DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5302008,2241,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.412,0,80,55,1.4,7.863,2.248,2.228,7.122,61.39,68.875,72.391,62.906,57.899,0.0,0.018,0.065,20.0,20.0,81.534,51.002,69.274,72.466,74.017,72.515,76.657,39.881,51.84,40.293,-10.82,66.375,85.938,70.625,69.938,64.0,69.75,0.0,0,72,70,1000,200,0.0,6.34,96.188,79.25,0.014,71.438,72.438,65.0,70.75,0.0,47.469,72,70,1000,200,0.0,0.0,81.0,70.5,0.028,75.875,73.563,66.063,78.25,0,53.875,72,70,1000,200,-0.001,0.0,74.063,73.75,0.038,70.875,72.875,65.313,71.313,0.0,52.813,72,70,1000,200,-0.001,0.0,100.5,82.625,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.977,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.019,0.462,0.0,0.0,0.034,0.035,0.034,0.043,0.002,0.07
5302008,2242,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,10.07,2.248,2.228,8.227,61.606,68.875,72.601,62.589,58.22,0.0,0.018,0.069,20.0,20.0,81.449,51.03,69.235,72.358,74.091,72.303,76.657,39.954,51.84,40.293,-10.82,68.25,86.0,70.563,69.875,64.25,69.875,0.0,0,72,70,1000,200,0.0,10.289,95.75,79.063,0.014,71.438,72.5,65.063,70.813,0.0,47.469,72,70,1000,200,0.0,0.0,81.0,70.5,0.029,76.125,73.688,66.625,78.25,0,56.5,72,70,1000,200,-0.001,0.0,74.063,73.938,0.034,70.938,72.875,65.438,71.375,0.0,52.813,72,70,1000,200,-0.001,0.0,100.188,82.625,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.977,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.147,0.001,0.001,-0.148,0.149,-0.016,0.382,0.0,0.0,0.035,0.035,0.034,0.044,0.001,0.069
5302008,2243,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,10.07,2.248,2.228,6.18,61.821,68.557,72.496,62.166,58.327,0.0,0.018,0.065,20.0,20.0,81.197,51.03,69.197,72.358,74.017,72.303,76.657,39.881,51.944,40.293,-10.82,69.688,86.0,70.563,69.938,64.375,69.875,0.0,0,72,70,1000,200,0.0,10.281,95.625,79.063,0.014,71.438,72.625,65.5,70.813,0.0,47.469,72,70,1000,200,-0.001,0.0,80.938,70.75,0.029,76.125,73.813,66.938,78.375,0,57.688,72,70,1000,200,-0.001,0.0,74.125,73.938,0.034,70.875,72.875,65.625,71.5,0.0,52.813,72,70,1000,200,-0.001,0.0,99.875,82.563,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.979,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.147,0.149,0.001,0.0,0.001,-0.017,0.456,0.0,0.0,0.035,0.035,0.034,0.043,0.001,0.068
5302008,2244,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,10.258,2.248,2.228,6.965,61.929,68.451,72.601,61.955,58.542,0.0,0.018,0.065,20.0,20.0,80.917,51.002,69.197,72.251,74.017,72.303,76.657,39.881,51.84,40.293,-10.82,70.938,85.938,70.563,70.0,64.438,69.875,0.0,0,72,70,1000,200,0.0,10.305,95.125,78.875,0.014,71.438,72.625,65.625,70.938,0.0,47.469,72,70,1000,200,-0.001,0.0,80.813,70.75,0.028,76.313,73.938,67.313,78.563,0,58.438,72,70,1000,200,-0.001,0.0,74.125,73.938,0.038,70.875,72.875,65.813,71.375,0.0,52.813,72,70,1000,200,-0.001,0.0,99.688,82.438,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.034,2.977,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.149,-0.017,0.46,0.0,0.0,0.035,0.035,0.033,0.041,0.001,0.068
5302008,2245,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,10.219,2.248,2.228,7.158,62.036,68.345,72.601,61.638,58.649,0.0,0.018,0.065,20.0,20.0,80.692,50.946,69.197,72.251,74.091,72.515,76.657,39.954,51.735,40.366,-10.82,71.813,85.938,70.625,70.0,64.563,69.875,0.0,0,72,70,1000,200,0.0,10.281,94.875,78.875,0.014,71.438,72.625,65.938,70.938,0.0,47.469,72,70,1000,200,-0.001,0.0,80.813,70.75,0.028,76.313,74.188,67.5,78.625,0,60.594,72,70,1000,200,-0.001,0.0,74.063,73.938,0.038,70.938,72.875,66.063,71.5,0.0,52.813,72,70,1000,200,-0.001,0.0,99.375,82.375,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.02,0.032,2.975,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.018,0.467,0.0,0.0,0.034,0.035,0.033,0.041,0.001,0.067
5302008,2246,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.324,0,80,55,1.4,10.25,2.248,2.228,7.366,62.144,68.239,72.707,61.638,58.756,0.0,0.018,0.065,20.0,20.0,80.44,50.834,69.145,72.144,74.017,72.303,76.583,39.954,51.944,40.293,-10.82,72.75,85.875,70.563,70.063,64.813,69.875,0.0,0,72,70,1000,200,0.0,10.242,94.563,78.813,0.014,71.438,72.688,66.0,71.063,0.0,47.469,72,70,1000,200,0.0,0.0,80.75,70.75,0.029,76.375,74.375,67.813,78.625,0,62.438,72,70,1000,200,-0.001,0.0,74.125,73.938,0.038,70.938,72.875,66.25,71.5,0.0,52.813,72,70,1000,200,-0.001,0.0,99.125,82.188,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.975,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.016,0.377,0.0,0.0,0.034,0.036,0.032,0.042,0.001,0.066
5302008,2247,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,10.32,2.248,2.228,6.442,62.251,68.133,72.707,61.533,58.756,0.0,0.018,0.065,20.0,20.0,80.215,50.666,69.171,72.036,74.091,72.303,76.583,39.954,51.84,40.293,-10.82,73.5,85.75,70.625,70.125,64.813,69.938,0.0,0,72,70,1000,200,0.0,10.07,94.25,78.688,0.014,71.438,72.688,66.188,71.063,0.0,47.469,72,70,1000,200,-0.001,0.0,80.75,70.75,0.029,76.375,74.438,68.125,78.75,0,63.25,72,70,1000,200,-0.001,0.0,74.063,73.938,0.036,70.938,72.938,66.375,71.5,0.0,52.813,72,70,1000,200,-0.001,0.0,98.813,82.063,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.981,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.015,0.381,0.0,0.0,0.035,0.035,0.032,0.042,0.001,0.066
5302008,2248,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,10.133,2.248,2.228,7.166,62.359,67.92,72.601,61.321,58.863,0.0,0.018,0.065,20.0,20.0,79.963,50.554,69.158,71.929,73.943,72.303,76.583,39.881,51.944,40.366,-10.82,74.125,85.688,70.688,70.125,64.813,69.875,0.0,0,72,70,1000,200,0.0,9.992,93.875,78.563,0.014,71.563,72.75,66.313,71.188,0.0,47.469,72,70,1000,200,-0.001,0.0,80.563,70.75,0.029,76.375,74.625,68.5,78.75,0,63.688,72,70,1000,200,-0.001,0.0,74.125,73.938,0.034,70.938,72.875,66.438,71.5,0.0,52.813,72,70,1000,200,-0.001,0.0,98.5,81.938,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.983,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.018,0.538,0.0,0.0,0.035,0.035,0.031,0.042,0.001,0.065
5302008,2249,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,10.219,2.248,2.228,5.676,62.467,67.92,72.707,61.216,58.97,0.0,0.015,0.065,20.0,20.0,79.739,50.301,69.119,71.929,73.943,72.303,76.583,39.954,51.944,40.366,-10.82,74.75,85.563,70.625,70.125,64.875,69.938,0.0,0,72,70,1000,200,0.0,9.969,93.688,78.5,0.014,71.438,72.75,66.5,71.375,0.0,47.469,72,70,1000,200,-0.001,0.0,80.563,70.75,0.028,76.5,74.688,68.75,78.75,0,64.75,72,70,1000,200,-0.001,0.0,74.063,73.938,0.038,70.938,72.938,66.438,71.563,0.0,52.813,72,70,1000,200,-0.001,0.0,98.188,81.938,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.984,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.018,0.46,0.0,0.0,0.035,0.035,0.031,0.04,0.001,0.064
5302008,2250,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,9.82,2.248,2.228,6.641,62.574,67.814,72.707,61.216,59.077,0.0,0.015,0.065,20.0,20.0,79.514,50.021,69.119,71.929,73.943,72.515,76.583,39.954,51.84,40.366,-10.82,75.25,85.5,70.688,70.063,65.0,69.938,0.0,0,72,70,1000,200,0.0,9.617,93.25,78.5,0.014,71.438,72.813,66.625,71.188,0.0,47.469,72,70,1000,200,-0.001,0.0,80.438,70.813,0.028,76.5,74.75,69.0,79.0,0,64.938,72,70,1000,200,-0.001,0.0,74.125,73.938,0.034,70.938,72.875,66.5,71.563,0.0,52.813,72,70,1000,200,-0.001,0.0,98.0,81.875,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.983,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.02,0.463,0.0,0.0,0.035,0.036,0.03,0.039,0.001,0.063
5302008,2251,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,9.953,2.248,2.228,6.66,62.574,67.708,72.707,61.216,59.291,0.0,0.018,0.065,20.0,20.0,79.234,49.629,69.073,71.929,74.017,72.515,76.583,39.954,51.944,40.366,-10.82,75.813,85.313,70.625,70.188,65.063,69.938,0.0,0,72,70,1000,200,0.0,10.188,92.875,78.313,0.014,71.563,72.875,66.75,71.375,0.0,47.469,72,70,1000,200,0.0,0.0,80.25,70.813,0.028,76.5,74.875,69.25,79.188,0,64.875,72,70,1000,200,-0.001,0.0,74.125,74.063,0.04,70.938,72.938,66.625,71.563,0.0,52.813,72,70,1000,200,-0.001,0.0,97.75,81.75,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.986,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.149,0.001,0.0,0.001,-0.019,0.461,0.0,0.0,0.035,0.035,0.03,0.039,0.0,0.063
5302008,2252,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,9.953,2.248,2.228,6.27,62.682,67.602,72.707,61.11,59.184,0.0,0.018,0.065,20.0,20.0,79.037,49.264,69.06,71.821,73.943,72.303,76.731,40.027,51.84,40.366,-10.82,76.25,85.25,70.625,70.125,65.063,69.938,0.0,0,72,70,1000,200,0.0,9.969,92.813,78.188,0.014,71.438,72.875,66.813,71.5,0.0,47.469,72,70,1000,200,0.0,0.0,80.188,70.813,0.027,76.563,74.875,69.563,79.0,0,65.313,72,70,0,0,-0.001,0.0,74.063,74.063,0.035,0.0,72.875,0.0,0.0,0.0,0.0,0,0,1000,200,0.0,0.0,0.0,0.0,0.0,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.984,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.019,0.384,0.0,0.0,0.035,0.035,0.03,0.037,0.0,0.0
5302008,2253,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,9.953,2.248,2.228,5.748,62.897,67.496,72.601,61.004,59.398,0.0,0.018,0.065,20.0,20.0,78.897,48.928,69.002,71.821,73.943,72.409,76.583,40.027,51.944,40.366,-10.82,76.813,85.188,70.688,70.125,65.188,69.938,0.0,0,72,70,1000,200,0.0,9.844,92.563,78.063,0.014,71.438,72.875,66.938,71.5,0.0,47.469,72,70,1000,200,0.0,0.0,80.188,70.813,0.029,76.5,74.938,69.688,79.188,0,65.0,72,70,0,0,-0.001,0.0,74.125,73.938,0.034,0.0,73.0,0.0,0.0,0.0,0.0,0,0,1000,200,0.0,0.0,0.0,0.0,0.0,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.986,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.019,0.381,0.0,0.0,0.035,0.035,0.03,0.04,0.001,0.0
5302008,2254,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.31,0,80,55,1.4,9.828,2.248,2.228,5.716,63.005,67.496,72.707,61.11,59.505,0.0,0.018,0.065,20.0,20.0,78.673,48.76,69.034,71.821,73.943,72.303,76.583,40.027,51.84,40.439,-10.82,77.313,85.0,70.688,70.125,65.188,69.938,0.0,0,72,70,1000,200,0.0,9.672,92.188,78.063,0.014,71.438,72.875,66.938,71.5,0.0,47.469,72,70,1000,200,-0.001,0.0,80.125,70.938,0.028,76.563,75.0,69.938,79.25,0,64.875,72,70,1000,200,-0.001,0.0,74.125,73.938,0.037,70.938,73.0,66.938,71.563,0.0,0.0,72,70,1000,200,0.0,0.0,96.875,81.5,0.023,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.02,0.032,2.972,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.149,-0.018,0.464,0.0,0.0,0.034,0.035,0.029,0.038,0.001,0.051
5302008,2255,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.441,0,80,55,1.4,9.828,2.248,2.228,4.929,63.005,67.496,72.707,61.004,59.505,0.0,0.018,0.065,20.0,20.0,78.477,48.564,69.093,71.714,73.943,72.515,76.583,40.027,51.944,40.439,-10.82,77.688,84.875,70.625,70.125,65.375,69.938,0.0,0,72,70,1000,200,0.0,9.727,92.0,77.938,0.014,71.563,73.0,67.125,71.563,0.0,47.469,72,70,1000,200,0.0,0.0,80.125,70.938,0.029,76.563,75.063,70.188,79.25,0,64.875,72,70,1000,200,-0.001,0.0,74.125,74.063,0.039,70.938,73.0,67.0,71.688,0.0,0.0,72,70,1000,200,-0.001,0.0,96.688,81.375,0.023,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.02,0.032,2.974,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.02,0.465,0.0,0.0,0.034,0.035,0.029,0.039,0.0,0.051
5302008,2256,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,9.828,2.248,2.228,4.504,63.005,67.284,72.601,61.004,59.398,0.0,0.015,0.065,20.0,20.0,78.252,48.283,69.022,71.606,73.943,72.303,76.583,40.027,51.84,40.366,-10.82,77.938,84.75,70.625,70.125,65.5,69.938,0.0,0,72,70,1000,200,0.0,9.883,91.563,77.875,0.014,71.563,73.0,67.25,71.563,0.0,47.469,72,70,1000,200,-0.001,0.0,80.0,70.938,0.028,76.625,75.063,70.5,79.5,0,65.125,72,70,1000,200,-0.001,0.0,74.125,74.063,0.036,70.938,72.875,67.0,71.563,0.0,0.0,72,70,1000,200,-0.001,0.0,96.438,81.25,0.023,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.974,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.018,0.383,0.0,0.0,0.035,0.035,0.028,0.037,0.0,0.051
5302008,2257,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.456,0,80,55,1.4,10.008,2.248,2.228,3.999,63.005,67.39,72.812,61.11,59.612,0.0,0.018,0.065,20.0,20.0,78.084,48.031,68.963,71.606,73.943,72.409,76.583,40.101,51.84,40.439,-10.82,78.188,84.625,70.688,70.125,65.5,69.938,0.0,0,72,70,1000,200,0.0,10.125,91.375,77.875,0.014,71.563,73.0,67.313,71.688,0.0,47.469,72,70,1000,200,-0.001,0.0,80.0,71.063,0.029,76.625,75.0,70.875,79.5,0,65.0,72,70,1000,200,-0.001,0.0,74.125,74.063,0.032,70.938,72.938,67.0,71.688,0.0,0.0,72,70,1000,200,-0.001,0.0,96.188,81.188,0.023,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.975,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.222,-0.149,0.0,0.147,0.149,0.001,-0.148,0.149,-0.019,0.387,0.0,0.0,0.034,0.035,0.028,0.038,0.0,0.05
5302008,2258,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,10.133,2.248,2.228,5.568,63.22,67.178,72.601,61.004,59.612,0.0,0.015,0.065,20.0,20.0,77.972,47.947,68.95,71.606,73.943,72.303,76.583,40.027,51.84,40.439,-10.82,78.5,84.5,70.625,70.125,65.5,69.938,0.0,0,72,70,1000,200,0.0,10.172,91.063,77.688,0.014,71.563,73.0,67.563,71.688,0.0,47.469,72,70,1000,200,-0.001,0.0,79.813,70.938,0.028,76.625,75.125,71.0,79.625,0,65.0,72,70,1000,200,-0.001,0.0,74.188,74.188,0.03,70.938,72.813,66.938,71.688,0.0,0.0,72,70,1000,200,-0.001,0.0,96.063,81.0,0.023,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.972,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.222,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.018,0.466,0.0,0.0,0.035,0.035,0.027,0.036,0.0,0.05
5302008,2259,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.31,0,80,55,1.4,10.133,2.248,2.228,4.014,63.328,67.178,72.707,61.11,59.826,0.0,0.018,0.065,20.0,20.0,77.775,47.863,68.95,71.606,73.943,72.303,76.657,40.174,51.84,40.512,-10.82,78.688,84.375,70.688,70.188,65.625,69.938,0.0,0,72,70,1000,200,0.0,10.031,90.875,77.688,0.014,71.563,73.0,67.688,71.688,0.0,47.469,72,70,1000,200,-0.001,0.0,79.813,70.938,0.027,76.938,75.0,71.438,79.5,0,65.0,72,70,1000,200,-0.001,0.0,74.188,74.063,0.035,70.938,72.875,66.938,71.688,0.0,0.0,72,70,1000,200,-0.001,0.0,95.75,81.0,0.023,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.975,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.018,0.386,0.0,0.0,0.034,0.035,0.027,0.035,0.001,0.049
5302008,2300,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.398,0,80,55,1.4,10.109,2.248,2.228,3.768,63.435,67.284,72.707,61.11,59.826,0.0,0.018,0.065,20.0,20.0,77.635,47.751,68.847,71.606,73.869,72.196,76.583,40.101,51.944,40.512,-10.82,78.938,84.313,70.688,70.125,65.688,69.938,0.0,0,72,70,1000,200,0.0,9.938,90.438,77.625,0.014,71.563,73.063,67.688,71.813,0.0,47.469,72,70,1000,200,-0.001,0.0,79.688,71.063,0.028,76.938,75.0,71.5,79.625,0,67.25,72,70,1000,200,-0.001,0.0,74.125,74.063,0.038,71.125,72.813,66.938,71.875,0.0,0.0,72,70,1000,200,-0.001,0.0,95.5,80.875,0.023,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.972,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.018,0.465,0.0,0.0,0.034,0.035,0.026,0.035,0.0,0.049
5302008,2301,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,9.977,2.248,2.228,4.599,63.543,67.178,72.601,61.321,59.933,0.0,0.018,0.065,20.0,20.0,77.523,47.723,68.775,71.606,73.943,72.515,76.583,40.101,51.84,40.439,-10.82,79.125,84.125,70.688,70.125,65.688,69.938,0.0,0,72,70,1000,200,0.0,10.023,90.25,77.5,0.014,71.563,73.125,67.813,71.813,0.0,47.469,72,70,1000,200,-0.001,0.0,79.563,71.063,0.028,76.938,75.0,71.75,79.625,0,68.125,72,70,1000,200,-0.001,0.0,74.125,74.063,0.038,70.938,72.813,66.938,71.875,0.0,0.0,72,70,1000,200,-0.001,0.0,95.25,80.75,0.023,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.974,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.02,0.386,0.0,0.0,0.035,0.035,0.026,0.035,0.0,0.049
5302008,2302,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,9.992,2.248,2.228,5.586,63.543,67.072,72.707,61.216,60.04,0.0,0.018,0.065,20.0,20.0,77.327,47.695,68.71,71.606,73.943,72.303,76.583,40.174,51.944,40.439,-10.82,79.438,84.063,70.688,70.125,65.75,69.938,0.0,0,72,70,1000,200,0.0,10.016,90.063,77.375,0.014,71.563,73.125,67.938,71.813,0.0,47.469,72,70,1000,200,0.0,0.0,79.563,71.063,0.027,77.0,75.0,72.063,79.625,0,70.563,72,70,1000,200,-0.001,0.0,74.188,74.063,0.038,70.938,72.875,67.0,71.875,0.0,0.0,72,70,1000,200,-0.001,0.0,95.063,80.75,0.023,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.979,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.018,0.301,0.0,0.0,0.034,0.035,0.026,0.034,0.001,0.048
5302008,2303,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,9.961,2.248,2.228,4.696,63.651,67.072,72.601,61.216,60.147,0.0,0.015,0.069,20.0,20.0,77.158,47.723,68.71,71.606,73.943,72.303,76.583,40.101,52.049,40.512,-10.82,79.563,83.875,70.688,70.125,65.75,70.125,0.0,0,72,70,1000,200,0.0,9.93,89.75,77.375,0.014,71.563,73.125,68.063,71.813,0.0,47.469,72,70,1000,200,-0.001,0.0,79.563,71.063,0.028,77.0,74.875,72.125,79.75,0,71.313,72,70,1000,200,-0.001,0.0,74.188,74.188,0.035,70.938,72.813,67.0,71.875,0.0,0.0,72,70,1000,200,-0.001,0.0,94.813,80.688,0.023,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.983,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.018,0.459,0.0,0.0,0.035,0.036,0.025,0.035,0.0,0.047
5302008,2304,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,9.844,2.248,2.228,4.935,63.651,66.966,72.601,61.216,60.147,0.0,0.015,0.065,20.0,20.0,76.99,47.779,68.646,71.499,73.869,72.303,76.583,40.101,51.944,40.512,-10.82,79.875,83.813,70.875,70.125,65.75,69.938,0.0,0,72,70,1000,200,0.0,10.195,89.5,77.375,0.014,71.563,73.188,68.063,71.813,0.0,47.469,72,70,1000,200,0.0,0.0,79.438,71.125,0.028,77.063,74.875,72.313,79.75,0,72.5,72,70,1000,200,-0.001,0.0,74.188,74.188,0.034,71.125,72.813,67.125,71.875,0.0,0.0,72,70,1000,200,-0.001,0.0,94.5,80.563,0.023,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.02,0.032,2.981,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.019,0.463,0.0,0.0,0.035,0.035,0.025,0.034,0.0,0.047
5302008,2305,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.383,0,80,55,1.4,10.016,2.248,2.228,4.907,63.758,67.072,72.707,61.321,60.147,0.0,0.018,0.065,20.0,20.0,76.794,47.863,68.568,71.284,73.869,72.515,76.583,40.101,52.049,40.512,-10.82,80.063,83.75,70.688,70.125,66.063,70.125,0.0,0,72,70,1000,200,0.0,10.086,89.188,77.063,0.014,71.625,73.25,68.125,72.0,0.0,47.469,72,70,1000,200,-0.001,0.0,79.5,71.063,0.028,77.0,74.813,72.625,79.875,0,73.75,72,70,1000,200,-0.001,0.0,74.188,74.188,0.035,70.938,72.813,67.0,72.0,0.0,0.0,72,70,1000,200,-0.001,0.0,94.25,80.375,0.023,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.983,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.022,0.46,0.0,0.0,0.034,0.035,0.025,0.035,0.0,0.046
5302008,2306,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,10.172,2.248,2.228,4.154,63.866,66.966,72.707,61.427,60.147,0.0,0.018,0.065,20.0,20.0,76.654,47.947,68.484,71.392,73.869,72.303,76.583,40.101,52.049,40.512,-10.82,80.313,83.625,70.688,70.125,66.0,69.938,0.0,0,72,70,1000,200,0.0,10.063,89.125,77.313,0.014,71.563,73.25,68.125,72.0,0.0,47.469,72,70,1000,200,0.0,0.0,79.438,71.125,0.029,77.0,74.875,72.813,79.875,0,74.938,72,70,1000,200,-0.001,0.0,74.188,74.188,0.038,71.125,72.813,67.0,71.875,0.0,0.0,72,70,1000,200,-0.001,0.0,94.063,80.563,0.023,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.983,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.019,0.462,0.0,0.0,0.035,0.035,0.024,0.035,0.0,0.045
5302008,2307,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,9.867,2.248,2.228,5.212,63.974,66.859,72.601,61.427,60.361,0.0,0.018,0.065,20.0,20.0,76.485,48.115,68.38,71.392,73.869,72.303,76.583,40.174,52.049,40.512,-10.82,80.563,83.438,70.688,70.125,66.063,70.125,0.0,0,72,70,1000,200,0.0,10.0,88.938,77.063,0.014,71.625,73.188,68.313,72.0,0.0,47.469,72,70,1000,200,0.0,0.0,79.438,71.125,0.028,77.063,74.813,72.938,79.938,0,76.188,72,70,1000,200,-0.001,0.0,74.188,74.188,0.034,71.125,72.813,67.125,72.0,0.0,0.0,72,70,1000,200,0.0,0.0,93.938,80.313,0.023,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.983,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.019,0.382,0.0,0.0,0.035,0.035,0.024,0.034,0.0,0.046
5302008,2308,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,9.781,2.248,2.228,5.354,63.974,66.966,72.601,61.533,60.361,0.0,0.015,0.065,20.0,20.0,76.345,48.171,68.315,71.392,73.869,72.515,76.583,40.101,52.049,40.512,-10.82,80.75,83.375,70.688,70.125,66.063,70.125,0.0,0,72,70,1000,200,0.0,10.039,88.625,77.063,0.014,71.625,73.25,68.313,72.0,0.0,47.469,72,70,1000,200,0.0,0.0,79.188,71.125,0.029,77.063,74.875,73.25,79.938,0,77.5,72,70,1000,200,-0.001,0.0,74.188,74.063,0.034,70.938,72.875,67.125,72.0,0.0,0.0,72,70,1000,200,0.0,0.0,93.625,80.313,0.023,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.983,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.022,0.46,0.0,0.0,0.034,0.035,0.024,0.034,0.001,0.045
5302008,2309,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,10.023,2.248,2.228,3.924,64.189,66.859,72.707,61.533,60.468,0.0,0.018,0.065,20.0,20.0,76.205,48.367,68.179,71.392,73.869,72.196,76.509,40.174,52.049,40.512,-10.82,80.938,83.313,70.688,70.125,66.188,70.125,0.0,0,72,70,1000,200,0.0,10.039,88.438,77.0,0.014,71.625,73.313,68.313,72.0,0.0,47.469,72,70,1000,200,-0.001,0.0,79.063,71.313,0.028,77.063,74.75,73.313,79.938,0,79.813,72,70,1000,200,-0.001,0.0,74.188,74.188,0.037,71.125,72.813,67.25,72.125,0.0,0.0,72,70,1000,200,-0.001,0.0,93.438,80.188,0.023,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.983,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.017,0.38,0.0,0.0,0.035,0.035,0.023,0.032,0.0,0.044
5302008,2310,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,10.023,2.248,2.228,3.967,64.189,66.753,72.601,61.427,60.575,0.0,0.018,0.065,20.0,20.0,76.065,48.564,68.062,71.392,73.869,72.303,76.509,40.174,52.153,40.585,-10.82,81.125,83.188,70.625,70.125,66.188,70.125,0.0,0,72,70,1000,200,0.0,10.102,88.25,76.875,0.014,71.625,73.25,68.313,72.0,0.0,47.469,72,70,1000,200,-0.001,0.0,79.063,71.125,0.029,77.063,74.813,73.5,80.063,0,81.563,72,70,1000,200,-0.001,0.0,74.188,74.188,0.034,71.125,72.813,67.25,72.0,0.0,0.0,72,70,1000,200,-0.001,0.0,93.25,80.188,0.023,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.02,0.032,2.988,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.019,0.46,0.0,0.0,0.035,0.036,0.023,0.034,0.0,0.044
5302008,2311,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,9.75,2.248,2.228,4.326,64.296,66.859,72.812,61.638,60.575,0.0,0.018,0.065,20.0,20.0,75.924,48.676,68.01,71.392,73.869,72.196,76.509,40.174,51.944,40.585,-10.82,81.313,83.063,70.688,70.125,66.313,70.125,0.0,0,72,70,1000,200,0.0,9.898,88.063,76.875,0.014,71.625,73.313,68.313,72.063,0.0,47.469,72,70,1000,200,0.0,0.0,78.938,71.313,0.028,77.063,74.75,73.625,80.188,0,83.438,72,70,1000,200,-0.001,0.0,74.188,74.188,0.036,71.125,72.75,67.25,72.125,0.0,0.0,72,70,1000,200,-0.001,0.0,93.0,80.063,0.023,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.02,0.032,2.986,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.017,0.466,0.0,0.0,0.035,0.036,0.023,0.031,0.0,0.043
5302008,2312,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,10.008,2.248,2.228,3.038,64.404,66.753,72.707,61.638,60.682,0.0,0.015,0.065,20.0,20.0,75.784,48.956,67.933,71.392,73.869,72.196,76.509,40.174,52.049,40.585,-10.82,81.563,82.938,70.688,70.125,66.375,70.125,0.0,0,72,70,1000,200,0.0,9.875,87.688,76.75,0.014,71.625,73.375,68.313,72.063,0.0,47.469,72,70,1000,200,0.0,0.0,78.938,71.313,0.029,77.188,74.75,73.813,80.063,0,86.5,72,70,1000,200,-0.001,0.0,74.188,74.188,0.035,71.125,72.875,67.438,72.125,0.0,0.0,72,70,1000,200,-0.001,0.0,92.813,80.0,0.023,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.983,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.017,0.464,0.0,0.0,0.035,0.035,0.022,0.032,0.0,0.043
5302008,2313,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,10.086,2.248,2.228,3.928,64.404,66.647,72.707,61.533,60.682,0.0,0.015,0.065,20.0,20.0,75.672,48.956,67.887,71.177,73.869,72.303,76.509,40.174,51.944,40.585,-10.82,81.625,82.875,70.688,70.125,66.313,70.125,0.0,0,72,70,1000,200,0.0,9.789,87.438,76.688,0.014,71.625,73.375,68.313,72.063,0.0,47.469,72,70,1000,200,0.0,0.0,78.875,71.313,0.028,77.188,74.813,73.938,80.188,0,89.125,72,70,1000,200,-0.001,0.0,74.188,74.188,0.038,71.125,72.875,67.438,72.0,0.0,0.0,72,70,1000,200,-0.001,0.0,92.688,80.0,0.023,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.981,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,0.149,-0.019,0.467,0.0,0.0,0.035,0.036,0.022,0.031,0.0,0.042
5302008,2314,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.31,0,80,55,1.4,9.906,2.248,0.462,4.613,64.404,66.753,72.707,61.638,60.682,0.0,0.018,0.065,20.0,20.0,75.504,49.124,67.758,71.284,73.721,72.409,76.509,40.174,52.049,40.585,-10.82,81.875,82.75,70.688,70.125,66.375,70.125,0.0,0,72,70,1000,200,0.0,9.773,87.313,76.688,0.014,71.625,73.375,68.438,72.063,0.0,47.469,72,70,1000,200,0.0,0.0,78.875,71.313,0.029,77.313,74.938,74.063,80.188,0,91.875,72,70,1000,200,-0.001,0.0,74.188,74.188,0.038,71.125,72.875,67.438,72.125,0.0,0.0,72,70,1000,200,-0.001,0.0,92.438,79.75,0.023,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.034,2.991,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.023,0.461,0.0,0.0,0.035,0.035,0.022,0.032,0.0,0.042
5302008,2315,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,9.758,2.248,2.228,2.978,64.619,66.647,72.601,61.744,60.79,0.0,0.015,0.065,20.0,20.0,75.391,49.264,67.667,71.284,73.869,72.409,76.583,40.247,52.153,40.658,-10.82,82.0,82.625,70.875,70.188,66.625,70.125,0.0,0,72,70,1000,200,0.0,9.914,87.25,76.438,0.014,71.625,73.438,68.438,72.063,0.0,47.469,72,70,1000,200,0.0,0.0,78.813,71.313,0.029,77.313,74.938,74.125,80.188,0,95.938,72,70,1000,200,-0.001,0.0,74.313,74.188,0.035,71.125,72.875,67.5,72.125,0.0,0.0,72,70,1000,200,-0.001,0.0,92.25,79.688,0.023,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.989,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.02,0.461,0.0,0.0,0.035,0.035,0.022,0.032,0.001,0.042
5302008,2316,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,9.883,2.248,0.462,3.982,64.512,66.647,72.601,61.638,60.897,0.0,0.015,0.069,20.0,20.0,75.279,49.432,67.544,71.177,73.795,72.196,76.583,40.247,52.049,40.658,-10.82,82.25,82.563,70.688,70.25,66.688,70.125,0.0,0,72,70,1000,200,0.0,9.891,86.813,76.375,0.014,71.625,73.375,68.438,72.188,0.0,47.469,72,70,1000,200,0.0,0.0,78.813,71.438,0.029,77.188,75.0,74.438,80.188,0,99.563,72,70,1000,200,-0.001,0.0,74.313,74.25,0.034,71.125,72.875,67.5,72.125,0.0,0.0,72,70,1000,200,-0.001,0.0,92.063,79.688,0.023,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.989,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.019,0.466,0.0,0.0,0.035,0.035,0.021,0.031,0.0,0.041
5302008,2317,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.31,0,80,55,1.4,9.695,2.248,2.228,2.965,64.727,66.647,72.707,61.638,61.004,0.0,0.018,0.065,20.0,20.0,75.167,49.516,67.427,71.284,73.869,72.196,76.509,40.247,52.049,40.658,-10.82,82.313,82.438,70.688,70.188,66.688,70.125,0.0,0,72,70,1000,200,0.0,9.758,86.688,76.375,0.014,71.625,73.375,68.438,72.188,0.0,47.469,72,70,1000,200,-0.001,0.0,78.813,71.438,0.028,77.313,75.0,74.438,80.375,0,100.0,72,70,1000,200,-0.001,0.0,74.313,74.25,0.035,71.125,72.875,67.5,72.125,0.0,0.0,72,70,1000,200,-0.001,0.0,91.875,79.563,0.023,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.988,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,-0.017,0.464,0.0,0.0,0.035,0.035,0.021,0.03,0.0,0.041
5302008,2318,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,10.016,2.248,2.228,3.931,64.727,66.647,72.812,61.849,60.897,0.0,0.018,0.065,20.0,20.0,75.055,49.601,67.233,71.177,73.721,72.409,76.509,40.247,52.049,40.658,-10.82,82.563,82.375,70.688,70.125,66.813,70.125,0.0,0,72,70,1000,200,0.0,9.836,86.5,76.375,0.014,71.625,73.438,68.438,72.188,0.0,47.469,72,70,1000,200,0.0,0.0,78.5,71.438,0.027,77.313,75.0,74.5,80.375,0,100.0,72,70,1000,200,-0.001,0.0,74.313,74.25,0.036,71.125,72.875,67.75,72.125,0.0,0.0,72,70,1000,200,-0.001,0.0,91.625,79.5,0.023,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.986,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,-0.023,0.466,0.0,0.0,0.035,0.035,0.021,0.028,0.0,0.041
5302008,2319,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,9.852,2.248,2.228,3.914,64.942,66.541,72.707,61.849,61.111,0.0,0.015,0.065,20.0,20.0,74.971,49.713,67.09,71.177,73.721,72.409,76.509,40.247,52.049,40.658,-10.82,82.688,82.313,70.688,70.125,66.813,70.25,0.0,0,72,70,1000,200,0.0,9.773,86.5,76.375,0.014,71.625,73.375,68.438,72.188,0.0,47.469,72,70,1000,200,0.0,0.0,78.625,71.438,0.028,77.5,74.938,74.625,80.5,0,100.0,72,70,1000,200,-0.001,0.0,74.313,74.25,0.034,71.125,72.875,67.625,72.125,0.0,0.0,72,70,1000,200,-0.001,0.0,91.5,79.5,0.023,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.02,0.032,2.988,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.023,0.466,0.0,0.0,0.034,0.035,0.021,0.029,0.0,0.04
5302008,2320,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,9.43,2.248,2.228,4.309,64.835,66.647,72.812,61.955,61.111,0.0,0.015,0.065,20.0,20.0,74.83,49.797,67.019,71.069,73.869,72.303,76.509,40.32,52.153,40.658,-10.82,82.813,82.188,70.688,70.188,66.813,70.125,0.0,0,72,70,1000,200,0.0,9.5,86.188,76.25,0.014,71.625,73.438,68.563,72.188,0.0,47.469,72,70,1000,200,0.0,0.0,78.5,71.438,0.028,77.5,75.0,74.688,80.5,0,100.0,72,70,1000,200,-0.001,0.0,74.313,74.25,0.037,71.125,72.875,67.75,72.125,0.0,0.0,72,70,1000,200,-0.001,0.0,91.375,79.438,0.023,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.991,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.149,0.149,0.0,-0.072,-0.019,0.382,0.0,0.0,0.035,0.035,0.02,0.029,0.0,0.04
5302008,2321,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,9.305,2.248,2.228,3.513,64.942,66.541,72.812,61.849,61.218,0.0,0.018,0.065,20.0,20.0,74.718,49.881,67.006,71.177,73.721,72.196,76.509,40.247,52.049,40.658,-10.82,82.938,82.063,70.875,70.188,66.813,70.125,0.0,0,72,70,1000,200,0.0,9.602,86.0,76.25,0.014,71.625,73.438,68.563,72.188,0.0,47.469,72,70,1000,200,0.0,0.0,78.5,71.438,0.029,77.5,74.938,74.813,80.5,0,100.0,72,70,1000,200,-0.001,0.0,74.313,74.25,0.037,71.125,72.875,67.75,72.188,0.0,0.0,72,70,1000,200,-0.001,0.0,91.063,79.438,0.023,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.02,0.032,2.992,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.02,0.466,0.0,0.0,0.035,0.036,0.02,0.03,0.0,0.039
5302008,2322,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.31,0,80,55,1.4,9.375,2.248,2.228,3.959,64.942,66.541,72.601,61.849,61.111,0.0,0.018,0.065,20.0,20.0,74.606,50.021,67.038,71.069,73.721,72.409,76.509,40.247,52.049,40.658,-10.82,83.125,82.0,70.688,70.25,66.938,70.25,0.0,0,72,70,1000,200,0.0,9.18,85.875,76.188,0.014,71.625,73.5,68.563,72.188,0.0,47.469,72,70,1000,200,-0.001,0.0,78.5,71.5,0.027,77.5,75.0,75.0,80.563,0,100.0,72,70,1000,200,-0.001,0.0,74.313,74.25,0.034,71.188,72.875,67.75,72.125,0.0,0.0,72,70,1000,200,-0.001,0.0,91.0,79.188,0.023,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.989,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.023,0.464,0.0,0.0,0.035,0.036,0.02,0.028,0.0,0.04
5302008,2323,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,9.375,2.248,2.228,4.325,65.05,66.647,72.812,62.061,61.325,0.0,0.018,0.065,20.0,20.0,74.494,50.105,67.006,71.177,73.721,72.196,76.509,40.247,52.049,40.658,-10.82,83.313,81.938,70.875,70.25,66.938,70.125,0.0,0,72,70,1000,200,0.0,9.063,85.563,76.063,0.014,71.625,73.438,68.563,72.188,0.0,47.469,72,70,1000,200,0.0,0.0,78.375,71.5,0.028,77.563,75.0,75.0,80.563,0,100.0,72,70,1000,200,-0.001,0.0,74.313,74.375,0.031,71.125,72.875,67.813,72.188,0.0,0.0,72,70,1000,200,-0.001,0.0,90.813,79.188,0.023,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.994,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.02,0.467,0.0,0.0,0.035,0.036,0.019,0.028,0.0,0.039
5302008,2324,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.31,0,80,55,1.4,9.055,2.248,2.228,2.922,65.158,66.541,72.812,62.061,61.325,0.0,0.018,0.065,20.0,20.0,74.354,50.245,66.98,71.177,73.647,72.196,76.509,40.247,52.049,40.658,-10.82,83.438,81.813,70.875,70.25,67.0,70.25,0.0,0,72,70,1000,200,0.0,9.531,85.5,75.875,0.014,71.75,73.438,68.625,72.188,0.0,47.469,72,70,1000,200,0.0,0.0,78.375,71.5,0.028,77.563,75.063,75.125,80.688,0,100.0,72,70,1000,200,-0.001,0.0,74.313,74.375,0.036,71.188,72.875,67.813,72.188,0.0,0.0,72,70,1000,200,-0.001,0.0,90.5,79.063,0.023,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.994,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.022,0.464,0.0,0.0,0.035,0.036,0.02,0.028,0.0,0.038
5302008,2325,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.427,0,80,55,1.4,9.336,2.248,2.228,2.795,65.158,66.541,72.812,62.061,61.432,0.0,0.018,0.065,20.0,20.0,74.213,50.273,66.954,70.962,73.647,72.303,76.509,40.247,52.153,40.658,-10.82,83.5,81.75,70.875,70.25,67.188,70.25,0.0,0,72,70,1000,200,0.0,9.477,85.438,75.875,0.014,71.625,73.5,68.625,72.313,0.0,47.469,72,70,1000,200,0.0,0.0,78.25,71.5,0.028,77.563,75.063,75.25,80.563,0,100.0,72,70,1000,200,-0.001,0.0,74.313,74.375,0.038,71.125,72.938,67.813,72.188,0.0,0.0,72,70,1000,200,-0.001,0.0,90.375,79.063,0.023,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.997,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.023,0.464,0.0,0.0,0.034,0.036,0.02,0.028,0.0,0.038
5302008,2326,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,9.445,2.248,2.228,3.962,65.373,66.541,72.812,62.061,61.325,0.0,0.018,0.065,20.0,20.0,74.129,50.441,66.889,70.962,73.647,72.196,76.435,40.247,52.153,40.658,-10.82,83.625,81.688,70.875,70.25,67.188,70.25,0.0,0,72,70,1000,200,0.0,9.117,85.125,75.875,0.014,71.75,73.5,68.625,72.313,0.0,47.469,72,70,1000,200,-0.001,0.0,78.25,71.5,0.027,77.5,75.125,75.25,80.688,0,100.0,72,70,1000,200,-0.001,0.0,74.438,74.375,0.036,71.125,72.938,68.063,72.188,0.0,0.0,72,70,1000,200,-0.001,0.0,90.188,79.0,0.023,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.996,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.021,0.461,0.0,0.0,0.035,0.036,0.019,0.027,0.0,0.037
5302008,2327,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,9.133,2.248,2.228,4.143,65.373,66.541,72.707,62.061,61.539,0.0,0.018,0.065,20.0,20.0,73.989,50.497,66.876,71.069,73.647,72.196,76.583,40.394,52.153,40.803,-10.82,83.75,81.563,70.688,70.25,67.188,70.25,0.0,0,72,70,1000,200,0.0,9.563,84.875,75.875,0.014,71.75,73.5,68.625,72.313,0.0,47.469,72,70,1000,200,0.0,0.0,78.25,71.5,0.028,77.688,75.125,75.313,80.688,0,100.0,72,70,1000,200,-0.001,0.0,74.438,74.375,0.035,71.188,73.0,68.063,72.188,0.0,0.0,72,70,1000,200,-0.001,0.0,90.063,79.0,0.023,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.98,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.022,0.465,0.0,0.0,0.035,0.035,0.018,0.028,0.0,0.037
5302008,2328,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.398,0,80,55,1.4,9.477,2.248,2.228,3.041,65.373,66.541,72.707,62.166,61.539,0.0,0.018,0.065,20.0,20.0,73.849,50.61,66.799,71.069,73.647,72.196,76.583,40.394,52.257,40.803,-10.82,83.813,81.563,70.875,70.188,67.313,70.375,0.0,0,72,70,1000,200,0.0,9.172,84.875,75.75,0.014,71.75,73.563,68.75,72.313,0.0,47.469,72,70,1000,200,0.0,0.0,78.188,71.625,0.028,77.688,75.188,75.375,80.688,0,100.0,72,70,1000,200,-0.001,0.0,74.438,74.375,0.035,71.188,72.938,68.125,72.188,0.0,0.0,72,70,1000,200,-0.001,0.0,89.813,78.938,0.023,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.979,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.022,0.462,0.0,0.0,0.034,0.035,0.019,0.027,0.0,0.036
5302008,2329,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,9.313,2.248,2.228,3.709,65.48,66.541,72.812,62.166,61.646,0.0,0.018,0.065,20.0,20.0,73.765,50.666,66.812,71.069,73.647,72.196,76.509,40.32,52.049,40.73,-10.82,83.875,81.313,70.938,70.188,67.313,70.25,0.0,0,72,70,1000,200,0.0,9.273,84.688,75.75,0.014,71.75,73.5,68.75,72.313,0.0,47.469,72,70,1000,200,-0.001,0.0,78.188,71.625,0.028,77.688,75.188,75.375,80.688,0,100.0,72,70,1000,200,-0.001,0.0,74.438,74.375,0.035,71.188,72.938,68.125,72.188,0.0,0.0,72,70,1000,200,-0.001,0.0,89.688,78.938,0.023,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.979,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.022,0.467,0.0,0.0,0.034,0.035,0.018,0.027,0.0,0.036
5302008,2330,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,9.359,2.248,2.228,3.935,65.588,66.541,72.707,62.166,61.646,0.0,0.015,0.065,20.0,20.0,73.624,50.75,66.85,70.962,73.647,72.196,76.435,40.32,52.153,40.73,-10.82,83.938,81.313,70.875,70.25,67.438,70.25,0.0,0,72,70,1000,200,0.0,9.242,84.375,75.688,0.014,71.75,73.5,68.938,72.313,0.0,47.469,72,70,1000,200,0.0,0.0,78.0,71.625,0.028,77.688,75.25,75.375,80.813,0,100.0,72,70,1000,200,-0.001,0.0,74.313,74.25,0.032,71.188,73.0,68.125,72.188,0.0,0.0,72,70,1000,200,-0.001,0.0,89.5,78.813,0.023,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.979,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.021,0.463,0.0,0.0,0.034,0.035,0.018,0.026,0.0,0.036
5302008,2331,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,9.508,2.248,2.228,3.865,65.48,66.541,72.812,62.166,61.539,0.0,0.015,0.065,20.0,20.0,73.484,50.974,66.928,70.855,73.573,72.196,76.435,40.32,52.153,40.73,-10.82,84.25,81.313,70.688,70.25,67.438,70.25,0.0,0,72,70,1000,200,0.0,9.547,84.25,75.688,0.014,71.75,73.5,68.75,72.313,0.0,47.469,72,70,1000,200,0.0,0.0,78.0,71.625,0.028,77.688,75.25,75.625,80.813,0,100.0,72,70,1000,200,-0.001,0.0,74.188,74.375,0.035,71.188,73.063,68.25,72.188,0.0,0.0,72,70,1000,200,-0.001,0.0,89.25,78.813,0.023,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.975,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.023,0.464,0.0,0.0,0.035,0.035,0.017,0.026,-0.001,0.035
5302008,2332,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,9.445,2.248,2.228,4.124,65.696,66.541,72.812,62.272,61.753,0.0,0.018,0.065,20.0,20.0,73.4,51.03,66.993,70.962,73.647,72.196,76.435,40.32,52.153,40.73,-10.82,84.25,81.313,70.875,70.25,67.438,70.25,0.0,0,72,70,1000,200,0.0,9.109,84.188,75.688,0.014,71.75,73.5,68.938,72.438,0.0,47.469,72,70,1000,200,0.0,0.0,77.875,71.625,0.029,77.688,75.25,75.75,80.813,0,100.0,72,70,1000,200,-0.001,0.0,74.438,74.375,0.036,71.188,73.0,68.25,72.313,0.0,0.0,72,70,1000,200,-0.001,0.0,89.188,78.625,0.023,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.977,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.021,0.463,0.0,0.0,0.034,0.035,0.017,0.026,0.0,0.035
5302008,2333,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,9.164,2.248,2.228,4.829,65.588,66.541,72.812,62.272,61.646,0.0,0.015,0.065,20.0,20.0,73.26,51.17,67.077,70.747,73.647,72.409,76.509,40.32,52.153,40.73,-10.82,84.438,81.188,70.875,70.313,67.563,70.25,0.0,0,72,70,1000,200,0.0,9.008,83.938,75.563,0.014,71.625,73.563,68.938,72.313,0.0,47.469,72,70,1000,200,-0.001,0.0,77.875,71.625,0.028,77.813,75.25,75.75,80.813,0,100.0,72,70,1000,200,-0.001,0.0,74.438,74.375,0.034,71.188,73.0,68.25,72.313,0.0,0.0,72,70,1000,200,-0.001,0.0,89.0,78.625,0.023,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.979,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.025,0.463,0.0,0.0,0.034,0.035,0.017,0.026,0.0,0.035
5302008,2334,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,9.219,2.248,2.228,3.758,65.803,66.435,72.812,62.272,61.86,0.0,0.015,0.065,20.0,20.0,73.176,51.086,67.103,70.855,73.647,72.196,76.509,40.394,52.153,40.803,-10.82,84.5,81.063,70.875,70.25,67.563,70.25,0.0,0,72,70,1000,200,0.0,8.984,83.75,75.563,0.014,71.75,73.563,68.938,72.313,0.0,47.469,72,70,1000,200,-0.001,0.0,77.875,71.75,0.029,77.813,75.25,75.813,80.813,0,100.0,72,70,1000,200,-0.001,0.0,74.438,74.375,0.038,71.188,73.0,68.25,72.313,0.0,0.0,72,70,1000,200,-0.001,0.0,88.875,78.625,0.023,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.02,0.032,2.98,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.147,0.001,0.149,-0.148,0.149,-0.022,0.463,0.0,0.0,0.035,0.035,0.017,0.026,0.0,0.034
5302008,2335,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,8.914,2.248,2.228,2.962,65.803,66.435,72.812,62.378,61.967,0.0,0.015,0.065,20.0,20.0,73.064,51.282,67.155,70.962,73.573,72.409,76.435,40.394,52.362,40.803,-10.82,84.563,81.0,70.875,70.25,67.625,70.25,0.0,0,72,70,1000,200,0.0,9.383,83.688,75.563,0.014,71.75,73.563,68.938,72.438,0.0,47.469,72,70,1000,200,-0.001,0.0,77.813,71.75,0.028,77.688,75.25,75.813,81.0,0,100.0,72,70,1000,200,-0.001,0.0,74.625,74.563,0.034,71.188,72.938,68.375,72.313,0.0,0.0,72,70,1000,200,-0.001,0.0,88.688,78.563,0.023,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.979,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,-0.072,-0.027,0.456,0.0,0.0,0.035,0.035,0.017,0.025,0.0,0.034
5302008,2336,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,9.203,2.248,2.228,2.946,65.911,66.435,72.812,62.483,61.967,0.0,0.015,0.065,20.0,20.0,72.951,51.31,67.155,70.962,73.573,72.196,76.361,40.32,52.257,40.803,-10.82,84.625,80.938,70.875,70.313,67.563,70.25,0.0,0,72,70,1000,200,0.0,9.203,83.563,75.438,0.014,71.75,73.563,68.938,72.438,0.0,47.469,72,70,1000,200,-0.001,0.0,77.813,71.75,0.028,77.813,75.313,75.938,81.0,0,100.0,72,70,1000,200,-0.001,0.0,74.625,74.563,0.034,71.188,73.0,68.375,72.313,0.0,0.0,72,70,1000,200,-0.001,0.0,88.563,78.563,0.023,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.981,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.022,0.541,0.0,0.0,0.035,0.035,0.017,0.025,0.0,0.034
5302008,2337,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,9.227,2.248,2.228,2.858,65.911,66.329,72.707,62.378,61.86,0.0,0.015,0.065,20.0,20.0,72.839,51.422,67.168,70.747,73.573,72.409,76.435,40.32,52.257,40.803,-10.82,84.75,80.875,70.875,70.313,67.625,70.25,0.0,0,72,70,1000,200,0.0,9.031,83.5,75.438,0.014,71.625,73.563,68.938,72.438,0.0,47.469,72,70,1000,200,-0.001,0.0,77.813,71.75,0.029,77.688,75.313,75.938,81.0,0,100.0,72,70,1000,200,-0.001,0.0,74.625,74.563,0.036,71.188,73.0,68.438,72.313,0.0,0.0,72,70,1000,200,-0.001,0.0,88.438,78.438,0.023,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.966,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.027,0.541,0.0,0.0,0.034,0.035,0.016,0.026,0.0,0.034
5302008,2338,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,9.227,2.248,2.228,2.537,66.019,66.329,72.707,62.378,62.074,0.0,0.015,0.065,20.0,20.0,72.755,51.563,67.129,70.855,73.573,72.196,76.435,40.394,52.362,40.803,-10.82,84.813,80.75,70.875,70.313,67.625,70.25,0.0,0,72,70,1000,200,0.0,9.148,83.188,75.25,0.014,71.75,73.563,68.938,72.438,0.0,47.469,72,70,1000,200,0.0,0.0,77.688,71.75,0.028,77.813,75.313,76.063,81.063,0,100.0,72,70,1000,200,-0.001,0.0,74.625,74.563,0.038,71.125,72.875,68.438,72.313,0.0,0.0,72,70,1000,200,-0.001,0.0,88.313,78.313,0.023,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.966,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.023,0.457,0.0,0.0,0.034,0.035,0.016,0.024,0.0,0.034
5302008,2339,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,9.078,2.248,2.228,3.885,66.019,66.435,72.812,62.483,61.967,0.0,0.015,0.065,20.0,20.0,72.643,51.647,67.155,70.962,73.573,72.09,76.435,40.467,52.257,40.803,-10.82,84.938,80.688,70.938,70.313,67.813,70.25,0.0,0,72,70,1000,200,0.0,9.156,83.063,75.438,0.014,71.75,73.625,69.063,72.438,0.0,47.469,72,70,1000,200,0.0,0.0,77.688,71.75,0.028,77.813,75.375,76.063,81.063,0,100.0,72,70,1000,200,-0.001,0.0,74.625,74.563,0.031,71.188,72.938,68.438,72.313,0.0,0.0,72,70,1000,200,-0.001,0.0,88.125,78.313,0.023,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.966,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.021,0.381,0.0,0.0,0.034,0.035,0.016,0.024,0.0,0.033
5302008,2340,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.324,0,80,55,1.4,9.07,2.248,2.228,4.211,66.234,66.435,72.707,62.589,62.074,0.0,0.015,0.065,20.0,20.0,72.503,51.647,67.207,70.855,73.573,72.196,76.435,40.467,52.466,40.876,-10.82,85.0,80.625,70.875,70.313,67.813,70.375,0.0,0,72,70,1000,200,0.0,9.133,83.0,75.25,0.014,71.75,73.563,69.063,72.438,0.0,47.469,72,70,1000,200,0.0,0.0,77.688,71.938,0.029,77.813,75.375,76.063,81.063,0,100.0,72,70,1000,200,-0.001,0.0,74.625,74.375,0.035,71.188,72.938,68.438,72.313,0.0,0.0,72,70,1000,200,-0.001,0.0,88.0,78.313,0.023,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.969,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,-0.023,0.454,0.0,0.0,0.034,0.035,0.016,0.024,0.001,0.032
5302008,2341,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,9.164,2.248,2.228,4.85,66.126,66.435,72.812,62.589,62.181,0.0,0.015,0.065,20.0,20.0,72.418,51.927,67.22,70.855,73.499,72.09,76.361,40.394,52.257,40.803,-10.82,84.938,80.563,70.875,70.313,67.813,70.375,0.0,0,72,70,1000,200,0.0,8.898,82.875,75.188,0.014,71.75,73.625,69.063,72.438,0.0,47.469,72,70,1000,200,0.0,0.0,77.563,71.75,0.028,77.875,75.5,76.25,81.063,0,100.0,72,70,1000,200,-0.001,0.0,74.625,74.563,0.035,71.125,72.875,68.438,72.313,0.0,0.0,72,70,1000,200,-0.001,0.0,87.875,78.25,0.023,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.02,0.032,2.966,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.022,0.463,0.0,0.0,0.035,0.035,0.016,0.024,0.0,0.032
5302008,2342,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.281,0,80,55,1.4,8.992,2.248,2.228,3.833,66.126,66.435,72.707,62.589,62.074,0.0,0.018,0.065,20.0,20.0,72.334,51.983,67.155,70.747,73.573,72.196,76.361,40.467,52.466,40.803,-10.82,85.0,80.5,70.875,70.313,67.938,70.25,0.0,0,72,70,1000,200,0.0,9.094,82.75,75.063,0.014,71.75,73.625,69.188,72.438,0.0,47.469,72,70,1000,200,0.0,0.0,77.563,71.938,0.029,77.875,75.5,76.25,81.063,0,100.0,72,70,1000,200,-0.001,0.0,74.625,74.563,0.035,71.188,72.938,68.625,72.313,0.0,0.0,72,70,1000,200,-0.001,0.0,87.875,78.25,0.023,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.966,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.022,0.372,0.0,0.0,0.034,0.035,0.016,0.024,0.0,0.032
