DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5302008,2343,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.339,0,80,55,1.4,9.156,2.248,2.228,3.65,66.341,66.435,72.812,62.695,62.288,0.0,0.018,0.065,20.0,20.0,72.25,52.235,67.194,70.855,73.573,72.09,76.435,40.394,52.257,40.876,-10.82,84.875,80.438,70.875,70.313,67.938,70.375,0.0,0,72,70,1000,200,0.0,9.047,82.563,75.063,0.014,71.75,73.625,69.188,72.438,0.0,47.469,72,70,1000,200,0.0,0.0,77.563,71.938,0.028,77.813,75.5,76.25,81.063,0,100.0,72,70,1000,200,-0.001,0.0,74.625,74.563,0.033,71.188,72.938,68.625,72.313,0.0,0.0,72,70,1000,200,-0.001,0.0,87.5,78.0,0.023,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.966,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.021,0.542,0.0,0.0,0.034,0.035,0.015,0.023,0.0,0.032
5302008,2344,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.31,0,80,55,1.4,9.227,2.248,2.228,4.375,66.234,66.435,72.812,62.8,62.181,0.0,0.015,0.065,20.0,20.0,72.138,52.375,67.207,70.747,73.647,72.196,76.509,40.613,52.257,40.876,-10.82,85.0,80.375,70.875,70.313,67.938,70.375,0.0,0,72,70,1000,200,0.0,9.391,82.375,75.063,0.014,71.75,73.625,69.188,72.438,0.0,47.469,72,70,1000,200,0.0,0.0,77.563,71.938,0.028,77.875,75.563,76.313,81.063,0,100.0,72,70,1000,200,-0.001,0.0,74.438,74.625,0.034,71.188,72.938,68.625,72.313,0.0,0.0,72,70,1000,200,-0.001,0.0,87.438,78.0,0.023,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.967,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.022,0.301,0.0,0.0,0.034,0.035,0.015,0.023,-0.001,0.032
5302008,2345,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.383,0,80,55,1.4,9.117,2.248,2.228,2.975,66.449,66.435,72.707,62.695,62.395,0.0,0.018,0.065,20.0,20.0,72.054,52.6,67.194,70.747,73.499,72.196,76.361,40.467,52.362,40.876,-10.82,84.875,80.313,70.875,70.313,67.938,70.375,0.0,0,72,70,1000,200,0.0,9.18,82.5,74.938,0.014,71.75,73.625,69.188,72.438,0.0,47.469,72,70,1000,200,0.0,0.0,77.375,72.063,0.028,78.063,75.5,76.313,81.063,0,100.0,72,70,1000,200,-0.001,0.0,74.625,74.625,0.034,71.188,72.938,68.75,72.313,0.0,0.0,72,70,1000,200,-0.001,0.0,87.313,77.938,0.023,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.971,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,-0.072,-0.024,0.46,0.0,0.0,0.034,0.035,0.015,0.022,0.0,0.031
5302008,2346,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.339,0,80,55,1.4,9.313,2.248,2.228,3.592,66.341,66.435,72.707,62.8,62.288,0.0,0.015,0.065,20.0,20.0,71.942,52.6,67.207,70.64,73.499,72.196,76.435,40.467,52.466,40.876,-10.82,84.813,80.25,70.938,70.313,68.0,70.25,0.0,0,72,70,1000,200,0.0,9.0,82.25,74.938,0.014,71.75,73.625,69.25,72.625,0.0,47.469,72,70,1000,200,0.0,0.0,77.25,71.938,0.028,77.875,75.5,76.313,81.125,0,100.0,72,70,1000,200,-0.001,0.0,74.625,74.563,0.035,71.188,72.938,68.75,72.313,0.0,0.0,72,70,1000,200,-0.001,0.0,87.125,77.938,0.023,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.971,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,-0.025,0.455,0.0,0.0,0.034,0.035,0.015,0.022,0.0,0.031
5302008,2347,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.295,0,80,55,1.4,9.008,2.248,2.228,3.509,66.449,66.541,72.707,62.8,62.395,0.0,0.015,0.065,20.0,20.0,71.858,52.656,67.194,70.747,73.499,72.09,76.435,40.54,52.466,40.949,-10.82,84.813,80.188,70.875,70.313,68.0,70.375,0.0,0,72,70,1000,200,0.0,9.063,82.0,74.938,0.014,71.75,73.625,69.188,72.438,0.0,47.469,72,70,1000,200,0.0,0.0,77.25,72.063,0.028,77.875,75.375,76.313,81.125,0,100.0,72,70,1000,200,-0.001,0.0,74.625,74.625,0.037,71.125,72.938,68.875,72.313,0.0,0.0,72,70,1000,200,-0.001,0.0,86.813,77.938,0.023,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.967,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.023,0.456,0.0,0.0,0.035,0.035,0.014,0.021,0.0,0.03
5302008,2348,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.383,0,80,55,1.4,9.016,2.248,2.228,3.049,66.449,66.435,72.601,62.695,62.395,0.0,0.015,0.065,20.0,20.0,71.745,52.684,67.233,70.64,73.573,72.303,76.435,40.54,52.362,40.949,-10.82,84.813,80.125,70.938,70.375,68.063,70.375,0.0,0,72,70,1000,200,0.0,9.195,82.0,74.938,0.014,71.75,73.625,69.188,72.438,0.0,47.469,72,70,1000,200,0.0,0.0,77.25,72.063,0.029,77.875,75.188,76.438,81.125,0,100.0,72,70,1000,200,-0.001,0.0,74.75,74.625,0.035,71.188,72.938,68.875,72.313,0.0,0.0,72,70,1000,200,-0.001,0.0,86.813,77.813,0.023,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.971,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.025,0.463,0.0,0.0,0.034,0.035,0.014,0.022,0.001,0.03
5302008,2349,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.324,0,80,55,1.4,9.078,2.248,2.228,3.324,66.557,66.541,72.707,62.8,62.502,0.0,0.015,0.065,20.0,20.0,71.689,52.88,67.311,70.747,73.573,72.196,76.361,40.613,52.362,40.949,-10.82,84.813,80.063,70.875,70.313,68.063,70.375,0.0,0,72,70,1000,200,0.0,9.289,81.875,74.938,0.014,71.75,73.625,69.25,72.625,0.0,47.469,72,70,1000,200,-0.001,0.0,77.25,72.063,0.028,78.063,75.125,76.438,81.125,0,100.0,72,70,1000,200,-0.001,0.0,74.75,74.625,0.035,71.125,72.938,68.875,72.5,0.0,0.0,72,70,1000,200,-0.001,0.0,86.75,77.813,0.023,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.967,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.022,0.381,0.0,0.0,0.034,0.035,0.014,0.021,0.001,0.03
5302008,2350,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,8.969,2.248,2.228,3.051,66.664,66.329,72.601,62.8,62.609,0.0,0.015,0.065,20.0,20.0,71.577,52.992,67.317,70.747,73.499,72.303,76.435,40.613,52.362,40.949,-10.82,84.875,80.063,70.938,70.313,68.063,70.25,0.0,0,72,70,1000,200,0.0,8.93,81.75,74.875,0.014,71.75,73.625,69.25,72.625,0.0,47.469,72,70,1000,200,0.0,0.0,77.25,72.063,0.028,77.875,75.0,76.438,81.125,0,100.0,72,70,1000,200,-0.001,0.0,74.75,74.625,0.037,71.188,73.0,68.875,72.5,0.0,0.0,72,70,1000,200,-0.001,0.0,86.625,77.813,0.023,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.964,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.027,0.382,0.0,0.0,0.034,0.035,0.014,0.021,0.001,0.03
5302008,2351,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.383,0,80,55,1.4,9.055,2.248,2.228,4.16,66.664,66.435,72.707,63.011,62.609,0.0,0.015,0.065,20.0,20.0,71.493,53.132,67.33,70.64,73.573,72.303,76.361,40.613,52.571,40.949,-10.82,84.813,80.0,70.875,70.375,68.188,70.375,0.0,0,72,70,1000,200,0.0,9.102,81.625,74.875,0.014,71.75,73.563,69.313,72.625,0.0,47.469,72,70,1000,200,0.0,0.0,77.188,72.125,0.028,77.875,74.938,76.438,81.125,0,100.0,72,70,1000,200,-0.001,0.0,74.75,74.625,0.037,71.188,72.938,68.875,72.5,0.0,0.0,72,70,1000,200,-0.001,0.0,86.563,77.75,0.023,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.963,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,-0.024,0.376,0.0,0.0,0.034,0.035,0.014,0.021,0.001,0.03
5302008,2352,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.383,0,80,55,1.4,9.055,2.248,2.228,3.928,66.772,66.435,72.707,63.011,62.716,0.0,0.015,0.065,20.0,20.0,71.409,53.272,67.33,70.64,73.499,72.09,76.435,40.613,52.466,40.949,-10.82,84.875,79.938,70.938,70.375,68.063,70.375,0.0,0,72,70,1000,200,0.0,9.438,81.313,74.875,0.014,71.75,73.5,69.313,72.625,0.0,47.469,72,70,1000,200,0.0,0.0,77.188,72.063,0.029,78.063,74.875,76.438,81.125,0,100.0,72,70,1000,200,-0.001,0.0,74.75,74.625,0.034,71.188,72.938,68.938,72.313,0.0,0.0,72,70,1000,200,-0.001,0.0,86.25,77.625,0.023,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.971,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.023,0.379,0.0,0.0,0.034,0.035,0.013,0.022,0.001,0.029
5302008,2353,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,9.016,2.248,2.228,3.9,66.664,66.541,72.707,63.011,62.502,0.0,0.015,0.065,20.0,20.0,71.325,53.412,67.317,70.532,73.499,72.303,76.361,40.613,52.571,40.949,-10.82,84.938,79.938,70.875,70.375,68.188,70.375,0.0,0,72,70,1000,200,0.0,9.023,81.313,74.688,0.014,71.75,73.5,69.313,72.625,0.0,47.469,72,70,1000,200,-0.001,0.0,77.188,72.063,0.028,78.063,74.813,76.438,81.125,0,100.0,72,70,1000,200,-0.001,0.0,74.813,74.625,0.037,71.188,72.875,68.938,72.313,0.0,0.0,72,70,1000,200,-0.001,0.0,86.125,77.75,0.023,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.02,0.032,2.971,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.026,0.375,0.0,0.0,0.035,0.035,0.014,0.021,0.001,0.028
5302008,2354,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.281,0,80,55,1.4,9.008,2.248,2.228,3.869,66.88,66.541,72.707,63.011,62.716,0.0,0.015,0.065,20.0,20.0,71.241,53.496,67.343,70.64,73.499,72.09,76.361,40.54,52.466,41.022,-10.82,85.0,79.813,70.875,70.375,68.438,70.5,0.0,0,72,70,1000,200,0.0,9.164,81.25,74.625,0.014,71.75,73.5,69.563,72.438,0.0,47.469,72,70,1000,200,-0.001,0.0,77.188,72.125,0.029,78.063,74.813,76.438,81.25,0,100.0,72,70,1000,200,-0.001,0.0,74.625,74.75,0.034,71.188,72.938,68.938,72.5,0.0,0.0,72,70,1000,200,-0.001,0.0,86.063,77.438,0.023,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.971,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.022,0.537,0.0,0.0,0.035,0.035,0.014,0.021,-0.001,0.029
5302008,2355,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,8.992,2.248,0.462,3.726,66.88,66.435,72.601,63.011,62.716,0.0,0.015,0.065,20.0,20.0,71.128,53.552,67.311,70.747,73.499,72.09,76.361,40.613,52.675,40.949,-10.82,85.063,79.75,70.938,70.375,68.188,70.375,0.0,0,72,70,1000,200,0.0,9.445,81.188,74.688,0.014,71.75,73.5,69.563,72.625,0.0,47.469,72,70,1000,200,-0.001,0.0,77.063,72.125,0.028,78.063,74.813,76.5,81.25,0,100.0,72,70,1000,200,-0.001,0.0,74.75,74.625,0.035,71.188,72.938,68.938,72.313,0.0,0.0,72,70,1000,200,-0.001,0.0,86.063,77.625,0.023,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.02,0.032,2.974,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.022,0.374,0.0,0.0,0.035,0.035,0.013,0.02,0.001,0.028
5302008,2356,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.021,13.339,0,80,55,1.4,9.328,2.248,0.462,3.904,66.772,66.435,72.601,63.011,62.716,0.0,0.015,0.065,20.0,20.0,71.072,53.552,67.285,70.532,73.573,72.303,76.435,40.687,52.466,41.095,-10.82,85.0,79.688,70.875,70.375,68.188,70.375,0.0,0,72,70,1000,200,0.0,9.414,81.063,74.625,0.014,71.75,73.438,69.563,72.625,0.0,47.469,72,70,1000,200,-0.001,0.0,77.063,72.125,0.027,78.063,74.813,76.5,81.125,0,100.0,72,70,1000,200,-0.001,0.0,74.75,74.75,0.036,71.188,73.0,69.0,72.5,0.0,0.0,72,70,1000,200,-0.001,0.0,85.938,77.438,0.023,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.963,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.047,0.462,0.0,0.0,0.035,0.035,0.013,0.019,0.0,0.029
5302008,2357,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,9.313,2.248,2.228,3.705,66.88,66.541,72.707,63.011,62.716,0.0,0.015,0.065,20.0,20.0,70.96,53.749,67.233,70.425,73.499,72.09,76.361,40.613,52.571,40.949,-10.82,85.063,79.625,70.938,70.313,68.438,70.375,0.0,0,72,70,1000,200,0.0,9.344,80.938,74.625,0.014,71.75,73.438,69.563,72.625,0.0,47.469,72,70,1000,200,-0.001,0.0,77.0,72.125,0.028,78.063,74.813,76.5,81.25,0,100.0,72,70,1000,200,-0.001,0.0,74.813,74.75,0.034,71.188,72.938,69.0,72.563,0.0,0.0,72,70,1000,200,-0.001,0.0,85.625,77.438,0.023,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.967,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.001,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.022,0.376,0.0,0.0,0.035,0.035,0.013,0.02,0.0,0.027
5302008,2358,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,9.227,2.248,2.228,4.106,66.987,66.541,72.707,63.117,62.823,0.0,0.018,0.065,20.0,20.0,70.904,53.889,67.207,70.64,73.425,72.09,76.361,40.613,52.571,41.022,-10.82,85.188,79.563,70.875,70.438,68.5,70.375,0.0,0,72,70,1000,200,0.0,8.938,80.75,74.5,0.014,71.75,73.438,69.688,72.625,0.0,47.469,72,70,1000,200,-0.001,0.0,77.0,72.125,0.028,78.188,74.75,76.5,81.375,0,100.0,72,70,1000,200,-0.001,0.0,74.813,74.75,0.04,71.188,72.938,69.0,72.5,0.0,0.0,72,70,1000,200,-0.001,0.0,85.563,77.313,0.023,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.967,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.024,0.458,0.0,0.0,0.035,0.035,0.013,0.02,0.0,0.028
5302008,2359,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.295,0,80,55,1.4,9.172,2.248,2.228,3.699,66.987,66.435,72.601,63.011,62.823,0.0,0.015,0.065,20.0,20.0,70.792,53.917,67.181,70.532,73.425,72.09,76.361,40.613,52.675,40.949,-10.82,85.313,79.5,70.938,70.313,68.438,70.375,0.0,0,72,70,1000,200,0.0,8.883,80.75,74.625,0.014,71.75,73.438,69.688,72.625,0.0,47.469,72,70,1000,200,-0.001,0.0,77.063,72.125,0.028,78.063,74.813,76.5,81.25,0,100.0,72,70,1000,200,-0.001,0.0,74.813,74.75,0.034,71.125,72.938,69.0,72.5,0.0,0.0,72,70,1000,200,0.0,0.0,85.438,77.313,0.023,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.974,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.224,-0.024,0.37,0.0,0.0,0.034,0.035,0.013,0.02,0.0,0.027
