DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5302008,0,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.553,12.962,0,80,55,1.4,31.164,36.005,3.107,1.076,65.539,66.866,71.527,62.346,60.509,0.0,0.002,0.018,20.0,20.0,70.984,53.107,69.022,69.713,129.352,107.558,128.651,40.583,53.078,40.381,-10.852,110,110,70.688,69.813,67.438,68.938,0.0,0.0,72,70,1000,200,0.0,11.57,77.875,71.688,0.008,71.688,73.188,70.625,72.75,0.0,0.0,72,70,1000,200,0.0,20.016,79.688,77.125,0.022,71.688,73.5,70.938,72.25,0.0,18.594,72,70,1000,200,-0.002,0.0,80.75,76.938,0.024,71.375,72.375,70.563,71.5,0.0,22.359,72,70,1000,200,-0.001,0.0,77.813,76.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.972,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.018,-0.21,0.0,0.0,0.034,0.034,0.007,0.008,0.013,0.006
5302008,1,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.542,13.02,0,80,55,1.4,30.953,36.005,3.107,2.508,65.646,66.866,71.527,62.236,60.509,0.0,0.006,0.018,20.0,20.0,70.929,53.107,69.06,69.713,129.13,107.451,128.724,40.656,53.078,40.454,-10.852,110,110,70.563,69.75,67.688,69.063,0.0,0.0,72,70,1000,200,0.0,10.797,77.875,71.688,0.008,71.75,73.188,70.75,72.75,0.0,0.0,72,70,1000,200,0.0,20.031,79.625,77.0,0.022,71.688,73.5,70.938,72.25,0.0,18.594,72,70,1000,200,-0.002,0.0,80.688,76.875,0.024,71.375,72.375,70.625,71.688,0.0,22.359,72,70,1000,200,-0.001,0.0,77.688,76.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.977,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.01,-0.212,0.0,0.0,0.035,0.034,0.007,0.008,0.013,0.006
5302008,2,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.521,13.006,0,80,55,1.4,30.953,36.005,3.107,2.508,65.646,66.866,71.527,62.236,60.617,0.0,0.002,0.018,20.0,20.0,70.79,53.05,69.197,69.713,128.909,107.558,128.577,40.583,52.973,40.381,-10.852,110,110,70.688,69.813,67.563,68.938,0.0,0.0,72,70,1000,200,0.0,10.852,77.563,71.563,0.008,71.688,73.188,70.75,72.813,0.0,0.0,72,70,1000,200,0.0,19.797,79.625,77.0,0.022,71.5,73.563,71.063,72.313,0.0,18.594,72,70,1000,200,-0.002,0.0,80.688,76.875,0.024,71.375,72.375,70.625,71.5,0.0,22.359,72,70,1000,200,-0.001,0.0,77.688,76.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.977,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.008,-0.212,0.0,0.0,0.035,0.034,0.007,0.008,0.013,0.006
5302008,3,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.511,12.948,0,80,55,1.4,30.43,36.005,3.107,2.508,65.646,66.866,71.527,62.346,60.617,0.0,0.002,0.018,20.0,20.0,70.706,53.107,69.274,69.82,128.762,107.558,128.355,40.583,53.078,40.381,-10.852,110,110,70.688,69.813,67.563,68.938,0.0,0.0,72,70,1000,200,0.0,11.773,77.563,71.688,0.008,71.688,73.188,70.75,72.813,0.0,0.0,72,70,1000,200,0.0,19.703,79.5,77.0,0.022,71.5,73.5,70.938,72.313,0.0,18.594,72,70,1000,200,-0.002,0.0,80.563,76.875,0.024,71.25,72.375,70.625,71.688,0.0,22.359,72,70,1000,200,-0.001,0.0,77.563,76.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.977,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.01,-0.209,0.0,0.0,0.034,0.034,0.007,0.008,0.013,0.006
5302008,4,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.5,12.977,0,80,55,1.4,31.828,36.005,3.107,1.076,65.752,66.866,71.418,62.346,60.617,0.0,0.002,0.018,20.0,20.0,70.623,53.107,69.371,69.713,129.057,107.451,128.281,40.656,53.078,40.454,-10.852,110,110,70.563,69.75,67.563,68.938,0.0,0.0,72,70,1000,200,0.0,11.016,77.438,71.438,0.008,71.75,73.188,70.75,72.813,0.0,0.0,72,70,1000,200,0.0,19.891,79.5,76.938,0.022,71.5,73.5,71.063,72.313,0.0,18.594,72,70,1000,200,-0.002,0.0,80.563,76.875,0.024,71.375,72.375,70.625,71.5,0.0,22.359,72,70,1000,200,-0.001,0.0,77.563,76.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.034,2.969,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.018,-0.211,0.0,0.0,0.034,0.034,0.007,0.008,0.013,0.006
5302008,5,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.469,12.933,0,80,55,1.4,30.633,36.005,3.107,2.508,65.752,66.866,71.527,62.346,60.726,0.0,0.006,0.018,20.0,20.0,70.539,53.107,69.287,69.713,129.425,107.451,128.134,40.656,53.078,40.454,-10.852,110,110,70.563,69.813,67.688,69.063,0.0,0.0,72,70,1000,200,0.0,11.008,77.438,71.438,0.008,71.688,73.188,70.75,72.813,0.0,0.0,72,70,1000,200,0.0,19.828,79.438,76.938,0.022,71.5,73.5,71.063,72.313,0.0,18.594,72,70,1000,200,-0.002,0.0,80.438,76.75,0.024,71.25,72.375,70.625,71.5,0.0,22.359,72,70,1000,200,-0.001,0.0,77.438,76.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.967,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.028,-0.21,0.0,0.0,0.034,0.034,0.007,0.008,0.013,0.005
5302008,6,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.459,12.962,0,80,55,1.4,31.406,36.005,3.107,1.076,65.859,66.866,71.527,62.346,60.726,0.0,0.002,0.018,20.0,20.0,70.428,53.079,69.274,69.82,129.647,107.558,127.838,40.656,53.078,40.527,-10.852,110,110,70.563,69.75,67.688,69.063,0.0,0.0,72,70,1000,200,0.0,11.164,77.375,71.438,0.008,71.688,73.125,70.813,72.813,0.0,0.0,72,70,1000,200,0.0,19.469,79.438,76.938,0.022,71.5,73.5,71.063,72.313,0.0,18.594,72,70,1000,200,-0.002,0.0,80.375,76.75,0.024,71.25,72.438,70.688,71.688,0.0,22.359,72,70,1000,200,-0.001,0.0,77.313,76.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.964,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.038,-0.135,0.0,0.0,0.035,0.034,0.007,0.008,0.013,0.005
5302008,7,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.427,12.977,0,80,55,1.4,30.492,36.005,3.107,2.508,65.859,66.866,71.527,62.455,60.726,0.0,0.002,0.018,20.0,20.0,70.373,53.107,69.287,69.713,130.015,107.558,127.764,40.583,53.183,40.454,-10.852,110,110,70.563,69.75,67.688,68.938,0.0,0.0,72,70,1000,200,0.0,11.063,77.125,71.438,0.008,71.688,73.188,70.813,72.813,0.0,0.0,72,70,1000,200,0.0,19.078,79.188,76.938,0.022,71.688,73.5,71.063,72.313,0.0,18.594,72,70,1000,200,-0.002,0.0,80.375,76.75,0.024,71.375,72.375,70.625,71.688,0.0,22.359,72,70,1000,200,-0.001,0.0,77.313,76.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.971,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.043,-0.133,0.0,0.0,0.034,0.034,0.007,0.007,0.013,0.005
5302008,8,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.406,12.991,0,80,55,1.4,30.492,36.005,3.107,2.508,65.859,66.866,71.527,62.346,60.726,0.0,0.002,0.018,20.0,20.0,70.289,53.05,69.197,69.713,130.384,107.558,127.838,40.728,53.183,40.454,-10.852,110,110,70.688,69.75,67.688,68.938,0.0,0.0,72,70,1000,200,0.0,11.086,77.125,71.313,0.008,71.75,73.188,70.813,72.813,0.0,0.0,72,70,1000,200,0.0,18.969,79.188,76.75,0.022,71.688,73.5,71.125,72.313,0.0,18.594,72,70,1000,200,-0.002,0.0,80.125,76.75,0.024,71.375,72.438,70.688,71.688,0.0,22.359,72,70,1000,200,-0.001,0.0,77.313,76.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.971,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.045,-0.286,0.0,0.0,0.034,0.034,0.007,0.008,0.012,0.005
5302008,9,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.406,12.991,0,80,55,1.4,29.922,36.005,3.107,3.939,65.966,66.866,71.418,62.455,60.835,0.0,0.002,0.018,20.0,20.0,70.206,53.079,69.06,69.713,130.605,107.558,127.838,40.728,53.078,40.454,-10.852,110,110,70.688,69.813,67.813,68.938,0.0,0.0,72,70,1000,200,0.0,10.758,77.125,71.313,0.008,71.688,73.125,70.813,72.813,0.0,0.0,72,70,1000,200,0.0,19.406,79.125,76.75,0.022,71.688,73.5,71.125,72.313,0.0,18.594,72,70,1000,200,-0.002,0.0,80.125,76.625,0.024,71.375,72.438,70.688,71.688,0.0,22.359,72,70,1000,200,-0.001,0.0,77.25,76.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.972,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.049,-0.288,0.0,0.0,0.034,0.034,0.007,0.008,0.012,0.005
5302008,10,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.365,12.977,0,80,55,1.4,30.297,36.005,3.107,3.939,65.966,66.866,71.527,62.455,60.835,0.0,0.002,0.018,20.0,20.0,70.067,53.079,68.924,69.713,130.974,107.558,127.986,40.728,53.183,40.454,-10.852,110,110,70.688,69.813,67.813,68.938,0.0,0.0,72,70,1000,200,0.0,11.078,77.0,71.313,0.008,71.75,73.125,70.875,72.813,0.0,0.0,72,70,1000,200,0.0,19.266,79.125,76.75,0.022,71.688,73.563,71.313,72.313,0.0,18.594,72,70,1000,200,-0.002,0.0,80.063,76.75,0.024,71.25,72.438,70.688,71.688,0.0,22.359,72,70,1000,200,-0.001,0.0,77.25,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.971,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.047,-0.285,0.0,0.0,0.034,0.034,0.007,0.008,0.012,0.005
5302008,11,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.354,12.991,0,80,55,1.4,30.438,36.005,3.107,3.939,65.966,66.866,71.418,62.455,60.835,0.0,0.002,0.018,20.0,20.0,69.955,53.194,68.808,69.713,130.974,107.558,127.986,40.728,53.078,40.527,-10.852,110,110,70.688,69.813,67.813,68.938,0.0,0.0,72,70,1000,200,0.0,11.297,77.0,71.313,0.008,71.75,73.188,70.875,72.813,0.0,0.0,72,70,1000,200,0.0,18.469,79.125,76.75,0.022,71.688,73.5,71.125,72.313,0.0,18.594,72,70,1000,200,-0.002,0.0,80.063,76.75,0.024,71.375,72.438,70.813,71.688,0.0,22.359,72,70,1000,200,-0.001,0.0,77.25,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.032,2.967,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,0.045,-0.211,0.0,0.0,0.034,0.034,0.007,0.008,0.012,0.005
5302008,12,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.344,13.02,0,80,55,1.4,30.078,36.005,3.107,2.508,66.072,66.866,71.527,62.455,60.944,0.0,0.002,0.018,20.0,20.0,69.9,53.165,68.795,69.82,131.048,107.558,128.208,40.656,53.183,40.454,-10.852,110,110,70.688,69.813,67.813,69.063,0.0,0.0,72,70,1000,200,0.0,11.242,76.875,71.25,0.008,71.75,73.188,70.875,72.813,0.0,0.0,72,70,1000,200,0.0,18.563,79.0,76.625,0.022,71.688,73.5,71.125,72.313,0.0,18.594,72,70,1000,200,-0.002,0.0,79.938,76.625,0.024,71.375,72.5,70.688,71.688,0.0,22.359,72,70,1000,200,-0.001,0.0,77.063,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.966,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.042,-0.21,0.0,0.0,0.034,0.034,0.007,0.008,0.012,0.005
5302008,13,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.333,12.962,0,80,55,1.4,30.078,36.005,3.107,2.508,66.072,66.866,71.418,62.455,60.944,0.0,0.002,0.018,20.0,20.0,69.789,53.079,68.762,69.713,131.048,107.558,128.355,40.656,53.183,40.527,-10.852,110,110,70.563,69.813,67.813,69.063,0.0,0.0,72,70,1000,200,0.0,11.516,76.688,71.313,0.008,71.688,73.188,70.875,72.938,0.0,0.0,72,70,1000,200,0.0,18.609,78.875,76.625,0.022,71.688,73.563,71.125,72.313,0.0,18.594,72,70,1000,200,-0.002,0.0,79.938,76.438,0.024,71.375,72.5,70.813,71.688,0.0,22.359,72,70,1000,200,-0.001,0.0,77.063,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.971,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.038,-0.133,0.0,0.0,0.034,0.034,0.006,0.007,0.012,0.005
5302008,14,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.312,13.035,0,80,55,0.0,29.945,36.005,3.107,3.939,66.179,66.866,71.418,62.455,60.944,0.0,0.002,0.018,20.0,20.0,69.705,53.107,68.723,69.713,131.195,107.558,128.503,40.801,53.183,40.454,-10.852,110,110,70.688,69.75,67.813,68.938,0.0,0.0,72,70,1000,200,0.0,11.672,76.563,71.25,0.008,71.75,73.188,70.875,72.938,0.0,0.0,72,70,1000,200,0.0,18.188,78.875,76.625,0.022,71.688,73.5,71.313,72.313,0.0,18.594,72,70,1000,200,-0.002,0.0,79.813,76.625,0.024,71.375,72.438,70.813,71.688,0.0,22.359,72,70,1000,200,-0.001,0.0,77.0,75.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.974,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.036,-0.365,0.0,0.0,0.035,0.034,0.006,0.007,0.011,0.005
5302008,15,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.302,12.875,0,80,55,1.4,28.961,37.267,3.107,5.371,66.179,66.866,71.418,62.455,60.944,0.0,0.006,0.018,20.0,20.0,69.594,53.136,68.834,69.713,131.048,107.664,128.577,40.728,53.183,40.527,-10.852,110,110,70.563,69.813,67.813,68.938,0.0,0.0,72,70,1000,200,0.0,11.633,76.563,71.25,0.008,71.75,73.188,71.0,72.938,0.0,0.0,72,70,1000,200,0.0,17.719,78.875,76.625,0.022,71.688,73.5,71.313,72.313,0.0,18.594,72,70,1000,200,-0.002,0.0,79.813,76.438,0.024,71.25,72.438,70.813,71.688,0.0,22.359,72,70,1000,200,-0.001,0.0,77.0,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.032,2.972,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.032,-0.208,0.0,0.0,0.034,0.034,0.006,0.007,0.012,0.004
5302008,16,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.312,12.991,0,80,55,1.4,28.961,36.005,3.107,2.508,66.179,66.866,71.418,62.565,60.944,0.0,0.002,0.015,20.0,20.0,69.511,53.107,69.047,69.713,130.974,107.558,128.577,40.728,53.183,40.6,-10.852,110,110,70.688,69.813,67.875,68.938,0.0,0.0,72,70,1000,200,0.0,11.055,76.688,71.25,0.008,71.75,73.188,71.0,72.813,0.0,0.0,72,70,1000,200,0.0,17.594,78.813,76.563,0.022,71.688,73.563,71.313,72.313,0.0,18.594,72,70,1000,200,-0.002,0.0,79.75,76.438,0.024,71.375,72.438,70.813,71.688,0.0,22.359,72,70,1000,200,-0.001,0.0,77.0,75.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.974,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.032,-0.134,0.0,0.0,0.034,0.034,0.006,0.007,0.012,0.005
5302008,17,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.281,13.02,0,80,55,1.4,28.547,36.005,3.107,2.508,66.286,66.866,71.418,62.565,61.053,0.0,0.006,0.018,20.0,20.0,69.427,53.136,69.034,69.713,130.974,107.558,128.724,40.728,53.183,40.527,-10.852,110,110,70.563,69.813,67.813,68.938,0.0,0.0,72,70,1000,200,0.0,10.922,76.375,71.25,0.008,71.75,73.188,71.0,72.813,0.0,0.0,72,70,1000,200,0.0,17.453,78.813,76.563,0.022,71.688,73.563,71.313,72.375,0.0,18.594,72,70,1000,200,-0.002,0.0,79.75,76.438,0.024,71.375,72.438,70.813,71.688,0.0,22.359,72,70,1000,200,-0.001,0.0,76.875,75.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.032,2.974,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.027,-0.21,0.0,0.0,0.034,0.034,0.006,0.007,0.012,0.005
5302008,18,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.281,12.977,0,80,55,1.4,28.547,36.005,3.107,1.076,66.286,66.758,71.418,62.565,61.053,0.0,0.002,0.018,20.0,20.0,69.344,53.107,68.885,69.713,130.974,107.558,128.724,40.728,53.393,40.6,-10.852,110,110,70.563,69.813,67.875,69.063,0.0,0.0,72,70,1000,200,0.0,10.906,76.25,71.0,0.008,71.688,73.188,71.0,72.813,0.0,0.0,72,70,1000,200,0.0,17.734,78.625,76.563,0.022,71.688,73.563,71.313,72.313,0.0,18.594,72,70,1000,200,-0.002,0.0,79.5,76.438,0.024,71.375,72.375,70.813,71.5,0.0,22.359,72,70,1000,200,-0.001,0.0,76.875,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.974,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.027,-0.131,0.0,0.0,0.035,0.034,0.006,0.007,0.011,0.005
5302008,19,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.26,12.977,0,80,55,1.4,28.523,36.005,3.107,5.371,66.286,66.866,71.418,62.565,61.053,0.0,0.002,0.018,20.0,20.0,69.233,53.136,68.723,69.713,130.9,107.558,128.724,40.728,53.288,40.527,-10.852,110,110,70.688,69.813,67.875,68.938,0.0,0.0,72,70,1000,200,0.0,11.016,76.25,71.0,0.008,71.75,73.188,71.0,72.938,0.0,0.0,72,70,1000,200,0.0,17.625,78.625,76.563,0.022,71.688,73.625,71.438,72.313,0.0,18.594,72,70,1000,200,-0.002,0.0,79.5,76.438,0.024,71.375,72.375,70.813,71.688,0.0,22.359,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.975,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.024,-0.208,0.0,0.0,0.035,0.034,0.006,0.007,0.011,0.005
5302008,20,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.239,12.977,0,80,55,1.4,28.797,36.005,3.107,2.508,66.392,66.866,71.418,62.565,61.053,0.0,0.002,0.018,20.0,20.0,69.205,53.165,68.646,69.713,130.9,107.558,128.724,40.801,53.393,40.527,-10.852,110,110,70.688,69.813,67.875,68.938,0.0,0.0,72,70,1000,200,0.0,11.031,76.25,71.0,0.008,71.688,73.188,71.25,72.938,0.0,0.0,72,70,1000,200,0.0,17.641,78.625,76.438,0.022,71.688,73.625,71.313,72.313,0.0,18.594,72,70,1000,200,-0.002,0.0,79.438,76.438,0.024,71.375,72.375,70.938,71.688,0.0,22.359,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.034,2.977,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.022,-0.282,0.0,0.0,0.034,0.034,0.006,0.007,0.011,0.005
5302008,21,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.239,12.962,0,80,55,1.4,28.797,36.005,3.107,2.508,66.392,66.866,71.418,62.565,61.161,0.0,0.002,0.018,20.0,20.0,69.094,53.136,68.607,69.713,130.753,107.664,128.724,40.728,53.288,40.527,-10.852,110,110,70.563,69.813,67.875,68.938,0.0,0.0,72,70,1000,200,0.0,11.391,76.188,71.0,0.008,71.75,73.25,71.25,72.938,0.0,0.0,72,70,1000,200,0.0,17.453,78.5,76.563,0.022,71.688,73.625,71.438,72.313,0.0,18.594,72,70,1000,200,-0.002,0.0,79.438,76.375,0.024,71.375,72.375,70.938,71.688,0.0,22.359,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.971,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.021,-0.207,0.0,0.0,0.034,0.034,0.006,0.006,0.011,0.005
5302008,22,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.239,12.918,0,80,55,1.4,28.734,36.005,3.107,3.939,66.392,66.866,71.31,62.565,61.161,0.0,0.002,0.018,20.0,20.0,69.01,53.165,68.594,69.713,130.679,107.664,128.724,40.874,53.288,40.673,-10.852,110,110,70.563,69.813,67.875,68.938,0.0,0.0,72,70,1000,200,0.0,11.336,76.063,71.0,0.008,71.688,73.188,71.25,72.938,0.0,0.0,72,70,1000,200,0.0,17.344,78.5,76.438,0.022,71.688,73.625,71.313,72.313,0.0,18.594,72,70,1000,200,-0.002,0.0,79.375,76.438,0.024,71.375,72.375,70.938,71.688,0.0,22.359,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.971,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.02,-0.209,0.0,0.0,0.034,0.034,0.006,0.007,0.01,0.005
5302008,23,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.229,12.991,0,80,55,1.4,28.469,36.005,3.107,1.076,66.179,66.758,71.418,62.675,61.161,0.0,0.006,0.018,20.0,20.0,68.899,53.194,68.594,69.713,130.605,107.664,128.651,40.728,53.288,40.6,-10.852,110,110,70.563,69.813,68.0,68.938,0.0,0.0,72,70,1000,200,0.0,11.078,76.063,71.0,0.008,71.75,73.188,71.25,72.938,0.0,0.0,72,70,1000,200,0.0,17.5,78.5,76.438,0.022,71.688,73.688,71.313,72.313,0.0,18.594,72,70,1000,200,-0.002,0.0,79.375,76.375,0.024,71.375,72.375,70.813,71.688,0.0,22.359,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.032,2.974,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.02,-0.132,0.0,0.0,0.034,0.034,0.006,0.007,0.011,0.005
5302008,24,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.406,12.977,0,80,55,1.4,28.469,36.005,3.107,-0.356,66.499,66.758,71.31,62.675,61.27,0.0,0.006,0.018,20.0,20.0,68.816,53.222,68.62,69.713,130.605,107.664,128.651,40.874,53.288,40.673,-10.852,110,110,70.688,69.813,68.0,68.938,0.0,0.0,72,70,1000,200,0.0,11.328,76.063,71.0,0.008,71.75,73.25,71.25,72.938,0.0,0.0,72,70,1000,200,0.0,17.391,78.438,76.438,0.022,71.688,73.625,71.438,72.313,0.0,18.594,72,70,1000,200,-0.002,0.0,79.25,76.375,0.024,71.375,72.438,70.938,71.688,0.0,22.359,72,70,1000,200,-0.001,0.0,76.75,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.971,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.035,-0.21,0.0,0.0,0.034,0.034,0.006,0.006,0.01,0.005
5302008,25,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.511,12.933,0,80,55,1.4,28.453,36.005,3.107,2.508,66.499,66.758,71.31,62.675,61.27,0.0,0.006,0.018,20.0,20.0,68.732,53.194,68.71,69.713,130.532,107.771,128.651,40.801,53.393,40.673,-10.852,110,110,70.688,69.813,68.0,68.938,0.0,0.0,72,70,1000,200,0.0,11.414,75.938,71.0,0.008,71.75,73.188,71.375,72.938,0.0,0.0,72,70,1000,200,0.0,17.281,78.438,76.313,0.022,71.688,73.625,71.5,72.375,0.0,18.594,72,70,1000,200,-0.002,0.0,79.25,76.375,0.024,71.375,72.375,70.938,71.813,0.0,22.359,72,70,1000,200,-0.001,0.0,76.438,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.974,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.042,-0.131,0.0,0.0,0.034,0.034,0.006,0.007,0.01,0.004
5302008,26,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.553,12.991,0,80,55,1.4,28.586,36.005,3.107,1.076,66.499,66.758,71.31,62.675,61.27,0.0,0.006,0.018,20.0,20.0,68.677,53.222,68.736,69.713,130.605,107.664,129.02,40.728,53.393,40.6,-10.852,110,110,70.688,69.813,68.0,69.063,0.0,0.0,72,70,1000,200,0.0,11.055,75.75,70.875,0.008,71.75,73.25,71.375,72.938,0.0,0.0,72,70,1000,200,0.0,17.172,78.313,76.313,0.022,71.5,73.625,71.438,72.313,0.0,18.594,72,70,1000,200,-0.002,0.0,79.25,76.25,0.024,71.375,72.375,71.125,71.688,0.0,22.359,72,70,1000,200,-0.001,0.0,76.438,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.974,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.038,-0.131,0.0,0.0,0.034,0.034,0.006,0.006,0.011,0.004
5302008,27,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.594,13.006,0,80,55,1.4,28.281,36.005,3.107,2.508,66.606,66.866,71.418,62.675,61.27,0.0,0.006,0.018,20.0,20.0,68.593,53.136,68.762,69.713,130.532,107.664,129.241,40.801,53.393,40.6,-10.852,110,110,70.563,69.813,68.0,69.063,0.0,0.0,72,70,1000,200,0.0,11.164,75.688,71.0,0.008,71.75,73.25,71.375,72.938,0.0,0.0,72,70,1000,200,0.0,17.203,78.313,76.313,0.022,71.688,73.625,71.438,72.313,0.0,18.594,72,70,1000,200,-0.002,0.0,79.125,76.375,0.024,71.375,72.375,70.938,71.688,0.0,22.359,72,70,1000,200,-0.001,0.0,76.438,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.974,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.034,-0.208,0.0,0.0,0.034,0.034,0.005,0.006,0.01,0.004
5302008,28,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.605,12.977,0,80,55,1.4,28.914,36.005,3.107,1.076,66.606,66.758,71.31,62.675,61.379,0.0,0.002,0.018,20.0,20.0,68.51,53.251,68.859,69.713,130.532,107.664,129.389,40.874,53.393,40.6,-10.852,110,110,70.563,69.75,68.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.055,75.688,71.0,0.008,71.75,73.25,71.375,72.938,0.0,0.0,72,70,1000,200,0.0,16.953,78.313,76.125,0.022,71.688,73.625,71.438,72.375,0.0,18.594,72,70,1000,200,-0.002,0.0,79.0,76.25,0.024,71.375,72.438,70.938,71.688,0.0,22.359,72,70,1000,200,-0.001,0.0,76.438,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.032,2.971,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.03,-0.284,0.0,0.0,0.034,0.034,0.005,0.007,0.01,0.004
5302008,29,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.594,13.02,0,80,55,1.4,28.914,36.005,3.107,1.076,66.606,66.866,71.418,62.675,61.379,0.0,0.006,0.018,20.0,20.0,68.399,53.28,69.002,69.713,130.532,107.664,129.463,40.874,53.498,40.673,-10.852,110,110,70.688,69.75,68.0,68.938,0.0,0.0,72,70,1000,200,0.0,11.602,75.563,70.875,0.008,71.75,73.25,71.375,72.938,0.0,0.0,72,70,1000,200,0.0,17.094,78.313,76.313,0.022,71.5,73.625,71.438,72.375,0.0,18.594,72,70,1000,200,-0.002,0.0,79.0,76.25,0.024,71.375,72.375,70.938,71.813,0.0,22.359,72,70,1000,200,-0.001,0.0,76.375,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.971,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.028,-0.207,0.0,0.0,0.034,0.034,0.005,0.006,0.01,0.004
5302008,30,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.605,13.006,0,80,55,1.4,28.727,36.005,3.107,2.508,66.712,66.866,71.31,62.785,61.379,0.0,0.006,0.018,20.0,20.0,68.343,53.28,68.859,69.713,130.458,107.877,129.389,40.874,53.603,40.673,-10.852,110,110,70.563,69.75,68.0,69.063,0.0,0.0,72,70,1000,200,0.0,11.305,75.438,70.875,0.008,71.75,73.25,71.438,72.938,0.0,0.0,72,70,1000,200,0.0,16.609,78.188,76.125,0.022,71.688,73.625,71.5,72.375,0.0,18.594,72,70,1000,200,-0.002,0.0,79.0,76.25,0.024,71.375,72.5,71.125,71.688,0.0,22.359,72,70,1000,200,-0.001,0.0,76.375,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.971,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.029,-0.205,0.0,0.0,0.035,0.034,0.005,0.007,0.01,0.004
5302008,31,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.573,12.933,0,80,55,1.4,28.156,36.005,3.107,1.076,66.712,66.758,71.418,62.785,61.379,0.0,0.006,0.018,20.0,20.0,68.26,53.222,68.736,69.605,130.384,107.771,129.463,40.801,53.498,40.673,-10.852,110,110,70.563,69.75,68.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.359,75.438,70.75,0.008,71.75,73.25,71.438,72.938,0.0,0.0,72,70,1000,200,0.0,17.0,78.188,76.125,0.022,71.688,73.563,71.5,72.375,0.0,18.594,72,70,1000,200,-0.002,0.0,79.0,76.25,0.024,71.375,72.438,71.125,71.688,0.0,22.359,72,70,1000,200,-0.001,0.0,76.375,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.981,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.023,-0.13,0.0,0.0,0.034,0.034,0.005,0.007,0.01,0.004
5302008,32,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.573,13.006,0,80,55,1.4,27.625,36.005,3.107,1.076,66.712,66.758,71.31,62.785,61.488,0.0,0.006,0.018,20.0,20.0,68.204,53.165,68.808,69.713,130.458,107.877,129.389,40.874,53.498,40.673,-10.852,110,110,70.563,69.75,68.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.234,75.375,70.75,0.008,71.688,73.188,71.438,72.938,0.0,0.0,72,70,1000,200,0.0,16.828,78.188,76.125,0.022,71.688,73.563,71.5,72.375,0.0,18.594,72,70,1000,200,-0.002,0.0,78.813,76.25,0.024,71.375,72.438,71.125,71.688,0.0,22.359,72,70,1000,200,-0.001,0.0,76.313,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.98,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.027,-0.207,0.0,0.0,0.035,0.034,0.005,0.007,0.009,0.004
5302008,33,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.563,12.933,0,80,55,1.4,27.625,36.005,3.107,1.076,66.819,66.758,71.418,62.785,61.488,0.0,0.006,0.018,20.0,20.0,68.148,53.165,68.762,69.713,130.532,107.771,129.463,40.946,53.498,40.746,-10.852,110,110,70.688,69.75,68.0,68.938,0.0,0.0,72,70,1000,200,0.0,11.82,75.375,70.875,0.008,71.75,73.25,71.438,72.938,0.0,0.0,72,70,1000,200,0.0,16.125,78.063,76.125,0.022,71.688,73.625,71.5,72.375,0.0,18.594,72,70,1000,200,-0.002,0.0,78.813,76.125,0.024,71.375,72.438,71.125,71.688,0.0,22.359,72,70,1000,200,-0.001,0.0,76.313,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.983,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.026,-0.206,0.0,0.0,0.035,0.034,0.005,0.006,0.009,0.004
5302008,34,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.532,12.991,0,80,55,1.4,27.969,36.005,3.107,2.508,66.819,66.758,71.31,62.785,61.488,0.0,0.006,0.018,20.0,20.0,68.065,53.194,68.782,69.713,130.679,107.771,129.389,40.874,53.708,40.673,-10.852,110,110,70.563,69.75,68.188,68.938,0.0,0.0,72,70,1000,200,0.0,11.063,75.375,70.75,0.008,71.75,73.188,71.438,72.938,0.0,0.0,72,70,1000,200,0.0,16.125,78.063,76.0,0.022,71.688,73.563,71.5,72.375,0.0,18.594,72,70,1000,200,-0.002,0.0,78.813,76.125,0.024,71.375,72.5,71.125,71.688,0.0,22.359,72,70,1000,200,-0.001,0.0,76.313,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.975,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.03,-0.203,0.0,0.0,0.034,0.034,0.005,0.007,0.009,0.004
5302008,35,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.521,12.962,0,80,55,1.4,26.563,36.005,3.107,1.076,66.819,66.758,71.31,62.785,61.488,0.0,0.006,0.018,20.0,20.0,67.981,53.251,68.795,69.713,130.753,107.877,129.389,40.946,53.603,40.746,-10.852,110,110,70.563,69.75,68.188,69.063,0.0,0.0,72,70,1000,200,0.0,10.891,75.125,70.75,0.008,71.75,73.188,71.438,72.938,0.0,0.0,72,70,1000,200,0.0,15.523,78.063,76.0,0.022,71.813,73.563,71.563,72.375,0.0,18.594,72,70,1000,200,-0.002,0.0,78.75,76.125,0.024,71.375,72.438,71.125,71.688,0.0,22.359,72,70,1000,200,-0.001,0.0,76.188,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.963,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.031,-0.205,0.0,0.0,0.034,0.034,0.005,0.007,0.009,0.004
5302008,36,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.49,12.977,0,80,55,1.4,27.219,36.005,3.107,2.508,66.819,66.758,71.31,62.785,61.597,0.0,0.006,0.018,20.0,20.0,67.898,53.251,68.859,69.605,130.9,107.877,129.389,41.019,53.498,40.746,-10.852,110,110,70.688,69.75,68.188,68.938,0.0,0.0,72,70,1000,200,0.0,11.195,75.125,70.75,0.008,71.75,73.25,71.563,72.938,0.0,0.0,72,70,1000,200,0.0,15.445,78.063,76.0,0.022,71.688,73.563,71.5,72.375,0.0,18.594,72,70,1000,200,-0.002,0.0,78.75,76.125,0.024,71.375,72.5,71.25,71.688,0.0,22.359,72,70,1000,200,-0.001,0.0,76.188,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.959,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.032,-0.284,0.0,0.0,0.034,0.034,0.005,0.007,0.009,0.004
5302008,37,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.479,13.006,0,80,55,1.4,27.414,36.005,3.107,1.076,66.925,66.758,71.31,62.895,61.597,0.0,0.006,0.018,20.0,20.0,67.815,53.28,68.911,69.713,131.195,107.877,129.463,41.019,53.603,40.819,-10.852,110,110,70.563,69.75,68.188,68.938,0.0,0.0,72,70,1000,200,0.0,11.25,75.063,70.625,0.008,71.688,73.25,71.563,72.938,0.0,0.0,72,70,1000,200,0.0,15.43,78.063,76.0,0.022,71.688,73.563,71.563,72.375,0.0,18.594,72,70,1000,200,-0.002,0.0,78.75,76.125,0.024,71.25,72.5,71.125,71.688,0.0,22.359,72,70,1000,200,-0.001,0.0,76.188,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.964,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.036,-0.207,0.0,0.0,0.034,0.034,0.005,0.007,0.009,0.004
5302008,38,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.459,13.006,0,80,55,1.4,27.008,36.005,3.107,2.508,66.925,66.866,71.418,62.785,61.597,0.0,0.006,0.018,20.0,20.0,67.759,53.222,69.002,69.605,131.417,107.877,129.463,41.019,53.603,40.819,-10.852,110,110,70.563,69.75,68.313,69.063,0.0,0.0,72,70,1000,200,0.0,11.453,75.063,70.625,0.008,71.75,73.25,71.563,72.938,0.0,0.0,72,70,1000,200,0.0,15.469,77.938,76.0,0.022,71.688,73.625,71.5,72.375,0.0,18.594,72,70,1000,200,-0.002,0.0,78.688,76.125,0.024,71.375,72.438,71.25,71.688,0.0,22.359,72,70,1000,200,-0.001,0.0,76.188,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.967,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.038,-0.207,0.0,0.0,0.035,0.034,0.005,0.006,0.009,0.004
5302008,39,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.427,13.006,0,80,55,1.4,27.008,36.005,3.107,2.508,66.925,66.758,71.418,62.895,61.597,0.0,0.006,0.018,20.0,20.0,67.703,53.28,69.08,69.605,131.564,107.984,129.463,40.946,53.603,40.819,-10.852,110,110,70.688,69.813,68.188,68.938,0.0,0.0,72,70,1000,200,0.0,10.852,75.0,70.625,0.008,71.75,73.188,71.563,72.938,0.0,0.007,72,70,1000,200,0.0,14.867,77.938,75.938,0.022,71.813,73.625,71.563,72.375,0.0,18.594,72,70,1000,200,-0.002,0.0,78.563,76.125,0.024,71.375,72.5,71.25,71.688,0.0,22.359,72,70,1000,200,-0.001,0.0,76.125,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.034,2.969,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.038,-0.131,0.0,0.0,0.035,0.034,0.005,0.006,0.009,0.004
5302008,40,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.406,12.991,0,80,55,1.4,26.109,36.005,3.107,1.076,66.925,66.866,71.31,62.895,61.705,0.0,0.006,0.018,20.0,20.0,67.648,53.251,69.171,69.605,131.712,107.984,129.463,41.019,53.603,40.819,-10.852,110,110,70.563,69.75,68.188,68.938,0.0,0.0,72,70,1000,200,0.0,10.93,74.875,70.438,0.008,71.75,73.25,71.563,72.938,0.0,0.0,72,70,1000,200,0.0,15.07,77.813,75.938,0.022,71.813,73.563,71.563,72.375,0.0,18.594,72,70,1000,200,-0.002,0.0,78.563,76.063,0.024,71.375,72.5,71.25,71.688,0.0,22.359,72,70,1000,200,-0.001,0.0,76.125,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.964,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.038,-0.206,0.0,0.0,0.034,0.034,0.005,0.006,0.009,0.004
5302008,41,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.386,12.933,0,80,55,1.4,25.875,36.005,3.107,3.939,67.032,66.758,71.418,62.895,61.705,0.0,0.006,0.018,20.0,20.0,67.564,53.251,69.274,69.605,131.933,108.09,129.463,41.019,53.708,40.819,-10.852,110,110,70.688,69.813,68.313,68.938,0.0,0.0,72,70,1000,200,0.0,11.063,75.0,70.625,0.008,71.75,73.25,71.563,72.938,0.0,0.001,72,70,1000,200,0.0,14.305,77.813,75.938,0.022,71.688,73.563,71.563,72.375,0.0,18.594,72,70,1000,200,-0.002,0.0,78.563,76.063,0.024,71.375,72.5,71.25,71.813,0.0,22.359,72,70,1000,200,-0.001,0.0,76.125,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.961,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.04,-0.204,0.0,0.0,0.034,0.034,0.005,0.006,0.009,0.004
5302008,42,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.365,12.948,0,80,55,1.4,25.008,36.005,3.107,3.939,67.032,66.758,71.418,62.895,61.705,0.0,0.002,0.018,20.0,20.0,67.453,53.28,69.287,69.605,131.933,107.984,129.537,40.946,53.708,40.819,-10.852,110,110,70.563,69.75,68.313,68.938,0.0,0.0,72,70,1000,200,0.0,10.813,74.875,70.625,0.008,71.75,73.25,71.563,72.938,0.0,0.0,72,70,1000,200,0.0,14.086,77.813,75.938,0.022,71.813,73.625,71.563,72.375,0.0,18.594,72,70,1000,200,-0.002,0.0,78.563,76.063,0.024,71.5,72.5,71.25,71.688,0.0,22.359,72,70,1000,200,-0.001,0.0,76.125,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.963,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.037,-0.129,0.0,0.0,0.034,0.034,0.005,0.006,0.009,0.004
5302008,43,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.333,12.977,0,80,55,1.4,25.008,36.005,3.107,3.939,67.032,66.758,71.418,62.895,61.705,0.0,0.006,0.018,20.0,20.0,67.425,53.309,69.248,69.605,132.007,107.984,129.611,40.946,53.603,40.819,-10.852,110,110,70.688,69.75,68.188,68.938,0.0,0.0,72,70,1000,200,0.0,10.758,74.75,70.438,0.008,71.75,73.188,71.563,73.063,0.0,0.0,72,70,1000,200,0.0,14.695,77.813,75.938,0.022,71.813,73.625,71.563,72.375,0.0,18.594,72,70,1000,200,-0.002,0.0,78.375,76.063,0.024,71.5,72.5,71.25,71.813,0.0,22.359,72,70,1000,200,-0.001,0.0,76.125,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.967,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.222,0.0,0.001,0.149,-0.148,0.149,0.033,-0.13,0.0,0.0,0.035,0.034,0.005,0.006,0.008,0.005
5302008,44,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.333,13.006,0,80,55,1.4,25.727,36.005,3.107,2.508,67.139,66.866,71.418,62.895,61.814,0.0,0.006,0.018,20.0,20.0,67.398,53.222,69.235,69.605,132.08,107.984,129.611,41.019,53.708,40.819,-10.852,110,110,70.688,69.75,68.313,68.938,0.0,0.0,72,70,1000,200,0.0,10.828,74.75,70.438,0.008,71.75,73.25,71.625,73.063,0.0,0.0,72,70,1000,200,0.0,14.047,77.75,75.813,0.022,71.813,73.625,71.563,72.375,0.0,18.594,72,70,1000,200,-0.002,0.0,78.375,76.063,0.024,71.5,72.5,71.25,71.688,0.0,22.359,72,70,1000,200,-0.001,0.0,75.938,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.972,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.034,-0.205,0.0,0.0,0.034,0.034,0.005,0.006,0.008,0.004
5302008,45,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.312,13.006,0,80,55,1.4,25.031,36.005,3.107,1.076,67.139,66.866,71.418,63.004,61.814,0.0,0.006,0.018,20.0,20.0,67.286,53.251,69.209,69.713,132.08,108.09,129.758,41.019,53.813,40.819,-10.852,110,110,70.688,69.75,68.313,68.938,0.0,0.0,72,70,1000,200,0.0,10.945,74.75,70.438,0.008,71.75,73.25,71.563,72.938,0.0,0.0,72,70,1000,200,0.0,14.156,77.75,75.813,0.022,71.813,73.625,71.75,72.375,0.0,18.594,72,70,1000,200,-0.002,0.0,78.375,76.063,0.024,71.5,72.5,71.313,71.688,0.0,22.359,72,70,1000,200,-0.001,0.0,75.938,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.967,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.03,-0.203,0.0,0.0,0.034,0.034,0.005,0.006,0.008,0.003
5302008,46,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.302,12.948,0,80,55,1.4,25.031,37.267,3.107,2.508,67.139,66.866,71.418,63.004,61.814,0.0,0.006,0.018,20.0,20.0,67.203,53.251,69.171,69.605,131.859,108.196,129.758,41.019,53.813,40.892,-10.852,110,110,70.688,69.813,68.313,68.938,0.0,0.0,72,70,1000,200,0.0,10.711,74.563,70.375,0.008,71.75,73.25,71.625,72.938,0.0,0.0,72,70,1000,200,0.0,14.008,77.75,75.813,0.022,71.813,73.625,71.75,72.375,0.0,18.594,72,70,1000,200,-0.002,0.0,78.25,76.063,0.024,71.375,72.5,71.25,71.813,0.0,22.359,72,70,1000,200,-0.001,0.0,75.938,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.969,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.149,0.027,-0.129,0.0,0.0,0.034,0.034,0.005,0.006,0.008,0.004
5302008,47,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.281,13.02,0,80,55,1.4,24.734,36.005,3.107,3.939,67.139,66.866,71.418,63.004,61.814,0.0,0.006,0.018,20.0,20.0,67.12,53.194,68.976,69.605,131.933,108.09,129.758,41.019,53.813,40.819,-10.852,110,110,70.688,69.75,68.313,68.938,0.0,0.0,72,70,1000,200,0.0,10.969,74.563,70.438,0.008,71.75,73.25,71.625,73.063,0.0,0.0,72,70,1000,200,0.0,13.836,77.625,75.813,0.022,71.813,73.625,71.75,72.375,0.0,18.594,72,70,1000,200,-0.002,0.0,78.375,75.875,0.024,71.5,72.5,71.25,71.813,0.0,22.359,72,70,1000,200,-0.001,0.0,75.813,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.967,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.026,-0.204,0.0,0.0,0.034,0.034,0.005,0.006,0.009,0.003
5302008,48,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.26,13.006,0,80,55,1.4,24.633,36.005,3.107,3.939,67.245,66.866,71.418,63.004,61.814,0.0,0.006,0.018,20.0,20.0,67.036,53.222,68.872,69.605,131.785,108.196,129.684,41.019,53.813,40.819,-10.867,110,110,70.688,69.813,68.313,68.938,0.0,0.0,72,70,1000,200,0.0,10.75,74.563,70.375,0.008,71.75,73.25,71.625,73.063,0.0,0.0,72,70,1000,200,0.0,14.125,77.625,75.813,0.022,71.813,73.688,71.563,72.375,0.0,18.594,72,70,1000,200,-0.002,0.0,78.25,75.875,0.024,71.5,72.5,71.313,71.813,0.0,22.359,72,70,1000,200,-0.001,0.0,75.938,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.966,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.023,-0.203,0.0,0.0,0.034,0.034,0.005,0.006,0.008,0.004
5302008,49,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.239,12.991,0,80,55,1.4,25.148,36.005,3.107,2.508,67.245,66.866,71.418,63.004,61.923,0.0,0.006,0.018,20.0,20.0,67.008,53.194,68.859,69.605,131.785,108.196,129.758,41.019,53.813,40.892,-10.852,110,110,70.688,69.813,68.313,68.938,0.0,0.0,72,70,1000,200,0.0,10.922,74.438,70.375,0.008,71.75,73.25,71.813,73.063,0.0,0.0,72,70,1000,200,0.0,13.68,77.625,75.75,0.022,71.813,73.688,71.75,72.375,0.0,18.594,72,70,1000,200,-0.002,0.0,78.25,75.875,0.024,71.5,72.5,71.25,71.813,0.0,22.359,72,70,1000,200,-0.001,0.0,75.813,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.964,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.021,-0.129,0.0,0.0,0.034,0.034,0.005,0.006,0.008,0.004
5302008,50,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.218,12.977,0,80,55,1.4,24.523,36.005,3.107,2.508,67.245,66.866,71.418,63.004,61.923,0.0,0.006,0.018,20.0,20.0,66.925,53.194,68.847,69.713,131.712,108.09,129.758,41.092,53.708,40.892,-10.852,110,110,70.688,69.813,68.313,68.938,0.0,0.0,72,70,1000,200,0.0,11.648,74.375,70.375,0.008,71.75,73.25,71.625,73.063,0.0,0.0,72,70,1000,200,0.0,13.711,77.625,75.813,0.022,71.813,73.688,71.75,72.625,0.0,18.594,72,70,1000,200,-0.002,0.0,78.25,75.875,0.024,71.5,72.563,71.313,71.688,0.0,22.359,72,70,1000,200,-0.001,0.0,75.813,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.964,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.018,-0.206,0.0,0.0,0.034,0.034,0.005,0.006,0.008,0.004
5302008,51,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.229,13.006,0,80,55,1.4,24.555,36.005,3.107,2.508,67.245,66.758,71.418,63.004,61.923,0.0,0.006,0.018,20.0,20.0,66.869,53.222,68.795,69.605,131.564,108.09,129.758,41.092,53.708,40.892,-10.852,110,110,70.688,69.813,68.375,68.938,0.0,0.0,72,70,1000,200,0.0,10.922,74.438,70.375,0.008,71.75,73.25,71.625,72.938,0.0,0.0,72,70,1000,200,0.0,13.648,77.438,75.75,0.022,71.813,73.688,71.75,72.625,0.0,18.594,72,70,1000,200,-0.002,0.0,78.188,75.875,0.024,71.5,72.563,71.313,71.688,0.0,22.359,72,70,1000,200,-0.001,0.0,75.813,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.961,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.018,-0.206,0.0,0.0,0.034,0.034,0.005,0.005,0.008,0.004
5302008,52,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.198,13.02,0,80,55,1.4,24.555,36.005,3.107,3.939,67.352,66.866,71.418,63.004,61.923,0.0,0.006,0.018,20.0,20.0,66.814,53.28,68.821,69.605,131.417,108.303,129.611,41.092,53.813,40.892,-10.852,110,110,70.688,69.813,68.375,68.938,0.0,0.0,72,70,1000,200,0.0,11.039,74.375,70.375,0.008,71.75,73.313,71.813,73.063,0.0,0.0,72,70,1000,200,0.0,13.688,77.438,75.75,0.022,71.813,73.688,71.75,72.375,0.0,18.594,72,70,1000,200,-0.002,0.0,78.063,75.875,0.024,71.375,72.563,71.313,71.813,0.0,22.359,72,70,1000,200,-0.001,0.0,75.813,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.959,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.015,-0.205,0.0,0.0,0.034,0.034,0.005,0.005,0.008,0.004
5302008,53,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.396,13.035,0,80,55,1.4,24.836,36.005,3.107,2.508,67.352,66.758,71.418,63.114,61.923,0.0,0.006,0.018,20.0,20.0,66.73,53.309,68.782,69.605,131.269,108.196,129.537,41.092,53.708,40.965,-10.852,110,110,70.563,69.813,68.313,68.938,0.0,0.0,72,70,1000,200,0.0,11.992,74.25,70.375,0.008,71.75,73.313,71.813,73.063,0.0,0.0,72,70,1000,200,0.0,13.531,77.438,75.75,0.022,71.813,73.688,71.75,72.375,0.0,18.594,72,70,1000,200,-0.002,0.0,78.188,75.875,0.024,71.375,72.563,71.313,71.813,0.0,22.359,72,70,1000,200,-0.001,0.0,75.75,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.034,2.961,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.03,-0.131,0.0,0.0,0.034,0.034,0.005,0.005,0.008,0.003
5302008,54,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.459,13.035,0,80,55,1.4,25.539,36.005,3.107,1.076,67.352,66.866,71.31,63.114,62.032,0.0,0.006,0.018,20.0,20.0,66.647,53.251,68.834,69.605,131.195,108.196,129.463,41.092,53.813,40.892,-10.852,110,110,70.688,69.813,68.375,68.938,0.0,0.0,72,70,1000,200,0.0,11.477,74.25,70.375,0.008,71.75,73.313,71.813,73.063,0.0,0.0,72,70,1000,200,0.0,13.648,77.313,75.75,0.022,71.813,73.688,71.75,72.375,0.0,18.594,72,70,1000,200,-0.002,0.0,78.063,75.875,0.024,71.375,72.563,71.313,71.813,0.0,22.359,72,70,1000,200,-0.001,0.0,75.75,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.964,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.035,-0.205,0.0,0.0,0.034,0.034,0.005,0.005,0.008,0.004
5302008,55,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,32.787,33.958,0.521,13.035,0,80,55,1.4,25.219,37.267,3.107,2.508,67.352,66.866,71.418,63.114,62.032,0.0,0.006,0.018,20.0,20.0,66.619,53.28,68.834,69.605,131.122,108.303,129.684,41.092,53.813,40.892,-10.852,110,110,70.688,69.813,68.375,68.938,0.0,0.0,72,70,1000,200,0.0,11.477,74.25,70.25,0.008,71.75,73.313,71.813,72.938,0.0,0.0,72,70,1000,200,0.0,13.109,77.313,75.5,0.022,71.813,73.688,71.875,72.375,0.0,18.594,72,70,1000,200,-0.002,0.0,78.063,75.75,0.024,71.5,72.563,71.313,71.688,0.0,22.359,72,70,1000,200,-0.001,0.0,75.75,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.964,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,0.033,-0.205,0.0,0.0,0.033,0.034,0.005,0.006,0.008,0.004
5302008,56,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.542,12.977,0,80,55,1.4,23.695,36.005,3.107,1.076,67.352,66.866,71.418,63.114,62.032,0.0,0.006,0.018,20.0,20.0,66.536,53.28,68.795,69.605,131.048,108.09,129.98,41.164,53.917,40.965,-10.852,110,110,70.688,69.813,68.375,68.75,0.0,0.0,72,70,1000,200,0.0,11.063,74.188,70.25,0.008,71.75,73.313,71.813,73.063,0.0,0.0,72,70,1000,200,0.0,13.078,77.313,75.5,0.022,71.813,73.625,71.875,72.375,0.0,18.594,72,70,1000,200,-0.002,0.0,78.063,75.75,0.024,71.375,72.563,71.438,71.813,0.0,22.359,72,70,1000,200,-0.001,0.0,75.625,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.967,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.025,-0.202,0.0,0.0,0.034,0.034,0.005,0.006,0.008,0.003
5302008,57,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.584,13.02,0,80,55,1.4,23.695,36.005,3.107,5.371,67.459,66.866,71.418,63.114,62.032,0.0,0.006,0.018,20.0,20.0,66.508,53.28,68.976,69.605,130.974,108.196,130.054,41.164,53.813,40.965,-10.852,110,110,70.688,69.813,68.313,68.938,0.0,0.0,72,70,1000,200,0.0,11.359,73.938,70.25,0.008,71.688,73.313,71.813,73.063,0.0,0.0,72,70,1000,200,0.0,12.883,77.188,75.5,0.022,71.813,73.688,71.875,72.375,0.0,18.594,72,70,1000,200,-0.002,0.0,78.063,75.75,0.024,71.5,72.5,71.313,71.688,0.0,22.359,72,70,1000,200,-0.001,0.0,75.75,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.966,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.024,-0.205,0.0,0.0,0.034,0.034,0.004,0.005,0.008,0.004
5302008,58,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.563,13.006,0,80,55,1.4,24.766,36.005,3.107,2.508,67.459,66.866,71.418,63.114,62.032,0.0,0.006,0.018,20.0,20.0,66.425,53.28,69.106,69.605,130.9,108.196,130.054,41.164,53.813,40.965,-10.852,110,110,70.688,69.75,68.313,68.938,0.0,0.0,72,70,1000,200,0.0,11.453,73.938,70.25,0.008,71.75,73.313,71.875,73.063,0.0,0.0,72,70,1000,200,0.0,13.383,77.313,75.5,0.022,71.813,73.625,71.875,72.625,0.0,18.594,72,70,1000,200,-0.002,0.0,77.938,75.75,0.024,71.5,72.563,71.438,71.813,0.0,22.359,72,70,1000,200,-0.001,0.0,75.75,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.969,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.021,-0.205,0.0,0.0,0.035,0.034,0.004,0.006,0.008,0.004
5302008,59,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.584,12.977,0,80,55,1.4,25.109,36.005,3.107,3.939,67.459,66.866,71.418,63.114,62.032,0.0,0.006,0.018,20.0,20.0,66.341,53.309,69.235,69.605,130.753,108.196,130.054,41.164,53.917,40.892,-10.852,110,110,70.688,69.75,68.375,68.938,0.0,0.0,72,70,1000,200,0.0,11.32,74.188,70.125,0.008,71.75,73.313,71.875,73.063,0.0,0.0,72,70,1000,200,0.0,13.281,77.188,75.5,0.022,71.813,73.625,71.875,72.625,0.0,18.594,72,70,1000,200,-0.002,0.0,77.938,75.75,0.024,71.5,72.563,71.313,71.813,0.0,22.359,72,70,1000,200,-0.001,0.0,75.625,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.972,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.018,-0.277,0.0,0.0,0.034,0.034,0.005,0.005,0.008,0.003
5302008,100,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.573,12.933,0,80,55,1.4,24.328,36.005,3.107,3.939,67.565,66.866,71.418,63.224,62.141,0.0,0.006,0.018,20.0,20.0,66.313,53.28,69.248,69.605,130.753,108.303,129.98,41.092,53.917,40.965,-10.852,110,110,70.688,69.75,68.375,68.938,0.0,0.0,72,70,1000,200,0.0,11.086,73.938,70.125,0.008,71.75,73.25,71.875,73.063,0.0,0.0,72,70,1000,200,0.0,13.07,77.188,75.438,0.022,71.813,73.625,71.875,72.375,0.0,18.594,72,70,1000,200,-0.002,0.0,77.938,75.625,0.024,71.5,72.563,71.438,71.813,0.0,22.359,72,70,1000,200,-0.001,0.0,75.625,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.971,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,0.02,-0.128,0.0,0.0,0.034,0.034,0.004,0.006,0.008,0.003
5302008,101,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.553,12.977,0,80,55,1.4,23.602,36.005,3.107,5.371,67.565,66.866,71.31,63.224,62.141,0.0,0.006,0.018,20.0,20.0,66.258,53.309,69.197,69.605,130.532,108.196,129.832,41.164,54.022,40.965,-10.852,110,110,70.563,69.75,68.375,68.938,0.0,0.0,72,70,1000,200,0.0,11.625,73.875,70.25,0.008,71.75,73.25,71.875,73.063,0.0,0.0,72,70,1000,200,0.0,12.023,77.188,75.5,0.022,71.813,73.625,71.875,72.625,0.0,18.594,72,70,1000,200,-0.002,0.0,77.813,75.625,0.024,71.5,72.5,71.438,71.813,0.0,22.359,72,70,1000,200,-0.001,0.0,75.625,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.974,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.017,-0.201,0.0,0.0,0.034,0.034,0.004,0.005,0.008,0.003
