DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5302008,102,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.542,12.962,0,80,55,1.4,23.734,36.005,3.107,2.508,67.565,66.866,71.418,63.224,62.141,0.0,0.006,0.018,20.0,20.0,66.174,53.251,69.145,69.605,130.458,108.409,129.758,41.164,53.917,40.892,-10.852,110,110,70.688,69.75,68.375,68.938,0.0,0.0,72,70,1000,200,0.0,11.07,73.875,70.125,0.008,71.75,73.313,71.875,73.063,0.0,0.0,72,70,1000,200,0.0,11.734,77.188,75.438,0.022,71.813,73.625,71.875,72.375,0.0,18.594,72,70,1000,200,-0.002,0.0,77.813,75.75,0.024,71.5,72.563,71.438,71.813,0.0,22.359,72,70,1000,200,-0.001,0.0,75.625,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.977,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.017,-0.276,0.0,0.0,0.034,0.034,0.004,0.006,0.007,0.004
5302008,103,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.511,13.035,0,80,55,1.4,23.734,36.005,3.107,3.939,67.565,66.866,71.418,63.224,62.141,0.0,0.006,0.018,20.0,20.0,66.091,53.251,69.119,69.605,130.384,108.303,129.684,41.237,53.917,41.037,-10.852,110,110,70.688,69.75,68.375,68.938,0.0,0.0,72,70,1000,200,0.0,11.883,73.875,70.125,0.008,71.75,73.313,71.875,73.063,0.0,0.0,72,70,1000,200,0.0,12.672,77.188,75.438,0.022,71.688,73.625,71.875,72.625,0.0,18.594,72,70,1000,200,-0.002,0.0,77.813,75.625,0.024,71.5,72.563,71.438,71.813,0.0,22.359,72,70,1000,200,-0.001,0.0,75.625,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.971,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.016,-0.206,0.0,0.0,0.034,0.034,0.004,0.006,0.008,0.004
5302008,104,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.5,12.962,0,80,55,1.4,24.617,37.267,3.107,2.508,67.565,66.866,71.418,63.224,62.249,0.0,0.006,0.018,20.0,20.0,66.035,53.28,68.989,69.605,130.458,108.303,129.537,41.164,54.022,40.965,-10.852,110,110,70.688,69.813,68.375,68.938,0.0,0.0,72,70,1000,200,0.0,11.258,73.813,70.125,0.008,71.75,73.25,71.875,73.063,0.0,0.125,72,70,1000,200,0.0,9.867,77.125,75.438,0.022,71.813,73.625,71.875,72.625,0.0,18.594,72,70,1000,200,-0.002,0.0,77.813,75.625,0.024,71.5,72.625,71.438,71.813,0.0,22.359,72,70,1000,200,-0.001,0.0,75.563,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.971,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.021,-0.201,0.0,0.0,0.034,0.034,0.004,0.005,0.008,0.003
5302008,105,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.479,13.02,0,80,55,1.4,21.945,36.005,3.107,1.076,67.672,66.866,71.31,63.224,62.141,0.0,0.006,0.018,20.0,20.0,66.007,53.251,68.924,69.605,130.532,108.303,129.463,41.237,54.127,41.037,-10.852,110,110,70.688,69.813,68.375,68.938,0.0,0.0,72,70,1000,200,0.0,11.453,73.813,70.125,0.008,71.75,73.313,71.875,73.063,0.0,0.106,72,70,1000,200,0.0,8.055,77.188,75.438,0.022,71.813,73.625,71.875,72.625,0.0,18.594,72,70,1000,200,-0.002,0.0,77.625,75.75,0.024,71.563,72.563,71.438,71.813,0.0,22.359,72,70,1000,200,-0.001,0.0,75.563,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.974,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.023,-0.202,0.0,0.0,0.034,0.034,0.004,0.006,0.007,0.003
5302008,106,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.448,13.02,0,80,55,1.4,21.93,36.005,3.107,3.939,67.672,66.866,71.31,63.224,62.249,0.0,0.006,0.018,20.0,20.0,65.952,53.251,68.911,69.605,130.532,108.303,129.463,41.237,54.022,41.037,-10.852,110,110,70.563,69.813,68.5,68.75,0.0,0.0,72,70,1000,200,0.0,11.109,73.813,70.063,0.008,71.938,73.313,71.875,73.063,0.0,0.0,72,70,1000,200,0.0,10.969,77.125,75.438,0.022,71.813,73.625,71.875,72.625,0.0,18.594,72,70,1000,200,-0.002,0.0,77.625,75.625,0.024,71.5,72.563,71.5,71.813,0.0,22.359,72,70,1000,200,-0.001,0.0,75.563,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.967,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.022,-0.204,0.0,0.0,0.034,0.034,0.004,0.005,0.007,0.003
5302008,107,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.438,12.991,0,80,55,1.4,18.898,36.005,3.107,1.076,67.672,66.866,71.31,63.224,62.249,0.0,0.006,0.018,20.0,20.0,65.868,53.28,68.859,69.605,130.532,108.409,129.241,41.164,54.022,40.965,-10.852,110,110,70.688,69.75,68.375,68.75,0.0,0.0,72,70,1000,200,0.0,10.93,73.688,70.063,0.008,71.75,73.313,71.875,73.063,0.0,0.0,72,70,1000,200,0.0,8.664,77.125,75.438,0.022,71.688,73.688,72.0,72.625,0.0,18.594,72,70,1000,200,-0.002,0.0,77.625,75.625,0.024,71.5,72.563,71.438,71.813,0.0,22.359,72,70,1000,200,-0.001,0.0,75.563,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.975,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.026,-0.201,0.0,0.0,0.035,0.034,0.004,0.005,0.007,0.004
5302008,108,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.427,12.948,0,80,55,1.4,18.898,36.005,3.107,1.076,67.565,66.866,71.31,63.334,62.249,0.0,0.006,0.018,20.0,20.0,65.841,53.251,68.821,69.391,130.753,108.303,129.241,41.164,54.127,41.037,-10.852,110,110,70.688,69.813,68.375,68.938,0.0,0.0,72,70,1000,200,0.0,11.328,73.563,70.125,0.008,71.75,73.313,71.875,73.063,0.0,0.0,72,70,1000,200,0.0,9.578,77.125,75.438,0.022,71.813,73.688,72.0,72.625,0.0,18.594,72,70,1000,200,-0.002,0.0,77.563,75.625,0.024,71.5,72.563,71.438,71.813,0.0,22.359,72,70,1000,200,-0.001,0.0,75.313,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.977,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.029,-0.127,0.0,0.0,0.034,0.034,0.004,0.005,0.007,0.002
5302008,109,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.375,12.962,0,80,55,1.4,15.563,36.005,3.107,1.076,67.778,66.866,71.31,63.334,62.249,0.0,0.006,0.018,20.0,20.0,65.785,53.222,68.723,69.605,130.9,108.303,129.167,41.237,54.022,41.037,-10.852,110,110,70.688,69.813,68.375,68.938,0.0,0.0,72,70,1000,200,0.0,11.086,73.688,70.063,0.008,71.75,73.313,72.0,73.063,0.0,0.079,72,70,1000,200,0.0,4.699,77.125,75.375,0.022,71.813,73.688,72.0,72.625,0.0,18.594,72,70,1000,200,-0.002,0.0,77.563,75.625,0.024,71.5,72.5,71.438,71.688,0.0,22.359,72,70,1000,200,-0.001,0.0,75.313,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.975,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.029,-0.203,0.0,0.0,0.034,0.034,0.004,0.006,0.007,0.003
5302008,110,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.365,13.049,0,80,55,1.4,17.016,36.005,3.107,2.508,67.778,66.866,71.31,63.334,62.358,0.0,0.006,0.018,20.0,20.0,65.757,53.251,68.736,69.605,131.122,108.516,129.094,41.31,54.022,41.11,-10.852,110,110,70.563,69.75,68.5,68.938,0.0,0.0,72,70,1000,200,0.0,10.742,73.688,70.063,0.008,71.75,73.313,72.0,73.063,0.0,0.0,72,70,1000,200,0.0,7.543,77.063,75.375,0.022,71.813,73.688,71.875,72.625,0.0,18.594,72,70,1000,200,-0.002,0.0,77.563,75.625,0.024,71.5,72.5,71.5,71.813,0.0,22.359,72,70,1000,200,-0.001,0.0,75.313,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.974,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.033,-0.205,0.0,0.0,0.034,0.034,0.004,0.005,0.007,0.004
5302008,111,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.344,12.991,0,80,55,1.4,20.367,36.005,3.107,2.508,67.778,66.866,71.31,63.334,62.358,0.0,0.006,0.018,20.0,20.0,65.702,53.28,68.672,69.605,131.195,108.409,129.02,41.237,54.127,41.037,-10.852,110,110,70.688,69.813,68.375,68.938,0.0,0.0,72,70,1000,200,0.0,11.602,73.563,70.063,0.008,71.75,73.313,72.0,73.063,0.0,0.0,72,70,1000,200,0.0,9.039,77.063,75.375,0.022,71.813,73.75,71.875,72.625,0.0,18.594,72,70,1000,200,-0.002,0.0,77.563,75.625,0.024,71.375,72.5,71.5,71.813,0.0,22.359,72,70,1000,200,-0.001,0.0,75.313,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.034,2.975,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.033,-0.202,0.0,0.0,0.034,0.034,0.004,0.005,0.007,0.003
5302008,112,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.344,12.991,0,80,55,1.4,20.367,36.005,3.107,1.076,67.778,66.866,71.31,63.334,62.358,0.0,0.006,0.018,20.0,20.0,65.618,53.251,68.581,69.605,131.417,108.409,129.02,41.31,54.127,41.11,-10.852,110,110,70.563,69.813,68.375,68.75,0.0,0.0,72,70,1000,200,0.0,11.609,73.563,70.063,0.008,71.75,73.313,72.0,73.063,0.0,0.0,72,70,1000,200,0.0,4.34,77.063,75.375,0.022,71.813,73.75,72.0,72.375,0.0,18.594,72,70,1000,200,-0.002,0.0,77.563,75.563,0.024,71.5,72.5,71.438,71.813,0.0,22.359,72,70,1000,200,-0.001,0.0,75.25,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.977,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.036,-0.203,0.0,0.0,0.034,0.034,0.004,0.005,0.007,0.003
5302008,113,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.292,12.991,0,80,55,1.4,15.654,36.005,3.107,1.076,67.885,66.866,71.31,63.334,62.358,0.0,0.006,0.018,20.0,20.0,65.59,53.251,68.62,69.605,131.269,108.409,128.946,41.237,54.232,41.037,-10.852,110,110,70.563,69.813,68.375,68.938,0.0,0.0,72,70,1000,200,0.0,12.008,73.375,70.063,0.008,71.75,73.313,72.0,73.063,0.0,0.0,72,70,1000,200,0.0,4.109,77.063,75.375,0.022,71.813,73.813,71.875,72.625,0.0,18.594,72,70,1000,200,-0.002,0.0,77.563,75.563,0.024,71.5,72.5,71.5,71.813,0.0,22.359,72,70,1000,200,-0.001,0.0,75.313,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.034,2.974,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.03,-0.2,0.0,0.0,0.034,0.034,0.004,0.005,0.007,0.003
5302008,114,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.281,12.962,0,80,55,1.4,16.598,36.005,3.107,-0.356,67.885,66.866,71.31,63.334,62.467,0.0,0.006,0.018,20.0,20.0,65.507,53.28,68.723,69.605,131.417,108.409,129.02,41.237,54.127,41.037,-10.852,110,110,70.688,69.75,68.375,68.938,0.0,0.0,72,70,1000,200,0.0,11.305,73.375,69.875,0.008,71.938,73.313,72.0,73.063,0.0,0.083,72,70,1000,200,0.0,2.318,77.063,75.375,0.022,71.938,73.813,72.0,72.625,0.0,18.594,72,70,1000,200,-0.002,0.0,77.438,75.563,0.024,71.5,72.5,71.5,71.813,0.0,22.359,72,70,1000,200,-0.001,0.0,75.313,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.034,2.992,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.029,-0.201,0.0,0.0,0.035,0.034,0.004,0.005,0.007,0.004
5302008,115,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.26,13.006,0,80,55,1.4,14.666,36.005,3.107,1.076,67.672,66.866,71.31,63.443,62.249,0.0,0.006,0.018,20.0,20.0,65.479,53.309,68.736,69.391,131.269,108.409,128.872,41.31,54.232,41.11,-10.852,110,110,70.688,69.75,68.375,68.75,0.0,0.0,72,70,1000,200,0.0,11.32,73.375,69.875,0.008,71.75,73.313,72.0,73.063,0.0,0.412,72,70,1000,200,0.0,0.0,77.063,75.375,0.022,71.813,73.75,72.0,72.625,0.0,18.594,72,70,1000,200,-0.002,0.0,77.438,75.625,0.024,71.5,72.5,71.438,71.813,0.0,22.359,72,70,1000,200,-0.001,0.0,75.25,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.992,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.027,-0.201,0.0,0.0,0.035,0.035,0.004,0.005,0.006,0.003
5302008,116,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.229,13.006,0,80,55,1.4,14.666,36.005,3.107,3.939,67.992,66.866,71.31,63.443,62.467,0.0,0.006,0.018,20.0,20.0,65.451,53.338,68.782,69.605,131.417,108.409,128.946,41.31,54.232,41.11,-10.852,110,110,70.688,69.75,68.5,68.75,0.0,0.0,72,70,1000,200,0.0,11.461,73.375,69.875,0.008,71.938,73.313,72.125,73.063,0.0,0.409,72,70,1000,200,0.0,0.0,77.063,75.375,0.022,71.813,73.75,72.0,72.625,0.0,18.594,72,70,1000,200,-0.002,0.0,77.438,75.563,0.024,71.5,72.5,71.5,71.813,0.0,22.359,72,70,1000,200,-0.001,0.0,75.25,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.032,2.977,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.025,-0.201,0.0,0.0,0.035,0.034,0.004,0.005,0.007,0.003
5302008,117,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.229,13.064,0,80,55,1.4,16.121,36.005,3.107,1.076,67.992,66.866,71.31,63.443,62.467,0.0,0.006,0.018,20.0,20.0,65.368,53.28,68.782,69.605,131.343,108.516,128.872,41.237,54.232,41.183,-10.852,110,110,70.688,69.75,68.5,68.75,0.0,0.0,72,70,1000,200,0.0,11.453,73.375,69.875,0.008,71.938,73.313,72.0,73.063,0.0,0.374,72,70,1000,200,0.0,0.0,76.813,75.375,0.022,71.938,73.75,72.125,72.625,0.0,18.594,72,70,1000,200,-0.002,0.0,77.375,75.563,0.024,71.5,72.5,71.5,71.813,0.0,22.359,72,70,1000,200,-0.001,0.0,75.25,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.981,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,-0.072,0.001,-0.148,0.001,0.025,-0.054,0.0,0.0,0.035,0.034,0.004,0.005,0.006,0.003
5302008,118,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.198,13.035,0,80,55,1.4,11.211,36.005,3.107,1.076,67.992,66.866,71.31,63.443,62.467,0.0,0.006,0.018,20.0,20.0,65.34,53.338,68.71,69.605,131.269,108.516,128.798,41.237,54.127,41.11,-10.852,110,110,70.688,69.813,68.5,68.938,0.0,0.0,72,70,1000,200,0.0,11.016,73.25,69.875,0.008,71.938,73.25,72.0,73.063,0.0,0.0,72,70,1000,200,0.0,3.619,76.813,75.25,0.022,71.813,73.75,72.0,72.375,0.0,18.594,72,70,1000,200,-0.002,0.0,77.375,75.563,0.024,71.5,72.5,71.438,71.813,0.0,22.359,72,70,1000,200,-0.001,0.0,75.125,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.032,2.979,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.022,-0.128,0.0,0.0,0.034,0.034,0.004,0.005,0.006,0.003
5302008,119,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.177,12.991,0,80,55,1.4,15.285,36.005,3.107,1.076,67.992,66.866,71.31,63.443,62.576,0.0,0.006,0.018,20.0,20.0,65.368,53.338,68.594,69.605,131.122,108.409,128.872,41.31,54.232,41.183,-10.852,110,110,70.688,69.813,68.625,68.938,0.0,0.0,72,70,1000,200,0.0,11.422,73.25,69.875,0.008,71.75,73.313,72.125,73.063,0.0,0.33,72,70,1000,200,0.0,0.0,76.813,75.25,0.022,71.813,73.75,72.125,72.625,0.0,18.594,72,70,1000,200,-0.002,0.0,77.375,75.563,0.024,71.5,72.5,71.5,71.813,0.0,22.359,72,70,1000,200,-0.001,0.0,75.25,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.984,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.018,-0.128,0.0,0.0,0.034,0.034,0.004,0.005,0.006,0.003
5302008,120,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.145,13.035,0,80,55,1.4,15.285,36.005,3.107,1.076,67.992,66.866,71.31,63.443,62.576,0.0,0.006,0.018,20.0,20.0,65.257,53.309,68.685,69.605,131.122,108.409,128.651,41.31,54.232,41.11,-10.852,110,110,70.688,69.813,68.5,68.938,0.0,0.0,72,70,1000,200,0.0,11.125,73.188,69.875,0.008,71.938,73.313,72.125,72.938,0.0,0.33,72,70,1000,200,0.0,0.0,76.813,75.25,0.022,71.813,73.75,72.125,72.625,0.0,18.594,72,70,1000,200,-0.002,0.0,77.375,75.563,0.024,71.5,72.563,71.5,71.813,0.0,22.359,72,70,1000,200,-0.001,0.0,75.125,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.034,2.983,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.016,-0.202,0.0,0.0,0.034,0.034,0.004,0.005,0.006,0.003
5302008,121,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.114,13.064,0,80,55,1.4,11.094,36.005,3.107,2.508,67.992,66.866,71.31,63.443,62.576,0.0,0.006,0.018,20.0,20.0,65.201,53.338,68.723,69.605,131.122,108.303,128.577,41.31,54.337,41.11,-10.852,110,110,70.688,69.75,68.5,68.938,0.0,0.0,72,70,1000,200,0.0,11.359,73.188,69.875,0.008,71.75,73.313,72.125,73.063,0.0,0.33,72,70,1000,200,0.0,0.0,76.75,75.25,0.022,71.813,73.688,72.0,72.625,0.0,18.594,72,70,1000,200,-0.002,0.0,77.375,75.563,0.024,71.5,72.5,71.5,71.813,0.0,22.359,72,70,1000,200,-0.001,0.0,75.25,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.983,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.013,-0.201,0.0,0.0,0.035,0.034,0.004,0.005,0.006,0.003
5302008,122,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,11.781,36.005,3.107,5.371,68.098,66.866,71.31,63.443,62.576,0.0,0.006,0.018,20.0,20.0,65.201,53.28,68.821,69.605,131.122,108.303,128.577,41.455,54.337,41.11,-10.852,110,110,70.688,69.75,68.5,68.938,0.0,0.0,72,70,1000,200,0.0,11.305,73.063,69.813,0.008,71.75,73.313,72.125,73.063,0.0,0.33,72,70,1000,200,0.0,0.0,76.75,75.125,0.022,71.813,73.688,72.125,72.75,0.0,18.594,72,70,1000,200,-0.002,0.0,77.375,75.563,0.024,71.5,72.5,71.688,71.813,0.0,22.359,72,70,1000,200,-0.001,0.0,75.125,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.98,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.349,0.0,0.0,0.035,0.034,0.004,0.005,0.006,0.003
5302008,123,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,11.758,36.005,3.107,1.076,68.098,66.651,71.093,63.443,62.576,0.0,0.006,0.018,20.0,20.0,65.146,53.28,68.911,69.605,130.827,108.409,128.429,41.455,54.337,41.183,-10.852,110,110,70.688,69.75,68.5,68.938,0.0,0.0,72,70,1000,200,0.0,11.5,73.188,69.813,0.008,71.938,73.313,72.125,73.063,0.0,0.33,72,70,1000,200,0.0,0.0,76.75,75.25,0.022,71.813,73.688,72.125,72.625,0.0,18.594,72,70,1000,200,-0.002,0.0,77.375,75.563,0.024,71.5,72.5,71.5,71.813,0.0,22.359,72,70,1000,200,-0.001,0.0,75.125,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.981,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,-0.275,0.0,0.0,0.035,0.034,0.004,0.005,0.006,0.003
5302008,124,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.312,13.006,0,80,55,1.4,11.789,36.005,3.107,2.508,68.098,66.866,71.31,63.553,62.576,0.0,0.006,0.018,20.0,20.0,65.173,53.366,68.911,69.605,130.753,108.409,128.281,41.382,54.337,41.11,-10.852,110,110,70.688,69.75,68.5,68.938,0.0,0.0,72,70,1000,200,0.0,11.672,73.188,69.813,0.008,71.75,73.313,72.125,73.063,0.0,0.33,72,70,1000,200,0.0,0.0,76.75,75.125,0.022,71.938,73.688,72.125,72.625,0.0,18.594,72,70,1000,200,-0.002,0.0,77.188,75.563,0.024,71.5,72.5,71.5,71.813,0.0,22.359,72,70,1000,200,-0.001,0.0,75.125,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.979,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.035,-0.273,0.0,0.0,0.035,0.034,0.004,0.005,0.006,0.003
5302008,125,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.375,12.991,0,80,55,1.4,11.789,37.267,3.107,2.508,68.098,66.866,71.31,63.443,62.685,0.0,0.006,0.018,20.0,20.0,65.034,53.28,69.08,69.605,130.679,108.303,128.06,41.382,54.337,41.183,-10.852,110,110,70.688,69.75,68.625,68.75,0.0,0.0,72,70,1000,200,0.0,11.336,73.063,69.813,0.008,71.75,73.313,72.125,73.063,0.0,0.33,72,70,1000,200,0.0,0.0,76.75,75.25,0.022,71.813,73.688,72.125,72.625,0.0,18.594,72,70,1000,200,-0.002,0.0,77.188,75.438,0.024,71.5,72.5,71.5,71.813,0.0,22.359,72,70,1000,200,-0.001,0.0,75.125,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.034,2.983,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.044,-0.2,0.0,0.0,0.035,0.034,0.004,0.005,0.006,0.003
5302008,126,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.438,12.962,0,80,55,1.4,11.352,36.005,3.107,3.939,68.098,66.866,71.31,63.553,62.685,0.0,0.006,0.018,20.0,20.0,65.007,53.28,69.145,69.605,130.605,108.196,128.208,41.382,54.232,41.183,-10.852,110,110,70.563,69.75,68.5,68.938,0.0,0.0,72,70,1000,200,0.0,11.641,73.063,69.875,0.008,71.75,73.313,72.125,73.063,0.0,0.33,72,70,1000,200,0.0,0.0,76.75,75.125,0.022,71.938,73.688,72.125,72.625,0.0,18.594,72,70,1000,200,-0.002,0.0,77.188,75.438,0.024,71.563,72.563,71.688,71.813,0.0,22.359,72,70,1000,200,-0.001,0.0,75.125,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.034,2.977,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.047,-0.201,0.0,0.0,0.034,0.034,0.004,0.005,0.006,0.003
5302008,127,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.479,12.991,0,80,55,1.4,11.07,36.005,3.107,3.939,68.205,66.973,71.31,63.553,62.685,0.0,0.006,0.018,20.0,20.0,65.062,53.309,69.184,69.605,130.532,108.303,128.724,41.455,54.337,41.183,-10.852,110,110,70.688,69.75,68.5,68.938,0.0,0.0,72,70,1000,200,0.0,11.563,72.938,69.813,0.008,71.938,73.313,72.125,73.063,0.0,0.33,72,70,1000,200,0.0,0.0,76.75,75.125,0.022,71.938,73.688,72.125,72.625,0.0,18.594,72,70,1000,200,-0.002,0.0,77.188,75.438,0.024,71.5,72.5,71.5,71.813,0.0,22.359,72,70,1000,200,-0.001,0.0,75.063,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.032,2.979,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.039,-0.274,0.0,0.0,0.035,0.035,0.004,0.005,0.006,0.003
5302008,128,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.511,12.948,0,80,55,1.4,11.563,36.005,3.107,2.508,68.205,66.866,71.418,63.553,62.685,0.0,0.006,0.018,20.0,20.0,64.923,53.338,69.132,69.605,130.458,108.303,129.094,41.455,54.232,41.256,-10.852,110,110,70.688,69.75,68.5,68.75,0.0,0.0,72,70,1000,200,0.0,11.703,72.938,69.813,0.008,71.75,73.313,72.188,73.063,0.0,0.33,72,70,1000,200,0.0,0.0,76.75,75.125,0.022,71.938,73.688,72.125,72.625,0.0,18.594,72,70,1000,200,-0.002,0.0,77.063,75.438,0.024,71.5,72.563,71.5,71.875,0.0,22.359,72,70,1000,200,-0.001,0.0,75.125,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.961,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.031,-0.202,0.0,0.0,0.034,0.034,0.004,0.005,0.006,0.003
5302008,129,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.532,13.049,0,80,55,1.4,11.438,36.005,3.107,2.508,68.205,66.866,71.31,63.553,62.685,0.0,0.006,0.018,20.0,20.0,64.868,53.309,69.132,69.605,130.31,108.303,129.241,41.455,54.337,41.256,-10.852,110,110,70.688,69.75,68.5,68.938,0.0,0.0,72,70,1000,200,0.0,11.328,72.75,69.813,0.008,71.75,73.313,72.125,73.063,0.0,0.33,72,70,1000,200,0.0,0.0,76.688,75.125,0.022,71.938,73.688,72.125,72.625,0.0,18.594,72,70,1000,200,-0.002,0.0,77.063,75.438,0.024,71.563,72.563,71.5,71.813,0.0,22.359,72,70,1000,200,-0.001,0.0,75.063,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.967,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.026,-0.202,0.0,0.0,0.034,0.034,0.003,0.005,0.006,0.003
5302008,130,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.532,13.035,0,80,55,1.4,11.438,36.005,3.107,2.508,67.992,66.758,71.093,63.553,62.467,0.0,0.006,0.018,20.0,20.0,64.868,53.28,68.911,69.391,130.163,108.303,129.315,41.382,54.442,41.256,-10.852,110,110,70.688,69.75,68.5,68.938,0.0,0.0,72,70,1000,200,0.0,11.289,72.938,69.813,0.008,71.938,73.313,72.188,73.063,0.0,0.33,72,70,1000,200,0.0,0.0,76.688,75.125,0.022,71.938,73.688,72.188,72.625,0.0,18.594,72,70,1000,200,-0.002,0.0,77.188,75.438,0.024,71.563,72.625,71.813,71.813,0.0,22.359,72,70,1000,200,-0.001,0.0,75.063,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.966,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.021,-0.126,0.0,0.0,0.034,0.034,0.004,0.005,0.006,0.003
5302008,131,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.532,13.035,0,80,55,1.4,11.102,36.005,3.107,1.076,68.098,66.973,71.31,63.334,62.576,0.0,0.006,0.018,20.0,20.0,64.868,53.338,68.542,69.391,130.163,108.196,129.315,41.455,54.442,41.256,-10.852,110,110,70.75,69.75,68.5,68.938,0.0,0.0,72,70,1000,200,0.0,11.172,72.938,69.688,0.008,71.938,73.313,72.188,73.063,0.0,0.33,72,70,1000,200,0.0,0.0,76.688,75.125,0.022,71.938,73.688,72.188,72.75,0.0,18.594,72,70,1000,200,-0.002,0.0,77.063,75.438,0.024,71.5,72.563,71.5,71.875,0.0,22.359,72,70,1000,200,-0.001,0.0,75.063,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.967,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.021,-0.2,0.0,0.0,0.034,0.034,0.004,0.005,0.006,0.003
5302008,132,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.532,12.948,0,80,55,1.4,11.117,36.005,3.107,1.076,68.312,66.866,71.31,63.663,62.794,0.0,0.006,0.018,20.0,20.0,64.784,53.309,68.302,69.605,130.015,108.303,129.241,41.455,54.442,41.256,-10.852,110,110,70.688,69.813,68.5,68.938,0.0,0.0,72,70,1000,200,0.0,11.156,72.75,69.813,0.008,71.938,73.313,72.188,73.063,0.0,0.33,72,70,1000,200,0.0,0.0,76.688,74.938,0.022,71.938,73.688,72.125,72.625,0.0,18.594,72,70,1000,200,-0.002,0.0,76.938,75.25,0.024,71.5,72.563,71.688,71.875,0.0,22.359,72,70,1000,200,-0.001,0.0,75.063,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.969,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.019,-0.198,0.0,0.0,0.034,0.034,0.003,0.006,0.006,0.003
5302008,133,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.511,13.006,0,80,55,1.4,11.0,36.005,3.107,2.508,68.312,66.758,71.093,63.443,62.794,0.0,0.006,0.018,20.0,20.0,64.784,53.338,67.946,69.605,129.868,108.196,129.167,41.455,54.442,41.256,-10.852,110,110,70.688,69.75,68.625,68.938,0.0,0.0,72,70,1000,200,0.0,10.914,72.75,69.688,0.008,71.938,73.313,72.188,73.063,0.0,0.33,72,70,1000,200,0.0,0.0,76.688,75.125,0.022,71.938,73.75,72.125,72.75,0.0,18.594,72,70,1000,200,-0.002,0.0,77.063,75.25,0.024,71.563,72.5,71.688,71.813,0.0,22.359,72,70,1000,200,-0.001,0.0,75.063,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.967,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.017,-0.199,0.0,0.0,0.034,0.034,0.004,0.005,0.006,0.003
5302008,134,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.5,13.049,0,80,55,1.4,11.555,36.005,3.107,2.508,68.312,66.973,71.31,63.663,62.794,0.0,0.006,0.018,20.0,20.0,64.701,53.366,67.531,69.605,129.72,108.303,129.094,41.528,54.337,41.256,-10.852,110,110,70.688,69.75,68.625,68.938,0.0,0.0,72,70,1000,200,0.0,11.578,72.75,69.688,0.008,71.938,73.375,72.188,73.063,0.0,0.33,72,70,1000,200,0.0,0.0,76.688,74.938,0.022,71.938,73.75,72.188,72.75,0.0,18.594,72,70,1000,200,-0.002,0.0,77.063,75.25,0.024,71.5,72.5,71.688,71.813,0.0,22.359,72,70,1000,200,-0.001,0.0,75.063,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.969,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.149,0.001,-0.148,0.001,0.015,-0.277,0.0,0.0,0.034,0.034,0.004,0.006,0.006,0.003
5302008,135,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.49,12.991,0,80,55,1.4,11.555,37.267,3.107,2.508,68.312,66.973,71.31,63.443,62.794,0.0,0.006,0.018,20.0,20.0,64.673,53.366,67.09,69.605,129.499,108.196,129.02,41.528,54.547,41.329,-10.852,110,110,70.688,69.813,68.625,68.938,0.0,0.0,72,70,1000,200,0.0,11.398,72.75,69.688,0.008,71.938,73.313,72.188,73.063,0.0,0.33,72,70,1000,200,0.0,0.0,76.688,74.938,0.022,71.938,73.75,72.188,72.625,0.0,18.594,72,70,1000,200,-0.002,0.0,76.938,75.25,0.024,71.5,72.5,71.688,71.813,0.0,22.359,72,70,1000,200,-0.001,0.0,74.938,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.967,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.074,0.0,0.001,0.001,-0.148,0.001,0.011,-0.199,0.0,0.0,0.034,0.034,0.004,0.006,0.006,0.003
5302008,136,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.469,12.977,0,80,55,1.4,11.422,36.005,3.107,2.508,68.312,66.973,71.31,63.663,62.794,0.0,0.006,0.018,20.0,20.0,64.673,53.395,66.747,69.605,129.278,108.196,128.872,41.528,54.337,41.256,-10.852,110,110,70.688,69.75,68.625,68.75,0.0,0.0,72,70,1000,200,0.0,11.398,72.75,69.688,0.008,71.938,73.375,72.188,73.063,0.0,0.33,72,70,1000,200,0.0,0.0,76.688,74.938,0.022,71.938,73.75,72.188,72.75,0.0,18.594,72,70,1000,200,-0.002,0.0,76.938,75.25,0.024,71.563,72.5,71.688,71.813,0.0,22.359,72,70,1000,200,-0.001,0.0,75.063,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.969,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.009,-0.276,0.0,0.0,0.034,0.034,0.004,0.006,0.006,0.004
5302008,137,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.459,12.962,0,80,55,1.4,11.422,36.005,3.107,2.508,68.312,66.973,71.31,63.663,62.794,0.0,0.006,0.018,20.0,20.0,64.59,53.338,66.41,69.605,129.13,108.196,128.798,41.528,54.547,41.256,-10.852,110,110,70.688,69.813,68.625,68.938,0.0,0.0,72,70,1000,200,0.0,10.977,72.75,69.688,0.008,71.938,73.375,72.188,73.063,0.0,0.33,72,70,1000,200,0.0,0.0,76.563,74.938,0.022,71.938,73.75,72.188,72.625,0.0,18.594,72,70,1000,200,-0.002,0.0,76.938,75.25,0.024,71.5,72.563,71.688,71.813,0.0,22.359,72,70,1000,200,-0.001,0.0,74.938,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.972,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,0.007,-0.271,0.0,0.0,0.034,0.034,0.004,0.005,0.006,0.003
5302008,138,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.438,12.962,0,80,55,1.4,11.07,36.005,3.107,2.508,68.205,66.973,71.31,63.663,62.902,0.0,0.006,0.018,20.0,20.0,64.562,53.395,66.163,69.605,129.057,108.303,128.577,41.455,54.547,41.329,-10.852,110,110,70.75,69.75,68.625,68.938,0.0,0.0,72,70,1000,200,0.0,11.258,72.625,69.688,0.008,71.938,73.375,72.188,73.063,0.0,0.33,72,70,1000,200,0.0,0.0,76.563,74.938,0.022,71.938,73.813,72.188,72.75,0.0,18.594,72,70,1000,200,-0.002,0.0,76.938,75.25,0.024,71.5,72.563,71.813,71.875,0.0,22.359,72,70,1000,200,-0.001,0.0,75.063,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.974,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.01,-0.125,0.0,0.0,0.035,0.034,0.003,0.005,0.006,0.003
5302008,139,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.417,12.977,0,80,55,1.4,11.133,36.005,3.107,3.939,68.418,66.973,71.418,63.553,62.902,0.0,0.006,0.018,20.0,20.0,64.506,53.453,65.872,69.605,129.057,108.196,128.429,41.528,54.442,41.329,-10.852,110,110,70.688,69.813,68.625,68.938,0.0,0.0,72,70,1000,200,0.0,11.133,72.625,69.563,0.008,71.938,73.375,72.188,72.938,0.0,0.33,72,70,1000,200,0.0,0.0,76.563,74.938,0.022,71.813,73.75,72.188,72.75,0.0,18.594,72,70,1000,200,-0.002,0.0,76.938,75.25,0.024,71.563,72.563,71.688,71.813,0.0,22.359,72,70,1000,200,-0.001,0.0,74.938,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.034,2.977,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.013,-0.2,0.0,0.0,0.035,0.034,0.004,0.005,0.006,0.003
5302008,140,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.386,12.977,0,80,55,1.4,11.57,36.005,3.107,3.939,68.418,66.973,71.31,63.773,62.902,0.0,0.006,0.018,20.0,20.0,64.451,53.424,65.638,69.605,129.278,108.196,128.281,41.528,54.547,41.329,-10.852,110,110,70.688,69.75,68.625,68.75,0.0,0.0,72,70,1000,200,0.0,11.578,72.625,69.563,0.008,71.938,73.375,72.188,73.063,0.0,0.33,72,70,1000,200,0.0,0.0,76.563,74.938,0.022,71.938,73.75,72.188,72.75,0.0,18.594,72,70,1000,200,-0.002,0.0,77.063,75.25,0.024,71.5,72.563,71.688,71.875,0.0,22.359,72,70,1000,200,-0.001,0.0,74.938,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.975,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.018,-0.198,0.0,0.0,0.035,0.034,0.004,0.005,0.006,0.003
5302008,141,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.386,13.006,0,80,55,1.4,11.57,36.005,3.107,3.939,68.205,66.973,71.093,63.773,62.685,0.0,0.006,0.018,20.0,20.0,64.395,53.366,65.438,69.391,129.499,108.196,128.06,41.528,54.547,41.329,-10.852,110,110,70.688,69.75,68.625,68.75,0.0,0.0,72,70,1000,200,0.0,11.508,72.563,69.688,0.008,71.938,73.375,72.438,73.063,0.0,0.33,72,70,1000,200,0.0,0.0,76.563,74.938,0.022,71.938,73.75,72.125,72.625,0.0,18.594,72,70,1000,200,-0.002,0.0,76.938,75.25,0.024,71.563,72.5,71.688,71.813,0.0,22.359,72,70,1000,200,-0.001,0.0,74.938,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.979,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.026,-0.199,0.0,0.0,0.034,0.034,0.003,0.005,0.006,0.003
5302008,142,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.365,12.962,0,80,55,1.4,11.477,36.005,3.107,2.508,68.205,66.758,71.093,63.553,62.685,0.0,0.006,0.018,20.0,20.0,64.451,53.453,65.25,69.391,129.72,108.303,127.912,41.528,54.442,41.402,-10.852,110,110,70.75,69.75,68.625,68.938,0.0,0.0,72,70,1000,200,0.0,11.313,72.563,69.563,0.008,71.938,73.375,72.438,73.063,0.0,0.33,72,70,1000,200,0.0,0.0,76.563,74.938,0.022,71.938,73.75,72.188,72.75,0.0,18.594,72,70,1000,200,-0.002,0.0,76.938,75.125,0.024,71.5,72.563,71.688,71.875,0.0,22.359,72,70,1000,200,-0.001,0.0,74.938,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.977,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.031,-0.126,0.0,0.0,0.035,0.034,0.004,0.005,0.006,0.003
5302008,143,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.323,12.933,0,80,55,1.4,11.164,36.005,3.107,5.371,68.525,66.758,71.093,63.773,63.011,0.0,0.006,0.018,20.0,20.0,64.395,53.424,65.146,69.605,130.015,108.196,127.838,41.528,54.442,41.402,-10.852,110,110,70.688,69.75,68.5,68.75,0.0,0.0,72,70,1000,200,0.0,11.844,72.563,69.688,0.008,71.75,73.375,72.188,73.063,0.0,0.33,72,70,1000,200,0.0,0.0,76.563,74.938,0.022,71.938,73.75,72.188,72.75,0.0,18.594,72,70,1000,200,-0.002,0.0,76.875,75.25,0.024,71.5,72.5,71.688,71.813,0.0,22.359,72,70,1000,200,-0.001,0.0,74.938,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.972,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.032,-0.126,0.0,0.0,0.034,0.034,0.003,0.005,0.006,0.003
5302008,144,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.302,13.035,0,80,55,1.4,11.227,37.267,3.107,2.508,68.525,66.758,71.093,63.553,63.011,0.0,0.006,0.018,20.0,20.0,64.339,53.424,64.984,69.605,130.163,108.303,127.691,41.528,54.547,41.329,-10.852,110,110,70.688,69.75,68.625,68.75,0.0,0.0,72,70,1000,200,0.0,11.008,72.438,69.688,0.008,71.938,73.375,72.438,73.063,0.0,0.33,72,70,1000,200,0.0,0.0,76.563,74.813,0.022,71.938,73.75,72.188,72.75,0.0,18.594,72,70,1000,200,-0.002,0.0,76.938,75.25,0.024,71.563,72.5,71.813,71.813,0.0,22.359,72,70,1000,200,-0.001,0.0,74.938,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.975,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,0.034,-0.199,0.0,0.0,0.035,0.034,0.003,0.006,0.006,0.003
5302008,145,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.271,12.991,0,80,55,1.4,11.227,36.005,3.107,1.076,68.525,66.973,71.31,63.553,63.011,0.0,0.006,0.018,20.0,20.0,64.284,53.395,64.945,69.605,130.31,108.303,127.617,41.528,54.547,41.402,-10.852,110,110,70.75,69.813,68.625,68.938,0.0,0.0,72,70,1000,200,0.0,11.031,72.563,69.563,0.008,71.75,73.313,72.438,73.063,0.0,0.33,72,70,1000,200,0.0,0.0,76.563,74.938,0.022,71.938,73.75,72.188,72.75,0.0,18.594,72,70,1000,200,-0.002,0.0,76.875,75.25,0.024,71.5,72.5,71.688,71.875,0.0,22.359,72,70,1000,200,-0.001,0.0,74.938,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.974,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.033,-0.126,0.0,0.0,0.035,0.034,0.004,0.005,0.006,0.003
5302008,146,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.26,13.02,0,80,55,1.4,11.031,36.005,3.107,2.508,68.525,66.973,71.418,63.773,63.011,0.0,0.006,0.018,20.0,20.0,64.311,53.395,64.984,69.605,130.384,108.09,127.617,41.6,54.652,41.402,-10.852,110,110,70.75,69.75,68.813,68.75,0.0,0.0,72,70,1000,200,0.0,11.086,72.563,69.563,0.008,71.75,73.375,72.438,73.063,0.0,0.33,72,70,1000,200,0.0,0.0,76.438,74.813,0.022,71.938,73.75,72.188,72.75,0.0,18.594,72,70,1000,200,-0.002,0.0,76.875,75.125,0.024,71.5,72.563,71.688,71.875,0.0,22.359,72,70,1000,200,-0.001,0.0,74.75,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.974,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.032,-0.198,0.0,0.0,0.034,0.034,0.004,0.005,0.006,0.003
5302008,147,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.25,12.962,0,80,55,1.4,11.242,36.005,3.107,2.508,68.525,66.973,71.418,63.553,63.011,0.0,0.006,0.018,20.0,20.0,64.228,53.481,64.945,69.605,130.532,108.196,127.617,41.6,54.652,41.402,-10.852,110,110,70.563,69.813,68.813,68.938,0.0,0.0,72,70,1000,200,0.0,10.953,72.438,69.563,0.008,71.938,73.375,72.438,73.063,0.0,0.33,72,70,1000,200,0.0,0.0,76.438,74.813,0.022,71.938,73.75,72.188,72.75,0.0,18.594,72,70,1000,200,-0.002,0.0,76.875,75.125,0.024,71.5,72.563,71.688,71.875,0.0,22.359,72,70,1000,200,-0.001,0.0,74.75,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.98,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.033,-0.197,0.0,0.0,0.034,0.034,0.003,0.005,0.006,0.003
5302008,148,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.208,13.006,0,80,55,1.4,10.859,36.005,3.107,2.508,68.312,66.973,71.31,63.773,63.011,0.0,0.006,0.018,20.0,20.0,64.2,53.481,64.945,69.605,130.679,108.196,127.543,41.6,54.757,41.402,-10.852,110,110,70.688,69.813,68.625,68.938,0.0,0.0,72,70,1000,200,0.0,11.156,72.438,69.563,0.008,71.75,73.375,72.438,73.063,0.0,0.33,72,70,1000,200,0.0,0.0,76.438,74.813,0.022,71.938,73.75,72.188,72.75,0.0,18.594,72,70,1000,200,-0.002,0.0,76.875,75.125,0.024,71.5,72.5,71.813,71.813,0.0,22.359,72,70,1000,200,-0.001,0.0,74.75,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.98,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.029,-0.196,0.0,0.0,0.035,0.034,0.003,0.005,0.006,0.003
5302008,149,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.208,13.02,0,80,55,1.4,11.055,36.005,3.107,1.076,68.525,66.758,71.202,63.663,63.12,0.0,0.006,0.018,20.0,20.0,64.2,53.453,64.984,69.605,130.605,108.09,127.543,41.6,54.757,41.402,-10.852,110,110,70.688,69.813,68.625,68.75,0.0,0.0,72,70,1000,200,0.0,10.859,72.438,69.563,0.008,71.75,73.375,72.438,73.063,0.0,0.33,72,70,1000,200,0.0,0.0,76.438,74.813,0.022,71.938,73.75,72.188,72.75,0.0,18.594,72,70,1000,200,-0.002,0.0,76.875,75.125,0.024,71.5,72.625,71.813,71.875,0.0,22.359,72,70,1000,200,-0.001,0.0,74.75,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.981,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.028,-0.196,0.0,0.0,0.035,0.034,0.003,0.005,0.006,0.003
5302008,150,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.177,12.962,0,80,55,1.4,11.055,36.005,3.107,3.939,68.631,66.973,71.31,63.883,63.12,0.0,0.006,0.018,20.0,20.0,64.145,53.453,65.016,69.605,130.532,108.09,127.469,41.528,54.757,41.475,-10.852,110,110,70.688,69.813,68.625,68.938,0.0,0.0,72,70,1000,200,0.0,11.805,72.438,69.563,0.008,71.75,73.375,72.438,73.063,0.0,0.33,72,70,1000,200,0.0,0.0,76.438,74.813,0.022,71.938,73.75,72.188,72.75,0.0,18.594,72,70,1000,200,-0.002,0.0,76.875,75.125,0.024,71.5,72.563,71.688,71.813,0.0,22.359,72,70,1000,200,-0.001,0.0,74.938,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.979,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.024,-0.052,0.0,0.0,0.034,0.034,0.003,0.005,0.006,0.003
5302008,151,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.135,13.006,0,80,55,1.4,11.75,36.005,3.107,1.076,68.631,66.758,71.202,63.663,63.12,0.0,0.006,0.018,20.0,20.0,64.089,53.453,65.029,69.605,130.679,108.09,127.469,41.673,54.757,41.402,-10.852,110,110,70.688,69.75,68.625,68.75,0.0,0.0,72,70,1000,200,0.0,10.836,72.375,69.563,0.008,71.938,73.375,72.438,73.063,0.0,0.33,72,70,1000,200,0.0,0.0,76.438,74.813,0.022,71.938,73.75,72.313,72.75,0.0,18.594,72,70,1000,200,-0.002,0.0,76.75,75.125,0.024,71.5,72.563,71.688,71.875,0.0,22.359,72,70,1000,200,-0.001,0.0,74.75,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.98,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.019,-0.269,0.0,0.0,0.034,0.034,0.003,0.005,0.006,0.003
5302008,152,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.114,12.933,0,80,55,1.4,10.758,37.267,3.107,2.508,68.418,66.973,71.31,63.663,62.902,0.0,0.006,0.018,20.0,20.0,64.033,53.51,65.016,69.391,130.679,107.984,127.469,41.673,54.652,41.475,-10.852,110,110,70.75,69.813,68.625,68.938,0.0,0.0,72,70,1000,200,0.0,11.148,72.438,69.563,0.008,72.0,73.438,72.438,73.063,0.0,0.33,72,70,1000,200,0.0,0.0,76.438,74.813,0.022,71.938,73.75,72.188,72.75,0.0,18.594,72,70,1000,200,-0.002,0.0,76.75,75.125,0.024,71.5,72.563,71.813,71.813,0.0,22.359,72,70,1000,200,-0.001,0.0,74.75,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.98,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.016,-0.197,0.0,0.0,0.034,0.034,0.003,0.005,0.006,0.003
5302008,153,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.948,0,80,55,1.4,10.75,36.005,3.107,2.508,68.631,66.758,71.093,63.663,62.902,0.0,0.006,0.018,20.0,20.0,64.006,53.51,64.997,69.391,130.605,108.09,127.395,41.673,54.652,41.475,-10.852,110,110,70.688,69.75,68.813,69.063,0.0,0.0,72,70,1000,200,0.0,10.852,72.375,69.438,0.008,71.75,73.375,72.438,73.063,0.0,0.33,72,70,1000,200,0.0,0.0,76.438,74.75,0.022,71.938,73.75,72.313,72.75,0.0,18.594,72,70,1000,200,-0.002,0.0,76.75,75.125,0.024,71.5,72.563,71.813,71.875,0.0,22.359,72,70,1000,200,-0.001,0.0,74.75,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.98,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.198,0.0,0.0,0.034,0.034,0.003,0.005,0.006,0.003
5302008,154,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.977,0,80,55,1.4,11.258,36.005,3.107,2.508,68.631,66.758,71.093,63.663,62.902,0.0,0.002,0.018,20.0,20.0,64.033,53.51,64.997,69.391,130.458,107.984,127.248,41.673,54.757,41.475,-10.852,110,110,70.688,69.75,68.813,68.938,0.0,0.0,72,70,1000,200,0.0,10.922,72.375,69.438,0.008,71.75,73.375,72.438,73.063,0.0,0.33,72,70,1000,200,0.0,0.0,76.25,74.813,0.022,71.938,73.75,72.313,72.75,0.0,18.594,72,70,1000,200,-0.002,0.0,76.75,75.125,0.024,71.5,72.563,71.688,71.875,0.0,22.359,72,70,1000,200,-0.001,0.0,74.938,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.98,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,0.001,-0.196,0.0,0.0,0.034,0.034,0.003,0.005,0.006,0.004
5302008,155,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,10.766,36.005,3.107,2.508,68.418,67.08,71.31,63.883,62.902,0.0,0.006,0.018,20.0,20.0,63.978,53.481,64.984,69.391,130.089,107.984,126.952,41.673,54.862,41.475,-10.852,110,110,70.688,69.75,68.625,68.938,0.0,0.0,72,70,1000,200,0.0,10.68,72.188,69.563,0.008,71.938,73.375,72.438,73.063,0.0,0.33,72,70,1000,200,0.0,0.0,76.25,74.813,0.022,71.938,73.75,72.313,72.75,0.0,18.594,72,70,1000,200,-0.002,0.0,76.75,75.125,0.024,71.5,72.563,71.813,71.813,0.0,22.359,72,70,1000,200,-0.001,0.0,74.75,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.98,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,-0.195,0.0,0.0,0.035,0.034,0.003,0.005,0.006,0.003
5302008,156,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.962,0,80,55,1.4,10.766,36.005,3.107,2.508,68.631,66.758,71.093,63.663,63.12,0.0,0.006,0.018,20.0,20.0,63.95,53.481,64.984,69.605,129.72,107.877,126.731,41.673,54.652,41.475,-10.852,110,110,70.688,69.75,68.813,68.938,0.0,0.0,72,70,1000,200,0.0,10.672,72.188,69.438,0.008,71.938,73.313,72.438,73.063,0.0,0.33,72,70,1000,200,0.0,0.0,76.25,74.75,0.022,71.938,73.75,72.313,72.75,0.0,18.594,72,70,1000,200,-0.002,0.0,76.75,75.125,0.024,71.5,72.563,71.813,71.813,0.0,22.359,72,70,1000,200,-0.001,0.0,74.75,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.98,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,0.001,-0.198,0.0,0.0,0.035,0.034,0.003,0.005,0.006,0.003
5302008,157,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.26,12.991,0,80,55,1.4,10.656,36.005,3.107,2.508,68.631,66.973,71.31,63.992,63.12,0.0,0.006,0.018,20.0,20.0,63.894,53.539,64.932,69.605,130.237,107.984,127.1,41.673,54.862,41.475,-10.852,110,110,70.688,69.813,68.813,68.938,0.0,0.0,72,70,1000,200,0.0,10.867,72.375,69.438,0.008,71.75,73.313,72.5,73.063,0.0,0.33,72,70,1000,200,0.0,0.0,76.25,74.75,0.022,71.938,73.75,72.313,72.75,0.0,18.594,72,70,1000,200,-0.002,0.0,76.563,75.125,0.024,71.5,72.625,71.813,71.813,0.0,22.359,72,70,1000,200,-0.001,0.0,74.625,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.981,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.224,0.149,-0.148,0.001,0.037,-0.195,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.003
5302008,158,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.344,12.962,0,80,55,1.4,10.727,37.267,3.107,2.508,68.418,67.08,71.31,63.883,63.229,0.0,0.006,0.018,20.0,20.0,63.867,53.453,64.971,69.605,130.237,107.877,126.878,41.746,54.757,41.548,-10.852,110,110,70.688,69.813,68.625,69.063,0.0,0.0,72,70,1000,200,0.0,10.828,72.375,69.438,0.008,71.75,73.313,72.5,73.063,0.0,0.33,72,70,1000,200,0.0,0.0,76.25,74.688,0.022,71.938,73.813,72.313,72.75,0.0,18.594,72,70,1000,200,-0.002,0.0,76.75,75.0,0.024,71.5,72.563,71.813,71.875,0.0,22.359,72,70,1000,200,-0.001,0.0,74.75,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.981,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.052,-0.197,0.0,0.0,0.035,0.034,0.003,0.005,0.006,0.003
5302008,159,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.375,13.02,0,80,55,1.4,10.766,36.005,3.107,3.939,68.631,66.973,71.31,63.883,63.229,0.0,0.002,0.018,20.0,20.0,63.839,53.481,65.016,69.605,130.31,107.877,126.731,41.673,54.757,41.548,-10.852,110,110,70.688,69.75,68.813,68.938,0.0,0.0,72,70,1000,200,0.0,10.609,72.188,69.438,0.008,71.938,73.313,72.5,73.063,0.0,0.33,72,70,1000,200,0.0,0.0,76.25,74.75,0.022,71.938,73.813,72.313,72.75,0.0,18.594,72,70,1000,200,-0.002,0.0,76.563,75.125,0.024,71.5,72.563,71.813,71.813,0.0,22.359,72,70,1000,200,-0.001,0.0,74.625,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.986,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,0.06,-0.124,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.003
5302008,200,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.438,12.977,0,80,55,1.4,10.703,36.005,3.107,2.508,68.738,66.866,71.093,63.773,63.229,0.0,0.006,0.018,20.0,20.0,63.811,53.51,64.997,69.605,130.237,107.877,127.395,41.673,54.862,41.475,-10.852,110,110,70.688,69.813,68.625,69.063,0.0,0.0,72,70,1000,200,0.0,10.898,72.188,69.563,0.008,71.938,73.313,72.438,73.063,0.0,0.33,72,70,1000,200,0.0,0.0,76.25,74.75,0.022,71.938,73.813,72.313,72.75,0.0,18.594,72,70,1000,200,-0.002,0.0,76.563,75.125,0.024,71.5,72.625,71.813,71.813,0.0,22.359,72,70,1000,200,-0.001,0.0,74.625,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.983,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.056,-0.195,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.003
5302008,201,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.469,13.078,0,80,55,1.4,10.727,37.267,3.107,1.076,68.738,66.973,71.31,63.992,63.229,0.0,0.006,0.018,20.0,20.0,63.728,53.51,65.016,69.605,130.237,107.877,127.986,41.746,54.862,41.475,-10.852,110,110,70.688,69.813,68.813,68.938,0.0,0.0,72,70,1000,200,0.0,10.727,72.188,69.438,0.008,71.75,73.313,72.5,73.063,0.0,0.33,72,70,1000,200,0.0,0.0,76.25,74.75,0.022,71.813,73.813,72.313,72.75,0.0,18.594,72,70,1000,200,-0.002,0.0,76.563,75.125,0.024,71.5,72.563,71.813,71.813,0.0,22.359,72,70,1000,200,-0.001,0.0,74.625,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.983,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.047,-0.27,0.0,0.0,0.034,0.034,0.003,0.005,0.005,0.003
5302008,202,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.469,13.02,0,80,55,1.4,10.953,37.267,3.107,2.508,68.738,66.973,71.31,63.992,63.229,0.0,0.006,0.018,20.0,20.0,63.7,53.539,65.016,69.605,130.163,107.771,128.429,41.746,54.966,41.548,-10.852,110,110,70.688,69.813,68.813,68.938,0.0,0.0,72,70,1000,200,0.0,11.258,72.063,69.563,0.008,71.75,73.313,72.5,73.063,0.0,0.33,72,70,1000,200,0.0,0.0,76.25,74.75,0.022,71.938,73.875,72.313,72.75,0.0,18.594,72,70,1000,200,-0.002,0.0,76.563,75.125,0.024,71.5,72.563,71.813,71.813,0.0,22.359,72,70,1000,200,-0.001,0.0,74.625,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.032,2.986,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.036,-0.195,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.003
5302008,203,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.5,13.02,0,80,55,1.4,10.953,36.005,3.107,2.508,68.738,67.08,71.31,63.992,63.229,0.0,0.002,0.018,20.0,20.0,63.672,53.481,65.016,69.605,130.163,107.771,128.724,41.673,54.862,41.548,-10.852,110,110,70.688,69.813,68.813,68.938,0.0,0.0,72,70,1000,200,0.0,11.211,72.063,69.563,0.008,71.938,73.375,72.5,73.063,0.0,0.33,72,70,1000,200,0.0,0.0,76.25,74.75,0.022,71.938,73.875,72.313,72.75,0.0,18.594,72,70,1000,200,-0.002,0.0,76.563,75.0,0.024,71.5,72.563,71.813,71.813,0.0,22.359,72,70,1000,200,-0.001,0.0,74.625,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.983,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.032,-0.123,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.003
