DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5302008,204,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.511,13.049,0,80,55,1.4,11.414,36.005,3.107,1.076,68.738,67.08,71.418,63.992,63.338,0.0,0.006,0.018,20.0,20.0,63.616,53.51,65.042,69.605,130.089,107.771,128.872,41.746,54.862,41.548,-10.852,110,110,70.688,69.813,68.813,69.063,0.0,0.0,72,70,1000,200,0.0,11.023,72.063,69.563,0.008,71.75,73.375,72.5,73.063,0.0,0.33,72,70,1000,200,0.0,0.0,76.25,74.688,0.022,71.938,73.938,72.313,72.75,0.0,18.594,72,70,1000,200,-0.002,0.0,76.563,75.0,0.024,71.5,72.5,71.813,71.875,0.0,22.359,72,70,1000,200,-0.001,0.0,74.625,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.983,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.028,-0.197,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.003
5302008,205,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.521,13.064,0,80,55,1.4,10.805,36.005,3.107,1.076,68.845,67.08,71.418,63.992,63.338,0.0,0.006,0.018,20.0,20.0,63.616,53.51,65.016,69.605,130.015,107.771,128.946,41.746,54.862,41.621,-10.852,110,110,70.688,69.813,68.813,69.063,0.0,0.0,72,70,1000,200,0.0,10.688,72.063,69.438,0.008,71.75,73.375,72.5,73.063,0.0,0.33,72,70,1000,200,0.0,0.0,76.125,74.75,0.022,71.938,73.938,72.313,72.75,0.0,18.594,72,70,1000,200,-0.002,0.0,76.563,75.0,0.024,71.5,72.5,71.813,71.875,0.0,22.359,72,70,1000,200,-0.001,0.0,74.625,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.032,2.981,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.025,-0.125,0.0,0.0,0.034,0.034,0.003,0.004,0.005,0.003
5302008,206,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.511,12.962,0,80,55,1.4,10.68,36.005,3.107,2.508,68.631,67.08,71.31,63.992,63.338,0.0,0.002,0.018,20.0,20.0,63.561,53.51,65.016,69.605,129.868,107.877,128.946,41.746,54.966,41.548,-10.852,110,110,70.688,69.813,68.813,69.063,0.0,0.0,72,70,1000,200,0.0,10.695,71.938,69.438,0.008,71.75,73.313,72.5,73.063,0.0,0.33,72,70,1000,200,0.0,0.0,76.125,74.688,0.022,71.938,73.938,72.313,72.75,0.0,18.594,72,70,1000,200,-0.002,0.0,76.563,75.0,0.024,71.5,72.5,71.813,71.875,0.0,22.359,72,70,1000,200,-0.001,0.0,74.625,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.981,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.021,-0.194,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.003
5302008,207,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.5,12.991,0,80,55,1.4,10.906,36.005,3.107,2.508,68.845,67.08,71.31,63.992,63.338,0.0,0.002,0.018,20.0,20.0,63.533,53.539,65.003,69.605,129.72,107.877,128.946,41.819,54.862,41.548,-10.852,110,110,70.563,69.813,68.813,69.063,0.0,0.0,72,70,1000,200,0.0,11.008,72.063,69.438,0.008,71.75,73.375,72.625,73.063,0.0,0.33,72,70,1000,200,0.0,0.0,76.125,74.688,0.022,71.938,73.938,72.313,72.75,0.0,18.594,72,70,1000,200,-0.002,0.0,76.563,75.0,0.024,71.5,72.5,71.813,71.813,0.0,22.359,72,70,1000,200,-0.001,0.0,74.563,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.983,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,0.018,-0.27,0.0,0.0,0.034,0.034,0.003,0.005,0.005,0.003
5302008,208,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.511,12.977,0,80,55,1.4,10.789,36.005,3.107,2.508,68.631,67.08,71.31,63.992,63.12,0.0,0.002,0.018,20.0,20.0,63.477,53.539,64.997,69.391,129.499,107.877,128.946,41.891,54.966,41.694,-10.852,110,110,70.688,69.875,68.813,69.063,0.0,0.0,72,70,1000,200,0.0,11.047,71.938,69.438,0.008,71.75,73.375,72.5,73.125,0.0,0.33,72,70,1000,200,0.0,0.0,76.125,74.75,0.022,71.938,73.938,72.313,72.75,0.0,18.594,72,70,1000,200,-0.002,0.0,76.5,75.0,0.024,71.5,72.438,71.938,71.813,0.0,22.359,72,70,1000,200,-0.001,0.0,74.625,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.984,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.222,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.013,-0.196,0.0,0.0,0.034,0.034,0.003,0.004,0.005,0.003
5302008,209,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.49,13.049,0,80,55,1.4,10.789,36.005,3.107,3.939,68.845,67.08,71.418,64.102,63.338,0.0,0.006,0.018,20.0,20.0,63.45,53.539,65.016,69.713,129.13,107.771,128.798,41.819,55.071,41.548,-10.852,110,110,70.688,69.813,68.813,69.063,0.0,0.0,72,70,1000,200,0.0,11.281,71.938,69.563,0.008,71.75,73.375,72.5,73.063,0.0,0.33,72,70,1000,200,0.0,0.0,76.125,74.75,0.022,71.938,73.938,72.5,72.813,0.0,18.594,72,70,1000,200,-0.002,0.0,76.563,75.0,0.024,71.5,72.438,71.813,71.813,0.0,22.359,72,70,1000,200,-0.001,0.0,74.563,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.032,2.983,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.008,-0.267,0.0,0.0,0.035,0.034,0.003,0.004,0.005,0.003
5302008,210,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.469,13.049,0,80,55,1.4,11.531,36.005,3.107,2.508,68.845,67.08,71.418,63.992,63.338,0.0,0.006,0.018,20.0,20.0,63.394,53.539,65.003,69.713,128.909,107.771,128.724,41.819,54.966,41.621,-10.852,110,110,70.688,69.813,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,10.805,72.063,69.438,0.008,71.75,73.375,72.5,73.063,0.0,0.33,72,70,1000,200,0.0,0.0,76.125,74.75,0.022,71.938,74.0,72.5,72.813,0.0,18.594,72,70,1000,200,-0.002,0.0,76.563,75.0,0.024,71.375,72.438,71.813,71.813,0.0,22.359,72,70,1000,200,-0.001,0.0,74.563,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.984,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,0.004,-0.197,0.0,0.0,0.035,0.034,0.003,0.004,0.005,0.003
5302008,211,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.469,12.977,0,80,55,1.4,10.703,36.005,3.107,2.508,68.845,67.08,71.418,63.883,63.446,0.0,0.002,0.018,20.0,20.0,63.366,53.539,64.997,69.713,128.762,107.877,128.503,41.819,55.071,41.621,-10.852,110,110,70.688,69.875,68.813,69.063,0.0,0.0,72,70,1000,200,0.0,11.078,71.875,69.438,0.008,71.75,73.375,72.5,73.063,0.0,0.33,72,70,1000,200,0.0,0.0,76.125,74.75,0.022,71.938,74.0,72.313,72.813,0.0,18.594,72,70,1000,200,-0.002,0.0,76.563,75.0,0.024,71.5,72.438,71.813,71.813,0.0,22.359,72,70,1000,200,-0.001,0.0,74.563,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.984,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.006,-0.194,0.0,0.0,0.035,0.034,0.003,0.004,0.005,0.003
5302008,212,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.459,12.962,0,80,55,1.4,11.234,36.005,3.107,2.508,68.845,67.08,71.418,64.102,63.446,0.0,0.006,0.018,20.0,20.0,63.366,53.51,64.997,69.713,128.688,107.877,128.355,41.819,55.071,41.621,-10.852,110,110,70.688,69.875,68.875,69.125,0.0,0.0,72,70,1000,200,0.0,10.836,72.063,69.25,0.008,71.75,73.438,72.5,73.063,0.0,0.33,72,70,1000,200,0.0,0.0,76.125,74.688,0.022,71.938,74.0,72.313,72.75,0.0,18.594,72,70,1000,200,-0.002,0.0,76.563,74.938,0.024,71.5,72.375,71.938,71.875,0.0,22.359,72,70,1000,200,-0.001,0.0,74.563,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.983,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.007,-0.194,0.0,0.0,0.035,0.034,0.003,0.005,0.006,0.004
5302008,213,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.417,12.948,0,80,55,1.4,10.859,37.267,3.107,2.508,68.951,67.08,71.418,64.102,63.446,0.0,0.002,0.018,20.0,20.0,63.311,53.539,64.971,69.713,128.762,107.984,128.134,41.891,55.071,41.621,-10.852,110,110,70.688,69.875,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,11.172,71.938,69.438,0.008,71.75,73.375,72.5,73.063,0.0,0.33,72,70,1000,200,0.0,0.0,76.125,74.688,0.022,71.938,74.0,72.313,72.75,0.0,18.594,72,70,1000,200,-0.002,0.0,76.5,75.0,0.024,71.5,72.438,71.938,71.813,0.0,22.359,72,70,1000,200,-0.001,0.0,74.563,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.983,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.013,-0.265,0.0,0.0,0.034,0.034,0.003,0.005,0.005,0.004
5302008,214,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.406,13.006,0,80,55,1.4,10.859,36.005,3.107,2.508,68.845,67.08,71.418,64.102,63.446,0.0,0.002,0.018,20.0,20.0,63.283,53.596,64.919,69.713,128.983,107.984,127.986,41.891,55.071,41.694,-10.852,110,110,70.75,69.875,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,10.719,71.938,69.25,0.008,71.75,73.375,72.5,72.938,0.0,0.33,72,70,1000,200,0.0,0.0,76.063,74.688,0.022,71.938,74.0,72.5,72.75,0.0,18.594,72,70,1000,200,-0.002,0.0,76.5,75.0,0.024,71.5,72.375,71.813,71.813,0.0,22.359,72,70,1000,200,-0.001,0.0,74.563,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.981,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.019,-0.194,0.0,0.0,0.034,0.034,0.003,0.004,0.005,0.003
5302008,215,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.375,12.991,0,80,55,1.4,10.977,36.005,3.107,2.508,68.951,67.08,71.418,64.102,63.446,0.0,0.002,0.018,20.0,20.0,63.199,53.539,64.854,69.713,129.204,107.877,127.764,41.891,54.966,41.694,-10.852,110,110,70.688,69.875,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,11.008,71.938,69.438,0.008,71.75,73.375,72.5,73.063,0.0,0.33,72,70,1000,200,0.0,0.0,76.125,74.688,0.022,71.938,74.0,72.313,72.625,0.0,18.594,72,70,1000,200,-0.002,0.0,76.5,75.0,0.024,71.5,72.375,71.938,71.813,0.0,22.359,72,70,1000,200,-0.001,0.0,74.563,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.032,2.981,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.025,-0.196,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.003
5302008,216,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.365,13.049,0,80,55,1.4,10.984,36.005,3.107,2.508,68.951,67.08,71.418,64.102,63.446,0.0,0.002,0.018,20.0,20.0,63.172,53.51,64.789,69.713,129.499,107.984,127.543,41.891,55.071,41.694,-10.852,110,110,70.688,69.875,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,10.828,71.938,69.438,0.008,71.75,73.438,72.5,73.063,0.0,0.33,72,70,1000,200,0.0,0.0,76.125,74.688,0.022,71.813,74.063,72.313,72.813,0.0,18.594,72,70,1000,200,-0.002,0.0,76.5,74.938,0.024,71.5,72.375,71.938,71.813,0.0,22.359,72,70,1000,200,-0.001,0.0,74.563,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.032,2.979,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.033,-0.195,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.004
5302008,217,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.323,12.962,0,80,55,1.4,10.789,36.005,3.107,2.508,68.951,67.08,71.418,64.102,63.446,0.0,0.002,0.018,20.0,20.0,63.144,53.683,64.777,69.713,129.868,107.877,127.469,41.891,55.176,41.694,-10.852,110,110,70.75,69.875,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,10.781,71.938,69.438,0.008,71.75,73.438,72.5,73.063,0.0,0.33,72,70,1000,200,0.0,0.0,76.125,74.688,0.022,71.938,74.063,72.5,72.75,0.0,18.594,72,70,1000,200,-0.002,0.0,76.5,75.0,0.024,71.5,72.438,71.938,71.875,0.0,22.359,72,70,1000,200,-0.001,0.0,74.563,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.032,2.983,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.035,-0.192,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.004
5302008,218,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.312,13.006,0,80,55,1.4,10.711,36.005,3.107,1.076,68.951,66.866,71.31,64.212,63.446,0.0,0.002,0.018,20.0,20.0,63.144,53.654,64.712,69.713,130.015,107.984,127.395,41.891,55.071,41.694,-10.852,110,110,70.688,69.875,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,11.148,71.938,69.438,0.008,71.75,73.438,72.5,72.938,0.0,0.33,72,70,1000,200,0.0,0.0,76.063,74.688,0.022,71.938,74.0,72.5,72.75,0.0,18.594,72,70,1000,200,-0.002,0.0,76.5,74.938,0.024,71.5,72.438,71.938,71.875,0.0,22.359,72,70,1000,200,-0.001,0.0,74.563,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.984,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.037,-0.194,0.0,0.0,0.035,0.034,0.003,0.004,0.005,0.004
5302008,219,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.302,12.977,0,80,55,1.4,10.711,36.005,3.107,1.076,68.951,67.08,71.527,64.212,63.446,0.0,0.002,0.018,20.0,20.0,63.088,53.596,64.712,69.713,130.237,107.984,127.395,41.891,55.176,41.694,-10.852,110,110,70.688,69.875,68.875,69.125,0.0,0.0,72,70,1000,200,0.0,10.688,71.875,69.25,0.008,71.75,73.438,72.625,73.063,0.0,0.33,72,70,1000,200,0.0,0.0,76.063,74.563,0.022,71.938,74.0,72.313,72.75,0.0,18.594,72,70,1000,200,-0.002,0.0,76.5,75.0,0.024,71.5,72.375,71.938,71.813,0.0,22.359,72,70,1000,200,-0.001,0.0,74.563,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.989,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.039,-0.192,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.004
5302008,220,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.292,13.02,0,80,55,1.4,10.68,37.267,3.107,2.508,68.951,67.08,71.527,64.212,63.338,0.0,0.002,0.018,20.0,20.0,63.033,53.596,64.705,69.498,130.237,107.877,127.395,41.891,55.176,41.694,-10.852,110,110,70.688,69.875,69.0,69.25,0.0,0.0,72,70,1000,200,0.0,10.742,71.938,69.438,0.008,71.75,73.375,72.5,73.063,0.0,0.33,72,70,1000,200,0.0,0.0,76.063,74.563,0.022,71.938,74.0,72.313,72.75,0.0,18.594,72,70,1000,200,-0.002,0.0,76.5,75.0,0.024,71.375,72.438,71.938,71.875,0.0,22.359,72,70,1000,200,-0.001,0.0,74.563,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.034,2.988,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.037,-0.193,0.0,0.0,0.034,0.034,0.003,0.005,0.005,0.004
5302008,221,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.25,13.006,0,80,55,1.4,10.859,37.267,3.107,2.508,68.738,67.08,71.527,64.212,63.338,0.0,0.002,0.018,20.0,20.0,63.033,53.568,64.692,69.498,130.458,107.984,127.395,42.037,55.176,41.767,-10.852,110,110,70.688,69.938,68.875,69.125,0.0,0.0,72,70,1000,200,0.0,10.672,71.875,69.438,0.008,71.75,73.375,72.625,73.063,0.0,0.33,72,70,1000,200,0.0,0.0,76.063,74.688,0.022,71.938,74.0,72.5,72.813,0.0,18.594,72,70,1000,200,-0.002,0.0,76.375,75.0,0.024,71.5,72.438,71.938,71.813,0.0,22.359,72,70,1000,200,-0.001,0.0,74.563,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.989,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.034,-0.267,0.0,0.0,0.035,0.034,0.003,0.004,0.005,0.004
5302008,222,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.239,13.02,0,80,55,1.4,10.852,36.005,3.107,2.508,69.058,67.08,71.527,64.212,63.555,0.0,0.002,0.018,20.0,20.0,62.977,53.625,64.666,69.713,130.532,107.877,127.321,41.891,55.386,41.767,-10.852,110,110,70.688,69.938,68.875,69.125,0.0,0.0,72,70,1000,200,0.0,10.633,71.875,69.438,0.008,71.75,73.375,72.625,73.063,0.0,0.33,72,70,1000,200,0.0,0.0,76.063,74.563,0.022,71.938,74.0,72.625,72.75,0.0,18.594,72,70,1000,200,-0.002,0.0,76.375,75.0,0.024,71.5,72.375,71.938,71.875,0.0,22.359,72,70,1000,200,-0.001,0.0,74.438,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.984,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.034,-0.12,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.003
5302008,223,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.208,13.02,0,80,55,1.4,11.047,36.005,3.107,1.076,69.058,67.187,71.527,64.212,63.555,0.0,0.002,0.018,20.0,20.0,62.949,53.539,64.705,69.713,130.532,107.984,127.395,41.964,55.176,41.767,-10.852,110,110,70.75,69.938,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,10.898,71.875,69.25,0.008,71.75,73.375,72.625,73.063,0.0,0.33,72,70,1000,200,0.0,0.0,76.063,74.563,0.022,72.0,74.063,72.5,72.75,0.0,18.594,72,70,1000,200,-0.002,0.0,76.5,74.938,0.024,71.5,72.375,71.938,71.813,0.0,22.359,72,70,1000,200,-0.001,0.0,74.438,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.986,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.149,0.029,-0.194,0.0,0.0,0.034,0.034,0.003,0.005,0.005,0.003
5302008,224,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.198,13.006,0,80,55,1.4,11.047,37.267,3.107,2.508,68.951,67.08,71.527,64.212,63.555,0.0,0.002,0.018,20.0,20.0,62.921,53.481,64.666,69.713,130.384,107.877,127.395,41.964,55.386,41.767,-10.852,110,110,70.688,69.938,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,11.078,71.875,69.438,0.008,71.75,73.375,72.5,73.063,0.0,0.33,72,70,1000,200,0.0,0.0,76.063,74.563,0.022,71.938,74.063,72.5,72.75,0.0,18.594,72,70,1000,200,-0.002,0.0,76.375,74.938,0.024,71.5,72.438,71.938,71.875,0.0,22.359,72,70,1000,200,-0.001,0.0,74.438,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.984,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.026,-0.191,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.003
5302008,225,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.187,13.035,0,80,55,1.4,11.039,36.005,3.107,1.076,68.845,67.187,71.527,64.322,63.338,0.0,0.002,0.018,20.0,20.0,62.921,53.568,64.615,69.498,130.458,107.877,127.395,41.964,55.281,41.767,-10.852,110,110,70.688,69.938,68.875,69.125,0.0,0.0,72,70,1000,200,0.0,10.609,71.875,69.25,0.008,71.75,73.375,72.625,73.063,0.0,0.33,72,70,1000,200,0.0,0.0,76.063,74.563,0.022,71.938,74.063,72.5,72.813,0.0,18.594,72,70,1000,200,-0.002,0.0,76.375,74.938,0.024,71.5,72.438,71.938,71.875,0.0,22.359,72,70,1000,200,-0.001,0.0,74.563,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.988,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.025,-0.193,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.004
5302008,226,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.145,13.035,0,80,55,1.4,10.633,36.005,3.107,2.508,69.058,67.187,71.527,64.212,63.555,0.0,0.002,0.018,20.0,20.0,62.894,53.539,64.576,69.713,130.458,107.877,127.395,41.964,55.281,41.767,-10.852,110,110,70.75,69.938,69.0,69.125,0.0,0.0,72,70,1000,200,0.0,11.156,71.875,69.25,0.008,71.938,73.438,72.625,72.938,0.0,0.33,72,70,1000,200,0.0,0.0,76.063,74.563,0.022,71.938,74.063,72.5,72.75,0.0,18.594,72,70,1000,200,-0.002,0.0,76.375,74.938,0.024,71.375,72.438,71.938,71.875,0.0,22.359,72,70,1000,200,-0.001,0.0,74.438,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.986,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.02,-0.193,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.003
5302008,227,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.145,13.035,0,80,55,1.4,10.672,36.005,3.107,2.508,69.058,67.187,71.527,64.212,63.555,0.0,0.002,0.018,20.0,20.0,62.838,53.654,64.537,69.713,130.458,107.877,127.321,41.964,55.281,41.767,-10.852,110,110,70.75,69.938,69.0,69.125,0.0,0.0,72,70,1000,200,0.0,11.047,71.875,69.438,0.008,71.75,73.375,72.625,73.063,0.0,0.33,72,70,1000,200,0.0,0.0,76.063,74.563,0.022,71.938,74.063,72.5,72.75,0.0,18.594,72,70,1000,200,-0.002,0.0,76.375,74.938,0.024,71.375,72.438,71.938,71.875,0.0,22.359,72,70,1000,200,-0.001,0.0,74.438,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.988,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.02,-0.193,0.0,0.0,0.034,0.034,0.003,0.005,0.005,0.003
5302008,228,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.354,13.02,0,80,55,1.4,10.758,36.005,3.107,2.508,69.165,67.187,71.527,64.322,63.664,0.0,0.002,0.018,20.0,20.0,62.81,53.711,64.485,69.713,130.384,107.984,127.395,41.964,55.386,41.767,-10.852,110,110,70.75,70.0,69.0,69.125,0.0,0.0,72,70,1000,200,0.0,10.672,71.875,69.25,0.008,71.75,73.375,72.625,73.063,0.0,0.33,72,70,1000,200,0.0,0.0,76.063,74.563,0.022,71.938,74.063,72.5,72.813,0.0,18.594,72,70,1000,200,-0.002,0.0,76.375,74.938,0.024,71.375,72.5,71.938,71.813,0.0,22.359,72,70,1000,200,-0.001,0.0,74.438,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.986,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.047,-0.191,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.003
5302008,229,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.438,13.02,0,80,55,1.4,10.688,36.005,3.107,2.508,69.058,67.187,71.527,64.322,63.664,0.0,0.006,0.018,20.0,20.0,62.782,53.683,64.459,69.713,130.458,107.771,127.469,42.037,55.386,41.84,-10.852,110,110,70.75,69.938,69.0,69.125,0.0,0.0,72,70,1000,200,0.0,10.625,71.875,69.438,0.008,71.75,73.375,72.625,72.938,0.0,0.33,72,70,1000,200,0.0,0.0,76.063,74.563,0.022,71.938,74.063,72.5,72.813,0.0,18.594,72,70,1000,200,-0.002,0.0,76.375,74.938,0.024,71.5,72.5,71.938,71.813,0.0,22.359,72,70,1000,200,-0.001,0.0,74.438,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.984,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.058,-0.192,0.0,0.0,0.034,0.034,0.003,0.005,0.005,0.003
5302008,230,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.479,13.006,0,80,55,1.4,10.688,37.267,3.107,2.508,69.165,67.187,71.527,64.322,63.664,0.0,0.002,0.018,20.0,20.0,62.782,53.596,64.362,69.82,130.458,107.877,127.912,42.037,55.386,41.767,-10.852,110,110,70.75,69.938,69.0,69.25,0.0,0.0,72,70,1000,200,0.0,10.688,71.875,69.25,0.008,71.75,73.375,72.625,73.063,0.0,0.33,72,70,1000,200,0.0,0.0,76.063,74.563,0.022,71.938,74.063,72.5,72.813,0.0,18.594,72,70,1000,200,-0.002,0.0,76.375,74.938,0.024,71.5,72.5,71.938,71.875,0.0,22.359,72,70,1000,200,-0.001,0.0,74.438,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.984,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.054,-0.263,0.0,0.0,0.034,0.034,0.003,0.005,0.005,0.003
5302008,231,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.532,13.006,0,80,55,1.4,10.719,37.267,3.107,2.508,69.165,67.187,71.527,64.322,63.664,0.0,0.002,0.018,20.0,20.0,62.755,53.683,64.103,69.713,130.532,107.877,128.577,42.037,55.386,41.912,-10.852,110,110,70.688,70.0,69.0,69.25,0.0,0.0,72,70,1000,200,0.0,10.609,71.813,69.438,0.008,71.75,73.375,72.625,73.063,0.0,0.33,72,70,1000,200,0.0,0.0,75.938,74.563,0.022,71.938,74.063,72.5,72.813,0.0,18.594,72,70,1000,200,-0.002,0.0,76.375,74.938,0.024,71.5,72.5,71.938,71.875,0.0,22.359,72,70,1000,200,-0.001,0.0,74.438,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.986,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.046,-0.122,0.0,0.0,0.034,0.034,0.003,0.004,0.005,0.003
5302008,232,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.553,13.02,0,80,55,1.4,10.594,36.005,3.107,2.508,69.165,67.187,71.527,64.322,63.664,0.0,0.002,0.018,20.0,20.0,62.643,53.596,64.038,69.82,130.458,107.877,128.872,42.037,55.386,41.912,-10.852,110,110,70.688,70.0,69.0,69.25,0.0,0.0,72,70,1000,200,0.0,10.656,71.813,69.25,0.008,71.75,73.375,72.625,73.063,0.0,0.33,72,70,1000,200,0.0,0.0,76.063,74.313,0.022,71.938,74.063,72.625,72.75,0.0,18.594,72,70,1000,200,-0.002,0.0,76.375,74.938,0.024,71.375,72.5,72.063,71.813,0.0,22.359,72,70,1000,200,-0.001,0.0,74.438,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.986,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.039,-0.122,0.0,0.0,0.035,0.034,0.003,0.006,0.005,0.003
5302008,233,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.573,12.991,0,80,55,1.4,10.672,36.005,3.107,2.508,69.165,67.187,71.635,64.322,63.664,0.0,0.006,0.018,20.0,20.0,62.643,53.683,64.012,69.82,130.532,107.877,129.241,42.037,55.386,41.84,-10.852,110,110,70.75,70.0,69.0,69.125,0.0,0.0,72,70,1000,200,0.0,10.672,71.813,69.438,0.008,71.75,73.438,72.625,73.063,0.0,0.33,72,70,1000,200,0.0,0.0,75.938,74.563,0.022,72.0,74.125,72.625,72.75,0.0,18.594,72,70,1000,200,-0.002,0.0,76.25,74.938,0.024,71.375,72.563,71.938,71.813,0.0,22.359,72,70,1000,200,-0.001,0.0,74.313,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.986,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.033,-0.192,0.0,0.0,0.034,0.034,0.003,0.004,0.005,0.003
5302008,234,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.584,13.064,0,80,55,1.4,10.961,36.005,3.107,2.508,69.165,67.187,71.635,64.322,63.773,0.0,0.006,0.018,20.0,20.0,62.616,53.654,63.947,69.82,130.384,107.877,129.241,42.037,55.281,41.84,-10.852,110,110,70.75,70.0,69.0,69.25,0.0,0.0,72,70,1000,200,0.0,10.688,71.813,69.438,0.008,71.75,73.375,72.625,73.063,0.0,0.33,72,70,1000,200,0.0,0.0,75.938,74.563,0.022,71.938,74.125,72.625,72.75,0.0,18.594,72,70,1000,200,-0.002,0.0,76.25,74.938,0.024,71.5,72.5,71.938,71.875,0.0,22.359,72,70,1000,200,-0.001,0.0,74.438,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.989,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.03,-0.194,0.0,0.0,0.035,0.034,0.003,0.004,0.005,0.003
5302008,235,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.573,13.035,0,80,55,1.4,11.273,36.005,3.107,1.076,69.165,67.187,71.635,64.432,63.773,0.0,0.002,0.018,20.0,20.0,62.588,53.654,63.895,69.82,130.31,107.877,129.315,42.037,55.386,41.84,-10.852,110,110,70.688,70.0,69.125,69.25,0.0,0.0,72,70,1000,200,0.0,11.016,71.813,69.438,0.008,71.75,73.438,72.625,73.063,0.0,0.33,72,70,1000,200,0.0,0.0,75.938,74.313,0.022,72.0,74.063,72.625,72.813,0.0,18.594,72,70,1000,200,-0.002,0.0,76.375,74.813,0.024,71.5,72.5,71.938,71.813,0.0,22.359,72,70,1000,200,-0.001,0.0,74.438,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.032,2.989,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,0.025,-0.192,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.003
5302008,236,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.563,13.02,0,80,55,1.4,10.984,36.005,3.107,3.939,69.165,67.187,71.635,64.322,63.773,0.0,0.002,0.018,20.0,20.0,62.588,53.654,63.83,69.82,130.237,107.984,129.315,42.037,55.491,41.84,-10.852,110,110,70.75,70.0,69.125,69.25,0.0,0.0,72,70,1000,200,0.0,11.219,71.813,69.438,0.008,71.75,73.375,72.625,73.063,0.0,0.33,72,70,1000,200,0.0,0.0,75.938,74.563,0.022,71.813,74.063,72.5,72.813,0.0,18.594,72,70,1000,200,-0.002,0.0,76.25,74.938,0.024,71.375,72.5,71.938,71.875,0.0,22.359,72,70,1000,200,-0.001,0.0,74.313,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.989,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.023,-0.191,0.0,0.0,0.035,0.034,0.003,0.004,0.005,0.003
5302008,237,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.542,13.02,0,80,55,1.4,10.984,36.005,3.107,2.508,69.165,67.187,71.635,64.432,63.773,0.0,0.006,0.018,20.0,20.0,62.532,53.625,63.856,69.82,130.089,107.984,129.315,42.037,55.491,41.912,-10.852,110,110,71.0,70.0,69.125,69.25,0.0,0.0,72,70,1000,200,0.0,10.727,71.875,69.25,0.008,71.75,73.375,72.625,73.063,0.0,0.33,72,70,1000,200,0.0,0.0,75.938,74.313,0.022,71.938,74.125,72.625,72.75,0.0,18.594,72,70,1000,200,-0.002,0.0,76.25,74.938,0.024,71.5,72.563,71.938,71.875,0.0,22.359,72,70,1000,200,-0.001,0.0,74.438,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.988,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.001,0.149,-0.148,0.001,0.019,-0.121,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.003
5302008,238,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.542,13.049,0,80,55,1.4,10.711,37.267,3.107,2.508,69.165,67.187,71.635,64.432,63.773,0.0,0.002,0.018,20.0,20.0,62.532,53.596,63.824,69.82,129.942,107.984,129.241,42.037,55.386,41.985,-10.852,110,110,70.75,70.0,69.125,69.25,0.0,0.0,72,70,1000,200,0.0,10.648,71.813,69.438,0.008,71.75,73.438,72.625,73.063,0.0,0.33,72,70,1000,200,0.0,0.0,75.938,74.563,0.022,71.938,74.125,72.625,72.813,0.0,18.594,72,70,1000,200,-0.002,0.0,76.25,74.813,0.024,71.5,72.563,71.938,71.875,0.0,22.359,72,70,1000,200,-0.001,0.0,74.313,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.989,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.017,-0.051,0.0,0.0,0.035,0.034,0.003,0.004,0.005,0.003
5302008,239,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.532,13.006,0,80,55,1.4,10.617,36.005,3.107,2.508,69.165,66.973,71.418,64.432,63.882,0.0,0.002,0.018,20.0,20.0,62.504,53.568,63.856,69.82,129.72,108.09,129.167,42.109,55.386,41.84,-10.852,110,110,70.688,70.0,69.125,69.25,0.0,0.0,72,70,1000,200,0.0,10.75,71.813,69.25,0.008,71.75,73.438,72.625,73.063,0.0,0.33,72,70,1000,200,0.0,0.0,75.938,74.313,0.022,71.938,74.125,72.625,72.813,0.0,18.594,72,70,1000,200,-0.002,0.0,76.25,74.813,0.024,71.5,72.563,71.938,71.875,0.0,22.359,72,70,1000,200,-0.001,0.0,74.438,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.989,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,-0.072,0.014,-0.264,0.0,0.0,0.034,0.034,0.003,0.005,0.005,0.004
5302008,240,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.5,12.962,0,80,55,1.4,10.734,36.005,3.107,3.939,69.271,67.187,71.635,64.432,63.773,0.0,0.002,0.018,20.0,20.0,62.449,53.568,63.908,69.82,129.72,107.984,129.167,42.182,55.491,41.985,-10.852,110,110,71.0,70.0,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,10.695,71.813,69.25,0.008,71.75,73.438,72.625,73.063,0.0,0.33,72,70,1000,200,0.0,0.0,75.938,74.563,0.022,71.938,74.125,72.625,72.75,0.0,18.594,72,70,1000,200,-0.002,0.0,76.375,74.813,0.024,71.5,72.563,72.063,71.875,0.0,22.359,72,70,1000,200,-0.001,0.0,74.438,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.032,2.988,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.013,-0.192,0.0,0.0,0.034,0.034,0.003,0.004,0.005,0.004
5302008,241,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.49,13.006,0,80,55,1.4,10.734,36.005,3.107,2.508,69.271,67.187,71.635,64.432,63.882,0.0,0.006,0.018,20.0,20.0,62.476,53.568,63.934,69.82,129.72,107.984,128.946,42.109,55.491,41.912,-10.852,110,110,70.75,70.0,69.125,69.25,0.0,0.0,72,70,1000,200,0.0,10.609,71.813,69.438,0.008,71.75,73.438,72.75,72.938,0.0,0.33,72,70,1000,200,0.0,0.0,75.938,74.313,0.022,71.938,74.125,72.625,72.813,0.0,18.594,72,70,1000,200,-0.002,0.0,76.25,74.813,0.024,71.5,72.563,71.938,71.813,0.0,22.359,72,70,1000,200,-0.001,0.0,74.438,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.986,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.017,-0.191,0.0,0.0,0.034,0.034,0.003,0.005,0.005,0.003
5302008,242,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.479,13.02,0,80,55,1.4,10.844,37.267,3.107,1.076,69.271,67.187,71.635,64.432,63.882,0.0,0.006,0.018,20.0,20.0,62.476,53.625,63.921,69.82,129.794,108.09,128.798,42.109,55.491,41.912,-10.852,110,110,70.75,70.0,69.125,69.375,0.0,0.0,72,70,1000,200,0.0,10.57,71.813,69.438,0.008,71.75,73.438,72.75,73.063,0.0,0.33,72,70,1000,200,0.0,0.0,75.938,74.313,0.022,71.938,74.125,72.625,72.813,0.0,18.594,72,70,1000,200,-0.002,0.0,76.25,74.938,0.024,71.5,72.563,71.938,71.875,0.0,22.359,72,70,1000,200,-0.001,0.0,74.438,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.988,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.022,-0.192,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.003
5302008,243,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.469,12.977,0,80,55,1.4,10.57,36.005,3.107,1.076,69.271,67.187,71.418,64.432,63.882,0.0,0.002,0.015,20.0,20.0,62.449,53.568,63.772,69.82,130.089,108.196,128.798,42.182,55.386,41.985,-10.852,110,110,70.75,70.063,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,10.539,71.813,69.25,0.008,71.75,73.438,72.625,73.063,0.0,0.33,72,70,1000,200,0.0,0.0,75.938,74.313,0.022,72.0,74.125,72.625,72.75,0.0,18.594,72,70,1000,200,-0.002,0.0,76.25,74.813,0.024,71.5,72.625,71.938,71.813,0.0,22.359,72,70,1000,200,-0.001,0.0,74.313,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.989,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.028,-0.194,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.003
5302008,244,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.438,13.035,0,80,55,1.4,10.57,36.005,3.107,2.508,69.271,67.187,71.635,64.432,63.882,0.0,0.006,0.018,20.0,20.0,62.421,53.596,63.772,69.82,130.237,108.09,128.651,42.182,55.386,41.985,-10.852,110,110,70.75,70.063,69.188,69.125,0.0,0.0,72,70,1000,200,0.0,10.578,71.813,69.25,0.008,71.75,73.438,72.75,73.063,0.0,0.33,72,70,1000,200,0.0,0.0,75.938,74.313,0.022,72.0,74.125,72.75,72.813,0.0,18.594,72,70,1000,200,-0.002,0.0,76.25,74.813,0.024,71.5,72.625,72.063,71.813,0.0,22.359,72,70,1000,200,-0.001,0.0,74.438,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.989,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.031,-0.194,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.004
5302008,245,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.406,13.049,0,80,55,1.4,10.492,36.005,3.107,2.508,69.271,67.187,71.744,64.541,63.882,0.0,0.006,0.018,20.0,20.0,62.393,53.568,63.72,69.82,130.532,108.196,128.577,42.182,55.386,41.985,-10.852,110,110,70.75,70.063,69.188,69.375,0.0,0.0,72,70,1000,200,0.0,10.648,71.875,69.438,0.008,71.75,73.438,72.625,73.063,0.0,0.33,72,70,1000,200,0.0,0.0,75.813,74.313,0.022,72.0,74.125,72.625,72.75,0.0,18.594,72,70,1000,200,-0.002,0.0,76.25,74.813,0.024,71.25,72.563,72.063,71.813,0.0,22.359,72,70,1000,200,-0.001,0.0,74.313,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.991,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.036,-0.195,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.003
5302008,246,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.386,13.049,0,80,55,1.4,10.617,36.005,3.107,3.939,69.271,67.187,71.635,64.432,63.882,0.0,0.006,0.018,20.0,20.0,62.31,53.481,63.565,69.82,130.753,108.09,128.577,42.255,55.491,41.985,-10.852,110,110,70.75,70.063,69.438,69.25,0.0,0.0,72,70,1000,200,0.0,10.867,71.813,69.25,0.008,71.75,73.438,72.625,73.063,0.0,0.33,72,70,1000,200,0.0,0.0,75.938,74.313,0.022,71.938,74.125,72.625,72.813,0.0,18.594,72,70,1000,200,-0.002,0.0,76.25,74.813,0.024,71.375,72.563,72.063,71.875,0.0,22.359,72,70,1000,200,-0.001,0.0,74.438,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.983,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.037,-0.266,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.004
5302008,247,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.344,13.02,0,80,55,1.4,10.914,36.005,3.107,2.508,69.271,67.187,71.744,64.541,63.882,0.0,0.006,0.015,20.0,20.0,62.31,53.481,63.539,69.82,130.9,108.196,128.577,42.182,55.491,42.058,-10.852,110,110,71.0,70.063,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,10.859,71.813,69.25,0.008,71.75,73.438,72.75,73.063,0.0,0.33,72,70,1000,200,0.0,0.0,75.938,74.313,0.022,71.938,74.125,72.625,72.75,0.0,18.594,72,70,1000,200,-0.002,0.0,76.25,74.813,0.024,71.375,72.5,71.938,71.875,0.0,22.359,72,70,1000,200,-0.001,0.0,74.438,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.986,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.222,0.0,0.149,0.001,-0.148,0.001,0.035,-0.121,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.004
5302008,248,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.344,13.064,0,80,55,1.4,10.914,36.005,3.107,1.076,69.271,67.294,71.635,64.541,63.99,0.0,0.006,0.018,20.0,20.0,62.282,53.453,63.428,69.927,130.974,108.196,128.503,42.109,55.596,41.985,-10.852,110,110,71.0,70.063,69.188,69.375,0.0,0.0,72,70,1000,200,0.0,10.867,71.813,69.438,0.008,71.75,73.438,72.75,73.063,0.0,0.33,72,70,1000,200,0.0,0.0,75.813,74.313,0.022,71.938,74.188,72.75,72.813,0.0,18.594,72,70,1000,200,-0.002,0.0,76.25,74.813,0.024,71.375,72.563,72.063,71.875,0.0,22.359,72,70,1000,200,-0.001,0.0,74.438,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.984,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.037,-0.12,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.004
5302008,249,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.323,13.078,0,80,55,1.4,11.07,37.267,4.643,1.076,69.271,67.294,71.744,64.541,63.99,0.0,0.006,0.018,20.0,20.0,62.254,53.51,63.312,69.927,131.122,108.09,128.577,42.327,55.491,42.058,-10.852,110,110,70.75,70.063,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,10.672,71.813,69.438,0.008,71.75,73.438,72.75,73.063,0.0,0.33,72,70,1000,200,0.0,0.0,75.813,74.313,0.022,72.0,74.188,72.625,72.813,0.0,18.594,72,70,1000,200,-0.002,0.0,76.25,74.813,0.024,71.5,72.563,72.063,71.875,0.0,22.359,72,70,1000,200,-0.001,0.0,74.313,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.988,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.036,-0.267,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.003
5302008,250,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.292,12.991,0,80,55,1.4,10.672,36.005,3.107,1.076,69.378,67.294,71.744,64.541,63.99,0.0,0.006,0.018,20.0,20.0,62.282,53.481,63.202,69.927,131.195,108.196,128.651,42.327,55.596,42.058,-10.852,110,110,70.75,70.063,69.188,69.375,0.0,0.0,72,70,1000,200,0.0,10.859,71.563,69.25,0.008,71.75,73.438,72.75,73.063,0.0,0.33,72,70,1000,200,0.0,0.0,75.813,74.313,0.022,71.938,74.188,72.625,72.75,0.0,18.594,72,70,1000,200,-0.002,0.0,76.25,74.813,0.024,71.5,72.625,72.063,71.875,0.0,22.359,72,70,1000,200,-0.001,0.0,74.313,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.034,2.986,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,-0.072,0.149,-0.148,0.149,0.032,-0.263,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.003
5302008,251,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.271,12.991,0,80,55,1.4,10.742,36.005,3.107,3.939,69.378,67.294,71.744,64.541,63.99,0.0,0.002,0.018,20.0,20.0,62.254,53.481,63.124,69.927,131.048,108.196,128.577,42.182,55.596,41.985,-10.852,110,110,70.75,70.125,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,10.633,71.438,69.25,0.008,71.75,73.438,72.75,73.063,0.0,0.33,72,70,1000,200,0.0,0.0,75.813,74.313,0.022,71.938,74.188,72.75,72.813,0.0,18.594,72,70,1000,200,-0.002,0.0,76.25,74.813,0.024,71.5,72.625,72.063,71.813,0.0,22.359,72,70,1000,200,-0.001,0.0,74.313,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.988,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.029,-0.191,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.003
5302008,252,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.26,13.02,0,80,55,1.4,10.875,36.005,3.107,2.508,69.378,67.294,71.744,64.541,63.99,0.0,0.006,0.018,20.0,20.0,62.198,53.539,63.072,69.927,131.048,108.196,128.724,42.255,55.701,42.058,-10.852,110,110,70.75,70.125,69.188,69.375,0.0,0.0,72,70,1000,200,0.0,10.828,71.563,69.438,0.008,71.75,73.438,72.625,73.063,0.0,0.33,72,70,1000,200,0.0,0.0,75.938,74.25,0.022,72.0,74.188,72.625,72.813,0.0,18.594,72,70,1000,200,-0.002,0.0,76.25,74.813,0.024,71.375,72.625,72.063,71.875,0.0,22.359,72,70,1000,200,-0.001,0.0,74.313,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.989,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.026,-0.191,0.0,0.0,0.035,0.034,0.002,0.005,0.005,0.003
5302008,253,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.229,12.977,0,80,55,1.4,11.078,36.005,3.107,1.076,69.378,67.294,71.744,64.541,63.99,0.0,0.006,0.018,20.0,20.0,62.171,53.453,63.007,69.927,131.122,108.196,128.724,42.255,55.596,42.058,-10.852,110,110,71.0,70.125,69.188,69.375,0.0,0.0,72,70,1000,200,0.0,10.789,71.563,69.25,0.008,71.75,73.438,72.75,73.063,0.0,0.33,72,70,1000,200,0.0,0.0,75.813,74.313,0.022,71.938,74.188,72.625,72.813,0.0,18.594,72,70,1000,200,-0.002,0.0,76.188,74.813,0.024,71.5,72.625,72.063,71.875,0.0,22.359,72,70,1000,200,-0.001,0.0,74.313,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.992,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.001,0.149,-0.148,0.001,0.024,-0.192,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.003
5302008,254,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.218,13.049,0,80,55,1.4,10.641,37.267,3.107,1.076,69.378,67.294,71.744,64.541,63.99,0.0,0.002,0.015,20.0,20.0,62.198,53.51,63.007,69.927,131.048,108.303,128.651,42.255,55.701,42.058,-10.852,110,110,70.75,70.063,69.438,69.375,0.0,0.0,72,70,1000,200,0.0,10.641,71.813,69.25,0.008,71.75,73.438,72.75,73.063,0.0,0.33,72,70,1000,200,0.0,0.0,75.813,74.313,0.022,71.938,74.188,72.75,72.813,0.0,18.594,72,70,1000,200,-0.002,0.0,76.188,74.813,0.024,71.5,72.563,72.063,71.813,0.0,22.359,72,70,1000,200,-0.001,0.0,74.313,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.989,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.023,-0.191,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.003
5302008,255,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.198,13.006,0,80,55,1.4,10.641,36.005,3.107,2.508,69.378,67.294,71.744,64.651,63.99,0.0,0.006,0.018,20.0,20.0,62.087,53.51,63.059,69.927,130.974,108.303,128.651,42.255,55.701,42.131,-10.852,110,110,70.75,70.125,69.188,69.375,0.0,0.0,72,70,1000,200,0.0,10.922,71.563,69.438,0.008,71.75,73.438,72.75,73.063,0.0,0.33,72,70,1000,200,0.0,0.0,75.813,74.25,0.022,71.938,74.188,72.625,72.813,0.0,18.594,72,70,1000,200,-0.002,0.0,76.188,74.813,0.024,71.5,72.625,72.063,71.875,0.0,22.359,72,70,1000,200,-0.001,0.0,74.313,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.032,2.989,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.02,-0.12,0.0,0.0,0.035,0.035,0.002,0.005,0.005,0.003
5302008,256,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.177,12.977,0,80,55,1.4,10.875,36.005,3.107,2.508,69.484,67.294,71.744,64.651,64.099,0.0,0.006,0.018,20.0,20.0,62.143,53.539,63.202,69.927,130.827,108.303,128.651,42.327,55.701,42.131,-10.852,110,110,71.0,70.063,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,10.977,71.563,69.438,0.008,71.75,73.375,72.75,72.938,0.0,0.33,72,70,1000,200,0.0,0.0,75.813,74.313,0.022,72.0,74.188,72.75,72.813,0.0,18.594,72,70,1000,200,-0.002,0.0,76.25,74.813,0.024,71.375,72.625,72.063,71.875,0.0,22.359,72,70,1000,200,-0.001,0.0,74.313,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.032,2.986,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.017,-0.19,0.0,0.0,0.035,0.034,0.002,0.005,0.005,0.003
5302008,257,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.177,13.02,0,80,55,1.4,10.789,37.267,3.107,2.508,69.484,67.294,71.852,64.651,64.099,0.0,0.006,0.018,20.0,20.0,62.059,53.539,63.26,69.927,130.753,108.303,128.651,42.255,55.806,42.131,-10.852,110,110,71.0,70.125,69.438,69.375,0.0,0.0,72,70,1000,200,0.0,10.578,71.563,69.438,0.008,71.75,73.438,72.625,73.063,0.0,0.33,72,70,1000,200,0.0,0.0,75.813,74.25,0.022,72.0,74.188,72.75,72.813,0.0,18.594,72,70,1000,200,-0.002,0.0,76.25,74.625,0.024,71.375,72.625,72.063,71.875,0.0,22.359,72,70,1000,200,-0.001,0.0,74.313,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.989,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.017,-0.119,0.0,0.0,0.035,0.034,0.002,0.005,0.006,0.004
5302008,258,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.145,12.991,0,80,55,1.4,10.789,37.267,3.107,3.939,69.484,67.294,71.852,64.651,64.099,0.0,0.006,0.015,20.0,20.0,62.059,53.481,63.215,69.927,130.605,108.409,128.429,42.327,55.806,42.131,-10.852,110,110,71.0,70.125,69.438,69.375,0.0,0.0,72,70,1000,200,0.0,10.602,71.813,69.25,0.008,71.75,73.438,72.75,73.063,0.0,0.33,72,70,1000,200,0.0,0.0,75.813,74.25,0.022,71.938,74.25,72.625,72.813,0.0,18.594,72,70,1000,200,-0.002,0.0,76.25,74.813,0.024,71.5,72.563,72.063,71.813,0.0,22.359,72,70,1000,200,-0.001,0.0,74.313,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.989,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.014,-0.189,0.0,0.0,0.034,0.034,0.003,0.005,0.005,0.003
5302008,259,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.114,13.035,0,80,55,1.4,10.609,36.005,3.107,2.508,69.484,67.294,71.744,64.651,64.099,0.0,0.002,0.015,20.0,20.0,62.032,53.539,63.072,69.927,130.679,108.303,128.503,42.327,55.806,42.131,-10.852,110,110,71.0,70.125,69.438,69.375,0.0,0.0,72,70,1000,200,0.0,10.758,71.813,69.25,0.008,71.75,73.438,72.75,73.063,0.0,0.33,72,70,1000,200,0.0,0.0,75.813,74.313,0.022,72.0,74.25,72.75,72.813,0.0,18.594,72,70,1000,200,-0.002,0.0,76.25,74.625,0.024,71.375,72.5,72.063,71.875,0.0,22.359,72,70,1000,200,-0.001,0.0,74.313,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.991,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.011,-0.19,0.0,0.0,0.035,0.035,0.003,0.005,0.006,0.003
5302008,300,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.312,13.049,0,80,55,1.4,10.695,36.005,3.107,2.508,69.484,67.294,71.852,64.651,64.099,0.0,0.006,0.018,20.0,20.0,62.059,53.51,62.981,69.927,130.532,108.303,128.355,42.327,55.911,42.131,-10.852,110,110,70.75,70.125,69.438,69.563,0.0,0.0,72,70,1000,200,0.0,10.773,71.563,69.438,0.008,71.75,73.375,72.813,73.063,0.0,0.33,72,70,1000,200,0.0,0.0,75.813,74.25,0.022,72.0,74.188,72.75,72.813,0.0,18.594,72,70,1000,200,-0.002,0.0,76.188,74.625,0.024,71.375,72.5,72.063,71.875,0.0,22.359,72,70,1000,200,-0.001,0.0,74.313,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.989,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.031,-0.188,0.0,0.0,0.034,0.035,0.002,0.005,0.005,0.004
5302008,301,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.438,12.991,0,80,55,1.4,10.531,36.005,3.107,2.508,69.484,67.294,71.852,64.651,64.099,0.0,0.002,0.018,20.0,20.0,62.004,53.453,62.936,69.927,130.532,108.303,128.281,42.327,55.911,42.131,-10.852,110,110,70.75,70.125,69.438,69.375,0.0,0.0,72,70,1000,200,0.0,10.453,71.563,69.438,0.008,71.75,73.438,72.75,73.063,0.0,0.33,72,70,1000,200,0.0,0.0,75.813,74.25,0.022,71.938,74.25,72.75,72.813,0.0,18.594,72,70,1000,200,-0.002,0.0,76.188,74.813,0.024,71.5,72.5,72.063,71.875,0.0,22.359,72,70,1000,200,-0.001,0.0,74.313,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.992,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.044,-0.187,0.0,0.0,0.034,0.035,0.002,0.005,0.005,0.003
5302008,302,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.5,13.006,0,80,55,1.4,10.531,37.267,3.107,2.508,69.484,67.294,71.852,64.761,64.208,0.0,0.006,0.018,20.0,20.0,61.976,53.453,62.923,69.927,130.458,108.303,128.577,42.327,55.806,42.131,-10.852,110,110,71.0,70.188,69.438,69.375,0.0,0.0,72,70,1000,200,0.0,10.805,71.563,69.563,0.008,71.75,73.438,72.75,73.063,0.0,0.33,72,70,1000,200,0.0,0.0,75.813,74.25,0.022,71.938,74.188,72.75,72.813,0.0,18.594,72,70,1000,200,-0.002,0.0,76.188,74.625,0.024,71.5,72.438,72.063,71.875,0.0,22.359,72,70,1000,200,-0.001,0.0,74.313,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.989,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,-0.072,-0.148,0.001,0.042,-0.189,0.0,0.0,0.035,0.034,0.002,0.005,0.005,0.003
5302008,303,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.553,12.962,0,80,55,1.4,10.844,37.267,3.107,2.508,69.484,67.294,71.852,64.651,64.208,0.0,0.006,0.018,20.0,20.0,61.948,53.366,62.871,69.927,130.384,108.303,129.02,42.4,55.911,42.204,-10.852,110,110,71.0,70.125,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,10.375,71.813,69.438,0.008,71.75,73.438,72.75,73.063,0.0,0.33,72,70,1000,200,0.0,0.0,75.813,74.25,0.022,71.938,74.25,72.75,72.813,0.0,18.594,72,70,1000,200,-0.002,0.0,76.25,74.813,0.024,71.375,72.438,71.938,71.875,0.0,22.359,72,70,1000,200,-0.001,0.0,74.188,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.032,2.992,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.034,-0.188,0.0,0.0,0.034,0.034,0.003,0.005,0.005,0.003
5302008,304,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.563,13.006,0,80,55,1.4,10.461,36.005,3.107,2.508,69.484,67.401,71.852,64.761,64.208,0.0,0.006,0.018,20.0,20.0,61.893,53.395,62.884,70.034,130.31,108.409,129.241,42.4,55.911,42.204,-10.852,110,110,70.75,70.125,69.438,69.563,0.0,0.0,72,70,1000,200,0.0,10.563,71.563,69.25,0.008,71.75,73.438,72.75,72.938,0.0,0.33,72,70,1000,200,0.0,0.0,75.625,74.25,0.022,71.938,74.25,72.75,72.813,0.0,18.594,72,70,1000,200,-0.002,0.0,76.188,74.813,0.024,71.375,72.5,72.063,71.875,0.0,22.359,72,70,1000,200,-0.001,0.0,74.063,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.986,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.027,-0.189,0.0,0.0,0.034,0.035,0.003,0.004,0.005,0.003
5302008,305,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.584,12.977,0,80,55,1.4,10.391,36.005,3.107,1.076,69.484,67.401,71.852,64.761,64.208,0.0,0.006,0.018,20.0,20.0,61.837,53.424,62.897,70.034,130.31,108.303,129.315,42.4,55.806,42.204,-10.852,110,110,71.0,70.188,69.438,69.375,0.0,0.0,72,70,1000,200,0.0,10.641,71.563,69.438,0.008,71.75,73.438,72.75,73.063,0.0,0.33,72,70,1000,200,0.0,0.0,75.813,74.25,0.022,72.0,74.25,72.75,72.813,0.0,18.594,72,70,1000,200,-0.002,0.0,76.188,74.625,0.024,71.375,72.5,72.063,71.813,0.0,22.359,72,70,1000,200,-0.001,0.0,74.313,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.989,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.026,-0.19,0.0,0.0,0.035,0.034,0.002,0.005,0.005,0.004
