DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5302008,306,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.594,13.049,0,80,55,1.4,10.719,36.005,3.107,2.508,69.484,67.401,71.852,64.761,64.208,0.0,0.002,0.018,20.0,20.0,61.837,53.424,62.832,70.034,130.237,108.196,129.389,42.4,55.806,42.204,-10.852,110,110,71.0,70.125,69.5,69.563,0.0,0.0,72,70,1000,200,0.0,10.414,71.813,69.25,0.008,71.75,73.438,72.75,73.063,0.0,0.33,72,70,1000,200,0.0,0.0,75.813,74.25,0.022,71.938,74.313,72.813,72.813,0.0,18.594,72,70,1000,200,-0.002,0.0,76.188,74.625,0.024,71.375,72.438,72.063,71.813,0.0,22.359,72,70,1000,200,-0.001,0.0,74.188,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.034,2.989,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.023,-0.191,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.003
5302008,307,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.584,13.035,0,80,55,1.4,10.438,36.005,3.107,2.508,69.484,67.401,71.852,64.761,64.208,0.0,0.006,0.018,20.0,20.0,61.837,53.366,62.819,70.034,130.163,108.303,129.315,42.4,55.911,42.204,-10.852,110,110,71.0,70.188,69.438,69.563,0.0,0.0,72,70,1000,200,0.0,10.086,71.563,69.438,0.008,71.75,73.5,72.813,73.063,0.0,0.33,72,70,1000,200,0.0,0.0,75.813,74.25,0.022,71.938,74.313,72.75,72.813,0.0,18.594,72,70,1000,200,-0.002,0.0,76.188,74.625,0.024,71.375,72.438,72.063,71.813,0.0,22.359,72,70,1000,200,-0.001,0.0,74.188,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.989,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,0.023,-0.189,0.0,0.0,0.035,0.035,0.002,0.005,0.005,0.003
5302008,308,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.563,13.02,0,80,55,1.4,10.438,37.267,3.107,1.076,69.591,67.401,71.852,64.761,64.208,0.0,0.002,0.018,20.0,20.0,61.809,53.568,62.754,70.034,130.089,108.303,129.315,42.4,55.911,42.204,-10.852,110,110,70.75,70.125,69.5,69.563,0.0,0.0,72,70,1000,200,0.0,10.031,71.813,69.438,0.008,71.75,73.5,72.813,73.063,0.0,0.33,72,70,1000,200,0.0,0.0,75.625,74.25,0.022,72.0,74.313,72.75,72.813,0.0,18.594,72,70,1000,200,-0.002,0.0,76.188,74.625,0.024,71.375,72.438,72.063,71.875,0.0,22.359,72,70,1000,200,-0.001,0.0,74.313,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.988,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,0.02,-0.189,0.0,0.0,0.034,0.034,0.003,0.004,0.005,0.004
5302008,309,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.573,13.035,0,80,55,1.4,10.078,36.005,3.107,1.076,69.591,67.401,71.852,64.761,64.208,0.0,0.006,0.018,20.0,20.0,61.809,53.568,62.78,70.034,129.942,108.303,129.241,42.473,55.911,42.35,-10.852,110,110,71.0,70.188,69.5,69.563,0.0,0.0,72,70,1000,200,0.0,10.219,71.563,69.438,0.008,71.75,73.5,72.75,73.063,0.0,0.33,72,70,1000,200,0.0,0.0,75.813,74.25,0.022,72.0,74.313,72.75,72.938,0.0,18.594,72,70,1000,200,-0.002,0.0,75.938,74.625,0.024,71.375,72.438,72.063,71.813,0.0,22.359,72,70,1000,200,-0.001,0.0,74.188,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.989,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.222,0.149,0.019,-0.119,0.0,0.0,0.035,0.034,0.002,0.005,0.005,0.003
5302008,310,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.532,13.035,0,80,55,1.4,10.438,36.005,3.107,2.508,69.591,67.401,71.852,64.761,64.208,0.0,0.006,0.018,20.0,20.0,61.781,53.654,62.644,70.034,129.794,108.409,129.241,42.473,55.806,42.277,-10.852,110,110,70.75,70.188,69.5,69.563,0.0,0.0,72,70,1000,200,0.0,10.266,71.563,69.438,0.008,71.75,73.5,72.813,73.063,0.0,0.33,72,70,1000,200,0.0,0.0,75.813,74.25,0.022,72.063,74.313,72.75,72.813,0.0,18.594,72,70,1000,200,-0.002,0.0,76.188,74.625,0.024,71.375,72.438,72.063,71.875,0.0,22.359,72,70,1000,200,-0.001,0.0,74.188,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.989,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.014,-0.192,0.0,0.0,0.035,0.034,0.002,0.005,0.005,0.003
5302008,311,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.521,13.049,0,80,55,1.4,10.203,37.267,3.107,2.508,69.591,67.401,71.852,64.871,64.208,0.0,0.006,0.018,20.0,20.0,61.754,53.424,62.677,70.141,129.647,108.303,129.167,42.4,55.806,42.277,-10.852,110,110,70.75,70.188,69.5,69.625,0.0,0.0,72,70,1000,200,0.0,10.172,71.563,69.563,0.008,71.75,73.5,72.75,73.063,0.0,0.33,72,70,1000,200,0.0,0.0,75.625,74.25,0.022,72.0,74.313,72.75,72.938,0.0,18.594,72,70,1000,200,-0.002,0.0,76.188,74.625,0.024,71.375,72.5,72.063,71.813,0.0,22.359,72,70,1000,200,-0.001,0.0,74.188,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.992,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.012,-0.12,0.0,0.0,0.035,0.034,0.002,0.004,0.005,0.003
5302008,312,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.5,13.006,0,80,55,1.4,10.813,36.005,3.107,2.508,69.591,67.401,71.852,64.871,64.317,0.0,0.006,0.015,20.0,20.0,61.754,53.424,62.605,70.141,129.647,108.409,129.02,42.473,55.911,42.277,-10.852,110,110,71.0,70.188,69.5,69.563,0.0,0.0,72,70,1000,200,0.0,10.594,71.438,69.25,0.008,71.75,73.5,72.75,73.063,0.0,0.33,72,70,1000,200,0.0,0.0,75.813,74.25,0.022,71.938,74.313,72.75,72.813,0.0,18.594,72,70,1000,200,-0.002,0.0,76.188,74.625,0.024,71.375,72.5,72.063,71.813,0.0,22.359,72,70,1000,200,-0.001,0.0,74.188,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.032,2.991,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,0.0,0.001,0.015,-0.19,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.003
5302008,313,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.469,12.962,0,80,55,1.4,10.469,36.005,3.107,1.076,69.591,67.401,71.96,64.871,64.317,0.0,0.006,0.015,20.0,20.0,61.726,53.481,62.573,70.034,129.72,108.409,128.872,42.473,55.911,42.277,-10.852,110,110,70.75,70.188,69.5,69.563,0.0,0.0,72,70,1000,200,0.0,10.469,71.563,69.438,0.008,71.688,73.5,72.75,73.063,0.0,0.33,72,70,1000,200,0.0,0.0,75.813,74.25,0.022,71.938,74.313,72.75,72.813,0.0,18.594,72,70,1000,200,-0.002,0.0,76.188,74.813,0.024,71.375,72.5,72.125,71.813,0.0,22.359,72,70,1000,200,-0.001,0.0,74.188,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.989,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.019,-0.189,0.0,0.0,0.035,0.034,0.002,0.005,0.005,0.003
5302008,314,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.459,12.977,0,80,55,1.4,10.469,37.267,3.107,2.508,69.591,67.401,71.852,64.871,64.317,0.0,0.006,0.015,20.0,20.0,61.726,53.481,62.56,70.141,129.868,108.516,128.798,42.545,56.015,42.277,-10.852,110,110,71.0,70.188,69.5,69.563,0.0,0.0,72,70,1000,200,0.0,10.391,71.563,69.438,0.008,71.75,73.5,72.75,73.063,0.0,0.33,72,70,1000,200,0.0,0.0,75.625,74.25,0.022,71.938,74.313,72.75,72.813,0.0,18.594,72,70,1000,200,-0.002,0.0,76.188,74.625,0.024,71.375,72.438,72.125,71.813,0.0,22.359,72,70,1000,200,-0.001,0.0,74.188,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.984,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.023,-0.258,0.0,0.0,0.034,0.034,0.002,0.004,0.005,0.003
5302008,315,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.448,13.006,0,80,55,1.4,10.469,36.005,3.107,3.939,69.591,67.401,71.96,64.871,64.317,0.0,0.006,0.015,20.0,20.0,61.698,53.51,62.534,70.141,130.015,108.516,128.651,42.4,56.015,42.277,-10.852,110,110,71.0,70.188,69.5,69.625,0.0,0.0,72,70,1000,200,0.0,10.43,71.563,69.438,0.008,71.75,73.438,72.75,72.938,0.0,0.33,72,70,1000,200,0.0,0.0,75.625,74.25,0.022,71.938,74.313,72.75,72.938,0.0,18.594,72,70,1000,200,-0.002,0.0,76.188,74.625,0.024,71.375,72.5,72.063,71.813,0.0,22.359,72,70,1000,200,-0.001,0.0,74.188,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.984,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.028,-0.117,0.0,0.0,0.035,0.034,0.002,0.004,0.005,0.003
5302008,316,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.406,12.991,0,80,55,1.4,10.453,36.005,3.107,1.076,69.591,67.401,71.852,64.871,64.317,0.0,0.006,0.018,20.0,20.0,61.67,53.51,62.495,70.034,130.384,108.516,128.577,42.545,55.911,42.277,-10.852,110,110,71.0,70.25,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,10.531,71.563,69.438,0.008,71.75,73.438,72.813,72.938,0.0,0.33,72,70,1000,200,0.0,0.0,75.625,74.125,0.022,71.938,74.313,72.75,72.938,0.0,18.594,72,70,1000,200,-0.002,0.0,76.188,74.625,0.024,71.375,72.438,72.063,71.813,0.0,22.359,72,70,1000,200,-0.001,0.0,74.188,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.984,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.222,0.001,0.034,-0.26,0.0,0.0,0.035,0.034,0.002,0.005,0.005,0.003
5302008,317,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.375,13.035,0,80,55,1.4,10.586,37.267,3.107,1.076,69.591,67.401,71.852,64.871,64.317,0.0,0.006,0.018,20.0,20.0,61.615,53.51,62.456,70.141,130.679,108.516,128.503,42.545,56.015,42.35,-10.852,110,110,71.0,70.188,69.5,69.563,0.0,0.0,72,70,1000,200,0.0,10.336,71.563,69.438,0.008,71.75,73.438,72.75,73.063,0.0,0.33,72,70,1000,200,0.0,0.0,75.625,74.25,0.022,72.0,74.313,72.625,72.813,0.0,18.594,72,70,1000,200,-0.002,0.0,75.938,74.625,0.024,71.375,72.438,72.125,71.813,0.0,22.359,72,70,1000,200,-0.001,0.0,74.188,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.986,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.037,-0.189,0.0,0.0,0.035,0.034,0.002,0.004,0.005,0.003
5302008,318,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.354,13.049,0,80,55,1.4,10.703,36.005,3.107,1.076,69.591,67.401,71.96,64.871,64.426,0.0,0.002,0.018,20.0,20.0,61.587,53.74,62.469,70.141,130.9,108.409,128.503,42.545,56.015,42.277,-10.852,110,110,70.75,70.25,69.5,69.563,0.0,0.0,72,70,1000,200,0.0,10.602,71.563,69.563,0.008,71.75,73.5,72.813,72.938,0.0,0.33,72,70,1000,200,0.0,0.0,75.625,74.125,0.022,72.0,74.313,72.75,72.813,0.0,18.594,72,70,1000,200,-0.002,0.0,75.938,74.625,0.024,71.375,72.438,72.125,71.813,0.0,22.359,72,70,1000,200,-0.001,0.0,74.188,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.984,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.038,-0.26,0.0,0.0,0.034,0.034,0.002,0.005,0.005,0.003
5302008,319,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.333,12.977,0,80,55,1.4,10.703,37.267,3.107,1.076,69.698,67.508,71.852,64.871,64.426,0.0,0.006,0.015,20.0,20.0,61.587,53.711,62.392,70.141,131.048,108.516,128.429,42.545,55.911,42.35,-10.852,110,110,70.75,70.25,69.5,69.563,0.0,0.0,72,70,1000,200,0.0,10.648,71.563,69.438,0.008,71.688,73.5,72.813,73.063,0.0,0.33,72,70,1000,200,0.0,0.0,75.625,74.25,0.022,72.0,74.375,72.75,72.938,0.0,18.594,72,70,1000,200,-0.002,0.0,75.938,74.625,0.024,71.375,72.438,72.125,71.813,0.0,22.359,72,70,1000,200,-0.001,0.0,74.188,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.983,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.149,0.039,-0.189,0.0,0.0,0.035,0.034,0.002,0.004,0.005,0.003
5302008,320,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.312,12.977,0,80,55,1.4,10.648,36.005,3.107,-0.356,69.698,67.508,71.852,64.981,64.426,0.0,0.006,0.018,20.0,20.0,61.559,53.798,62.443,70.141,131.269,108.516,128.429,42.545,56.015,42.35,-10.852,110,110,71.063,70.25,69.5,69.563,0.0,0.0,72,70,1000,200,0.0,10.773,71.438,69.563,0.008,71.688,73.438,72.813,73.063,0.0,0.33,72,70,1000,200,0.0,0.0,75.625,74.125,0.022,72.0,74.375,72.75,72.938,0.0,18.594,72,70,1000,200,-0.002,0.0,76.188,74.625,0.024,71.375,72.5,72.063,71.875,0.0,22.359,72,70,1000,200,-0.001,0.0,74.188,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.983,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.039,-0.188,0.0,0.0,0.035,0.034,0.002,0.005,0.005,0.003
5302008,321,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.312,12.991,0,80,55,1.4,10.344,36.005,3.107,1.076,69.698,67.401,71.96,64.981,64.426,0.0,0.006,0.015,20.0,20.0,61.531,53.884,62.443,70.141,131.269,108.516,128.429,42.473,56.015,42.277,-10.852,110,110,71.0,70.25,69.563,69.625,0.0,0.0,72,70,1000,200,0.0,10.07,71.563,69.563,0.008,71.688,73.438,72.75,73.063,0.0,0.33,72,70,1000,200,0.0,0.0,75.5,74.125,0.022,71.938,74.313,72.75,72.938,0.0,18.594,72,70,1000,200,-0.002,0.0,75.938,74.625,0.024,71.375,72.438,72.063,71.813,0.0,22.359,72,70,1000,200,-0.001,0.0,74.188,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.989,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.039,-0.188,0.0,0.0,0.035,0.034,0.002,0.004,0.005,0.003
5302008,322,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.281,13.064,0,80,55,1.4,10.336,37.267,3.107,1.076,69.698,67.508,71.96,64.981,64.426,0.0,0.006,0.018,20.0,20.0,61.531,53.999,62.443,70.141,131.269,108.622,128.577,42.545,56.015,42.35,-10.852,110,110,71.0,70.25,69.563,69.625,0.0,0.0,72,70,1000,200,0.0,10.055,71.563,69.438,0.008,71.75,73.375,72.813,73.063,0.0,0.33,72,70,1000,200,0.0,0.0,75.625,74.125,0.022,72.0,74.313,72.75,72.938,0.0,18.594,72,70,1000,200,-0.002,0.0,75.938,74.625,0.024,71.375,72.5,72.125,71.813,0.0,22.359,72,70,1000,200,-0.001,0.0,74.188,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.983,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.033,-0.189,0.0,0.0,0.035,0.034,0.002,0.005,0.005,0.003
5302008,323,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.25,12.991,0,80,55,1.4,10.586,37.267,3.107,-0.356,69.698,67.508,71.852,64.981,64.426,0.0,0.006,0.015,20.0,20.0,61.503,54.402,62.43,70.248,131.195,108.516,128.577,42.618,56.015,42.35,-10.852,110,110,71.0,70.25,69.5,69.625,0.0,0.0,72,70,1000,200,0.0,9.875,71.438,69.438,0.008,71.75,73.375,72.75,73.063,0.0,0.33,72,70,1000,200,0.0,0.0,75.625,74.125,0.022,72.0,74.313,72.625,72.938,0.0,18.594,72,70,1000,200,-0.002,0.0,76.188,74.625,0.024,71.375,72.5,72.125,71.813,0.0,22.359,72,70,1000,200,-0.001,0.0,74.188,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.986,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.029,-0.26,0.0,0.0,0.035,0.034,0.002,0.005,0.005,0.004
5302008,324,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.218,13.035,0,80,55,1.4,10.586,37.267,3.107,-0.356,69.698,67.508,71.852,64.981,64.426,0.0,0.006,0.015,20.0,20.0,61.476,54.43,62.417,70.248,131.343,108.622,128.651,42.618,56.12,42.35,-10.852,110,110,71.0,70.25,69.5,69.625,0.0,0.0,72,70,1000,200,0.0,10.0,71.438,69.438,0.008,71.688,73.375,72.813,72.938,0.0,0.33,72,70,1000,200,0.0,0.0,75.625,74.125,0.022,72.0,74.313,72.75,72.938,0.0,18.594,72,70,1000,200,-0.002,0.0,76.188,74.625,0.024,71.375,72.5,72.063,71.813,0.0,22.359,72,70,1000,200,-0.001,0.0,74.188,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.983,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.026,-0.259,0.0,0.0,0.035,0.034,0.002,0.005,0.005,0.003
5302008,325,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.218,13.078,0,80,55,1.4,10.117,36.005,3.107,1.076,69.698,67.401,71.96,64.981,64.426,0.0,0.006,0.018,20.0,20.0,61.503,54.833,62.417,70.248,131.269,108.516,128.651,42.545,56.015,42.35,-10.852,110,110,71.0,70.25,69.563,69.625,0.0,0.0,72,70,1000,200,0.0,10.367,71.563,69.438,0.008,71.688,73.375,72.813,73.063,0.0,0.33,72,70,1000,200,0.0,0.0,75.625,74.125,0.022,72.0,74.313,72.75,72.938,0.0,18.594,72,70,1000,200,-0.002,0.0,75.938,74.625,0.024,71.375,72.5,72.125,71.813,0.0,22.359,72,70,1000,200,-0.001,0.0,74.188,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.986,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.025,-0.189,0.0,0.0,0.034,0.035,0.002,0.005,0.005,0.004
5302008,326,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.198,13.064,0,80,55,1.4,10.031,37.267,3.107,1.076,69.698,67.508,71.96,64.981,64.534,0.0,0.006,0.015,20.0,20.0,61.476,54.891,62.417,70.356,131.195,108.516,128.651,42.545,56.12,42.423,-10.852,110,110,71.0,70.25,69.563,69.625,0.0,0.0,72,70,1000,200,0.0,10.5,71.563,69.563,0.008,71.688,73.438,72.813,73.063,0.0,0.33,72,70,1000,200,0.0,0.0,75.625,74.125,0.022,72.0,74.25,72.625,72.938,0.0,18.594,72,70,1000,200,-0.002,0.0,75.938,74.563,0.024,71.375,72.5,72.063,71.813,0.0,22.359,72,70,1000,200,-0.001,0.0,74.188,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.983,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,0.022,-0.117,0.0,0.0,0.035,0.034,0.002,0.005,0.005,0.003
5302008,327,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.166,13.049,0,80,55,1.4,10.422,36.005,3.107,-0.356,69.698,67.508,71.96,65.09,64.534,0.0,0.006,0.015,20.0,20.0,61.448,54.919,62.417,70.356,131.048,108.622,128.651,42.618,56.225,42.423,-10.852,110,110,71.0,70.25,69.563,69.625,0.0,0.0,72,70,1000,200,0.0,10.5,71.438,69.563,0.008,71.688,73.438,72.813,73.063,0.0,0.33,72,70,1000,200,0.0,0.0,75.625,74.125,0.022,72.0,74.25,72.75,72.938,0.0,18.594,72,70,1000,200,-0.002,0.0,75.938,74.625,0.024,71.375,72.5,72.125,71.875,0.0,22.359,72,70,1000,200,-0.001,0.0,74.188,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.986,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.222,0.149,0.018,-0.187,0.0,0.0,0.035,0.034,0.002,0.005,0.005,0.004
5302008,328,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.145,12.991,0,80,55,1.4,10.383,36.005,3.107,-0.356,69.698,67.508,71.96,65.09,64.534,0.0,0.006,0.015,20.0,20.0,61.42,55.178,62.417,70.356,131.048,108.622,128.577,42.618,56.12,42.423,-10.852,110,110,71.0,70.25,69.563,69.625,0.0,0.0,72,70,1000,200,0.0,10.289,71.563,69.438,0.008,71.688,73.438,72.813,73.063,0.0,0.33,72,70,1000,200,0.0,0.0,75.5,74.125,0.022,72.0,74.25,72.75,72.938,0.0,18.594,72,70,1000,200,-0.002,0.0,75.938,74.625,0.024,71.375,72.5,72.125,71.875,0.0,22.359,72,70,1000,200,-0.001,0.0,74.188,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.988,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.016,-0.188,0.0,0.0,0.034,0.034,0.002,0.004,0.005,0.004
5302008,329,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.135,12.948,0,80,55,1.4,10.383,36.005,3.107,-0.356,69.698,67.508,71.96,65.09,64.534,0.0,0.006,0.015,20.0,20.0,61.392,55.408,62.443,70.463,131.048,108.622,128.503,42.618,56.33,42.423,-10.852,110,110,71.063,70.313,69.688,69.625,0.0,0.0,72,70,1000,200,0.0,10.414,71.563,69.438,0.008,71.688,73.5,72.813,73.063,0.0,0.33,72,70,1000,200,0.0,0.0,75.625,74.125,0.022,72.0,74.25,72.75,72.938,0.0,18.594,72,70,1000,200,-0.002,0.0,75.938,74.625,0.024,71.375,72.5,72.063,71.875,0.0,22.359,72,70,1000,200,-0.001,0.0,74.188,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.986,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.015,-0.184,0.0,0.0,0.034,0.034,0.002,0.005,0.005,0.003
5302008,330,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.977,0,80,55,1.4,10.477,37.267,3.107,2.508,69.698,67.508,71.96,65.09,64.534,0.0,0.006,0.015,20.0,20.0,61.364,56.127,62.469,70.463,130.974,108.622,128.503,42.618,56.225,42.423,-10.852,110,110,71.0,70.313,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,9.828,71.438,69.438,0.008,71.688,73.438,72.813,73.063,0.0,0.33,72,70,1000,200,0.0,0.0,75.625,74.125,0.022,72.0,74.25,72.75,72.938,0.0,18.594,72,70,1000,200,-0.002,0.0,75.938,74.625,0.024,71.375,72.5,72.063,71.813,0.0,22.359,72,70,1000,200,-0.001,0.0,74.188,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.988,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.186,0.0,0.0,0.034,0.034,0.002,0.005,0.005,0.004
5302008,331,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.078,0,80,55,1.4,9.43,37.267,3.107,2.508,69.804,67.508,71.96,65.09,64.534,0.0,0.006,0.015,20.0,20.0,61.337,55.408,62.482,70.463,130.827,108.516,128.281,42.618,56.225,42.423,-10.852,110,110,71.0,70.313,69.563,69.625,0.0,0.0,72,70,1000,200,0.0,10.57,71.438,69.563,0.008,71.75,73.438,72.813,72.938,0.0,0.33,72,70,1000,200,0.0,0.0,75.5,74.125,0.022,72.0,74.25,72.625,72.938,0.0,18.594,72,70,1000,200,-0.002,0.0,75.938,74.625,0.024,71.375,72.438,72.063,71.813,0.0,22.359,72,70,1000,200,-0.001,0.0,74.188,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.986,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.001,-0.187,0.0,0.0,0.035,0.035,0.002,0.004,0.005,0.004
5302008,332,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.991,0,80,55,1.4,10.211,36.005,3.107,1.076,69.804,67.508,71.96,65.09,64.534,0.0,0.006,0.015,20.0,20.0,61.309,55.034,62.495,70.356,130.384,108.516,128.06,42.618,56.12,42.423,-10.852,110,110,71.063,70.313,69.563,69.625,0.0,0.0,72,70,1000,200,0.0,10.266,71.563,69.563,0.008,71.688,73.5,72.813,73.063,0.0,0.33,72,70,1000,200,0.0,0.0,75.625,74.125,0.022,72.0,74.188,72.75,73.063,0.0,18.594,72,70,1000,200,-0.002,0.0,75.938,74.625,0.024,71.375,72.5,72.125,71.813,0.0,22.359,72,70,1000,200,-0.001,0.0,74.188,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.032,2.981,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.188,0.0,0.0,0.034,0.034,0.002,0.005,0.005,0.004
5302008,333,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.135,13.006,0,80,55,1.4,10.211,37.267,3.107,2.508,69.804,67.508,71.96,65.09,64.643,0.0,0.006,0.015,20.0,20.0,61.337,55.322,62.469,70.356,130.31,108.516,127.912,42.691,56.225,42.496,-10.852,110,110,71.063,70.313,69.688,69.625,0.0,0.0,72,70,1000,200,0.0,10.359,71.563,69.563,0.008,71.688,73.5,72.75,73.063,0.0,0.33,72,70,1000,200,0.0,0.0,75.5,74.125,0.022,72.0,74.25,72.813,72.938,0.0,18.594,72,70,1000,200,-0.002,0.0,75.938,74.625,0.024,71.375,72.438,72.125,71.813,0.0,22.359,72,70,1000,200,-0.001,0.0,74.188,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.986,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.015,-0.187,0.0,0.0,0.035,0.034,0.002,0.004,0.005,0.004
5302008,334,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.312,13.006,0,80,55,1.4,10.273,37.267,3.107,2.508,69.804,67.508,71.96,65.09,64.643,0.0,0.006,0.015,20.0,20.0,61.309,55.322,62.456,70.356,130.532,108.516,128.06,42.691,56.225,42.423,-10.852,110,110,71.0,70.313,69.688,69.75,0.0,0.0,72,70,1000,200,0.0,9.953,71.563,69.438,0.008,71.688,73.438,72.813,73.063,0.0,0.33,72,70,1000,200,0.0,0.0,75.625,74.125,0.022,72.0,74.25,72.75,72.938,0.0,18.594,72,70,1000,200,-0.002,0.0,75.938,74.625,0.024,71.375,72.438,72.125,71.813,0.0,22.359,72,70,1000,200,-0.001,0.0,74.188,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.986,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.001,0.035,-0.258,0.0,0.0,0.034,0.034,0.002,0.005,0.005,0.003
5302008,335,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.386,12.977,0,80,55,1.4,9.555,37.267,3.107,3.939,69.804,67.508,71.96,65.2,64.643,0.0,0.006,0.015,20.0,20.0,61.253,54.919,62.456,70.356,130.532,108.516,127.764,42.618,56.33,42.496,-10.852,110,110,71.0,70.313,69.688,69.75,0.0,0.0,72,70,1000,200,0.0,10.313,71.563,69.563,0.008,71.688,73.5,72.813,73.063,0.0,0.33,72,70,1000,200,0.0,0.0,75.5,74.125,0.022,72.0,74.25,72.75,72.813,0.0,18.594,72,70,1000,200,-0.002,0.0,75.938,74.625,0.024,71.25,72.375,72.125,71.813,0.0,22.359,72,70,1000,200,-0.001,0.0,74.063,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.989,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.049,-0.115,0.0,0.0,0.035,0.034,0.002,0.004,0.005,0.003
5302008,336,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.448,12.962,0,80,55,1.4,9.742,36.005,3.107,3.939,69.804,67.615,71.96,65.09,64.643,0.0,0.006,0.015,20.0,20.0,61.225,54.804,62.456,70.248,130.384,108.516,127.986,42.691,56.33,42.496,-10.852,110,110,71.063,70.313,69.563,69.75,0.0,0.0,72,70,1000,200,0.0,10.07,71.438,69.563,0.008,71.75,73.438,72.813,72.938,0.0,0.33,72,70,1000,200,0.0,0.0,75.625,74.125,0.022,71.938,74.25,72.75,72.938,0.0,18.594,72,70,1000,200,-0.002,0.0,75.938,74.563,0.024,71.25,72.375,72.125,71.813,0.0,22.359,72,70,1000,200,-0.001,0.0,74.188,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.988,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.049,-0.185,0.0,0.0,0.035,0.034,0.002,0.005,0.005,0.004
5302008,337,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.532,13.006,0,80,55,1.4,10.219,37.267,3.107,2.508,69.804,67.508,71.96,65.2,64.643,0.0,0.006,0.015,20.0,20.0,61.225,54.747,62.495,70.248,130.31,108.516,128.577,42.763,56.33,42.496,-10.852,110,110,71.0,70.313,69.688,69.75,0.0,0.0,72,70,1000,200,0.0,9.938,71.563,69.563,0.008,71.563,73.375,72.813,73.063,0.0,0.33,72,70,1000,200,0.0,0.0,75.625,74.125,0.022,72.0,74.25,72.75,72.938,0.0,18.594,72,70,1000,200,-0.002,0.0,75.938,74.625,0.024,71.375,72.375,72.125,71.813,0.0,22.359,72,70,1000,200,-0.001,0.0,74.063,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.988,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.042,-0.256,0.0,0.0,0.034,0.034,0.002,0.005,0.005,0.003
5302008,338,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.532,13.02,0,80,55,1.4,10.219,36.005,3.107,1.076,69.804,67.615,71.96,65.2,64.643,0.0,0.006,0.015,20.0,20.0,61.198,54.603,62.443,70.248,130.237,108.516,128.798,42.618,56.435,42.423,-10.852,110,110,71.063,70.313,69.688,69.625,0.0,0.0,72,70,1000,200,0.0,10.234,71.563,69.438,0.008,71.688,73.438,72.813,72.938,0.0,0.33,72,70,1000,200,0.0,0.0,75.5,74.125,0.022,72.0,74.25,72.813,72.813,0.0,18.594,72,70,1000,200,-0.002,0.0,75.938,74.625,0.024,71.25,72.375,72.063,71.813,0.0,22.359,72,70,1000,200,-0.001,0.0,74.063,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.989,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.035,-0.184,0.0,0.0,0.035,0.034,0.002,0.004,0.005,0.003
5302008,339,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.563,13.02,0,80,55,1.4,10.156,37.267,3.107,2.508,69.911,67.615,71.96,65.2,64.752,0.0,0.006,0.015,20.0,20.0,61.142,54.603,62.469,70.248,130.237,108.516,129.167,42.691,56.435,42.496,-10.852,110,110,71.0,70.313,69.688,69.625,0.0,0.0,72,70,1000,200,0.0,10.305,71.438,69.438,0.008,71.688,73.438,72.813,72.938,0.0,0.33,72,70,1000,200,0.0,0.0,75.5,74.125,0.022,72.0,74.25,72.75,72.813,0.0,18.594,72,70,1000,200,-0.002,0.0,75.938,74.625,0.024,71.375,72.375,72.125,71.813,0.0,22.359,72,70,1000,200,-0.001,0.0,74.063,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.989,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.028,-0.185,0.0,0.0,0.035,0.034,0.002,0.004,0.005,0.003
5302008,340,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.553,12.977,0,80,55,1.4,10.227,36.005,3.107,3.939,69.911,67.615,72.069,65.2,64.643,0.0,0.006,0.015,20.0,20.0,61.114,54.603,62.456,70.248,130.163,108.303,129.241,42.763,56.225,42.496,-10.852,110,110,71.0,70.313,69.688,69.75,0.0,0.0,72,70,1000,200,0.0,10.438,71.563,69.563,0.008,71.688,73.375,72.813,72.938,0.0,0.33,72,70,1000,200,0.0,0.0,75.5,74.063,0.022,72.0,74.25,72.813,72.938,0.0,18.594,72,70,1000,200,-0.002,0.0,75.938,74.625,0.024,71.25,72.375,72.125,71.813,0.0,22.359,72,70,1000,200,-0.001,0.0,74.188,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.988,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.023,-0.257,0.0,0.0,0.034,0.034,0.002,0.005,0.005,0.004
5302008,341,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.563,12.962,0,80,55,1.4,10.352,36.005,3.107,2.508,69.911,67.615,72.069,65.2,64.752,0.0,0.006,0.015,20.0,20.0,61.086,54.43,62.469,70.248,130.089,108.409,129.241,42.763,56.225,42.569,-10.852,110,110,71.0,70.313,69.688,69.75,0.0,0.0,72,70,1000,200,0.0,10.25,71.375,69.438,0.008,71.688,73.438,72.813,72.938,0.0,0.33,72,70,1000,200,0.0,0.0,75.5,74.063,0.022,71.938,74.25,72.75,72.813,0.0,18.594,72,70,1000,200,-0.002,0.0,75.875,74.625,0.024,71.25,72.375,72.125,71.813,0.0,22.359,72,70,1000,200,-0.001,0.0,74.063,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.989,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.022,-0.187,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.003
5302008,342,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.563,13.035,0,80,55,1.4,10.352,37.267,3.107,2.508,69.911,67.615,72.069,65.2,64.752,0.0,0.006,0.015,20.0,20.0,61.059,54.402,62.495,70.248,130.015,108.516,129.241,42.763,56.225,42.569,-10.852,110,110,71.0,70.313,69.688,69.625,0.0,0.0,72,70,1000,200,0.0,10.43,71.563,69.438,0.008,71.688,73.375,72.813,72.938,0.0,0.33,72,70,1000,200,0.0,0.0,75.5,74.063,0.022,71.938,74.25,72.813,72.813,0.0,18.594,72,70,1000,200,-0.002,0.0,75.938,74.563,0.024,71.25,72.313,72.125,71.813,0.0,22.359,72,70,1000,200,-0.001,0.0,74.188,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.984,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.02,-0.188,0.0,0.0,0.035,0.035,0.002,0.005,0.005,0.004
5302008,343,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.542,13.02,0,80,55,1.4,10.305,36.005,3.107,1.076,69.911,67.615,72.069,65.2,64.752,0.0,0.006,0.015,20.0,20.0,61.031,54.373,62.469,70.248,129.868,108.516,129.167,42.691,56.225,42.569,-10.852,110,110,71.0,70.313,69.563,69.75,0.0,0.0,72,70,1000,200,0.0,10.641,71.438,69.563,0.008,71.688,73.375,72.813,73.063,0.0,0.33,72,70,1000,200,0.0,0.0,75.625,74.063,0.022,72.063,74.25,72.813,72.813,0.0,18.594,72,70,1000,200,-0.002,0.0,75.938,74.563,0.024,71.25,72.375,72.125,71.813,0.0,22.359,72,70,1000,200,-0.001,0.0,74.063,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.989,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.018,-0.117,0.0,0.0,0.035,0.034,0.002,0.005,0.005,0.003
5302008,344,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.521,13.035,0,80,55,1.4,10.438,37.267,3.107,2.508,69.911,67.615,72.069,65.2,64.752,0.0,0.006,0.015,20.0,20.0,61.003,54.172,62.482,70.248,129.647,108.409,129.094,42.763,56.435,42.569,-10.852,110,110,71.063,70.313,69.813,69.625,0.0,0.0,72,70,1000,200,0.0,10.531,71.563,69.563,0.008,71.688,73.375,72.813,73.063,0.0,0.33,72,70,1000,200,0.0,0.0,75.5,74.063,0.022,71.938,74.25,72.813,72.938,0.0,18.594,72,70,1000,200,-0.002,0.0,75.938,74.563,0.024,71.375,72.313,72.125,71.813,0.0,22.359,72,70,1000,200,-0.001,0.0,74.063,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.988,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.014,-0.185,0.0,0.0,0.035,0.034,0.002,0.005,0.005,0.003
5302008,345,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.511,13.049,0,80,55,1.4,10.602,36.005,3.107,2.508,69.911,67.615,72.069,65.2,64.752,0.0,0.006,0.015,20.0,20.0,60.975,54.2,62.469,70.248,129.352,108.409,129.02,42.763,56.435,42.569,-10.852,110,110,71.063,70.313,69.813,69.625,0.0,0.0,72,70,1000,200,0.0,10.266,71.563,69.438,0.008,71.688,73.375,72.813,72.938,0.0,0.33,72,70,1000,200,0.0,0.0,75.5,74.063,0.022,72.0,74.25,72.813,72.813,0.0,18.594,72,70,1000,200,-0.002,0.0,75.938,74.625,0.024,71.25,72.375,72.125,71.813,0.0,22.359,72,70,1000,200,-0.001,0.0,74.063,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.991,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.008,-0.185,0.0,0.0,0.035,0.034,0.002,0.005,0.005,0.004
5302008,346,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.511,13.006,0,80,55,1.4,10.469,36.005,3.107,2.508,69.911,67.615,72.069,65.2,64.752,0.0,0.006,0.015,20.0,20.0,60.92,54.172,62.482,70.248,129.057,108.409,128.872,42.763,56.435,42.569,-10.852,110,110,71.0,70.375,69.813,69.625,0.0,0.0,72,70,1000,200,0.0,9.93,71.563,69.563,0.008,71.688,73.375,72.813,73.063,0.0,0.33,72,70,1000,200,0.0,0.0,75.5,74.125,0.022,72.0,74.25,72.813,72.813,0.0,18.594,72,70,1000,200,-0.002,0.0,75.938,74.563,0.024,71.25,72.313,72.125,71.813,0.0,22.359,72,70,1000,200,-0.001,0.0,74.063,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.989,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.005,-0.185,0.0,0.0,0.035,0.034,0.002,0.004,0.005,0.003
5302008,347,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.49,13.035,0,80,55,1.4,10.141,36.005,3.107,2.508,69.911,67.615,72.069,65.2,64.752,0.0,0.006,0.015,20.0,20.0,60.92,54.143,62.495,70.248,128.983,108.516,128.798,42.836,56.435,42.569,-10.852,110,110,71.063,70.375,69.688,69.625,0.0,0.0,72,70,1000,200,0.0,9.766,71.438,69.563,0.008,71.688,73.375,72.813,72.938,0.0,0.33,72,70,1000,200,0.0,0.0,75.5,74.125,0.022,71.938,74.25,72.813,72.813,0.0,18.594,72,70,1000,200,-0.002,0.0,75.938,74.563,0.024,71.25,72.375,72.125,71.813,0.0,22.359,72,70,1000,200,-0.001,0.0,74.063,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.991,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,0.004,-0.256,0.0,0.0,0.035,0.034,0.002,0.004,0.005,0.003
5302008,348,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.448,13.006,0,80,55,1.4,10.141,37.267,3.107,2.508,69.911,67.615,72.069,65.2,64.752,0.0,0.009,0.015,20.0,20.0,60.892,54.143,62.495,70.248,129.057,108.516,128.577,42.763,56.33,42.569,-10.852,110,110,71.0,70.375,69.813,69.75,0.0,0.0,72,70,1000,200,0.0,9.539,71.563,69.563,0.008,71.688,73.375,72.813,72.938,0.0,0.33,72,70,1000,200,0.0,0.0,75.5,74.063,0.022,72.0,74.25,72.813,72.938,0.0,18.594,72,70,1000,200,-0.002,0.0,75.938,74.563,0.024,71.25,72.313,72.313,71.813,0.0,22.359,72,70,1000,200,-0.001,0.0,74.188,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.988,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.01,-0.186,0.0,0.0,0.035,0.034,0.002,0.005,0.005,0.004
5302008,349,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.448,12.991,0,80,55,1.4,9.516,37.267,3.107,3.939,69.911,67.615,72.069,65.2,64.752,0.0,0.006,0.015,20.0,20.0,60.892,54.085,62.495,70.248,129.204,108.622,128.429,42.836,56.33,42.642,-10.852,110,110,71.0,70.375,69.688,69.75,0.0,0.0,72,70,1000,200,0.0,10.344,71.563,69.563,0.008,71.563,73.375,73.0,72.938,0.0,0.33,72,70,1000,200,0.0,0.0,75.5,74.063,0.022,71.938,74.25,72.813,72.938,0.0,18.594,72,70,1000,200,-0.002,0.0,75.938,74.563,0.024,71.375,72.313,72.125,71.813,0.0,22.359,72,70,1000,200,-0.001,0.0,74.063,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.991,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.017,-0.187,0.0,0.0,0.035,0.034,0.002,0.005,0.005,0.004
5302008,350,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.427,13.006,0,80,55,1.4,10.586,36.005,3.107,1.076,69.911,67.722,72.069,65.2,64.861,0.0,0.009,0.015,20.0,20.0,60.864,54.028,62.495,70.248,129.573,108.516,128.281,42.909,56.33,42.715,-10.852,110,110,71.063,70.375,69.688,69.75,0.0,0.0,72,70,1000,200,0.0,10.227,71.438,69.438,0.008,71.688,73.313,72.813,72.938,0.0,0.33,72,70,1000,200,0.0,0.0,75.5,74.125,0.022,72.0,74.188,72.875,72.813,0.0,18.594,72,70,1000,200,-0.002,0.0,75.938,74.563,0.024,71.375,72.313,72.125,71.688,0.0,22.359,72,70,1000,200,-0.001,0.0,74.063,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.992,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,0.026,-0.188,0.0,0.0,0.035,0.034,0.002,0.004,0.005,0.003
5302008,351,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.386,13.035,0,80,55,1.4,10.148,37.267,4.643,3.939,70.018,67.722,72.069,65.2,64.861,0.0,0.009,0.015,20.0,20.0,60.836,53.999,62.495,70.248,129.868,108.622,128.06,42.836,56.435,42.642,-10.852,110,110,71.0,70.375,69.813,69.625,0.0,0.0,72,70,1000,200,0.0,10.125,71.563,69.563,0.008,71.688,73.375,72.813,72.938,0.0,0.33,72,70,1000,200,0.0,0.0,75.5,74.063,0.022,71.938,74.188,72.875,72.813,0.0,18.594,72,70,1000,200,-0.002,0.0,75.875,74.563,0.024,71.25,72.375,72.125,71.813,0.0,22.359,72,70,1000,200,-0.001,0.0,74.063,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.984,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.033,-0.186,0.0,0.0,0.034,0.034,0.002,0.005,0.005,0.003
5302008,352,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.365,13.006,0,80,55,1.4,10.148,36.005,3.107,3.939,70.018,67.615,72.069,65.31,64.861,0.0,0.009,0.015,20.0,20.0,60.781,53.999,62.469,70.248,130.163,108.622,127.912,42.836,56.435,42.642,-10.852,110,110,71.0,70.375,69.688,69.625,0.0,0.0,72,70,1000,200,0.0,9.469,71.563,69.563,0.008,71.563,73.375,72.813,72.938,0.0,0.33,72,70,1000,200,0.0,0.0,75.5,74.063,0.022,71.938,74.25,72.813,72.813,0.0,18.594,72,70,1000,200,-0.002,0.0,75.875,74.625,0.024,71.375,72.438,72.125,71.813,0.0,22.359,72,70,1000,200,-0.001,0.0,74.063,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.988,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.038,-0.186,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.003
5302008,353,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.333,12.991,0,80,55,1.4,9.695,37.267,3.107,3.939,70.018,67.615,72.069,65.31,64.861,0.0,0.006,0.015,20.0,20.0,60.781,53.942,62.469,70.248,130.458,108.622,127.838,42.836,56.54,42.642,-10.852,110,110,71.063,70.375,69.688,69.75,0.0,0.0,72,70,1000,200,0.0,10.148,71.438,69.563,0.008,71.688,73.375,72.813,72.938,0.0,0.33,72,70,1000,200,0.0,0.0,75.5,74.063,0.022,71.938,74.25,72.813,72.938,0.0,18.594,72,70,1000,200,-0.002,0.0,75.938,74.563,0.024,71.25,72.375,72.125,71.813,0.0,22.359,72,70,1000,200,-0.001,0.0,74.063,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.034,2.986,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.04,-0.184,0.0,0.0,0.035,0.034,0.002,0.005,0.005,0.004
5302008,354,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.302,13.02,0,80,55,1.4,10.086,37.267,4.643,2.508,70.018,67.722,72.069,65.31,64.861,0.0,0.006,0.015,20.0,20.0,60.753,53.97,62.43,70.248,130.679,108.622,127.764,42.836,56.645,42.642,-10.852,110,110,71.063,70.375,69.688,69.75,0.0,0.0,72,70,1000,200,0.0,9.883,71.563,69.563,0.008,71.688,73.313,72.813,73.063,0.0,0.33,72,70,1000,200,0.0,0.0,75.5,73.938,0.022,71.938,74.188,72.875,72.813,0.0,18.594,72,70,1000,200,-0.002,0.0,75.875,74.563,0.024,71.375,72.438,72.125,71.813,0.0,22.359,72,70,1000,200,-0.001,0.0,74.063,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.988,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.04,-0.183,0.0,0.0,0.035,0.034,0.002,0.005,0.005,0.004
5302008,355,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.292,13.006,0,80,55,1.4,9.57,37.267,3.107,1.076,70.018,67.722,72.177,65.31,64.861,0.0,0.006,0.015,20.0,20.0,60.725,53.913,62.43,70.248,130.827,108.622,127.838,42.836,56.54,42.642,-10.852,110,110,71.063,70.438,69.813,69.75,0.0,0.0,72,70,1000,200,0.0,9.492,71.563,69.438,0.008,71.688,73.313,73.0,72.938,0.0,0.33,72,70,1000,200,0.0,0.0,75.5,74.063,0.022,72.0,74.25,72.875,72.938,0.0,18.594,72,70,1000,200,-0.002,0.0,75.938,74.563,0.024,71.25,72.438,72.125,71.813,0.0,22.359,72,70,1000,200,-0.001,0.0,74.063,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.988,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.039,-0.184,0.0,0.0,0.035,0.034,0.002,0.005,0.005,0.004
5302008,356,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.26,13.006,0,80,55,1.4,9.57,37.267,3.107,2.508,70.018,67.722,72.177,65.31,64.861,0.0,0.006,0.015,20.0,20.0,60.697,53.97,62.392,70.248,130.827,108.622,127.838,42.909,56.645,42.642,-10.852,110,110,71.0,70.375,69.813,69.75,0.0,0.0,72,70,1000,200,0.0,10.281,71.438,69.563,0.008,71.563,73.313,72.813,72.938,0.0,0.33,72,70,1000,200,0.0,0.0,75.5,74.063,0.022,71.938,74.25,72.813,72.813,0.0,18.594,72,70,1000,200,-0.002,0.0,75.938,74.563,0.024,71.375,72.438,72.125,71.813,0.0,22.359,72,70,1000,200,-0.001,0.0,74.063,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.989,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.222,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.035,-0.253,0.0,0.0,0.034,0.035,0.002,0.005,0.005,0.004
5302008,357,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.26,13.049,0,80,55,1.4,10.359,36.005,3.107,1.076,70.018,67.722,72.069,65.31,64.861,0.0,0.006,0.015,20.0,20.0,60.641,53.942,62.405,70.248,130.974,108.622,127.912,42.836,56.54,42.715,-10.852,110,110,71.063,70.375,69.813,69.75,0.0,0.0,72,70,1000,200,0.0,11.953,71.438,69.563,0.008,71.688,73.313,72.813,72.938,0.0,0.33,72,70,1000,200,0.0,0.0,75.5,74.063,0.022,72.0,74.25,72.875,72.813,0.0,18.594,72,70,1000,200,-0.002,0.0,75.875,74.563,0.024,71.25,72.438,72.125,71.813,0.0,22.359,72,70,1000,200,-0.001,0.0,74.063,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.989,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.036,-0.115,0.0,0.0,0.035,0.034,0.002,0.005,0.005,0.003
5302008,358,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.229,13.006,0,80,55,1.4,10.375,37.267,3.107,2.508,70.018,67.615,72.069,65.31,64.97,0.0,0.006,0.015,20.0,20.0,60.669,53.97,62.392,70.248,131.048,108.516,127.912,42.909,56.54,42.787,-10.852,110,110,71.0,70.375,69.813,69.875,0.0,0.0,72,70,1000,200,0.0,9.492,71.563,69.563,0.008,71.688,73.313,73.0,72.938,0.0,0.33,72,70,1000,200,0.0,0.0,75.5,74.063,0.022,72.0,74.25,72.813,72.813,0.0,18.594,72,70,1000,200,-0.002,0.0,75.875,74.563,0.024,71.25,72.438,72.125,71.813,0.0,22.359,72,70,1000,200,-0.001,0.0,74.063,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.992,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.032,-0.116,0.0,0.0,0.035,0.035,0.002,0.005,0.005,0.004
5302008,359,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.198,13.035,0,80,55,1.4,8.922,37.267,3.107,2.508,70.018,67.722,72.177,65.31,64.97,0.0,0.006,0.015,20.0,20.0,60.614,53.97,62.372,70.248,131.048,108.622,127.986,42.836,56.54,42.715,-10.852,110,110,71.063,70.375,69.813,69.875,0.0,0.0,72,70,1000,200,0.0,9.141,71.563,69.563,0.008,71.688,73.313,73.0,72.938,0.0,0.33,72,70,1000,200,0.0,0.0,75.5,74.063,0.022,72.0,74.25,72.813,72.813,0.0,18.594,72,70,1000,200,-0.002,0.0,75.875,74.563,0.024,71.25,72.438,72.125,71.813,0.0,22.359,72,70,1000,200,-0.001,0.0,74.063,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.989,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.027,-0.115,0.0,0.0,0.035,0.034,0.002,0.005,0.005,0.004
5302008,400,1,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.187,12.991,0,80,55,1.4,9.523,36.005,3.107,2.508,70.018,67.722,72.069,65.31,64.97,0.0,0.006,0.015,20.0,20.0,60.614,53.913,62.379,70.248,130.9,108.622,127.986,42.836,56.54,42.715,-10.852,110,110,71.063,70.375,69.813,69.875,0.0,0.0,72,70,1000,200,0.0,9.359,71.563,69.688,0.008,71.688,73.375,73.0,72.938,0.0,0.33,72,70,1000,200,0.0,0.0,75.5,74.063,0.022,72.0,74.25,72.875,72.813,0.0,18.594,72,70,1000,200,-0.002,0.0,75.875,74.563,0.024,71.375,72.5,72.313,71.813,0.0,22.359,72,70,1000,200,-0.001,0.0,74.063,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.988,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.024,-0.115,0.0,0.0,0.034,0.034,0.002,0.005,0.005,0.004
5302008,401,1,1,3,1,100,0.0,43.006,43.006,43.006,1,1,135.831,98.361,23.109,13.02,0,80,55,1.4,9.523,473.628,470.687,9.665,69.804,67.936,72.069,65.42,64.317,0.137,0.223,0.055,22.605,16.0,74.348,53.107,62.359,70.248,131.122,107.345,133.45,42.981,56.645,42.715,-10.852,110,110,71.0,70.438,69.813,69.75,0.0,36.281,72,70,1000,200,0.002,39.719,71.563,69.563,0.008,71.688,73.313,72.75,73.063,0.0,29.406,72,70,1000,200,0.001,55.406,75.5,74.063,0.022,72.0,74.125,72.313,72.938,0.0,36.406,72,70,1000,200,0.012,123.125,75.938,74.563,0.024,71.25,72.438,71.5,71.875,0.0,40.656,72,70,1000,200,0.011,120.5,74.063,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.988,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-2.263,-0.253,-7.739,0.0,0.136,0.098,0.002,0.005,0.005,0.004
5302008,402,1,1,3,1,100,0.0,46.81,46.81,46.81,1,1,170.96,100.703,0.01,13.049,0,80,55,1.4,360.375,546.903,705.239,29.703,68.312,68.793,72.069,65.859,62.794,0.191,0.354,0.048,29.155,20.517,74.126,53.683,62.379,70.356,125.221,108.729,125.771,42.836,56.645,42.715,-10.852,110,110,71.063,70.438,69.0,69.625,0.0,39.625,72,70,1000,200,0.016,82.313,71.563,69.563,0.008,71.688,73.188,72.0,73.063,0.0,31.766,72,70,1000,200,0.007,95.563,75.438,74.063,0.022,72.0,73.813,71.063,72.75,0.0,36.125,72,70,1000,200,0.019,155.125,75.875,74.563,0.024,71.25,72.188,69.75,71.688,0.0,40.406,72,70,1000,200,0.019,153.875,74.063,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.988,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,0.0,-0.114,0.0,0.0,0.171,0.101,0.002,0.004,0.005,0.004
5302008,403,1,1,3,1,100,0.0,54.92,54.92,54.92,1,1,224.824,125.293,0.208,12.991,0,80,55,1.4,521.125,692.006,937.411,161.325,66.392,69.435,72.069,66.847,61.161,0.305,0.542,0.084,35.95,28.075,77.49,54.488,62.359,70.57,125.516,108.729,126.878,42.909,56.645,42.715,-10.852,110,110,71.063,70.375,67.875,69.063,0.0,41.875,72,70,1000,200,0.034,116.625,71.438,69.563,0.008,71.688,73.0,71.25,72.813,0.0,32.156,72,70,1000,200,0.014,134.75,75.5,74.063,0.022,71.938,73.5,69.75,72.125,0.0,34.094,72,70,1000,200,0.028,185.375,75.938,74.563,0.024,71.375,71.938,68.188,70.875,0.0,38.688,72,70,1000,200,0.027,182.375,74.063,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.988,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.017,-0.183,0.0,0.0,0.225,0.125,0.002,0.005,0.005,0.004
5302008,404,1,1,3,1,100,0.0,59.135,59.135,59.135,1,1,286.884,139.344,0.573,12.962,0,80,55,1.4,675.875,790.499,1069.623,354.636,65.219,69.97,71.852,68.055,60.726,0.469,0.749,0.103,42.143,31.968,82.661,55.236,62.379,70.356,125.295,108.729,126.288,42.909,56.54,42.715,-10.852,110,110,71.0,70.313,67.0,68.375,0.0,42.406,72,70,1000,200,0.054,146.5,71.563,69.563,0.008,71.688,72.813,70.313,72.313,0.0,31.531,72,70,1000,200,0.022,164.5,75.438,74.063,0.022,72.0,73.25,68.688,71.188,0.0,32.0,72,70,1000,200,0.034,203.75,75.875,74.563,0.024,71.375,71.813,67.188,70.0,0.0,36.688,72,70,1000,200,0.034,201.25,74.063,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.986,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.034,-0.184,0.0,0.0,0.287,0.139,0.002,0.004,0.005,0.004
5302008,405,1,1,3,1,100,0.0,67.053,67.053,67.053,1,1,336.065,154.567,0.657,13.035,0,80,55,1.4,757.5,842.693,1171.07,473.846,64.899,70.078,71.852,68.824,61.161,0.621,0.887,0.121,46.775,35.5,85.386,55.955,62.372,69.498,125.074,108.622,125.623,42.909,56.54,42.715,-10.852,110,110,71.0,70.25,66.5,67.813,0.0,42.0,72,70,1000,200,0.073,170.375,71.563,69.563,0.008,71.688,72.688,69.875,71.813,0.0,30.75,72,70,1000,200,0.027,182.75,75.5,74.063,0.022,72.0,73.0,68.125,70.5,0.0,30.0,72,70,1000,200,0.038,213.75,75.875,74.563,0.024,71.25,71.688,66.688,69.438,0.0,34.938,72,70,1000,200,0.038,212.25,74.0,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.034,2.984,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,0.001,-0.146,-0.222,-0.072,-0.022,-0.186,0.0,0.0,0.336,0.155,0.002,0.005,0.005,0.004
5302008,406,1,1,3,1,100,0.0,70.302,70.302,70.302,1,1,396.954,174.473,0.688,13.02,0,80,55,1.4,757.5,887.013,1305.7,642.716,64.899,69.756,71.744,69.153,61.814,0.732,1.079,0.154,50.712,40.346,87.861,56.818,62.32,68.534,124.852,108.622,125.18,42.981,56.645,42.787,-10.852,110,110,70.75,70.188,66.375,67.313,0.0,41.063,72,70,1000,200,0.088,187.625,71.438,69.563,0.008,71.563,72.563,69.625,71.313,0.0,29.484,72,70,1000,200,0.032,197.125,75.5,74.063,0.022,71.938,72.813,67.938,69.875,0.0,28.484,72,70,1000,200,0.039,218.5,75.938,74.438,0.024,71.25,71.563,66.688,68.875,0.0,33.406,72,70,1000,200,0.039,217.25,74.0,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.989,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.014,-0.185,0.0,0.0,0.397,0.174,0.002,0.005,0.005,0.004
