DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5302008,407,1,1,3,1,100,0.0,78.217,78.217,78.217,1,1,436.767,193.208,0.699,13.049,0,80,55,1.4,823.75,900.471,1417.879,744.375,65.219,69.221,71.635,69.153,62.576,0.857,1.196,0.176,53.87,42.281,88.862,57.853,62.32,67.569,124.557,108.729,124.885,42.909,56.645,42.787,-10.852,110,110,71.0,70.125,66.5,67.188,0.0,39.781,72,70,1000,200,0.101,199.125,71.563,69.688,0.008,71.688,72.438,69.438,71.063,0.0,29.172,72,70,1000,200,0.033,201.625,75.438,74.063,0.022,72.0,72.688,67.875,69.563,0.0,27.172,72,70,1000,200,0.04,220.0,75.875,74.563,0.024,71.375,71.438,66.688,68.563,0.0,32.813,72,70,1000,200,0.039,213.875,74.0,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.984,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.014,-0.116,0.0,0.0,0.437,0.193,0.002,0.004,0.005,0.004
5302008,408,1,1,3,1,100,0.0,84.075,84.075,84.075,1,1,469.554,210.773,0.678,13.035,0,80,55,1.4,833.375,891.049,1488.81,789.577,65.539,68.686,71.527,68.824,63.12,0.964,1.274,0.191,56.554,44.913,89.529,58.889,62.379,66.819,124.336,108.622,124.589,42.981,56.645,42.787,-10.852,110,110,71.0,70.063,66.625,67.188,0.0,39.25,72,70,1000,200,0.104,202.75,71.563,69.563,0.008,71.688,72.313,69.25,70.625,0.0,29.109,72,70,1000,200,0.033,200.75,75.5,74.063,0.022,71.938,72.625,67.875,69.188,0.0,26.75,72,70,1000,200,0.038,215.75,75.875,74.563,0.024,71.25,71.313,67.0,68.313,0.0,31.781,72,70,1000,200,0.039,216.625,74.063,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.989,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,-0.011,-0.185,0.0,0.0,0.47,0.211,0.002,0.005,0.005,0.004
5302008,409,1,1,3,1,100,0.0,94.425,94.425,94.425,1,1,498.827,218.97,0.678,12.977,0,80,55,1.4,833.375,897.778,1532.59,807.107,65.752,68.043,71.418,68.384,63.664,1.044,1.356,0.209,58.205,46.222,89.723,59.723,62.333,66.283,124.041,108.622,124.368,42.981,56.645,42.787,-10.852,110,110,71.0,69.938,66.625,67.125,0.0,38.094,72,70,1000,200,0.109,206.625,71.438,69.563,0.008,71.688,72.188,69.125,70.5,0.0,27.906,72,70,1000,200,0.036,208.125,75.438,74.063,0.022,71.938,72.5,67.75,69.063,0.0,26.891,72,70,1000,200,0.036,207.25,75.875,74.563,0.024,71.125,71.188,67.0,68.25,0.0,31.719,72,70,1000,200,0.037,210.375,74.063,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.989,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,-0.014,-0.184,0.0,0.0,0.499,0.219,0.002,0.004,0.005,0.004
5302008,410,1,1,3,1,100,5.007,99.888,99.888,99.888,1,1,523.418,224.824,0.667,12.991,0,80,55,1.4,833.375,904.511,1536.243,836.366,65.966,67.401,71.31,67.835,63.773,1.181,1.445,0.242,59.85,47.356,89.668,60.844,62.294,65.747,123.672,108.409,124.072,42.981,56.75,42.787,-10.852,110,110,70.75,69.938,66.625,66.938,0.0,36.969,72,70,1000,200,0.113,210.25,71.563,69.563,0.008,71.688,72.063,69.063,70.125,0.0,28.75,72,70,1000,200,0.033,199.0,75.438,74.063,0.022,71.938,72.438,67.75,69.0,0.0,26.031,72,70,1000,200,0.037,210.25,75.875,74.563,0.024,71.125,71.188,67.0,68.188,0.0,30.641,72,70,1000,200,0.038,211.875,74.063,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.989,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.296,-0.146,-0.017,-0.183,0.0,-0.349,0.523,0.225,0.002,0.004,0.005,0.004
5302008,411,1,1,3,1,100,16.985,100.0,100.0,100.0,1,1,532.785,230.679,0.647,13.282,0,80,55,1.4,828.75,876.256,1563.658,839.295,65.966,66.973,71.31,67.396,63.773,1.166,1.48,0.235,60.88,48.149,89.584,61.65,62.242,65.425,123.23,108.516,123.777,42.981,56.75,42.787,-10.852,110,110,70.75,69.875,66.688,66.938,0.0,36.906,72,70,1000,200,0.11,207.625,71.438,69.563,0.008,71.688,72.0,68.938,70.0,0.0,28.281,72,70,1000,200,0.034,202.875,75.438,74.063,0.022,71.813,72.375,67.75,68.75,0.0,25.984,72,70,1000,200,0.035,204.25,75.875,74.563,0.024,71.0,71.125,67.0,68.188,0.0,31.438,72,70,1000,200,0.034,203.5,74.063,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.034,2.989,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,-0.024,-0.187,0.0,-0.357,0.533,0.231,0.002,0.004,0.005,0.004
5302008,412,1,1,3,1,100,29.225,100.0,100.0,100.0,1,1,550.35,241.218,0.657,13.166,0,80,55,1.4,817.875,897.778,1592.939,846.619,65.966,66.544,71.202,66.957,63.773,1.25,1.527,0.253,61.845,49.255,89.223,62.311,62.281,65.211,122.935,108.516,123.482,42.981,57.379,43.517,-10.852,110,110,70.75,69.813,66.688,67.125,0.0,36.313,72,70,1000,200,0.11,206.875,71.438,69.688,0.008,71.563,71.875,68.938,69.938,0.0,27.938,72,70,1000,200,0.034,204.25,75.5,73.938,0.022,71.813,72.375,67.5,68.688,0.0,25.234,72,70,1000,200,0.036,206.875,75.875,74.563,0.024,71.125,71.125,66.813,67.938,0.0,30.594,72,70,1000,200,0.036,207.25,74.0,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.988,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.025,0.49,0.0,0.978,0.55,0.241,0.002,0.005,0.005,0.004
5302008,413,1,1,3,1,100,40.251,100.0,100.0,100.0,1,1,572.598,245.902,0.626,13.064,0,80,55,1.4,818.625,905.858,1613.092,846.619,65.646,66.223,71.202,66.518,62.794,1.295,1.623,0.257,62.611,49.777,84.246,62.944,62.268,64.997,122.935,108.303,123.186,43.127,65.981,48.985,-10.852,110,110,70.75,69.75,66.375,66.75,0.0,36.344,72,70,1000,200,0.107,205.0,71.438,69.563,0.008,71.688,71.75,68.625,69.563,0.0,27.0,72,70,1000,200,0.036,208.375,75.438,73.938,0.022,71.813,72.375,67.313,68.438,0.0,25.453,72,70,1000,200,0.034,203.875,75.875,74.563,0.024,71.125,71.063,66.625,67.875,0.0,29.625,72,70,1000,200,0.037,210.625,74.0,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.989,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.011,3.349,0.0,10.605,0.573,0.246,0.002,0.005,0.005,0.004
5302008,414,1,1,3,1,100,45.775,100.0,100.0,100.0,1,1,570.256,247.073,0.605,12.904,0,80,55,1.4,823.625,903.164,1613.092,851.016,63.62,66.009,71.093,66.298,58.659,1.33,1.637,0.26,62.878,50.173,71.624,62.685,62.23,64.782,123.304,108.409,122.817,42.981,58.113,49.496,-10.852,110,110,71.0,69.688,64.375,65.75,0.0,35.469,72,70,1000,200,0.11,207.75,71.563,69.563,0.008,71.688,71.75,68.25,69.438,0.0,27.813,72,70,1000,200,0.033,198.25,75.438,74.063,0.022,71.813,72.313,66.563,68.125,0.0,24.75,72,70,1000,200,0.036,206.75,75.875,74.563,0.024,71.0,71.063,65.313,67.375,0.0,29.813,72,70,1000,200,0.035,207.0,74.063,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.986,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.02,5.556,0.0,11.651,0.57,0.247,0.002,0.004,0.005,0.004
5302008,415,1,1,3,1,100,47.913,100.0,100.0,100.0,1,1,574.94,250.585,0.573,12.846,0,80,55,1.4,819.25,907.205,1649.778,855.413,60.954,65.688,70.985,65.969,54.416,1.349,1.608,0.264,63.316,50.521,71.151,61.995,62.191,64.675,124.115,108.303,122.522,42.981,54.337,48.11,-10.852,110,110,70.688,69.563,62.375,64.438,0.0,36.0,72,70,1000,200,0.104,201.0,71.563,69.563,0.008,71.563,71.563,67.313,69.188,0.0,26.906,72,70,1000,200,0.036,203.375,75.438,74.063,0.022,71.813,72.25,65.0,67.438,0.0,24.25,72,70,1000,200,0.036,207.25,75.938,74.563,0.024,71.0,71.063,63.469,66.563,0.0,30.0,72,70,1000,200,0.034,204.75,74.0,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.986,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.058,5.802,0.0,9.131,0.575,0.251,0.002,0.004,0.005,0.004
5302008,416,1,1,3,1,100,48.983,100.0,100.0,100.0,1,1,569.085,250.585,0.553,12.788,0,80,55,1.4,802.125,854.766,1622.258,798.34,58.715,65.581,70.985,65.749,51.587,1.383,1.633,0.26,63.533,50.826,73.208,61.161,62.165,64.461,125.221,108.303,122.374,43.127,53.393,47.892,-10.852,110,110,70.563,69.438,60.813,63.094,0.0,36.0,72,70,1000,200,0.103,201.0,71.438,69.563,0.008,71.563,71.563,66.625,68.625,0.0,27.547,72,70,1000,200,0.032,200.5,75.438,73.938,0.022,71.688,72.188,63.906,66.75,0.0,25.313,72,70,1000,200,0.032,196.0,75.875,74.563,0.024,70.938,71.0,62.0,65.625,0.0,30.828,72,70,1000,200,0.032,195.875,74.063,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.988,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,0.093,5.936,0.0,8.444,0.569,0.251,0.002,0.005,0.005,0.004
5302008,417,1,1,3,1,100,49.616,100.0,100.0,100.0,1,1,565.572,250.585,0.521,12.759,0,80,55,1.4,802.125,852.083,1631.428,817.342,57.542,65.367,70.877,65.53,49.955,1.375,1.669,0.264,63.543,50.861,75.905,60.384,62.191,64.354,126.254,108.09,122.448,43.199,53.288,47.965,-10.852,110,110,70.688,69.188,59.813,62.094,0.0,36.063,72,70,1000,200,0.103,200.375,71.438,69.688,0.008,71.438,71.438,65.938,68.188,0.0,27.734,72,70,1000,200,0.032,196.625,75.5,73.938,0.022,71.5,72.063,62.969,66.063,0.0,24.906,72,70,1000,200,0.033,198.125,75.875,74.563,0.024,70.938,71.063,60.938,64.813,0.0,30.328,72,70,1000,200,0.033,198.625,74.063,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.032,2.986,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.109,6.027,0.0,8.427,0.566,0.251,0.002,0.005,0.005,0.004
5302008,418,1,1,3,1,100,49.743,100.0,100.0,100.0,1,1,579.624,252.927,0.49,12.744,0,80,55,1.4,791.75,870.88,1633.262,817.342,56.689,65.26,70.66,65.31,49.084,1.356,1.676,0.257,63.723,50.967,77.768,59.608,62.139,64.247,127.065,108.196,122.743,42.909,53.078,47.746,-10.852,110,110,70.5,68.938,58.906,61.188,0.0,35.813,72,70,1000,200,0.104,201.625,71.438,69.563,0.008,71.438,71.313,65.375,67.563,0.0,26.422,72,70,1000,200,0.036,206.5,75.438,74.063,0.022,71.375,72.0,62.188,65.313,0.0,25.047,72,70,1000,200,0.032,196.625,75.875,74.563,0.024,70.813,71.0,60.281,63.813,0.0,29.813,72,70,1000,200,0.034,202.375,74.0,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.98,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.112,6.062,0.0,8.543,0.58,0.253,0.002,0.004,0.005,0.004
5302008,419,1,1,3,1,100,49.772,100.0,100.0,100.0,1,1,574.94,252.927,0.469,12.686,0,80,55,1.4,799.75,838.672,1644.272,818.804,55.836,65.152,70.552,65.2,48.54,1.391,1.683,0.271,63.997,51.105,79.13,59.004,62.126,64.247,127.876,108.196,123.334,43.054,52.869,47.746,-10.852,110,110,70.5,68.75,58.219,60.5,0.0,35.563,72,70,1000,200,0.104,202.625,71.438,69.563,0.008,71.375,71.25,64.875,67.063,0.0,27.703,72,70,1000,200,0.032,196.875,75.438,73.938,0.022,71.313,71.875,61.594,64.688,0.0,24.734,72,70,1000,200,0.033,198.875,75.875,74.438,0.024,70.688,70.875,59.531,63.281,0.0,30.781,72,70,1000,200,0.032,195.875,74.0,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.983,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.108,6.064,0.0,8.249,0.575,0.253,0.002,0.005,0.005,0.004
5302008,420,1,1,3,1,100,49.21,100.0,100.0,100.0,1,1,578.453,252.927,0.469,12.729,0,80,55,1.4,797.5,865.507,1635.097,834.902,55.303,65.045,70.443,64.981,48.323,1.364,1.655,0.257,63.982,51.16,80.632,58.457,62.152,64.139,128.393,107.984,123.851,43.127,52.764,47.746,-10.852,110,110,70.375,68.563,57.719,59.906,0.0,35.5,72,70,1000,200,0.104,202.125,71.438,69.688,0.008,71.375,71.125,64.25,66.75,0.0,26.453,72,70,1000,200,0.035,207.625,75.438,73.938,0.022,71.188,71.813,61.188,64.125,0.0,24.172,72,70,1000,200,0.035,202.375,75.875,74.438,0.024,70.5,70.75,59.063,62.688,0.0,30.219,72,70,1000,200,0.033,199.375,74.0,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.983,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.104,6.101,0.0,8.148,0.578,0.253,0.002,0.005,0.005,0.004
5302008,421,1,1,3,1,100,48.688,100.0,100.0,100.0,1,1,583.136,252.927,0.448,12.686,0,80,55,1.4,793.625,862.821,1640.601,823.193,54.983,64.938,70.335,64.981,48.214,1.394,1.676,0.271,64.119,51.174,81.772,58.141,62.08,64.139,128.835,107.877,124.515,43.127,52.973,47.819,-10.852,110,110,70.188,68.375,57.406,59.281,0.0,35.219,72,70,1000,200,0.104,202.875,71.438,69.688,0.008,71.375,71.063,63.844,66.313,0.0,27.844,72,70,1000,200,0.032,196.125,75.438,74.063,0.022,71.063,71.625,60.656,63.594,0.0,23.828,72,70,1000,200,0.036,205.625,75.875,74.438,0.024,70.375,70.563,58.563,62.125,0.0,30.813,72,70,1000,200,0.032,196.375,74.0,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.983,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,0.001,0.092,6.045,0.0,8.249,0.583,0.253,0.002,0.004,0.005,0.004
5302008,422,1,1,3,1,100,47.832,100.0,100.0,100.0,1,1,596.017,252.927,0.438,12.7,0,80,55,1.4,807.375,865.507,1657.122,830.51,54.663,64.831,70.226,64.871,48.105,1.413,1.694,0.275,64.102,51.232,82.745,57.882,62.08,64.032,129.204,107.877,125.106,42.545,52.973,47.6,-10.852,110,110,70.188,68.188,57.0,58.906,0.0,35.063,72,70,1000,200,0.105,202.375,71.375,69.688,0.008,71.188,71.0,63.5,65.75,0.0,26.813,72,70,1000,200,0.035,203.125,75.438,73.938,0.022,70.875,71.438,60.219,63.063,0.0,23.828,72,70,1000,200,0.035,207.125,75.875,74.438,0.024,70.313,70.438,58.313,61.688,0.0,29.734,72,70,1000,200,0.035,203.75,74.0,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.986,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.084,6.156,0.0,8.898,0.596,0.253,0.002,0.005,0.005,0.004
5302008,423,1,1,3,1,100,46.656,100.0,100.0,100.0,1,1,590.162,254.098,0.438,12.759,0,80,55,1.4,807.375,837.331,1646.107,802.723,54.45,64.831,70.118,64.761,47.996,1.429,1.704,0.275,64.116,51.321,82.55,57.623,62.08,63.925,129.425,107.771,125.623,42.255,52.659,47.235,-10.852,110,110,69.938,68.063,56.5,58.375,1.433,34.813,72,70,1000,200,0.105,203.125,71.563,69.688,0.008,71.063,71.0,62.938,65.25,0.0,27.719,72,70,1000,200,0.032,196.875,75.438,73.938,0.022,70.688,71.438,59.719,62.688,0.0,25.391,72,70,1000,200,0.031,194.25,75.875,74.438,0.024,70.313,70.25,57.844,61.188,0.0,30.625,72,70,1000,200,0.032,197.875,74.0,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.983,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.077,6.107,0.0,8.808,0.59,0.254,0.002,0.005,0.005,0.004
5302008,424,1,1,3,1,100,45.102,100.0,100.0,100.0,1,1,591.333,251.756,0.417,12.686,0,80,55,1.4,791.125,850.741,1636.932,811.492,54.023,64.724,69.901,64.651,47.67,1.402,1.672,0.271,64.221,51.364,82.939,57.45,62.08,63.818,129.72,107.664,126.14,42.182,52.554,47.09,-10.852,110,110,69.875,67.938,56.344,57.906,4.184,34.5,72,70,1000,200,0.105,203.75,71.563,69.563,0.008,70.938,71.0,62.656,65.063,0.0,26.922,72,70,1000,200,0.034,205.625,75.438,73.938,0.022,70.813,71.375,59.438,62.281,0.0,25.156,72,70,1000,200,0.032,195.5,75.875,74.563,0.024,70.25,70.125,57.406,60.813,0.0,30.703,72,70,1000,200,0.033,198.375,74.0,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.983,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.068,6.003,0.0,8.631,0.591,0.252,0.002,0.005,0.005,0.004
5302008,425,1,1,3,1,100,43.079,100.0,100.0,100.0,1,1,583.136,254.098,0.406,12.686,0,80,55,1.4,809.0,834.651,1636.932,814.417,53.704,64.617,69.793,64.541,47.561,1.36,1.662,0.279,64.28,51.404,83.579,57.163,62.042,63.818,130.015,107.877,126.731,42.182,52.449,47.163,-10.852,110,110,69.938,67.813,55.906,57.594,1.476,34.313,72,70,1000,200,0.105,203.375,71.563,69.563,0.008,70.875,70.875,62.219,64.688,0.0,27.813,72,70,1000,200,0.032,196.375,75.438,73.938,0.022,70.625,71.188,58.969,61.781,0.0,24.828,72,70,1000,200,0.033,197.375,75.875,74.438,0.024,70.125,70.0,57.188,60.344,0.0,29.859,72,70,1000,200,0.034,203.125,74.0,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.979,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.06,6.155,0.0,8.759,0.583,0.254,0.002,0.005,0.005,0.004
5302008,426,1,1,3,1,100,41.234,100.0,100.0,100.0,1,1,597.188,252.927,0.406,12.686,0,80,55,1.4,796.75,872.224,1640.601,846.619,53.49,64.51,69.793,64.432,47.452,1.387,1.711,0.279,64.278,51.45,83.913,57.163,62.042,63.711,130.089,107.771,126.952,42.109,52.344,47.017,-10.852,110,110,69.875,67.625,55.594,57.313,7.113,34.156,72,70,1000,200,0.105,202.875,71.438,69.688,0.008,70.75,70.75,61.906,64.375,0.0,26.297,72,70,1000,200,0.036,208.5,75.313,73.938,0.022,70.625,70.875,58.656,61.344,0.0,23.875,72,70,1000,200,0.036,205.375,75.875,74.563,0.024,69.938,69.875,56.813,60.031,2.625,30.578,72,70,1000,200,0.032,197.75,74.0,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.032,2.984,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.057,6.083,0.0,8.631,0.597,0.253,0.002,0.004,0.005,0.004
5302008,427,1,1,3,1,100,39.009,100.0,100.0,100.0,1,1,584.307,245.902,0.417,12.671,0,80,55,1.4,792.25,823.934,1558.172,815.879,53.277,64.403,69.685,64.322,47.452,1.383,1.655,0.29,64.25,51.397,84.413,56.962,62.016,63.711,130.31,107.664,127.248,42.037,52.344,46.579,-10.852,110,110,69.813,67.563,55.406,57.0,7.172,35.188,72,70,1000,200,0.098,195.375,71.563,69.688,0.008,70.563,70.688,61.5,63.875,0.0,27.641,72,70,1000,200,0.033,197.625,75.438,73.938,0.022,70.625,70.688,58.344,61.031,0.0,25.313,72,70,1000,200,0.032,195.625,75.813,74.438,0.024,69.813,69.813,56.531,59.656,6.434,30.469,72,70,1000,200,0.033,199.375,74.0,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.981,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.056,5.584,0.0,7.978,0.584,0.246,0.002,0.005,0.005,0.004
5302008,428,1,1,3,1,100,36.822,100.0,100.0,100.0,1,1,593.675,248.244,0.406,12.7,0,80,55,1.4,792.25,845.376,1567.316,820.267,53.17,64.403,69.468,64.322,47.561,1.417,1.704,0.29,64.307,51.405,85.219,56.962,61.99,63.603,130.458,107.558,127.617,41.819,52.973,46.288,-10.852,110,110,69.625,67.5,55.094,56.688,13.773,34.75,72,70,1000,200,0.102,200.5,71.438,69.688,0.008,70.438,70.625,61.25,63.625,0.0,27.813,72,70,1000,200,0.032,197.375,75.438,73.938,0.022,70.5,70.563,58.031,60.75,0.0,24.375,72,70,1000,200,0.035,201.875,75.875,74.438,0.024,69.813,69.688,56.406,59.344,8.438,30.219,72,70,1000,200,0.034,201.375,74.0,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.983,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.05,5.088,0.0,7.868,0.594,0.248,0.002,0.005,0.005,0.004
5302008,429,1,1,3,1,100,35.064,100.0,100.0,100.0,1,1,581.965,248.244,0.417,12.817,0,80,55,1.4,795.875,841.353,1554.516,811.492,53.277,64.296,69.36,64.322,47.996,1.402,1.683,0.282,64.252,51.399,86.053,56.99,61.938,63.603,130.827,107.558,127.912,41.819,53.288,45.996,-10.867,110,110,69.625,67.438,55.094,56.594,13.898,34.281,72,70,1000,200,0.105,202.625,71.563,69.688,0.008,70.438,70.5,61.063,63.313,0.0,27.938,72,70,1000,200,0.032,197.75,75.438,73.938,0.022,70.313,70.625,57.844,60.5,0.0,25.078,72,70,1000,200,0.032,199.125,75.813,74.438,0.024,69.75,69.563,56.156,59.063,8.508,30.344,72,70,1000,200,0.033,200.125,74.0,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.983,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.052,4.668,0.0,7.422,0.582,0.248,0.002,0.005,0.005,0.004
5302008,430,1,1,3,1,100,33.363,100.0,100.0,100.0,1,1,583.136,250.585,0.427,12.933,0,80,55,1.4,810.375,833.311,1583.785,820.267,53.384,64.189,69.36,64.102,48.432,1.383,1.687,0.279,64.219,51.4,87.277,56.933,61.912,63.603,130.974,107.771,128.134,41.746,54.022,45.777,-10.852,110,110,69.5,67.438,55.219,56.469,17.828,34.156,72,70,1000,200,0.105,202.375,71.438,69.563,0.008,70.313,70.375,60.781,63.0,0.0,27.219,72,70,1000,200,0.034,201.5,75.438,73.938,0.022,70.313,70.438,57.656,60.156,0.0,25.094,72,70,1000,200,0.032,196.625,75.813,74.438,0.024,69.75,69.438,56.156,58.875,8.594,30.406,72,70,1000,200,0.033,200.0,74.0,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.032,2.983,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.296,0.001,0.052,4.247,0.0,7.228,0.583,0.251,0.002,0.005,0.005,0.004
5302008,431,1,1,3,1,100,31.847,100.0,100.0,100.0,1,1,587.82,249.414,0.396,12.991,0,80,55,1.4,810.375,837.331,1572.804,821.73,53.49,64.082,69.251,63.992,48.867,1.413,1.697,0.286,64.265,51.43,88.0,57.077,61.912,63.496,131.122,107.664,128.429,41.673,54.442,45.558,-10.852,110,110,69.5,67.25,55.219,56.406,20.875,34.0,72,70,1000,200,0.104,202.375,71.438,69.563,0.008,70.313,70.313,60.594,62.813,0.0,27.938,72,70,1000,200,0.032,196.625,75.313,73.938,0.022,70.188,70.438,57.469,59.938,0.0,24.375,72,70,1000,200,0.035,201.625,75.813,74.438,0.024,69.625,69.438,56.156,58.875,13.391,30.391,72,70,1000,200,0.033,199.75,74.0,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.983,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,0.045,3.953,0.0,6.997,0.588,0.249,0.002,0.004,0.005,0.004
5302008,432,1,1,3,1,100,30.468,100.0,100.0,100.0,1,1,584.307,249.414,0.386,13.093,0,80,55,1.4,789.25,834.651,1570.975,802.723,53.597,64.082,69.143,63.992,49.193,1.421,1.726,0.282,64.277,51.407,88.667,57.307,61.873,63.389,131.269,107.451,128.503,41.528,54.862,45.194,-10.852,110,110,69.375,67.063,55.281,56.469,21.047,35.25,72,70,1000,200,0.097,194.0,74.563,69.563,0.139,70.313,70.188,60.469,62.625,0.0,27.047,72,70,1000,200,0.034,205.5,75.313,73.938,0.022,70.188,70.313,57.469,59.844,0.0,25.375,72,70,1000,200,0.032,195.125,75.875,74.438,0.024,69.625,69.25,56.156,58.563,13.523,30.359,72,70,1000,200,0.033,200.25,74.0,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.032,2.981,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,0.001,0.045,3.6,0.0,6.655,0.584,0.249,0.102,0.004,0.005,0.004
5302008,433,1,1,3,1,100,29.778,100.0,100.0,100.0,1,1,586.649,249.414,0.386,13.093,0,80,55,1.4,789.25,831.971,1570.975,820.267,53.917,63.975,69.034,63.992,49.846,1.425,1.633,0.282,64.289,51.506,89.668,57.594,61.847,63.389,131.49,107.664,128.651,41.382,55.491,44.975,-10.852,110,110,69.375,67.0,55.406,58.188,21.25,34.406,72,70,1000,200,0.104,201.5,74.563,64.125,0.228,70.313,70.125,60.25,62.344,0.0,27.609,72,70,1000,200,0.033,198.25,75.313,73.75,0.022,70.188,70.25,57.656,59.844,0.0,24.906,72,70,1000,200,0.033,197.625,75.813,74.563,0.024,69.5,69.25,56.25,58.563,13.68,30.391,72,70,1000,200,0.033,199.625,74.0,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.983,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.146,0.001,-0.222,0.001,0.046,3.334,0.0,6.523,0.587,0.249,0.348,0.005,0.004,0.004
5302008,434,1,1,3,1,100,29.4,100.0,100.0,100.0,1,1,584.307,247.073,0.469,12.977,0,80,55,1.4,798.0,834.651,1572.804,829.046,54.023,63.975,69.034,63.773,50.281,1.398,1.683,0.282,64.348,51.461,90.001,57.738,61.808,63.389,131.564,107.771,128.798,41.382,56.015,44.829,-10.852,110,110,69.375,67.063,55.594,59.281,21.453,34.25,72,70,1000,200,0.104,201.75,78.75,66.188,0.233,70.313,70.125,60.188,62.219,0.0,27.922,72,70,1000,200,0.032,197.0,75.313,73.75,0.022,70.063,70.0,57.469,59.531,0.0,24.141,72,70,1000,200,0.035,203.375,75.875,74.563,0.024,69.5,69.188,56.531,58.563,17.5,30.297,72,70,1000,200,0.033,200.625,74.313,73.0,0.041,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.983,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.055,3.057,0.0,6.202,0.584,0.247,0.428,0.005,0.005,0.008
5302008,435,1,1,3,1,100,29.012,100.0,100.0,100.0,1,1,580.794,249.414,0.678,12.933,0,80,55,1.4,795.875,845.376,1567.316,831.974,54.237,63.868,69.034,63.773,50.608,1.379,1.637,0.275,64.325,51.438,90.196,57.997,61.711,63.282,131.933,107.558,129.094,41.164,56.015,44.61,-10.852,110,110,69.313,67.125,55.688,60.281,21.656,34.125,72,70,1000,200,0.104,201.5,81.625,68.25,0.247,70.313,70.063,60.063,62.0,0.0,26.438,72,70,1000,200,0.036,209.375,75.313,73.75,0.022,70.063,69.75,57.469,59.469,0.0,25.328,72,70,1000,200,0.031,196.625,75.875,74.438,0.024,69.625,69.125,56.531,58.563,17.656,30.438,72,70,1000,200,0.033,199.25,77.938,73.0,0.044,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.983,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.079,3.001,0.0,6.18,0.581,0.249,0.482,0.005,0.005,0.032
5302008,436,1,1,3,1,100,28.624,100.0,100.0,100.0,1,1,583.136,250.585,0.772,12.875,0,80,55,1.4,807.625,830.631,1578.294,810.031,54.557,63.761,68.926,63.663,50.825,1.417,1.665,0.293,64.368,51.466,90.307,58.141,61.776,63.282,132.376,107.771,129.906,41.092,56.12,44.61,-10.852,110,110,69.5,67.188,55.813,61.313,18.984,33.969,72,70,1000,200,0.104,201.75,83.5,70.25,0.279,70.25,69.938,59.969,61.813,0.0,27.656,72,70,1000,200,0.033,197.75,75.313,73.75,0.022,70.063,69.625,57.656,59.469,0.0,24.797,72,70,1000,200,0.033,197.875,75.875,74.438,0.024,69.5,69.125,56.531,58.781,23.563,30.234,72,70,1000,200,0.033,200.875,79.125,72.438,0.064,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.983,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,0.077,3.014,0.0,6.281,0.583,0.251,0.54,0.005,0.005,0.063
5302008,437,1,1,3,1,100,28.411,100.0,100.0,100.0,1,1,581.965,248.244,0.814,12.904,0,80,55,1.4,789.125,815.902,1569.145,804.184,54.663,63.761,68.926,63.663,50.825,1.394,1.655,0.282,64.323,51.465,90.029,58.342,61.724,63.282,132.744,107.771,130.423,41.019,56.33,44.319,-10.852,110,110,69.375,67.313,55.813,62.094,22.016,35.469,72,70,1000,200,0.095,192.75,84.375,72.063,0.274,70.25,69.938,59.969,61.719,0.0,27.953,72,70,1000,200,0.032,197.0,75.313,73.75,0.022,70.0,69.625,57.656,59.469,0.0,25.375,72,70,1000,200,0.032,195.5,75.813,74.438,0.024,69.5,69.0,56.531,58.938,23.734,30.313,72,70,1000,200,0.033,200.125,78.813,66.313,0.075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.983,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.076,2.781,0.0,5.905,0.582,0.248,0.492,0.005,0.005,0.137
5302008,438,1,1,3,1,100,28.266,100.0,100.0,100.0,1,1,587.82,249.414,0.845,12.831,0,80,55,1.4,808.875,834.651,1567.316,814.417,54.77,63.654,69.034,63.553,51.043,1.394,1.676,0.279,64.443,51.511,90.446,58.543,61.711,63.175,133.334,107.664,131.014,40.946,56.33,44.319,-10.852,110,110,69.625,67.375,55.906,62.5,15.539,34.375,72,70,1000,200,0.103,201.25,84.688,72.625,0.222,70.25,69.813,59.656,61.719,0.0,27.031,72,70,1000,200,0.034,202.0,75.313,73.75,0.022,70.0,69.625,57.656,59.344,0.0,24.688,72,70,1000,200,0.033,199.375,75.813,74.438,0.024,69.5,69.0,56.531,59.344,23.922,30.219,72,70,1000,200,0.033,201.125,80.0,62.438,0.075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.981,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.076,2.813,0.0,6.002,0.588,0.249,0.391,0.005,0.005,0.192
5302008,439,1,1,3,1,100,27.995,100.0,100.0,100.0,1,1,584.307,251.756,0.845,12.889,0,80,55,1.4,808.875,856.109,1596.602,826.119,54.77,63.761,69.143,63.553,50.934,1.372,1.729,0.275,64.421,51.519,90.168,58.745,61.685,63.068,133.777,107.771,131.457,40.728,56.435,44.173,-10.852,110,110,69.625,67.5,55.906,62.375,15.68,34.281,72,70,1000,200,0.104,201.125,84.625,72.25,0.234,70.125,69.688,59.656,61.531,0.0,27.938,72,70,1000,200,0.032,196.0,75.313,73.75,0.022,69.938,69.5,57.469,59.344,2.617,23.641,72,70,1000,200,0.035,209.375,75.813,74.438,0.024,69.5,68.938,56.531,59.656,18.391,30.281,72,70,1000,200,0.033,200.25,82.313,61.281,0.075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.981,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,0.075,2.827,0.0,6.158,0.584,0.252,0.422,0.005,0.005,0.23
5302008,440,1,1,3,1,100,27.753,100.0,100.0,100.0,1,1,583.136,247.073,0.845,12.875,0,80,55,1.4,807.125,826.613,1561.829,802.723,54.77,63.654,69.034,63.443,51.152,1.375,1.694,0.286,64.395,51.54,90.224,58.831,61.685,63.068,134.662,107.877,131.973,40.583,56.435,44.027,-10.852,110,110,69.625,67.563,55.906,62.375,15.789,34.219,72,70,1000,200,0.104,201.25,84.625,72.25,0.175,70.0,69.438,59.563,61.406,1.046,27.0,72,70,1000,200,0.035,202.25,75.313,73.75,0.022,70.0,69.375,57.469,59.25,2.637,25.078,72,70,1000,200,0.032,196.625,75.813,74.438,0.024,69.5,69.0,56.594,59.906,18.563,30.391,72,70,1000,200,0.033,199.25,83.688,61.656,0.075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.977,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.085,2.797,0.0,6.15,0.583,0.247,0.316,0.005,0.005,0.241
5302008,441,1,1,3,1,100,27.831,100.0,100.0,100.0,1,1,588.991,248.244,0.803,12.846,0,80,55,1.4,796.5,861.478,1578.294,831.974,54.876,63.547,69.034,63.443,51.152,1.391,1.711,0.286,64.438,51.567,90.168,59.061,61.698,62.96,135.252,107.984,132.49,40.583,56.33,43.881,-10.852,110,110,69.813,67.625,55.906,62.281,9.398,34.063,72,70,1000,200,0.104,201.5,84.625,71.313,0.176,70.0,69.375,59.531,61.406,1.057,27.719,72,70,1000,200,0.032,197.625,75.313,73.75,0.022,70.0,69.438,57.469,59.25,0.0,23.453,72,70,1000,200,0.037,209.75,75.875,74.438,0.024,69.5,69.0,56.531,60.125,18.75,30.281,72,70,1000,200,0.033,200.0,84.5,62.25,0.075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.975,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.081,2.69,0.0,5.876,0.589,0.248,0.342,0.005,0.005,0.243
5302008,442,1,1,3,1,100,27.725,100.0,100.0,100.0,1,1,593.675,248.244,0.824,12.86,0,80,55,1.4,798.75,833.311,1561.829,810.031,54.876,63.654,69.143,63.553,51.26,1.417,1.687,0.282,64.419,51.537,90.196,59.205,61.698,63.068,135.694,107.877,133.155,40.51,56.54,43.881,-10.852,110,110,69.813,67.688,56.0,61.969,9.469,34.094,72,70,1000,200,0.104,199.375,84.5,71.0,0.146,70.0,69.313,59.531,61.25,1.063,28.094,72,70,1000,200,0.032,196.0,75.25,73.75,0.022,69.938,69.375,57.469,59.0,2.668,25.063,72,70,1000,200,0.032,196.5,75.813,74.438,0.024,69.5,69.063,56.594,60.219,24.641,30.266,72,70,1000,200,0.033,200.125,85.063,63.0,0.075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.98,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.075,2.704,0.0,6.012,0.594,0.248,0.288,0.005,0.005,0.241
5302008,443,1,1,3,1,100,28.133,100.0,100.0,100.0,1,1,583.136,249.414,0.835,12.817,0,80,55,1.4,797.125,857.451,1583.785,831.974,55.09,63.654,69.143,63.443,51.152,1.375,1.701,0.282,64.449,51.548,90.029,59.234,61.646,62.96,136.063,108.09,133.746,40.365,56.435,43.808,-10.852,110,110,69.813,67.75,55.906,61.688,9.516,35.031,72,70,1000,200,0.098,197.125,84.375,70.25,0.117,70.0,69.25,59.531,61.156,1.072,27.453,72,70,1000,200,0.033,199.375,75.313,73.75,0.022,69.938,69.25,57.469,59.0,0.0,23.938,72,70,1000,200,0.036,205.875,75.813,74.438,0.024,69.5,69.063,56.531,60.531,19.078,30.547,72,70,1000,200,0.033,198.25,85.688,63.375,0.075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.98,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.296,0.001,0.069,2.746,0.0,6.12,0.583,0.249,0.241,0.005,0.005,0.244
5302008,444,1,1,3,1,100,28.145,100.0,100.0,100.0,1,1,584.307,247.073,0.824,12.889,0,80,55,1.4,795.75,837.331,1589.277,812.955,55.09,63.654,69.143,63.553,51.369,1.398,1.683,0.29,64.457,51.541,89.974,59.32,61.672,63.068,136.137,108.196,134.263,40.365,56.33,43.735,-10.852,110,110,69.875,67.75,56.0,61.313,6.707,34.156,72,70,1000,200,0.104,202.25,84.375,69.0,0.112,70.0,69.313,59.406,61.0,1.087,27.797,72,70,1000,200,0.032,197.625,75.313,73.75,0.022,70.0,69.188,57.375,59.0,2.705,25.188,72,70,1000,200,0.032,196.125,75.813,74.438,0.024,69.5,69.063,56.531,60.656,19.25,30.297,72,70,1000,200,0.033,200.375,86.25,63.906,0.075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.981,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.055,2.721,0.0,6.024,0.584,0.247,0.251,0.005,0.005,0.244
5302008,445,1,1,3,1,100,27.863,100.0,100.0,100.0,1,1,591.333,251.756,0.814,12.817,0,80,55,1.4,795.75,838.672,1581.954,820.267,54.983,63.654,69.143,63.443,51.152,1.402,1.719,0.282,64.482,51.602,89.946,59.493,61.633,62.96,135.916,108.303,134.632,40.147,56.435,43.662,-10.852,110,110,69.813,67.75,55.906,60.938,9.625,34.0,72,70,1000,200,0.104,202.375,84.188,68.0,0.112,70.0,69.25,59.25,61.0,1.104,27.922,72,70,1000,200,0.033,198.125,75.25,73.75,0.022,69.938,69.188,57.375,58.844,2.729,24.047,72,70,1000,200,0.035,204.625,75.625,74.438,0.024,69.5,69.125,56.531,60.719,19.422,30.328,72,70,1000,200,0.033,200.25,86.625,64.375,0.075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.032,2.983,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.038,2.766,0.0,6.249,0.591,0.252,0.265,0.005,0.004,0.243
5302008,446,1,1,3,1,100,27.787,100.0,100.0,100.0,1,1,585.478,248.244,0.814,12.817,0,80,55,1.4,801.5,825.273,1578.294,802.723,54.983,63.547,69.034,63.334,51.26,1.425,1.658,0.279,64.5,51.604,89.918,59.579,61.659,63.068,135.768,108.303,134.927,40.147,56.33,43.59,-10.852,110,110,69.813,67.688,56.0,60.938,9.688,34.656,72,70,1000,200,0.1,197.0,84.188,67.375,0.112,70.0,69.188,59.063,60.938,0.0,27.281,72,70,1000,200,0.034,200.875,75.25,73.75,0.022,69.688,69.125,57.25,58.906,2.77,25.234,72,70,1000,200,0.032,196.0,75.813,74.313,0.024,69.5,69.063,56.406,60.719,19.578,30.328,72,70,1000,200,0.033,199.875,86.938,64.563,0.075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.983,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.025,2.727,0.0,6.121,0.585,0.248,0.275,0.005,0.005,0.245
5302008,447,1,1,3,1,100,27.477,100.0,100.0,100.0,1,1,594.846,249.414,0.793,12.86,0,80,55,1.4,788.75,838.672,1578.294,817.342,54.876,63.547,69.034,63.334,51.043,1.402,1.637,0.282,64.492,51.596,89.64,59.636,61.62,63.068,135.473,108.516,135.001,40.074,56.435,43.517,-10.852,110,110,69.813,67.688,55.906,61.188,9.758,34.813,72,70,1000,200,0.1,199.0,84.375,67.438,0.143,70.0,69.125,59.063,60.813,1.119,27.859,72,70,1000,200,0.032,197.625,75.25,73.75,0.022,69.688,69.0,57.375,58.906,11.32,25.359,72,70,1000,200,0.032,196.75,75.813,74.438,0.024,69.625,69.125,56.406,60.719,16.078,30.172,72,70,1000,200,0.033,201.125,87.188,64.875,0.075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.983,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,0.014,2.706,0.0,6.142,0.595,0.249,0.353,0.005,0.005,0.244
5302008,448,1,1,3,1,100,27.575,100.0,100.0,100.0,1,1,594.846,250.585,0.793,12.889,0,80,55,1.4,806.5,846.717,1576.464,824.656,54.983,63.439,68.926,63.334,51.152,1.36,1.679,0.282,64.447,51.569,89.696,59.723,61.62,63.068,135.104,108.409,134.927,39.929,56.33,43.371,-10.852,110,110,69.813,67.688,55.906,61.313,16.359,34.406,72,70,1000,200,0.103,201.0,84.375,68.375,0.174,70.0,69.063,58.969,60.625,1.129,26.281,72,70,1000,200,0.036,209.75,75.313,73.75,0.022,69.688,68.938,57.25,58.844,11.422,24.5,72,70,1000,200,0.034,201.625,75.625,74.313,0.024,69.5,69.125,56.406,60.813,19.875,30.453,72,70,1000,200,0.033,198.875,87.438,64.938,0.075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.981,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.005,2.705,0.0,6.154,0.595,0.251,0.406,0.005,0.005,0.246
5302008,449,1,1,3,1,100,27.234,100.0,100.0,100.0,1,1,591.333,248.244,0.918,12.831,0,80,55,1.4,806.5,827.952,1569.145,815.879,54.876,63.654,69.034,63.224,51.152,1.387,1.711,0.271,64.53,51.573,89.89,59.694,61.581,63.068,134.957,108.516,134.706,39.929,56.225,43.152,-10.852,110,110,69.813,67.625,55.906,61.375,9.922,34.125,72,70,1000,200,0.104,202.375,84.375,69.438,0.171,69.875,69.0,58.906,60.531,4.926,27.766,72,70,1000,200,0.032,197.125,75.25,73.625,0.022,69.625,68.875,57.25,58.844,13.359,25.266,72,70,1000,200,0.032,196.5,75.625,74.313,0.024,69.5,69.125,56.25,60.813,20.047,30.344,72,70,1000,200,0.033,200.125,87.5,65.063,0.075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.034,2.977,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.009,2.538,0.0,5.736,0.591,0.248,0.373,0.005,0.005,0.245
5302008,450,1,1,3,1,100,27.392,100.0,100.0,100.0,1,1,594.846,249.414,1.012,12.846,0,80,55,1.4,795.5,835.991,1587.446,821.73,54.983,63.547,69.143,63.224,51.369,1.394,1.719,0.282,64.466,51.623,90.085,59.838,61.62,63.068,135.104,108.622,134.41,39.856,56.435,43.152,-10.852,110,110,69.813,67.75,56.0,61.5,9.984,34.094,72,70,1000,200,0.104,201.75,84.375,69.875,0.145,69.875,68.938,58.906,60.531,4.969,27.719,72,70,1000,200,0.032,200.0,75.25,73.75,0.022,69.688,68.875,57.25,58.844,11.648,24.094,72,70,1000,200,0.035,205.125,75.625,74.313,0.024,69.5,69.125,56.406,60.813,16.547,30.344,72,70,1000,200,0.033,200.125,87.813,65.313,0.075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.977,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.027,2.554,0.0,5.873,0.595,0.249,0.307,0.005,0.005,0.246
5302008,451,1,1,3,1,100,27.149,100.0,100.0,100.0,1,1,596.017,248.244,0.991,12.889,0,80,55,1.4,810.625,838.672,1576.464,811.492,54.876,63.439,69.034,63.224,51.369,1.421,1.715,0.275,64.478,51.639,90.029,59.953,61.581,63.068,135.473,108.835,134.189,39.711,56.435,43.079,-10.852,110,110,69.813,67.75,56.0,61.375,10.047,33.969,72,70,1000,200,0.104,201.875,84.188,69.438,0.146,69.875,68.938,58.906,60.531,8.813,27.406,72,70,1000,200,0.033,199.0,75.25,73.625,0.022,69.625,68.875,57.375,58.844,13.594,25.125,72,70,1000,200,0.032,197.125,75.625,74.313,0.024,69.625,69.188,56.406,60.813,16.703,30.297,72,70,1000,200,0.033,200.125,88.0,65.313,0.075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.979,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.296,0.001,0.048,2.596,0.0,6.022,0.596,0.248,0.314,0.005,0.005,0.248
5302008,452,1,1,3,1,100,27.402,100.0,100.0,100.0,1,1,590.162,252.927,0.96,12.817,0,80,55,1.4,791.75,831.971,1560.001,791.037,54.983,63.654,69.034,63.443,51.369,1.425,1.623,0.282,64.485,51.575,89.918,59.924,61.607,63.282,136.211,109.048,134.336,39.638,56.54,43.079,-10.852,110,110,69.813,67.75,56.0,61.375,10.117,35.375,72,70,1000,200,0.096,192.625,84.188,69.063,0.146,69.75,68.938,58.906,60.438,8.875,27.859,72,70,1000,200,0.032,196.875,75.25,73.625,0.022,69.625,68.875,57.25,58.719,13.719,24.672,72,70,1000,200,0.033,204.25,75.625,74.313,0.024,69.5,69.188,56.406,60.906,20.5,30.438,72,70,1000,200,0.033,199.5,88.063,65.438,0.075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.975,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.146,0.066,2.609,0.0,6.118,0.59,0.253,0.322,0.005,0.005,0.247
5302008,453,1,1,3,1,100,27.685,100.0,100.0,100.0,1,1,596.017,250.585,0.918,12.918,0,80,55,1.4,797.0,833.311,1576.464,823.193,55.09,63.547,68.926,63.334,51.369,1.387,1.733,0.29,64.476,51.572,90.001,59.982,61.53,63.282,136.948,109.048,134.632,39.638,56.54,42.933,-10.852,110,110,69.625,67.75,56.0,61.688,16.734,34.375,72,70,1000,200,0.103,201.0,84.188,69.063,0.182,69.875,68.875,58.781,60.438,8.93,27.172,72,70,1000,200,0.034,204.125,75.063,73.625,0.022,69.625,68.875,57.156,58.719,17.766,24.891,72,70,1000,200,0.033,198.375,75.625,74.25,0.024,69.5,69.125,56.25,60.906,20.656,30.25,72,70,1000,200,0.033,200.75,88.375,65.5,0.075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.977,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.076,2.518,0.0,5.905,0.596,0.251,0.402,0.005,0.005,0.25
5302008,454,1,1,3,1,100,27.735,100.0,100.0,100.0,1,1,587.82,249.414,0.855,12.875,0,80,55,1.4,797.0,831.971,1581.954,810.031,55.09,63.654,69.034,63.443,51.369,1.387,1.648,0.293,64.518,51.593,89.974,60.183,61.555,63.389,137.391,109.261,135.223,39.565,56.435,42.933,-10.852,110,110,69.813,67.75,55.906,61.688,10.344,34.188,72,70,1000,200,0.104,201.625,84.375,70.063,0.183,69.75,68.813,58.781,60.344,5.207,27.609,72,70,1000,200,0.033,198.25,75.063,73.625,0.022,69.625,68.938,57.156,58.844,13.992,25.203,72,70,1000,200,0.032,197.375,75.625,74.313,0.024,69.5,69.25,56.25,60.906,20.813,30.25,72,70,1000,200,0.033,200.75,88.688,65.625,0.075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.971,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.066,2.57,0.0,6.016,0.588,0.249,0.382,0.005,0.005,0.252
5302008,455,1,1,3,1,100,27.533,100.0,100.0,100.0,1,1,585.478,249.414,0.814,12.846,0,80,55,1.4,795.5,845.376,1578.294,808.569,54.983,63.654,68.818,63.443,51.26,1.372,1.633,0.29,64.598,51.615,89.946,60.269,61.607,63.282,137.391,109.367,135.592,39.42,56.33,42.787,-10.852,110,110,69.625,67.688,56.0,61.688,16.938,34.281,72,70,1000,200,0.103,200.75,84.375,70.25,0.168,69.75,68.75,58.688,60.344,9.07,28.0,72,70,1000,200,0.032,198.5,75.063,73.625,0.022,69.625,68.875,57.156,58.625,14.117,23.922,72,70,1000,200,0.036,206.375,75.375,74.313,0.024,69.5,69.188,56.25,60.906,20.984,30.328,72,70,1000,200,0.033,200.125,89.188,65.625,0.075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.974,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.052,2.558,0.0,6.001,0.585,0.249,0.346,0.005,0.004,0.257
5302008,456,1,1,3,1,100,27.563,100.0,100.0,100.0,1,1,598.359,251.756,0.73,12.773,0,80,55,1.4,810.75,834.651,1589.277,814.417,54.983,63.654,68.926,63.443,51.26,1.433,1.662,0.282,64.586,51.672,89.89,60.24,61.711,63.282,137.465,109.474,136.035,39.347,56.54,42.787,-10.852,110,110,69.813,67.688,55.906,61.688,10.5,34.0,72,70,1000,200,0.104,201.875,84.375,70.125,0.161,69.688,68.688,58.438,60.219,12.031,27.328,72,70,1000,200,0.033,199.75,75.063,73.625,0.022,69.625,68.75,57.156,58.625,14.242,24.891,72,70,1000,200,0.033,198.625,75.563,74.313,0.024,69.625,69.188,56.25,61.094,21.156,30.203,72,70,1000,200,0.033,200.875,89.875,65.625,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.974,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.037,2.556,0.0,6.096,0.598,0.252,0.335,0.005,0.004,0.389
5302008,457,1,1,3,1,100,27.854,100.0,100.0,100.0,1,1,587.82,251.756,0.678,12.817,0,80,55,1.4,796.375,829.291,1578.294,802.723,55.09,63.654,68.926,63.443,51.26,1.41,1.63,0.286,64.547,51.687,89.696,60.269,61.633,63.389,137.243,109.58,136.182,39.275,56.435,42.787,-10.852,110,110,69.625,67.688,55.906,61.688,17.094,35.25,72,70,1000,200,0.096,193.75,84.375,70.063,0.157,69.688,68.688,58.438,60.031,12.148,27.703,72,70,1000,200,0.033,197.875,75.063,73.625,0.022,69.5,68.688,57.156,58.625,18.281,25.031,72,70,1000,200,0.033,198.125,75.563,74.313,0.024,69.5,69.125,56.25,61.344,21.313,30.25,72,70,1000,200,0.033,200.125,90.375,66.313,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.975,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.026,2.623,0.0,6.245,0.588,0.252,0.328,0.005,0.004,0.385
5302008,458,1,1,3,1,100,27.359,100.0,100.0,100.0,1,1,599.53,248.244,0.626,12.788,0,80,55,1.4,791.25,838.672,1580.124,817.342,54.983,63.654,68.818,63.334,51.152,1.433,1.697,0.282,64.557,51.658,89.529,60.355,61.633,63.389,137.022,109.793,136.182,39.202,56.33,42.642,-10.852,110,110,69.813,67.625,55.813,61.813,10.672,34.438,72,70,1000,200,0.103,201.125,84.5,70.063,0.185,69.688,68.688,58.438,60.219,12.258,27.891,72,70,1000,200,0.032,197.25,75.063,73.625,0.022,69.5,68.688,57.094,58.625,18.453,25.188,72,70,1000,200,0.033,197.875,75.563,74.313,0.024,69.313,69.188,56.156,61.688,21.484,30.094,72,70,1000,200,0.034,201.25,90.563,66.875,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.975,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,0.001,0.019,2.568,0.0,6.103,0.6,0.248,0.39,0.005,0.004,0.379
5302008,459,1,1,3,1,100,27.498,100.0,100.0,100.0,1,1,591.333,250.585,0.594,12.846,0,80,55,1.4,819.625,853.424,1591.108,821.73,54.983,63.761,69.034,63.443,51.152,1.425,1.694,0.286,64.616,51.677,89.696,60.413,61.659,63.389,136.727,109.899,136.182,39.202,56.225,42.642,-10.852,110,110,69.625,67.625,55.906,61.813,17.297,34.219,72,70,1000,200,0.104,201.75,84.5,70.375,0.184,69.688,68.688,58.438,60.031,12.367,26.781,72,70,1000,200,0.036,204.625,75.063,73.563,0.022,69.5,68.688,56.875,58.625,21.359,24.188,72,70,1000,200,0.035,204.0,75.375,74.313,0.024,69.5,69.188,56.156,61.781,21.641,30.156,72,70,1000,200,0.033,200.5,90.875,67.375,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.974,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.012,2.596,0.0,6.131,0.591,0.251,0.379,0.005,0.004,0.376
5302008,500,1,1,3,1,100,26.933,100.0,100.0,100.0,1,1,588.991,249.414,0.615,12.788,0,80,55,1.4,819.625,837.331,1596.602,804.184,54.77,63.654,68.926,63.443,51.043,1.41,1.672,0.286,64.585,51.698,89.557,60.355,61.594,63.389,136.285,110.006,135.961,39.057,56.225,42.569,-10.852,110,110,69.5,67.625,55.813,61.813,17.422,34.0,72,70,1000,200,0.104,202.25,84.625,70.375,0.19,69.563,68.625,58.344,60.031,12.477,27.563,72,70,1000,200,0.033,198.25,74.938,73.625,0.022,69.5,68.563,57.094,58.438,21.516,24.891,72,70,1000,200,0.033,198.625,75.375,74.25,0.024,69.5,69.188,56.156,61.875,21.813,30.063,72,70,1000,200,0.034,200.75,90.938,67.75,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.972,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.148,-0.072,0.001,-0.222,-0.072,0.008,2.616,0.0,6.231,0.589,0.249,0.395,0.004,0.004,0.371
5302008,501,1,1,3,1,100,27.013,100.0,100.0,100.0,1,1,583.136,249.414,0.855,12.875,0,80,55,1.4,798.375,822.595,1591.108,801.261,54.876,63.654,68.926,63.443,51.043,1.387,1.694,0.286,64.558,51.654,89.418,60.47,61.672,63.389,135.99,109.793,135.813,38.984,56.225,42.35,-10.852,110,110,69.813,67.688,55.813,61.906,11.039,35.031,72,70,1000,200,0.098,194.625,84.625,70.75,0.207,69.563,68.625,58.344,59.938,16.406,28.016,72,70,1000,200,0.032,196.625,74.938,73.625,0.022,69.5,68.563,56.875,58.438,18.953,25.234,72,70,1000,200,0.032,197.25,75.375,74.25,0.024,69.5,69.188,56.156,61.875,21.969,30.109,72,70,1000,200,0.033,199.875,91.063,68.0,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.974,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.006,2.514,0.0,6.013,0.583,0.249,0.419,0.004,0.004,0.369
5302008,502,1,1,3,1,100,26.586,100.0,100.0,100.0,1,1,592.504,252.927,0.949,12.831,0,80,55,1.4,805.25,835.991,1605.761,820.267,54.77,63.547,68.818,63.334,51.152,1.413,1.662,0.286,64.66,51.672,90.113,60.442,61.711,63.389,135.399,110.219,135.592,38.911,56.12,42.131,-10.852,110,110,69.813,67.75,55.813,61.969,11.148,34.625,72,70,1000,200,0.102,199.875,84.813,71.25,0.203,69.563,68.563,58.344,59.813,16.547,27.344,72,70,1000,200,0.033,199.5,74.938,73.563,0.022,69.438,68.563,56.875,58.438,21.859,24.031,72,70,1000,200,0.035,205.25,75.375,74.313,0.024,69.5,69.188,56.156,61.969,22.125,30.203,72,70,1000,200,0.033,199.5,91.063,68.0,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.971,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.007,2.401,0.0,5.733,0.593,0.253,0.402,0.004,0.004,0.369
5302008,503,1,1,3,1,100,26.693,100.0,100.0,100.0,1,1,590.162,250.585,0.949,12.802,0,80,55,1.4,799.125,837.331,1589.277,820.267,54.876,63.547,68.818,63.443,51.369,1.429,1.665,0.275,64.611,51.667,90.14,60.384,61.685,63.282,134.883,110.112,135.37,38.839,56.435,42.204,-10.852,110,110,69.625,67.75,55.906,62.094,17.781,34.219,72,70,1000,200,0.104,202.0,85.063,71.0,0.203,69.563,68.563,58.313,59.813,16.703,27.719,72,70,1000,200,0.032,197.625,74.938,73.563,0.022,69.438,68.563,56.875,58.313,22.063,24.984,72,70,1000,200,0.033,197.5,75.375,74.25,0.039,69.5,69.188,56.156,61.969,22.297,30.125,72,70,1000,200,0.033,200.125,91.313,68.063,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.034,2.969,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.019,2.448,0.0,5.978,0.59,0.251,0.416,0.004,0.006,0.372
5302008,504,1,1,3,1,100,26.888,100.0,100.0,100.0,1,1,599.53,248.244,0.939,12.86,0,80,55,1.4,799.125,833.311,1583.785,811.492,54.983,63.654,68.926,63.443,51.478,1.444,1.697,0.275,64.655,51.668,90.029,60.47,61.711,63.389,134.662,110.325,134.927,38.839,56.435,42.131,-10.852,110,110,69.625,67.688,55.813,62.281,17.922,34.094,72,70,1000,200,0.104,201.625,85.313,71.313,0.203,69.563,68.438,58.313,59.813,22.469,27.922,72,70,1000,200,0.032,197.375,74.938,73.563,0.022,69.438,68.563,57.094,58.438,22.25,25.172,72,70,1000,200,0.032,197.625,77.438,74.25,0.039,69.5,69.25,56.156,62.125,22.453,30.109,72,70,1000,200,0.033,200.125,91.563,68.25,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.964,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.01,2.406,0.0,5.874,0.6,0.248,0.415,0.004,0.018,0.373
