DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5302008,505,1,1,3,1,100,26.599,100.0,100.0,100.0,1,1,588.991,251.756,0.887,12.875,0,80,55,1.4,796.875,834.651,1602.097,817.342,54.876,63.654,68.818,63.334,51.478,1.372,1.704,0.286,64.674,51.668,90.001,60.557,61.711,63.282,134.662,110.432,134.484,38.62,56.435,42.058,-10.852,110,110,69.813,67.688,55.906,62.281,11.539,34.031,72,70,1000,200,0.104,201.25,85.813,71.563,0.214,69.563,68.438,58.313,59.813,22.656,28.094,72,70,1000,200,0.032,197.5,75.25,73.563,0.035,69.438,68.438,56.875,58.438,22.438,25.281,72,70,1000,200,0.033,197.75,79.938,73.688,0.057,69.625,69.188,56.156,62.125,22.609,30.125,72,70,1000,200,0.033,199.75,91.875,68.25,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.964,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.007,2.485,0.0,6.142,0.589,0.252,0.445,0.009,0.052,0.378
5302008,506,1,1,3,1,100,26.53,100.0,100.0,100.0,1,1,588.991,248.244,0.824,12.846,0,80,55,1.4,804.25,829.291,1578.294,810.031,54.876,63.654,68.818,63.443,51.478,1.398,1.711,0.286,64.625,51.702,90.001,60.672,61.724,63.389,134.957,110.538,134.115,38.62,56.33,41.985,-10.852,110,110,69.625,67.688,55.906,62.375,11.656,34.344,72,70,1000,200,0.102,198.375,85.813,71.875,0.198,69.563,68.375,58.313,59.719,17.203,27.406,72,70,1000,200,0.034,200.0,76.688,73.563,0.035,69.313,68.438,56.875,58.625,25.516,24.5,72,70,1000,200,0.034,201.875,80.375,71.563,0.057,69.5,69.188,56.156,62.281,22.766,30.078,72,70,1000,200,0.033,200.25,92.188,68.313,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.963,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.028,2.441,0.0,5.998,0.589,0.248,0.402,0.016,0.073,0.382
5302008,507,1,1,3,1,100,26.756,100.0,100.0,100.0,1,1,590.162,249.414,0.72,12.817,0,80,55,1.4,793.125,837.331,1591.108,820.267,54.983,63.547,68.709,63.443,51.369,1.406,1.687,0.279,64.582,51.676,89.862,60.729,61.698,63.496,135.547,110.751,133.967,38.62,56.225,41.912,-10.852,110,110,69.625,67.688,55.906,62.5,18.281,34.906,72,70,1000,200,0.099,198.0,86.188,72.188,0.195,69.375,68.313,58.219,59.719,17.375,27.797,72,70,1000,200,0.032,197.75,78.438,73.563,0.035,69.313,68.375,56.875,58.719,25.734,25.078,72,70,1000,200,0.032,197.875,80.563,68.5,0.065,69.313,69.188,56.0,62.281,22.938,29.953,72,70,1000,200,0.034,201.25,92.563,68.313,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.961,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.046,2.397,0.0,5.855,0.59,0.249,0.398,0.025,0.115,0.388
5302008,508,1,1,3,1,100,26.717,100.0,100.0,100.0,1,1,585.478,248.244,0.657,12.788,0,80,55,1.4,796.375,834.651,1572.804,811.492,54.876,63.761,68.926,63.443,51.152,1.406,1.665,0.282,64.626,51.67,89.751,60.701,61.711,63.282,136.358,110.751,133.967,38.475,56.33,41.767,-10.852,110,110,69.813,67.75,55.906,62.5,11.891,34.281,72,70,1000,200,0.104,201.625,86.625,72.063,0.195,69.563,68.313,58.219,59.813,23.172,27.844,72,70,1000,200,0.033,198.375,79.813,73.375,0.035,69.313,68.438,56.875,59.0,25.953,25.281,72,70,1000,200,0.032,197.625,82.938,64.5,0.126,69.5,69.188,56.0,62.281,23.094,29.906,72,70,1000,200,0.034,201.25,93.063,68.563,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.034,2.964,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,0.061,2.358,0.0,5.842,0.585,0.248,0.414,0.033,0.339,0.392
5302008,509,1,1,3,1,100,26.659,100.0,100.0,100.0,1,1,596.017,249.414,0.751,12.802,0,80,55,1.4,800.0,856.109,1585.615,830.51,54.983,63.761,68.818,63.443,51.152,1.398,1.687,0.282,64.559,51.688,89.807,60.701,61.711,63.282,136.801,110.857,134.189,38.402,56.225,41.767,-10.852,110,110,69.813,67.688,55.813,62.375,11.984,34.188,72,70,1000,200,0.104,201.5,86.938,71.938,0.2,69.563,68.313,58.219,59.813,17.734,26.766,72,70,1000,200,0.035,207.5,80.625,72.875,0.035,69.313,68.438,56.875,59.844,26.172,24.219,72,70,1000,200,0.035,204.125,89.375,63.219,0.126,69.5,69.188,56.0,62.281,23.266,30.016,72,70,1000,200,0.033,199.875,93.5,68.813,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.966,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.076,2.417,0.0,5.978,0.596,0.249,0.437,0.04,0.48,0.395
5302008,510,1,1,3,1,100,26.106,100.0,100.0,100.0,1,1,584.307,250.585,0.887,12.817,0,80,55,1.4,802.375,835.991,1596.602,814.417,54.77,63.654,68.709,63.443,51.26,1.391,1.711,0.282,64.655,51.662,89.723,60.672,61.659,63.282,137.317,110.751,134.558,38.184,56.225,41.621,-10.852,110,110,69.625,67.75,55.906,62.375,18.594,34.0,72,70,1000,200,0.104,202.0,87.063,71.938,0.203,69.375,68.313,58.219,59.813,23.516,27.734,72,70,1000,200,0.033,198.0,80.813,71.75,0.035,69.438,68.438,56.781,60.5,26.391,25.109,72,70,1000,200,0.032,197.625,92.438,64.5,0.126,69.5,69.188,56.0,62.5,23.422,30.047,72,70,1000,200,0.033,199.5,93.813,69.125,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.034,2.964,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.092,2.442,0.0,6.114,0.584,0.251,0.448,0.046,0.512,0.395
5302008,511,1,1,3,1,100,26.525,100.0,100.0,100.0,1,1,588.991,250.585,0.929,12.729,0,80,55,1.4,802.375,835.991,1578.294,801.261,54.983,63.654,68.818,63.443,51.369,1.413,1.722,0.279,64.649,51.747,90.113,60.701,61.646,63.389,137.465,110.964,135.37,38.112,56.12,41.256,-10.852,110,110,69.625,67.75,55.906,62.5,12.172,35.375,72,70,1000,200,0.095,194.25,87.438,72.063,0.203,69.375,68.375,58.219,59.938,23.719,27.234,72,70,1000,200,0.033,203.75,81.188,70.063,0.069,69.438,68.563,56.781,61.313,23.719,25.219,72,70,1000,200,0.032,197.875,93.625,66.25,0.126,69.5,69.188,56.0,62.594,23.594,30.141,72,70,1000,200,0.033,198.875,94.063,69.438,0.136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.032,2.961,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.073,2.222,0.0,5.554,0.589,0.251,0.455,0.112,0.502,0.487
5302008,512,1,1,3,1,100,26.673,100.0,100.0,100.0,1,1,590.162,251.756,0.949,12.846,0,80,55,1.4,786.5,829.291,1578.294,807.107,55.09,63.654,68.926,63.443,51.587,1.417,1.676,0.282,64.654,51.703,90.279,60.729,61.672,63.175,137.243,111.07,136.182,38.112,56.33,41.256,-10.852,110,110,69.625,67.688,55.906,62.594,18.766,34.469,72,70,1000,200,0.103,200.625,87.625,72.25,0.203,69.375,68.375,58.063,60.031,23.922,27.438,72,70,1000,200,0.033,198.875,82.625,66.938,0.069,69.5,68.625,56.875,61.781,23.891,24.766,72,70,1000,200,0.033,203.625,94.188,68.0,0.082,69.5,69.188,56.156,62.875,23.75,30.188,72,70,1000,200,0.033,199.125,94.375,70.0,0.135,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.964,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.038,2.217,0.0,5.605,0.59,0.252,0.455,0.158,0.312,0.479
5302008,513,1,1,3,1,100,26.468,100.0,100.0,100.0,1,1,592.504,250.585,0.897,12.846,0,80,55,1.4,806.5,838.672,1585.615,817.342,54.983,63.654,68.926,63.334,51.478,1.413,1.651,0.286,64.656,51.761,90.113,60.672,61.672,63.175,136.653,111.07,136.478,38.039,56.225,41.256,-10.852,110,110,69.813,67.75,55.906,62.688,12.352,34.344,72,70,1000,200,0.104,201.0,88.0,72.563,0.199,69.375,68.375,58.063,60.438,24.125,27.781,72,70,1000,200,0.032,197.75,85.563,64.625,0.069,69.5,68.688,56.875,61.875,21.328,24.797,72,70,1000,200,0.033,199.625,94.0,69.063,0.078,69.5,69.25,56.156,62.969,23.922,30.031,72,70,1000,200,0.033,200.75,94.563,70.563,0.136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.967,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.006,2.272,0.0,5.736,0.593,0.251,0.448,0.211,0.283,0.475
5302008,514,1,1,3,1,100,26.508,100.0,100.0,100.0,1,1,587.82,250.585,0.845,12.846,0,80,55,1.4,797.75,835.991,1589.277,821.73,54.983,63.654,68.818,63.334,51.587,1.41,1.697,0.286,64.64,51.733,90.057,60.672,61.711,63.175,136.211,111.177,136.478,37.894,56.33,41.183,-10.852,110,110,69.813,67.688,55.906,62.688,12.43,34.25,72,70,1000,200,0.104,201.25,88.313,72.75,0.195,69.563,68.438,58.063,60.625,18.703,27.469,72,70,1000,200,0.032,202.25,89.375,63.813,0.069,69.5,68.75,56.875,61.781,21.469,25.094,72,70,1000,200,0.033,198.125,93.75,69.625,0.078,69.5,69.313,56.156,63.156,24.078,30.109,72,70,1000,200,0.033,199.875,94.688,71.0,0.136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.967,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.009,2.292,0.0,5.864,0.588,0.251,0.442,0.257,0.274,0.469
5302008,515,1,1,3,1,100,26.791,100.0,100.0,100.0,1,1,597.188,251.756,0.772,12.846,0,80,55,1.4,801.375,844.034,1598.433,811.492,55.09,63.654,68.926,63.334,51.587,1.398,1.747,0.282,64.67,51.723,90.113,60.729,61.698,63.282,135.916,111.177,136.109,38.33,56.33,41.402,-10.852,110,110,69.813,67.75,55.906,62.938,12.5,34.125,72,70,1000,200,0.104,201.375,88.625,72.875,0.173,69.563,68.438,58.063,60.813,18.859,27.688,72,70,1000,200,0.032,197.625,93.813,63.813,0.069,69.5,68.813,56.781,61.688,17.703,24.203,72,70,1000,200,0.034,207.0,93.625,69.625,0.062,69.5,69.313,56.0,63.281,24.234,30.031,72,70,1000,200,0.033,200.375,95.063,71.25,0.136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.966,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.006,2.192,0.0,5.477,0.597,0.252,0.397,0.301,0.217,0.471
5302008,516,1,1,3,1,100,26.646,100.0,100.0,100.0,1,1,594.846,248.244,0.699,12.846,0,80,55,1.4,801.375,834.651,1596.602,808.569,54.983,63.654,68.926,63.443,51.587,1.41,1.69,0.282,64.647,51.726,90.113,60.701,61.633,63.282,135.842,111.177,135.739,38.62,56.225,41.694,-10.852,110,110,69.813,67.75,55.906,62.594,9.695,34.063,72,70,1000,200,0.104,201.375,88.688,72.25,0.165,69.563,68.438,58.063,61.0,24.625,27.547,72,70,1000,200,0.032,201.0,98.0,64.125,0.069,69.625,68.875,56.781,61.188,17.844,24.781,72,70,1000,200,0.033,199.375,93.188,69.5,0.061,69.625,69.313,56.0,63.5,20.734,30.0,72,70,1000,200,0.033,200.25,95.25,71.375,0.136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.032,2.964,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,0.003,2.243,0.0,5.48,0.595,0.248,0.395,0.34,0.21,0.472
5302008,517,1,1,3,1,100,26.725,100.0,100.0,100.0,1,1,593.675,251.756,0.803,12.773,0,80,55,1.4,805.0,834.651,1594.77,817.342,54.983,63.547,68.818,63.443,51.587,1.436,1.74,0.29,64.627,51.713,90.196,60.787,61.633,63.068,136.063,111.389,135.37,38.693,56.225,41.767,-10.852,110,110,69.813,67.75,55.906,62.594,12.625,34.031,72,70,1000,200,0.104,200.875,88.813,71.938,0.167,69.375,68.438,57.906,61.25,24.797,27.484,72,70,1000,200,0.033,198.75,101.375,64.5,0.069,69.5,68.875,56.781,60.875,21.891,25.094,72,70,1000,200,0.033,197.875,93.0,69.5,0.061,69.625,69.25,56.156,63.5,20.875,30.078,72,70,1000,200,0.033,199.75,95.563,71.438,0.136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.969,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.023,2.24,0.0,5.448,0.594,0.252,0.411,0.369,0.209,0.477
5302008,518,1,1,3,1,100,27.309,100.0,100.0,100.0,1,1,588.991,250.585,0.949,12.802,0,80,55,1.4,797.0,823.934,1596.602,805.646,55.196,63.439,68.818,63.224,51.696,1.394,1.697,0.282,64.63,51.705,90.252,60.672,61.543,63.175,136.653,111.283,135.149,38.693,56.435,41.84,-10.852,110,110,69.813,67.75,56.0,62.594,12.703,34.625,72,70,1000,200,0.1,196.375,89.0,72.063,0.19,69.563,68.375,58.219,61.531,19.344,27.719,72,70,1000,200,0.032,197.875,104.313,65.0,0.069,69.5,68.875,56.875,60.75,24.797,25.078,72,70,1000,200,0.033,198.75,92.625,69.063,0.061,69.625,69.313,56.156,63.5,21.0,29.891,72,70,1000,200,0.034,201.375,95.75,71.563,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.032,2.964,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,0.056,2.271,0.0,5.591,0.589,0.251,0.469,0.393,0.209,0.387
5302008,519,1,1,3,1,100,27.261,100.0,100.0,100.0,1,1,587.82,251.756,0.96,12.817,0,80,55,1.4,788.25,835.991,1569.145,812.955,55.09,63.439,68.926,63.334,51.478,1.387,1.701,0.29,64.595,51.715,90.057,60.729,61.517,62.96,137.096,111.389,135.296,38.693,56.33,41.84,-10.852,110,110,69.625,67.688,56.0,62.969,19.328,34.75,72,70,1000,200,0.1,198.625,89.313,72.875,0.214,69.563,68.5,58.063,61.625,19.5,27.938,72,70,1000,200,0.032,197.75,106.75,65.625,0.069,69.313,68.875,56.875,60.656,24.984,25.313,72,70,1000,200,0.032,198.0,92.188,68.563,0.091,69.625,69.313,56.156,63.5,24.781,29.922,72,70,1000,200,0.033,200.875,95.563,71.75,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.032,2.963,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,0.067,2.287,0.0,5.597,0.588,0.252,0.512,0.411,0.313,0.381
5302008,520,1,1,3,1,100,27.68,100.0,100.0,100.0,1,1,585.478,249.414,0.96,12.846,0,80,55,1.4,816.375,864.164,1580.124,826.119,55.196,63.439,68.926,63.334,51.696,1.406,1.637,0.293,64.647,51.671,90.307,60.758,61.445,63.068,137.17,111.602,135.739,38.62,56.33,41.84,-10.852,110,110,69.625,67.688,55.906,63.094,19.453,34.375,72,70,1000,200,0.103,201.0,89.438,73.438,0.203,69.688,68.563,58.063,61.813,15.852,27.219,72,70,1000,200,0.034,201.375,108.938,66.5,0.069,69.313,68.938,56.781,60.75,25.188,23.813,72,70,1000,200,0.037,208.25,91.5,68.0,0.091,69.625,69.313,56.156,63.063,21.266,30.141,72,70,1000,200,0.033,199.0,95.563,70.875,0.109,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.964,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.054,2.336,0.0,5.74,0.585,0.249,0.473,0.424,0.311,0.391
5302008,521,1,1,3,1,100,27.66,100.0,100.0,100.0,1,1,584.307,248.244,0.887,12.846,0,80,55,1.4,816.375,827.952,1576.464,810.031,55.09,63.439,68.926,63.114,51.587,1.402,1.683,0.286,64.685,51.715,90.196,60.959,61.419,62.853,136.727,111.709,136.256,38.839,56.33,41.912,-10.852,110,110,69.625,67.75,56.0,63.188,19.531,34.313,72,70,1000,200,0.104,200.625,89.813,73.875,0.194,69.688,68.563,57.906,62.094,15.977,27.938,72,70,1000,200,0.032,197.375,110.563,67.813,0.069,69.313,68.875,56.875,61.031,28.25,24.844,72,70,1000,200,0.033,199.25,90.75,68.0,0.091,69.5,69.25,56.156,63.063,25.047,29.953,72,70,1000,200,0.033,200.25,95.625,70.563,0.109,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.963,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.017,2.257,0.0,5.478,0.584,0.248,0.45,0.427,0.301,0.397
5302008,522,1,1,3,1,100,28.061,100.0,100.0,100.0,1,1,598.359,250.585,0.866,12.831,0,80,55,1.4,798.5,852.083,1580.124,827.583,55.196,63.332,68.926,63.224,51.696,1.375,1.708,0.297,64.76,51.766,90.168,60.816,61.393,62.96,136.211,111.709,136.256,38.766,56.435,41.912,-10.852,110,110,69.813,67.688,56.0,63.281,13.125,34.188,72,70,1000,200,0.104,200.875,90.0,74.0,0.2,69.688,68.563,58.063,62.219,16.094,26.313,72,70,1000,200,0.036,209.75,111.625,69.0,0.039,69.313,68.875,56.875,61.188,28.453,25.094,72,70,1000,200,0.033,197.75,90.563,68.25,0.091,69.625,69.25,56.156,62.688,21.563,30.016,72,70,1000,200,0.033,200.125,95.563,70.063,0.109,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.961,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.002,2.285,0.0,5.601,0.598,0.251,0.466,0.241,0.296,0.404
5302008,523,1,1,3,1,100,28.013,100.0,100.0,100.0,1,1,586.649,250.585,0.793,12.817,0,80,55,1.4,799.875,837.331,1572.804,818.804,55.09,63.332,68.818,63.224,51.696,1.41,1.701,0.286,64.713,51.809,90.14,60.902,61.381,62.853,135.916,111.709,136.035,38.766,56.435,41.912,-10.852,110,110,69.625,67.688,56.0,63.531,19.75,34.063,72,70,1000,200,0.104,200.875,90.438,74.063,0.207,69.688,68.625,57.906,62.094,16.203,27.625,72,70,1000,200,0.033,198.125,111.375,69.813,0.039,69.438,68.875,56.875,61.313,25.813,25.125,72,70,1000,200,0.033,198.125,90.688,68.25,0.091,69.625,69.25,56.156,62.688,21.719,29.891,72,70,1000,200,0.033,200.75,95.438,70.0,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.032,2.959,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,-0.004,2.282,0.0,5.595,0.587,0.251,0.494,0.235,0.297,0.407
5302008,524,1,1,3,1,100,28.209,100.0,100.0,100.0,1,1,585.478,249.414,0.72,12.802,0,80,55,1.4,797.75,841.353,1594.77,804.184,55.09,63.225,68.818,63.114,51.587,1.41,1.687,0.282,64.679,51.731,90.029,61.017,61.342,62.639,135.916,112.134,135.739,38.766,56.33,41.912,-10.852,110,110,69.813,67.688,55.906,63.531,13.359,34.063,72,70,1000,200,0.103,200.875,90.5,74.25,0.203,69.688,68.625,57.906,61.813,16.313,27.297,72,70,1000,200,0.033,202.375,110.563,70.063,0.039,69.313,68.875,56.875,61.313,26.0,25.234,72,70,1000,200,0.033,198.125,91.188,68.063,0.091,69.5,69.25,56.156,62.594,25.516,30.063,72,70,1000,200,0.033,199.375,95.188,70.0,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.961,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,0.005,2.293,0.0,5.589,0.585,0.249,0.48,0.229,0.306,0.403
5302008,525,1,1,3,1,100,28.637,100.0,100.0,100.0,1,1,592.504,247.073,0.647,12.875,0,80,55,1.4,797.75,833.311,1567.316,815.879,55.196,63.118,68.818,63.004,51.587,1.421,1.708,0.282,64.724,51.753,90.029,61.017,61.277,62.746,136.137,112.028,135.444,38.766,56.33,41.912,-10.852,110,110,69.625,67.75,56.0,63.531,20.0,33.906,72,70,1000,200,0.104,201.5,91.0,74.5,0.206,69.563,68.625,57.906,61.531,20.219,27.469,72,70,1000,200,0.033,198.875,109.875,70.563,0.039,69.438,68.875,56.875,61.344,26.203,25.25,72,70,1000,200,0.033,198.75,92.188,68.0,0.109,69.5,69.25,56.156,62.688,25.703,30.094,72,70,1000,200,0.033,199.625,94.875,69.688,0.162,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.964,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,0.001,-0.072,-0.148,-0.072,0.019,2.306,0.0,5.62,0.593,0.247,0.495,0.222,0.384,0.593
5302008,526,1,1,3,1,100,28.823,100.0,100.0,100.0,1,1,583.136,251.756,0.751,12.773,0,80,55,1.4,791.75,830.631,1596.602,807.107,55.196,63.118,68.818,63.004,51.587,1.417,1.687,0.279,64.655,51.768,89.89,60.959,61.264,62.639,136.506,111.815,135.223,38.839,56.435,41.912,-10.852,110,110,69.625,67.813,56.0,63.719,20.109,35.188,72,70,1000,200,0.096,195.25,91.25,74.625,0.204,69.563,68.625,57.906,61.25,20.375,27.844,72,70,1000,200,0.032,197.0,109.313,71.0,0.039,69.438,68.813,56.875,61.344,26.391,25.344,72,70,1000,200,0.033,200.0,94.0,67.875,0.109,69.5,69.25,56.156,63.156,25.859,30.063,72,70,1000,200,0.033,199.75,94.313,71.188,0.162,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.961,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.039,2.231,0.0,5.446,0.583,0.252,0.494,0.216,0.414,0.545
5302008,527,1,1,3,1,100,28.727,100.0,100.0,100.0,1,1,588.991,249.414,0.918,12.831,0,80,55,1.4,802.75,848.058,1585.615,821.73,55.09,63.011,68.818,63.004,51.587,1.368,1.719,0.282,64.698,51.735,89.918,60.988,61.277,62.639,136.727,111.815,135.223,38.766,56.225,41.912,-10.852,110,110,69.625,67.813,55.906,63.906,20.234,34.469,72,70,1000,200,0.103,200.75,91.75,75.063,0.231,69.563,68.625,57.906,61.156,16.734,26.797,72,70,1000,200,0.034,206.625,109.0,71.25,0.039,69.438,68.813,56.781,61.781,26.594,24.797,72,70,1000,200,0.034,200.25,96.625,68.0,0.126,69.5,69.25,56.156,63.563,26.031,30.109,72,70,1000,200,0.033,199.5,93.313,72.625,0.17,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.032,2.964,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,0.055,2.312,0.0,5.601,0.589,0.249,0.561,0.213,0.524,0.512
5302008,528,1,1,3,1,100,28.834,100.0,100.0,100.0,1,1,591.333,251.756,0.97,12.831,0,80,55,1.4,799.5,837.331,1605.761,804.184,55.09,62.904,68.818,62.785,51.478,1.433,1.722,0.282,64.652,51.781,89.974,61.046,61.251,62.425,136.727,112.028,135.518,38.766,56.225,41.912,-10.852,110,110,69.625,67.813,55.906,64.125,20.359,34.375,72,70,1000,200,0.103,200.875,91.938,75.75,0.208,69.688,68.563,57.906,61.0,20.656,27.75,72,70,1000,200,0.032,197.375,108.688,71.563,0.039,69.5,68.875,56.781,62.094,26.781,25.109,72,70,1000,200,0.033,198.25,99.375,68.563,0.126,69.5,69.25,56.156,63.813,26.203,30.078,72,70,1000,200,0.033,200.25,92.5,73.063,0.177,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.034,2.963,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.047,2.312,0.0,5.601,0.591,0.252,0.49,0.21,0.564,0.501
5302008,529,1,1,3,1,100,28.894,100.0,100.0,100.0,1,1,597.188,254.098,0.96,12.802,0,80,55,1.4,797.75,827.952,1618.591,802.723,55.09,62.904,68.818,62.895,51.478,1.413,1.687,0.282,64.754,51.733,89.862,60.988,61.225,62.532,136.432,112.134,135.887,38.839,56.12,41.912,-10.852,110,110,69.625,67.813,55.906,63.906,20.484,34.313,72,70,1000,200,0.104,200.625,92.25,75.563,0.213,69.563,68.5,57.781,60.938,20.797,27.516,72,70,1000,200,0.032,201.375,108.375,71.625,0.039,69.5,68.938,56.875,62.563,26.953,25.141,72,70,1000,200,0.033,198.75,102.438,69.5,0.126,69.5,69.25,56.156,64.063,26.375,30.063,72,70,1000,200,0.033,200.0,91.563,73.188,0.176,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.032,2.966,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.022,2.277,0.0,5.459,0.597,0.254,0.517,0.208,0.602,0.471
5302008,530,1,1,3,1,100,28.982,100.0,100.0,100.0,1,1,586.649,250.585,0.939,12.817,0,80,55,1.4,800.25,827.952,1587.446,804.184,55.09,63.011,68.926,62.895,51.587,1.391,1.665,0.282,64.696,51.761,89.946,61.046,61.225,62.532,135.916,112.134,135.961,38.766,56.225,41.84,-10.852,110,110,69.813,67.813,55.906,63.906,14.094,34.281,72,70,1000,200,0.103,200.5,92.438,75.563,0.207,69.563,68.563,57.906,60.938,20.938,27.594,72,70,1000,200,0.033,198.25,108.625,71.25,0.052,69.5,68.938,56.781,62.969,24.391,25.328,72,70,1000,200,0.033,198.125,105.188,70.438,0.126,69.5,69.25,56.156,64.063,26.531,30.156,72,70,1000,200,0.033,199.625,91.063,73.063,0.177,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.964,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.002,2.257,0.0,5.467,0.587,0.251,0.508,0.281,0.635,0.464
5302008,531,1,1,3,1,100,28.828,100.0,100.0,100.0,1,1,591.333,248.244,0.835,12.86,0,80,55,1.4,800.25,850.741,1569.145,821.73,55.09,62.904,68.926,62.785,51.587,1.402,1.726,0.29,64.689,51.747,89.946,60.902,61.18,62.425,135.768,112.241,135.813,38.766,56.435,41.84,-10.852,110,110,69.625,67.813,55.906,63.906,20.703,34.219,72,70,1000,200,0.103,200.875,92.688,75.563,0.208,69.375,68.5,57.781,60.938,21.109,26.609,72,70,1000,200,0.035,207.25,110.313,70.063,0.085,69.5,68.938,56.781,63.156,24.547,24.578,72,70,1000,200,0.034,201.625,107.75,71.563,0.126,69.5,69.313,56.0,64.063,26.703,30.281,72,70,1000,200,0.033,199.0,90.875,72.875,0.173,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.963,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,-0.002,2.237,0.0,5.485,0.591,0.248,0.518,0.495,0.661,0.453
5302008,532,1,1,3,1,100,29.081,100.0,100.0,100.0,1,1,583.136,251.756,0.741,12.831,0,80,55,1.4,805.75,838.672,1578.294,802.723,55.09,62.904,68.926,62.785,51.478,1.413,1.722,0.29,64.731,51.764,89.89,60.844,61.167,62.317,135.768,112.241,135.444,38.766,56.12,41.912,-10.852,110,110,69.813,67.813,56.0,64.125,14.305,34.125,72,70,1000,200,0.104,201.125,92.938,75.75,0.212,69.563,68.5,57.906,61.25,21.297,27.594,72,70,1000,200,0.033,197.75,114.5,67.5,0.085,69.625,68.938,56.781,63.594,24.703,24.844,72,70,1000,200,0.033,199.75,110.0,72.75,0.126,69.5,69.313,56.0,64.063,26.859,30.125,72,70,1000,200,0.033,200.125,91.063,72.5,0.173,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.034,2.961,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.01,2.326,0.0,5.601,0.583,0.252,0.53,0.578,0.68,0.468
5302008,533,1,1,3,1,100,29.15,100.0,100.0,100.0,1,1,590.162,249.414,0.688,12.759,0,80,55,1.4,796.125,834.651,1580.124,817.342,55.09,62.797,68.926,62.675,51.478,1.406,1.722,0.279,64.812,51.836,89.807,60.873,61.206,62.317,136.063,112.347,135.149,38.693,56.12,41.84,-10.867,110,110,69.625,67.875,56.0,64.188,20.938,34.0,72,70,1000,200,0.104,201.5,93.125,76.063,0.22,69.375,68.5,57.781,62.094,27.063,27.797,72,70,1000,200,0.032,197.625,117.688,67.0,0.085,69.625,69.0,56.875,63.781,20.953,24.859,72,70,1000,200,0.033,199.75,112.0,73.938,0.113,69.5,69.313,56.156,63.813,27.016,30.141,72,70,1000,200,0.033,200.375,91.875,72.438,0.173,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.958,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,-0.072,0.001,-0.222,-0.072,0.027,2.304,0.0,5.572,0.59,0.249,0.546,0.622,0.622,0.49
5302008,534,1,1,3,1,100,28.955,100.0,100.0,100.0,1,1,592.504,252.927,0.793,12.831,0,80,55,1.4,794.5,852.083,1589.277,815.879,54.983,62.797,68.926,62.675,51.478,1.406,1.726,0.286,64.735,51.835,89.779,60.758,61.167,62.317,136.653,112.347,134.927,38.693,56.015,41.84,-10.852,110,110,69.813,67.938,55.906,64.188,14.531,34.031,72,70,1000,200,0.103,201.0,93.438,76.063,0.218,69.563,68.563,57.781,62.719,21.625,27.016,72,70,1000,200,0.034,205.375,120.0,69.5,0.094,69.625,69.063,56.781,63.875,21.078,25.172,72,70,1000,200,0.033,198.125,113.313,75.25,0.096,69.625,69.313,55.906,63.813,23.516,30.219,72,70,1000,200,0.033,199.375,93.188,72.5,0.17,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.958,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.056,2.331,0.0,5.603,0.593,0.253,0.551,0.685,0.529,0.512
5302008,535,1,1,3,1,100,28.958,100.0,100.0,100.0,1,1,587.82,250.585,0.949,12.744,0,80,55,1.4,799.125,829.291,1578.294,818.804,54.983,62.797,69.034,62.565,51.478,1.391,1.711,0.29,64.716,51.803,89.807,60.787,61.18,62.21,137.317,112.241,135.149,38.766,56.015,41.84,-10.852,110,110,69.813,68.0,55.906,64.125,14.609,34.563,72,70,1000,200,0.102,196.625,93.5,76.063,0.215,69.563,68.563,57.781,63.219,21.781,27.625,72,70,1000,200,0.033,198.25,121.875,74.125,0.094,69.625,69.188,56.781,63.688,19.375,25.313,72,70,1000,200,0.033,198.0,113.938,76.375,0.096,69.625,69.313,56.0,63.813,23.656,30.281,72,70,1000,200,0.033,199.375,95.063,72.688,0.173,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.975,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,0.082,2.271,0.0,5.436,0.588,0.251,0.545,0.648,0.521,0.563
5302008,536,1,1,3,1,100,28.937,100.0,100.0,100.0,1,1,588.991,250.585,0.991,12.831,0,80,55,1.4,799.125,833.311,1585.615,801.261,54.983,62.69,69.034,62.565,51.369,1.417,1.726,0.293,64.745,51.85,89.557,60.758,61.05,62.21,137.833,112.454,135.666,38.693,56.015,41.84,-10.852,110,110,69.813,68.0,55.906,64.188,14.672,35.0,72,70,1000,200,0.098,197.0,93.5,76.125,0.203,69.375,68.625,57.781,63.625,21.938,27.953,72,70,1000,200,0.032,197.25,123.0,77.625,0.094,69.625,69.25,56.781,63.5,19.484,25.234,72,70,1000,200,0.033,199.25,114.813,77.25,0.096,69.625,69.313,56.0,64.063,23.797,30.219,72,70,1000,200,0.033,199.75,97.25,73.188,0.177,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.972,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.085,2.331,0.0,5.603,0.589,0.251,0.513,0.615,0.521,0.619
5302008,537,1,1,3,1,100,28.891,100.0,100.0,100.0,1,1,598.359,249.414,0.96,12.817,0,80,55,1.4,794.375,852.083,1583.785,820.267,54.983,62.69,69.034,62.455,51.369,1.402,1.715,0.286,64.784,51.83,89.723,60.787,61.089,62.21,137.686,112.454,136.33,38.693,55.911,41.767,-10.852,110,110,69.875,68.063,55.813,64.125,11.875,34.281,72,70,1000,200,0.104,201.625,93.5,75.875,0.198,69.688,68.75,57.719,63.969,18.313,26.766,72,70,1000,200,0.036,204.875,123.813,80.5,0.102,69.688,69.375,56.688,63.063,21.438,25.141,72,70,1000,200,0.033,201.5,115.688,77.625,0.096,69.625,69.313,56.0,64.313,23.922,30.031,72,70,1000,200,0.034,201.0,99.688,73.813,0.148,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.971,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.052,2.288,0.0,5.467,0.598,0.249,0.508,0.637,0.528,0.556
5302008,538,1,1,3,1,100,28.863,100.0,100.0,100.0,1,1,592.504,250.585,0.929,12.831,0,80,55,1.4,806.625,830.631,1585.615,801.261,54.983,62.69,69.143,62.455,51.26,1.413,1.701,0.29,64.716,51.782,89.779,60.701,61.063,62.103,137.096,112.454,136.773,38.693,55.806,41.767,-10.852,110,110,69.813,68.0,55.813,63.906,11.93,34.375,72,70,1000,200,0.103,200.5,93.5,75.75,0.191,69.563,68.813,57.781,64.188,22.219,27.797,72,70,1000,200,0.032,197.125,124.688,82.5,0.102,69.625,69.313,56.688,62.969,21.547,24.703,72,70,1000,200,0.034,201.125,116.563,78.063,0.096,69.625,69.375,55.906,64.313,19.344,30.125,72,70,1000,200,0.033,200.0,101.313,74.188,0.148,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.964,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.012,2.305,0.0,5.473,0.593,0.251,0.493,0.62,0.534,0.583
5302008,539,1,1,3,1,100,28.579,100.0,100.0,100.0,1,1,590.162,249.414,0.835,12.788,0,80,55,1.4,797.5,842.693,1572.804,820.267,54.876,62.69,69.034,62.455,51.369,1.372,1.74,0.286,64.723,51.741,89.779,60.614,61.128,62.21,136.58,112.667,136.699,38.62,55.911,41.694,-10.852,110,110,69.813,68.0,55.813,63.844,14.859,34.25,72,70,1000,200,0.104,200.75,93.438,75.563,0.196,69.563,68.875,57.719,64.5,18.594,27.406,72,70,1000,200,0.032,202.875,125.063,83.938,0.102,69.688,69.25,56.688,62.969,19.844,25.109,72,70,1000,200,0.033,198.0,117.5,78.438,0.096,69.625,69.375,55.906,64.313,24.156,30.078,72,70,1000,200,0.033,200.0,103.25,73.813,0.146,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.967,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.004,2.273,0.0,5.455,0.59,0.249,0.51,0.605,0.542,0.624
5302008,540,1,1,3,1,100,28.542,100.0,100.0,100.0,1,1,584.307,249.414,0.761,12.759,0,80,55,1.4,797.5,840.012,1570.975,812.955,54.876,62.69,69.143,62.565,51.26,1.379,1.697,0.293,64.835,51.859,89.862,60.614,61.115,62.103,136.358,112.667,136.478,38.62,55.911,41.767,-10.852,110,110,69.813,68.063,55.813,63.844,14.922,34.156,72,70,1000,200,0.103,201.125,93.125,75.5,0.2,69.688,69.0,57.719,64.5,18.719,27.594,72,70,1000,200,0.033,198.5,125.563,85.0,0.102,69.625,69.25,56.688,62.969,21.781,25.219,72,70,1000,200,0.033,198.125,118.438,78.625,0.096,69.5,69.375,55.906,64.375,19.594,30.0,72,70,1000,200,0.033,200.5,105.125,74.063,0.145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.971,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.004,2.322,0.0,5.572,0.584,0.249,0.513,0.596,0.552,0.653
5302008,541,1,1,3,1,100,28.7,100.0,100.0,100.0,1,1,592.504,248.244,0.678,12.788,0,80,55,1.4,796.875,840.012,1563.658,817.342,54.983,62.69,69.143,62.455,51.369,1.372,1.711,0.286,64.856,51.84,89.807,60.614,61.089,62.317,136.58,112.773,136.109,38.62,55.911,41.767,-10.852,110,110,69.875,68.0,55.813,63.844,15.0,34.031,72,70,1000,200,0.104,201.25,92.938,75.5,0.203,69.688,69.063,57.719,64.625,15.953,27.984,72,70,1000,200,0.032,196.875,125.438,85.938,0.089,69.625,69.188,56.688,62.875,21.922,25.266,72,70,1000,200,0.033,198.375,119.125,79.063,0.096,69.625,69.375,55.906,64.688,24.391,29.859,72,70,1000,200,0.034,201.5,107.25,74.688,0.145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.969,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,0.001,0.013,2.327,0.0,5.585,0.593,0.248,0.515,0.507,0.555,0.684
5302008,542,1,1,3,1,100,28.603,100.0,100.0,100.0,1,1,585.478,250.585,0.699,12.831,0,80,55,1.4,804.375,841.353,1578.294,818.804,54.983,62.583,69.034,62.346,51.26,1.41,1.743,0.29,64.911,51.943,89.918,60.528,61.076,62.21,136.948,112.773,135.813,38.62,55.911,41.767,-10.852,110,110,69.875,67.938,55.813,63.844,12.195,33.906,72,70,1000,200,0.104,201.75,92.688,75.5,0.2,69.688,69.125,57.719,64.5,18.922,27.188,72,70,1000,200,0.034,201.125,125.125,86.25,0.073,69.625,69.188,56.688,62.969,22.047,25.203,72,70,1000,200,0.033,199.875,119.75,79.625,0.096,69.75,69.375,55.906,64.813,19.797,29.891,72,70,1000,200,0.033,201.0,108.75,75.438,0.145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.969,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.033,2.335,0.0,5.603,0.585,0.251,0.5,0.409,0.556,0.7
5302008,543,1,1,3,1,100,28.313,100.0,100.0,100.0,1,1,590.162,249.414,0.876,12.802,0,80,55,1.4,793.25,829.291,1587.446,793.958,54.876,62.583,68.926,62.455,51.369,1.421,1.711,0.29,64.835,51.853,89.835,60.557,61.063,62.317,137.538,112.879,135.666,38.693,56.015,41.767,-10.852,110,110,69.813,67.875,55.813,63.844,15.117,35.313,72,70,1000,200,0.095,194.375,92.063,75.188,0.191,69.688,69.125,57.719,64.375,19.031,27.766,72,70,1000,200,0.032,197.625,124.688,86.188,0.073,69.625,69.188,56.688,62.969,22.172,25.109,72,70,1000,200,0.033,200.5,120.438,79.938,0.096,69.75,69.375,55.906,65.0,24.578,29.922,72,70,1000,200,0.033,200.5,110.5,76.188,0.145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.967,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.067,2.272,0.0,5.461,0.59,0.249,0.469,0.405,0.561,0.72
5302008,544,1,1,3,1,100,28.159,100.0,100.0,100.0,1,1,592.504,249.414,0.939,12.817,0,80,55,1.4,798.25,842.693,1574.634,808.569,54.876,62.69,69.143,62.455,51.26,1.417,1.701,0.286,64.814,51.839,89.89,60.586,61.063,62.317,137.833,112.667,135.961,38.548,56.015,41.694,-10.852,110,110,69.813,67.938,55.813,63.719,15.195,34.438,72,70,1000,200,0.103,200.75,91.75,75.063,0.208,69.688,69.188,57.719,63.969,19.125,28.0,72,70,1000,200,0.032,197.125,124.5,85.313,0.073,69.625,69.188,56.688,63.063,22.313,25.078,72,70,1000,200,0.033,200.375,120.875,80.313,0.096,69.75,69.375,55.906,65.25,19.984,29.813,72,70,1000,200,0.034,201.0,111.938,77.063,0.145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.967,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.07,2.308,0.0,5.596,0.593,0.249,0.505,0.412,0.562,0.732
5302008,545,1,1,3,1,100,28.262,100.0,100.0,100.0,1,1,584.307,249.414,0.939,12.846,0,80,55,1.4,809.125,844.034,1574.634,807.107,54.983,62.69,69.143,62.455,51.369,1.402,1.719,0.286,64.769,51.863,89.946,60.614,61.063,62.21,137.612,112.879,136.626,38.62,55.911,41.694,-10.852,110,110,69.813,67.938,55.813,63.719,15.281,34.281,72,70,1000,200,0.104,201.375,91.25,75.063,0.2,69.688,69.188,57.719,63.781,19.234,27.313,72,70,1000,200,0.034,200.75,124.375,83.625,0.073,69.625,69.188,56.688,63.063,22.438,25.234,72,70,1000,200,0.033,199.875,121.438,80.625,0.096,69.625,69.438,55.906,65.438,20.094,29.859,72,70,1000,200,0.033,200.25,113.25,77.75,0.145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.966,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.037,2.284,0.0,5.48,0.584,0.249,0.471,0.429,0.565,0.745
5302008,546,1,1,3,1,100,27.927,100.0,100.0,100.0,1,1,591.333,249.414,0.908,12.875,0,80,55,1.4,809.125,841.353,1580.124,807.107,54.876,62.69,69.143,62.455,51.369,1.421,1.722,0.29,64.803,51.848,89.89,60.528,61.05,62.317,137.096,112.879,136.847,38.548,55.911,41.694,-10.852,110,110,69.813,67.938,55.813,63.594,15.344,34.156,72,70,1000,200,0.104,201.5,90.688,75.188,0.207,69.75,69.188,57.719,63.781,16.469,28.016,72,70,1000,200,0.032,196.0,124.375,81.875,0.073,69.5,69.188,56.688,63.156,22.563,25.234,72,70,1000,200,0.033,199.75,121.75,81.0,0.096,69.813,69.5,55.906,65.5,20.188,29.531,72,70,1000,200,0.034,202.625,114.313,78.563,0.145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.969,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.148,-0.072,0.009,2.333,0.0,5.621,0.591,0.249,0.467,0.447,0.564,0.75
5302008,547,1,1,3,1,100,27.748,100.0,100.0,100.0,1,1,596.017,249.414,0.835,12.831,0,80,55,1.4,800.0,838.672,1581.954,807.107,54.876,62.69,69.143,62.455,51.369,1.433,1.708,0.29,64.831,51.816,90.057,60.499,61.102,62.21,136.58,112.986,136.847,38.548,56.015,41.694,-10.852,110,110,69.813,68.0,55.813,63.531,15.414,34.031,72,70,1000,200,0.104,201.625,90.625,74.563,0.203,69.688,69.188,57.719,63.625,19.422,27.203,72,70,1000,200,0.034,200.125,124.375,80.688,0.073,69.625,69.125,56.563,63.063,22.703,23.719,72,70,1000,200,0.037,209.75,122.188,81.25,0.096,69.75,69.5,55.906,65.625,20.281,29.641,72,70,1000,200,0.034,200.875,115.313,79.0,0.145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.974,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.009,2.311,0.0,5.602,0.596,0.249,0.475,0.46,0.567,0.761
5302008,548,1,1,3,1,100,27.686,100.0,100.0,100.0,1,1,587.82,249.414,0.772,12.817,0,80,55,1.4,804.625,838.672,1572.804,811.492,54.983,62.69,69.143,62.455,51.369,1.387,1.726,0.293,64.779,51.818,89.946,60.528,61.115,62.21,136.285,112.986,136.552,38.548,56.12,41.694,-10.852,110,110,69.813,67.875,55.813,63.531,22.016,33.969,72,70,1000,200,0.104,201.5,90.438,74.375,0.214,69.563,69.188,57.719,63.625,23.328,27.969,72,70,1000,200,0.032,195.625,124.5,80.0,0.073,69.625,69.125,56.688,63.063,22.844,24.859,72,70,1000,200,0.033,199.75,122.688,81.563,0.096,69.625,69.563,55.844,65.813,20.375,29.766,72,70,1000,200,0.033,200.25,116.188,79.75,0.136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.969,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.009,2.295,0.0,5.596,0.588,0.249,0.501,0.468,0.569,0.716
5302008,549,1,1,3,1,100,27.578,100.0,100.0,100.0,1,1,588.991,248.244,0.678,12.831,0,80,55,1.4,803.375,826.613,1580.124,796.879,54.876,62.583,69.143,62.455,51.369,1.36,1.711,0.282,64.78,51.812,89.89,60.586,61.102,62.21,136.285,112.986,136.256,38.548,56.015,41.621,-10.852,110,110,69.625,67.813,55.813,63.719,22.125,35.188,72,70,1000,200,0.096,195.25,90.625,74.625,0.228,69.688,69.125,57.625,63.625,19.688,27.328,72,70,1000,200,0.034,199.5,124.688,79.5,0.073,69.625,69.125,56.563,63.156,26.891,24.969,72,70,1000,200,0.033,199.25,123.063,81.75,0.096,69.75,69.563,55.906,65.813,20.469,29.5,72,70,1000,200,0.034,201.375,117.125,80.313,0.137,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.971,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.001,2.257,0.0,5.472,0.589,0.248,0.531,0.475,0.572,0.729
5302008,550,1,1,3,1,100,27.474,100.0,100.0,100.0,1,1,585.478,251.756,0.709,12.831,0,80,55,1.4,803.375,837.331,1594.77,810.031,54.876,62.69,69.034,62.455,51.26,1.394,1.711,0.29,64.777,51.847,89.862,60.499,61.102,62.21,136.506,113.092,135.813,38.548,55.911,41.621,-10.852,110,110,69.625,67.813,55.688,63.719,22.219,34.438,72,70,1000,200,0.103,200.75,90.813,74.938,0.25,69.688,69.125,57.625,63.531,19.797,27.813,72,70,1000,200,0.032,196.625,124.813,79.375,0.073,69.5,69.125,56.688,63.5,27.016,24.969,72,70,1000,200,0.033,199.75,123.563,82.125,0.096,69.75,69.625,55.844,65.875,20.547,29.641,72,70,1000,200,0.033,200.25,117.875,80.75,0.139,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.969,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,0.021,2.271,0.0,5.472,0.585,0.252,0.578,0.478,0.574,0.745
5302008,551,1,1,3,1,100,27.347,100.0,100.0,100.0,1,1,592.504,250.585,0.918,12.817,0,80,55,1.4,798.875,850.741,1585.615,831.974,54.876,62.69,69.143,62.455,51.369,1.402,1.751,0.29,64.841,51.872,89.835,60.499,61.115,62.21,137.096,113.092,135.518,38.475,56.015,41.621,-10.852,110,110,69.625,67.813,55.813,63.844,22.344,34.406,72,70,1000,200,0.103,200.375,91.75,75.563,0.219,69.563,69.063,57.625,63.531,23.703,26.891,72,70,1000,200,0.034,205.5,124.938,79.125,0.073,69.625,69.188,56.563,63.594,23.25,25.047,72,70,1000,200,0.033,199.0,123.688,82.938,0.096,69.75,69.625,55.844,66.063,20.625,29.688,72,70,1000,200,0.033,199.25,118.5,81.375,0.131,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.974,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.06,2.299,0.0,5.596,0.593,0.251,0.516,0.482,0.564,0.702
5302008,552,1,1,3,1,100,27.223,100.0,100.0,100.0,1,1,588.991,250.585,0.991,12.773,0,80,55,1.4,806.375,837.331,1585.615,802.723,54.983,62.69,69.143,62.455,51.587,1.413,1.733,0.279,64.802,51.85,89.946,60.672,61.154,62.317,137.612,112.879,135.666,38.548,55.911,41.621,-10.852,110,110,69.625,67.875,55.813,63.906,26.219,34.313,72,70,1000,200,0.103,200.625,93.063,75.625,0.232,69.688,69.063,57.625,63.531,23.828,27.625,72,70,1000,200,0.033,197.375,125.063,78.938,0.073,69.625,69.188,56.688,63.594,23.375,25.156,72,70,1000,200,0.033,198.875,124.188,83.5,0.096,69.75,69.625,55.906,66.063,20.703,29.531,72,70,1000,200,0.033,200.75,118.875,81.813,0.131,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.974,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.078,2.261,0.0,5.447,0.589,0.251,0.589,0.485,0.563,0.701
5302008,553,1,1,3,1,100,26.845,100.0,100.0,100.0,1,1,590.162,249.414,1.002,12.86,0,80,55,1.4,797.625,831.971,1572.804,810.031,54.876,62.583,69.143,62.455,51.369,1.448,1.711,0.293,64.769,51.804,89.946,60.586,61.18,62.21,137.907,113.199,136.182,38.475,56.015,41.621,-10.852,110,110,69.625,67.813,55.813,64.313,22.578,34.219,72,70,1000,200,0.103,201.0,94.375,76.375,0.24,69.688,69.063,57.625,63.531,20.172,27.891,72,70,1000,200,0.032,197.75,125.063,78.813,0.073,69.625,69.188,56.563,63.594,21.672,25.219,72,70,1000,200,0.033,198.5,124.5,84.125,0.096,69.75,69.688,55.906,65.875,20.781,29.531,72,70,1000,200,0.033,200.625,119.5,82.25,0.131,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,2.971,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.07,2.307,0.0,5.614,0.59,0.249,0.628,0.487,0.559,0.704
5302008,554,1,1,3,1,100,26.913,100.0,100.0,100.0,1,1,588.991,250.585,0.96,12.846,0,80,55,1.4,797.625,837.331,1580.124,818.804,54.876,62.69,69.143,62.455,51.369,1.368,1.722,0.29,64.74,51.794,90.001,60.499,61.193,62.21,137.612,113.199,136.773,38.475,56.015,41.621,-10.852,110,110,69.625,67.875,55.813,64.5,22.719,34.281,72,70,1000,200,0.103,200.5,96.313,77.375,0.238,69.563,69.0,57.625,63.406,20.328,27.469,72,70,1000,200,0.033,198.5,125.125,78.813,0.073,69.625,69.25,56.563,63.688,23.625,25.313,72,70,1000,200,0.033,198.625,124.563,84.438,0.096,69.813,69.688,55.906,65.875,20.859,29.625,72,70,1000,200,0.033,199.875,120.0,82.625,0.131,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.967,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,0.001,0.033,2.304,0.0,5.608,0.589,0.251,0.655,0.487,0.555,0.707
5302008,555,1,1,3,1,100,26.807,100.0,100.0,100.0,1,1,596.017,250.585,0.897,12.846,0,80,55,1.4,798.875,857.451,1574.634,812.955,54.876,62.69,69.143,62.565,51.478,1.421,1.708,0.29,64.739,51.75,90.029,60.47,61.206,62.317,137.022,113.305,136.995,38.475,56.015,41.548,-10.852,110,110,69.625,67.938,55.813,65.0,22.844,34.219,72,70,1000,200,0.103,200.5,98.375,78.313,0.234,69.688,69.0,57.625,63.531,24.219,27.906,72,70,1000,200,0.032,196.375,125.313,78.813,0.073,69.625,69.188,56.563,63.781,23.75,23.828,72,70,1000,200,0.037,208.5,124.938,84.625,0.096,69.75,69.688,55.844,65.813,20.938,29.531,72,70,1000,200,0.033,200.125,120.438,83.0,0.131,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.969,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,2.251,0.0,5.478,0.596,0.251,0.682,0.489,0.558,0.708
5302008,556,1,1,3,1,100,26.727,100.0,100.0,100.0,1,1,599.53,252.927,0.814,12.831,0,80,55,1.4,799.75,846.717,1591.108,814.417,54.876,62.476,69.034,62.455,51.478,1.436,1.701,0.286,64.745,51.8,90.029,60.47,61.154,62.21,136.653,113.092,136.847,38.475,56.015,41.548,-10.852,110,110,69.813,67.938,55.813,65.563,22.938,34.25,72,70,1000,200,0.103,200.125,100.75,79.875,0.234,69.563,69.0,57.625,63.531,24.375,26.406,72,70,1000,200,0.036,209.125,125.438,78.813,0.069,69.688,69.188,56.688,63.781,23.859,24.984,72,70,1000,200,0.033,199.0,125.125,85.0,0.096,69.813,69.75,55.906,65.875,21.016,29.578,72,70,1000,200,0.033,199.875,121.063,83.438,0.131,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.967,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.007,2.248,0.0,5.472,0.6,0.253,0.709,0.464,0.555,0.711
5302008,557,1,1,3,1,100,26.644,100.0,100.0,100.0,1,1,584.307,248.244,0.73,12.729,0,80,55,1.4,797.625,840.012,1578.294,820.267,54.983,62.583,69.143,62.455,51.478,1.394,1.733,0.286,64.693,51.806,89.974,60.327,61.18,62.21,136.653,113.305,136.478,38.402,56.015,41.548,-10.852,110,110,69.625,68.063,55.813,66.0,23.031,34.125,72,70,1000,200,0.103,201.125,102.688,80.5,0.217,69.563,69.063,57.625,63.531,24.516,27.734,72,70,1000,200,0.032,196.875,125.563,78.938,0.085,69.625,69.25,56.688,63.688,22.156,24.922,72,70,1000,200,0.033,199.75,125.25,85.0,0.096,69.813,69.75,55.906,65.875,21.078,29.516,72,70,1000,200,0.033,200.375,121.438,83.75,0.131,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.967,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.005,2.274,0.0,5.557,0.584,0.248,0.699,0.571,0.557,0.712
5302008,558,1,1,3,1,100,26.486,100.0,100.0,100.0,1,1,597.188,250.585,0.636,12.773,0,80,55,1.4,797.625,834.651,1581.954,823.193,54.876,62.583,69.251,62.346,51.369,1.387,1.665,0.29,64.751,51.821,89.974,60.413,61.18,62.21,136.875,113.412,136.182,38.402,56.015,41.475,-10.867,110,110,69.813,68.188,55.813,66.188,16.609,34.156,72,70,1000,200,0.102,200.125,104.5,80.875,0.225,69.563,69.125,57.625,63.781,30.281,27.594,72,70,1000,200,0.032,200.375,126.25,78.938,0.102,69.625,69.313,56.688,63.781,22.266,24.953,72,70,1000,200,0.033,199.375,125.375,85.188,0.096,69.813,69.75,55.906,65.875,19.188,29.438,72,70,1000,200,0.033,200.5,121.688,84.125,0.114,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.969,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.019,2.229,0.0,5.447,0.597,0.251,0.771,0.695,0.556,0.618
5302008,559,1,1,3,1,100,26.353,100.0,100.0,100.0,1,1,586.649,250.585,0.615,12.773,0,80,55,1.4,806.25,841.353,1567.316,814.417,54.876,62.583,69.251,62.346,51.478,1.41,1.69,0.293,64.752,51.813,90.14,60.442,61.193,62.21,137.243,113.199,135.887,38.402,56.015,41.402,-10.852,110,110,69.875,68.25,55.813,66.625,13.813,34.156,72,70,1000,200,0.103,200.25,106.0,81.688,0.224,69.563,69.063,57.625,64.063,24.828,27.484,72,70,1000,200,0.033,198.625,127.125,79.625,0.102,69.625,69.313,56.563,63.781,22.391,24.984,72,70,1000,200,0.033,199.625,125.563,85.313,0.096,69.813,69.75,55.906,65.625,19.25,29.578,72,70,1000,200,0.033,199.375,121.688,84.625,0.114,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.967,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.035,2.176,0.0,5.318,0.587,0.251,0.789,0.698,0.557,0.61
5302008,600,1,1,3,1,100,26.47,100.0,100.0,100.0,1,1,593.675,249.414,0.761,12.817,0,80,55,1.4,798.0,834.651,1563.658,801.261,54.983,62.583,69.251,62.346,51.478,1.406,1.701,0.286,64.792,51.841,90.14,60.384,61.219,62.21,137.538,113.412,135.739,38.33,56.015,41.475,-10.852,110,110,69.813,68.375,55.813,66.813,16.734,34.125,72,70,1000,200,0.103,200.375,107.625,82.375,0.219,69.563,69.063,57.625,64.5,24.984,27.797,72,70,1000,200,0.032,197.75,127.875,82.5,0.103,69.688,69.25,56.688,63.875,24.328,24.984,72,70,1000,200,0.033,199.75,125.75,85.438,0.096,69.813,69.75,55.906,65.438,19.313,29.531,72,70,1000,200,0.033,200.125,121.75,84.813,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.967,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.057,2.279,0.0,5.594,0.594,0.249,0.801,0.673,0.558,0.586
5302008,601,1,1,3,1,100,26.442,100.0,100.0,100.0,1,1,588.991,249.414,0.855,12.831,0,80,55,1.4,797.375,852.083,1572.804,829.046,54.983,62.476,69.143,62.236,51.587,1.36,1.697,0.282,64.808,51.805,90.14,60.298,61.18,62.21,137.686,113.199,135.961,38.33,55.911,41.402,-10.852,110,110,69.875,68.438,55.906,67.188,13.922,34.219,72,70,1000,200,0.102,199.5,109.25,83.125,0.23,69.688,69.125,57.625,64.688,25.125,26.453,72,70,1000,200,0.036,208.75,128.125,85.625,0.106,69.688,69.313,56.688,63.875,22.625,25.141,72,70,1000,200,0.033,199.0,125.813,85.625,0.096,69.813,69.813,55.906,65.0,21.328,29.594,72,70,1000,200,0.033,199.375,121.688,85.25,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.034,2.967,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.06,2.242,0.0,5.47,0.589,0.249,0.87,0.649,0.556,0.578
