DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5302008,602,1,1,3,1,100,26.161,100.0,100.0,100.0,1,1,583.136,249.414,0.866,12.788,0,80,55,1.4,799.75,831.971,1569.145,814.417,54.876,62.583,69.251,62.346,51.478,1.356,1.662,0.282,64.811,51.829,90.113,60.269,61.154,62.21,137.538,113.518,136.404,38.257,56.12,41.402,-10.852,110,110,69.875,68.563,55.906,67.438,13.969,34.094,72,70,1000,200,0.103,200.25,110.313,84.0,0.214,69.688,69.25,57.625,64.938,21.469,27.703,72,70,1000,200,0.033,197.5,128.125,87.813,0.106,69.625,69.313,56.688,63.875,22.734,25.141,72,70,1000,200,0.033,199.25,126.0,85.75,0.096,69.813,69.813,55.906,64.813,19.453,29.578,72,70,1000,200,0.033,199.375,121.875,85.25,0.109,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.034,2.969,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.041,2.251,0.0,5.582,0.583,0.249,0.815,0.615,0.557,0.576
5302008,603,1,1,3,1,100,26.132,100.0,100.0,100.0,1,1,592.504,249.414,0.866,12.817,0,80,55,1.4,795.5,854.766,1580.124,831.974,54.876,62.583,69.251,62.346,51.478,1.368,1.726,0.293,64.798,51.823,90.029,60.24,61.102,62.21,136.948,113.518,136.699,38.257,56.12,41.402,-10.852,110,110,69.875,68.625,55.813,67.438,14.016,34.063,72,70,1000,200,0.103,200.375,111.188,83.875,0.188,69.688,69.25,57.625,65.188,21.578,27.078,72,70,1000,200,0.034,204.375,128.375,88.688,0.106,69.688,69.313,56.688,63.875,22.844,25.172,72,70,1000,200,0.033,199.375,126.125,85.813,0.096,69.75,69.813,55.906,64.625,21.484,29.484,72,70,1000,200,0.033,200.25,122.0,85.313,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.034,2.969,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.009,2.257,0.0,5.594,0.593,0.249,0.743,0.606,0.558,0.582
5302008,604,1,1,3,1,100,26.329,100.0,100.0,100.0,1,1,597.188,248.244,0.835,12.773,0,80,55,1.4,795.5,841.353,1570.975,808.569,54.983,62.583,69.36,62.346,51.478,1.455,1.715,0.29,64.798,51.839,90.14,60.355,61.089,62.103,136.58,113.305,136.699,38.33,56.015,41.402,-10.867,110,110,69.938,68.75,55.813,67.563,14.039,34.063,72,70,1000,200,0.103,200.25,112.0,83.875,0.203,69.688,69.25,57.625,65.188,21.688,27.797,72,70,1000,200,0.032,196.375,128.5,89.5,0.106,69.688,69.313,56.688,63.875,22.953,25.266,72,70,1000,200,0.033,199.0,126.313,85.938,0.096,69.75,69.688,55.906,64.375,21.563,29.391,72,70,1000,200,0.034,201.125,122.25,85.313,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.964,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,0.001,-0.222,0.001,-0.004,2.219,0.0,5.446,0.597,0.248,0.826,0.595,0.558,0.586
5302008,605,1,1,3,1,100,26.308,100.0,100.0,100.0,1,1,586.649,248.244,0.782,12.802,0,80,55,1.4,798.25,856.109,1565.487,818.804,54.983,62.476,69.36,62.346,51.369,1.402,1.715,0.282,64.727,51.737,90.029,60.355,61.076,61.996,136.137,113.624,136.404,38.257,55.911,41.329,-10.852,110,110,69.938,68.75,55.813,67.75,14.07,34.094,72,70,1000,200,0.103,200.0,112.875,83.688,0.188,69.688,69.313,57.625,65.25,21.813,27.391,72,70,1000,200,0.033,202.375,128.625,89.688,0.106,69.688,69.313,56.688,63.875,23.047,25.359,72,70,1000,200,0.033,198.75,126.438,85.938,0.081,69.75,69.625,55.844,64.313,21.641,29.453,72,70,1000,200,0.033,200.125,122.25,85.5,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.958,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.009,2.228,0.0,5.458,0.587,0.248,0.794,0.594,0.473,0.583
5302008,606,1,1,3,1,100,26.262,100.0,100.0,100.0,1,1,591.333,248.244,0.709,12.802,0,80,55,1.4,815.0,834.651,1576.464,801.261,54.983,62.476,69.36,62.236,51.478,1.41,1.711,0.29,64.698,51.783,90.057,60.269,61.063,62.103,135.99,113.412,136.035,38.184,56.015,41.329,-10.852,110,110,69.938,68.813,55.906,67.563,7.578,34.094,72,70,1000,200,0.102,200.125,113.5,83.688,0.187,69.688,69.313,57.625,65.25,21.922,27.594,72,70,1000,200,0.033,198.25,128.625,90.063,0.102,69.688,69.375,56.688,63.781,23.156,24.547,72,70,1000,200,0.034,202.25,126.125,85.938,0.082,69.75,69.625,55.906,64.25,21.734,29.578,72,70,1000,200,0.033,199.5,122.375,85.563,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.961,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,2.258,0.0,5.588,0.591,0.248,0.806,0.566,0.475,0.584
5302008,607,1,1,3,1,100,26.224,100.0,100.0,100.0,1,1,592.504,251.756,0.793,12.773,0,80,55,1.4,795.875,850.741,1572.804,818.804,54.983,62.476,69.36,62.346,51.478,1.368,1.669,0.286,64.738,51.791,89.918,60.269,61.076,62.103,136.211,113.412,135.739,38.184,55.911,41.329,-10.852,110,110,69.938,68.875,55.813,67.313,11.367,34.156,72,70,1000,200,0.102,199.75,114.125,83.125,0.153,69.75,69.375,57.625,65.375,19.156,26.344,72,70,1000,200,0.035,209.125,128.625,90.25,0.102,69.688,69.375,56.688,63.688,25.094,24.891,72,70,1000,200,0.033,199.75,126.0,85.75,0.082,69.625,69.563,55.906,64.25,21.828,29.516,72,70,1000,200,0.033,200.5,122.438,85.875,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.964,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.016,2.266,0.0,5.575,0.593,0.252,0.686,0.563,0.476,0.58
5302008,608,1,1,3,1,100,26.186,100.0,100.0,100.0,1,1,581.965,250.585,0.929,12.802,0,80,55,1.4,795.875,830.631,1591.108,799.801,54.983,62.476,69.36,62.236,51.478,1.356,1.694,0.282,64.773,51.87,90.001,60.24,61.076,62.103,136.58,113.731,135.37,38.184,56.015,41.256,-10.852,110,110,69.938,68.813,55.688,67.125,7.602,34.219,72,70,1000,200,0.102,199.75,114.188,81.875,0.163,69.75,69.375,57.625,65.375,19.25,27.844,72,70,1000,200,0.032,196.0,128.625,90.375,0.102,69.625,69.313,56.688,63.688,23.375,25.047,72,70,1000,200,0.033,198.75,126.063,84.813,0.081,69.625,69.563,55.906,64.25,26.641,29.563,72,70,1000,200,0.033,199.75,122.75,85.875,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.977,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.049,2.206,0.0,5.458,0.582,0.251,0.762,0.562,0.481,0.585
5302008,609,1,1,3,1,100,25.905,100.0,100.0,100.0,1,1,601.872,249.414,0.981,12.817,0,80,55,1.4,794.75,856.109,1581.954,833.438,54.876,62.476,69.36,62.236,51.478,1.413,1.729,0.29,64.792,51.841,90.001,60.24,61.063,62.103,137.243,113.624,135.37,38.184,55.911,41.256,-10.852,110,110,70.063,68.813,55.813,67.125,7.605,34.031,72,70,1000,200,0.103,200.75,114.813,81.563,0.154,69.75,69.375,57.625,65.375,19.344,26.219,72,70,1000,200,0.036,208.875,128.625,90.375,0.106,69.688,69.25,56.688,63.594,25.313,25.016,72,70,1000,200,0.033,199.25,126.0,84.125,0.083,69.75,69.5,55.906,64.25,22.063,29.5,72,70,1000,200,0.033,200.375,122.875,85.938,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.981,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,0.078,2.221,0.0,5.465,0.602,0.249,0.74,0.584,0.501,0.677
5302008,610,1,1,3,1,100,25.828,100.0,100.0,100.0,1,1,586.649,250.585,0.949,12.933,0,80,55,1.4,797.875,833.311,1587.446,807.107,54.876,62.369,69.251,62.236,51.587,1.398,1.69,0.301,64.754,51.812,90.446,60.327,61.037,62.103,137.76,113.624,135.813,38.112,55.911,41.037,-10.852,110,110,70.063,68.875,55.813,66.938,7.613,34.094,72,70,1000,200,0.102,200.25,114.938,81.438,0.157,69.75,69.375,57.625,65.375,19.422,27.891,72,70,1000,200,0.032,196.375,128.625,90.5,0.106,69.688,69.313,56.563,63.688,23.594,25.078,72,70,1000,200,0.033,199.375,126.063,83.625,0.082,69.625,69.5,55.906,64.625,26.859,29.563,72,70,1000,200,0.033,199.75,123.625,85.938,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.032,2.983,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.077,2.125,0.0,5.25,0.587,0.251,0.76,0.582,0.501,0.69
5302008,611,1,1,3,1,100,26.315,100.0,100.0,100.0,1,1,588.991,250.585,0.918,12.729,0,80,55,1.4,805.625,849.399,1581.954,811.492,55.09,62.369,69.251,62.236,51.804,1.398,1.701,0.293,64.748,51.781,90.697,60.384,61.011,62.103,137.686,113.518,136.33,38.184,56.12,41.11,-10.852,110,110,69.938,68.875,55.906,66.938,7.617,34.188,72,70,1000,200,0.102,199.625,115.375,81.438,0.159,69.75,69.375,57.625,65.375,19.5,26.766,72,70,1000,200,0.035,204.0,128.625,90.5,0.106,69.688,69.313,56.688,63.5,23.703,25.297,72,70,1000,200,0.033,198.25,126.063,83.375,0.083,69.625,69.438,55.906,65.0,27.0,29.625,72,70,1000,200,0.033,199.5,123.625,86.313,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.98,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.052,2.077,0.0,5.169,0.589,0.251,0.78,0.582,0.51,0.683
5302008,612,1,1,3,1,100,26.704,100.0,100.0,100.0,1,1,592.504,252.927,0.835,12.773,0,80,55,1.4,805.625,857.451,1591.108,820.267,55.196,62.476,69.251,62.236,51.913,1.394,1.722,0.279,64.746,51.795,90.613,60.413,60.966,62.103,137.243,113.518,136.847,38.184,56.225,41.183,-10.852,110,110,69.938,68.813,55.906,67.188,11.398,34.188,72,70,1000,200,0.102,199.625,115.688,81.563,0.151,69.75,69.375,57.719,65.375,19.594,27.984,72,70,1000,200,0.032,195.625,128.0,90.688,0.069,69.625,69.313,56.688,63.594,25.641,23.813,72,70,1000,200,0.036,210.625,126.063,83.188,0.082,69.625,69.438,56.0,65.5,27.125,29.531,72,70,1000,200,0.033,200.25,124.063,86.125,0.144,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.981,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.014,2.123,0.0,5.316,0.593,0.253,0.745,0.371,0.507,0.788
5302008,613,1,1,3,1,100,26.89,100.0,100.0,100.0,1,1,585.478,249.414,0.782,12.846,0,80,55,1.4,804.5,827.952,1567.316,807.107,55.196,62.476,69.251,62.236,51.804,1.36,1.747,0.282,64.817,51.842,90.585,60.442,60.966,61.996,136.801,113.731,136.847,38.112,56.225,41.11,-10.852,110,110,69.938,68.813,56.0,67.313,11.406,34.188,72,70,1000,200,0.102,200.0,116.188,81.688,0.156,69.75,69.375,57.719,64.938,19.688,27.063,72,70,1000,200,0.034,201.5,127.313,90.688,0.062,69.625,69.25,56.781,63.594,25.766,24.828,72,70,1000,200,0.033,200.0,126.063,83.0,0.083,69.625,69.625,56.0,65.875,22.547,29.75,72,70,1000,200,0.033,198.875,124.125,86.313,0.142,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.98,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,0.001,-0.222,-0.072,-0.002,2.126,0.0,5.345,0.585,0.249,0.778,0.327,0.515,0.774
5302008,614,1,1,3,1,100,27.067,100.0,100.0,100.0,1,1,578.453,250.585,0.741,12.904,0,80,55,1.4,797.625,831.971,1581.954,798.34,55.196,62.476,69.36,62.236,51.913,1.353,1.683,0.29,64.755,51.813,90.446,60.47,60.998,62.103,136.727,113.518,136.626,38.184,56.12,41.11,-10.852,110,110,69.938,68.875,56.0,67.313,11.422,34.094,72,70,1000,200,0.103,200.25,116.313,81.813,0.153,69.75,69.438,57.719,64.625,19.766,28.0,72,70,1000,200,0.032,195.625,126.813,89.875,0.069,69.688,69.25,56.781,63.594,25.875,24.922,72,70,1000,200,0.033,199.375,126.125,83.0,0.083,69.75,69.625,56.0,66.188,22.641,29.469,72,70,1000,200,0.034,200.625,124.25,86.438,0.144,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.975,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.003,2.105,0.0,5.24,0.578,0.251,0.763,0.367,0.516,0.785
5302008,615,1,1,3,1,100,27.347,100.0,100.0,100.0,1,1,593.675,247.073,0.605,12.831,0,80,55,1.4,805.25,834.651,1585.615,817.342,55.196,62.476,69.468,62.126,51.913,1.444,1.715,0.293,64.821,51.843,90.446,60.528,60.966,62.103,136.727,113.837,136.33,38.112,56.225,41.11,-10.852,110,110,70.063,68.875,55.906,67.313,7.633,34.031,72,70,1000,200,0.103,200.5,116.625,81.875,0.151,69.688,69.438,57.719,64.188,22.734,27.391,72,70,1000,200,0.033,198.625,126.563,87.875,0.068,69.625,69.313,56.781,63.594,24.172,25.063,72,70,1000,200,0.033,198.875,126.125,83.0,0.082,69.75,69.625,56.0,66.563,22.719,29.469,72,70,1000,200,0.033,200.625,124.438,86.625,0.145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.972,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.01,2.124,0.0,5.339,0.594,0.247,0.758,0.379,0.509,0.79
5302008,616,1,1,3,1,100,27.554,100.0,100.0,100.0,1,1,592.504,248.244,0.553,12.817,0,80,55,1.4,794.0,831.971,1583.785,795.418,55.196,62.369,69.251,62.126,51.696,1.368,1.644,0.29,64.846,51.834,90.252,60.47,60.94,61.889,136.875,113.837,136.035,38.039,56.12,41.037,-10.852,110,110,69.938,68.938,56.0,67.438,11.414,34.125,72,70,1000,200,0.102,199.875,116.688,81.875,0.153,69.688,69.375,57.719,63.969,22.828,27.719,72,70,1000,200,0.032,199.0,126.25,85.063,0.069,69.688,69.313,56.781,63.594,26.109,25.219,72,70,1000,200,0.033,198.625,126.125,83.0,0.083,69.75,69.688,56.0,66.688,22.797,29.547,72,70,1000,200,0.033,200.0,124.5,86.625,0.145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.969,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,0.001,0.02,2.125,0.0,5.333,0.593,0.248,0.77,0.409,0.516,0.792
5302008,617,1,1,3,1,100,27.731,100.0,100.0,100.0,1,1,591.333,251.756,0.5,12.86,0,80,55,1.4,794.0,831.971,1589.277,798.34,55.196,62.476,69.468,62.236,51.804,1.433,1.687,0.29,64.795,51.84,90.279,60.384,60.953,61.996,137.022,113.837,135.813,38.112,56.225,41.037,-10.852,110,110,70.063,68.938,56.0,67.438,7.629,34.188,72,70,1000,200,0.102,199.625,116.875,82.063,0.155,69.688,69.375,57.625,63.969,22.938,27.391,72,70,1000,200,0.033,199.0,126.563,82.375,0.085,69.625,69.25,56.781,63.594,26.234,25.234,72,70,1000,200,0.033,199.0,126.063,82.938,0.082,69.813,69.688,56.156,66.75,22.875,29.656,72,70,1000,200,0.033,199.25,124.5,86.938,0.145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.971,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.026,2.077,0.0,5.221,0.591,0.252,0.78,0.541,0.509,0.785
5302008,618,1,1,3,1,100,27.954,100.0,100.0,100.0,1,1,583.136,251.756,0.741,12.86,0,80,55,1.4,797.375,834.651,1592.939,810.031,55.196,62.369,69.36,62.236,51.696,1.364,1.658,0.286,64.724,51.856,90.14,60.442,60.966,61.996,137.17,113.837,135.666,38.039,56.225,41.037,-10.852,110,110,70.063,68.938,56.0,67.438,7.613,34.125,72,70,1000,200,0.102,200.0,117.188,82.188,0.151,69.688,69.313,57.719,64.063,23.031,27.953,72,70,1000,200,0.032,196.375,126.813,80.688,0.085,69.625,69.25,56.781,63.594,26.344,25.359,72,70,1000,200,0.033,200.5,126.125,83.0,0.109,69.75,69.625,56.156,67.0,22.953,29.625,72,70,1000,200,0.033,199.625,124.625,86.938,0.144,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.034,2.964,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.048,2.12,0.0,5.351,0.583,0.252,0.763,0.565,0.677,0.782
5302008,619,1,1,3,1,100,28.159,100.0,100.0,100.0,1,1,593.675,248.244,0.887,12.802,0,80,55,1.4,806.5,835.991,1585.615,810.031,55.196,62.369,69.36,62.236,51.804,1.394,1.676,0.275,64.761,51.82,90.307,60.355,60.94,61.996,137.243,113.837,135.813,38.112,56.12,41.037,-10.852,110,110,70.063,69.0,56.0,67.438,7.594,34.125,72,70,1000,200,0.102,200.0,117.375,82.188,0.14,69.688,69.313,57.719,64.188,23.156,27.359,72,70,1000,200,0.034,199.5,127.125,80.813,0.085,69.625,69.25,56.781,63.688,26.469,24.75,72,70,1000,200,0.034,200.375,126.563,83.0,0.109,69.813,69.625,56.156,67.063,23.016,29.719,72,70,1000,200,0.033,199.125,124.625,87.063,0.144,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.959,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.054,2.079,0.0,5.197,0.594,0.248,0.712,0.567,0.684,0.78
5302008,620,1,1,3,1,100,28.082,100.0,100.0,100.0,1,1,591.333,249.414,0.939,12.744,0,80,55,1.4,806.5,835.991,1583.785,801.261,55.09,62.476,69.468,62.236,51.587,1.394,1.697,0.282,64.697,51.742,90.113,60.413,60.953,61.889,136.875,113.624,136.182,38.039,56.435,41.037,-10.852,110,110,70.063,69.0,56.0,67.125,7.566,34.094,72,70,1000,200,0.102,200.25,117.188,81.813,0.118,69.688,69.25,57.719,64.375,23.266,27.984,72,70,1000,200,0.032,196.0,127.125,82.125,0.085,69.625,69.25,56.781,63.875,26.578,24.906,72,70,1000,200,0.033,199.125,126.75,83.938,0.109,69.75,69.688,56.156,67.063,21.125,29.656,72,70,1000,200,0.033,200.0,124.75,87.063,0.145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.981,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.028,2.077,0.0,5.303,0.591,0.249,0.603,0.551,0.672,0.788
5302008,621,1,1,3,1,100,28.258,100.0,100.0,100.0,1,1,584.307,249.414,0.949,12.831,0,80,55,1.4,803.875,830.631,1583.785,798.34,55.09,62.369,69.468,62.236,51.696,1.379,1.694,0.297,64.759,51.808,90.168,60.327,60.927,61.996,136.432,113.837,136.33,38.039,56.015,41.037,-10.852,110,110,70.063,69.0,56.0,66.75,7.547,34.219,72,70,1000,200,0.102,199.625,117.188,79.938,0.116,69.688,69.25,57.719,64.375,23.375,27.203,72,70,1000,200,0.034,200.625,127.125,83.188,0.085,69.688,69.25,56.781,64.25,24.875,25.047,72,70,1000,200,0.033,198.625,126.938,85.625,0.109,69.813,69.688,56.0,67.063,21.188,29.828,72,70,1000,200,0.033,198.75,124.75,87.125,0.145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.979,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,0.001,-0.072,-0.222,-0.072,0.004,2.14,0.0,5.339,0.584,0.249,0.624,0.538,0.649,0.786
5302008,622,1,1,3,1,100,28.667,100.0,100.0,100.0,1,1,600.701,250.585,0.876,12.817,0,80,55,1.4,795.125,848.058,1585.615,811.492,55.196,62.369,69.468,62.126,51.696,1.417,1.701,0.297,64.851,51.872,90.057,60.413,60.92,61.996,135.99,113.837,136.182,38.039,56.015,41.037,-10.852,110,110,69.938,68.938,55.906,66.313,7.531,34.25,72,70,1000,200,0.102,199.625,117.188,78.563,0.117,69.688,69.25,57.719,64.375,23.484,26.578,72,70,1000,200,0.035,206.5,127.125,83.813,0.089,69.625,69.25,56.781,64.313,26.828,25.156,72,70,1000,200,0.033,198.625,126.938,86.875,0.109,69.813,69.75,56.0,67.063,21.25,29.859,72,70,1000,200,0.033,199.125,124.75,87.25,0.145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.98,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.008,2.138,0.0,5.333,0.601,0.251,0.653,0.555,0.629,0.784
5302008,623,1,1,3,1,100,28.871,100.0,100.0,100.0,1,1,581.965,250.585,0.803,12.788,0,80,55,1.4,795.125,833.311,1583.785,795.418,55.196,62.369,69.36,62.016,51.587,1.353,1.704,0.286,64.828,51.871,90.085,60.442,60.94,61.996,135.842,113.731,135.961,38.039,56.015,40.965,-10.852,110,110,70.063,68.875,56.0,66.188,7.508,34.219,72,70,1000,200,0.103,200.0,116.938,77.938,0.117,69.688,69.313,57.719,64.5,23.594,27.891,72,70,1000,200,0.032,195.25,127.125,84.125,0.089,69.625,69.375,56.781,64.375,26.938,25.188,72,70,1000,200,0.033,199.125,127.125,87.625,0.109,69.813,69.75,56.156,67.063,21.313,29.875,72,70,1000,200,0.033,199.625,124.813,87.125,0.145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.977,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.004,2.082,0.0,5.193,0.582,0.251,0.659,0.551,0.62,0.788
5302008,624,1,1,3,1,100,28.794,100.0,100.0,100.0,1,1,584.307,250.585,0.73,12.86,0,80,55,1.4,794.125,835.991,1585.615,804.184,55.09,62.369,69.468,62.236,51.696,1.364,1.708,0.293,64.862,51.855,90.113,60.384,60.92,61.996,135.842,113.944,135.518,38.039,56.12,40.965,-10.852,110,110,69.938,68.875,56.0,66.188,7.5,34.313,72,70,1000,200,0.102,199.375,116.938,77.625,0.125,69.688,69.25,57.719,64.5,20.844,26.828,72,70,1000,200,0.035,202.875,127.125,84.125,0.087,69.688,69.375,56.688,64.5,25.234,25.297,72,70,1000,200,0.033,198.625,126.938,88.0,0.109,69.813,69.75,56.0,67.063,17.578,29.922,72,70,1000,200,0.033,199.5,124.813,87.25,0.145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.974,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.011,2.081,0.0,5.222,0.584,0.251,0.71,0.539,0.611,0.785
5302008,625,1,1,3,1,100,28.912,100.0,100.0,100.0,1,1,585.478,249.414,0.667,12.759,0,80,55,1.4,797.0,856.109,1576.464,812.955,55.09,62.369,69.468,62.236,51.696,1.333,1.69,0.286,64.895,51.894,90.113,60.413,60.881,61.996,136.063,113.731,135.223,37.966,56.015,41.037,-10.852,110,110,70.063,68.813,56.0,66.125,7.48,34.25,72,70,1000,200,0.103,199.875,117.188,77.625,0.125,69.688,69.313,57.719,64.625,23.813,28.031,72,70,1000,200,0.032,194.75,127.0,84.188,0.087,69.688,69.375,56.781,64.5,25.344,23.813,72,70,1000,200,0.037,209.0,127.063,88.125,0.109,69.813,69.813,56.0,67.063,21.406,29.813,72,70,1000,200,0.033,200.25,124.813,87.25,0.144,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.974,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.025,2.171,0.0,5.438,0.585,0.249,0.714,0.536,0.611,0.78
5302008,626,1,1,3,1,100,28.807,100.0,100.0,100.0,1,1,585.478,245.902,0.678,12.802,0,80,55,1.4,803.5,829.291,1561.829,793.958,54.983,62.369,69.468,62.126,51.696,1.372,1.679,0.29,64.888,51.938,90.113,60.298,60.881,61.996,136.506,113.944,135.149,37.894,56.12,40.965,-10.852,110,110,69.938,68.813,56.0,66.188,11.258,34.375,72,70,1000,200,0.102,199.125,117.25,77.938,0.125,69.688,69.313,57.719,64.5,23.922,27.266,72,70,1000,200,0.033,199.375,127.0,84.313,0.087,69.688,69.375,56.781,64.5,25.438,24.891,72,70,1000,200,0.033,199.75,127.063,88.188,0.109,69.938,69.813,56.0,67.063,17.672,29.859,72,70,1000,200,0.033,200.125,124.813,87.25,0.145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.971,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.041,2.157,0.0,5.457,0.585,0.246,0.71,0.535,0.61,0.785
5302008,627,1,1,3,1,100,29.409,100.0,100.0,100.0,1,1,592.504,250.585,0.824,12.773,0,80,55,1.4,803.5,835.991,1572.804,802.723,55.196,62.369,69.468,62.016,51.696,1.398,1.736,0.293,64.905,51.937,90.085,60.355,60.869,61.996,137.096,113.837,135.075,37.966,56.015,40.965,-10.852,110,110,69.938,68.75,55.906,66.188,11.273,34.219,72,70,1000,200,0.103,200.5,117.25,78.063,0.127,69.563,69.25,57.719,64.625,27.813,27.875,72,70,1000,200,0.032,195.875,127.0,84.313,0.087,69.688,69.438,56.781,64.5,25.547,24.844,72,70,1000,200,0.033,200.125,127.063,88.313,0.109,69.938,69.813,56.0,67.063,17.703,29.828,72,70,1000,200,0.033,200.5,124.813,87.25,0.145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.967,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.072,2.122,0.0,5.317,0.593,0.251,0.719,0.535,0.608,0.785
5302008,628,1,1,3,1,100,29.276,100.0,100.0,100.0,1,1,590.162,247.073,0.855,12.831,0,80,55,1.4,796.75,835.991,1561.829,788.117,55.09,62.369,69.468,62.126,51.587,1.402,1.676,0.282,64.894,51.951,90.113,60.355,60.894,61.996,137.391,113.944,135.223,37.894,56.015,40.965,-10.852,110,110,69.938,68.75,55.906,66.625,11.273,34.344,72,70,1000,200,0.102,199.75,117.375,78.5,0.129,69.563,69.313,57.719,64.5,24.172,27.297,72,70,1000,200,0.034,199.75,127.125,84.313,0.102,69.625,69.438,56.781,64.688,25.641,24.969,72,70,1000,200,0.033,199.5,127.063,88.313,0.109,69.813,69.875,56.0,67.188,21.531,29.859,72,70,1000,200,0.033,200.125,124.75,87.25,0.145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.971,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.079,2.174,0.0,5.469,0.59,0.247,0.724,0.629,0.608,0.784
5302008,629,1,1,3,1,100,29.364,100.0,100.0,100.0,1,1,593.675,248.244,0.845,12.846,0,80,55,1.4,793.25,853.424,1560.001,827.583,55.09,62.262,69.36,62.126,51.696,1.417,1.74,0.286,64.905,51.919,89.946,60.355,60.869,61.996,137.391,113.944,135.739,37.894,56.12,40.892,-10.852,110,110,69.938,68.75,55.906,66.5,11.281,34.375,72,70,1000,200,0.102,199.75,117.5,79.125,0.129,69.688,69.313,57.719,64.688,24.297,26.641,72,70,1000,200,0.035,206.625,127.75,84.438,0.102,69.688,69.5,56.781,64.5,25.75,25.063,72,70,1000,200,0.033,199.625,127.063,88.438,0.1,69.938,69.813,56.0,67.188,17.797,29.922,72,70,1000,200,0.033,199.875,124.813,87.25,0.144,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.966,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.06,2.113,0.0,5.345,0.594,0.248,0.715,0.636,0.556,0.78
5302008,630,1,1,3,1,100,29.453,100.0,100.0,100.0,1,1,586.649,252.927,0.814,12.817,0,80,55,1.4,793.25,831.971,1558.172,804.184,55.09,62.369,69.468,62.126,51.587,1.417,1.719,0.286,64.89,51.947,90.001,60.355,60.869,61.996,137.096,113.944,136.256,37.894,56.015,40.965,-10.852,110,110,70.063,68.75,55.906,66.5,7.488,34.406,72,70,1000,200,0.102,199.625,117.5,79.25,0.131,69.688,69.313,57.719,64.938,24.406,27.766,72,70,1000,200,0.032,196.0,127.875,85.0,0.102,69.688,69.5,56.781,64.5,25.844,25.125,72,70,1000,200,0.033,198.75,127.063,88.625,0.1,69.938,69.813,56.0,67.063,17.828,29.859,72,70,1000,200,0.033,200.0,124.813,87.25,0.138,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.034,2.961,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.03,2.172,0.0,5.463,0.587,0.253,0.724,0.63,0.554,0.747
5302008,631,1,1,3,1,100,29.533,100.0,100.0,100.0,1,1,604.214,251.756,0.793,12.773,0,80,55,1.4,797.875,853.424,1598.433,820.267,55.09,62.262,69.468,62.126,51.587,1.436,1.715,0.286,64.923,51.944,90.001,60.355,60.869,61.889,136.58,113.944,136.478,37.894,56.015,40.892,-10.852,110,110,70.063,68.75,56.0,66.625,7.469,34.406,72,70,1000,200,0.102,199.5,117.625,79.375,0.129,69.688,69.313,57.719,65.063,24.516,26.328,72,70,1000,200,0.036,208.5,128.125,86.688,0.102,69.688,69.438,56.688,64.5,25.938,25.109,72,70,1000,200,0.033,199.625,126.938,88.438,0.074,69.938,69.813,56.0,67.063,21.641,29.781,72,70,1000,200,0.034,200.75,124.75,87.313,0.144,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.964,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,0.004,2.113,0.0,5.315,0.604,0.252,0.713,0.609,0.41,0.777
5302008,632,1,1,3,1,100,29.628,100.0,100.0,100.0,1,1,588.991,245.902,0.751,12.788,0,80,55,1.4,800.25,830.631,1547.205,802.723,55.09,62.262,69.468,62.016,51.587,1.433,1.719,0.286,64.883,51.899,89.974,60.355,60.843,61.889,136.358,113.944,136.404,37.966,56.015,40.892,-10.852,110,110,69.938,68.813,56.0,66.75,11.234,34.344,72,70,1000,200,0.102,200.0,117.813,79.438,0.129,69.688,69.375,57.719,65.188,21.75,27.906,72,70,1000,200,0.032,195.5,128.25,88.125,0.102,69.688,69.5,56.781,64.25,26.031,25.219,72,70,1000,200,0.033,198.75,126.313,88.125,0.074,69.813,69.875,56.0,67.063,21.688,29.844,72,70,1000,200,0.033,200.25,124.75,87.25,0.144,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.961,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.002,2.073,0.0,5.193,0.589,0.246,0.715,0.589,0.407,0.778
5302008,633,1,1,3,1,100,29.716,100.0,100.0,100.0,1,1,583.136,251.756,0.699,12.802,0,80,55,1.4,807.125,834.651,1583.785,801.261,55.09,62.262,69.468,62.016,51.587,1.402,1.669,0.293,64.932,51.975,90.057,60.327,60.83,61.889,136.063,113.944,136.109,37.894,55.806,40.892,-10.852,110,110,70.063,68.75,56.0,66.625,7.453,34.531,72,70,1000,200,0.101,199.375,117.625,79.438,0.125,69.75,69.313,57.719,65.25,21.844,27.375,72,70,1000,200,0.033,198.625,128.375,89.063,0.102,69.688,69.438,56.688,63.781,27.969,24.063,72,70,1000,200,0.036,206.125,126.063,87.5,0.074,69.813,69.813,56.0,67.063,17.938,30.125,72,70,1000,200,0.033,198.75,124.75,87.25,0.145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,2.961,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.001,2.143,0.0,5.327,0.583,0.252,0.689,0.577,0.411,0.784
5302008,634,1,1,3,1,100,29.806,100.0,100.0,100.0,1,1,588.991,248.244,0.647,12.788,0,80,55,1.4,802.875,838.672,1574.634,814.417,55.09,62.262,69.468,62.016,51.587,1.337,1.726,0.286,64.995,51.924,90.001,60.327,60.83,61.889,135.99,113.731,135.813,37.894,56.015,40.892,-10.852,110,110,70.063,68.75,55.906,66.625,7.445,34.625,72,70,1000,200,0.101,199.0,117.625,79.25,0.128,69.75,69.313,57.719,65.375,21.938,26.422,72,70,1000,200,0.035,207.5,128.125,89.813,0.102,69.688,69.375,56.781,63.594,26.266,25.0,72,70,1000,200,0.033,198.125,125.813,85.188,0.1,69.938,69.813,56.0,66.75,17.969,30.063,72,70,1000,200,0.033,199.125,124.063,87.25,0.105,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.974,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.005,2.116,0.0,5.321,0.589,0.248,0.71,0.563,0.585,0.557
5302008,635,1,1,3,1,100,29.913,100.0,100.0,100.0,1,1,583.136,247.073,0.699,12.788,0,80,55,1.4,802.875,827.952,1572.804,793.958,55.09,62.262,69.468,62.016,51.478,1.364,1.726,0.29,64.952,51.946,89.89,60.327,60.817,61.889,136.211,113.731,135.444,37.821,56.015,40.892,-10.852,110,110,70.063,68.813,55.906,66.625,7.426,34.563,72,70,1000,200,0.102,199.75,117.625,79.25,0.127,69.75,69.313,57.719,65.563,22.016,27.813,72,70,1000,200,0.032,195.75,128.25,90.25,0.102,69.625,69.375,56.688,63.688,26.375,24.938,72,70,1000,200,0.033,199.5,126.313,82.563,0.1,69.938,69.875,56.0,66.063,21.781,30.031,72,70,1000,200,0.033,200.125,123.875,87.688,0.105,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.032,2.977,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.024,2.159,0.0,5.451,0.583,0.247,0.704,0.558,0.63,0.548
5302008,636,1,1,3,1,100,29.993,100.0,100.0,100.0,1,1,597.188,251.756,0.887,12.773,0,80,55,1.4,795.125,837.331,1578.294,810.031,55.09,62.262,69.468,62.016,51.369,1.421,1.711,0.282,64.925,51.928,89.974,60.24,60.804,61.781,136.58,113.944,135.223,37.821,55.806,40.892,-10.852,110,110,70.063,68.813,56.0,66.625,7.41,34.531,72,70,1000,200,0.102,199.875,117.813,79.188,0.117,69.75,69.375,57.719,65.563,22.094,27.063,72,70,1000,200,0.034,200.875,128.125,90.375,0.106,69.688,69.375,56.688,63.875,28.313,24.969,72,70,1000,200,0.033,199.625,126.563,82.938,0.1,69.813,69.875,56.0,65.438,18.031,30.141,72,70,1000,200,0.033,199.25,123.25,87.313,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.972,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.053,2.181,0.0,5.445,0.597,0.252,0.653,0.576,0.628,0.409
5302008,637,1,1,3,1,100,29.79,100.0,100.0,100.0,1,1,593.675,248.244,0.96,12.773,0,80,55,1.4,794.75,830.631,1550.86,804.184,54.983,62.155,69.36,61.906,51.478,1.402,1.708,0.282,64.925,51.948,89.918,60.298,60.791,61.889,137.022,113.944,135.37,37.821,55.911,40.892,-10.852,110,110,70.063,68.875,55.906,66.313,7.387,34.594,72,70,1000,200,0.102,199.625,117.5,78.875,0.117,69.875,69.438,57.719,65.563,22.156,27.922,72,70,1000,200,0.032,195.75,128.0,90.5,0.102,69.688,69.313,56.688,64.125,26.609,25.125,72,70,1000,200,0.033,199.125,126.625,84.5,0.1,69.813,69.875,56.0,64.813,21.844,30.125,72,70,1000,200,0.033,199.5,122.438,87.125,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.977,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.069,2.168,0.0,5.445,0.594,0.248,0.653,0.551,0.607,0.402
5302008,638,1,1,3,1,100,29.781,100.0,100.0,100.0,1,1,592.504,250.585,0.96,12.831,0,80,55,1.4,800.625,844.034,1576.464,807.107,54.983,62.155,69.468,62.016,51.478,1.41,1.655,0.286,64.988,51.967,89.946,60.355,60.817,61.889,137.243,113.731,135.739,37.748,55.806,40.819,-10.852,110,110,70.063,68.813,55.813,66.188,7.363,34.625,72,70,1000,200,0.102,199.625,117.5,77.938,0.114,69.75,69.438,57.719,65.563,22.219,26.766,72,70,1000,200,0.035,204.125,127.875,90.5,0.102,69.688,69.313,56.781,64.25,26.719,25.266,72,70,1000,200,0.033,198.625,126.75,85.813,0.109,69.75,69.813,56.0,64.313,23.875,30.219,72,70,1000,200,0.033,199.0,122.25,85.875,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.972,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.061,2.182,0.0,5.469,0.593,0.251,0.651,0.549,0.643,0.414
5302008,639,1,1,3,1,100,29.762,100.0,100.0,100.0,1,1,584.307,249.414,0.918,12.831,0,80,55,1.4,796.25,831.971,1581.954,799.801,54.983,62.155,69.251,61.906,51.478,1.364,1.722,0.286,65.02,51.981,89.89,60.442,60.817,61.781,137.022,113.944,136.109,37.821,55.806,40.819,-10.852,110,110,69.938,68.813,55.906,66.125,7.34,34.594,72,70,1000,200,0.102,199.875,117.625,77.563,0.117,69.75,69.375,57.719,65.375,22.313,27.859,72,70,1000,200,0.032,196.75,127.75,90.375,0.102,69.688,69.313,56.688,64.313,26.844,25.141,72,70,1000,200,0.033,199.875,126.75,86.813,0.126,69.75,69.75,56.0,63.813,23.953,29.984,72,70,1000,200,0.033,200.75,122.0,83.563,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.974,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.036,2.139,0.0,5.339,0.584,0.249,0.677,0.549,0.725,0.438
5302008,640,1,1,3,1,100,29.744,100.0,100.0,100.0,1,1,593.675,248.244,0.866,12.817,0,80,55,1.4,796.25,833.311,1569.145,804.184,54.876,62.262,69.36,62.016,51.369,1.41,1.701,0.297,65.052,51.961,89.89,60.47,60.817,61.674,136.653,113.944,136.404,37.821,55.806,40.819,-10.852,110,110,70.063,68.75,55.906,66.125,7.332,34.563,72,70,1000,200,0.102,200.25,117.5,77.375,0.112,69.75,69.375,57.719,65.25,22.391,26.938,72,70,1000,200,0.035,202.625,127.875,89.813,0.102,69.688,69.375,56.688,64.688,26.953,25.25,72,70,1000,200,0.033,199.375,126.938,87.625,0.126,69.75,69.688,55.906,63.625,24.031,30.016,72,70,1000,200,0.033,200.125,122.125,81.438,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.971,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.009,2.137,0.0,5.333,0.594,0.248,0.649,0.559,0.713,0.54
5302008,641,1,1,3,1,100,29.706,100.0,100.0,100.0,1,1,592.504,250.585,0.793,12.831,0,80,55,1.4,796.375,835.991,1581.954,811.492,54.983,62.262,69.36,62.016,51.478,1.387,1.708,0.29,64.965,51.957,89.89,60.413,60.817,61.781,136.358,114.05,136.33,37.748,55.911,40.819,-10.852,110,110,70.063,68.75,55.906,66.0,7.313,34.625,72,70,1000,200,0.102,199.625,117.5,77.25,0.114,69.75,69.375,57.625,65.25,22.469,27.984,72,70,1000,200,0.032,196.125,127.75,89.625,0.102,69.688,69.438,56.688,65.0,27.063,25.234,72,70,1000,200,0.033,199.75,127.063,88.438,0.126,69.625,69.563,56.0,63.625,28.828,30.0,72,70,1000,200,0.033,200.375,123.063,80.563,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.971,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,2.169,0.0,5.469,0.593,0.251,0.663,0.56,0.701,0.674
5302008,642,1,1,3,1,100,29.677,100.0,100.0,100.0,1,1,593.675,250.585,0.741,12.817,0,80,55,1.4,804.75,830.631,1585.615,807.107,54.983,62.155,69.36,62.016,51.478,1.402,1.729,0.282,64.966,51.96,90.001,60.47,60.817,61.781,136.211,113.837,136.035,37.821,55.806,40.819,-10.852,110,110,69.938,68.75,55.813,66.0,11.07,34.5,72,70,1000,200,0.103,200.5,117.375,77.063,0.117,69.75,69.375,57.625,65.25,22.547,27.281,72,70,1000,200,0.034,200.0,127.75,89.313,0.102,69.938,69.438,56.688,65.313,18.688,25.266,72,70,1000,200,0.033,199.75,127.063,89.0,0.126,69.625,69.5,56.0,64.063,28.953,30.063,72,70,1000,200,0.033,199.625,123.438,83.188,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.966,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.006,2.137,0.0,5.333,0.594,0.251,0.681,0.565,0.691,0.638
5302008,643,1,1,3,1,100,29.657,100.0,100.0,100.0,1,1,596.017,251.756,0.657,12.802,0,80,55,1.4,804.75,848.058,1605.761,820.267,54.983,62.155,69.36,61.906,51.369,1.421,1.729,0.293,64.906,51.952,89.807,60.586,60.804,61.674,136.358,113.731,135.813,37.748,55.806,40.819,-10.852,110,110,70.063,68.75,55.906,66.0,7.285,34.531,72,70,1000,200,0.103,200.125,117.5,76.938,0.112,69.75,69.375,57.719,65.188,18.844,27.109,72,70,1000,200,0.033,203.25,127.875,89.25,0.102,69.938,69.5,56.688,65.438,27.234,25.344,72,70,1000,200,0.033,199.125,127.063,89.0,0.096,69.625,69.438,55.906,64.375,29.078,30.047,72,70,1000,200,0.033,200.125,123.875,85.563,0.166,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.974,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.016,2.177,0.0,5.457,0.596,0.252,0.656,0.567,0.526,0.917
5302008,644,1,1,3,1,100,29.601,100.0,100.0,100.0,1,1,580.794,249.414,0.605,12.831,0,80,55,1.4,803.375,830.631,1567.316,796.879,54.983,62.155,69.36,61.906,51.478,1.341,1.683,0.29,64.861,51.918,89.918,60.557,60.804,61.674,136.58,113.944,135.518,37.821,55.806,40.819,-10.867,110,110,70.063,68.688,55.906,66.0,7.266,34.531,72,70,1000,200,0.103,200.125,117.5,76.938,0.112,69.75,69.375,57.625,65.25,25.563,27.797,72,70,1000,200,0.032,196.375,127.75,89.063,0.102,69.938,69.563,56.688,65.0,18.828,24.656,72,70,1000,200,0.034,201.625,126.625,89.438,0.078,69.625,69.438,55.906,65.313,29.203,30.188,72,70,1000,200,0.033,199.375,124.438,85.75,0.17,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.969,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.028,2.139,0.0,5.339,0.581,0.249,0.656,0.568,0.418,0.948
5302008,645,1,1,3,1,100,29.563,100.0,100.0,100.0,1,1,599.53,247.073,0.594,12.773,0,80,55,1.4,797.125,848.058,1560.001,812.955,54.983,62.155,69.36,61.906,51.369,1.421,1.74,0.293,64.892,51.93,89.862,60.557,60.817,61.781,136.727,113.731,135.37,37.748,55.806,40.746,-10.852,110,110,69.938,68.75,55.813,65.938,11.023,34.563,72,70,1000,200,0.102,200.0,117.375,77.063,0.115,69.75,69.375,57.625,65.25,19.016,26.297,72,70,1000,200,0.036,208.75,127.75,89.063,0.102,69.688,69.5,56.563,64.5,27.328,24.875,72,70,1000,200,0.033,199.75,126.0,89.313,0.074,69.75,69.5,55.844,66.5,29.328,30.047,72,70,1000,200,0.033,200.25,124.625,85.875,0.169,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.972,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.035,2.121,0.0,5.315,0.6,0.247,0.67,0.568,0.391,0.944
5302008,646,1,1,3,1,100,29.232,100.0,100.0,100.0,1,1,585.478,248.244,0.793,12.773,0,80,55,1.4,799.0,827.952,1567.316,801.261,54.876,62.155,69.36,61.906,51.369,1.425,1.751,0.286,64.956,52.002,89.862,60.442,60.817,61.781,137.022,114.05,135.37,38.33,55.701,41.11,-10.852,110,110,70.063,68.75,55.813,65.938,3.469,34.531,72,70,1000,200,0.102,200.0,117.5,76.938,0.114,69.875,69.438,57.625,65.25,19.078,27.719,72,70,1000,200,0.032,197.0,127.75,89.25,0.102,69.688,69.5,56.688,64.125,18.922,25.016,72,70,1000,200,0.033,199.25,125.75,88.0,0.074,69.625,69.563,55.906,67.375,29.453,30.016,72,70,1000,200,0.033,200.375,124.625,86.625,0.174,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.969,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.057,2.044,0.0,4.928,0.585,0.248,0.668,0.565,0.403,0.953
5302008,647,1,1,3,1,100,29.116,100.0,100.0,100.0,1,1,597.188,247.073,0.876,12.759,0,80,55,1.4,794.625,848.058,1570.975,823.193,54.876,62.155,69.468,61.906,51.369,1.406,1.719,0.29,64.938,51.937,89.974,60.327,60.817,61.674,136.801,113.837,135.666,38.839,55.806,41.621,-10.852,110,110,69.938,68.75,55.906,65.938,11.0,34.594,72,70,1000,200,0.102,199.625,117.5,76.875,0.114,69.75,69.5,57.625,65.25,22.938,26.516,72,70,1000,200,0.035,207.75,127.75,89.063,0.102,69.688,69.438,56.563,63.781,27.484,25.063,72,70,1000,200,0.033,199.125,125.75,85.0,0.091,69.625,69.625,55.906,68.188,29.578,30.172,72,70,1000,200,0.033,199.25,124.75,87.313,0.174,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.969,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.043,2.092,0.0,4.925,0.597,0.247,0.669,0.568,0.534,0.939
5302008,648,1,1,3,1,100,29.039,100.0,100.0,100.0,1,1,580.794,249.414,0.918,12.889,0,80,55,1.4,799.375,831.971,1581.954,802.723,54.876,62.155,69.468,61.797,51.369,1.372,1.701,0.286,64.918,51.927,90.196,60.355,60.843,61.674,136.58,114.05,135.961,39.129,55.806,41.84,-10.852,110,110,69.938,68.75,55.813,65.938,11.0,34.594,72,70,1000,200,0.102,199.5,117.5,76.938,0.116,69.75,69.5,57.719,65.25,23.016,27.891,72,70,1000,200,0.032,195.875,127.75,89.25,0.102,69.688,69.5,56.688,63.781,29.422,25.125,72,70,1000,200,0.033,198.875,126.0,83.313,0.115,69.75,69.75,55.906,68.438,23.031,30.063,72,70,1000,200,0.033,200.0,124.75,87.625,0.174,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.034,2.967,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.025,2.095,0.0,4.848,0.581,0.249,0.68,0.565,0.707,0.931
5302008,649,1,1,3,1,100,29.207,100.0,100.0,100.0,1,1,594.846,247.073,0.897,12.889,0,80,55,1.4,799.375,834.651,1567.316,801.261,54.983,62.155,69.468,61.797,51.696,1.429,1.676,0.282,64.911,51.942,90.391,60.327,60.843,61.674,136.137,113.837,136.109,39.275,55.806,41.985,-10.852,110,110,70.063,68.688,55.906,66.0,7.215,34.594,72,70,1000,200,0.102,200.0,117.5,77.063,0.117,69.875,69.5,57.625,65.188,19.313,27.297,72,70,1000,200,0.034,199.5,127.75,89.063,0.102,69.625,69.438,56.688,64.125,27.703,25.094,72,70,1000,200,0.033,199.5,126.313,84.0,0.113,69.813,69.938,56.0,68.875,23.109,30.047,72,70,1000,200,0.033,200.125,124.813,87.688,0.181,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.034,2.966,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,2.113,0.0,4.846,0.595,0.247,0.683,0.568,0.689,0.968
5302008,650,1,1,3,1,100,29.255,100.0,100.0,100.0,1,1,599.53,248.244,0.835,12.846,0,80,55,1.4,804.25,834.651,1554.516,805.646,55.09,62.155,69.468,61.906,51.696,1.425,1.708,0.293,64.884,51.898,90.446,60.24,60.83,61.674,135.768,114.05,135.887,39.347,55.911,42.058,-10.852,110,110,70.063,68.75,55.906,66.0,7.195,34.625,72,70,1000,200,0.102,199.375,117.5,77.25,0.114,69.75,69.375,57.719,65.25,23.141,27.484,72,70,1000,200,0.032,200.375,127.75,89.25,0.102,69.688,69.375,56.688,64.5,27.813,25.063,72,70,1000,200,0.033,199.75,126.563,85.813,0.113,69.938,70.0,56.0,68.938,23.172,29.969,72,70,1000,200,0.033,200.375,124.813,87.813,0.175,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.971,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.005,2.102,0.0,4.832,0.6,0.248,0.663,0.565,0.663,0.933
5302008,651,1,1,3,1,100,29.83,100.0,100.0,100.0,1,1,585.478,250.585,0.751,12.802,0,80,55,1.4,806.0,834.651,1583.785,812.955,55.196,62.048,69.468,61.906,51.804,1.394,1.719,0.29,64.906,51.919,90.613,60.24,60.817,61.674,135.621,113.944,135.592,39.347,56.12,42.131,-10.852,110,110,70.063,68.75,55.906,66.125,7.18,34.656,72,70,1000,200,0.102,199.75,117.5,77.375,0.118,69.75,69.375,57.719,65.188,23.219,27.578,72,70,1000,200,0.033,197.375,127.75,89.063,0.102,69.688,69.313,56.688,64.813,27.922,25.203,72,70,1000,200,0.033,198.875,126.563,87.5,0.114,69.938,70.063,56.0,69.0,23.234,30.016,72,70,1000,200,0.033,200.125,124.813,87.938,0.17,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.969,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.001,2.125,0.0,4.945,0.585,0.251,0.684,0.568,0.641,0.904
5302008,652,1,1,3,1,100,29.968,100.0,100.0,100.0,1,1,607.726,249.414,0.688,12.759,0,80,55,1.4,794.875,840.012,1572.804,820.267,55.196,62.048,69.468,61.797,51.804,1.44,1.701,0.297,65.004,51.894,90.502,60.269,60.804,61.674,135.768,114.05,135.296,39.565,56.12,42.277,-10.852,110,110,70.063,68.75,55.906,66.125,7.156,34.719,72,70,1000,200,0.102,199.5,117.5,77.25,0.115,69.75,69.375,57.719,65.25,19.531,26.828,72,70,1000,200,0.034,205.125,127.563,89.063,0.102,69.688,69.313,56.688,64.875,28.031,25.406,72,70,1000,200,0.033,198.0,126.625,88.438,0.116,69.938,70.125,56.156,69.0,19.484,30.188,72,70,1000,200,0.033,199.0,124.75,88.25,0.148,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.032,2.969,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,0.001,-0.222,-0.072,0.015,2.09,0.0,4.8,0.608,0.249,0.669,0.566,0.638,0.779
5302008,653,1,1,3,1,100,29.93,100.0,100.0,100.0,1,1,585.478,249.414,0.647,12.86,0,80,55,1.4,799.625,834.651,1565.487,807.107,55.09,61.941,69.36,61.687,51.804,1.391,1.69,0.29,64.942,51.961,90.585,60.355,60.804,61.46,135.842,114.05,135.075,39.638,56.015,42.423,-10.852,110,110,69.938,68.75,56.0,66.125,7.133,34.75,72,70,1000,200,0.102,199.875,117.5,77.25,0.112,69.75,69.375,57.625,65.375,23.375,27.766,72,70,1000,200,0.032,196.5,127.563,89.25,0.102,69.688,69.375,56.781,65.0,28.141,24.547,72,70,1000,200,0.034,202.0,126.625,88.688,0.132,69.938,70.125,56.156,68.875,19.516,30.266,72,70,1000,200,0.033,199.125,124.625,87.688,0.148,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.034,2.971,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,0.001,-0.072,-0.222,-0.146,0.023,2.187,0.0,4.968,0.585,0.249,0.651,0.563,0.721,0.788
5302008,654,1,1,3,1,100,30.435,100.0,100.0,100.0,1,1,593.675,250.585,0.835,12.802,0,80,55,1.4,799.625,831.971,1591.108,801.261,55.303,62.048,69.576,61.797,51.913,1.413,1.722,0.286,64.938,51.945,90.613,60.384,60.817,61.674,136.285,114.05,134.853,39.856,56.12,42.496,-10.852,110,110,69.938,68.75,56.219,66.125,10.906,34.875,72,70,1000,200,0.101,199.0,117.625,77.063,0.125,69.75,69.375,57.719,65.25,23.453,26.875,72,70,1000,200,0.035,202.625,127.563,89.25,0.102,69.688,69.375,56.781,65.438,19.766,24.984,72,70,1000,200,0.033,199.0,126.625,88.813,0.13,69.938,70.125,56.156,68.25,19.531,30.281,72,70,1000,200,0.033,199.5,123.938,87.313,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.966,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,0.054,2.078,0.0,4.688,0.594,0.251,0.732,0.563,0.708,0.417
5302008,655,1,1,3,1,100,30.962,100.0,100.0,100.0,1,1,586.649,250.585,0.929,12.86,0,80,55,1.4,799.375,834.651,1572.804,796.879,55.196,62.048,69.685,61.797,51.804,1.41,1.669,0.297,64.889,51.924,90.53,60.413,60.843,61.567,136.875,114.05,134.927,39.856,56.12,42.642,-10.852,110,110,70.063,68.75,56.219,66.188,7.121,34.938,72,70,1000,200,0.102,198.875,117.625,77.375,0.125,69.75,69.375,57.781,65.25,23.547,27.875,72,70,1000,200,0.032,196.0,127.75,89.25,0.102,69.688,69.438,56.781,65.563,28.313,25.109,72,70,1000,200,0.033,198.5,126.625,88.938,0.109,69.938,70.125,56.156,67.0,19.516,30.313,72,70,1000,200,0.033,199.0,122.625,87.313,0.062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.983,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.079,2.203,0.0,4.97,0.587,0.251,0.727,0.565,0.592,0.316
5302008,656,1,1,3,1,100,31.573,100.0,100.0,100.0,1,1,590.162,252.927,0.97,12.846,0,80,55,1.4,797.375,830.631,1603.929,810.031,55.41,61.941,69.468,61.797,52.022,1.356,1.697,0.293,64.855,51.914,90.669,60.442,60.804,61.674,137.317,114.05,135.37,40.074,56.12,42.715,-10.852,110,110,70.063,68.75,56.219,66.313,7.117,35.031,72,70,1000,200,0.101,199.0,117.5,77.625,0.124,69.688,69.438,57.781,65.25,26.516,27.25,72,70,1000,200,0.034,199.875,127.563,89.25,0.102,69.938,69.5,56.875,65.438,19.891,25.094,72,70,1000,200,0.033,199.125,126.563,89.313,0.078,69.938,70.125,56.156,65.813,19.516,30.219,72,70,1000,200,0.033,200.25,121.688,87.938,0.062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.981,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.081,2.114,0.0,4.706,0.59,0.253,0.714,0.563,0.419,0.302
5302008,657,1,1,3,1,100,31.936,100.0,100.0,100.0,1,1,583.136,250.585,0.929,12.86,0,80,55,1.4,795.875,829.291,1570.975,793.958,55.41,62.048,69.576,61.906,52.131,1.394,1.708,0.286,64.918,51.938,90.613,60.442,60.791,61.674,137.243,114.05,135.887,40.147,56.225,42.787,-10.852,110,110,70.063,68.75,56.219,66.313,7.105,35.031,72,70,1000,200,0.101,199.0,117.625,77.938,0.125,69.75,69.438,57.781,65.375,23.734,27.891,72,70,1000,200,0.031,197.25,127.563,89.25,0.102,69.688,69.5,56.875,65.0,19.922,25.172,72,70,1000,200,0.033,198.625,126.0,89.25,0.072,69.938,70.063,56.25,64.688,23.328,30.406,72,70,1000,200,0.033,199.0,121.063,86.563,0.067,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.979,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,-0.072,0.001,-0.222,-0.072,0.054,2.112,0.0,4.709,0.583,0.251,0.717,0.563,0.381,0.334
5302008,658,1,1,3,1,100,32.383,100.0,100.0,100.0,1,1,591.333,249.414,0.876,12.831,0,80,55,1.4,804.625,841.353,1581.954,796.879,55.41,61.941,69.468,61.797,52.131,1.417,1.679,0.293,64.928,51.941,90.697,60.47,60.791,61.567,136.801,114.05,136.33,40.292,56.225,42.86,-10.852,110,110,69.938,68.75,56.344,66.5,10.867,35.063,72,70,1000,200,0.102,199.125,117.875,78.188,0.125,69.75,69.313,57.781,65.25,23.828,27.5,72,70,1000,200,0.033,198.0,127.875,89.25,0.102,69.688,69.5,56.875,64.375,19.984,23.969,72,70,1000,200,0.036,206.75,125.438,88.813,0.106,69.813,70.0,56.25,64.125,23.375,30.375,72,70,1000,200,0.033,199.5,121.563,82.25,0.076,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.98,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,0.018,2.068,0.0,4.57,0.591,0.249,0.717,0.567,0.559,0.431
