DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5302008,659,1,1,3,1,100,33.043,100.0,100.0,100.0,1,1,592.504,249.414,0.824,12.846,0,80,55,1.4,795.25,841.353,1574.634,817.342,55.516,62.048,69.468,61.687,52.131,1.364,1.754,0.286,64.95,51.974,90.585,60.614,60.791,61.567,136.358,114.05,136.404,40.365,56.225,42.933,-10.852,110,110,70.063,68.75,56.344,66.625,7.07,35.281,72,70,1000,200,0.101,198.5,117.625,78.188,0.124,69.75,69.313,57.781,65.375,20.141,27.297,72,70,1000,200,0.033,202.25,127.75,89.25,0.102,69.938,69.438,56.875,64.25,20.016,24.984,72,70,1000,200,0.033,198.25,125.563,86.063,0.096,69.813,69.875,56.406,63.813,23.438,30.438,72,70,1000,200,0.033,199.375,122.0,78.125,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.977,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.002,2.08,0.0,4.575,0.593,0.249,0.706,0.565,0.546,0.582
5302008,700,1,1,3,1,100,33.494,100.0,100.0,100.0,1,1,588.991,250.585,0.761,12.817,0,80,55,1.4,795.25,829.291,1569.145,808.569,55.516,61.941,69.36,61.797,52.348,1.383,1.694,0.293,65.051,52.01,90.641,60.758,60.804,61.567,136.063,114.05,136.182,40.438,56.225,43.006,-10.852,110,110,70.063,68.75,56.344,66.625,7.063,35.188,72,70,1000,200,0.102,199.5,117.813,78.313,0.125,69.75,69.375,57.781,65.375,24.0,27.5,72,70,1000,200,0.033,198.125,127.563,89.25,0.102,69.938,69.438,57.094,64.25,28.531,25.016,72,70,1000,200,0.033,198.75,125.75,83.938,0.109,69.75,69.75,56.406,63.813,25.469,30.563,72,70,1000,200,0.033,198.875,122.375,79.125,0.105,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.977,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.004,2.085,0.0,4.565,0.589,0.251,0.713,0.563,0.657,0.655
5302008,701,1,1,3,1,100,34.059,100.0,100.0,100.0,1,1,605.385,251.756,0.667,12.846,0,80,55,1.4,795.5,849.399,1583.785,814.417,55.41,61.941,69.468,61.687,52.022,1.44,1.694,0.282,65.02,52.025,90.53,60.816,60.778,61.46,136.063,114.05,135.887,40.51,56.33,43.152,-10.852,110,110,70.063,68.813,56.344,66.625,7.035,35.313,72,70,1000,200,0.101,199.0,117.625,78.313,0.112,69.75,69.375,57.781,65.375,24.078,26.656,72,70,1000,200,0.035,206.125,127.563,89.25,0.102,69.688,69.438,57.094,64.375,28.625,25.125,72,70,1000,200,0.033,198.375,126.0,84.188,0.109,69.625,69.625,56.25,64.25,30.25,30.563,72,70,1000,200,0.033,199.375,123.25,82.375,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.979,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.005,2.145,0.0,4.707,0.605,0.252,0.636,0.563,0.657,0.749
5302008,702,1,1,3,1,100,34.642,100.0,100.0,100.0,1,1,591.333,247.073,0.626,12.817,0,80,55,1.4,797.5,833.311,1561.829,811.492,55.516,61.941,69.251,61.797,52.131,1.398,1.665,0.279,65.076,52.007,90.196,60.816,60.778,61.567,136.285,113.837,135.518,40.583,56.225,43.371,-10.852,110,110,70.063,68.813,56.406,66.5,7.02,35.406,72,70,1000,200,0.101,199.125,117.625,78.063,0.116,69.688,69.313,57.781,65.375,27.031,27.844,72,70,1000,200,0.032,196.375,127.563,89.313,0.102,69.688,69.375,57.094,64.5,28.719,25.156,72,70,1000,200,0.033,198.875,126.125,85.625,0.109,69.625,69.563,56.25,64.625,30.375,30.563,72,70,1000,200,0.033,199.875,123.438,84.875,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.979,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.021,2.284,0.0,4.956,0.591,0.247,0.663,0.562,0.636,0.706
5302008,703,1,1,3,1,100,34.904,100.0,100.0,100.0,1,1,599.53,245.902,0.573,12.875,0,80,55,1.4,794.125,852.083,1549.032,815.879,55.41,61.941,69.36,61.797,51.804,1.379,1.754,0.29,65.003,52.014,89.807,60.844,60.791,61.567,136.358,114.05,135.296,40.656,56.015,43.517,-10.852,110,110,70.063,68.813,56.219,66.313,6.992,35.344,72,70,1000,200,0.102,199.75,117.375,77.563,0.115,69.75,69.313,57.781,65.375,24.25,26.453,72,70,1000,200,0.036,206.875,127.563,89.25,0.102,69.688,69.438,57.094,64.813,28.813,25.047,72,70,1000,200,0.033,200.125,126.313,87.125,0.113,69.625,69.625,56.25,65.0,30.484,30.438,72,70,1000,200,0.033,200.75,123.313,86.063,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.979,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,-0.072,0.001,-0.222,0.001,0.027,2.398,0.0,5.108,0.6,0.246,0.661,0.563,0.638,0.682
5302008,704,1,1,3,1,100,34.976,100.0,100.0,100.0,1,1,593.675,249.414,0.553,12.831,0,80,55,1.4,797.625,835.991,1578.294,808.569,55.303,61.833,69.251,61.797,51.587,1.398,1.679,0.286,64.999,52.007,89.612,60.844,60.765,61.567,136.653,113.944,135.075,40.801,55.806,43.59,-10.852,110,110,70.063,68.75,56.0,66.188,6.973,35.313,72,70,1000,200,0.103,199.75,117.375,77.375,0.117,69.75,69.375,57.781,65.375,24.328,28.016,72,70,1000,200,0.032,195.25,127.563,89.313,0.102,69.938,69.375,56.875,65.0,28.922,25.0,72,70,1000,200,0.033,200.25,126.438,88.125,0.144,69.625,69.563,56.25,65.313,30.594,30.469,72,70,1000,200,0.033,200.125,123.438,86.563,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.977,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.038,2.385,0.0,4.963,0.594,0.249,0.676,0.562,0.795,0.675
5302008,705,1,1,3,1,100,34.985,100.0,100.0,100.0,1,1,585.478,252.927,0.772,12.889,0,80,55,1.4,797.625,833.311,1563.658,802.723,55.196,61.833,69.251,61.577,51.478,1.413,1.751,0.29,64.974,52.013,89.64,60.844,60.739,61.567,136.801,113.837,135.075,40.801,55.911,43.662,-10.852,110,110,70.063,68.75,56.219,66.125,6.953,35.344,72,70,1000,200,0.102,199.875,117.375,77.063,0.115,69.75,69.438,57.781,65.375,24.406,27.5,72,70,1000,200,0.033,198.125,127.563,89.25,0.102,70.0,69.5,56.875,65.438,20.516,25.078,72,70,1000,200,0.033,199.5,126.313,88.313,0.113,69.625,69.625,56.156,65.438,30.719,30.484,72,70,1000,200,0.033,199.625,123.438,86.625,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.034,2.979,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.058,2.44,0.0,5.114,0.585,0.253,0.67,0.563,0.619,0.674
5302008,706,1,1,3,1,100,34.694,100.0,100.0,100.0,1,1,596.017,250.585,0.855,12.86,0,80,55,1.4,796.75,846.717,1578.294,821.73,54.983,61.941,69.468,61.687,51.26,1.406,1.751,0.286,64.99,51.979,89.612,60.729,60.765,61.46,136.801,113.837,135.37,40.946,56.015,43.808,-10.852,110,110,70.188,68.813,55.906,66.125,3.15,35.344,72,70,1000,200,0.102,199.875,117.375,77.063,0.117,69.875,69.438,57.781,65.375,24.484,26.344,72,70,1000,200,0.036,206.75,127.438,89.25,0.102,69.938,69.5,56.781,65.063,20.547,25.219,72,70,1000,200,0.033,199.0,126.063,88.938,0.069,69.75,69.625,56.156,65.625,30.828,30.469,72,70,1000,200,0.033,199.75,123.875,86.75,0.166,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.977,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.053,2.442,0.0,5.104,0.596,0.251,0.681,0.561,0.369,0.888
5302008,707,1,1,3,1,100,34.977,100.0,100.0,100.0,1,1,591.333,249.414,0.887,12.889,0,80,55,1.4,794.875,830.631,1552.688,807.107,55.09,61.941,69.468,61.577,51.369,1.394,1.662,0.29,64.952,51.929,89.584,60.672,60.804,61.567,136.432,114.05,135.739,41.019,55.806,43.881,-10.852,110,110,70.063,68.813,56.0,66.125,6.898,35.469,72,70,1000,200,0.102,199.625,117.375,76.938,0.114,69.75,69.5,57.781,65.375,24.563,28.0,72,70,1000,200,0.032,195.0,127.563,89.25,0.102,69.938,69.5,56.781,64.688,17.703,25.391,72,70,1000,200,0.033,198.875,125.438,88.938,0.074,69.625,69.625,56.156,66.5,30.938,30.594,72,70,1000,200,0.033,199.0,123.938,85.875,0.169,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.972,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.027,2.495,0.0,5.115,0.591,0.249,0.666,0.563,0.389,0.927
5302008,708,1,1,3,1,100,35.046,100.0,100.0,100.0,1,1,585.478,249.414,0.887,12.86,0,80,55,1.4,811.875,830.631,1581.954,805.646,55.09,61.941,69.468,61.687,51.26,1.387,1.751,0.286,65.004,52.04,89.723,60.586,60.843,61.46,136.063,114.05,135.887,41.019,55.806,43.881,-10.852,110,110,70.063,68.813,56.0,66.125,6.867,35.531,72,70,1000,200,0.102,199.5,117.375,76.938,0.118,69.75,69.5,57.781,65.375,24.656,27.313,72,70,1000,200,0.033,199.0,127.563,89.063,0.102,70.0,69.5,56.781,64.25,20.594,24.719,72,70,1000,200,0.034,200.5,125.25,87.438,0.074,69.75,69.625,56.156,67.313,26.344,30.5,72,70,1000,200,0.033,199.75,124.063,86.063,0.172,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.032,2.974,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.007,2.489,0.0,5.104,0.585,0.249,0.689,0.566,0.403,0.942
5302008,709,1,1,3,1,100,34.813,100.0,100.0,100.0,1,1,596.017,247.073,0.824,12.817,0,80,55,1.4,811.875,849.399,1569.145,817.342,55.09,61.941,69.468,61.577,51.369,1.391,1.623,0.293,64.986,51.986,89.696,60.586,60.894,61.567,135.621,114.05,135.739,41.237,55.806,44.027,-10.852,110,110,70.188,68.813,55.906,66.0,3.064,35.625,72,70,1000,200,0.102,199.25,117.188,76.875,0.108,69.875,69.5,57.781,65.375,20.938,27.031,72,70,1000,200,0.034,204.25,127.438,89.25,0.102,69.938,69.5,56.781,63.875,20.625,24.891,72,70,1000,200,0.033,199.5,124.938,85.0,0.069,69.75,69.688,56.0,67.938,26.422,30.5,72,70,1000,200,0.033,200.0,124.063,86.75,0.17,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.971,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.005,2.454,0.0,4.958,0.596,0.247,0.629,0.561,0.397,0.914
5302008,710,1,1,3,1,100,34.795,100.0,100.0,100.0,1,1,585.478,249.414,0.793,12.846,0,80,55,1.4,803.625,837.331,1563.658,811.492,54.983,61.833,69.36,61.687,51.26,1.406,1.715,0.286,64.942,51.968,89.807,60.355,60.881,61.46,135.547,114.05,135.518,41.237,55.806,44.1,-10.852,110,110,70.063,68.875,55.813,66.0,6.809,35.594,72,70,1000,200,0.102,199.625,117.25,76.938,0.113,69.75,69.5,57.781,65.375,24.781,27.719,72,70,1000,200,0.032,196.625,127.563,89.25,0.102,69.938,69.5,56.781,63.594,20.656,25.0,72,70,1000,200,0.033,199.0,124.813,83.375,0.074,69.75,69.813,56.0,68.313,26.5,30.391,72,70,1000,200,0.034,200.5,124.063,87.125,0.167,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.971,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.001,2.524,0.0,5.1,0.585,0.249,0.658,0.563,0.442,0.889
5302008,711,1,1,3,1,100,34.776,100.0,100.0,100.0,1,1,597.188,251.756,0.72,12.875,0,80,55,1.4,796.125,848.058,1589.277,811.492,54.983,61.833,69.468,61.577,51.369,1.368,1.743,0.29,64.987,51.952,89.862,60.442,60.927,61.567,135.473,114.05,135.149,41.382,55.911,44.173,-10.852,110,110,70.188,68.813,55.906,65.938,3.0,35.719,72,70,1000,200,0.101,199.125,117.25,76.75,0.112,69.75,69.5,57.781,65.375,21.094,26.547,72,70,1000,200,0.035,206.875,127.563,89.313,0.102,69.688,69.438,56.781,63.5,29.203,25.188,72,70,1000,200,0.033,198.0,124.938,82.125,0.126,69.813,69.938,56.0,68.688,24.609,30.563,72,70,1000,200,0.033,199.125,124.125,87.25,0.167,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.967,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.148,-0.072,0.011,2.473,0.0,4.982,0.597,0.252,0.655,0.562,0.777,0.888
5302008,712,1,1,3,1,100,34.728,100.0,100.0,100.0,1,1,590.162,250.585,0.647,12.846,0,80,55,1.4,799.375,827.952,1567.316,805.646,54.983,61.833,69.468,61.577,51.478,1.406,1.701,0.286,65.004,52.009,89.946,60.413,60.966,61.567,135.842,114.157,134.927,41.382,55.911,44.173,-10.852,110,110,70.063,68.875,55.906,65.938,2.969,35.75,72,70,1000,200,0.102,199.5,116.938,76.75,0.112,69.75,69.5,57.781,65.375,24.953,27.938,72,70,1000,200,0.032,195.375,127.563,89.5,0.102,69.688,69.438,56.781,63.875,29.297,25.156,72,70,1000,200,0.033,199.25,125.563,81.438,0.126,69.938,70.0,56.0,68.688,20.859,30.422,72,70,1000,200,0.033,200.625,124.063,87.5,0.164,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.969,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,0.027,2.468,0.0,4.971,0.59,0.251,0.65,0.559,0.801,0.864
5302008,713,1,1,3,1,100,34.749,100.0,100.0,100.0,1,1,579.624,249.414,0.741,12.773,0,80,55,1.4,801.125,823.934,1576.464,812.955,54.983,61.833,69.468,61.687,51.478,1.379,1.704,0.297,65.018,52.012,90.057,60.327,60.966,61.567,136.211,114.05,134.779,41.019,55.911,44.027,-10.852,110,110,70.063,68.875,55.906,66.0,6.719,35.781,72,70,1000,200,0.102,199.5,116.938,76.75,0.112,69.75,69.5,57.781,65.375,25.031,26.906,72,70,1000,200,0.035,202.375,127.563,89.625,0.102,69.688,69.375,56.781,64.688,29.391,25.234,72,70,1000,200,0.033,199.25,126.0,84.0,0.144,70.125,70.063,56.0,68.313,20.891,30.484,72,70,1000,200,0.033,199.875,123.875,87.313,0.136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.969,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.048,2.58,0.0,5.328,0.58,0.249,0.65,0.557,0.871,0.717
5302008,714,1,1,3,1,100,35.012,100.0,100.0,100.0,1,1,587.82,249.414,0.835,12.846,0,80,55,1.4,797.5,827.952,1580.124,791.037,55.09,61.833,69.576,61.687,51.369,1.368,1.619,0.293,64.955,51.99,90.001,60.269,61.011,61.46,136.801,114.05,134.779,40.438,56.015,43.59,-10.852,110,110,70.188,68.938,55.813,65.938,2.908,35.781,72,70,1000,200,0.102,199.625,116.938,76.75,0.112,69.75,69.5,57.719,65.375,25.109,28.047,72,70,1000,200,0.032,194.5,127.75,89.625,0.102,69.688,69.5,56.781,65.625,29.484,25.141,72,70,1000,200,0.033,199.75,126.313,86.438,0.115,70.125,70.125,56.0,67.875,14.375,30.531,72,70,1000,200,0.033,199.375,123.25,87.063,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.971,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.074,2.599,0.0,5.616,0.588,0.249,0.65,0.56,0.661,0.412
5302008,715,1,1,3,1,100,34.585,100.0,100.0,100.0,1,1,585.478,249.414,0.887,12.788,0,80,55,1.4,799.75,827.952,1574.634,802.723,54.876,61.833,69.576,61.687,51.369,1.375,1.697,0.286,64.948,51.962,89.835,60.269,61.063,61.567,137.391,113.731,135.149,40.292,55.806,43.371,-10.852,110,110,70.063,68.875,55.813,66.0,6.656,35.938,72,70,1000,200,0.102,198.75,116.938,76.75,0.112,69.75,69.563,57.719,65.375,25.188,27.438,72,70,1000,200,0.033,198.375,127.75,89.625,0.102,69.938,69.5,56.781,65.938,21.047,25.156,72,70,1000,200,0.033,201.375,126.313,87.5,0.113,70.125,70.125,56.0,66.563,20.875,30.516,72,70,1000,200,0.033,199.875,122.125,87.063,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.969,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.296,-0.072,0.084,2.538,0.0,5.461,0.585,0.249,0.65,0.56,0.632,0.4
5302008,716,1,1,3,1,100,34.782,100.0,100.0,100.0,1,1,584.307,248.244,0.897,12.86,0,80,55,1.4,799.75,844.034,1558.172,829.046,54.876,61.941,69.576,61.577,51.152,1.341,1.708,0.301,65.043,51.982,89.529,60.183,61.102,61.567,137.391,114.157,135.666,40.147,55.806,43.225,-10.852,110,110,70.188,68.875,55.688,65.938,2.842,35.969,72,70,1000,200,0.101,199.125,116.938,76.75,0.112,69.75,69.563,57.719,65.375,25.281,26.5,72,70,1000,200,0.035,207.625,127.563,89.688,0.102,69.938,69.625,56.688,65.563,21.063,24.797,72,70,1000,200,0.033,200.5,126.063,88.125,0.091,70.125,70.125,55.906,65.5,14.352,30.484,72,70,1000,200,0.033,200.125,121.688,86.563,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.971,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.067,2.528,0.0,5.49,0.584,0.248,0.65,0.556,0.497,0.4
5302008,717,1,1,3,1,100,34.401,100.0,100.0,100.0,1,1,583.136,245.902,0.845,12.817,0,80,55,1.4,802.875,827.952,1558.172,807.107,54.876,62.048,69.576,61.797,51.152,1.379,1.729,0.29,64.903,51.964,89.445,60.24,61.154,61.674,137.022,114.05,136.182,40.074,55.701,43.152,-10.852,110,110,70.063,68.813,55.813,65.938,6.57,36.031,72,70,1000,200,0.102,199.125,116.938,76.688,0.114,69.75,69.563,57.719,65.375,25.359,27.875,72,70,1000,200,0.032,195.5,127.75,89.688,0.102,70.0,69.625,56.688,65.063,18.203,24.984,72,70,1000,200,0.033,199.125,125.75,88.188,0.091,69.938,70.063,55.906,64.688,20.891,30.406,72,70,1000,200,0.033,200.375,121.438,84.625,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.967,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.031,2.525,0.0,5.472,0.583,0.246,0.663,0.559,0.493,0.42
5302008,718,1,1,3,1,100,33.995,100.0,100.0,100.0,1,1,598.359,247.073,0.814,12.904,0,80,55,1.4,803.0,841.353,1570.975,807.107,54.77,61.941,69.468,61.797,50.934,1.413,1.676,0.286,64.91,51.919,89.501,60.183,61.206,61.567,136.727,114.05,136.404,40.074,55.701,43.079,-10.852,110,110,70.063,68.875,55.688,65.75,6.539,36.094,72,70,1000,200,0.102,198.75,116.875,76.75,0.112,69.75,69.563,57.719,65.375,21.656,26.547,72,70,1000,200,0.036,205.25,127.563,89.688,0.102,69.938,69.625,56.688,64.5,21.078,25.141,72,70,1000,200,0.033,198.25,125.438,87.438,0.061,69.813,70.0,55.844,64.125,24.703,30.453,72,70,1000,200,0.033,199.625,121.125,82.438,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.964,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.012,2.481,0.0,5.379,0.598,0.247,0.649,0.556,0.334,0.441
5302008,719,1,1,3,1,100,33.947,100.0,100.0,100.0,1,1,592.504,245.902,0.751,12.875,0,80,55,1.4,795.875,829.291,1539.897,793.958,54.876,61.941,69.468,61.687,51.043,1.41,1.751,0.286,64.852,51.954,89.501,60.212,61.193,61.781,136.211,114.05,136.33,39.929,55.701,43.006,-10.852,110,110,70.063,68.813,55.688,65.75,6.508,35.969,72,70,1000,200,0.103,200.0,116.875,76.688,0.112,69.75,69.563,57.719,65.375,25.516,27.688,72,70,1000,200,0.032,198.625,127.563,89.688,0.102,70.0,69.625,56.688,64.125,21.094,25.156,72,70,1000,200,0.033,198.625,124.813,86.625,0.061,69.813,70.0,55.906,63.75,26.719,30.563,72,70,1000,200,0.033,199.125,121.563,80.875,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.958,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.004,2.512,0.0,5.495,0.593,0.246,0.65,0.556,0.336,0.646
5302008,720,1,1,3,1,100,33.18,100.0,100.0,100.0,1,1,586.649,245.902,0.688,12.875,0,80,55,1.4,795.875,825.273,1560.001,805.646,54.663,61.941,69.468,61.687,51.152,1.387,1.683,0.29,64.922,51.947,89.584,60.183,61.251,61.781,135.99,114.05,135.961,39.783,55.701,42.86,-10.852,110,110,70.063,68.813,55.688,65.75,6.484,36.063,72,70,1000,200,0.102,199.5,116.875,76.688,0.113,69.75,69.563,57.625,65.375,25.609,27.734,72,70,1000,200,0.032,196.25,127.563,89.625,0.102,69.938,69.5,56.563,63.5,21.141,25.188,72,70,1000,200,0.033,199.125,124.0,85.938,0.061,69.75,69.813,55.906,64.063,26.797,30.469,72,70,1000,200,0.033,200.125,122.813,80.875,0.136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.956,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.148,-0.072,0.001,2.489,0.0,5.496,0.587,0.246,0.656,0.557,0.335,0.823
5302008,721,1,1,3,1,100,33.123,100.0,100.0,100.0,1,1,591.333,248.244,0.605,12.759,0,80,55,1.4,795.125,848.058,1592.939,821.73,54.77,61.941,69.36,61.797,51.043,1.425,1.711,0.29,64.888,51.917,89.612,60.24,61.264,61.781,136.137,114.05,135.813,39.856,55.701,42.86,-10.852,110,110,70.063,68.813,55.594,65.625,6.461,36.281,72,70,1000,200,0.101,198.625,116.875,76.375,0.112,69.75,69.5,57.625,65.375,21.906,26.313,72,70,1000,200,0.036,207.375,127.438,89.688,0.102,69.938,69.438,56.563,62.969,29.656,25.203,72,70,1000,200,0.033,199.125,124.125,83.5,0.109,69.75,69.688,55.844,64.625,26.891,30.594,72,70,1000,200,0.033,199.125,123.25,83.75,0.145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.954,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.009,2.419,0.0,5.317,0.591,0.248,0.655,0.555,0.638,0.826
5302008,722,1,1,3,1,100,32.568,100.0,100.0,100.0,1,1,587.82,249.414,0.563,12.831,0,80,55,1.4,793.875,841.353,1554.516,810.031,54.77,62.048,69.36,61.797,50.934,1.391,1.665,0.286,64.883,51.906,89.473,60.413,61.303,61.674,136.137,114.05,135.518,39.638,55.701,42.715,-10.852,110,110,70.063,68.813,55.688,65.75,6.438,36.188,72,70,1000,200,0.102,199.625,116.938,76.375,0.112,69.75,69.5,57.625,65.25,25.75,26.906,72,70,1000,200,0.033,204.0,127.438,89.688,0.102,69.688,69.438,56.563,63.594,29.766,25.266,72,70,1000,200,0.033,199.0,125.25,79.0,0.155,69.75,69.625,55.844,65.313,26.969,30.484,72,70,1000,200,0.033,200.125,123.313,85.0,0.145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.954,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.016,2.458,0.0,5.477,0.588,0.249,0.656,0.555,1.033,0.801
5302008,723,1,1,3,1,100,32.22,100.0,100.0,100.0,1,1,584.307,245.902,0.751,12.875,0,80,55,1.4,797.5,829.291,1550.86,799.801,54.663,62.048,69.468,61.797,50.934,1.398,1.669,0.29,64.905,51.926,89.501,60.384,61.329,61.674,136.358,114.05,135.149,39.638,55.596,42.715,-10.852,110,110,70.063,68.75,55.594,65.625,6.414,36.188,72,70,1000,200,0.102,199.875,116.875,76.375,0.114,69.75,69.563,57.625,65.25,25.828,27.688,72,70,1000,200,0.032,196.375,127.438,89.625,0.102,69.688,69.313,56.563,64.5,29.859,25.188,72,70,1000,200,0.033,199.625,125.813,82.313,0.161,69.625,69.688,55.594,65.875,27.063,30.469,72,70,1000,200,0.033,200.25,123.438,85.25,0.162,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.954,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.041,2.483,0.0,5.496,0.584,0.246,0.667,0.555,1.009,0.892
5302008,724,1,1,3,1,100,31.57,100.0,100.0,100.0,1,1,594.846,248.244,0.855,12.831,0,80,55,1.4,797.5,844.034,1561.829,821.73,54.557,62.155,69.36,61.797,50.825,1.402,1.715,0.29,64.951,51.948,89.584,60.327,61.368,61.781,136.58,114.05,135.223,39.638,55.491,42.715,-10.852,110,110,70.063,68.625,55.688,65.625,6.391,36.219,72,70,1000,200,0.102,199.875,116.875,76.375,0.112,69.75,69.563,57.625,65.375,25.922,26.656,72,70,1000,200,0.035,205.625,127.375,89.625,0.102,69.688,69.313,56.563,65.688,21.516,25.234,72,70,1000,200,0.033,199.375,126.125,85.625,0.161,69.75,69.688,55.594,66.5,27.156,30.5,72,70,1000,200,0.033,199.75,123.563,85.563,0.162,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.959,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.051,2.49,0.0,5.477,0.595,0.248,0.655,0.555,0.939,0.888
5302008,725,1,1,3,1,100,31.104,100.0,100.0,100.0,1,1,590.162,245.902,0.908,12.846,0,80,55,1.4,807.125,829.291,1528.939,793.958,54.557,62.048,69.36,61.797,50.825,1.452,1.711,0.297,64.888,51.929,89.584,60.269,61.381,61.781,136.801,113.837,135.444,39.638,55.491,42.715,-10.852,110,110,70.063,68.688,55.594,65.625,6.371,36.406,72,70,1000,200,0.101,198.875,116.875,76.5,0.116,69.75,69.5,57.625,65.25,26.0,27.875,72,70,1000,200,0.032,195.5,127.438,89.625,0.102,70.0,69.375,56.563,66.563,21.594,25.266,72,70,1000,200,0.033,199.375,126.313,86.813,0.161,69.75,69.688,55.594,67.0,27.25,30.484,72,70,1000,200,0.033,199.875,123.625,85.938,0.162,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.953,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.054,2.493,0.0,5.483,0.59,0.246,0.677,0.555,0.916,0.88
5302008,726,1,1,3,1,100,30.687,100.0,100.0,100.0,1,1,591.333,247.073,0.887,12.759,0,80,55,1.4,817.875,837.331,1567.316,795.418,54.557,62.048,69.36,61.797,50.934,1.41,1.676,0.297,64.944,51.925,89.807,60.183,61.445,61.781,136.506,114.05,135.739,39.565,55.596,42.642,-10.852,110,110,70.063,68.625,55.594,65.438,6.348,34.875,72,70,1000,200,0.11,208.0,116.813,76.375,0.112,69.875,69.563,57.5,65.25,26.078,27.266,72,70,1000,200,0.033,199.125,127.438,89.625,0.102,69.938,69.438,56.469,66.625,21.625,24.359,72,70,1000,200,0.035,203.875,126.125,87.438,0.104,69.75,69.625,55.594,67.313,27.344,30.578,72,70,1000,200,0.033,199.625,123.563,86.063,0.161,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.958,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,0.001,0.03,2.449,0.0,5.446,0.591,0.247,0.654,0.555,0.58,0.871
5302008,727,1,1,3,1,100,30.26,100.0,100.0,100.0,1,1,592.504,251.756,0.855,12.875,0,80,55,1.4,798.625,830.631,1596.602,795.418,54.557,62.155,69.468,61.906,50.825,1.406,1.722,0.275,64.915,51.931,89.64,60.039,61.484,61.781,136.137,113.837,135.813,39.493,55.596,42.569,-10.852,110,110,70.063,68.688,55.406,65.563,6.324,35.75,72,70,1000,200,0.103,200.5,116.813,76.25,0.115,69.875,69.5,57.625,65.25,22.359,27.422,72,70,1000,200,0.033,200.625,127.563,89.625,0.102,69.938,69.563,56.469,66.063,18.766,24.984,72,70,1000,200,0.033,199.0,126.063,88.188,0.078,69.75,69.625,55.594,67.563,27.406,30.578,72,70,1000,200,0.033,199.375,123.563,86.125,0.162,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.971,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,0.012,2.459,0.0,5.494,0.593,0.252,0.674,0.557,0.426,0.874
5302008,728,1,1,3,1,100,29.541,100.0,100.0,100.0,1,1,596.017,247.073,0.803,12.831,0,80,55,1.4,798.625,825.273,1552.688,805.646,54.45,62.048,69.36,61.906,50.825,1.364,1.708,0.286,64.872,51.893,89.584,60.01,61.471,61.781,135.842,114.05,135.887,39.493,55.491,42.642,-10.852,110,110,70.063,68.625,55.594,65.563,6.305,35.813,72,70,1000,200,0.102,200.125,116.813,76.25,0.113,69.75,69.563,57.5,65.25,26.203,27.781,72,70,1000,200,0.032,196.125,127.438,89.625,0.102,70.0,69.625,56.469,65.313,18.781,24.875,72,70,1000,200,0.033,199.75,125.438,88.188,0.078,69.813,69.688,55.531,67.688,25.531,30.516,72,70,1000,200,0.033,200.25,123.625,86.313,0.162,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.034,2.974,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,-0.002,2.526,0.0,5.605,0.596,0.247,0.662,0.555,0.419,0.872
5302008,729,1,1,3,1,100,28.938,100.0,100.0,100.0,1,1,583.136,250.585,0.741,12.86,0,80,55,1.4,798.625,831.971,1581.954,802.723,54.45,62.155,69.468,61.906,50.825,1.387,1.64,0.275,64.832,51.976,89.668,59.982,61.471,61.781,135.621,114.05,135.592,39.42,55.491,42.569,-10.852,110,110,70.063,68.688,55.406,65.563,6.293,35.781,72,70,1000,200,0.103,200.25,116.813,76.25,0.112,69.75,69.563,57.5,65.25,26.297,26.969,72,70,1000,200,0.035,201.75,127.563,89.625,0.119,70.0,69.688,56.469,64.5,21.641,25.031,72,70,1000,200,0.033,198.75,124.938,88.125,0.043,69.938,69.688,55.594,67.688,25.578,30.578,72,70,1000,200,0.033,199.75,123.625,86.313,0.162,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.971,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,2.52,0.0,5.618,0.583,0.251,0.656,0.65,0.228,0.872
5302008,730,1,1,3,1,100,28.707,100.0,100.0,100.0,1,1,599.53,248.244,0.678,12.875,0,80,55,1.4,798.125,845.376,1585.615,817.342,54.557,62.155,69.468,61.906,50.825,1.421,1.726,0.293,64.895,51.932,89.557,59.924,61.53,61.889,135.547,114.05,135.37,39.347,55.596,42.496,-10.852,110,110,70.063,68.688,55.406,65.438,6.27,35.813,72,70,1000,200,0.103,200.125,116.813,76.375,0.113,69.75,69.563,57.5,65.563,26.375,26.719,72,70,1000,200,0.035,205.5,127.875,89.688,0.119,69.938,69.688,56.25,63.688,21.656,25.172,72,70,1000,200,0.033,198.625,124.125,87.813,0.043,69.813,69.75,55.594,67.75,21.859,30.672,72,70,1000,200,0.033,198.875,123.625,86.125,0.162,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.974,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.006,2.495,0.0,5.625,0.6,0.248,0.66,0.654,0.225,0.876
5302008,731,1,1,3,1,100,28.222,100.0,100.0,100.0,1,1,591.333,248.244,0.772,12.846,0,80,55,1.4,799.625,827.952,1539.897,795.418,54.557,62.155,69.576,61.906,50.934,1.394,1.747,0.297,64.857,51.879,89.668,59.866,61.555,61.889,135.768,114.157,135.075,39.42,55.491,42.496,-10.852,110,110,70.063,68.625,55.406,65.563,6.254,35.844,72,70,1000,200,0.102,199.875,116.813,76.25,0.117,69.75,69.5,57.5,65.688,26.453,27.938,72,70,1000,200,0.032,195.125,128.0,90.313,0.119,69.938,69.563,56.25,62.875,21.672,25.188,72,70,1000,200,0.033,198.875,123.063,87.0,0.047,69.813,69.813,55.531,67.875,25.672,30.484,72,70,1000,200,0.033,200.5,123.563,86.313,0.162,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.983,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.025,2.459,0.0,5.482,0.591,0.248,0.686,0.646,0.244,0.87
5302008,732,1,1,3,1,100,27.688,100.0,100.0,100.0,1,1,585.478,249.414,0.866,12.817,0,80,55,1.4,799.625,842.693,1587.446,831.974,54.557,62.262,69.576,61.906,50.934,1.379,1.754,0.286,64.898,51.914,89.807,59.953,61.568,61.889,136.137,114.05,134.927,39.347,55.491,42.423,-10.852,110,110,69.938,68.625,55.406,65.438,6.242,35.844,72,70,1000,200,0.102,200.0,116.813,76.25,0.112,69.875,69.5,57.5,65.75,22.75,26.609,72,70,1000,200,0.036,204.375,128.125,90.938,0.119,69.688,69.5,56.25,62.531,30.219,25.219,72,70,1000,200,0.033,199.25,123.688,81.0,0.139,69.938,69.938,55.531,67.75,21.922,30.516,72,70,1000,200,0.033,200.125,123.563,86.313,0.162,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.988,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.047,2.442,0.0,5.47,0.585,0.249,0.656,0.637,0.855,0.87
5302008,733,1,1,3,1,100,26.919,100.0,100.0,100.0,1,1,588.991,248.244,0.876,12.875,0,80,55,1.4,799.875,831.971,1576.464,811.492,54.45,62.155,69.468,61.906,50.934,1.391,1.715,0.293,64.787,51.884,89.751,59.895,61.581,61.996,136.506,114.05,134.927,39.347,55.491,42.35,-10.852,110,110,70.063,68.563,55.406,65.563,6.223,35.781,72,70,1000,200,0.103,200.25,116.688,76.375,0.116,69.875,69.5,57.281,65.875,22.797,27.438,72,70,1000,200,0.032,200.0,128.125,91.313,0.119,69.625,69.438,56.25,63.5,32.156,25.297,72,70,1000,200,0.033,198.625,125.25,77.25,0.144,69.938,69.938,55.531,67.75,15.438,30.609,72,70,1000,200,0.033,199.375,123.563,86.125,0.161,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.988,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.062,2.395,0.0,5.364,0.589,0.248,0.676,0.631,0.996,0.869
5302008,734,1,1,3,1,100,26.406,100.0,100.0,100.0,1,1,587.82,249.414,0.866,12.817,0,80,55,1.4,803.875,827.952,1569.145,804.184,54.45,62.155,69.36,61.906,51.043,1.391,1.722,0.282,64.832,51.859,89.89,59.924,61.555,61.996,136.506,114.05,135.223,39.275,55.596,42.35,-10.852,110,110,70.063,68.625,55.406,65.438,6.203,35.813,72,70,1000,200,0.102,200.125,116.688,76.25,0.112,69.875,69.5,57.281,65.875,19.063,27.766,72,70,1000,200,0.032,195.625,128.0,91.375,0.119,69.625,69.375,56.25,64.5,30.438,25.328,72,70,1000,200,0.033,200.125,125.813,81.563,0.144,69.938,70.0,55.531,67.75,21.969,30.609,72,70,1000,200,0.033,199.375,123.438,86.313,0.114,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.991,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.049,2.415,0.0,5.468,0.588,0.249,0.654,0.628,0.918,0.61
5302008,735,1,1,3,1,100,26.329,100.0,100.0,100.0,1,1,587.82,248.244,0.824,12.846,0,80,55,1.4,803.625,842.693,1563.658,817.342,54.663,62.262,69.468,62.016,51.26,1.337,1.704,0.297,64.889,51.842,90.307,59.838,61.581,61.996,136.211,114.263,135.518,39.275,55.596,42.204,-10.852,110,110,70.063,68.688,55.406,65.563,6.184,35.875,72,70,1000,200,0.102,199.75,116.625,76.25,0.117,69.875,69.5,57.5,66.0,22.875,26.313,72,70,1000,200,0.035,208.875,128.375,91.563,0.119,69.688,69.375,56.469,65.438,30.547,24.75,72,70,1000,200,0.034,200.625,126.063,85.125,0.166,69.938,70.0,55.594,67.188,15.461,30.781,72,70,1000,200,0.033,198.75,122.813,86.563,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.032,2.991,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.146,0.026,2.305,0.0,5.22,0.588,0.248,0.683,0.631,0.979,0.502
5302008,736,1,1,3,1,100,25.961,100.0,100.0,100.0,1,1,592.504,248.244,0.793,12.759,0,80,55,1.4,803.625,830.631,1567.316,798.34,54.77,62.262,69.576,62.016,51.369,1.413,1.729,0.279,64.832,51.862,90.391,59.809,61.594,61.996,135.99,114.05,135.666,39.275,55.806,42.131,-10.852,110,110,70.063,68.688,55.594,65.563,6.172,35.844,72,70,1000,200,0.103,200.25,116.625,76.25,0.115,70.0,69.5,57.5,66.188,19.125,27.891,72,70,1000,200,0.032,195.5,128.125,91.625,0.106,69.938,69.438,56.25,66.313,30.641,24.922,72,70,1000,200,0.033,199.625,126.313,86.5,0.158,70.125,70.0,55.594,66.125,21.969,30.531,72,70,1000,200,0.034,200.75,122.25,86.75,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.992,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.012,2.204,0.0,5.056,0.593,0.248,0.671,0.557,0.906,0.492
5302008,737,1,1,3,1,100,25.873,100.0,100.0,100.0,1,1,580.794,248.244,0.741,12.889,0,80,55,1.4,794.375,827.952,1570.975,792.497,54.77,62.262,69.468,62.016,51.587,1.383,1.711,0.279,64.789,51.852,90.808,59.953,61.594,62.103,135.694,114.157,135.592,39.202,55.806,41.985,-10.852,110,110,69.938,68.625,55.688,65.625,9.945,35.844,72,70,1000,200,0.102,200.0,116.375,76.25,0.112,69.875,69.563,57.5,65.75,22.922,27.516,72,70,1000,200,0.033,197.875,127.438,91.563,0.089,69.938,69.5,56.469,66.875,22.203,25.078,72,70,1000,200,0.033,198.625,126.313,87.25,0.137,69.938,69.938,55.844,65.313,15.477,30.656,72,70,1000,200,0.033,199.875,122.0,85.938,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.989,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,0.001,-0.222,-0.072,0.004,2.16,0.0,4.977,0.581,0.248,0.649,0.46,0.771,0.499
5302008,738,1,1,3,1,100,26.194,100.0,100.0,100.0,1,1,594.846,245.902,0.678,12.86,0,80,55,1.4,793.75,854.766,1560.001,824.656,54.983,62.369,69.468,62.016,51.696,1.394,1.69,0.29,64.768,51.846,90.863,59.982,61.62,62.103,135.547,113.944,135.37,39.202,56.015,41.985,-10.852,110,110,69.938,68.688,55.813,65.625,9.93,35.813,72,70,1000,200,0.103,200.375,116.375,76.25,0.112,70.0,69.5,57.625,65.375,19.172,26.484,72,70,1000,200,0.035,207.125,127.0,91.563,0.089,70.0,69.625,56.688,66.75,19.359,25.141,72,70,1000,200,0.033,198.875,126.125,87.813,0.109,69.938,69.938,55.844,64.688,22.0,30.766,72,70,1000,200,0.033,199.25,121.75,85.188,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.988,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.006,2.129,0.0,4.966,0.595,0.246,0.649,0.454,0.602,0.506
5302008,739,1,1,3,1,100,26.177,100.0,100.0,100.0,1,1,593.675,249.414,0.626,12.817,0,80,55,1.4,797.875,829.291,1576.464,808.569,54.983,62.369,69.468,62.016,51.696,1.429,1.722,0.293,64.794,51.838,90.808,60.068,61.607,61.996,135.547,114.157,135.149,39.129,56.015,41.985,-10.852,110,110,69.938,68.688,55.906,65.625,9.93,35.75,72,70,1000,200,0.103,200.5,116.375,76.25,0.112,70.0,69.563,57.625,65.063,19.203,27.984,72,70,1000,200,0.032,194.75,126.813,90.25,0.089,70.063,69.688,56.563,65.938,19.344,25.031,72,70,1000,200,0.033,200.0,125.813,88.438,0.069,69.938,69.875,55.906,64.313,25.828,30.656,72,70,1000,200,0.033,200.25,121.75,84.313,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.986,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,0.001,-0.222,0.001,0.012,2.168,0.0,5.079,0.594,0.249,0.649,0.469,0.372,0.518
5302008,740,1,1,3,1,100,26.441,100.0,100.0,100.0,1,1,593.675,248.244,0.615,12.788,0,80,55,1.4,802.75,831.971,1570.975,805.646,55.09,62.369,69.468,62.016,51.804,1.429,1.711,0.286,64.77,51.839,90.78,60.125,61.607,62.103,135.621,113.837,134.779,39.057,55.911,41.912,-10.852,110,110,69.938,68.688,55.813,65.75,9.93,35.844,72,70,1000,200,0.102,199.875,116.313,76.25,0.115,70.0,69.563,57.625,64.813,19.234,27.281,72,70,1000,200,0.033,199.125,126.75,88.313,0.089,70.0,69.813,56.688,65.063,19.328,25.109,72,70,1000,200,0.033,199.5,125.25,88.438,0.069,69.813,69.813,55.906,64.125,25.891,30.688,72,70,1000,200,0.033,200.0,121.75,83.813,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.989,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.024,2.166,0.0,5.066,0.594,0.248,0.666,0.493,0.366,0.525
5302008,741,1,1,3,1,100,26.519,100.0,100.0,100.0,1,1,586.649,250.585,0.793,12.889,0,80,55,1.4,802.75,844.034,1570.975,815.879,55.09,62.369,69.468,62.126,51.804,1.375,1.711,0.282,64.725,51.752,90.641,60.212,61.607,62.103,135.916,114.05,134.632,39.057,55.911,41.912,-10.852,110,110,70.063,68.688,55.813,65.625,6.129,35.75,72,70,1000,200,0.102,200.375,116.313,76.25,0.116,69.875,69.563,57.625,64.813,23.031,26.969,72,70,1000,200,0.034,204.0,126.688,86.688,0.089,70.063,69.875,56.688,64.313,19.313,25.141,72,70,1000,200,0.033,199.25,124.5,88.188,0.057,69.75,69.688,55.906,64.125,25.953,30.734,72,70,1000,200,0.033,199.875,122.125,83.75,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.986,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,0.047,2.183,0.0,5.106,0.587,0.251,0.672,0.513,0.298,0.609
5302008,742,1,1,3,1,100,26.627,100.0,100.0,100.0,1,1,586.649,249.414,0.876,12.86,0,80,55,1.4,805.375,833.311,1565.487,795.418,55.09,62.369,69.468,62.126,51.804,1.394,1.679,0.29,64.755,51.8,90.585,60.355,61.633,62.103,136.063,113.837,134.632,38.984,56.015,41.912,-10.852,110,110,70.063,68.75,55.906,65.75,6.105,35.844,72,70,1000,200,0.102,199.75,116.313,76.25,0.113,69.875,69.5,57.625,64.688,23.078,27.75,72,70,1000,200,0.032,196.0,126.688,85.938,0.088,70.0,69.813,56.688,63.594,19.313,25.266,72,70,1000,200,0.033,198.625,123.688,86.875,0.057,69.813,69.625,56.0,64.25,27.984,30.813,72,70,1000,200,0.033,199.125,122.625,84.813,0.129,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.983,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.296,-0.072,0.056,2.211,0.0,5.225,0.587,0.249,0.654,0.517,0.303,0.703
5302008,743,1,1,3,1,100,26.706,100.0,100.0,100.0,1,1,583.136,250.585,0.918,12.744,0,80,55,1.4,794.125,840.012,1581.954,804.184,55.09,62.262,69.36,62.016,51.804,1.375,1.701,0.286,64.802,51.828,90.391,60.47,61.646,62.103,136.137,114.05,134.927,38.984,55.911,41.912,-10.852,110,110,69.938,68.688,55.906,65.75,9.859,35.938,72,70,1000,200,0.102,199.625,116.313,76.375,0.112,69.875,69.5,57.625,64.625,23.125,27.063,72,70,1000,200,0.034,201.125,126.563,85.375,0.085,70.0,69.75,56.688,62.969,19.313,25.047,72,70,1000,200,0.033,203.625,123.25,85.125,0.057,69.75,69.688,56.0,64.813,28.063,30.813,72,70,1000,200,0.033,199.625,122.813,85.313,0.129,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.984,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.05,2.204,0.0,5.177,0.583,0.251,0.646,0.504,0.313,0.698
5302008,744,1,1,3,1,100,26.542,100.0,100.0,100.0,1,1,596.017,251.756,0.897,12.831,0,80,55,1.4,807.125,850.741,1603.929,814.417,54.983,62.369,69.36,62.016,51.696,1.379,1.655,0.282,64.82,51.844,90.419,60.413,61.659,62.103,135.916,114.05,135.223,38.984,56.015,41.912,-10.852,110,110,70.188,68.75,55.906,65.75,2.285,35.938,72,70,1000,200,0.102,199.625,116.313,76.5,0.112,69.875,69.5,57.719,64.625,26.953,27.125,72,70,1000,200,0.033,202.875,126.563,85.0,0.085,69.688,69.625,56.688,62.531,22.188,24.719,72,70,1000,200,0.034,200.875,122.813,82.563,0.057,69.75,69.625,55.906,65.438,28.141,29.797,72,70,1000,200,0.035,205.0,123.25,85.25,0.148,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.986,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.028,2.206,0.0,5.213,0.596,0.252,0.644,0.509,0.331,0.811
5302008,745,1,1,3,1,100,26.599,100.0,100.0,100.0,1,1,577.282,248.244,0.835,12.817,0,80,55,1.4,807.125,831.971,1560.001,802.723,54.983,62.262,69.251,62.126,51.696,1.394,1.679,0.268,64.832,51.867,90.279,60.499,61.672,62.103,135.621,114.05,135.37,38.911,56.015,41.84,-10.852,110,110,70.063,68.75,55.906,65.75,6.031,35.844,72,70,1000,200,0.103,200.25,116.313,76.25,0.112,69.875,69.438,57.719,64.5,27.031,27.953,72,70,1000,200,0.032,195.125,126.375,84.813,0.085,69.688,69.5,56.688,62.563,30.734,24.688,72,70,1000,200,0.033,200.75,123.875,76.938,0.144,69.75,69.625,56.0,66.125,28.219,30.281,72,70,1000,200,0.033,200.625,123.313,85.25,0.157,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.032,2.98,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.01,2.195,0.0,5.209,0.577,0.248,0.648,0.509,0.974,0.862
5302008,746,1,1,3,1,100,26.903,100.0,100.0,100.0,1,1,587.82,250.585,0.793,12.802,0,80,55,1.4,796.0,842.693,1585.615,820.267,55.09,62.369,69.36,62.126,51.696,1.36,1.733,0.286,64.926,51.925,90.335,60.586,61.672,62.103,135.326,113.837,135.223,38.911,55.911,41.84,-10.852,110,110,70.063,68.688,55.906,65.625,6.004,35.844,72,70,1000,200,0.102,200.0,116.188,76.375,0.112,69.875,69.375,57.719,64.5,23.313,26.906,72,70,1000,200,0.035,201.75,126.375,84.5,0.085,69.688,69.5,56.688,63.781,19.516,24.969,72,70,1000,200,0.033,199.125,125.125,77.563,0.152,69.75,69.688,56.0,66.75,28.297,30.313,72,70,1000,200,0.033,200.125,123.438,85.563,0.161,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.98,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.004,2.206,0.0,5.203,0.588,0.251,0.644,0.513,1.042,0.879
5302008,747,1,1,3,1,100,26.979,100.0,100.0,100.0,1,1,599.53,248.244,0.73,12.846,0,80,55,1.4,797.625,850.741,1567.316,815.879,55.09,62.369,69.251,62.126,51.587,1.413,1.644,0.29,64.838,51.867,90.224,60.643,61.685,62.21,135.178,113.837,135.001,38.911,55.911,41.84,-10.852,110,110,69.938,68.688,55.906,65.75,9.758,35.906,72,70,1000,200,0.102,199.75,116.188,76.375,0.113,69.75,69.438,57.625,64.5,23.375,27.25,72,70,1000,200,0.033,201.625,126.375,84.5,0.085,69.688,69.5,56.688,65.063,30.922,24.969,72,70,1000,200,0.033,199.25,125.75,82.563,0.161,69.813,69.688,55.906,67.188,28.375,30.359,72,70,1000,200,0.033,199.75,123.438,85.938,0.16,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.981,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.148,0.001,-0.072,-0.148,-0.072,0.006,2.213,0.0,5.221,0.6,0.248,0.65,0.513,1.002,0.865
5302008,748,1,1,3,1,100,27.06,100.0,100.0,100.0,1,1,587.82,248.244,0.657,12.802,0,80,55,1.4,799.375,831.971,1570.975,810.031,55.09,62.476,69.36,62.126,51.696,1.383,1.701,0.29,64.863,51.87,90.252,60.614,61.672,62.21,135.252,113.837,134.779,38.839,56.12,41.767,-10.852,110,110,70.063,68.625,55.906,65.625,5.957,35.844,72,70,1000,200,0.103,200.25,116.188,76.25,0.112,69.75,69.438,57.625,64.5,27.219,27.641,72,70,1000,200,0.032,196.5,126.25,84.313,0.085,69.688,69.438,56.688,66.25,22.547,24.938,72,70,1000,200,0.033,199.75,126.063,85.438,0.148,69.813,69.813,56.0,67.375,26.484,30.469,72,70,1000,200,0.033,199.375,123.438,86.125,0.153,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.983,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.015,2.169,0.0,5.201,0.588,0.248,0.646,0.514,0.866,0.823
5302008,749,1,1,3,1,100,26.922,100.0,100.0,100.0,1,1,597.188,249.414,0.605,12.817,0,80,55,1.4,801.625,849.399,1583.785,815.879,55.09,62.476,69.468,62.236,51.478,1.421,1.747,0.293,64.857,51.883,90.196,60.442,61.685,62.103,135.473,114.05,134.558,38.839,56.015,41.767,-10.852,110,110,69.938,68.625,55.906,65.75,9.719,35.813,72,70,1000,200,0.102,200.25,116.188,76.375,0.112,69.875,69.438,57.719,64.5,23.5,26.281,72,70,1000,200,0.036,207.375,126.563,84.313,0.094,69.938,69.5,56.688,66.75,22.578,24.969,72,70,1000,200,0.033,199.875,126.063,86.813,0.144,69.813,69.875,56.0,67.75,22.766,30.453,72,70,1000,200,0.033,199.875,123.438,86.313,0.162,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.032,2.984,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,0.026,2.185,0.0,5.207,0.597,0.249,0.644,0.572,0.814,0.867
5302008,750,1,1,3,1,100,27.226,100.0,100.0,100.0,1,1,586.649,248.244,0.751,12.831,0,80,55,1.4,801.625,844.034,1565.487,811.492,55.09,62.476,69.468,62.236,51.587,1.356,1.758,0.297,64.968,51.883,90.14,60.499,61.698,62.317,135.842,114.05,134.336,38.766,55.911,41.694,-10.852,110,110,70.063,68.688,55.906,65.75,5.922,35.844,72,70,1000,200,0.102,200.125,116.063,76.25,0.112,69.75,69.438,57.719,64.625,27.344,27.328,72,70,1000,200,0.032,200.875,126.563,84.313,0.093,70.0,69.625,56.688,66.625,19.719,24.984,72,70,1000,200,0.033,199.75,126.125,87.5,0.113,69.938,69.938,56.0,67.75,22.797,30.391,72,70,1000,200,0.033,200.125,123.438,86.313,0.162,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.983,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.052,2.191,0.0,5.213,0.587,0.248,0.644,0.566,0.629,0.867
5302008,751,1,1,3,1,100,27.306,100.0,100.0,100.0,1,1,581.965,248.244,0.835,12.817,0,80,55,1.4,804.25,833.311,1574.634,802.723,55.09,62.583,69.576,62.236,51.696,1.341,1.719,0.293,64.892,51.913,90.252,60.442,61.685,62.317,136.137,114.05,134.41,38.766,55.911,41.694,-10.852,110,110,70.063,68.688,56.0,65.75,5.895,35.813,72,70,1000,200,0.103,200.375,116.188,76.25,0.112,69.75,69.438,57.719,64.813,27.422,27.844,72,70,1000,200,0.032,195.25,127.125,84.938,0.119,70.0,69.75,56.688,66.188,16.969,25.0,72,70,1000,200,0.033,199.875,126.0,88.188,0.061,69.938,70.0,56.0,67.875,22.813,30.453,72,70,1000,200,0.033,199.875,123.438,86.313,0.148,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.983,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,0.0,-0.148,-0.072,-0.072,-0.222,-0.072,0.065,2.189,0.0,5.207,0.582,0.248,0.646,0.723,0.332,0.792
5302008,752,1,1,3,1,100,27.179,100.0,100.0,100.0,1,1,588.991,251.756,0.887,12.831,0,80,55,1.4,799.875,837.331,1592.939,801.261,54.983,62.583,69.576,62.236,51.587,1.425,1.608,0.29,64.915,51.971,90.279,60.384,61.672,62.317,136.285,113.731,134.779,38.766,56.015,41.694,-10.852,110,110,70.063,68.75,55.906,65.625,2.08,35.813,72,70,1000,200,0.103,199.875,116.188,76.25,0.112,69.875,69.438,57.719,65.063,23.703,26.953,72,70,1000,200,0.034,201.25,127.438,86.0,0.119,70.063,69.875,56.688,65.063,19.688,25.125,72,70,1000,200,0.033,198.875,124.938,88.313,0.061,69.938,70.063,56.0,67.688,22.813,30.453,72,70,1000,200,0.033,199.875,122.875,86.438,0.105,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.034,2.979,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,0.001,-0.072,-0.148,-0.072,0.059,2.178,0.0,5.213,0.589,0.252,0.646,0.71,0.322,0.552
5302008,753,1,1,3,1,100,27.248,100.0,100.0,100.0,1,1,593.675,251.756,0.866,12.831,0,80,55,1.4,794.0,849.399,1600.265,823.193,54.983,62.583,69.576,62.346,51.478,1.41,1.697,0.282,64.953,51.973,90.168,60.298,61.471,62.21,136.211,113.837,135.075,38.766,56.015,41.694,-10.852,110,110,70.188,68.75,55.906,65.75,5.82,35.781,72,70,1000,200,0.103,200.0,116.063,76.25,0.113,69.875,69.438,57.719,65.375,27.531,26.859,72,70,1000,200,0.034,204.375,127.563,87.875,0.119,70.063,69.875,56.688,64.25,19.672,25.203,72,70,1000,200,0.033,198.75,124.188,88.313,0.043,70.125,70.063,56.0,66.75,16.281,30.438,72,70,1000,200,0.033,200.125,122.375,86.938,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.977,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.148,-0.146,-0.072,-0.222,0.001,0.044,2.178,0.0,5.213,0.594,0.252,0.65,0.68,0.222,0.404
5302008,754,1,1,3,1,100,27.541,100.0,100.0,100.0,1,1,588.991,247.073,0.814,12.802,0,80,55,1.4,801.5,833.311,1580.124,804.184,55.09,62.583,69.576,62.346,51.696,1.394,1.658,0.286,64.932,51.939,90.224,60.269,61.633,62.317,135.916,113.837,135.37,38.766,56.015,41.694,-10.852,110,110,70.188,68.75,56.0,65.625,2.016,35.844,72,70,1000,200,0.102,199.5,116.188,76.25,0.112,69.875,69.5,57.719,65.688,23.813,27.766,72,70,1000,200,0.032,195.5,127.75,89.5,0.119,70.0,69.875,56.781,63.156,19.672,25.188,72,70,1000,200,0.033,199.375,123.25,87.813,0.043,70.125,70.063,56.0,65.875,22.766,30.406,72,70,1000,200,0.033,200.5,121.563,86.563,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.977,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.02,2.173,0.0,5.201,0.589,0.247,0.646,0.655,0.22,0.399
5302008,755,1,1,3,1,100,27.636,100.0,100.0,100.0,1,1,586.649,240.047,0.772,12.686,0,80,55,1.4,802.5,848.058,1474.238,827.583,55.09,62.583,69.576,62.346,51.696,1.41,1.683,0.308,64.669,51.917,90.307,60.298,61.607,62.317,135.547,113.944,135.37,38.693,56.015,41.621,-10.852,110,110,69.938,68.75,55.906,65.625,9.555,35.281,72,70,1000,200,0.105,203.0,116.063,76.25,0.112,69.75,69.5,57.625,65.75,23.875,26.281,72,70,1000,200,0.036,207.25,127.75,90.313,0.119,69.938,69.75,56.688,62.531,19.672,24.875,72,70,1000,200,0.034,201.5,122.25,87.125,0.043,69.938,69.938,56.0,65.0,22.781,30.094,72,70,1000,200,0.034,201.875,121.563,85.313,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.977,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.006,2.144,0.0,5.154,0.587,0.24,0.644,0.642,0.218,0.481
