DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5302008,756,1,1,3,1,100,27.688,100.0,100.0,100.0,1,1,579.624,234.192,0.73,12.831,0,80,55,1.4,802.5,842.693,1437.857,824.656,55.09,62.583,69.468,62.346,51.696,1.436,1.626,0.293,64.525,51.665,90.252,60.384,61.633,62.317,135.399,113.944,135.296,38.693,56.015,41.621,-10.852,110,110,70.063,68.688,55.906,65.625,5.773,35.25,72,70,1000,200,0.104,202.125,116.063,76.25,0.117,69.875,69.625,57.719,65.875,23.922,27.859,72,70,1000,200,0.032,195.875,127.75,90.813,0.119,69.688,69.563,56.688,61.875,22.578,24.703,72,70,1000,200,0.034,201.75,121.688,85.188,0.109,69.938,69.938,56.0,64.375,22.813,30.063,72,70,1000,200,0.034,201.625,121.688,83.188,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.977,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.004,2.169,0.0,5.213,0.58,0.234,0.673,0.633,0.574,0.511
5302008,757,1,1,3,1,100,27.757,100.0,100.0,100.0,1,1,583.136,238.876,0.636,12.802,0,80,55,1.4,802.5,830.631,1481.523,804.184,55.09,62.583,69.468,62.346,51.696,1.421,1.722,0.301,64.5,51.596,90.252,60.442,61.659,62.317,135.473,113.731,135.001,38.62,56.015,41.621,-10.852,110,110,69.938,68.688,55.906,65.75,5.754,35.406,72,70,1000,200,0.103,200.5,116.063,76.125,0.113,69.875,69.5,57.719,65.875,20.188,27.172,72,70,1000,200,0.034,200.375,127.563,91.0,0.119,69.688,69.438,56.688,62.531,31.156,24.891,72,70,1000,200,0.033,199.875,124.0,75.438,0.152,69.938,69.875,56.0,64.125,26.625,30.25,72,70,1000,200,0.033,199.5,121.688,82.938,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.975,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.146,0.001,-0.222,0.001,0.014,2.209,0.0,5.331,0.583,0.239,0.652,0.627,1.064,0.514
5302008,758,1,1,3,1,100,27.836,100.0,100.0,100.0,1,1,581.965,237.705,0.584,12.817,0,80,55,1.4,797.25,849.399,1483.345,830.51,55.09,62.583,69.468,62.346,51.696,1.402,1.715,0.293,64.406,51.532,90.252,60.499,61.659,62.425,135.694,113.944,134.706,38.62,56.12,41.621,-10.852,110,110,69.938,68.688,55.906,65.625,9.508,35.281,72,70,1000,200,0.103,200.625,116.0,76.25,0.115,69.875,69.563,57.719,66.0,20.234,26.234,72,70,1000,200,0.036,208.75,127.563,91.063,0.119,69.688,69.375,56.688,64.125,31.266,24.969,72,70,1000,200,0.033,199.125,125.375,77.938,0.164,69.813,69.75,56.0,64.125,26.656,30.172,72,70,1000,200,0.033,200.5,121.75,83.438,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.977,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.027,2.198,0.0,5.338,0.582,0.238,0.661,0.625,1.121,0.508
5302008,759,1,1,3,1,100,27.916,100.0,100.0,100.0,1,1,580.794,235.363,0.636,12.846,0,80,55,1.4,798.75,833.311,1452.401,811.492,55.09,62.69,69.468,62.455,51.696,1.433,1.708,0.297,64.279,51.384,90.224,60.47,61.685,62.425,135.916,113.731,134.632,38.62,56.12,41.621,-10.852,110,110,69.938,68.688,56.0,65.625,9.5,35.063,72,70,1000,200,0.104,201.5,116.0,76.125,0.112,70.0,69.625,57.719,66.188,20.25,28.0,72,70,1000,200,0.032,195.125,127.438,91.0,0.119,69.688,69.375,56.688,65.625,31.359,24.781,72,70,1000,200,0.033,200.75,125.75,83.0,0.166,69.813,69.688,56.0,64.063,22.938,30.078,72,70,1000,200,0.034,200.75,121.75,84.125,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.974,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.037,2.203,0.0,5.35,0.581,0.235,0.645,0.624,1.023,0.499
5302008,800,1,1,3,1,100,27.789,100.0,100.0,100.0,1,1,577.282,230.679,0.835,12.831,0,80,55,1.4,807.75,838.672,1454.22,815.879,54.983,62.69,69.468,62.455,51.587,1.433,1.679,0.308,64.217,51.394,90.279,60.384,61.724,62.317,136.432,113.837,134.484,38.62,56.225,41.548,-10.852,110,110,70.063,68.625,56.0,65.75,5.719,35.094,72,70,1000,200,0.103,200.875,116.063,76.125,0.116,70.0,69.688,57.719,66.188,20.25,27.375,72,70,1000,200,0.033,198.625,127.438,91.0,0.119,69.688,69.375,56.688,66.625,22.969,24.797,72,70,1000,200,0.034,200.25,126.125,85.813,0.148,69.813,69.688,56.0,64.063,26.781,30.047,72,70,1000,200,0.033,200.875,122.0,84.688,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.971,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.072,2.134,0.0,5.213,0.577,0.231,0.67,0.624,0.86,0.592
5302008,801,1,1,3,1,100,27.868,100.0,100.0,100.0,1,1,584.307,250.585,0.887,12.875,0,80,55,1.4,807.75,833.311,1607.594,808.569,54.983,62.797,69.468,62.455,51.587,1.379,1.687,0.279,64.396,51.305,90.252,60.355,61.737,62.425,136.801,113.944,134.779,38.62,56.015,41.621,-10.852,110,110,70.063,68.688,55.906,65.75,5.699,35.594,72,70,1000,200,0.1,197.875,116.0,76.25,0.114,70.125,69.75,57.719,66.0,15.57,26.75,72,70,1000,200,0.035,205.0,127.313,91.063,0.107,70.0,69.5,56.781,67.125,17.375,25.328,72,70,1000,200,0.032,196.875,126.063,87.0,0.109,69.938,69.625,56.0,64.313,26.828,30.406,72,70,1000,200,0.033,198.25,122.25,85.0,0.11,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.864,11.991,12.529,0,0,0,0,1,1,1,1,1,1,1,1,1,1,1,0,0.0,541.5,540.0,522.0,-0.072,538.0,532.5,12.211,0.078,2.221,0.0,5.362,0.584,0.251,0.655,0.559,0.613,0.591
5302008,802,1,1,3,1,100,28.18,100.0,100.0,100.0,1,1,578.453,245.902,0.918,12.715,0,80,55,1.4,797.625,829.291,1567.316,801.261,55.09,62.69,69.793,62.455,51.696,1.398,1.648,0.279,64.571,51.555,90.224,59.694,61.763,62.532,136.948,113.944,135.296,38.62,56.12,41.548,-10.852,110,110,70.063,69.5,55.906,65.75,5.672,35.719,72,70,1000,200,0.1,198.25,116.0,76.25,0.112,70.25,69.938,57.719,66.0,15.539,27.953,72,70,1000,200,0.031,194.125,127.313,91.063,0.083,70.063,69.813,56.781,66.563,17.359,24.625,72,70,1000,200,0.034,200.625,125.813,87.688,0.078,69.813,69.75,56.0,64.688,26.875,30.625,72,70,1000,200,0.032,198.0,122.375,85.75,0.13,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.821,11.956,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,322.25,555.0,558.5,543.5,292.75,554.0,553.0,543.5,0.066,2.127,0.0,5.166,0.578,0.246,0.643,0.433,0.428,0.687
5302008,803,1,1,3,1,100,28.239,100.0,100.0,100.0,1,1,580.794,244.731,0.897,12.788,0,80,55,1.4,800.625,829.291,1532.59,805.646,55.09,62.797,70.335,62.455,51.696,1.387,1.676,0.279,64.63,51.635,90.279,58.687,61.789,62.532,136.727,113.944,135.666,38.548,56.015,41.548,-10.852,110,110,70.188,70.938,56.0,65.75,1.854,35.594,72,70,1000,200,0.102,199.5,116.063,76.25,0.112,70.313,70.375,57.719,65.688,7.777,27.25,72,70,1000,200,0.033,198.5,126.688,91.313,0.027,70.188,70.313,56.688,65.563,10.531,24.906,72,70,1000,200,0.033,198.75,124.75,87.625,0.026,70.125,70.438,56.0,65.25,16.594,30.5,72,70,1000,200,0.033,199.5,122.75,85.563,0.145,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.815,12.804,11.945,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,557.0,561.0,552.0,303.0,556.0,558.5,553.0,0.042,2.196,0.0,5.324,0.581,0.245,0.644,0.138,0.139,0.778
5302008,804,1,1,3,1,100,28.084,100.0,100.0,100.0,1,1,588.991,245.902,0.855,12.817,0,80,55,1.4,794.625,845.376,1541.723,815.879,54.983,62.797,70.985,62.565,51.587,1.379,1.601,0.282,64.527,51.628,90.196,57.537,61.789,62.425,136.432,113.944,135.961,38.548,56.12,41.548,-10.852,110,110,70.375,72.125,55.906,65.75,0.0,35.781,72,70,1000,200,0.101,198.5,116.0,76.375,0.114,70.438,71.063,57.719,64.813,0.222,26.797,72,70,1000,200,0.034,204.25,125.438,90.813,0.022,70.625,71.0,56.688,64.25,3.889,25.063,72,70,1000,200,0.033,198.125,123.688,87.25,0.026,70.375,71.063,56.0,65.313,7.145,30.703,72,70,1000,200,0.033,198.125,121.563,85.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.815,11.945,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,556.5,560.0,552.5,307.25,557.0,558.5,554.0,0.018,2.188,0.0,5.336,0.589,0.246,0.653,0.11,0.137,0.14
5302008,805,1,1,3,1,100,28.357,100.0,100.0,100.0,1,1,586.649,242.389,0.814,12.744,0,80,55,1.4,794.625,827.952,1517.986,796.879,55.09,62.69,71.418,62.565,51.696,1.356,1.719,0.286,64.604,51.631,90.168,56.358,61.789,62.639,135.99,113.837,135.961,38.548,56.015,41.548,-10.852,110,110,70.5,73.0,55.906,64.188,0.0,35.875,72,70,1000,200,0.101,198.625,114.938,76.125,0.008,70.875,71.75,57.719,63.625,0.0,27.984,72,70,1000,200,0.031,194.125,124.375,90.375,0.022,70.688,71.75,56.781,63.063,0.0,25.094,72,70,1000,200,0.033,198.875,122.375,86.875,0.026,70.5,71.875,56.0,64.375,4.152,30.734,72,70,1000,200,0.033,199.0,120.063,85.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.815,12.807,11.934,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,555.5,559.0,552.0,308.0,555.5,558.0,553.5,0.001,2.189,0.0,5.305,0.587,0.242,0.045,0.108,0.133,0.136
5302008,806,1,1,3,1,100,28.446,100.0,100.0,100.0,1,1,580.794,243.56,0.803,12.788,0,80,55,1.4,790.375,830.631,1538.07,802.723,55.09,62.797,72.069,62.565,51.587,1.36,1.69,0.29,64.58,51.668,90.279,55.696,61.789,62.532,135.694,113.944,135.739,38.475,56.015,41.548,-10.852,110,110,70.563,73.5,55.906,61.5,0.0,35.75,72,70,1000,200,0.102,200.0,113.938,76.063,0.008,71.063,72.438,57.719,62.625,0.0,27.359,72,70,1000,200,0.033,198.0,123.125,90.063,0.022,70.875,72.313,56.688,61.875,0.0,25.063,72,70,1000,200,0.033,199.25,120.438,86.625,0.026,70.813,72.313,56.0,63.5,0.0,30.766,72,70,1000,200,0.033,199.125,118.875,84.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.818,12.807,11.94,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.75,554.5,557.0,550.5,307.75,554.0,556.5,552.5,-0.002,2.24,0.0,5.453,0.581,0.244,0.044,0.105,0.127,0.133
5302008,807,1,1,3,1,100,28.524,100.0,100.0,100.0,1,1,587.82,245.902,0.73,12.875,0,80,55,1.4,795.0,868.193,1563.658,827.583,55.09,62.797,72.394,62.565,51.696,1.391,1.708,0.279,64.649,51.722,90.224,55.006,61.808,62.639,135.768,113.944,135.518,38.548,56.12,41.548,-10.852,110,110,70.563,73.688,56.0,59.906,0.0,35.906,72,70,1000,200,0.102,199.0,113.188,75.875,0.008,71.188,72.875,57.719,61.813,0.0,26.594,72,70,1000,200,0.035,205.625,121.188,89.813,0.022,70.875,72.938,56.563,61.031,0.0,25.313,72,70,1000,200,0.033,198.0,118.188,86.438,0.026,71.0,72.813,56.0,62.281,0.0,29.156,72,70,1000,200,0.037,211.625,115.813,84.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.812,11.94,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.5,553.0,555.0,549.5,307.25,552.5,555.0,551.5,0.008,2.198,0.0,5.36,0.588,0.246,0.043,0.1,0.119,0.122
5302008,808,1,1,3,1,100,28.623,100.0,100.0,100.0,1,1,579.624,244.731,0.678,12.759,0,80,55,1.4,813.25,831.971,1565.487,814.417,55.09,62.904,72.827,62.675,51.696,1.375,1.644,0.282,64.75,51.75,90.307,54.776,61.795,62.639,136.063,113.944,135.149,38.475,56.225,41.548,-10.852,110,110,70.5,74.0,55.906,58.781,0.0,35.813,72,70,1000,200,0.102,200.0,112.313,75.625,0.008,71.375,73.313,57.719,61.25,0.0,27.922,72,70,1000,200,0.031,196.0,119.375,89.625,0.022,71.188,73.375,56.688,60.5,0.0,25.125,72,70,1000,200,0.033,199.875,116.563,86.375,0.026,71.125,73.125,56.0,61.344,0.0,30.266,72,70,1000,200,0.033,200.25,112.938,84.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.818,12.813,11.945,12.48,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,551.5,553.0,548.5,307.0,550.5,553.5,550.5,0.028,2.209,0.0,5.441,0.58,0.245,0.042,0.094,0.113,0.112
5302008,809,1,1,3,1,100,28.721,100.0,100.0,100.0,1,1,580.794,243.56,0.626,12.802,0,80,55,1.4,805.625,827.952,1549.032,812.955,55.09,62.904,72.936,62.675,51.696,1.391,1.697,0.29,64.709,51.791,90.307,54.344,61.821,62.639,136.137,113.944,135.001,38.402,56.225,41.475,-10.852,110,110,70.563,74.438,55.906,58.188,0.0,35.781,72,70,1000,200,0.103,200.25,111.5,75.625,0.008,71.375,73.563,57.719,60.938,0.0,27.766,72,70,1000,200,0.032,195.375,117.625,89.313,0.022,71.188,73.625,56.688,60.063,0.0,25.344,72,70,1000,200,0.033,199.0,114.875,86.188,0.026,71.25,73.438,56.0,60.656,0.0,30.297,72,70,1000,200,0.033,200.25,110.813,84.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.812,12.805,11.939,12.477,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,550.5,551.0,547.0,307.0,548.5,552.0,548.5,0.032,2.207,0.0,5.46,0.581,0.244,0.042,0.09,0.108,0.104
5302008,810,1,1,3,1,100,28.838,100.0,100.0,100.0,1,1,592.504,247.073,0.573,12.831,0,80,55,1.4,800.625,848.058,1567.316,823.193,55.09,62.904,73.044,62.675,51.696,1.413,1.701,0.286,64.772,51.857,90.363,54.172,61.834,62.746,136.432,113.944,134.927,38.402,56.225,41.475,-10.852,110,110,70.688,74.75,56.0,57.75,0.0,35.875,72,70,1000,200,0.102,199.5,110.75,75.563,0.008,71.438,73.813,57.719,60.531,0.0,26.734,72,70,1000,200,0.035,202.875,115.938,89.063,0.022,71.313,73.875,56.688,59.656,0.0,25.344,72,70,1000,200,0.033,198.875,113.313,85.938,0.026,71.25,73.688,56.156,60.031,0.0,30.234,72,70,1000,200,0.033,200.5,109.0,84.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.818,12.81,11.943,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.5,549.0,549.5,545.5,306.5,547.0,550.0,547.5,0.038,2.212,0.0,5.472,0.593,0.247,0.041,0.085,0.103,0.097
5302008,811,1,1,3,1,100,28.966,100.0,100.0,100.0,1,1,591.333,247.073,0.699,12.773,0,80,55,1.4,795.25,849.399,1558.172,821.73,55.09,62.904,73.261,62.675,51.696,1.398,1.694,0.293,64.898,51.837,90.279,53.855,61.847,62.746,136.358,113.944,134.927,38.402,56.12,41.475,-10.852,110,110,70.688,74.688,56.0,57.656,0.0,35.781,72,70,1000,200,0.103,200.25,109.875,75.5,0.008,71.438,73.938,57.781,60.344,0.0,26.938,72,70,1000,200,0.034,203.25,114.375,88.938,0.022,71.313,74.063,56.688,59.469,0.0,25.203,72,70,1000,200,0.033,200.0,111.938,85.813,0.026,71.25,73.875,56.0,59.75,0.0,30.281,72,70,1000,200,0.033,200.0,107.313,84.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.82,11.951,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.75,547.5,547.5,544.5,306.5,545.0,548.5,546.0,0.045,2.215,0.0,5.447,0.591,0.247,0.04,0.081,0.098,0.091
5302008,812,1,1,3,1,100,29.346,100.0,100.0,100.0,1,1,585.478,244.731,0.72,12.759,0,80,55,1.4,795.25,833.311,1547.205,820.267,55.196,62.904,73.369,62.785,51.804,1.413,1.687,0.279,64.842,51.879,90.419,53.683,61.86,62.746,136.211,113.944,135.149,38.475,56.33,41.475,-10.852,110,110,70.75,74.563,56.0,57.5,0.0,35.875,72,70,1000,200,0.102,199.625,109.25,75.25,0.008,71.563,74.125,57.719,60.219,0.0,27.734,72,70,1000,200,0.032,195.625,112.875,88.688,0.022,71.375,74.25,56.781,59.344,0.0,24.031,72,70,1000,200,0.036,206.875,110.75,85.75,0.026,71.25,74.063,56.0,59.469,0.0,30.484,72,70,1000,200,0.033,198.5,105.813,84.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.82,12.818,11.947,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.5,546.5,546.0,543.0,306.25,544.0,547.0,544.5,0.034,2.144,0.0,5.312,0.585,0.245,0.039,0.077,0.094,0.085
5302008,813,1,1,3,1,100,29.531,100.0,100.0,100.0,1,1,599.53,248.244,0.73,12.802,0,80,55,1.4,799.875,841.353,1591.108,826.119,55.196,63.011,73.477,62.785,51.804,1.44,1.64,0.286,64.832,51.902,90.391,53.654,61.886,62.746,135.99,113.731,135.296,38.402,56.225,41.475,-10.852,110,110,70.75,74.5,56.0,57.594,0.0,35.906,72,70,1000,200,0.102,199.875,108.25,75.25,0.008,71.688,74.25,57.719,60.031,0.0,26.781,72,70,1000,200,0.035,202.625,111.563,88.5,0.022,71.5,74.438,56.781,59.0,0.0,24.813,72,70,1000,200,0.033,199.875,109.5,85.625,0.026,71.25,74.125,56.156,59.188,0.0,30.391,72,70,1000,200,0.033,199.875,104.625,83.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.818,12.81,11.943,12.473,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,545.0,544.5,542.0,306.0,542.5,545.5,543.0,0.023,2.207,0.0,5.46,0.6,0.248,0.038,0.073,0.09,0.081
5302008,814,1,1,3,1,100,29.529,100.0,100.0,100.0,1,1,593.675,248.244,0.699,12.802,0,80,55,1.4,798.375,848.058,1583.785,818.804,55.196,63.011,73.586,62.785,51.696,1.372,1.74,0.279,64.869,51.855,90.252,53.568,61.886,62.639,135.473,113.944,135.37,38.402,56.33,41.475,-10.852,110,110,71.0,74.813,56.0,57.313,0.0,35.844,72,70,1000,200,0.103,200.25,107.5,75.188,0.008,71.688,74.438,57.719,59.938,0.0,27.609,72,70,1000,200,0.032,198.625,110.313,88.438,0.022,71.5,74.563,56.688,58.906,0.0,24.906,72,70,1000,200,0.033,199.375,108.375,85.438,0.026,71.375,74.313,56.0,58.938,0.0,30.328,72,70,1000,200,0.033,200.375,103.375,83.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.809,11.943,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,544.0,543.0,541.0,306.0,541.5,544.5,542.0,0.003,2.194,0.0,5.46,0.594,0.248,0.037,0.07,0.086,0.077
5302008,815,1,1,3,1,100,29.66,100.0,100.0,100.0,1,1,588.991,249.414,0.699,12.802,0,80,55,1.4,802.875,833.311,1596.602,804.184,55.09,62.904,73.477,62.785,51.696,1.41,1.711,0.293,64.861,51.88,90.307,53.366,61.912,62.639,135.399,113.731,135.296,38.402,56.33,41.475,-10.852,110,110,71.0,74.938,56.0,57.219,0.0,35.906,72,70,1000,200,0.102,200.0,106.625,75.063,0.008,71.688,74.625,57.781,59.813,0.0,27.375,72,70,1000,200,0.033,198.0,109.125,88.125,0.022,71.688,74.688,56.688,58.844,0.0,25.0,72,70,1000,200,0.033,199.375,107.125,85.313,0.026,71.375,74.438,56.156,58.875,0.0,30.313,72,70,1000,200,0.033,200.625,102.313,83.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.856,12.851,11.975,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,345.25,542.5,541.5,539.5,305.5,540.0,543.0,540.5,0.003,2.194,0.0,5.46,0.589,0.249,0.037,0.067,0.082,0.073
5302008,816,1,1,3,1,100,29.835,100.0,100.0,100.0,1,1,596.017,245.902,0.657,12.817,0,80,55,1.4,794.875,844.034,1589.277,814.417,55.09,63.011,73.694,62.675,51.587,1.372,1.644,0.297,64.864,51.88,90.196,53.222,61.925,62.639,135.178,113.944,135.075,38.33,56.33,41.475,-10.852,110,110,70.75,74.813,56.0,57.219,0.0,36.031,72,70,1000,200,0.101,199.25,105.813,74.938,0.008,71.75,74.75,57.781,59.719,0.0,26.938,72,70,1000,200,0.034,203.375,108.0,88.0,0.022,71.688,74.813,56.781,58.844,0.0,25.078,72,70,1000,200,0.033,198.5,106.375,85.188,0.026,71.5,74.5,56.156,58.781,0.0,30.297,72,70,1000,200,0.033,200.125,101.438,83.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.841,11.97,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.75,541.5,540.0,538.5,305.25,538.5,542.0,539.5,0.003,2.239,0.0,5.594,0.596,0.246,0.036,0.064,0.08,0.07
5302008,817,1,1,3,1,100,30.274,100.0,100.0,100.0,1,1,588.991,244.731,0.636,12.889,0,80,55,1.4,794.875,833.311,1545.378,810.031,55.196,63.011,73.803,62.785,51.804,1.387,1.687,0.282,64.824,51.9,90.196,53.251,61.938,62.746,134.957,113.944,134.779,38.33,56.435,41.475,-10.852,110,110,71.0,74.75,56.0,57.219,0.0,35.906,72,70,1000,200,0.103,200.0,105.188,74.938,0.008,71.75,74.813,57.719,59.719,0.0,27.859,72,70,1000,200,0.032,195.25,106.875,87.813,0.022,71.813,74.938,56.688,58.719,0.0,25.031,72,70,1000,200,0.033,199.5,105.375,85.125,0.026,71.375,74.5,56.156,58.563,0.0,30.391,72,70,1000,200,0.033,199.625,100.438,83.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.854,11.97,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.75,540.5,538.5,538.0,305.0,537.5,541.0,538.5,0.005,2.239,0.0,5.626,0.589,0.245,0.035,0.061,0.076,0.067
5302008,818,1,1,3,1,100,30.469,100.0,100.0,100.0,1,1,586.649,247.073,0.615,12.817,0,80,55,1.4,793.125,823.934,1578.294,804.184,55.196,63.011,73.803,62.895,51.804,1.375,1.736,0.293,64.899,51.932,90.307,53.021,61.951,62.853,134.883,113.944,134.558,38.33,56.33,41.475,-10.852,110,110,71.0,74.813,56.0,57.063,0.0,35.969,72,70,1000,200,0.102,199.75,104.375,74.938,0.008,71.938,74.938,57.719,59.656,0.0,27.125,72,70,1000,200,0.034,199.625,106.0,87.688,0.022,71.813,75.0,56.781,58.719,0.0,25.297,72,70,1000,200,0.033,198.125,104.563,85.0,0.026,71.5,74.563,56.156,58.563,0.0,30.547,72,70,1000,200,0.033,198.75,99.563,83.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.85,12.854,11.972,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,540.0,537.5,537.0,304.75,536.0,540.0,537.5,0.01,2.239,0.0,5.594,0.587,0.247,0.034,0.058,0.074,0.064
5302008,819,1,1,3,1,100,30.208,100.0,100.0,100.0,1,1,603.043,248.244,0.563,12.889,0,80,55,1.4,794.625,844.034,1572.804,818.804,54.983,63.118,73.911,62.785,51.696,1.368,1.747,0.282,64.905,51.92,90.252,52.791,61.977,62.746,134.883,113.944,134.336,38.257,56.225,41.475,-10.852,110,110,71.063,74.75,56.0,57.0,0.0,35.906,72,70,1000,200,0.103,200.375,103.563,74.625,0.008,72.0,75.0,57.781,59.719,0.0,26.438,72,70,1000,200,0.035,207.0,105.063,87.5,0.022,71.938,75.188,56.781,58.625,0.0,25.25,72,70,1000,200,0.033,199.0,103.563,84.813,0.026,71.5,74.688,56.156,58.5,0.0,30.469,72,70,1000,200,0.033,199.25,98.688,83.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.858,11.973,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,539.0,536.5,536.0,304.5,535.0,539.0,536.0,0.015,2.308,0.0,5.756,0.603,0.248,0.034,0.056,0.071,0.062
5302008,820,1,1,3,1,100,30.84,100.0,100.0,100.0,1,1,587.82,243.56,0.521,12.904,0,80,55,1.4,801.125,838.672,1550.86,810.031,55.196,63.118,74.019,62.895,51.804,1.425,1.708,0.297,64.826,51.867,90.279,52.762,61.99,62.853,134.736,113.944,134.189,38.33,56.225,41.475,-10.852,110,110,71.0,74.875,56.0,57.063,0.0,35.938,72,70,1000,200,0.103,200.125,102.813,74.625,0.008,72.0,75.125,57.781,59.656,0.0,27.563,72,70,1000,200,0.032,199.875,104.188,87.313,0.022,71.938,75.25,56.781,58.438,0.0,24.344,72,70,1000,200,0.035,203.25,102.813,84.813,0.026,71.5,74.813,56.156,58.5,0.0,30.516,72,70,1000,200,0.033,199.125,98.0,83.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.848,12.846,11.961,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,538.0,535.5,535.0,304.25,533.5,538.0,535.0,0.014,2.268,0.0,5.632,0.588,0.244,0.033,0.054,0.068,0.059
5302008,821,1,1,3,1,100,31.073,100.0,100.0,100.0,1,1,588.991,248.244,0.479,12.875,0,80,55,1.4,801.125,827.952,1591.108,799.801,55.196,63.011,74.019,62.785,51.804,1.398,1.651,0.286,64.838,51.889,90.252,52.532,62.016,62.853,134.809,113.944,133.967,38.33,56.33,41.475,-10.852,110,110,71.063,74.938,56.0,57.063,0.0,36.125,72,70,1000,200,0.102,199.125,102.25,74.563,0.008,72.125,75.188,57.781,59.656,0.0,27.75,72,70,1000,200,0.033,196.0,103.25,87.25,0.022,71.938,75.313,56.781,58.438,0.0,24.719,72,70,1000,200,0.033,200.125,102.125,84.625,0.026,71.563,74.813,56.156,58.5,0.0,30.484,72,70,1000,200,0.033,199.625,97.25,82.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.853,12.848,11.963,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,537.0,534.5,534.0,304.25,533.0,537.5,534.0,0.019,2.25,0.0,5.619,0.589,0.248,0.032,0.051,0.066,0.056
5302008,822,1,1,3,1,100,31.28,100.0,100.0,100.0,1,1,591.333,245.902,0.459,12.846,0,80,55,1.4,793.375,826.613,1583.785,814.417,55.196,63.118,74.128,62.785,51.804,1.387,1.701,0.29,64.832,51.865,90.307,52.503,61.99,62.853,134.809,113.837,133.82,38.33,56.33,41.475,-10.852,110,110,71.063,75.125,56.0,57.219,0.0,36.188,72,70,1000,200,0.102,199.0,101.563,74.563,0.008,72.125,75.375,57.781,59.438,0.0,26.938,72,70,1000,200,0.035,202.25,102.5,86.938,0.022,72.0,75.438,56.781,58.438,0.0,25.016,72,70,1000,200,0.033,198.375,101.25,84.5,0.026,71.563,74.938,56.156,58.406,0.0,30.656,72,70,1000,200,0.033,198.75,96.625,82.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.856,12.859,11.972,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.75,536.0,534.0,533.0,304.0,531.5,536.5,533.0,0.022,2.244,0.0,5.607,0.591,0.246,0.031,0.05,0.063,0.054
5302008,823,1,1,3,1,100,31.494,100.0,100.0,100.0,1,1,597.188,248.244,0.396,12.846,0,80,55,1.4,800.5,850.741,1576.464,807.107,55.196,63.118,74.236,62.895,51.804,1.425,1.708,0.279,64.848,51.849,90.307,52.36,62.016,62.853,134.957,113.837,133.746,38.33,56.33,41.475,-10.852,110,110,71.063,75.0,56.219,57.063,0.0,36.219,72,70,1000,200,0.102,199.25,100.938,74.5,0.008,72.125,75.375,57.781,59.438,0.0,27.156,72,70,1000,200,0.036,208.875,101.75,86.813,0.022,72.0,75.5,56.688,58.625,0.0,24.953,72,70,1000,200,0.033,199.125,100.625,84.5,0.026,71.563,75.063,56.156,58.406,0.0,30.516,72,70,1000,200,0.033,200.25,96.0,82.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.859,12.859,11.973,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,535.0,533.0,532.0,303.75,531.5,536.0,532.0,0.023,2.244,0.0,5.607,0.597,0.248,0.031,0.048,0.061,0.052
5302008,824,1,1,3,1,100,31.709,100.0,100.0,100.0,1,1,596.017,248.244,0.375,12.86,0,80,55,1.4,819.5,849.399,1591.108,834.902,55.196,63.118,74.344,62.895,51.913,1.364,1.711,0.29,64.869,51.893,90.419,52.302,62.016,62.853,135.031,113.624,133.598,38.33,56.435,41.475,-10.852,110,110,71.063,75.188,56.0,57.0,0.0,36.094,72,70,1000,200,0.102,200.25,100.188,74.5,0.008,72.188,75.375,57.781,59.438,0.0,26.891,72,70,1000,200,0.037,211.125,101.063,86.688,0.022,72.063,75.5,56.781,58.438,0.0,24.594,72,70,1000,200,0.035,204.375,100.0,84.438,0.026,71.688,75.125,56.156,58.406,0.0,30.547,72,70,1000,200,0.033,199.875,95.25,82.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.858,11.977,12.524,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,534.5,532.0,531.5,303.75,530.0,535.0,531.5,0.025,2.234,0.0,5.613,0.596,0.248,0.03,0.046,0.059,0.05
5302008,825,1,1,3,1,100,31.934,100.0,100.0,100.0,1,1,598.359,249.414,0.323,12.846,0,80,55,1.4,819.5,858.793,1602.097,837.83,55.196,63.011,74.344,62.895,51.913,1.353,1.743,0.279,64.904,51.843,90.391,52.101,62.003,62.853,135.104,113.624,133.524,38.33,56.435,41.475,-10.852,110,110,71.188,75.438,56.219,57.063,0.0,36.25,72,70,1000,200,0.101,199.25,99.625,74.375,0.008,72.188,75.375,57.719,59.438,0.0,28.031,72,70,1000,200,0.037,209.625,100.25,86.5,0.022,72.063,75.563,56.781,58.438,0.0,23.703,72,70,1000,200,0.038,210.875,99.313,84.188,0.026,71.688,75.188,56.156,58.281,0.0,30.688,72,70,1000,200,0.033,199.25,94.688,82.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.853,11.972,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,533.5,531.5,530.5,303.75,529.5,534.5,530.5,0.024,2.231,0.0,5.607,0.598,0.249,0.029,0.044,0.057,0.048
5302008,826,1,1,3,1,100,32.215,100.0,100.0,100.0,1,1,594.846,248.244,0.26,12.846,0,80,55,1.4,814.875,846.717,1592.939,817.342,55.303,63.118,74.344,62.785,51.913,1.41,1.687,0.286,64.912,51.934,90.363,52.043,62.016,62.853,134.957,113.837,133.45,38.257,56.435,41.475,-10.852,110,110,71.188,75.375,56.0,57.0,0.0,36.188,72,70,1000,200,0.102,199.875,99.125,74.25,0.008,72.188,75.563,57.719,59.438,0.0,28.5,72,70,1000,200,0.037,210.25,99.563,86.25,0.022,72.063,75.563,56.781,58.438,0.0,25.297,72,70,1000,200,0.033,200.5,98.688,84.125,0.026,71.875,75.313,56.25,58.281,0.0,30.656,72,70,1000,200,0.033,199.375,94.063,82.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.871,12.874,11.986,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,533.0,530.5,529.5,303.5,528.5,534.0,529.5,0.019,2.274,0.0,5.737,0.595,0.248,0.029,0.043,0.055,0.046
5302008,827,1,1,3,1,100,32.733,100.0,100.0,100.0,1,1,598.359,249.414,0.25,12.817,0,80,55,1.4,820.5,865.507,1607.594,842.224,55.303,63.118,74.453,62.895,51.913,1.345,1.69,0.268,64.974,51.958,90.502,51.986,62.042,62.96,134.957,113.837,133.376,38.33,56.33,41.475,-10.852,110,110,71.188,75.313,56.219,57.063,0.0,36.344,72,70,1000,200,0.102,199.25,98.5,74.25,0.008,72.188,75.625,57.781,59.375,0.0,27.344,72,70,1000,200,0.041,223.75,98.938,86.063,0.022,72.063,75.688,56.781,58.313,0.0,24.859,72,70,1000,200,0.035,203.625,98.063,84.0,0.026,71.875,75.375,56.25,58.281,0.0,30.797,72,70,1000,200,0.033,199.125,93.688,82.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.875,11.978,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,532.5,530.0,529.0,303.25,528.0,533.5,528.5,0.019,2.239,0.0,5.594,0.598,0.249,0.028,0.041,0.053,0.044
5302008,828,1,1,3,1,100,33.082,100.0,100.0,100.0,1,1,607.726,248.244,0.208,12.817,0,80,55,1.4,839.625,893.74,1600.265,861.279,55.303,63.118,74.453,62.895,52.022,1.387,1.697,0.282,64.949,52.008,90.641,52.014,62.055,62.853,135.031,113.624,133.081,38.33,56.54,41.475,-10.852,110,110,71.313,75.25,56.219,57.063,0.0,36.0,72,70,1000,200,0.103,202.25,98.0,74.063,0.008,72.313,75.563,57.781,59.438,0.0,28.156,72,70,1000,200,0.042,226.125,98.375,86.0,0.022,72.25,75.75,56.875,58.438,0.0,24.859,72,70,1000,200,0.04,217.0,97.5,83.938,0.026,71.875,75.375,56.25,58.281,0.0,30.906,72,70,1000,200,0.033,198.5,93.063,82.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.85,12.846,11.953,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,531.5,529.5,528.5,303.5,528.0,533.0,528.0,0.019,2.214,0.0,5.594,0.608,0.248,0.028,0.04,0.051,0.042
5302008,829,1,1,3,1,100,33.705,100.0,100.0,100.0,1,1,605.385,248.244,0.177,12.846,0,80,55,1.4,839.625,865.507,1598.433,839.295,55.41,63.225,74.561,62.895,52.131,1.41,1.711,0.293,65.034,51.968,90.752,51.957,62.08,62.96,134.957,113.518,133.007,38.33,56.54,41.548,-10.852,110,110,71.313,75.313,56.219,57.219,0.0,35.531,72,70,1000,200,0.105,202.25,97.438,74.063,0.008,72.188,75.438,57.781,59.375,0.0,28.938,72,70,1000,200,0.038,217.125,97.75,85.938,0.022,72.25,75.75,56.781,58.313,0.0,25.344,72,70,1000,200,0.039,216.375,96.875,83.938,0.026,71.875,75.563,56.25,58.281,0.0,30.25,72,70,1000,200,0.034,200.625,92.563,82.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.859,11.961,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,531.0,529.5,528.0,303.25,526.5,532.0,527.5,0.016,2.27,0.0,5.737,0.605,0.248,0.027,0.038,0.049,0.041
5302008,830,1,1,3,1,100,34.116,100.0,100.0,100.0,1,1,606.555,252.927,0.124,12.86,0,80,55,1.4,838.5,887.013,1625.925,861.279,55.41,63.225,74.561,62.895,52.24,1.41,1.697,0.275,65.002,52.018,90.669,51.928,62.126,62.96,134.736,113.518,132.933,38.33,56.54,41.548,-10.852,110,110,71.313,75.375,56.219,57.219,0.0,35.969,72,70,1000,200,0.102,199.375,96.813,74.063,0.008,72.313,75.438,57.781,59.375,0.0,28.75,72,70,1000,200,0.043,227.75,97.25,85.688,0.022,72.25,75.688,56.781,58.438,0.0,25.875,72,70,1000,200,0.039,217.0,96.438,83.625,0.026,72.0,75.563,56.25,58.281,0.0,30.5,72,70,1000,200,0.033,199.625,92.063,82.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.853,12.85,11.953,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,530.5,528.5,527.5,303.25,527.0,531.5,527.0,0.011,2.273,0.0,5.743,0.607,0.253,0.026,0.037,0.048,0.039
5302008,831,1,1,3,1,100,34.582,100.0,100.0,100.0,1,1,614.752,249.414,0.166,12.817,0,80,55,1.4,844.125,888.358,1598.433,861.279,55.41,63.225,74.669,63.004,52.131,1.436,1.719,0.275,64.976,52.003,90.585,51.784,62.139,63.068,134.883,113.731,132.712,38.33,56.645,41.621,-10.852,110,110,71.313,75.5,56.344,57.219,0.0,36.094,72,70,1000,200,0.101,199.0,96.125,74.0,0.008,72.188,75.5,57.781,59.375,0.0,28.0,72,70,1000,200,0.043,228.875,96.563,85.625,0.022,72.375,75.688,56.781,58.313,0.0,25.375,72,70,1000,200,0.043,224.125,96.0,83.625,0.026,72.0,75.563,56.25,58.281,0.0,30.781,72,70,1000,200,0.032,197.5,91.625,82.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.838,11.948,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,530.0,528.5,526.5,303.5,525.5,531.5,526.5,0.017,2.303,0.0,5.854,0.615,0.249,0.026,0.035,0.047,0.038
5302008,832,1,1,3,1,100,34.74,100.0,100.0,100.0,1,1,612.41,249.414,0.386,12.817,0,80,55,1.4,858.375,907.205,1587.446,874.485,55.303,63.225,74.669,63.004,52.022,1.387,1.708,0.286,65.023,51.989,90.307,51.871,62.152,63.068,134.662,113.624,132.564,38.257,56.54,41.767,-10.852,110,110,71.375,75.625,56.219,57.063,0.0,36.281,72,70,1000,200,0.1,198.25,95.875,73.875,0.008,72.188,75.563,57.781,59.375,0.0,28.234,72,70,1000,200,0.043,228.625,96.0,85.438,0.022,72.375,75.75,56.781,58.313,0.0,26.688,72,70,1000,200,0.042,222.5,95.5,83.5,0.026,72.0,75.625,56.406,58.281,0.0,29.219,72,70,1000,200,0.037,211.125,91.125,81.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.848,12.85,11.955,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,529.0,528.0,526.0,303.25,525.0,531.0,526.0,0.038,2.461,0.0,6.243,0.612,0.249,0.026,0.034,0.045,0.036
5302008,833,1,1,3,1,100,35.081,100.0,100.0,100.0,1,1,612.41,251.756,0.438,12.802,0,80,55,1.4,862.5,887.013,1600.265,858.346,55.303,63.332,74.778,63.004,51.696,1.375,1.694,0.282,65.06,52.044,89.89,51.784,62.204,62.96,134.736,113.518,132.343,38.257,56.33,41.84,-10.852,110,110,71.375,75.688,56.0,57.063,0.0,36.313,72,70,1000,200,0.101,198.875,95.25,73.875,0.008,72.313,75.625,57.781,59.281,0.0,28.547,72,70,1000,200,0.043,228.375,95.625,85.375,0.022,72.5,75.688,56.781,58.313,0.0,26.313,72,70,1000,200,0.042,229.75,95.0,83.375,0.026,72.063,75.75,56.156,58.281,0.0,30.375,72,70,1000,200,0.033,199.375,90.875,81.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.845,11.958,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,529.0,527.5,526.0,303.25,525.0,530.5,525.5,0.049,2.538,0.0,6.366,0.612,0.252,0.025,0.033,0.044,0.036
5302008,834,1,1,3,1,100,34.661,100.0,100.0,100.0,1,1,625.291,250.585,0.459,12.86,0,80,55,1.4,868.0,922.031,1631.428,877.421,54.983,63.225,74.778,62.895,51.478,1.379,1.747,0.279,65.062,52.05,89.807,51.641,62.191,62.96,134.809,113.518,132.712,38.33,56.225,41.84,-10.852,110,110,71.563,75.75,56.0,57.063,0.0,36.344,72,70,1000,200,0.101,199.25,94.875,73.875,0.008,72.313,75.563,57.781,59.281,0.0,30.188,72,70,1000,200,0.043,228.375,95.063,85.063,0.022,72.5,75.625,56.781,58.25,0.0,26.141,72,70,1000,200,0.049,242.875,94.5,83.313,0.026,72.063,75.75,56.156,58.281,0.0,30.734,72,70,1000,200,0.032,197.625,90.375,81.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.83,12.839,11.939,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.5,527.0,525.5,303.0,524.0,530.0,525.0,0.045,2.522,0.0,6.264,0.625,0.251,0.024,0.032,0.042,0.034
5302008,835,1,1,3,1,100,34.956,100.0,100.0,100.0,1,1,617.094,254.098,0.479,12.889,0,80,55,1.4,868.0,942.274,1638.766,915.645,55.09,63.225,74.778,63.004,51.696,1.333,1.758,0.286,65.114,52.094,90.224,51.526,62.191,63.068,134.662,113.518,133.007,38.33,56.225,41.912,-10.852,110,110,71.563,75.875,56.0,57.0,0.0,35.438,72,70,1000,200,0.107,205.625,94.438,73.813,0.008,72.313,75.5,57.719,59.281,0.0,29.625,72,70,1000,200,0.046,235.25,94.625,85.063,0.022,72.375,75.563,56.688,58.125,0.0,25.453,72,70,1000,200,0.049,243.625,94.188,83.313,0.026,72.063,75.75,56.156,58.219,0.0,29.938,72,70,1000,200,0.038,211.875,90.0,81.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.823,11.935,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,528.5,527.0,525.0,303.25,523.5,529.5,525.0,0.037,2.58,0.0,6.407,0.617,0.254,0.024,0.031,0.041,0.033
5302008,836,1,1,3,1,100,35.063,100.0,100.0,100.0,1,1,634.658,252.927,0.469,12.904,0,80,55,1.4,893.75,951.731,1627.76,914.173,55.09,63.118,74.669,63.004,51.696,1.349,1.751,0.286,65.32,52.115,90.168,51.382,62.204,63.068,134.588,113.199,133.229,38.257,56.33,41.912,-10.852,110,110,71.563,75.938,56.0,57.0,0.0,35.844,72,70,1000,200,0.103,200.375,93.875,73.813,0.008,72.313,75.5,57.719,59.156,0.0,28.781,72,70,1000,200,0.051,245.0,94.125,84.938,0.022,72.5,75.438,56.688,58.125,0.0,27.266,72,70,1000,200,0.049,243.0,93.625,83.0,0.026,72.063,75.75,56.156,58.219,0.0,29.656,72,70,1000,200,0.036,210.375,89.688,81.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.848,12.846,11.958,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,528.0,526.5,524.5,303.25,523.5,529.0,524.5,0.03,2.61,0.0,6.546,0.635,0.253,0.023,0.029,0.04,0.032
5302008,837,1,1,3,1,100,35.151,100.0,100.0,100.0,1,1,625.291,254.098,0.479,12.831,0,80,55,1.4,893.875,932.824,1624.092,897.991,55.09,63.332,74.886,63.114,51.696,1.391,1.786,0.29,65.267,52.218,90.391,51.353,62.268,63.068,134.514,113.412,133.376,38.33,56.225,41.84,-10.852,110,110,71.375,75.938,56.0,57.0,0.0,36.063,72,70,1000,200,0.101,199.125,93.438,73.813,0.008,72.313,75.313,57.719,59.156,0.0,29.016,72,70,1000,200,0.051,248.375,93.813,84.813,0.022,72.5,75.438,56.688,58.031,0.0,27.656,72,70,1000,200,0.051,245.625,93.313,83.0,0.026,72.188,75.813,56.0,58.219,0.0,30.922,72,70,1000,200,0.033,200.375,89.313,81.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.848,12.846,11.955,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,528.0,526.0,524.5,303.0,523.5,529.0,524.5,0.026,2.517,0.0,6.25,0.625,0.254,0.023,0.029,0.039,0.03
5302008,838,1,1,3,1,100,35.512,100.0,100.0,100.0,1,1,640.513,256.44,0.479,12.846,0,80,55,1.4,921.75,976.079,1649.778,936.269,55.09,63.332,74.778,63.004,51.804,1.379,1.797,0.275,65.364,52.272,90.53,51.353,62.346,63.175,134.219,113.412,133.45,38.33,56.435,41.912,-10.852,110,110,71.563,76.125,56.0,56.906,0.0,36.344,72,70,1000,200,0.1,197.875,93.063,73.688,0.008,72.563,75.25,57.719,59.063,0.0,29.453,72,70,1000,200,0.051,246.875,93.313,84.688,0.022,72.5,75.375,56.688,58.031,0.0,26.016,72,70,1000,200,0.058,263.25,93.0,82.938,0.026,72.063,75.813,56.156,58.219,0.0,29.563,72,70,1000,200,0.039,218.25,88.938,81.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.851,11.951,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.5,526.0,524.0,303.0,522.5,528.5,524.0,0.018,2.542,0.0,6.386,0.641,0.256,0.023,0.028,0.038,0.03
5302008,839,1,1,3,1,100,35.461,100.0,100.0,100.0,1,1,635.829,254.098,0.479,12.846,0,80,55,1.4,918.625,969.311,1638.766,934.795,55.196,63.439,74.778,63.114,51.804,1.353,1.768,0.282,65.374,52.264,90.446,51.324,62.333,63.282,134.072,113.199,133.45,38.33,56.435,42.058,-10.852,110,110,71.563,76.125,56.0,57.0,0.0,36.375,72,70,1000,200,0.101,198.5,92.688,73.688,0.008,72.313,75.125,57.719,59.063,0.0,29.719,72,70,1000,200,0.052,248.75,92.875,84.5,0.022,72.5,75.25,56.688,58.031,0.0,26.797,72,70,1000,200,0.058,263.75,92.438,82.938,0.026,72.188,75.813,56.156,57.969,0.0,30.094,72,70,1000,200,0.039,215.75,88.625,81.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.834,11.939,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.0,525.5,523.5,303.0,522.5,528.5,523.5,0.014,2.645,0.0,6.646,0.636,0.254,0.022,0.027,0.036,0.029
5302008,840,1,1,3,1,100,35.59,100.0,100.0,100.0,1,1,655.736,255.269,0.469,12.802,0,80,55,1.4,918.625,992.334,1657.122,953.971,55.196,63.439,74.778,63.224,51.804,1.345,1.793,0.286,65.464,52.303,90.613,51.238,62.372,63.175,133.777,113.305,133.303,38.33,56.435,42.058,-10.867,110,110,71.563,76.0,56.0,57.0,0.0,35.438,72,70,1000,200,0.106,205.0,92.375,73.438,0.008,72.563,75.0,57.625,59.063,0.0,30.688,72,70,1000,200,0.056,259.25,92.375,84.438,0.022,72.5,75.188,56.688,58.031,0.0,28.422,72,70,1000,200,0.058,266.25,92.063,82.688,0.026,72.25,75.875,56.0,57.969,0.0,29.734,72,70,1000,200,0.04,218.375,88.188,81.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.848,12.843,11.951,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.0,525.5,523.0,303.0,522.0,528.0,523.5,0.011,2.636,0.0,6.623,0.656,0.255,0.022,0.025,0.035,0.027
5302008,841,1,1,3,1,100,35.973,100.0,100.0,100.0,1,1,672.129,257.611,0.438,12.831,0,80,55,1.4,953.5,992.334,1662.631,958.401,55.196,63.439,74.778,63.224,51.804,1.375,1.768,0.282,65.563,52.453,90.558,51.267,62.346,63.282,133.629,113.305,133.303,38.33,56.54,42.204,-10.852,110,110,71.563,76.0,56.0,57.063,0.0,35.813,72,70,1000,200,0.103,200.0,91.875,73.375,0.008,72.563,74.938,57.625,59.063,0.0,30.813,72,70,1000,200,0.059,267.75,92.125,84.438,0.022,72.625,75.125,56.688,57.844,0.0,28.125,72,70,1000,200,0.058,269.0,91.75,82.688,0.026,72.25,75.938,56.156,57.875,0.0,30.641,72,70,1000,200,0.04,218.125,87.938,81.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.848,12.839,11.947,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,526.5,525.0,523.0,302.75,522.0,528.0,523.0,0.007,2.73,0.0,6.898,0.672,0.258,0.022,0.025,0.034,0.026
5302008,842,1,1,3,1,100,36.193,100.0,100.0,100.0,1,1,676.813,261.124,0.438,12.904,0,80,55,1.4,969.125,1014.037,1658.958,971.697,55.196,63.439,74.778,63.224,51.804,1.402,1.765,0.29,65.723,52.635,90.641,51.152,62.359,63.282,133.482,113.305,133.081,38.33,56.435,42.204,-10.852,110,110,71.563,76.0,56.0,56.906,0.0,36.031,72,70,1000,200,0.101,199.0,91.438,73.375,0.008,72.563,74.75,57.625,58.844,0.0,30.953,72,70,1000,200,0.062,270.0,91.688,84.188,0.022,72.5,75.188,56.563,57.688,0.0,27.484,72,70,1000,200,0.067,284.25,91.375,82.563,0.026,72.25,75.875,56.156,57.875,0.0,31.203,72,70,1000,200,0.04,218.5,87.625,81.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.85,12.845,11.955,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,526.5,525.0,522.5,303.25,521.5,527.5,523.0,0.009,2.761,0.0,6.938,0.677,0.261,0.021,0.024,0.033,0.025
5302008,843,1,1,3,1,100,36.099,100.0,100.0,100.0,1,1,666.274,258.782,0.417,12.831,0,80,55,1.4,961.0,1026.259,1657.122,993.886,55.196,63.439,74.669,63.114,51.804,1.372,1.797,0.29,65.815,52.576,90.53,51.18,62.346,63.282,133.187,113.199,132.933,38.33,56.33,42.277,-10.852,110,110,71.688,76.125,56.0,56.906,0.0,36.188,72,70,1000,200,0.101,198.5,91.188,73.375,0.008,72.563,74.625,57.625,58.844,0.0,31.031,72,70,1000,200,0.064,277.5,91.375,84.188,0.022,72.5,75.188,56.563,57.844,0.0,27.75,72,70,1000,200,0.065,281.5,91.0,82.563,0.026,72.25,75.875,56.156,57.969,0.0,31.672,72,70,1000,200,0.04,221.0,87.313,81.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.843,11.948,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,526.0,524.5,523.0,302.75,521.0,527.0,523.0,0.005,2.814,0.0,7.028,0.666,0.259,0.021,0.023,0.032,0.024
5302008,844,1,1,3,1,100,36.16,100.0,100.0,100.0,1,1,673.3,262.295,0.386,12.889,0,80,55,1.4,986.5,1024.901,1688.358,989.445,55.09,63.547,74.778,63.224,51.804,1.372,1.807,0.275,65.912,52.679,90.613,51.123,62.372,63.389,132.892,112.986,132.786,38.402,56.435,42.35,-10.852,110,110,71.688,76.0,55.906,56.906,0.0,36.313,72,70,1000,200,0.101,198.75,90.625,73.25,0.008,72.625,74.438,57.625,58.75,0.0,32.031,72,70,1000,200,0.063,276.75,91.0,83.938,0.022,72.375,75.063,56.563,57.688,0.0,27.75,72,70,1000,200,0.068,285.5,90.75,82.313,0.026,72.25,75.875,56.0,57.875,0.0,31.672,72,70,1000,200,0.041,221.75,86.938,81.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.84,12.846,11.963,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,526.0,524.5,522.5,303.0,521.5,527.0,522.5,0.002,2.822,0.0,7.062,0.673,0.262,0.02,0.023,0.032,0.023
5302008,845,1,1,3,1,100,36.237,100.0,100.0,100.0,1,1,676.813,261.124,0.375,12.846,0,80,55,1.4,1004.375,1038.493,1682.843,1004.254,55.09,63.439,74.669,63.334,51.913,1.383,1.775,0.286,65.937,52.754,90.808,51.209,62.372,63.389,132.892,113.199,132.564,38.402,56.33,42.35,-10.852,110,110,71.688,75.875,56.0,57.0,0.0,36.188,72,70,1000,200,0.101,200.625,90.188,73.375,0.008,72.313,74.313,57.5,58.75,0.0,31.625,72,70,1000,200,0.069,286.5,90.813,83.813,0.022,72.5,75.0,56.563,57.625,0.0,28.75,72,70,1000,200,0.067,283.5,90.375,82.25,0.026,72.25,75.813,56.0,57.781,0.0,31.609,72,70,1000,200,0.042,225.0,86.688,80.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.836,11.958,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,526.0,524.0,522.0,302.75,520.5,526.5,522.5,0.006,2.829,0.0,7.038,0.677,0.261,0.02,0.022,0.031,0.023
5302008,846,1,1,3,1,100,36.394,100.0,100.0,100.0,1,1,689.693,262.295,0.365,12.875,0,80,55,1.4,1004.375,1091.627,1677.329,1053.243,55.196,63.654,74.669,63.334,51.804,1.341,1.811,0.275,66.096,52.759,90.947,51.18,62.379,63.389,132.597,113.199,132.343,38.402,56.225,42.423,-10.852,110,110,71.75,75.875,56.0,57.0,0.0,35.031,72,70,1000,200,0.109,205.5,90.0,73.25,0.008,72.313,74.188,57.5,58.75,0.0,31.516,72,70,1000,200,0.071,294.0,90.438,83.938,0.022,72.5,75.0,56.469,57.625,0.0,28.609,72,70,1000,200,0.071,290.25,90.063,82.25,0.026,72.25,75.813,56.0,57.781,0.0,31.844,72,70,1000,200,0.047,239.25,86.438,80.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.83,12.834,11.958,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,525.5,524.0,522.0,302.75,522.0,526.5,522.0,0.005,2.905,0.0,7.184,0.69,0.262,0.02,0.021,0.03,0.022
5302008,847,1,1,3,1,100,36.579,100.0,100.0,100.0,1,1,690.864,262.295,0.333,12.846,0,80,55,1.4,1031.0,1060.267,1688.358,1025.014,55.09,63.654,74.669,63.334,51.804,1.368,1.793,0.286,66.209,52.957,90.808,51.152,62.417,63.389,132.523,113.199,132.195,38.402,56.33,42.569,-10.852,110,110,71.75,75.813,56.0,57.0,0.0,36.031,72,70,1000,200,0.101,198.375,89.625,73.188,0.008,72.563,74.125,57.5,58.688,0.0,31.844,72,70,1000,200,0.073,295.5,90.0,83.75,0.022,72.625,74.938,56.563,57.688,0.0,29.438,72,70,1000,200,0.071,288.75,89.688,82.125,0.026,72.25,75.813,56.0,57.781,0.0,30.703,72,70,1000,200,0.047,238.125,86.125,80.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.812,11.945,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,525.5,524.0,522.0,302.75,520.0,526.0,522.0,0.006,2.986,0.0,7.429,0.691,0.262,0.019,0.02,0.029,0.021
5302008,848,1,1,3,1,100,36.755,100.0,100.0,100.0,1,1,707.258,264.637,0.302,12.831,0,80,55,1.4,1031.875,1092.992,1686.519,1051.756,55.09,63.547,74.561,63.443,51.804,1.391,1.807,0.282,66.356,53.039,90.78,51.238,62.469,63.496,132.449,113.092,131.973,38.475,56.435,42.642,-10.852,110,110,71.75,76.0,56.0,56.906,0.0,36.188,72,70,1000,200,0.101,198.375,89.313,73.188,0.008,72.313,74.063,57.5,58.688,0.0,32.469,72,70,1000,200,0.073,295.75,89.688,83.625,0.022,72.5,74.75,56.563,57.625,0.0,28.641,72,70,1000,200,0.076,302.75,89.438,82.125,0.026,72.438,75.813,56.0,57.781,0.0,30.906,72,70,1000,200,0.047,238.375,85.875,80.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.837,12.825,11.942,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,525.0,523.5,521.5,302.5,520.5,525.5,522.0,0.007,2.977,0.0,7.42,0.707,0.265,0.019,0.019,0.028,0.02
5302008,849,1,1,3,1,100,37.184,100.0,100.0,100.0,1,1,710.771,266.979,0.271,12.759,0,80,55,1.4,1029.375,1084.804,1681.005,1051.756,55.196,63.654,74.669,63.334,51.804,1.394,1.807,0.286,66.332,53.113,90.641,51.18,62.495,63.496,132.376,113.092,131.752,38.475,56.33,42.715,-10.852,110,110,71.75,76.188,56.0,57.0,0.0,36.25,72,70,1000,200,0.101,198.5,88.875,73.188,0.008,72.313,74.125,57.5,58.688,0.0,32.094,72,70,1000,200,0.07,291.25,89.375,83.5,0.022,72.625,74.75,56.469,57.563,0.0,28.75,72,70,1000,200,0.078,305.75,89.125,82.0,0.026,72.438,75.75,56.0,57.781,0.0,33.063,72,70,1000,200,0.048,239.125,85.563,80.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.813,12.804,11.934,12.47,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,525.0,523.5,521.5,302.75,520.5,525.5,522.0,0.009,3.03,0.0,7.507,0.711,0.267,0.018,0.019,0.027,0.019
5302008,850,1,1,3,1,100,37.054,100.0,100.0,100.0,1,1,711.942,265.808,0.26,12.831,0,80,55,1.4,1029.375,1106.65,1692.035,1069.616,55.09,63.761,74.561,63.443,51.804,1.383,1.861,0.282,66.47,53.079,90.752,51.18,62.534,63.496,132.376,112.986,131.457,38.548,56.33,42.715,-10.852,110,110,71.688,76.188,56.0,57.0,0.0,35.781,72,70,1000,200,0.104,202.75,88.625,73.188,0.008,72.188,74.063,57.5,58.688,0.0,31.828,72,70,1000,200,0.073,295.25,89.188,83.313,0.022,72.625,74.813,56.469,57.563,0.0,29.703,72,70,1000,200,0.077,304.25,88.813,81.813,0.026,72.438,75.688,55.906,57.719,0.0,32.875,72,70,1000,200,0.05,245.125,85.25,80.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.82,12.81,11.928,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,525.0,523.5,521.5,302.75,520.0,525.5,522.0,0.012,3.007,0.0,7.42,0.712,0.266,0.018,0.019,0.027,0.018
5302008,851,1,1,3,1,100,37.126,100.0,100.0,100.0,1,1,701.403,266.979,0.218,12.86,0,80,55,1.4,1046.875,1067.079,1704.91,1032.437,55.09,63.761,74.561,63.443,51.804,1.311,1.8,0.293,66.74,53.229,90.53,51.18,62.534,63.603,132.376,112.986,131.383,38.475,56.33,42.715,-10.867,110,110,71.75,76.125,56.0,56.906,0.0,35.813,72,70,1000,200,0.104,199.875,88.438,73.063,0.008,72.188,73.813,57.281,58.563,0.0,32.719,72,70,1000,200,0.068,285.75,88.813,83.188,0.022,72.5,74.625,56.469,57.438,0.0,29.938,72,70,1000,200,0.076,301.0,88.5,81.75,0.026,72.438,75.75,55.906,57.719,0.0,32.625,72,70,1000,200,0.048,239.75,85.063,80.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.812,11.935,12.48,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,525.0,523.5,521.0,302.75,519.5,525.0,522.0,0.011,3.054,0.0,7.567,0.701,0.267,0.018,0.018,0.026,0.018
5302008,852,1,1,3,1,100,37.215,100.0,100.0,100.0,1,1,716.625,265.808,0.208,12.889,0,80,55,1.4,1054.125,1120.321,1701.231,1072.595,55.09,63.761,74.561,63.443,51.804,1.379,1.864,0.279,66.718,53.391,90.975,51.152,62.56,63.603,132.376,113.092,131.161,38.475,56.225,42.715,-10.852,110,110,71.875,76.125,55.906,56.906,0.0,36.031,72,70,1000,200,0.102,199.25,88.0,72.875,0.008,72.188,73.688,57.281,58.563,0.0,31.406,72,70,1000,200,0.074,295.75,88.625,83.125,0.022,72.5,74.563,56.469,57.438,0.0,30.547,72,70,1000,200,0.082,310.0,88.25,81.625,0.026,72.438,75.688,56.0,57.719,0.0,31.859,72,70,1000,200,0.057,261.75,85.0,80.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.82,11.937,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,524.5,523.0,521.0,302.5,519.0,525.0,521.5,0.013,3.079,0.0,7.584,0.717,0.266,0.018,0.018,0.025,0.018
5302008,853,1,1,3,1,100,37.314,100.0,100.0,100.0,1,1,727.164,270.492,0.177,12.846,0,80,55,1.4,1074.375,1118.954,1725.154,1084.519,55.09,63.654,74.453,63.663,51.913,1.387,1.857,0.29,66.823,53.399,90.975,51.152,62.586,63.711,132.449,112.986,131.014,38.548,56.225,42.787,-10.852,110,110,71.875,76.25,55.906,57.0,0.0,36.219,72,70,1000,200,0.101,198.5,87.688,72.875,0.008,72.188,73.625,57.281,58.563,0.0,31.781,72,70,1000,200,0.073,296.25,88.438,83.0,0.022,72.5,74.5,56.469,57.438,0.0,30.938,72,70,1000,200,0.086,321.0,88.125,81.625,0.026,72.438,75.625,55.906,57.719,0.0,32.719,72,70,1000,200,0.056,258.75,84.688,80.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.828,12.823,11.935,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,524.0,523.0,521.0,302.75,520.0,525.0,521.5,0.013,3.081,0.0,7.557,0.727,0.27,0.017,0.017,0.025,0.016
