DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5302008,854,1,1,3,1,100,37.421,100.0,100.0,100.0,1,1,721.309,266.979,0.145,12.802,0,80,55,1.4,1073.75,1121.689,1719.631,1077.065,55.09,63.761,74.561,63.553,51.913,1.383,1.889,0.286,66.892,53.526,90.947,51.152,62.631,63.711,132.376,112.667,130.866,38.548,56.435,42.933,-10.852,110,110,71.875,76.313,56.0,56.906,0.0,36.25,72,70,1000,200,0.101,199.0,87.563,72.875,0.008,72.188,73.625,57.281,58.438,0.0,31.563,72,70,1000,200,0.074,298.0,88.125,83.0,0.022,72.5,74.438,56.469,57.438,0.0,31.344,72,70,1000,200,0.085,319.5,87.75,81.563,0.026,72.25,75.688,55.906,57.625,0.0,33.719,72,70,1000,200,0.055,257.25,84.5,80.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.821,11.94,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,524.5,523.0,521.0,302.75,519.0,525.0,521.5,0.011,3.138,0.0,7.79,0.721,0.267,0.017,0.016,0.023,0.016
5302008,855,1,1,3,1,100,37.79,100.0,100.0,100.0,1,1,723.651,270.492,0.114,12.788,0,80,55,1.4,1086.5,1123.057,1712.27,1080.046,54.983,63.868,74.561,63.663,51.913,1.387,1.893,0.286,66.961,53.504,90.919,51.209,62.677,63.818,132.376,112.773,130.644,38.548,56.33,42.86,-10.852,110,110,71.938,76.438,56.0,57.063,0.0,36.344,72,70,1000,200,0.101,198.875,87.063,72.875,0.008,72.188,73.625,57.281,58.563,0.0,31.984,72,70,1000,200,0.073,296.0,87.938,82.938,0.022,72.5,74.313,56.469,57.438,0.0,31.531,72,70,1000,200,0.088,324.0,87.563,81.563,0.026,72.438,75.688,56.0,57.625,0.0,32.938,72,70,1000,200,0.055,257.0,84.25,80.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.84,12.842,11.948,12.508,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,524.5,523.0,521.0,302.75,519.5,524.5,521.5,0.01,3.101,0.0,7.652,0.724,0.27,0.017,0.016,0.023,0.016
5302008,856,1,1,3,1,100,37.958,100.0,100.0,100.0,1,1,731.848,275.176,0.01,12.817,0,80,55,1.4,1086.5,1138.114,1747.256,1100.933,55.196,63.868,74.453,63.663,51.913,1.372,1.9,0.286,67.092,53.694,90.975,51.209,62.716,63.818,132.302,112.773,130.497,38.62,56.33,43.006,-10.852,110,110,71.938,76.5,55.906,56.906,0.0,35.313,72,70,1000,200,0.108,205.875,86.813,72.875,0.008,72.188,73.5,57.281,58.563,0.0,32.688,72,70,1000,200,0.072,294.0,87.5,82.625,0.022,72.5,74.313,56.469,57.438,0.0,31.281,72,70,1000,200,0.093,329.75,87.375,81.438,0.026,72.438,75.625,55.906,57.625,0.0,33.469,72,70,1000,200,0.06,267.75,84.0,80.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.833,11.94,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,524.5,523.0,521.0,302.75,518.5,524.5,521.0,0.001,3.174,0.0,7.801,0.732,0.275,0.016,0.016,0.023,0.015
5302008,857,1,1,3,1,100,38.114,100.0,100.0,100.0,1,1,741.216,275.176,0.01,12.817,0,80,55,1.4,1105.875,1164.158,1771.218,1112.885,55.196,63.975,74.453,63.773,51.913,1.383,1.857,0.286,67.161,53.714,90.947,51.238,62.754,63.818,132.007,112.773,130.275,38.62,56.225,43.006,-10.852,110,110,71.875,76.563,56.0,56.906,0.0,35.969,72,70,1000,200,0.102,199.5,86.625,72.75,0.008,72.188,73.625,57.281,58.563,0.0,32.813,72,70,1000,200,0.073,296.5,87.375,82.625,0.022,72.5,74.25,56.469,57.219,0.0,31.797,72,70,1000,200,0.092,332.25,87.063,81.25,0.026,72.438,75.625,55.906,57.625,0.0,33.344,72,70,1000,200,0.063,276.5,83.813,80.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.82,11.928,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,524.0,523.0,521.0,302.75,519.5,524.5,521.0,0.001,3.193,0.0,7.801,0.741,0.275,0.016,0.015,0.022,0.015
5302008,858,1,1,3,1,100,38.057,100.0,100.0,100.0,1,1,744.728,276.347,0.01,12.831,0,80,55,1.4,1109.25,1173.765,1739.887,1127.842,55.09,63.975,74.453,63.663,51.913,1.394,1.889,0.293,67.262,53.784,91.03,51.238,62.819,63.925,131.638,112.667,129.832,38.62,56.33,43.079,-10.852,110,110,71.875,76.625,56.0,56.906,0.0,36.156,72,70,1000,200,0.101,198.75,86.313,72.75,0.008,72.188,73.563,57.219,58.438,0.0,33.063,72,70,1000,200,0.078,303.75,87.0,82.5,0.022,72.375,74.188,56.469,57.219,0.0,31.781,72,70,1000,200,0.096,337.25,86.75,81.25,0.026,72.25,75.563,55.906,57.406,0.0,32.938,72,70,1000,200,0.066,284.25,83.5,80.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.85,12.842,11.953,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,524.0,522.5,520.5,302.5,519.0,524.5,521.0,0.001,3.231,0.0,7.939,0.745,0.276,0.016,0.014,0.021,0.014
5302008,859,1,1,3,1,100,38.486,100.0,100.0,100.0,1,1,755.267,278.689,0.01,12.875,0,80,55,1.4,1105.125,1175.138,1749.099,1123.353,55.196,64.082,74.453,63.773,51.913,1.402,1.896,0.282,67.31,53.863,90.891,51.267,62.858,64.032,131.343,112.454,129.758,38.766,56.33,43.298,-10.852,110,110,71.938,76.75,56.0,57.0,0.0,36.094,72,70,1000,200,0.102,199.5,86.0,72.625,0.008,72.313,73.5,57.281,58.438,0.0,33.719,72,70,1000,200,0.074,296.75,86.813,82.375,0.022,72.375,74.188,56.469,57.219,0.0,32.438,72,70,1000,200,0.091,330.25,86.563,81.125,0.026,72.438,75.5,55.906,57.625,0.0,33.063,72,70,1000,200,0.069,285.75,83.375,80.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.846,12.843,11.947,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,524.0,522.5,520.5,302.5,519.0,524.5,521.0,0.001,3.322,0.0,8.097,0.755,0.279,0.016,0.014,0.021,0.013
5302008,900,1,1,3,1,100,38.622,100.0,100.0,100.0,1,1,766.977,276.347,0.01,12.773,0,80,55,1.4,1105.125,1210.883,1776.751,1148.813,55.196,64.082,74.344,63.773,51.913,1.372,1.886,0.282,67.532,53.872,91.03,51.238,62.962,64.139,131.269,112.454,129.684,38.693,56.12,43.298,-10.852,110,110,71.938,76.688,56.0,57.0,0.0,36.281,72,70,1000,200,0.101,198.625,85.813,72.625,0.008,72.313,73.563,57.219,58.438,0.0,33.469,72,70,1000,200,0.08,308.5,86.625,82.313,0.022,72.375,74.0,56.25,57.219,0.0,31.078,72,70,1000,200,0.104,353.5,86.375,81.125,0.026,72.438,75.438,55.906,57.406,0.0,33.313,72,70,1000,200,0.069,289.5,83.188,80.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.843,12.842,11.958,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,524.0,522.5,520.5,302.5,519.0,524.5,521.0,0.001,3.375,0.0,8.162,0.767,0.276,0.015,0.014,0.02,0.012
5302008,901,1,1,3,1,100,38.808,100.0,100.0,100.0,1,1,759.951,281.03,0.01,12.86,0,80,55,1.4,1149.75,1217.768,1774.907,1157.813,55.196,64.189,74.344,63.992,52.022,1.372,1.964,0.301,67.604,54.066,91.03,51.324,63.02,64.247,131.122,112.347,129.758,38.766,56.33,43.371,-10.852,110,110,71.938,76.5,56.0,57.0,0.0,35.469,72,70,1000,200,0.11,207.75,85.563,72.625,0.008,72.313,73.563,57.219,58.438,0.0,33.281,72,70,1000,200,0.078,306.75,86.438,82.313,0.022,72.375,74.0,56.25,57.219,0.0,31.625,72,70,1000,200,0.098,344.75,86.188,81.0,0.026,72.438,75.375,55.906,57.406,0.0,33.375,72,70,1000,200,0.071,289.25,83.125,79.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.85,12.838,11.953,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,524.0,522.5,520.5,302.5,518.5,524.5,521.0,0.001,3.372,0.0,8.217,0.76,0.281,0.015,0.013,0.02,0.013
5302008,902,1,1,3,1,100,39.023,100.0,100.0,100.0,1,1,759.951,279.859,0.01,12.759,0,80,55,1.4,1145.125,1197.125,1771.218,1148.813,55.196,64.189,74.128,64.102,52.022,1.364,1.921,0.286,67.639,54.108,90.919,51.41,63.007,64.247,130.9,112.347,129.684,38.766,56.225,43.517,-10.852,110,110,72.188,76.5,55.906,56.906,0.0,35.781,72,70,1000,200,0.102,200.25,85.188,72.625,0.008,72.188,73.563,57.219,58.438,0.0,33.719,72,70,1000,200,0.079,307.0,86.188,82.125,0.022,72.375,73.688,56.25,57.219,0.0,31.641,72,70,1000,200,0.101,347.5,85.938,80.938,0.026,72.25,75.313,55.906,57.313,0.0,34.031,72,70,1000,200,0.07,291.25,82.813,79.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.841,11.942,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,524.0,522.5,520.5,302.5,519.0,524.5,521.0,0.001,3.472,0.0,8.411,0.76,0.28,0.015,0.013,0.019,0.012
5302008,903,1,1,3,1,100,38.985,100.0,100.0,100.0,1,1,768.148,282.201,0.01,12.817,0,80,55,1.4,1147.25,1220.522,1791.509,1171.326,55.09,64.403,74.236,64.102,51.913,1.375,1.953,0.304,67.654,54.124,90.947,51.382,63.007,64.247,130.679,112.347,129.611,38.839,56.435,43.59,-10.852,110,110,72.188,76.688,56.0,57.0,0.0,35.875,72,70,1000,200,0.102,199.5,85.0,72.625,0.008,72.313,73.563,57.219,58.219,0.0,33.5,72,70,1000,200,0.085,316.5,86.0,82.0,0.022,72.375,73.688,56.25,57.156,0.0,32.375,72,70,1000,200,0.1,346.25,85.75,80.938,0.026,72.438,75.375,55.844,57.313,0.0,33.656,72,70,1000,200,0.068,287.5,82.625,79.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.861,11.961,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,524.5,522.5,520.5,302.5,518.5,524.5,521.0,0.001,3.461,0.0,8.449,0.768,0.282,0.014,0.013,0.018,0.011
5302008,904,1,1,3,1,100,39.149,100.0,100.0,100.0,1,1,763.464,281.03,0.01,12.788,0,80,55,1.4,1149.125,1234.303,1771.218,1165.318,55.196,64.296,74.236,64.102,51.913,1.364,1.985,0.297,67.757,54.161,90.836,51.295,62.949,64.139,130.384,112.028,129.537,38.766,56.12,43.59,-10.852,110,110,72.188,76.813,55.906,57.0,0.0,35.781,72,70,1000,200,0.106,205.125,84.688,72.625,0.008,72.313,73.438,57.219,58.438,0.0,33.5,72,70,1000,200,0.082,315.75,85.688,82.0,0.022,72.375,73.688,56.25,57.219,0.0,32.813,72,70,1000,200,0.101,351.0,85.563,80.875,0.026,72.438,75.25,55.906,57.313,0.0,33.75,72,70,1000,200,0.07,286.5,82.563,79.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.866,11.975,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,524.5,522.5,520.5,302.5,518.5,524.0,521.0,0.0,3.555,0.0,8.56,0.763,0.281,0.014,0.012,0.018,0.012
5302008,905,1,1,3,1,100,39.006,100.0,100.0,100.0,1,1,786.883,283.372,0.01,12.846,0,80,55,1.4,1190.375,1256.381,1789.664,1199.906,54.983,64.296,74.236,64.102,51.913,1.368,1.971,0.275,67.904,54.303,91.114,51.324,62.968,64.139,130.163,112.028,129.315,38.766,55.911,43.59,-10.852,110,110,72.188,76.75,56.0,56.906,0.0,35.25,72,70,1000,200,0.11,207.375,84.625,72.625,0.008,72.313,73.375,57.219,58.219,0.0,33.563,72,70,1000,200,0.087,323.75,85.5,81.875,0.022,72.5,73.875,56.25,57.156,0.0,32.625,72,70,1000,200,0.11,362.5,85.375,80.875,0.026,72.438,75.25,55.906,57.313,0.0,34.656,72,70,1000,200,0.074,297.25,82.25,79.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.877,11.986,12.544,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,524.5,522.5,521.0,302.5,518.5,524.5,520.5,0.0,3.614,0.0,8.599,0.787,0.283,0.014,0.012,0.017,0.01
5302008,906,1,1,3,1,100,39.619,100.0,100.0,100.0,1,1,782.199,285.714,0.01,12.831,0,80,55,1.4,1175.5,1223.277,1793.355,1174.331,55.196,64.296,74.236,63.883,52.022,1.375,1.953,0.29,67.971,54.328,91.002,51.324,62.994,64.139,129.942,111.922,129.167,38.839,56.225,43.735,-10.852,110,110,72.188,76.813,55.906,57.0,0.0,35.875,72,70,1000,200,0.104,201.875,84.188,72.563,0.008,72.188,73.375,57.219,58.219,0.0,33.563,72,70,1000,200,0.084,320.0,85.438,81.813,0.022,72.375,73.938,56.25,57.156,0.0,33.188,72,70,1000,200,0.104,352.25,85.125,80.625,0.026,72.438,75.25,55.906,57.313,0.0,35.719,72,70,1000,200,0.073,296.25,82.25,79.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.866,11.983,12.53,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,524.5,522.5,521.0,302.25,518.5,524.0,521.0,0.0,3.613,0.0,8.717,0.782,0.286,0.014,0.012,0.017,0.01
5302008,907,1,1,3,1,100,39.774,100.0,100.0,100.0,1,1,795.08,286.885,0.218,12.86,0,80,55,1.4,1175.5,1261.906,1793.355,1196.894,55.196,64.296,74.236,64.102,51.913,1.391,1.982,0.293,68.103,54.457,91.058,51.382,63.033,64.139,130.31,111.815,128.872,38.911,56.12,43.735,-10.852,110,110,72.188,76.938,55.906,56.906,0.0,35.813,72,70,1000,200,0.106,205.0,84.063,72.563,0.008,72.188,73.375,57.094,58.219,0.0,32.906,72,70,1000,200,0.088,325.75,85.188,81.75,0.022,72.375,73.813,56.25,57.0,0.0,31.922,72,70,1000,200,0.111,365.25,84.938,80.563,0.026,72.438,75.25,55.844,57.313,0.0,36.125,72,70,1000,200,0.075,299.0,82.125,79.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.859,12.85,11.967,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,525.0,522.5,521.0,302.5,518.5,524.0,521.0,0.017,3.605,0.0,8.608,0.795,0.287,0.013,0.011,0.017,0.01
5302008,908,1,1,3,1,100,39.707,100.0,100.0,100.0,1,1,797.422,288.056,0.198,12.788,0,80,55,1.4,1199.375,1259.143,1808.121,1216.486,55.09,64.296,74.236,64.102,51.913,1.379,1.964,0.279,68.103,54.49,91.002,51.41,62.994,64.247,130.532,111.815,128.724,38.911,56.225,43.808,-10.852,110,110,72.188,76.875,55.906,57.0,0.0,35.063,72,70,1000,200,0.111,208.125,83.875,72.563,0.008,72.188,73.375,57.094,58.219,0.0,33.531,72,70,1000,200,0.087,323.5,85.0,81.5,0.022,72.25,73.625,56.25,57.156,0.0,32.563,72,70,1000,200,0.105,358.25,84.75,80.563,0.026,72.438,75.188,55.844,57.313,0.0,35.281,72,70,1000,200,0.074,298.0,81.938,79.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.872,11.973,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,525.0,522.5,521.0,302.5,519.0,524.5,521.0,0.019,3.617,0.0,8.689,0.797,0.288,0.013,0.011,0.016,0.009
5302008,909,1,1,3,1,100,40.087,100.0,100.0,100.0,1,1,802.105,289.227,0.208,12.788,0,80,55,1.4,1207.125,1272.962,1811.814,1214.978,54.983,64.296,74.128,64.212,52.022,1.398,1.978,0.293,68.219,54.576,91.114,51.439,62.923,64.139,130.532,111.602,128.355,38.911,56.015,43.881,-10.852,110,110,72.188,76.563,56.0,56.906,0.0,36.5,72,70,1000,200,0.103,200.125,83.625,72.5,0.008,72.125,73.313,57.094,58.219,0.0,33.375,72,70,1000,200,0.088,325.0,84.938,81.5,0.022,72.375,73.813,56.25,57.0,0.0,32.406,72,70,1000,200,0.112,367.75,84.625,80.438,0.026,72.438,75.188,55.906,57.188,0.0,35.813,72,70,1000,200,0.081,309.75,81.75,79.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.874,11.983,12.543,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,525.0,522.5,521.0,302.5,519.0,524.5,521.0,0.024,3.716,0.0,8.819,0.802,0.289,0.013,0.011,0.016,0.009
5302008,910,1,1,3,1,100,40.002,100.0,100.0,100.0,1,1,813.815,292.74,0.271,12.817,0,80,55,1.4,1207.125,1300.639,1817.354,1228.56,55.09,64.189,74.019,63.992,51.804,1.349,1.985,0.29,68.338,54.572,90.836,51.439,62.884,64.032,130.827,111.602,127.543,38.984,55.806,43.954,-10.852,110,110,72.188,76.813,56.0,56.906,0.0,35.375,72,70,1000,200,0.11,208.25,83.375,72.5,0.008,72.188,73.375,57.094,58.156,0.0,33.813,72,70,1000,200,0.084,319.5,84.625,81.438,0.022,72.375,73.938,56.156,57.0,0.0,33.094,72,70,1000,200,0.112,365.75,84.375,80.438,0.026,72.438,75.125,55.844,57.188,0.0,34.938,72,70,1000,200,0.088,322.5,81.563,79.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.067,13.033,12.145,12.698,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,346.5,524.5,522.0,521.0,302.5,518.5,524.5,520.5,0.046,3.787,0.0,8.839,0.814,0.293,0.013,0.01,0.015,0.008
5302008,911,1,1,3,1,100,39.875,100.0,100.0,100.0,1,1,807.96,290.398,0.281,12.846,0,80,55,1.4,1213.0,1278.493,1808.121,1210.454,55.09,64.189,74.019,63.992,51.913,1.379,1.982,0.301,68.342,54.636,90.891,51.324,62.871,64.032,130.974,111.389,127.026,38.984,55.911,43.954,-10.852,110,110,72.188,76.813,55.906,56.906,0.0,35.063,72,70,1000,200,0.112,209.25,83.188,72.5,0.008,72.125,73.375,57.094,58.156,0.0,33.813,72,70,1000,200,0.088,325.75,84.5,81.438,0.022,72.375,73.625,56.25,57.0,0.0,33.594,72,70,1000,200,0.112,367.25,84.25,80.313,0.026,72.25,75.063,55.844,57.094,0.0,35.844,72,70,1000,200,0.079,307.5,81.5,79.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.974,12.962,12.068,12.63,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,524.5,522.5,521.0,302.5,518.5,524.0,521.0,0.057,3.772,0.0,8.859,0.808,0.29,0.012,0.01,0.015,0.009
5302008,912,1,1,3,1,100,40.177,100.0,100.0,100.0,1,1,804.447,290.398,0.354,12.773,0,80,55,1.4,1203.375,1268.815,1808.121,1214.978,55.09,64.189,74.019,63.992,51.804,1.383,1.957,0.297,68.387,54.647,90.947,51.41,62.91,63.925,131.122,111.283,127.026,39.057,55.911,43.954,-10.852,110,110,72.188,76.75,56.0,56.906,0.0,36.531,72,70,1000,200,0.102,200.375,83.0,72.25,0.008,72.125,73.375,57.094,58.156,0.0,33.25,72,70,1000,200,0.088,326.0,84.313,81.438,0.022,72.375,73.313,56.25,56.906,0.0,33.844,72,70,1000,200,0.112,366.25,84.188,80.313,0.026,72.25,75.125,55.844,57.188,0.0,36.406,72,70,1000,200,0.079,307.25,81.375,79.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.045,13.027,12.131,12.693,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,345.75,524.5,522.5,521.0,302.5,518.5,524.0,520.5,0.073,3.711,0.0,8.679,0.804,0.29,0.013,0.009,0.015,0.008
5302008,913,1,1,3,1,100,40.256,100.0,100.0,100.0,1,1,813.815,292.74,0.396,12.831,0,80,55,1.4,1235.75,1278.493,1839.522,1216.486,55.09,64.189,74.019,63.883,51.913,1.383,1.96,0.282,68.408,54.775,91.086,51.41,62.949,64.032,131.269,111.283,127.543,39.057,56.015,43.954,-10.852,110,110,72.25,76.813,56.0,56.906,0.0,35.719,72,70,1000,200,0.111,208.375,82.813,72.25,0.008,72.125,73.313,57.094,58.094,0.0,33.406,72,70,1000,200,0.088,325.5,84.25,81.188,0.022,72.375,73.5,56.156,57.0,0.0,33.813,72,70,1000,200,0.118,374.25,83.938,80.25,0.026,72.25,75.188,55.594,57.188,0.0,36.063,72,70,1000,200,0.082,312.0,81.125,79.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.037,13.02,12.114,12.688,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,345.25,525.0,522.5,521.5,302.75,518.0,524.0,520.5,0.074,3.705,0.0,8.718,0.814,0.293,0.012,0.01,0.014,0.008
5302008,914,1,1,3,1,100,40.354,100.0,100.0,100.0,1,1,817.328,290.398,0.427,12.802,0,80,55,1.4,1235.75,1284.026,1817.354,1224.031,55.09,64.296,74.019,63.992,51.913,1.391,1.999,0.293,68.484,54.804,91.197,51.353,62.962,64.139,131.343,111.177,128.208,39.129,56.015,44.027,-10.852,110,110,72.188,76.875,56.0,56.906,0.0,35.594,72,70,1000,200,0.112,209.375,82.688,72.25,0.008,72.188,73.313,57.094,58.156,0.0,34.344,72,70,1000,200,0.089,326.25,83.875,81.188,0.022,72.375,73.625,56.156,56.906,0.0,33.938,72,70,1000,200,0.12,377.5,83.75,80.0,0.026,72.188,75.125,55.844,57.188,0.0,36.625,72,70,1000,200,0.079,307.5,81.0,79.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.965,12.952,12.048,12.62,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,525.5,522.5,521.5,302.5,517.5,524.5,521.0,0.066,3.713,0.0,8.7,0.817,0.29,0.012,0.009,0.014,0.007
5302008,915,1,1,3,1,100,40.695,100.0,100.0,100.0,1,1,814.986,291.569,0.438,12.817,0,80,55,1.4,1219.875,1295.1,1813.661,1228.56,55.196,64.296,74.019,64.102,52.022,1.391,1.978,0.297,68.601,54.941,91.169,51.41,62.981,64.139,131.269,111.07,128.724,39.129,56.015,44.1,-10.852,110,110,72.25,76.813,55.906,56.906,0.0,35.688,72,70,1000,200,0.111,208.875,82.375,72.25,0.008,72.188,73.313,57.094,58.156,0.0,34.844,72,70,1000,200,0.088,326.25,83.75,81.125,0.022,72.25,73.75,56.25,57.0,0.0,34.813,72,70,1000,200,0.124,383.5,83.625,80.0,0.026,72.25,75.25,55.844,57.188,0.0,36.219,72,70,1000,200,0.082,312.25,80.875,79.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.848,11.958,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,525.5,522.5,522.0,302.25,519.5,524.5,521.0,0.055,3.773,0.0,8.84,0.815,0.292,0.012,0.008,0.014,0.007
5302008,916,1,1,3,1,100,40.873,100.0,100.0,100.0,1,1,824.353,296.253,0.448,12.831,0,80,55,1.4,1238.125,1311.725,1815.507,1245.184,55.196,64.296,73.911,64.102,52.022,1.402,1.932,0.286,68.629,54.864,91.114,51.497,63.007,64.247,131.417,111.07,129.094,39.202,56.12,44.319,-10.852,110,110,72.25,76.75,56.0,56.688,0.0,35.719,72,70,1000,200,0.111,209.0,82.25,72.188,0.008,72.125,73.313,57.094,58.156,0.0,34.625,72,70,1000,200,0.089,325.75,83.688,80.938,0.022,72.375,73.438,56.25,56.906,0.0,34.969,72,70,1000,200,0.121,380.75,83.438,79.938,0.026,72.25,75.125,55.844,57.094,0.0,36.031,72,70,1000,200,0.085,320.25,80.813,79.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.841,11.943,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,525.5,523.0,522.0,302.5,518.0,524.5,521.0,0.051,3.881,0.0,9.109,0.824,0.296,0.012,0.009,0.013,0.007
5302008,917,1,1,3,1,100,40.853,100.0,100.0,100.0,1,1,819.67,293.911,0.438,12.759,0,80,55,1.4,1243.5,1303.41,1833.979,1246.696,55.196,64.296,74.019,64.102,51.913,1.391,2.006,0.286,68.73,54.949,91.002,51.468,62.994,64.247,131.269,110.857,129.463,39.129,55.911,44.319,-10.852,110,110,72.25,76.938,56.0,57.0,0.0,36.031,72,70,1000,200,0.112,209.375,82.188,72.188,0.008,72.188,73.438,57.0,58.156,0.0,35.063,72,70,1000,200,0.088,325.75,83.438,80.938,0.022,72.5,72.813,56.25,56.906,0.0,34.563,72,70,1000,200,0.125,387.25,83.313,79.938,0.026,72.438,74.875,55.844,57.094,0.0,37.031,72,70,1000,200,0.083,317.0,80.625,79.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.843,11.961,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,525.5,523.0,522.0,302.5,518.0,524.5,520.5,0.039,3.946,0.0,9.188,0.82,0.294,0.012,0.008,0.013,0.006
5302008,918,1,1,3,1,100,41.205,100.0,100.0,100.0,1,1,848.944,295.082,0.448,12.846,0,80,55,1.4,1243.5,1343.645,1832.131,1270.926,55.196,64.296,73.911,64.102,52.022,1.391,2.031,0.275,68.777,54.946,91.086,51.526,62.994,64.139,131.343,110.964,129.611,39.202,55.911,44.392,-10.852,110,110,72.25,77.063,55.906,56.906,0.0,36.0,72,70,1000,200,0.112,209.125,81.75,72.188,0.008,72.188,73.438,57.094,58.094,0.0,33.844,72,70,1000,200,0.097,342.25,83.375,80.813,0.022,72.5,72.5,56.156,56.906,0.0,34.281,72,70,1000,200,0.135,401.5,83.125,79.938,0.026,72.438,74.688,55.844,57.094,0.0,36.969,72,70,1000,200,0.086,320.5,80.5,78.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.848,11.961,12.524,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,525.5,523.0,522.5,302.5,519.0,524.5,520.5,0.038,3.99,0.0,9.25,0.849,0.295,0.011,0.008,0.012,0.006
5302008,919,1,1,3,1,100,41.379,100.0,100.0,100.0,1,1,846.602,296.253,0.438,12.846,0,80,55,1.4,1273.25,1342.255,1843.219,1275.475,55.196,64.296,73.911,64.102,52.022,1.372,1.982,0.286,68.873,55.074,91.03,51.583,62.962,64.139,131.122,110.857,129.832,39.202,55.911,44.465,-10.852,110,110,72.375,76.875,55.906,56.906,0.0,36.188,72,70,1000,200,0.112,208.75,81.688,72.188,0.008,72.125,73.5,57.0,58.156,0.0,34.438,72,70,1000,200,0.095,339.5,83.25,80.813,0.022,72.375,72.25,56.156,56.906,0.0,35.0,72,70,1000,200,0.134,400.5,83.063,79.813,0.026,72.438,74.75,55.844,57.094,0.0,37.438,72,70,1000,200,0.087,321.0,80.313,78.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.856,11.961,12.53,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,525.5,523.0,522.5,302.75,519.0,524.5,520.5,0.028,4.046,0.0,9.38,0.847,0.296,0.011,0.008,0.012,0.005
5302008,920,1,1,3,1,100,41.302,100.0,100.0,100.0,1,1,840.747,296.253,0.448,12.788,0,80,55,1.4,1280.375,1321.432,1856.158,1260.319,55.09,64.296,73.803,64.102,52.022,1.383,2.024,0.286,68.867,55.086,91.002,51.641,62.962,64.139,131.048,110.857,129.906,39.275,55.911,44.465,-10.852,110,110,72.375,76.75,55.906,56.906,0.0,36.375,72,70,1000,200,0.111,209.125,81.625,72.188,0.008,72.125,73.313,57.094,58.156,0.0,35.438,72,70,1000,200,0.09,327.5,83.063,80.688,0.022,72.5,72.063,56.156,56.906,0.0,35.844,72,70,1000,200,0.134,400.25,82.938,79.813,0.026,72.25,74.813,55.844,57.094,0.0,37.406,72,70,1000,200,0.089,324.75,80.313,78.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.858,11.953,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,526.0,523.5,523.0,302.75,518.0,525.0,520.5,0.025,3.99,0.0,9.208,0.841,0.296,0.011,0.008,0.012,0.006
5302008,921,1,1,3,1,100,41.644,100.0,100.0,100.0,1,1,855.969,299.766,0.448,12.744,0,80,55,1.4,1280.375,1367.283,1843.219,1289.135,55.196,64.403,73.803,64.102,52.022,1.375,2.06,0.297,69.093,55.248,91.114,51.497,62.981,64.247,130.679,110.857,129.906,39.275,55.806,44.537,-10.852,110,110,72.25,77.0,56.0,56.906,0.0,36.563,72,70,1000,200,0.112,209.5,81.5,72.063,0.008,72.125,73.25,57.094,58.094,0.0,34.063,72,70,1000,200,0.097,338.5,83.0,80.625,0.022,72.5,71.938,56.156,56.906,0.0,35.125,72,70,1000,200,0.134,402.0,82.75,79.625,0.026,72.438,74.75,55.844,57.0,0.0,37.563,72,70,1000,200,0.096,339.25,80.188,78.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.861,11.965,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,526.0,523.5,523.0,302.5,518.5,525.0,520.5,0.017,4.057,0.0,9.304,0.856,0.3,0.011,0.008,0.012,0.005
5302008,922,1,1,3,1,100,41.559,100.0,100.0,100.0,1,1,858.311,296.253,0.448,12.817,0,80,55,1.4,1287.625,1371.458,1839.522,1298.251,55.09,64.296,73.694,64.102,52.022,1.379,2.013,0.29,69.149,55.303,91.141,51.583,62.968,64.139,130.163,110.751,129.906,39.275,55.701,44.61,-10.852,110,110,72.375,76.938,56.0,56.906,0.0,37.094,72,70,1000,200,0.112,209.375,81.125,72.063,0.008,72.188,73.188,57.0,58.094,0.0,34.531,72,70,1000,200,0.098,342.5,82.813,80.625,0.022,72.375,71.813,56.156,56.906,0.0,36.031,72,70,1000,200,0.134,400.75,82.563,79.625,0.026,72.25,74.625,55.844,57.094,0.0,37.375,72,70,1000,200,0.101,345.75,79.875,78.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.842,11.943,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,526.0,523.5,523.0,302.5,518.5,525.0,520.5,0.006,4.163,0.0,9.487,0.858,0.296,0.011,0.007,0.011,0.004
5302008,923,1,1,3,1,100,41.939,100.0,100.0,100.0,1,1,868.85,299.766,0.438,12.788,0,80,55,1.4,1296.5,1377.027,1852.461,1304.333,55.196,64.189,73.586,64.212,52.131,1.375,2.049,0.293,69.271,55.433,91.197,51.583,62.994,64.247,129.647,110.751,129.906,39.347,55.701,44.61,-10.867,110,110,72.375,76.938,56.0,56.906,0.0,36.5,72,70,1000,200,0.12,217.5,81.063,71.938,0.008,72.125,73.188,57.094,58.094,0.0,34.688,72,70,1000,200,0.098,341.75,82.75,80.5,0.022,72.5,71.75,56.156,56.844,0.0,35.813,72,70,1000,200,0.138,405.25,82.5,79.688,0.026,72.25,74.625,55.594,57.0,0.0,37.906,72,70,1000,200,0.1,345.0,79.813,78.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.83,12.833,11.937,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,526.0,523.5,523.0,302.75,518.5,525.0,520.0,-0.006,4.115,0.0,9.337,0.869,0.3,0.011,0.007,0.011,0.004
5302008,924,1,1,3,1,100,42.171,100.0,100.0,100.0,1,1,850.115,302.108,0.438,12.802,0,80,55,1.4,1313.375,1368.674,1872.802,1308.897,55.196,64.296,73.586,64.212,52.131,1.383,2.045,0.301,69.45,55.491,91.197,51.727,62.994,64.247,128.909,110.751,129.758,39.42,55.806,44.756,-10.852,110,110,72.375,76.938,56.0,56.906,0.0,36.469,72,70,1000,200,0.119,214.875,81.0,72.063,0.008,72.125,73.063,57.0,58.094,0.0,33.875,72,70,1000,200,0.098,343.25,82.625,80.5,0.022,72.375,71.688,56.156,56.844,0.0,35.719,72,70,1000,200,0.141,408.75,82.375,79.625,0.026,72.25,74.563,55.844,57.094,0.0,37.219,72,70,1000,200,0.098,340.5,79.813,78.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.817,11.928,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,526.0,524.0,523.5,302.75,518.5,525.0,520.5,-0.02,4.169,0.0,9.477,0.85,0.302,0.01,0.007,0.01,0.004
5302008,925,1,1,3,1,100,42.124,100.0,100.0,100.0,1,1,852.456,300.937,0.438,12.831,0,80,55,1.4,1303.0,1363.108,1850.612,1295.211,55.09,64.296,73.694,64.102,51.913,1.364,2.074,0.286,69.501,55.587,90.919,51.727,63.072,64.139,128.466,110.644,129.611,39.42,55.596,44.756,-10.852,110,110,72.375,76.875,56.0,56.906,0.0,37.313,72,70,1000,200,0.114,211.375,80.875,71.938,0.008,72.125,73.063,57.0,58.094,0.0,34.438,72,70,1000,200,0.096,341.25,82.5,80.313,0.022,72.375,71.625,56.156,56.844,0.0,36.063,72,70,1000,200,0.137,405.0,82.25,79.438,0.026,72.188,74.563,55.594,57.094,0.0,36.844,72,70,1000,200,0.098,341.0,79.688,78.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.812,12.804,11.922,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,526.5,524.0,524.0,302.5,518.5,525.0,520.5,-0.028,4.233,0.0,9.499,0.852,0.301,0.01,0.007,0.011,0.004
5302008,926,1,1,3,1,100,42.204,100.0,100.0,100.0,1,1,854.798,300.937,0.438,12.802,0,80,55,1.4,1324.75,1390.96,1854.31,1325.648,55.09,64.296,73.694,64.102,52.131,1.387,2.077,0.29,69.553,55.666,91.086,51.698,63.137,64.247,128.171,110.751,129.315,39.42,55.491,44.756,-10.867,110,110,72.375,77.0,56.0,56.906,0.0,36.5,72,70,1000,200,0.122,218.625,80.563,71.938,0.008,72.188,73.063,57.0,58.094,0.0,34.594,72,70,1000,200,0.098,337.75,82.438,80.313,0.022,72.375,71.563,56.156,56.844,0.0,35.719,72,70,1000,200,0.142,409.5,82.125,79.438,0.026,72.188,74.563,55.594,57.0,0.0,37.625,72,70,1000,200,0.098,341.75,79.625,78.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.809,11.917,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,526.0,523.5,524.0,302.5,520.0,525.0,520.5,-0.029,4.251,0.0,9.477,0.855,0.301,0.01,0.007,0.01,0.005
5302008,927,1,1,3,1,100,42.339,100.0,100.0,100.0,1,1,875.876,302.108,0.406,12.831,0,80,55,1.4,1324.75,1396.536,1876.502,1336.323,55.09,64.296,73.586,64.212,51.913,1.364,2.07,0.301,69.642,55.704,91.114,51.813,63.189,64.247,128.466,110.644,128.946,39.565,55.596,44.829,-10.852,110,110,72.438,77.0,55.906,56.688,0.0,36.531,72,70,1000,200,0.123,219.375,80.375,72.063,0.008,72.125,73.0,57.0,58.094,0.0,34.406,72,70,1000,200,0.098,342.5,82.188,80.188,0.022,72.25,71.438,56.156,56.844,0.0,34.781,72,70,1000,200,0.151,425.0,81.875,79.438,0.026,72.25,74.438,55.844,56.813,0.0,38.094,72,70,1000,200,0.095,338.0,79.438,78.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.813,12.812,11.914,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,526.5,524.0,524.5,302.5,517.5,525.0,521.0,-0.011,4.213,0.0,9.37,0.876,0.302,0.01,0.006,0.009,0.004
5302008,928,1,1,3,1,100,42.447,100.0,100.0,100.0,1,1,871.192,302.108,0.396,12.773,0,80,55,1.4,1326.25,1402.115,1863.555,1328.697,55.196,64.403,73.586,64.212,52.022,1.364,2.088,0.308,69.698,55.7,91.114,51.871,63.189,64.139,128.54,110.644,128.429,39.493,55.701,44.902,-10.852,110,110,72.375,76.938,55.906,56.906,0.0,36.719,72,70,1000,200,0.12,216.0,80.375,71.938,0.008,72.125,73.063,57.0,58.094,0.0,33.969,72,70,1000,200,0.1,345.75,82.125,80.125,0.022,72.375,71.313,56.094,56.844,0.0,35.156,72,70,1000,200,0.15,425.75,81.875,79.25,0.026,72.188,74.375,55.844,57.0,0.0,37.938,72,70,1000,200,0.097,341.0,79.313,78.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.825,11.925,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.5,524.0,524.5,302.5,518.5,525.5,521.0,0.002,4.263,0.0,9.585,0.871,0.302,0.01,0.006,0.01,0.004
5302008,929,1,1,3,1,100,42.545,100.0,100.0,100.0,1,1,893.44,302.108,0.354,12.817,0,80,55,1.4,1324.875,1396.536,1850.612,1330.221,55.09,64.403,73.477,64.102,51.913,1.406,2.099,0.293,69.708,55.82,91.03,51.899,63.215,64.247,128.909,110.538,128.208,39.638,55.596,44.975,-10.852,110,110,72.438,77.0,55.906,56.906,0.0,37.656,72,70,1000,200,0.115,212.375,80.125,71.938,0.008,72.125,73.125,57.0,58.094,0.0,34.719,72,70,1000,200,0.093,336.25,82.063,80.0,0.022,72.25,71.188,56.156,56.844,0.0,34.625,72,70,1000,200,0.154,430.75,81.688,79.25,0.026,72.25,74.375,55.594,57.0,0.0,37.625,72,70,1000,200,0.099,344.75,79.188,78.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.863,12.848,11.942,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.5,524.0,525.0,302.5,518.5,525.5,520.5,0.014,4.287,0.0,9.489,0.893,0.302,0.01,0.007,0.009,0.003
5302008,930,1,1,3,1,100,42.643,100.0,100.0,100.0,1,1,885.243,307.963,0.344,12.802,0,80,55,1.4,1325.75,1413.279,1876.502,1334.797,55.09,64.51,73.586,64.212,52.022,1.379,2.109,0.29,69.745,55.8,91.169,51.871,63.215,64.461,129.352,110.538,127.764,39.565,55.596,45.048,-10.852,110,110,72.375,77.063,55.906,56.688,0.0,36.625,72,70,1000,200,0.124,220.625,80.0,71.938,0.008,72.0,73.125,57.0,58.094,0.0,34.531,72,70,1000,200,0.099,344.75,81.938,80.0,0.022,72.25,71.188,56.156,56.844,0.0,35.094,72,70,1000,200,0.152,426.5,81.688,79.25,0.026,72.25,74.438,55.594,56.813,0.0,38.25,72,70,1000,200,0.101,346.25,79.125,78.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.854,12.838,11.939,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.0,524.5,525.0,302.75,518.5,525.5,521.0,0.029,4.379,0.0,9.738,0.885,0.308,0.009,0.006,0.009,0.003
5302008,931,1,1,3,1,100,42.77,100.0,100.0,100.0,1,1,885.243,306.792,0.323,12.729,0,80,55,1.4,1349.0,1410.487,1885.753,1333.272,55.09,64.51,73.586,64.322,52.022,1.375,2.081,0.293,69.801,55.798,91.225,51.842,63.312,64.461,129.794,110.432,127.469,39.638,55.701,45.121,-10.852,110,110,72.375,77.063,56.0,56.906,0.0,36.625,72,70,1000,200,0.125,220.0,79.813,71.875,0.008,72.125,73.125,57.0,58.094,0.0,34.813,72,70,1000,200,0.099,344.0,81.813,80.0,0.022,72.375,71.25,56.156,56.844,0.0,35.938,72,70,1000,200,0.153,426.75,81.5,79.063,0.026,72.25,74.438,55.594,56.813,0.0,38.313,72,70,1000,200,0.098,345.25,79.125,78.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.85,12.836,11.923,12.508,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.5,524.5,525.5,302.5,519.0,525.5,521.0,0.039,4.345,0.0,9.682,0.885,0.307,0.009,0.006,0.009,0.003
5302008,932,1,1,3,1,100,43.188,100.0,100.0,100.0,1,1,877.046,303.279,0.281,12.759,0,80,55,1.4,1352.0,1417.468,1854.31,1347.008,55.09,64.51,73.477,64.322,52.022,1.383,2.056,0.297,69.822,55.874,91.058,51.928,63.364,64.461,130.015,110.538,127.248,39.711,55.596,45.194,-10.852,110,110,72.438,77.125,56.0,56.906,0.0,36.969,72,70,1000,200,0.124,220.25,79.75,71.875,0.008,72.125,73.063,57.0,58.094,0.0,34.625,72,70,1000,200,0.1,347.0,81.625,79.875,0.022,72.375,71.25,56.094,56.844,0.0,36.438,72,70,1000,200,0.152,428.25,81.25,79.063,0.026,72.188,74.375,55.594,56.719,0.0,38.375,72,70,1000,200,0.103,349.25,79.0,78.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.837,12.82,11.926,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.0,524.5,525.5,302.25,519.0,525.5,521.0,0.04,4.404,0.0,9.705,0.877,0.303,0.009,0.006,0.008,0.003
5302008,933,1,1,3,1,100,43.317,100.0,100.0,100.0,1,1,902.807,305.621,0.25,12.817,0,80,55,1.4,1358.375,1435.633,1865.404,1354.648,55.196,64.617,73.477,64.322,52.022,1.379,2.113,0.293,69.851,55.903,91.169,51.842,63.467,64.461,130.237,110.538,127.174,39.711,55.596,45.194,-10.852,110,110,72.375,77.063,55.906,56.906,0.0,37.0,72,70,1000,200,0.125,221.125,79.688,71.938,0.008,72.125,73.125,57.0,58.0,0.0,34.938,72,70,1000,200,0.1,345.5,81.5,79.875,0.022,72.5,71.313,56.156,56.594,0.0,36.781,72,70,1000,200,0.16,437.25,81.25,79.063,0.026,72.25,74.313,55.844,57.0,0.0,37.844,72,70,1000,200,0.102,352.5,78.813,78.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.828,11.931,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.5,524.5,525.5,302.5,519.0,525.5,521.0,0.039,4.424,0.0,9.749,0.903,0.306,0.009,0.005,0.008,0.002
5302008,934,1,1,3,1,100,43.522,100.0,100.0,100.0,1,1,896.953,304.45,0.239,12.802,0,80,55,1.4,1358.375,1451.022,1880.202,1363.823,55.196,64.617,73.477,64.432,52.131,1.368,2.113,0.304,69.956,55.956,91.253,51.842,63.416,64.568,130.384,110.432,127.1,39.711,55.701,45.34,-10.852,110,110,72.438,77.0,56.0,56.906,0.0,37.031,72,70,1000,200,0.124,220.125,79.563,71.938,0.008,72.125,73.188,57.0,58.094,0.0,35.094,72,70,1000,200,0.1,346.5,81.438,79.75,0.022,72.25,71.188,56.156,56.594,0.0,37.688,72,70,1000,200,0.155,430.0,81.25,78.875,0.026,72.188,74.25,55.844,57.0,0.0,37.188,72,70,1000,200,0.111,360.75,78.688,78.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.821,12.815,11.918,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,526.5,524.5,525.5,302.5,519.0,526.0,521.0,0.039,4.507,0.0,9.997,0.897,0.304,0.009,0.005,0.009,0.002
5302008,935,1,1,3,1,100,43.736,100.0,100.0,100.0,1,1,902.807,312.646,0.208,12.744,0,80,55,1.4,1360.375,1432.837,1915.37,1357.705,55.196,64.724,73.369,64.432,52.131,1.379,2.095,0.286,70.01,55.981,91.169,51.928,63.403,64.675,130.532,110.325,127.1,39.783,55.596,45.413,-10.852,110,110,72.375,76.938,55.906,56.906,0.0,37.188,72,70,1000,200,0.125,220.375,79.25,71.688,0.008,72.125,73.125,57.0,58.0,0.0,35.844,72,70,1000,200,0.099,344.5,81.313,79.625,0.022,72.25,71.188,56.094,56.594,0.0,36.906,72,70,1000,200,0.159,435.75,81.063,79.0,0.026,72.25,74.188,55.844,56.813,0.0,36.844,72,70,1000,200,0.11,361.5,78.688,78.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.833,11.931,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.5,525.0,525.5,302.5,519.0,525.5,521.0,0.035,4.537,0.0,9.953,0.903,0.313,0.009,0.005,0.008,0.002
5302008,936,1,1,3,1,100,43.932,100.0,100.0,100.0,1,1,907.491,309.133,0.187,12.846,0,80,55,1.4,1374.75,1437.031,1896.857,1360.763,55.196,64.831,73.369,64.541,52.131,1.402,2.077,0.301,70.121,56.094,91.169,51.899,63.441,64.782,130.605,110.325,127.1,39.856,55.596,45.485,-10.852,110,110,72.438,76.938,56.0,56.906,0.0,37.594,72,70,1000,200,0.125,220.75,79.188,71.875,0.008,72.125,73.063,57.0,58.094,0.0,36.375,72,70,1000,200,0.099,344.0,81.188,79.625,0.022,72.375,71.125,56.156,56.594,0.0,37.625,72,70,1000,200,0.161,437.0,80.938,78.875,0.026,72.188,74.063,55.594,57.0,0.0,36.906,72,70,1000,200,0.11,364.0,78.688,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.817,11.928,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,524.5,526.0,302.5,518.5,526.0,521.0,0.032,4.594,0.0,10.031,0.907,0.309,0.009,0.005,0.008,0.003
5302008,937,1,1,3,1,100,44.156,100.0,100.0,100.0,1,1,895.782,305.621,0.166,12.817,0,80,55,1.4,1374.75,1448.223,1887.603,1366.883,55.196,64.938,73.369,64.541,52.022,1.356,2.131,0.301,70.087,56.052,91.058,51.986,63.467,64.782,130.679,110.432,127.026,39.856,55.491,45.631,-10.852,110,110,72.438,77.0,55.906,56.906,0.0,38.0,72,70,1000,200,0.124,220.625,79.063,71.875,0.008,72.0,73.063,57.0,58.0,0.0,35.531,72,70,1000,200,0.104,351.5,81.188,79.625,0.022,72.25,70.938,56.094,56.594,0.0,37.75,72,70,1000,200,0.159,435.0,80.75,78.875,0.026,72.188,74.0,55.594,57.0,0.0,37.313,72,70,1000,200,0.109,363.75,78.5,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.837,12.828,11.94,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,526.5,525.0,526.0,302.5,520.0,526.0,520.5,0.03,4.734,0.0,10.267,0.896,0.306,0.008,0.005,0.007,0.002
5302008,938,1,1,3,1,100,44.07,100.0,100.0,100.0,1,1,887.585,309.133,0.135,12.773,0,80,55,1.4,1371.375,1444.025,1895.006,1368.413,55.09,64.831,73.369,64.541,51.804,1.398,2.117,0.297,70.117,56.119,90.836,51.957,63.454,64.782,130.827,110.219,127.026,39.929,55.176,45.558,-10.852,110,110,72.563,77.125,55.906,56.688,0.0,37.75,72,70,1000,200,0.132,227.125,79.0,71.688,0.008,72.125,73.125,57.0,58.0,0.0,36.5,72,70,1000,200,0.101,346.5,81.0,79.5,0.022,72.25,70.875,56.094,56.5,0.0,37.75,72,70,1000,200,0.162,437.75,80.75,78.875,0.026,72.25,74.063,55.594,56.813,0.0,38.313,72,70,1000,200,0.106,353.75,78.5,77.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.826,11.939,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,524.5,526.0,302.5,519.5,526.0,521.0,0.025,4.716,0.0,9.973,0.888,0.309,0.009,0.005,0.007,0.002
5302008,939,1,1,3,1,100,43.925,100.0,100.0,100.0,1,1,915.688,309.133,0.135,12.846,0,80,55,1.4,1394.125,1446.823,1913.519,1391.399,54.983,64.831,73.369,64.541,51.804,1.387,2.109,0.297,70.196,56.131,91.03,51.928,63.616,64.782,130.9,110.325,127.026,40.001,55.071,45.631,-10.852,110,110,72.438,77.125,55.906,57.0,0.0,38.0,72,70,1000,200,0.128,223.125,78.75,71.688,0.008,72.125,73.063,56.938,58.0,0.0,35.656,72,70,1000,200,0.105,352.25,80.938,79.5,0.022,72.25,70.938,56.094,56.5,0.0,37.0,72,70,1000,200,0.168,445.0,80.688,78.75,0.026,72.188,74.0,55.594,56.813,0.0,37.188,72,70,1000,200,0.112,366.5,78.25,77.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.817,11.926,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,525.0,526.0,302.5,518.0,526.0,521.0,0.025,4.799,0.0,10.032,0.916,0.309,0.008,0.005,0.007,0.001
5302008,940,1,1,3,1,100,44.207,100.0,100.0,100.0,1,1,944.962,310.304,0.01,12.802,0,80,55,1.4,1389.625,1487.459,1900.559,1411.363,54.983,64.831,73.261,64.651,51.913,1.406,2.173,0.293,70.399,56.198,91.141,52.101,63.681,64.782,130.753,110.219,126.952,40.001,55.386,45.631,-10.852,110,110,72.438,77.125,55.906,56.688,0.0,38.125,72,70,1000,200,0.128,225.625,78.75,71.688,0.008,72.125,73.0,56.938,58.0,0.0,35.031,72,70,1000,200,0.107,359.5,80.813,79.438,0.022,72.25,70.938,56.094,56.594,0.0,36.219,72,70,1000,200,0.172,455.25,80.563,78.75,0.026,72.188,73.938,55.594,56.813,0.0,38.125,72,70,1000,200,0.112,365.75,78.25,77.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.818,11.926,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,526.5,525.0,526.0,302.75,519.5,526.0,520.5,0.002,4.685,0.0,9.998,0.945,0.31,0.008,0.004,0.007,0.001
5302008,941,1,1,3,1,100,44.306,100.0,100.0,100.0,1,1,926.227,311.475,0.01,12.817,0,80,55,1.4,1389.625,1456.622,1885.753,1374.538,55.09,64.938,73.261,64.651,52.022,1.421,2.117,0.286,70.287,56.235,91.169,52.014,63.869,64.782,130.679,110.006,126.952,40.074,55.386,45.777,-10.852,110,110,72.438,77.063,55.906,56.688,0.0,37.406,72,70,1000,200,0.136,230.125,78.563,71.688,0.008,72.125,72.938,57.0,58.0,0.0,36.063,72,70,1000,200,0.1,345.25,80.813,79.375,0.022,72.25,70.938,56.094,56.594,0.0,37.844,72,70,1000,200,0.157,432.5,80.438,78.625,0.026,72.25,73.938,55.594,56.813,0.0,38.469,72,70,1000,200,0.112,366.5,78.125,77.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.805,11.917,12.48,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,525.0,526.0,302.5,518.5,526.0,520.5,0.002,4.774,0.0,10.139,0.926,0.311,0.008,0.005,0.007,0.001
5302008,942,1,1,3,1,100,44.657,100.0,100.0,100.0,1,1,939.107,311.475,0.01,12.875,0,80,55,1.4,1378.25,1495.881,1907.964,1422.13,55.196,65.045,73.369,64.761,52.022,1.372,2.156,0.286,70.446,56.262,91.392,51.957,64.09,64.997,130.384,110.112,126.731,40.147,55.386,45.923,-10.852,110,110,72.438,77.125,56.0,56.688,0.0,37.375,72,70,1000,200,0.136,230.5,78.563,71.688,0.008,72.125,73.0,57.0,58.0,0.0,35.188,72,70,1000,200,0.108,359.75,80.688,79.375,0.022,72.375,71.0,56.094,56.5,0.0,36.906,72,70,1000,200,0.173,455.0,80.438,78.625,0.026,72.25,73.75,55.531,56.813,0.0,39.406,72,70,1000,200,0.111,364.5,78.063,77.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.815,12.809,11.917,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.0,525.0,526.0,302.25,519.0,526.0,520.5,0.002,4.88,0.0,10.315,0.939,0.311,0.008,0.004,0.007,0.001
5302008,943,1,1,3,1,100,44.871,100.0,100.0,100.0,1,1,937.936,313.817,0.01,12.817,0,80,55,1.4,1412.0,1490.266,1907.964,1419.053,55.196,65.152,73.261,64.871,52.24,1.353,2.188,0.293,70.471,56.36,91.364,51.928,64.174,65.104,130.015,110.112,126.214,40.147,55.596,45.996,-10.852,110,110,72.563,77.063,56.0,56.688,0.0,37.563,72,70,1000,200,0.136,231.375,78.5,71.688,0.008,72.125,72.875,57.0,58.0,0.0,35.594,72,70,1000,200,0.106,358.0,80.625,79.375,0.022,72.25,70.938,56.156,56.594,0.0,37.781,72,70,1000,200,0.174,456.75,80.125,78.5,0.026,72.625,73.563,55.594,56.719,0.0,38.938,72,70,1000,200,0.116,370.5,78.063,77.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.83,12.82,11.923,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,525.0,526.0,302.5,519.5,526.0,520.5,0.002,4.853,0.0,10.398,0.938,0.314,0.008,0.004,0.006,0.001
5302008,944,1,1,3,1,100,45.387,100.0,100.0,100.0,1,1,942.62,314.988,0.01,12.802,0,80,55,1.4,1431.625,1486.056,1924.631,1419.053,55.303,65.26,73.261,64.981,52.24,1.391,2.163,0.286,70.569,56.423,91.392,52.13,64.336,65.211,129.647,110.112,126.214,40.147,55.596,46.142,-10.852,110,110,72.438,77.125,56.0,56.906,0.0,37.563,72,70,1000,200,0.135,230.25,78.188,71.688,0.008,72.0,72.938,57.0,58.0,0.0,36.5,72,70,1000,200,0.104,350.0,80.375,79.125,0.022,72.375,70.875,56.156,56.594,0.0,38.406,72,70,1000,200,0.174,457.25,80.125,78.5,0.026,72.438,73.438,55.844,56.813,0.0,39.813,72,70,1000,200,0.122,382.0,77.938,77.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.833,12.82,11.92,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,525.0,526.5,302.75,519.0,526.0,520.5,0.002,4.968,0.0,10.645,0.943,0.315,0.008,0.004,0.006,0.001
5302008,945,1,1,3,1,100,45.746,100.0,100.0,100.0,1,1,935.594,313.817,0.01,12.817,0,80,55,1.4,1445.625,1502.903,1909.816,1440.616,55.303,65.367,73.261,65.09,52.348,1.375,2.145,0.304,70.66,56.534,91.392,52.13,64.446,65.211,129.794,109.899,126.361,40.292,55.596,46.433,-10.852,110,110,72.563,77.188,56.219,56.906,0.0,37.719,72,70,1000,200,0.135,230.375,78.188,71.563,0.008,72.188,72.875,57.0,58.0,0.0,36.125,72,70,1000,200,0.102,348.0,80.313,79.125,0.022,72.375,70.813,56.156,56.844,0.0,37.281,72,70,1000,200,0.185,469.75,80.063,78.438,0.026,72.438,73.313,55.844,56.813,0.0,40.125,72,70,1000,200,0.124,385.0,77.813,77.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.83,12.813,11.899,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.0,525.0,527.0,302.75,520.0,526.0,520.5,0.002,5.143,0.0,10.917,0.936,0.314,0.008,0.004,0.006,0.0
5302008,946,1,1,3,1,100,46.361,100.0,100.0,100.0,1,1,948.475,317.33,0.01,12.715,0,80,55,1.4,1463.125,1532.43,1932.04,1465.32,55.41,65.367,73.152,65.2,52.348,1.398,2.195,0.279,70.816,56.707,91.475,52.245,64.841,65.318,129.499,109.899,126.14,40.292,55.596,46.579,-10.852,110,110,72.438,77.063,56.219,56.906,0.0,38.313,72,70,1000,200,0.135,229.875,78.063,71.563,0.008,72.188,72.938,57.0,58.0,0.0,36.125,72,70,1000,200,0.106,356.0,80.313,79.063,0.022,72.375,70.875,56.156,56.594,0.0,37.969,72,70,1000,200,0.192,476.75,79.938,78.438,0.026,72.625,73.438,55.906,57.0,0.0,39.594,72,70,1000,200,0.131,394.0,77.813,77.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.817,11.909,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.0,525.0,527.0,302.25,519.5,526.0,520.0,0.002,5.223,0.0,11.087,0.948,0.317,0.008,0.004,0.006,0.0
5302008,947,1,1,3,1,100,46.809,100.0,100.0,100.0,1,1,960.184,316.159,0.01,12.759,0,80,55,1.4,1463.125,1545.104,1941.304,1463.774,55.41,65.474,73.152,65.31,52.348,1.349,2.166,0.282,70.959,56.733,91.336,52.331,65.133,65.425,129.278,109.899,126.066,40.365,55.596,46.652,-10.852,110,110,72.563,77.063,56.219,57.0,0.0,38.281,72,70,1000,200,0.135,230.25,78.0,71.563,0.008,72.188,73.063,57.094,58.0,0.0,37.188,72,70,1000,200,0.103,352.5,80.188,79.063,0.022,72.375,70.938,56.156,56.594,0.0,37.75,72,70,1000,200,0.189,477.5,79.938,78.438,0.026,72.875,73.563,55.906,57.0,0.0,40.469,72,70,1000,200,0.139,408.0,77.688,77.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.817,11.907,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.5,525.0,527.0,302.5,520.0,526.0,520.0,0.002,5.267,0.0,11.125,0.96,0.316,0.008,0.004,0.006,0.0
5302008,948,1,1,3,1,100,47.314,100.0,100.0,100.0,1,1,981.262,320.843,0.01,12.715,0,80,55,1.4,1487.375,1574.717,1943.157,1483.889,55.41,65.474,73.152,65.2,52.348,1.353,2.241,0.275,71.163,56.943,91.28,52.417,65.425,65.64,129.057,109.793,125.918,40.22,55.386,46.725,-10.852,110,110,72.563,77.25,56.344,57.0,0.0,38.469,72,70,1000,200,0.137,230.875,77.875,71.563,0.008,72.188,73.125,57.0,58.0,0.0,36.656,72,70,1000,200,0.107,356.25,80.188,79.063,0.022,72.375,70.938,56.156,56.844,0.0,37.969,72,70,1000,200,0.192,480.75,79.813,78.25,0.026,73.188,73.438,55.906,56.813,0.0,41.406,72,70,1000,200,0.149,422.0,77.688,77.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.821,12.813,11.904,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.0,525.0,527.0,302.25,519.5,526.0,519.5,0.002,5.454,0.0,11.472,0.981,0.321,0.007,0.004,0.006,0.0
5302008,949,1,1,3,1,100,47.968,100.0,100.0,100.0,1,1,1017.561,324.356,0.01,12.759,0,80,55,1.4,1516.75,1618.541,1967.254,1521.141,55.516,65.795,73.152,65.42,52.457,1.36,2.212,0.297,71.357,57.006,91.531,52.475,65.541,65.961,128.835,109.793,125.697,39.783,55.596,46.725,-10.852,110,110,72.563,77.25,56.344,57.0,0.0,39.438,72,70,1000,200,0.134,229.375,77.875,71.563,0.008,72.188,73.063,57.094,58.0,0.0,35.781,72,70,1000,200,0.112,366.0,80.125,78.938,0.022,72.5,70.875,56.25,56.594,0.0,38.969,72,70,1000,200,0.197,486.5,79.75,78.25,0.026,73.063,73.188,55.906,56.813,0.0,42.375,72,70,1000,200,0.165,443.75,77.563,77.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.815,12.798,11.896,12.467,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.0,525.0,527.0,302.5,519.0,526.0,519.5,0.002,5.601,0.0,12.287,1.018,0.324,0.007,0.004,0.006,0.001
5302008,950,1,1,3,1,100,48.533,100.0,100.0,100.0,1,1,1030.442,327.869,0.01,12.759,0,80,55,1.4,1516.75,1621.373,1970.962,1539.823,55.516,66.009,73.044,65.749,52.457,1.353,2.248,0.301,71.709,57.454,91.336,52.503,65.476,66.283,128.688,109.687,125.697,39.638,55.491,46.798,-10.852,110,110,72.438,77.313,56.344,57.0,0.0,38.938,72,70,1000,200,0.143,236.625,77.563,71.563,0.008,72.188,73.063,57.094,58.094,0.0,36.406,72,70,1000,200,0.112,367.75,80.0,78.938,0.022,72.5,70.688,56.25,56.594,0.0,39.375,72,70,1000,200,0.199,488.0,79.5,78.125,0.026,73.063,72.813,55.906,57.0,0.0,43.219,72,70,1000,200,0.165,444.75,77.563,77.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.81,12.8,11.89,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,527.0,525.0,527.0,302.5,519.0,526.0,519.5,0.002,5.763,0.0,12.673,1.03,0.328,0.007,0.003,0.005,0.001
5302008,951,1,1,3,1,100,48.855,100.0,100.0,100.0,1,1,1039.809,325.527,0.01,12.802,0,80,55,1.4,1533.625,1631.289,1963.546,1542.94,55.41,66.116,73.044,65.859,52.24,1.383,2.248,0.297,71.799,57.489,91.114,52.503,65.451,66.283,128.466,109.58,125.623,39.42,55.176,46.652,-10.852,110,110,72.438,77.25,56.344,57.0,0.0,38.781,72,70,1000,200,0.143,235.0,77.438,71.563,0.008,72.188,73.063,57.219,58.0,0.0,36.375,72,70,1000,200,0.114,369.5,80.0,78.813,0.022,72.375,70.625,56.25,56.844,0.0,39.938,72,70,1000,200,0.201,490.25,79.5,78.063,0.026,73.188,72.688,55.906,56.813,0.0,43.563,72,70,1000,200,0.173,454.25,77.438,77.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.825,12.804,11.899,12.477,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.5,525.0,527.5,302.5,520.5,526.0,519.5,0.002,5.876,0.0,12.845,1.04,0.326,0.007,0.004,0.005,0.0
