DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5302008,952,1,1,3,1,100,49.05,100.0,100.0,100.0,1,1,1037.468,329.04,0.01,12.773,0,80,55,1.4,1548.625,1632.706,1978.379,1542.94,55.303,66.116,73.044,65.859,52.131,1.372,2.276,0.301,72.026,57.589,90.752,52.59,65.25,66.176,127.95,109.58,125.328,39.347,54.862,46.506,-10.852,110,110,72.438,77.125,56.219,56.906,0.0,39.594,72,70,1000,200,0.14,234.875,77.375,71.563,0.008,72.188,73.0,57.0,58.0,0.0,36.875,72,70,1000,200,0.113,368.25,80.0,78.813,0.022,72.375,70.688,56.156,56.594,0.0,40.719,72,70,1000,200,0.201,490.75,79.438,78.125,0.026,73.188,72.438,55.844,56.813,0.0,44.688,72,70,1000,200,0.177,459.25,77.313,77.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.82,12.812,11.902,12.473,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.0,525.0,527.5,302.5,520.0,526.0,519.5,0.001,5.894,0.0,12.686,1.037,0.329,0.007,0.004,0.005,0.0
5302008,953,1,1,3,1,100,49.109,100.0,100.0,100.0,1,1,1072.596,337.237,0.01,12.802,0,80,55,1.4,1591.25,1666.756,2009.916,1580.434,55.196,66.009,72.936,65.749,51.913,1.333,2.326,0.293,72.336,57.813,90.724,52.532,65.347,65.961,127.876,109.474,125.18,39.42,54.547,46.506,-10.852,110,110,72.563,77.188,56.0,57.0,0.0,39.063,72,70,1000,200,0.147,239.875,77.25,71.438,0.008,72.125,72.875,57.0,57.844,0.0,36.75,72,70,1000,200,0.112,367.25,79.813,78.813,0.022,72.25,70.75,56.094,56.5,0.0,39.875,72,70,1000,200,0.211,503.5,79.375,78.063,0.026,73.188,72.25,55.531,56.625,0.0,45.281,72,70,1000,200,0.189,475.5,77.313,77.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.803,11.893,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.5,525.0,528.0,302.75,519.0,526.0,519.5,0.001,5.997,0.0,12.585,1.073,0.337,0.007,0.003,0.005,0.0
5302008,954,1,1,3,1,100,49.071,100.0,100.0,100.0,1,1,1084.306,331.382,0.156,12.729,0,80,55,1.4,1588.125,1683.811,1993.218,1591.398,55.09,66.009,72.936,65.749,51.804,1.36,2.312,0.308,72.538,57.878,90.808,52.446,65.515,66.069,128.319,109.367,124.958,39.42,54.652,46.579,-10.852,110,110,72.563,77.438,55.906,56.688,0.0,38.844,72,70,1000,200,0.149,241.75,77.25,71.563,0.008,72.125,72.813,57.0,58.0,0.0,37.5,72,70,1000,200,0.114,369.75,79.688,78.75,0.022,72.0,70.75,56.094,56.5,0.0,40.344,72,70,1000,200,0.201,489.5,79.375,78.063,0.026,73.25,71.875,55.531,56.625,0.0,45.406,72,70,1000,200,0.2,488.0,77.25,77.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.83,12.812,11.907,12.483,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.0,525.0,528.0,302.75,519.5,526.0,519.0,0.028,5.983,0.0,12.642,1.084,0.331,0.007,0.003,0.005,0.0
5302008,955,1,1,3,1,100,49.17,100.0,100.0,100.0,1,1,1093.673,339.578,0.01,12.715,0,80,55,1.4,1588.125,1695.192,2009.916,1602.377,55.09,65.902,72.827,65.749,51.804,1.353,2.287,0.293,72.646,58.079,90.78,52.388,65.399,65.961,128.393,109.154,124.958,39.275,54.652,46.433,-10.852,110,110,72.563,77.188,56.0,56.688,0.0,39.531,72,70,1000,200,0.149,241.375,77.125,71.563,0.008,72.125,72.875,56.938,58.0,0.0,37.094,72,70,1000,200,0.114,369.75,79.688,78.75,0.022,72.063,70.75,56.094,56.5,0.0,38.844,72,70,1000,200,0.196,484.5,79.25,78.063,0.026,73.25,71.75,55.531,56.531,0.0,45.469,72,70,1000,200,0.214,506.0,77.25,77.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.807,12.796,11.894,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.0,525.0,528.0,302.75,520.0,526.0,519.5,0.002,5.919,0.0,12.627,1.094,0.34,0.007,0.003,0.005,0.0
5302008,956,1,1,3,1,100,49.276,100.0,100.0,100.0,1,1,1094.844,341.92,0.01,12.802,0,80,55,1.4,1604.5,1678.124,2022.908,1602.377,55.09,66.009,72.719,65.749,51.804,1.364,2.358,0.304,72.887,58.175,91.002,52.302,65.185,65.961,128.171,109.154,124.885,39.275,54.652,46.433,-10.852,110,110,72.438,77.188,55.906,56.688,0.0,39.188,72,70,1000,200,0.149,241.875,77.0,71.438,0.008,72.125,72.938,56.938,57.844,0.0,37.25,72,70,1000,200,0.114,370.75,79.625,78.75,0.022,72.063,70.563,56.094,56.375,0.0,40.219,72,70,1000,200,0.19,475.25,79.125,77.938,0.026,73.25,71.688,55.531,56.531,0.0,46.844,72,70,1000,200,0.217,513.5,77.063,77.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.805,12.798,11.902,12.464,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.0,525.0,528.5,303.0,519.5,526.0,519.5,0.002,5.959,0.0,12.714,1.095,0.342,0.007,0.003,0.005,0.0
5302008,957,1,1,3,1,100,49.374,100.0,100.0,100.0,1,1,1101.87,339.578,0.01,12.744,0,80,55,1.4,1619.625,1703.733,2008.06,1622.802,55.09,65.902,72.611,65.749,51.804,1.364,2.294,0.301,72.982,58.37,90.891,52.503,65.094,65.854,128.098,109.048,124.811,39.275,54.652,46.506,-10.852,110,110,72.563,77.125,56.0,56.688,0.0,39.156,72,70,1000,200,0.151,243.125,77.0,71.438,0.008,72.125,72.813,56.938,57.844,0.0,37.406,72,70,1000,200,0.115,371.5,79.625,78.5,0.022,72.063,70.563,56.0,56.375,0.0,39.813,72,70,1000,200,0.186,475.0,79.125,77.938,0.026,73.188,71.563,55.531,56.406,0.0,46.313,72,70,1000,200,0.233,529.5,77.0,77.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.785,12.774,11.887,12.445,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,527.5,525.0,528.5,302.5,519.5,526.0,519.5,0.002,5.993,0.0,12.785,1.102,0.34,0.007,0.004,0.005,-0.001
5302008,958,1,1,3,1,100,49.464,100.0,100.0,100.0,1,1,1104.212,345.433,0.01,12.7,0,80,55,1.4,1635.0,1698.039,2022.908,1607.086,55.09,66.009,72.502,65.859,51.913,1.383,2.376,0.308,73.07,58.432,91.114,52.647,65.133,65.961,127.803,109.048,124.294,39.275,54.652,46.506,-10.852,110,110,72.563,77.125,55.906,56.688,0.0,39.281,72,70,1000,200,0.151,243.375,76.875,71.563,0.008,72.125,72.813,56.938,57.844,0.0,37.719,72,70,1000,200,0.115,371.5,79.5,78.438,0.022,72.063,70.5,56.156,56.375,0.0,40.063,72,70,1000,200,0.19,475.5,79.0,77.938,0.026,73.063,71.313,55.531,56.406,0.0,46.031,72,70,1000,200,0.235,531.0,77.0,77.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.782,12.775,11.882,12.448,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,527.0,525.0,529.0,302.5,520.0,526.0,519.5,0.002,5.972,0.0,12.741,1.104,0.345,0.006,0.003,0.004,-0.001
5302008,959,1,1,3,1,100,49.863,100.0,100.0,100.0,1,1,1111.238,343.091,0.01,12.671,0,80,55,1.4,1635.75,1713.704,2022.908,1624.375,55.196,65.902,72.394,65.859,52.022,1.356,2.372,0.308,73.155,58.536,91.114,52.762,65.321,66.069,127.434,108.835,124.146,39.202,54.652,46.506,-10.852,110,110,72.563,76.938,56.219,56.688,0.0,39.063,72,70,1000,200,0.152,243.875,76.875,71.438,0.008,72.125,72.813,56.938,57.844,0.0,36.594,72,70,1000,200,0.119,382.0,79.438,78.438,0.022,72.063,70.563,56.094,56.375,0.0,39.719,72,70,1000,200,0.192,477.5,79.0,77.813,0.026,73.063,71.125,55.531,56.406,0.0,47.531,72,70,1000,200,0.235,531.5,77.0,77.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.785,12.777,11.882,12.448,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,527.0,525.0,529.0,302.5,520.0,526.0,519.5,0.002,5.99,0.0,12.841,1.111,0.343,0.006,0.003,0.005,0.0
5302008,1000,1,1,3,1,100,50.078,100.0,100.0,100.0,1,1,1112.409,348.946,0.01,12.773,0,80,55,1.4,1635.75,1720.831,2037.759,1632.244,55.196,66.116,72.502,65.969,52.022,1.353,2.365,0.304,73.301,58.551,91.114,52.82,65.334,66.176,127.213,108.835,124.072,39.275,54.966,46.579,-10.852,110,110,72.563,76.875,56.0,56.688,0.0,39.719,72,70,1000,200,0.15,243.0,76.75,71.438,0.008,72.188,72.813,56.938,57.844,0.0,37.813,72,70,1000,200,0.114,374.25,79.438,78.438,0.022,72.0,70.563,56.094,56.375,0.0,39.5,72,70,1000,200,0.203,492.5,79.0,77.813,0.026,72.75,71.063,55.531,56.406,0.0,47.813,72,70,1000,200,0.236,531.5,76.875,77.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.796,12.785,11.894,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,527.5,525.0,529.5,302.5,520.0,526.0,520.0,0.002,5.946,0.0,12.944,1.112,0.349,0.006,0.003,0.005,-0.001
5302008,1001,1,1,3,1,100,50.283,100.0,100.0,100.0,1,1,1135.828,348.946,0.01,12.759,0,80,55,1.4,1644.875,1736.521,2015.484,1665.375,55.196,66.33,72.502,66.079,52.022,1.364,2.372,0.315,73.407,58.715,91.197,52.676,65.308,66.604,126.991,108.729,123.925,39.129,54.757,46.725,-10.852,110,110,72.563,77.063,56.0,56.688,0.0,40.0,72,70,1000,200,0.152,243.5,76.688,71.438,0.008,72.188,72.75,56.938,57.844,0.0,36.656,72,70,1000,200,0.125,387.75,79.188,78.375,0.022,72.063,70.625,56.094,56.375,0.0,39.25,72,70,1000,200,0.196,486.25,78.813,77.813,0.026,73.063,71.125,55.531,56.406,0.0,48.281,72,70,1000,200,0.234,530.0,76.875,77.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.764,12.762,11.869,12.431,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,527.5,525.0,529.5,302.75,521.0,526.0,520.0,0.002,6.202,0.0,13.447,1.136,0.349,0.006,0.003,0.004,0.0
5302008,1002,1,1,3,1,100,50.808,100.0,100.0,100.0,1,1,1135.828,350.117,0.01,12.7,0,80,55,1.4,1667.0,1752.227,2048.9,1662.214,55.303,66.544,72.502,66.188,52.24,1.364,2.387,0.297,73.569,58.829,91.28,52.849,65.541,66.604,126.77,108.622,123.703,39.129,54.757,46.798,-10.852,110,110,72.563,77.25,56.0,56.906,0.0,40.375,72,70,1000,200,0.151,243.625,76.563,71.438,0.008,72.313,72.625,56.938,57.844,0.0,37.125,72,70,1000,200,0.124,386.25,79.188,78.375,0.022,72.063,70.625,56.094,56.5,0.0,38.25,72,70,1000,200,0.202,491.25,78.75,77.813,0.026,73.188,71.063,55.594,56.406,0.0,49.063,72,70,1000,200,0.255,551.5,76.75,77.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.761,12.754,11.869,12.425,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,527.5,525.5,529.5,302.5,520.0,526.0,519.5,0.002,6.232,0.0,13.513,1.136,0.35,0.006,0.003,0.004,-0.001
5302008,1003,1,1,3,1,100,51.345,100.0,100.0,100.0,1,1,1170.957,350.117,0.01,12.657,0,80,55,1.4,1690.25,1783.689,2058.186,1687.532,55.41,66.544,72.394,66.298,52.24,1.353,2.355,0.304,73.8,58.827,91.336,52.734,66.014,66.604,126.549,108.729,123.629,39.129,54.757,46.871,-10.852,110,110,72.563,77.313,56.219,57.0,0.0,39.906,72,70,1000,200,0.158,249.5,76.563,71.313,0.008,72.563,72.5,56.938,57.844,0.0,38.563,72,70,1000,200,0.124,385.25,79.125,78.375,0.022,72.063,70.688,56.094,56.5,0.0,39.375,72,70,1000,200,0.196,486.0,78.75,77.625,0.026,73.313,71.063,55.594,56.406,0.0,49.563,72,70,1000,200,0.275,573.5,76.75,77.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.769,12.76,11.866,12.427,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,527.0,525.0,530.0,302.75,519.5,526.0,520.0,0.002,6.27,0.0,13.596,1.171,0.35,0.006,0.002,0.004,-0.001
5302008,1004,1,1,3,1,100,52.101,100.0,100.0,100.0,1,1,1217.795,353.63,0.01,12.729,0,80,55,1.4,1690.25,1828.135,2069.331,1752.754,55.516,66.758,72.394,66.518,52.566,1.333,2.451,0.304,74.329,59.283,91.781,52.935,66.572,67.033,126.254,108.409,123.482,39.129,55.071,47.235,-10.852,110,110,72.438,77.25,56.219,56.906,0.0,39.844,72,70,1000,200,0.16,249.875,76.375,71.313,0.008,72.563,72.5,56.938,57.656,0.0,38.875,72,70,1000,200,0.135,402.25,79.125,78.375,0.022,72.5,70.625,56.156,56.375,0.0,40.0,72,70,1000,200,0.205,496.5,78.688,77.625,0.026,73.188,71.063,55.594,56.531,0.0,50.313,72,70,1000,200,0.289,589.5,76.75,77.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.787,12.78,11.879,12.45,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,527.0,525.5,530.0,302.5,519.5,526.0,519.5,0.002,6.472,0.0,14.316,1.218,0.354,0.006,0.002,0.004,-0.001
5302008,1005,1,1,3,1,100,53.173,100.0,100.0,100.0,1,1,1214.282,361.827,0.01,12.759,0,80,55,1.4,1740.375,1838.189,2074.904,1765.539,55.729,67.08,72.502,66.847,52.892,1.314,2.458,0.312,74.579,59.563,91.809,53.079,66.993,67.462,126.106,108.409,123.482,39.129,55.281,47.673,-10.852,110,110,72.438,77.375,56.406,56.906,0.0,39.563,72,70,1000,200,0.163,252.25,76.375,71.313,0.008,72.313,72.375,57.0,57.844,0.0,39.688,72,70,1000,200,0.135,403.0,79.0,78.25,0.022,72.375,70.688,56.469,56.594,0.0,41.469,72,70,1000,200,0.212,504.75,78.688,77.563,0.026,73.313,71.063,55.906,56.625,0.0,51.094,72,70,1000,200,0.282,584.5,76.75,76.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.794,12.782,11.885,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,527.0,525.0,530.0,302.75,520.0,526.0,519.5,0.001,6.749,0.0,15.125,1.214,0.362,0.006,0.002,0.004,0.0
5302008,1006,1,1,3,1,100,54.0,100.0,100.0,100.0,1,1,1238.872,366.511,0.01,12.671,0,80,55,1.4,1756.875,1852.565,2091.627,1759.144,55.729,67.187,72.394,66.957,52.892,1.33,2.483,0.312,74.913,59.778,91.308,53.194,67.064,67.355,125.959,108.303,123.186,39.129,55.176,47.673,-10.852,110,110,72.563,77.188,56.5,57.0,0.0,39.688,72,70,1000,200,0.162,252.125,76.25,71.313,0.008,72.313,72.375,57.0,58.0,0.0,38.656,72,70,1000,200,0.135,402.5,79.0,78.25,0.022,72.25,70.75,56.469,56.594,0.0,40.469,72,70,1000,200,0.225,519.0,78.563,77.563,0.026,73.25,71.0,56.0,56.719,0.0,52.875,72,70,1000,200,0.302,600.0,76.75,76.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.78,12.762,11.869,12.435,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,527.0,525.0,530.0,302.5,519.5,526.0,520.0,0.002,6.746,0.0,15.021,1.239,0.367,0.006,0.002,0.004,0.0
5302008,1007,1,1,3,1,100,54.751,100.0,100.0,100.0,1,1,1263.462,370.023,0.01,12.671,0,80,55,1.4,1777.375,1859.757,2093.485,1784.753,55.729,67.294,72.285,66.957,52.675,1.356,2.49,0.319,75.229,60.004,91.225,53.309,66.889,67.462,125.811,108.409,123.112,39.129,54.757,47.746,-10.852,110,110,72.563,77.188,56.406,57.063,0.0,39.656,72,70,1000,200,0.164,252.375,76.188,71.438,0.008,72.188,72.5,57.0,58.0,0.0,38.719,72,70,1000,200,0.136,404.25,78.875,78.25,0.022,72.25,70.813,56.469,56.594,0.0,40.719,72,70,1000,200,0.22,515.5,78.375,77.563,0.026,73.313,70.875,55.906,56.625,0.0,53.063,72,70,1000,200,0.311,609.0,76.438,76.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.769,12.757,11.856,12.427,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,527.0,525.5,530.5,302.5,520.0,525.5,520.0,0.002,6.987,0.0,15.149,1.263,0.37,0.006,0.002,0.003,-0.001
5302008,1008,1,1,3,1,100,55.306,100.0,100.0,100.0,1,1,1263.462,368.852,0.01,12.715,0,80,55,1.4,1792.875,1865.514,2112.071,1795.982,55.623,67.08,72.285,66.957,52.348,1.356,2.504,0.308,75.38,60.296,90.919,53.424,66.624,67.14,125.59,108.09,122.965,39.129,54.442,47.746,-10.852,110,110,72.563,77.063,56.406,57.063,0.0,39.656,72,70,1000,200,0.165,253.5,76.063,71.438,0.008,72.188,72.5,57.094,58.0,0.0,37.938,72,70,1000,200,0.137,404.75,78.875,78.125,0.022,72.0,70.625,56.469,56.844,0.0,42.094,72,70,1000,200,0.211,502.75,78.375,77.438,0.026,73.188,70.75,55.906,56.625,0.0,52.75,72,70,1000,200,0.333,632.0,76.438,76.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.775,12.754,11.849,12.427,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,527.0,525.5,531.0,302.75,520.0,526.0,520.5,0.002,7.155,0.0,15.202,1.263,0.369,0.005,0.002,0.004,-0.001
5302008,1009,1,1,3,1,100,55.743,100.0,100.0,100.0,1,1,1277.514,372.365,0.01,12.671,0,80,55,1.4,1791.375,1861.197,2112.071,1799.193,55.516,66.866,72.285,66.737,52.022,1.375,2.518,0.323,75.495,60.416,90.558,53.251,66.293,66.819,125.369,107.984,122.891,39.129,54.127,47.527,-10.852,110,110,72.563,77.125,56.344,57.0,0.0,39.594,72,70,1000,200,0.166,254.875,75.938,71.25,0.008,72.313,72.313,57.094,57.844,0.0,37.688,72,70,1000,200,0.138,407.25,78.875,78.125,0.022,72.063,70.563,56.25,56.594,0.0,40.906,72,70,1000,200,0.206,496.25,78.375,77.438,0.026,73.063,70.5,55.844,56.531,0.0,53.0,72,70,1000,200,0.334,632.5,76.438,76.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.767,12.754,11.855,12.431,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,527.5,525.0,531.5,302.75,521.0,526.0,520.5,0.001,7.095,0.0,14.764,1.278,0.372,0.005,0.002,0.004,-0.001
5302008,1010,1,1,3,1,100,55.949,100.0,100.0,100.0,1,1,1281.026,373.536,0.01,12.686,0,80,55,1.4,1791.375,1882.797,2112.071,1815.267,55.41,66.758,72.177,66.628,52.24,1.394,2.475,0.315,75.752,60.424,90.919,53.338,65.898,66.712,125.221,107.877,122.743,39.202,54.127,47.746,-10.852,110,110,72.563,77.188,56.344,57.0,0.0,39.969,72,70,1000,200,0.164,253.5,75.938,71.313,0.008,72.313,72.063,57.0,57.844,0.0,39.531,72,70,1000,200,0.145,417.0,78.813,78.125,0.022,72.0,70.688,56.156,56.594,0.0,40.625,72,70,1000,200,0.213,501.25,78.25,77.438,0.026,73.188,70.375,55.844,56.531,0.0,54.125,72,70,1000,200,0.331,630.0,76.375,76.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.775,12.765,11.855,12.434,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,527.5,525.5,531.5,302.75,520.0,526.0,520.5,0.001,7.262,0.0,15.038,1.281,0.374,0.005,0.002,0.003,-0.001
5302008,1011,1,1,3,1,100,56.398,100.0,100.0,100.0,1,1,1277.514,377.049,0.01,12.613,0,80,55,1.4,1801.25,1897.215,2125.084,1816.877,55.41,66.866,72.177,66.628,52.24,1.333,2.561,0.319,75.95,60.679,91.086,53.309,65.528,66.926,125.074,107.664,122.669,39.275,54.232,47.892,-10.852,110,110,72.563,77.188,56.344,57.0,0.0,40.031,72,70,1000,200,0.166,255.0,75.938,71.313,0.008,72.313,72.0,57.0,57.844,0.0,38.813,72,70,1000,200,0.143,413.0,78.813,77.938,0.022,71.938,70.75,56.156,56.594,0.0,39.938,72,70,1000,200,0.215,507.0,78.25,77.438,0.026,72.625,70.25,55.594,56.531,0.0,54.438,72,70,1000,200,0.343,640.0,76.313,76.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.767,12.757,11.856,12.427,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.75,527.5,525.5,532.0,302.75,519.0,526.0,520.5,0.001,7.267,0.0,15.079,1.278,0.377,0.005,0.003,0.003,-0.001
5302008,1012,1,1,3,1,100,56.922,100.0,100.0,100.0,1,1,1289.223,378.22,0.01,12.744,0,80,55,1.4,1803.75,1882.797,2126.943,1800.8,55.41,66.758,72.069,66.628,52.131,1.372,2.571,0.326,75.955,60.703,90.558,53.309,65.25,66.712,124.779,107.664,122.522,39.347,53.813,47.892,-10.852,110,110,72.563,77.063,56.219,57.0,0.0,40.156,72,70,1000,200,0.167,255.125,75.75,71.313,0.008,72.188,72.063,57.0,57.844,0.0,38.719,72,70,1000,200,0.145,416.0,78.625,77.938,0.022,71.938,70.813,56.156,56.594,0.0,39.688,72,70,1000,200,0.206,496.5,78.25,77.375,0.026,72.688,70.125,55.594,56.531,0.0,52.844,72,70,1000,200,0.337,636.5,76.313,76.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.78,12.768,11.861,12.442,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,527.0,525.5,532.0,302.75,520.0,526.5,520.5,0.001,7.528,0.0,15.108,1.289,0.378,0.005,0.002,0.003,-0.001
5302008,1013,1,1,3,1,100,57.041,100.0,100.0,100.0,1,1,1288.052,382.904,0.01,12.729,0,80,55,1.4,1806.625,1868.393,2147.397,1787.96,55.303,66.651,72.069,66.518,51.804,1.383,2.554,0.308,75.979,60.785,90.446,53.222,65.211,66.712,124.705,107.558,122.374,39.42,53.708,47.892,-10.852,110,110,72.563,77.063,56.219,56.906,0.0,40.25,72,70,1000,200,0.168,256.5,75.688,71.313,0.008,72.188,72.125,56.938,57.656,0.0,39.719,72,70,1000,200,0.137,403.75,78.625,77.938,0.022,72.0,70.75,56.156,56.5,0.0,39.906,72,70,1000,200,0.207,498.0,78.188,77.375,0.026,72.625,69.875,55.531,56.406,0.0,52.344,72,70,1000,200,0.345,642.5,76.313,76.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.782,12.774,11.872,12.443,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,527.5,525.5,532.0,302.75,520.0,526.0,521.0,0.001,7.548,0.0,14.961,1.288,0.383,0.005,0.002,0.003,-0.001
5302008,1014,1,1,3,1,100,57.081,100.0,100.0,100.0,1,1,1283.368,378.22,0.01,12.7,0,80,55,1.4,1806.75,1881.356,2126.943,1775.141,55.196,66.758,72.069,66.628,51.913,1.383,2.575,0.323,76.02,60.807,90.641,52.992,65.133,66.819,124.631,107.345,122.448,39.42,53.917,47.965,-10.852,110,110,72.75,77.188,56.219,56.906,0.0,40.5,72,70,1000,200,0.168,256.75,75.688,71.313,0.008,72.125,72.188,56.938,57.656,0.0,38.719,72,70,1000,200,0.141,408.5,78.5,77.813,0.022,71.813,70.688,56.156,56.5,0.0,39.0,72,70,1000,200,0.208,496.0,78.063,77.375,0.026,72.25,69.688,55.531,56.406,0.0,53.656,72,70,1000,200,0.346,644.0,76.188,76.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.788,12.769,11.866,12.44,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,527.5,526.0,532.0,302.75,521.0,526.0,521.0,0.001,7.486,0.0,15.056,1.283,0.378,0.005,0.002,0.003,-0.001
5302008,1015,1,1,3,1,100,57.296,100.0,100.0,100.0,1,1,1266.975,378.22,0.01,12.7,0,80,55,1.4,1806.75,1845.375,2110.212,1776.742,55.196,66.973,72.069,66.737,51.913,1.406,2.507,0.33,75.953,60.726,90.558,53.021,64.958,67.033,124.41,107.345,122.3,39.42,53.813,47.965,-10.852,110,110,72.563,77.125,56.0,56.688,0.0,40.625,72,70,1000,200,0.17,258.0,75.688,71.438,0.008,72.188,72.125,56.938,57.656,0.0,39.563,72,70,1000,200,0.136,406.5,78.5,77.813,0.022,71.938,70.688,56.094,56.5,0.0,39.781,72,70,1000,200,0.195,483.0,78.063,77.25,0.026,72.063,69.625,55.531,56.156,0.0,52.844,72,70,1000,200,0.331,629.0,76.125,76.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.788,12.78,11.877,12.455,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,527.0,526.0,532.5,302.75,521.0,526.0,521.0,0.001,7.54,0.0,15.056,1.267,0.378,0.005,0.002,0.003,-0.002
5302008,1016,1,1,3,1,100,57.501,100.0,100.0,100.0,1,1,1275.172,374.707,0.01,12.671,0,80,55,1.4,1777.25,1858.319,2136.24,1795.982,55.196,67.08,72.177,66.847,51.913,1.402,2.539,0.304,75.974,60.787,90.808,52.992,65.016,67.355,124.189,107.239,122.079,39.42,53.917,47.965,-10.852,110,110,72.563,77.063,56.0,56.906,0.0,41.75,72,70,1000,200,0.169,257.0,75.563,71.25,0.008,72.188,72.063,56.938,57.656,0.0,38.844,72,70,1000,200,0.146,418.5,78.5,77.813,0.022,71.938,70.688,56.156,56.375,0.0,39.938,72,70,1000,200,0.197,484.5,78.063,77.25,0.026,72.188,69.625,55.531,56.25,0.0,51.313,72,70,1000,200,0.329,628.0,76.188,76.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.777,12.769,11.864,12.442,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,527.0,525.5,532.5,302.75,520.5,526.0,521.0,0.001,7.469,0.0,15.021,1.275,0.375,0.005,0.002,0.003,-0.001
5302008,1017,1,1,3,1,100,57.733,100.0,100.0,100.0,1,1,1274.001,374.707,0.01,12.657,0,80,55,1.4,1787.0,1862.636,2115.789,1794.377,55.196,67.294,72.069,66.957,51.913,1.379,2.596,0.312,75.977,60.782,90.919,53.05,65.055,67.355,123.894,107.132,122.079,39.42,53.917,48.183,-10.852,110,110,72.563,76.813,56.0,56.688,0.0,41.781,72,70,1000,200,0.169,257.25,75.438,71.313,0.008,72.188,72.0,56.938,57.656,0.0,38.813,72,70,1000,200,0.147,419.75,78.438,77.813,0.022,71.938,70.625,56.156,56.375,0.0,39.219,72,70,1000,200,0.201,490.0,77.938,77.25,0.026,72.25,69.625,55.531,56.25,0.0,53.094,72,70,1000,200,0.327,626.5,76.125,76.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.772,12.769,11.863,12.44,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,527.5,526.0,532.5,302.75,520.0,526.0,521.0,0.001,7.651,0.0,15.387,1.274,0.375,0.005,0.002,0.003,-0.001
5302008,1018,1,1,3,1,100,58.173,100.0,100.0,100.0,1,1,1284.539,380.562,0.01,12.715,0,80,55,1.4,1792.25,1875.594,2141.818,1804.012,55.303,67.187,72.069,67.067,51.804,1.345,2.561,0.323,76.108,60.823,90.724,52.906,65.211,67.14,123.82,106.919,121.931,39.493,53.708,48.183,-10.852,110,110,72.75,76.813,56.219,56.688,0.0,41.0,72,70,1000,200,0.178,264.5,75.438,71.25,0.008,72.313,72.063,56.625,57.656,0.0,39.125,72,70,1000,200,0.146,418.25,78.438,77.75,0.022,72.063,70.625,56.094,56.375,0.0,39.469,72,70,1000,200,0.204,491.25,77.938,77.25,0.026,72.25,69.625,55.438,56.25,0.0,53.594,72,70,1000,200,0.327,626.5,76.125,76.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.759,12.76,11.86,12.432,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.75,527.0,526.0,533.0,302.75,520.5,526.0,521.0,0.001,7.773,0.0,15.329,1.285,0.381,0.005,0.002,0.003,-0.001
5302008,1019,1,1,3,1,100,58.202,100.0,100.0,100.0,1,1,1309.13,380.562,0.01,12.642,0,80,55,1.4,1809.75,1901.543,2134.38,1832.986,55.196,67.08,72.177,66.957,51.913,1.356,2.575,0.33,76.289,60.968,90.975,52.906,65.613,67.14,123.525,106.813,121.857,39.42,53.813,48.256,-10.852,110,110,72.438,77.0,56.0,56.906,0.0,40.938,72,70,1000,200,0.18,264.75,75.375,71.25,0.008,72.188,71.938,56.938,57.531,0.0,40.188,72,70,1000,200,0.148,423.75,78.313,77.75,0.022,72.063,70.563,56.094,56.5,0.0,39.406,72,70,1000,200,0.207,497.25,77.813,77.063,0.026,72.063,69.625,55.531,56.25,0.0,52.563,72,70,1000,200,0.339,637.5,75.938,76.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.738,12.742,11.844,12.417,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,527.5,526.0,533.0,302.75,521.0,526.0,521.0,0.001,7.761,0.0,15.497,1.309,0.381,0.005,0.002,0.003,-0.002
5302008,1020,1,1,3,1,100,58.747,100.0,100.0,100.0,1,1,1307.958,382.904,0.01,12.584,0,80,55,1.4,1809.75,1875.594,2145.538,1812.05,55.303,67.401,72.177,67.067,52.022,1.417,2.571,0.33,76.288,61.006,90.975,52.849,65.755,67.462,123.377,106.706,121.709,39.493,54.022,48.475,-10.852,110,110,72.438,77.0,56.219,56.906,0.0,40.656,72,70,1000,200,0.183,267.0,75.438,71.25,0.008,72.188,71.938,56.688,57.656,0.0,40.5,72,70,1000,200,0.146,417.5,78.313,77.625,0.022,72.25,70.625,56.156,56.5,0.0,40.344,72,70,1000,200,0.202,489.75,77.813,76.938,0.026,72.188,69.75,55.594,56.25,0.0,51.594,72,70,1000,200,0.335,634.5,75.938,76.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.731,12.733,11.844,12.399,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.25,527.0,525.5,533.0,302.5,521.0,526.0,521.0,0.001,7.78,0.0,15.681,1.308,0.383,0.005,0.002,0.003,-0.001
5302008,1021,1,1,3,1,100,59.088,100.0,100.0,100.0,1,1,1304.446,378.22,0.01,12.657,0,80,55,1.4,1802.75,1895.773,2106.495,1826.538,55.303,67.615,72.177,67.286,52.131,1.383,2.571,0.337,76.509,61.128,91.03,52.705,65.703,67.891,123.009,106.6,121.488,39.347,53.917,48.402,-10.852,110,110,72.563,76.938,56.219,56.688,0.0,40.625,72,70,1000,200,0.179,265.25,75.125,71.25,0.008,72.188,71.938,56.688,57.656,0.0,39.781,72,70,1000,200,0.153,425.5,78.313,77.625,0.022,72.25,70.625,56.156,56.5,0.0,41.063,72,70,1000,200,0.208,500.0,77.813,77.063,0.026,72.438,69.75,55.531,56.406,0.0,54.094,72,70,1000,200,0.329,629.5,75.813,76.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.746,12.741,11.846,12.415,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,527.5,526.0,533.0,302.75,521.0,526.0,521.0,0.001,7.866,0.0,15.901,1.304,0.378,0.005,0.002,0.003,-0.002
5302008,1022,1,1,3,1,100,59.682,100.0,100.0,100.0,1,1,1348.942,382.904,0.01,12.657,0,80,55,1.4,1835.0,1918.868,2139.959,1847.51,55.41,67.829,72.177,67.506,52.131,1.372,2.578,0.323,76.688,61.297,91.086,52.762,65.677,68.105,122.935,106.494,121.488,39.493,53.917,48.548,-10.852,110,110,72.563,76.75,56.344,56.906,0.0,41.281,72,70,1000,200,0.178,263.75,75.125,71.25,0.008,72.125,72.0,56.938,57.656,0.0,39.813,72,70,1000,200,0.153,429.5,78.188,77.625,0.022,72.063,70.563,56.156,56.5,0.0,40.156,72,70,1000,200,0.218,511.75,77.813,76.938,0.026,72.25,69.813,55.594,56.406,0.0,54.625,72,70,1000,200,0.344,642.5,75.813,76.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.752,12.754,11.852,12.425,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,527.5,525.5,533.0,303.0,520.5,526.0,521.0,0.001,7.946,0.0,15.9,1.349,0.383,0.005,0.002,0.003,-0.002
5302008,1023,1,1,3,1,100,60.13,100.0,100.0,100.0,1,1,1324.352,387.588,0.01,12.628,0,80,55,1.4,1838.0,1901.543,2156.696,1831.373,55.41,67.829,72.177,67.616,52.022,1.398,2.593,0.319,76.591,61.32,90.697,52.964,65.839,68.105,122.714,106.494,121.414,39.493,53.708,48.621,-10.852,110,110,72.563,76.688,56.219,56.906,0.0,41.063,72,70,1000,200,0.182,266.75,75.125,71.25,0.008,72.188,72.0,56.938,57.656,0.0,40.813,72,70,1000,200,0.146,417.25,78.188,77.625,0.022,72.0,70.563,56.094,56.5,0.0,40.344,72,70,1000,200,0.205,494.5,77.625,76.938,0.026,72.438,69.875,55.531,56.25,0.0,54.219,72,70,1000,200,0.354,650.5,75.813,76.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.747,12.746,11.843,12.418,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.25,527.0,525.5,533.0,302.75,520.5,526.0,521.0,0.001,8.109,0.0,15.991,1.324,0.388,0.005,0.002,0.003,-0.001
5302008,1024,1,1,3,1,100,60.23,100.0,100.0,100.0,1,1,1326.694,387.588,0.01,12.642,0,80,55,1.4,1843.75,1921.757,2151.116,1862.062,55.303,67.936,72.177,67.726,52.131,1.387,2.593,0.315,76.76,61.406,91.03,52.935,65.95,68.105,122.566,106.281,121.266,39.565,53.917,48.767,-10.852,110,110,72.563,76.5,56.219,56.906,0.0,41.5,72,70,1000,200,0.18,265.5,75.063,71.25,0.008,72.313,71.938,56.938,57.656,0.0,39.906,72,70,1000,200,0.156,432.25,78.188,77.625,0.022,72.063,70.688,56.156,56.5,0.0,40.656,72,70,1000,200,0.201,495.0,77.563,76.938,0.026,72.438,69.938,55.531,56.25,0.0,54.031,72,70,1000,200,0.364,656.5,75.75,76.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.747,12.754,11.844,12.425,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,527.5,526.0,533.5,302.75,521.0,526.0,521.0,0.001,8.106,0.0,16.138,1.327,0.388,0.004,0.002,0.002,-0.002
5302008,1025,1,1,3,1,100,60.929,100.0,100.0,100.0,1,1,1330.207,389.93,0.01,12.642,0,80,55,1.4,1853.5,1934.766,2154.836,1853.974,55.41,67.829,72.177,67.726,52.131,1.379,2.632,0.326,76.835,61.471,90.836,52.849,66.066,67.891,122.345,106.174,121.193,39.638,53.708,48.84,-10.852,110,110,72.563,76.875,56.219,56.906,0.0,41.969,72,70,1000,200,0.18,265.0,75.063,71.0,0.008,72.313,71.813,56.938,57.656,0.0,40.688,72,70,1000,200,0.158,434.5,78.063,77.563,0.022,72.063,70.688,56.156,56.5,0.0,40.719,72,70,1000,200,0.201,494.0,77.563,76.938,0.026,72.438,69.938,55.531,56.406,0.0,54.281,72,70,1000,200,0.367,660.5,75.75,76.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.747,12.742,11.838,12.415,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.25,527.0,525.5,533.0,302.75,520.5,525.5,521.0,0.001,8.268,0.0,16.138,1.33,0.39,0.005,0.002,0.002,-0.001
5302008,1026,1,1,3,1,100,61.64,100.0,100.0,100.0,1,1,1358.31,386.417,0.01,12.671,0,80,55,1.4,1853.5,1956.473,2151.116,1866.918,55.516,67.936,72.285,67.726,52.348,1.364,2.639,0.326,76.989,61.552,91.141,52.762,66.345,68.105,122.124,106.068,121.045,39.638,53.917,49.058,-10.852,110,110,72.563,76.938,56.219,56.906,0.0,42.563,72,70,1000,200,0.179,264.0,74.875,71.25,0.008,72.313,71.75,56.938,57.656,0.0,41.469,72,70,1000,200,0.158,434.25,78.063,77.563,0.022,72.25,70.75,56.156,56.375,0.0,41.063,72,70,1000,200,0.215,508.25,77.563,76.938,0.026,72.625,70.0,55.594,56.406,0.0,54.188,72,70,1000,200,0.372,667.5,75.813,76.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.734,12.73,11.831,12.407,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,527.5,525.5,533.5,302.75,520.5,526.0,521.0,0.001,8.359,0.0,16.558,1.358,0.386,0.004,0.002,0.002,-0.001
5302008,1027,1,1,3,1,100,62.185,100.0,100.0,100.0,1,1,1387.583,387.588,0.01,12.686,0,80,55,1.4,1872.5,1969.511,2151.116,1915.64,55.516,68.043,72.177,67.835,52.457,1.345,2.639,0.33,77.288,61.816,91.253,52.791,66.701,68.212,121.976,105.961,120.971,39.711,54.022,49.277,-10.852,110,110,72.438,76.938,56.344,57.0,0.0,41.938,72,70,1000,200,0.188,271.5,74.875,71.25,0.008,72.563,71.625,56.938,57.656,0.0,40.531,72,70,1000,200,0.165,445.75,78.063,77.563,0.022,72.063,70.75,56.25,56.594,0.0,39.813,72,70,1000,200,0.215,507.0,77.563,76.875,0.026,72.625,70.125,55.844,56.406,0.0,55.438,72,70,1000,200,0.378,674.0,75.75,76.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.742,12.741,11.831,12.41,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,527.0,525.5,533.5,302.75,521.0,525.5,521.0,0.001,8.48,0.0,16.834,1.388,0.388,0.004,0.002,0.003,-0.001
5302008,1028,1,1,3,1,100,63.561,100.0,100.0,100.0,1,1,1394.609,393.443,0.01,12.715,0,80,55,1.4,1892.5,1979.661,2173.436,1904.245,55.729,68.364,72.177,68.055,52.457,1.372,2.65,0.326,77.473,61.859,91.308,52.964,67.22,68.641,121.681,105.855,120.823,39.711,54.127,49.642,-10.852,110,110,72.75,76.938,56.406,56.906,0.0,41.75,72,70,1000,200,0.191,273.25,74.875,71.25,0.008,72.563,71.563,57.094,57.656,0.0,40.5,72,70,1000,200,0.168,448.5,77.938,77.313,0.022,72.0,70.75,56.469,56.594,0.0,39.594,72,70,1000,200,0.214,507.5,77.438,76.875,0.026,72.688,70.188,55.906,56.531,0.0,55.438,72,70,1000,200,0.378,673.5,75.625,76.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.738,12.742,11.836,12.415,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.25,527.0,526.0,533.5,302.75,521.5,525.5,521.0,0.001,8.759,0.0,17.517,1.395,0.393,0.004,0.002,0.002,-0.001
5302008,1029,1,1,3,1,100,64.336,100.0,100.0,100.0,1,1,1395.78,391.101,0.01,12.671,0,80,55,1.4,1894.25,1972.411,2171.576,1912.383,55.836,68.579,72.177,68.275,52.566,1.372,2.674,0.304,77.511,61.971,91.086,53.107,67.22,68.855,121.607,105.749,120.75,39.711,54.022,49.788,-10.852,110,110,72.563,76.813,56.5,57.063,0.0,41.813,72,70,1000,200,0.19,273.25,74.875,71.0,0.008,72.563,71.625,57.0,57.656,0.0,42.625,72,70,1000,200,0.169,454.25,77.938,77.563,0.022,72.0,70.75,56.469,56.594,0.0,40.719,72,70,1000,200,0.2,488.75,77.375,76.875,0.026,72.75,70.188,55.906,56.531,0.0,56.813,72,70,1000,200,0.391,683.5,75.625,76.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.738,12.742,11.835,12.41,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.75,527.0,525.5,534.0,302.75,521.0,525.5,521.0,0.001,8.922,0.0,17.713,1.396,0.391,0.005,0.001,0.002,-0.002
5302008,1030,1,1,3,1,100,65.182,100.0,100.0,100.0,1,1,1427.396,399.297,0.01,12.686,0,80,55,1.4,1927.75,2001.431,2192.04,1935.212,55.836,68.579,72.177,68.384,52.457,1.333,2.689,0.326,77.828,62.193,91.253,53.28,67.395,68.855,121.386,105.642,120.602,39.783,53.917,49.86,-10.852,110,110,72.75,76.688,56.5,57.063,0.0,42.094,72,70,1000,200,0.189,272.25,74.75,71.0,0.008,72.563,71.563,57.094,57.844,0.0,42.406,72,70,1000,200,0.178,462.25,77.938,77.313,0.022,72.0,70.688,56.469,56.844,0.0,39.781,72,70,1000,200,0.209,501.0,77.438,76.875,0.026,72.75,70.125,56.0,56.625,0.0,56.656,72,70,1000,200,0.403,694.0,75.625,76.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.752,12.749,11.846,12.425,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,527.0,525.0,533.5,302.75,521.0,525.5,521.0,0.0,9.045,0.0,17.733,1.427,0.399,0.004,0.002,0.002,-0.001
5302008,1031,1,1,3,1,100,66.077,100.0,100.0,100.0,1,1,1429.738,400.468,0.01,12.657,0,80,55,1.4,1927.75,2013.055,2199.482,1951.56,55.836,68.686,72.177,68.494,52.566,1.345,2.71,0.337,78.096,62.415,91.197,53.309,67.505,68.962,121.165,105.536,120.528,39.856,53.813,50.152,-10.852,110,110,72.75,76.688,56.5,57.219,0.0,42.688,72,70,1000,200,0.191,273.75,74.75,71.0,0.008,72.563,71.5,57.0,57.656,0.0,43.031,72,70,1000,200,0.181,464.5,77.813,77.313,0.022,72.0,70.688,56.469,56.844,0.0,39.781,72,70,1000,200,0.212,504.75,77.375,76.875,0.026,72.75,70.125,56.0,56.531,0.0,57.75,72,70,1000,200,0.408,698.0,75.563,76.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.752,12.757,11.847,12.429,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.25,527.5,525.0,534.0,302.75,521.0,525.5,521.0,0.0,9.337,0.0,18.077,1.43,0.4,0.004,0.002,0.002,-0.002
5302008,1032,1,1,3,1,100,66.916,100.0,100.0,100.0,1,1,1425.054,405.152,0.01,12.7,0,80,55,1.4,1942.75,1998.527,2205.064,1940.113,55.836,68.686,72.177,68.494,52.457,1.36,2.724,0.337,78.14,62.501,90.669,53.28,67.233,68.748,120.943,105.429,120.454,39.929,53.603,50.152,-10.852,110,110,72.563,76.813,56.5,57.063,0.0,42.219,72,70,1000,200,0.194,275.25,74.563,71.0,0.008,72.563,71.5,57.094,57.844,0.0,43.844,72,70,1000,200,0.183,467.0,77.813,77.313,0.022,72.0,70.75,56.563,56.844,0.0,40.5,72,70,1000,200,0.203,496.5,77.375,76.75,0.026,72.75,70.125,56.0,56.625,0.0,58.125,72,70,1000,200,0.411,701.0,75.563,75.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.754,12.75,11.836,12.425,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,527.0,525.0,534.0,302.75,521.5,525.5,521.0,0.0,9.495,0.0,18.009,1.425,0.405,0.004,0.002,0.002,-0.001
5302008,1033,1,1,3,1,100,67.576,100.0,100.0,100.0,1,1,1433.251,403.981,0.01,12.715,0,80,55,1.4,1954.0,2023.233,2195.761,1946.652,55.729,68.579,72.285,68.384,52.457,1.368,2.731,0.341,78.333,62.681,90.585,53.136,67.453,68.748,120.87,105.323,120.38,40.074,53.288,50.152,-10.852,110,110,72.563,76.938,56.5,57.063,0.0,43.031,72,70,1000,200,0.194,275.25,74.563,71.25,0.008,72.313,71.438,57.0,57.844,0.0,42.813,72,70,1000,200,0.183,468.0,77.813,77.25,0.022,71.938,70.875,56.469,56.844,0.0,40.688,72,70,1000,200,0.202,495.5,77.375,76.875,0.026,72.875,70.125,55.906,56.531,0.0,58.406,72,70,1000,200,0.425,711.5,75.313,75.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.758,12.757,11.849,12.431,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,527.5,525.0,534.0,302.75,521.5,525.5,521.0,0.0,9.697,0.0,17.774,1.433,0.404,0.004,0.002,0.002,-0.002
5302008,1034,1,1,3,1,100,68.13,100.0,100.0,100.0,1,1,1449.644,407.494,0.01,12.613,0,80,55,1.4,1968.75,2116.606,2219.951,1948.287,55.729,68.793,72.177,68.604,52.457,1.36,2.721,0.319,78.536,62.794,90.947,53.079,67.57,69.069,120.648,105.216,120.159,40.074,53.498,50.444,-10.852,110,110,72.563,76.75,56.406,57.063,0.0,42.969,72,70,1000,200,0.194,275.25,74.438,71.0,0.008,72.313,71.375,57.094,57.656,0.0,43.5,72,70,1000,200,0.183,467.75,77.813,77.25,0.022,72.063,70.938,56.469,56.844,0.0,41.094,72,70,1000,200,0.201,491.75,77.188,76.75,0.026,72.75,70.125,55.906,56.531,0.0,59.094,72,70,1000,200,0.439,724.5,75.313,75.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.747,12.747,11.839,12.417,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.25,527.0,525.0,534.0,302.75,521.0,525.5,521.0,0.0,9.744,0.0,18.142,1.45,0.407,0.004,0.002,0.002,-0.002
5302008,1035,1,1,3,1,100,69.066,100.0,100.0,100.0,1,1,1461.354,412.178,0.01,12.671,0,80,55,1.4,1974.25,2100.517,2223.673,1971.22,55.729,68.9,72.285,68.714,52.566,1.372,2.76,0.315,78.634,62.941,90.947,53.251,67.492,69.177,120.427,105.11,120.085,40.147,53.288,50.517,-10.852,110,110,72.75,76.75,56.5,57.063,0.0,43.031,72,70,1000,200,0.195,276.75,74.438,71.0,0.008,72.563,71.625,57.0,57.656,0.0,42.656,72,70,1000,200,0.192,476.5,77.75,77.25,0.022,72.063,71.063,56.469,56.844,0.0,40.625,72,70,1000,200,0.205,494.25,77.188,76.625,0.026,72.688,70.0,55.906,56.531,0.0,59.125,72,70,1000,200,0.438,724.5,75.313,75.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.736,12.736,11.838,12.409,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,527.5,525.0,534.0,302.75,521.0,525.5,521.0,0.0,9.999,0.0,18.225,1.461,0.412,0.004,0.002,0.002,-0.002
5302008,1036,1,1,3,1,100,69.883,100.0,100.0,100.0,1,1,1499.995,414.52,0.01,12.715,0,80,55,1.4,1974.25,2135.642,2225.534,2000.804,55.729,69.007,72.177,68.824,52.457,1.353,2.785,0.326,78.93,62.939,90.919,53.136,67.207,69.177,120.206,105.004,119.937,40.22,53.393,50.663,-10.852,110,110,72.563,76.75,56.5,57.063,0.0,43.594,72,70,1000,200,0.194,275.5,74.438,71.0,0.008,72.313,71.563,57.094,57.656,0.0,42.75,72,70,1000,200,0.191,480.0,77.75,77.25,0.022,72.0,71.125,56.469,56.844,0.0,40.875,72,70,1000,200,0.218,510.75,77.188,76.625,0.026,72.625,70.0,56.0,56.531,0.0,58.594,72,70,1000,200,0.453,737.0,75.313,75.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.741,12.734,11.828,12.407,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,527.5,525.0,534.5,302.75,522.5,525.5,521.5,0.0,10.08,0.0,18.417,1.5,0.415,0.004,0.002,0.002,-0.002
5302008,1037,1,1,3,1,100,70.438,100.0,100.0,100.0,1,1,1487.115,413.349,0.01,12.729,0,80,55,1.4,2001.25,2080.065,2234.839,1989.286,55.623,68.9,72.177,68.824,52.24,1.398,2.77,0.33,78.876,63.117,90.252,53.194,66.954,69.177,119.985,104.897,119.863,40.292,52.973,50.59,-10.852,110,110,72.563,76.875,56.5,57.063,0.0,43.719,72,70,1000,200,0.197,277.5,74.438,71.0,0.008,72.313,71.563,57.094,57.656,0.0,43.906,72,70,1000,200,0.187,471.75,77.75,77.25,0.022,72.0,71.125,56.469,56.844,0.0,41.094,72,70,1000,200,0.209,500.0,77.063,76.625,0.026,72.188,69.938,55.906,56.531,0.0,60.219,72,70,1000,200,0.44,726.5,75.25,75.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.726,12.722,11.822,12.393,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.5,527.5,525.0,534.5,303.0,522.0,525.5,521.5,0.0,10.337,0.0,18.181,1.487,0.413,0.004,0.002,0.002,-0.002
5302008,1038,1,1,3,1,100,71.1,100.0,100.0,100.0,1,1,1482.431,416.862,0.01,12.773,0,80,55,1.4,1980.75,2131.247,2225.534,2007.394,55.516,68.9,72.177,68.824,52.022,1.368,2.781,0.33,78.972,63.163,90.502,53.05,67.259,69.069,119.911,104.897,119.79,40.365,52.973,50.663,-10.852,110,110,72.563,76.813,56.406,57.0,0.0,43.844,72,70,1000,200,0.197,276.75,74.375,71.0,0.008,72.188,71.563,57.0,57.531,0.0,42.875,72,70,1000,200,0.196,484.0,77.75,77.125,0.022,72.25,71.188,56.25,56.594,0.0,41.25,72,70,1000,200,0.206,497.25,77.063,76.625,0.026,72.188,69.875,55.844,56.406,0.0,58.094,72,70,1000,200,0.439,725.5,75.25,75.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.726,12.719,11.816,12.394,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.5,527.5,525.0,534.5,303.0,522.0,525.5,521.5,0.0,10.433,0.0,18.243,1.482,0.417,0.004,0.002,0.002,-0.002
5302008,1039,1,1,3,1,100,72.062,100.0,100.0,100.0,1,1,1505.85,413.349,0.01,12.744,0,80,55,1.4,2004.5,2090.288,2232.979,2012.339,55.729,68.9,72.069,68.824,52.24,1.379,2.785,0.312,79.165,63.295,90.947,53.021,67.427,69.177,119.69,104.684,119.642,40.365,53.183,51.027,-10.852,110,110,72.563,76.75,56.5,57.063,0.0,43.125,72,70,1000,200,0.208,285.5,74.25,71.0,0.008,72.188,71.438,57.0,57.656,0.0,43.219,72,70,1000,200,0.195,483.25,77.75,77.125,0.022,72.25,71.125,56.469,56.594,0.0,41.375,72,70,1000,200,0.222,513.0,77.063,76.625,0.026,71.875,69.875,55.906,56.531,0.0,57.594,72,70,1000,200,0.436,723.0,75.25,75.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.731,12.73,11.828,12.402,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,527.5,525.0,534.5,302.75,522.0,525.5,521.5,0.0,10.6,0.0,18.845,1.506,0.413,0.004,0.002,0.002,-0.002
5302008,1040,1,1,3,1,100,72.86,100.0,100.0,100.0,1,1,1476.576,415.691,0.01,12.715,0,80,55,1.4,1965.0,2078.605,2221.812,1994.22,55.729,69.114,72.069,68.933,52.348,1.391,2.77,0.33,79.087,63.266,90.697,53.28,67.414,69.284,119.542,104.578,119.568,40.51,53.078,51.173,-10.852,110,110,72.438,76.75,56.5,57.063,0.0,43.344,72,70,1000,200,0.203,281.25,74.25,71.25,0.008,72.125,71.5,57.0,57.844,0.0,43.5,72,70,1000,200,0.188,477.75,77.625,77.0,0.022,72.063,71.0,56.469,56.844,0.0,40.719,72,70,1000,200,0.217,509.75,76.938,76.438,0.026,72.188,69.813,55.906,56.531,0.0,57.438,72,70,1000,200,0.402,693.5,75.25,75.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.734,12.742,11.831,12.415,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,527.5,525.0,535.0,303.0,521.5,525.5,521.5,0.0,10.788,0.0,18.803,1.477,0.416,0.004,0.002,0.002,-0.002
5302008,1041,1,1,3,1,100,73.591,100.0,100.0,100.0,1,1,1487.115,418.033,0.01,12.744,0,80,55,1.4,1965.0,2071.308,2219.951,2004.098,55.729,69.007,72.069,68.933,52.24,1.375,2.738,0.345,79.155,63.27,90.474,53.251,67.285,69.177,119.247,104.471,119.42,40.51,52.973,51.173,-10.852,110,110,72.563,76.688,56.406,57.0,0.0,43.125,72,70,1000,200,0.209,286.0,74.25,71.0,0.008,72.125,71.5,57.0,57.656,0.0,43.156,72,70,1000,200,0.188,477.75,77.625,77.0,0.022,72.063,71.063,56.563,56.844,0.0,41.125,72,70,1000,200,0.214,507.0,76.938,76.438,0.026,72.0,69.813,55.906,56.531,0.0,58.188,72,70,1000,200,0.418,707.0,75.25,75.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.716,12.722,11.825,12.396,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.75,527.5,525.0,535.0,302.75,522.5,525.5,522.0,0.0,10.903,0.0,18.846,1.487,0.418,0.004,0.002,0.002,-0.002
5302008,1042,1,1,3,1,100,74.106,100.0,100.0,100.0,1,1,1490.628,415.691,0.01,12.788,0,80,55,1.4,1981.25,2040.697,2221.812,1990.931,55.623,69.007,72.069,68.824,52.131,1.413,2.767,0.363,79.138,63.315,90.224,53.079,67.272,69.069,119.1,104.365,119.347,40.51,52.764,51.027,-10.852,110,110,72.563,76.75,56.406,57.063,0.0,42.875,72,70,1000,200,0.212,288.0,74.25,71.0,0.008,72.125,71.438,57.0,57.656,0.0,44.031,72,70,1000,200,0.185,470.5,77.438,77.0,0.022,72.063,71.125,56.469,56.594,0.0,40.563,72,70,1000,200,0.215,507.5,76.938,76.438,0.026,72.063,69.813,55.844,56.531,0.0,58.063,72,70,1000,200,0.414,704.0,75.125,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.719,12.721,11.828,12.394,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.75,528.0,525.0,535.0,302.75,521.5,525.5,521.5,0.0,10.975,0.0,18.652,1.491,0.416,0.004,0.001,0.002,-0.002
5302008,1043,1,1,3,1,100,74.447,100.0,100.0,100.0,1,1,1487.115,414.52,0.01,12.831,0,80,55,1.4,1986.25,2042.154,2238.562,1977.785,55.516,69.007,72.069,68.933,52.131,1.394,2.749,0.337,79.174,63.377,90.641,53.079,67.259,69.284,118.952,104.365,119.199,40.656,52.449,51.246,-10.852,110,110,72.438,76.688,56.344,57.0,0.0,42.875,72,70,1000,200,0.212,288.0,74.188,71.0,0.008,72.188,71.5,57.0,57.656,0.0,42.875,72,70,1000,200,0.195,479.5,77.438,77.0,0.022,72.0,71.125,56.25,56.594,0.0,40.625,72,70,1000,200,0.214,507.25,76.938,76.438,0.026,72.063,69.75,55.844,56.531,0.0,57.906,72,70,1000,200,0.421,709.0,75.125,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.736,12.754,11.856,12.427,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.75,527.5,525.0,535.0,303.0,521.5,525.5,521.5,0.0,11.522,0.0,18.844,1.487,0.415,0.004,0.001,0.002,-0.002
5302008,1044,1,1,3,1,100,75.012,100.0,100.0,100.0,1,1,1507.021,412.178,0.01,12.788,0,80,55,1.4,1986.25,2071.308,2242.284,2002.451,55.516,69.007,72.069,68.933,52.022,1.379,2.813,0.341,79.216,63.337,90.279,53.021,67.259,69.177,118.805,104.152,119.125,40.656,52.554,51.173,-10.852,110,110,72.438,76.625,56.344,56.906,0.0,43.031,72,70,1000,200,0.211,287.0,73.938,71.0,0.008,72.125,71.438,56.938,57.656,0.0,42.563,72,70,1000,200,0.196,484.0,77.438,77.0,0.022,72.0,71.063,56.25,56.594,0.0,40.594,72,70,1000,200,0.214,506.5,76.938,76.375,0.026,72.188,69.688,55.594,56.531,0.0,57.656,72,70,1000,200,0.424,713.5,75.063,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.739,12.734,11.851,12.414,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.75,528.0,525.0,535.5,302.75,522.0,525.5,521.5,0.0,11.304,0.0,18.652,1.507,0.412,0.003,0.001,0.002,-0.002
5302008,1045,1,1,3,1,100,75.295,100.0,100.0,100.0,1,1,1511.705,418.033,0.01,12.729,0,80,55,1.4,1993.75,2062.555,2240.423,2022.24,55.41,69.114,72.069,68.824,51.913,1.391,2.799,0.337,79.203,63.353,90.14,53.05,67.181,69.284,118.731,104.152,119.051,40.728,52.449,51.173,-10.852,110,110,72.563,76.563,56.344,56.906,0.0,42.75,72,70,1000,200,0.211,287.25,74.188,71.0,0.008,72.188,71.563,56.938,57.656,0.0,42.688,72,70,1000,200,0.195,485.25,77.438,77.0,0.022,72.063,71.063,56.25,56.594,0.0,41.344,72,70,1000,200,0.214,507.25,76.875,76.375,0.026,72.438,69.688,55.594,56.406,0.0,59.031,72,70,1000,200,0.422,710.5,75.063,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.738,12.752,11.851,12.425,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,528.0,525.0,535.5,302.75,522.0,525.5,522.0,0.0,11.343,0.0,18.438,1.512,0.418,0.004,0.001,0.002,-0.002
5302008,1046,1,1,3,1,100,75.705,100.0,100.0,100.0,1,1,1517.56,423.888,0.01,12.773,0,80,55,1.4,1998.25,2077.145,2253.452,2012.339,55.41,69.007,72.069,68.933,51.804,1.387,2.806,0.33,79.274,63.409,90.363,53.021,67.142,69.177,118.436,104.152,118.903,40.801,52.869,51.246,-10.852,110,110,72.438,76.438,56.344,57.0,0.0,42.844,72,70,1000,200,0.21,287.0,73.938,71.0,0.008,72.188,71.563,56.938,57.656,0.0,43.469,72,70,1000,200,0.196,485.5,77.438,76.938,0.022,72.063,71.0,56.25,56.594,0.0,41.063,72,70,1000,200,0.213,505.5,76.875,76.375,0.026,72.25,69.688,55.594,56.406,0.0,58.75,72,70,1000,200,0.437,721.0,75.063,75.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.747,12.754,11.86,12.429,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.75,528.0,525.0,535.5,302.75,522.0,525.5,522.0,0.0,11.055,0.0,18.501,1.518,0.424,0.003,0.002,0.002,-0.002
5302008,1047,1,1,3,1,100,76.154,100.0,100.0,100.0,1,1,1512.876,421.546,0.01,12.744,0,80,55,1.4,2000.25,2017.417,2249.729,2007.394,55.41,69.114,72.177,68.933,51.913,1.375,2.841,0.341,79.308,63.415,90.53,52.935,67.181,69.069,118.362,103.939,118.903,40.946,52.554,51.392,-10.852,110,110,72.438,76.5,56.406,56.906,0.0,42.938,72,70,1000,200,0.211,286.5,73.938,71.0,0.008,72.125,71.75,56.938,57.656,0.0,43.719,72,70,1000,200,0.197,485.5,77.313,76.938,0.022,72.25,71.063,56.25,56.594,0.0,41.875,72,70,1000,200,0.214,505.75,76.75,76.375,0.026,72.25,69.688,55.594,56.25,0.0,59.063,72,70,1000,200,0.436,725.5,75.063,75.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.741,12.75,11.86,12.423,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.75,528.0,525.0,535.5,302.75,522.5,525.5,522.0,0.0,11.468,0.0,18.46,1.513,0.422,0.003,0.001,0.001,-0.002
5302008,1048,1,1,3,1,100,76.91,100.0,100.0,100.0,1,1,1524.586,421.546,0.01,12.7,0,80,55,1.4,2000.25,2045.066,2257.175,2012.339,55.516,69.007,71.96,68.933,52.022,1.394,2.82,0.337,79.41,63.546,90.502,52.849,67.382,69.284,118.067,103.833,118.682,40.946,52.659,51.465,-10.852,110,110,72.438,76.563,56.344,56.906,0.0,43.0,72,70,1000,200,0.211,287.75,73.875,71.0,0.008,72.188,71.625,56.938,57.531,0.0,43.344,72,70,1000,200,0.197,485.25,77.313,76.938,0.022,72.063,71.063,56.25,56.5,0.0,41.781,72,70,1000,200,0.228,520.5,76.75,76.375,0.026,72.25,69.813,55.594,56.25,0.0,59.438,72,70,1000,200,0.434,720.0,75.063,75.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.731,12.736,11.841,12.412,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,528.0,525.0,536.0,303.0,523.0,525.5,522.0,0.0,11.405,0.0,18.525,1.525,0.422,0.003,0.001,0.001,-0.002
5302008,1049,1,1,3,1,100,77.332,100.0,100.0,100.0,1,1,1529.269,426.229,0.01,12.729,0,80,55,1.4,2026.0,2094.671,2249.729,2023.892,55.516,69.328,72.069,69.043,52.131,1.375,2.82,0.334,79.524,63.631,90.78,52.906,67.609,69.605,117.846,103.726,118.534,40.874,52.764,51.683,-10.852,110,110,72.438,76.5,56.344,56.906,0.0,43.344,72,70,1000,200,0.209,287.25,73.875,71.0,0.008,72.125,71.438,56.938,57.531,0.0,43.781,72,70,1000,200,0.196,484.25,77.313,76.938,0.022,72.063,71.0,56.25,56.594,0.0,41.406,72,70,1000,200,0.221,515.0,76.75,76.375,0.026,72.0,69.875,55.844,56.25,0.0,59.844,72,70,1000,200,0.455,737.5,74.938,75.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.717,12.722,11.833,12.399,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,527.5,525.0,536.0,303.0,523.0,525.5,522.0,0.0,11.572,0.0,19.08,1.529,0.426,0.003,0.001,0.001,-0.002
