DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5302008,1050,1,1,3,1,100,78.159,100.0,100.0,100.0,1,1,1524.586,419.204,0.01,12.773,0,80,55,1.4,2008.75,2081.524,2253.452,2032.154,55.623,69.649,72.069,69.373,52.348,1.383,2.813,0.341,79.51,63.604,90.947,52.964,67.972,69.927,117.698,103.62,118.46,40.946,52.869,51.975,-10.852,110,110,72.438,76.5,56.406,56.906,0.0,43.406,72,70,1000,200,0.213,288.0,73.875,71.0,0.008,72.125,71.625,57.0,57.656,0.0,44.594,72,70,1000,200,0.197,486.0,77.188,76.938,0.022,72.063,71.063,56.25,56.594,0.0,40.563,72,70,1000,200,0.223,515.0,76.75,76.25,0.026,72.063,69.875,55.844,56.531,0.0,58.438,72,70,1000,200,0.436,722.0,74.938,75.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.705,12.713,11.823,12.39,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.75,528.0,525.0,536.0,302.75,522.0,525.5,522.0,-0.001,11.815,0.0,19.535,1.525,0.419,0.003,0.001,0.002,-0.002
5302008,1051,1,1,3,1,100,78.879,100.0,100.0,100.0,1,1,1525.756,419.204,0.01,12.729,0,80,55,1.4,2008.75,2084.445,2255.313,2023.892,55.729,69.756,71.96,69.592,52.457,1.383,2.799,0.345,79.576,63.671,90.697,52.935,67.848,70.034,117.551,103.514,118.387,41.019,52.659,51.975,-10.852,110,110,72.438,76.5,56.406,57.0,0.0,43.813,72,70,1000,200,0.211,287.5,73.813,71.0,0.008,72.125,71.75,57.0,57.656,0.0,44.406,72,70,1000,200,0.197,485.5,77.188,76.75,0.022,72.375,71.063,56.25,56.594,0.0,41.313,72,70,1000,200,0.221,514.5,76.75,76.25,0.026,72.25,69.875,55.844,56.406,0.0,59.281,72,70,1000,200,0.442,725.0,74.938,75.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.721,12.738,11.841,12.41,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.25,528.0,525.0,536.0,303.0,523.0,525.5,522.0,-0.001,11.981,0.0,19.338,1.526,0.419,0.003,0.001,0.002,-0.002
5302008,1052,1,1,3,1,100,79.852,100.0,100.0,100.0,1,1,1555.03,428.571,0.01,12.802,0,80,55,1.4,2018.25,2093.21,2255.313,2050.361,55.729,69.97,72.069,69.702,52.457,1.402,2.809,0.341,79.701,63.647,90.863,52.964,67.758,70.356,117.329,103.407,118.239,41.019,52.764,52.048,-10.852,110,110,72.438,76.438,56.406,57.063,0.0,44.688,72,70,1000,200,0.21,286.75,73.813,71.0,0.008,72.188,71.75,57.0,57.656,0.0,44.781,72,70,1000,200,0.197,485.75,77.188,76.75,0.022,72.063,71.063,56.469,56.594,0.0,42.281,72,70,1000,200,0.232,525.5,76.563,76.25,0.026,72.25,69.875,55.906,56.406,0.0,59.063,72,70,1000,200,0.451,733.5,74.75,75.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.723,12.733,11.839,12.407,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.25,528.0,524.5,536.0,303.0,522.0,525.5,522.0,-0.001,12.022,0.0,19.579,1.555,0.429,0.003,0.001,0.001,-0.003
5302008,1053,1,1,3,1,100,80.96,100.0,100.0,100.0,1,1,1553.859,428.571,0.01,12.715,0,80,55,1.4,2031.25,2109.291,2251.591,2066.95,55.836,70.078,72.069,69.812,52.457,1.368,2.866,0.345,79.837,63.813,90.947,53.079,68.01,70.463,117.256,103.301,118.165,41.019,52.869,52.267,-10.852,110,110,72.438,76.5,56.5,57.0,0.0,45.031,72,70,1000,200,0.208,286.25,73.813,71.0,0.008,72.125,71.813,57.0,57.656,0.0,44.875,72,70,1000,200,0.203,492.0,77.188,76.75,0.022,72.063,70.938,56.469,56.844,0.0,41.063,72,70,1000,200,0.228,522.0,76.563,76.25,0.026,72.25,70.0,56.0,56.531,0.0,58.594,72,70,1000,200,0.458,741.5,74.75,75.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.723,12.734,11.843,12.402,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,528.0,524.5,536.0,303.0,522.5,525.5,521.5,-0.001,12.069,0.0,19.832,1.554,0.429,0.003,0.001,0.001,-0.003
5302008,1054,1,1,3,1,100,81.875,100.0,100.0,100.0,1,1,1551.517,425.059,0.01,12.773,0,80,55,1.4,2035.25,2109.291,2272.067,2048.704,55.943,70.292,72.069,70.031,52.566,1.364,2.859,0.33,79.838,63.836,90.836,53.165,68.302,70.677,116.961,103.301,118.091,41.092,52.869,52.267,-10.852,110,110,72.563,76.5,56.5,57.063,0.0,43.969,72,70,1000,200,0.222,295.5,73.688,71.0,0.008,72.0,71.75,57.094,57.656,0.0,44.938,72,70,1000,200,0.2,489.0,77.188,76.75,0.022,72.063,70.938,56.563,56.844,0.0,40.875,72,70,1000,200,0.228,522.0,76.563,76.25,0.026,72.438,70.0,56.0,56.625,0.0,60.406,72,70,1000,200,0.44,728.0,74.938,75.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.713,12.719,11.83,12.391,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,528.0,524.5,536.0,302.75,522.5,525.5,522.0,-0.001,12.12,0.0,19.793,1.552,0.425,0.003,0.001,0.001,-0.002
5302008,1055,1,1,3,1,100,82.995,100.0,100.0,100.0,1,1,1540.979,427.4,-0.001,12.7,0,80,55,1.4,2040.5,2094.671,2264.621,2033.807,55.943,70.292,72.069,70.141,52.457,1.398,2.831,0.341,79.848,63.896,90.752,53.28,68.581,70.57,116.887,103.62,118.091,41.237,52.869,52.34,-10.852,110,110,72.438,76.5,56.594,57.219,0.0,44.156,72,70,1000,200,0.221,293.25,73.688,71.0,0.008,72.125,71.688,57.094,57.844,0.0,45.156,72,70,1000,200,0.2,489.5,77.125,76.75,0.022,72.0,70.938,56.563,56.906,0.0,42.188,72,70,1000,200,0.216,508.0,76.563,76.063,0.026,72.438,69.938,56.156,56.625,0.0,60.219,72,70,1000,200,0.452,734.5,74.938,75.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.719,12.729,11.839,12.402,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.25,528.0,525.0,536.0,303.0,523.0,525.5,522.0,0.0,12.122,0.0,19.552,1.541,0.427,0.003,0.001,0.002,-0.002
5302008,1056,1,1,3,1,100,84.026,100.0,100.0,100.0,1,1,1569.082,429.742,0.01,12.671,0,80,55,1.4,2040.5,2109.291,2281.375,2055.334,56.049,70.399,72.069,70.251,52.675,1.387,2.856,0.341,79.963,63.979,90.836,53.194,68.49,70.677,116.666,103.088,117.87,41.237,53.078,52.486,-10.867,110,110,72.438,76.25,56.813,57.219,0.0,44.344,72,70,1000,200,0.22,294.75,73.688,71.0,0.008,72.125,71.875,57.094,57.844,0.0,44.625,72,70,1000,200,0.205,494.25,77.125,76.625,0.022,72.0,71.0,56.688,56.906,0.0,41.688,72,70,1000,200,0.215,507.25,76.563,76.125,0.026,72.188,70.0,56.0,56.625,0.0,60.156,72,70,1000,200,0.472,752.5,74.625,75.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.701,12.711,11.822,12.384,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.5,528.5,524.5,536.0,303.0,523.0,525.5,522.0,-0.001,12.038,0.0,19.764,1.569,0.43,0.003,0.002,0.002,-0.003
5302008,1057,1,1,3,1,100,85.173,100.0,100.0,100.0,1,1,1569.082,430.913,0.01,12.526,0,80,55,1.4,2049.5,2129.782,2270.206,2071.934,55.943,70.506,72.069,70.251,52.566,1.391,2.834,0.326,79.985,63.982,90.613,53.28,68.315,70.784,116.518,102.981,117.722,41.237,52.764,52.558,-10.852,110,110,72.438,76.188,56.594,57.063,0.0,43.906,72,70,1000,200,0.226,297.25,73.688,71.0,0.008,72.125,71.875,57.219,57.844,0.0,45.594,72,70,1000,200,0.2,489.5,77.125,76.75,0.022,72.25,71.0,56.688,56.906,0.0,41.594,72,70,1000,200,0.224,517.5,76.5,76.125,0.026,72.25,69.875,56.156,56.719,0.0,59.219,72,70,1000,200,0.465,747.0,74.75,75.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.709,12.717,11.828,12.393,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,528.0,524.5,536.0,303.0,523.5,525.0,522.0,-0.001,12.302,0.0,19.663,1.569,0.431,0.003,0.001,0.001,-0.002
5302008,1058,1,1,3,1,100,86.128,100.0,100.0,100.0,1,1,1586.646,434.426,0.01,12.482,0,80,55,1.4,2058.75,2154.702,2288.821,2078.584,55.943,70.613,72.069,70.361,52.457,1.368,2.849,0.334,80.146,64.113,90.585,53.309,68.406,70.891,116.444,102.981,117.648,41.31,52.764,52.704,-10.852,110,110,72.438,76.25,56.813,57.219,0.0,44.063,72,70,1000,200,0.224,296.5,73.563,71.0,0.008,72.125,71.75,57.219,57.844,0.0,45.313,72,70,1000,200,0.203,490.75,77.125,76.625,0.022,72.063,71.063,56.688,56.906,0.0,41.688,72,70,1000,200,0.236,531.5,76.5,76.063,0.026,72.438,70.0,56.156,56.719,0.0,59.688,72,70,1000,200,0.468,748.5,74.625,75.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.714,12.717,11.822,12.391,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.75,528.0,524.5,536.5,303.0,523.0,525.0,522.0,-0.001,12.417,0.0,19.72,1.587,0.434,0.003,0.002,0.002,-0.003
5302008,1059,1,1,3,1,100,87.15,100.0,100.0,100.0,1,1,1600.698,434.426,0.01,12.54,0,80,55,1.4,2077.5,2140.039,2277.652,2101.905,55.943,70.506,72.069,70.361,52.24,1.364,2.866,0.334,80.3,64.189,90.419,53.309,68.328,70.677,116.223,102.769,117.574,41.382,52.554,52.558,-10.852,110,110,72.438,76.5,56.594,57.219,0.0,44.031,72,70,1000,200,0.223,295.5,73.563,71.0,0.008,72.125,71.75,57.094,57.844,0.0,44.781,72,70,1000,200,0.208,496.0,77.125,76.625,0.022,72.0,71.0,56.563,56.844,0.0,42.281,72,70,1000,200,0.233,529.5,76.375,76.125,0.026,72.063,70.0,56.0,56.625,0.0,60.0,72,70,1000,200,0.485,762.0,74.625,75.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.706,12.706,11.825,12.387,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,528.0,524.5,536.5,303.0,523.5,525.5,522.0,-0.001,12.544,0.0,19.432,1.601,0.434,0.003,0.002,0.001,-0.002
5302008,1100,1,1,3,1,100,87.86,100.0,100.0,100.0,1,1,1605.382,429.742,0.01,12.584,0,80,55,1.4,2051.0,2129.782,2290.683,2085.24,55.836,70.399,72.069,70.47,52.348,1.387,2.905,0.356,80.243,64.192,90.279,53.251,68.224,70.677,116.371,102.662,117.427,41.382,52.659,52.558,-10.852,110,110,72.438,76.313,56.594,57.063,0.0,44.063,72,70,1000,200,0.226,297.25,73.563,71.0,0.008,72.125,71.875,57.094,57.844,0.0,44.531,72,70,1000,200,0.208,501.25,77.063,76.625,0.022,72.0,71.0,56.563,56.906,0.0,41.219,72,70,1000,200,0.227,523.0,76.5,76.063,0.026,72.25,70.0,56.0,56.625,0.0,60.656,72,70,1000,200,0.461,743.0,74.75,75.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.713,12.714,11.82,12.391,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.5,528.5,524.5,536.5,302.75,523.5,525.5,522.0,-0.001,12.471,0.0,19.5,1.605,0.43,0.003,0.001,0.002,-0.002
5302008,1101,1,1,3,1,100,88.947,100.0,100.0,100.0,1,1,1594.843,435.597,0.01,12.482,0,80,55,1.4,2051.0,2042.154,2290.683,2086.905,55.836,70.613,72.069,70.47,52.566,1.379,2.877,0.33,80.335,64.243,90.78,53.136,68.62,70.999,116.961,102.449,117.574,41.528,52.869,52.777,-10.852,110,110,72.438,76.25,56.813,57.219,0.0,44.375,72,70,1000,200,0.225,296.25,73.563,71.0,0.008,72.125,71.75,57.219,57.844,0.0,44.813,72,70,1000,200,0.207,499.75,77.063,76.625,0.022,72.063,71.0,56.563,56.906,0.0,42.031,72,70,1000,200,0.222,514.5,76.375,76.063,0.026,72.438,69.938,56.156,56.625,0.0,59.969,72,70,1000,200,0.478,756.5,74.563,75.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.709,12.713,11.823,12.384,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.25,528.5,524.5,536.5,303.0,523.5,525.5,522.0,0.0,12.381,0.0,19.467,1.595,0.436,0.003,0.001,0.001,-0.003
5302008,1102,1,1,3,1,100,90.135,100.0,100.0,100.0,1,1,1597.185,439.11,0.01,12.57,0,80,55,1.4,2067.25,2059.639,2301.854,2091.901,55.943,70.613,72.069,70.47,52.457,1.379,2.905,0.341,80.463,64.39,90.14,53.251,68.328,70.677,116.518,102.556,117.279,41.528,52.554,52.558,-10.852,110,110,72.563,76.25,56.594,57.219,0.0,44.625,72,70,1000,200,0.225,296.5,73.375,71.0,0.008,72.125,71.813,57.219,57.844,0.0,45.406,72,70,1000,200,0.202,495.5,77.125,76.563,0.022,72.063,71.063,56.688,56.906,0.0,41.188,72,70,1000,200,0.231,526.5,76.375,76.063,0.026,72.188,69.813,56.0,56.625,0.0,60.906,72,70,1000,200,0.489,763.0,74.563,75.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.716,12.711,11.825,12.389,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.5,528.5,524.5,536.5,303.0,524.0,525.5,522.0,-0.001,12.575,0.0,19.223,1.597,0.439,0.003,0.002,0.001,-0.003
5302008,1103,1,1,3,1,100,90.856,100.0,100.0,100.0,1,1,1592.501,430.913,0.01,12.54,0,80,55,1.4,2080.75,2080.065,2285.098,2085.24,55.836,70.506,71.96,70.251,52.348,1.383,2.898,0.341,80.443,64.354,90.502,53.338,68.581,70.677,116.297,102.449,117.057,41.6,52.554,52.558,-10.852,110,110,72.438,76.313,56.594,57.063,0.0,44.844,72,70,1000,200,0.226,297.0,73.375,71.0,0.008,72.125,71.75,57.219,57.844,0.0,45.688,72,70,1000,200,0.204,492.25,77.063,76.563,0.022,72.0,71.063,56.688,56.906,0.0,40.563,72,70,1000,200,0.235,530.5,76.375,76.063,0.026,72.188,69.875,56.0,56.625,0.0,59.719,72,70,1000,200,0.473,754.5,74.563,75.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.709,12.713,11.826,12.391,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,528.0,524.5,536.5,303.0,523.0,525.5,522.0,-0.001,12.545,0.0,19.051,1.593,0.431,0.003,0.002,0.001,-0.003
5302008,1104,1,1,3,1,100,92.43,100.0,100.0,100.0,1,1,1592.501,436.768,0.01,12.526,0,80,55,1.4,2078.25,2075.685,2314.886,2098.569,56.049,71.041,72.177,70.8,52.784,1.383,2.863,0.352,80.475,64.4,91.03,53.395,68.581,71.32,116.076,102.343,116.762,41.6,53.078,53.069,-10.852,110,110,72.438,76.188,56.813,57.219,0.0,45.125,72,70,1000,200,0.226,297.25,73.375,71.0,0.008,72.125,71.688,57.219,57.844,0.0,45.531,72,70,1000,200,0.2,488.5,77.063,76.563,0.022,72.25,70.938,56.688,56.906,0.0,40.5,72,70,1000,200,0.234,530.5,76.375,76.063,0.026,72.063,69.938,56.25,56.719,0.0,59.906,72,70,1000,200,0.481,758.0,74.563,75.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.703,12.706,11.819,12.384,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.25,528.5,524.5,536.5,303.0,523.5,525.0,522.0,0.0,12.516,0.0,19.918,1.593,0.437,0.003,0.002,0.001,-0.003
5302008,1105,1,1,3,1,100,94.017,100.0,100.0,100.0,1,1,1611.236,436.768,0.01,12.57,0,80,55,1.4,2078.25,2091.748,2285.098,2116.934,56.263,71.041,72.069,70.8,52.892,1.368,2.902,0.352,80.666,64.456,90.836,53.568,68.607,71.427,116.002,102.343,116.762,41.673,52.973,52.923,-10.852,110,110,72.438,76.313,56.906,57.313,0.0,45.719,72,70,1000,200,0.224,296.0,73.25,71.0,0.008,72.188,71.688,57.281,58.0,0.0,44.313,72,70,1000,200,0.213,505.75,77.063,76.563,0.022,72.063,71.0,56.781,57.0,0.0,41.844,72,70,1000,200,0.239,534.5,76.375,75.875,0.026,72.438,69.875,56.406,56.719,0.0,60.375,72,70,1000,200,0.477,755.0,74.563,75.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.687,12.697,11.813,12.369,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.25,528.5,524.5,537.0,303.0,523.5,525.0,522.0,-0.001,12.514,0.0,19.605,1.611,0.437,0.003,0.002,0.002,-0.002
5302008,1106,1,1,3,1,100,95.36,100.0,100.0,100.0,1,1,1628.801,443.794,0.01,12.584,0,80,55,1.4,2092.75,2116.606,2313.024,2131.993,56.263,71.148,71.96,70.91,52.784,1.379,2.902,0.348,80.684,64.505,90.919,53.683,68.808,71.427,115.854,102.13,116.54,41.673,53.078,52.996,-10.852,110,110,72.438,76.5,56.906,57.313,0.0,45.688,72,70,1000,200,0.226,296.75,73.25,71.0,0.008,72.125,71.813,57.281,58.0,0.0,44.563,72,70,1000,200,0.212,505.75,76.813,76.563,0.022,72.0,71.125,56.781,57.0,0.0,41.625,72,70,1000,200,0.232,529.0,76.375,75.875,0.026,72.25,69.875,56.406,56.813,0.0,62.188,72,70,1000,200,0.485,761.5,74.438,75.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.709,12.705,11.814,12.381,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,528.5,524.5,536.5,302.75,523.5,525.5,522.0,0.0,12.494,0.0,19.755,1.629,0.444,0.003,0.001,0.002,-0.002
5302008,1107,1,1,3,1,100,96.741,100.0,100.0,100.0,1,1,1624.117,437.939,0.01,12.526,0,80,55,1.4,2099.5,2115.143,2294.407,2108.58,56.263,71.148,72.069,71.019,52.892,1.368,2.934,0.345,80.709,64.591,90.502,53.654,68.898,71.427,115.559,102.023,116.393,41.673,52.973,52.923,-10.852,110,110,72.438,76.438,56.906,57.5,0.0,45.0,72,70,1000,200,0.237,305.0,73.25,71.0,0.008,72.0,71.75,57.5,58.094,0.0,45.688,72,70,1000,200,0.207,495.5,77.063,76.438,0.022,72.063,71.063,56.875,57.0,0.0,42.031,72,70,1000,200,0.23,528.0,76.25,75.875,0.026,72.25,69.875,56.406,57.0,0.0,60.5,72,70,1000,200,0.494,769.0,74.438,75.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.688,12.701,11.801,12.376,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.25,529.0,524.5,537.0,303.0,523.0,525.5,522.0,-0.001,12.471,0.0,19.537,1.624,0.438,0.003,0.002,0.001,-0.002
5302008,1108,1,1,3,1,100,98.394,100.0,100.0,100.0,1,1,1635.826,441.452,0.01,12.54,0,80,55,1.4,2091.75,2134.177,2311.162,2121.95,56.369,71.255,72.069,71.129,52.892,1.356,2.923,0.345,80.754,64.608,90.78,53.654,69.073,71.535,115.559,102.023,116.319,41.673,53.183,53.069,-10.852,110,110,72.438,76.375,57.0,57.5,0.0,44.844,72,70,1000,200,0.24,305.75,73.25,71.0,0.008,72.125,71.75,57.5,58.094,0.0,44.313,72,70,1000,200,0.216,508.25,76.813,76.438,0.022,72.25,71.063,57.094,57.156,0.0,41.875,72,70,1000,200,0.228,526.0,76.25,75.875,0.026,72.063,70.0,56.531,57.0,0.0,61.313,72,70,1000,200,0.482,761.5,74.438,75.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.686,12.697,11.8,12.366,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.75,529.0,524.5,537.0,303.0,522.5,525.5,522.5,-0.001,12.416,0.0,19.812,1.636,0.441,0.003,0.001,0.001,-0.002
5302008,1109,1,1,3,1,100,99.892,100.0,100.0,100.0,1,1,1618.262,444.965,-0.001,12.526,0,80,55,1.4,2091.75,2138.573,2318.609,2135.343,56.369,71.148,72.069,71.129,52.784,1.41,2.902,0.341,80.867,64.673,90.502,53.826,68.555,71.427,115.412,101.917,116.171,41.746,52.973,52.996,-10.852,110,110,72.438,76.375,57.0,57.594,0.0,44.813,72,70,1000,200,0.238,306.0,73.188,71.0,0.008,72.125,71.813,57.5,58.094,0.0,45.219,72,70,1000,200,0.211,500.25,76.813,76.438,0.022,72.063,71.0,56.875,57.156,0.0,41.688,72,70,1000,200,0.238,530.0,76.25,75.875,0.026,72.063,69.875,56.531,57.0,0.0,61.344,72,70,1000,200,0.476,756.0,74.438,75.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.69,12.696,11.798,12.369,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.0,528.5,524.5,537.0,302.75,523.0,525.5,522.5,0.0,12.552,0.0,19.536,1.618,0.445,0.003,0.001,0.001,-0.002
5302008,1110,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,1641.681,441.452,0.01,12.57,0,80,55,1.4,2088.25,2147.368,2307.438,2118.605,56.263,70.934,72.069,70.91,52.784,1.368,2.941,0.326,80.844,64.663,90.279,53.798,68.179,71.106,115.191,101.811,116.097,41.891,52.869,52.85,-10.852,110,110,72.438,76.25,56.906,57.594,0.0,46.063,72,70,1000,200,0.229,298.5,73.188,70.875,0.008,72.0,71.938,57.5,58.156,0.0,44.531,72,70,1000,200,0.21,503.0,76.813,76.438,0.022,71.938,71.063,56.875,57.156,0.0,41.406,72,70,1000,200,0.239,535.0,76.25,75.875,0.026,72.063,69.813,56.406,57.0,0.0,61.281,72,70,1000,200,0.478,759.0,74.438,74.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.676,12.684,11.793,12.361,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.25,529.0,525.0,537.5,303.0,524.0,525.5,522.5,-0.001,12.548,0.0,19.097,1.642,0.441,0.003,0.001,0.001,-0.002
5302008,1111,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,1625.288,441.452,-0.001,12.57,0,80,55,1.4,2106.75,2093.21,2303.715,2115.262,56.263,70.934,72.069,70.91,52.675,1.383,2.909,0.356,80.893,64.716,90.14,53.769,67.998,70.999,114.896,101.704,115.95,41.819,52.869,52.85,-10.852,110,110,72.563,76.25,57.0,57.5,0.0,45.125,72,70,1000,200,0.241,307.25,73.188,71.0,0.008,72.125,71.875,57.5,58.156,0.0,45.563,72,70,1000,200,0.205,494.25,76.813,76.438,0.022,72.25,71.063,56.875,57.156,0.0,42.75,72,70,1000,200,0.23,525.0,76.188,75.875,0.026,71.563,69.688,56.406,57.0,0.0,61.344,72,70,1000,200,0.48,758.0,74.313,74.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.693,12.694,11.81,12.374,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.25,528.5,524.5,537.5,303.0,524.0,525.5,523.0,0.0,12.548,0.0,19.223,1.625,0.441,0.003,0.001,0.001,-0.002
5302008,1112,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,1632.313,444.965,0.01,12.526,0,80,55,1.4,2101.75,2094.671,2313.024,2140.372,56.156,70.72,72.069,70.8,52.566,1.372,2.944,0.326,80.967,64.735,90.001,53.74,68.062,70.784,114.969,101.598,115.802,41.964,52.764,52.631,-10.852,110,110,72.438,76.0,56.906,57.5,0.0,45.313,72,70,1000,200,0.24,306.5,73.188,71.0,0.008,72.125,71.938,57.5,58.094,0.0,44.563,72,70,1000,200,0.217,510.0,76.813,76.438,0.022,72.063,71.0,56.875,57.156,0.0,41.375,72,70,1000,200,0.241,537.0,76.188,75.875,0.026,71.875,69.75,56.406,56.813,0.0,60.781,72,70,1000,200,0.472,752.0,74.438,74.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.676,12.683,11.797,12.361,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.75,528.5,525.0,537.5,303.0,522.5,525.5,523.0,-0.001,12.372,0.0,18.523,1.632,0.445,0.003,0.001,0.001,-0.002
5302008,1113,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,1629.972,446.136,0.01,12.599,0,80,55,1.4,2101.75,2078.605,2324.195,2125.296,56.156,70.72,72.177,70.58,52.566,1.398,2.923,0.341,80.946,64.757,90.224,53.711,68.315,70.784,114.822,101.491,115.728,41.964,52.869,52.777,-10.852,110,110,72.438,76.063,56.906,57.5,0.0,44.938,72,70,1000,200,0.242,307.25,73.063,71.0,0.008,72.125,71.938,57.5,58.094,0.0,44.219,72,70,1000,200,0.219,512.0,76.813,76.438,0.022,72.25,71.0,56.875,57.156,0.0,42.75,72,70,1000,200,0.231,527.0,76.188,75.75,0.026,72.0,69.813,56.406,57.0,0.0,59.906,72,70,1000,200,0.477,755.5,74.313,74.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.731,12.719,11.839,12.377,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.75,529.0,524.5,537.5,303.0,523.5,525.5,522.5,-0.001,12.493,0.0,18.886,1.63,0.446,0.002,0.001,0.002,-0.002
5302008,1114,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,1644.023,446.136,0.01,12.54,0,80,55,1.4,2105.25,2088.827,2301.854,2115.262,56.156,70.72,71.96,70.58,52.566,1.375,2.905,0.334,81.013,64.79,90.446,53.74,68.633,70.891,114.601,101.385,115.581,42.037,52.869,52.777,-10.852,110,110,72.563,76.063,56.906,57.5,0.0,45.125,72,70,1000,200,0.24,306.5,73.188,71.0,0.008,72.125,71.875,57.5,58.094,0.0,44.313,72,70,1000,200,0.217,510.25,76.75,76.313,0.022,72.063,71.063,56.875,57.156,0.0,41.656,72,70,1000,200,0.241,537.0,76.188,75.75,0.026,72.0,69.813,56.406,57.0,0.0,61.844,72,70,1000,200,0.472,750.5,74.313,74.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.731,12.722,11.835,12.387,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.5,529.0,525.0,537.5,303.0,523.0,525.5,522.5,-0.001,12.433,0.0,18.67,1.644,0.446,0.003,0.001,0.002,-0.002
5302008,1115,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,1639.339,450.82,0.01,12.57,0,80,55,1.4,2110.5,2116.606,2320.471,2133.668,56.156,70.827,72.069,70.69,52.675,1.375,2.93,0.33,81.069,64.836,90.307,53.654,68.749,70.999,114.601,101.278,115.507,42.037,52.869,52.85,-10.852,110,110,72.438,76.313,57.0,57.5,0.0,45.594,72,70,1000,200,0.24,306.5,73.188,70.875,0.008,72.125,71.875,57.5,58.094,0.0,44.344,72,70,1000,200,0.218,510.75,76.75,76.313,0.022,72.0,71.063,56.875,57.156,0.0,41.5,72,70,1000,200,0.241,538.0,76.188,75.75,0.026,72.063,69.875,56.406,57.0,0.0,61.219,72,70,1000,200,0.478,756.5,74.313,74.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.731,12.719,11.813,12.387,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.25,529.0,525.0,537.5,302.75,524.0,525.5,523.0,-0.001,12.548,0.0,18.842,1.639,0.451,0.003,0.001,0.002,-0.002
5302008,1116,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,1654.562,449.649,0.01,12.54,0,80,55,1.4,2117.75,2119.533,2318.609,2148.76,56.263,70.934,72.177,70.8,52.892,1.368,2.912,0.348,81.165,64.933,90.419,53.568,68.782,71.106,114.232,101.278,115.359,41.964,52.869,52.85,-10.852,110,110,72.438,76.25,57.0,57.5,0.0,45.688,72,70,1000,200,0.24,305.5,73.063,71.0,0.008,72.125,71.875,57.5,58.156,0.0,45.156,72,70,1000,200,0.218,511.0,76.75,76.313,0.022,72.25,71.0,56.875,57.156,0.0,41.906,72,70,1000,200,0.24,535.0,76.188,75.75,0.026,72.188,69.938,56.531,57.0,0.0,60.125,72,70,1000,200,0.497,771.5,74.188,74.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.728,12.727,11.82,12.384,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.5,528.5,525.0,537.5,303.0,523.5,525.5,522.5,-0.001,12.518,0.0,18.924,1.655,0.45,0.002,0.001,0.002,-0.003
5302008,1117,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,1662.758,446.136,0.01,12.613,0,80,55,1.4,2117.75,2110.754,2318.609,2128.644,56.263,70.934,72.069,70.8,52.784,1.379,2.934,0.312,81.199,64.911,90.697,53.654,68.762,71.213,114.232,101.172,115.211,42.037,52.973,52.923,-10.852,110,110,72.375,76.063,57.125,57.5,0.0,46.063,72,70,1000,200,0.24,306.5,73.063,70.875,0.008,72.0,71.938,57.5,58.156,0.0,45.125,72,70,1000,200,0.217,509.0,76.75,76.313,0.022,72.063,71.063,56.875,57.156,0.0,41.938,72,70,1000,200,0.241,537.0,76.188,75.625,0.026,72.188,69.813,56.406,57.0,0.0,61.063,72,70,1000,200,0.49,767.5,74.313,74.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.714,12.708,11.805,12.369,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.75,529.0,525.0,537.5,302.75,524.0,525.5,523.0,-0.001,12.555,0.0,19.034,1.663,0.446,0.003,0.001,0.002,-0.002
5302008,1118,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,1663.929,448.478,0.01,12.599,0,80,55,1.4,2122.5,2128.318,2314.886,2157.157,56.369,71.255,72.177,71.019,52.892,1.379,2.962,0.334,81.189,64.965,90.585,53.683,68.62,71.427,114.158,100.959,115.137,42.109,53.078,53.142,-10.852,110,110,72.375,76.188,57.0,57.594,0.0,46.469,72,70,1000,200,0.241,306.5,73.063,70.875,0.008,72.0,72.0,57.625,58.156,0.0,45.094,72,70,1000,200,0.218,509.75,76.688,76.313,0.022,72.0,71.188,57.094,57.219,0.0,41.781,72,70,1000,200,0.243,539.5,75.938,75.625,0.026,72.25,69.75,56.531,57.0,0.0,61.688,72,70,1000,200,0.486,763.5,74.188,74.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.708,12.7,11.795,12.363,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.75,529.0,525.0,538.0,303.0,523.0,525.5,523.0,-0.001,12.673,0.0,19.269,1.664,0.448,0.003,0.001,0.001,-0.003
5302008,1119,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,1662.758,449.649,0.01,12.599,0,80,55,1.4,2125.5,2132.712,2318.609,2145.403,56.369,71.255,72.069,71.019,52.892,1.383,2.948,0.352,81.244,65.004,90.53,53.769,68.749,71.427,114.01,100.959,115.064,42.109,53.078,53.069,-10.852,110,110,72.375,76.125,57.125,57.594,0.0,46.938,72,70,1000,200,0.239,306.25,73.063,71.0,0.008,72.125,72.0,57.5,58.156,0.0,45.719,72,70,1000,200,0.215,508.75,76.688,76.125,0.022,72.0,71.25,57.094,57.219,0.0,41.313,72,70,1000,200,0.242,537.5,76.188,75.625,0.026,72.0,69.75,56.719,57.094,0.0,60.625,72,70,1000,200,0.5,773.5,74.188,74.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.706,12.706,11.811,12.361,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.75,529.0,525.0,537.5,302.75,524.0,525.5,523.0,-0.001,12.589,0.0,19.142,1.663,0.45,0.002,0.002,0.002,-0.003
5302008,1120,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,1659.245,446.136,0.01,12.599,0,80,55,1.4,2113.5,2110.754,2326.057,2125.296,56.369,71.362,72.177,71.019,52.892,1.387,2.941,0.341,81.229,64.986,90.279,53.769,68.834,71.427,113.937,100.853,114.99,42.182,53.078,52.923,-10.852,110,110,72.375,76.125,57.125,57.594,0.0,46.875,72,70,1000,200,0.241,307.5,72.938,71.0,0.008,72.125,72.0,57.625,58.156,0.0,45.688,72,70,1000,200,0.218,511.0,76.688,76.313,0.022,72.25,71.25,57.156,57.438,0.0,43.406,72,70,1000,200,0.243,540.0,75.938,75.625,0.026,72.188,69.875,56.531,57.094,0.0,61.188,72,70,1000,200,0.474,753.0,74.188,74.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.769,12.765,11.871,12.425,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.75,529.0,525.0,537.5,303.0,524.5,525.0,522.5,-0.001,12.42,0.0,18.759,1.659,0.446,0.002,0.001,0.001,-0.003
5302008,1121,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,1692.032,453.162,0.01,12.584,0,80,55,1.4,2138.0,2132.712,2337.228,2168.929,56.476,71.469,72.069,71.239,53.11,1.36,2.98,0.352,81.436,65.114,90.752,53.97,69.002,71.856,113.715,100.746,114.842,42.182,53.288,53.215,-10.852,110,110,72.438,76.063,57.125,57.594,0.0,46.563,72,70,1000,200,0.248,311.75,72.938,70.875,0.008,72.0,71.938,57.625,58.219,0.0,45.5,72,70,1000,200,0.221,517.0,76.688,76.125,0.022,72.25,71.188,57.156,57.219,0.0,42.875,72,70,1000,200,0.259,554.0,75.938,75.625,0.026,72.438,69.813,56.594,57.094,0.0,61.813,72,70,1000,200,0.49,766.5,74.188,74.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.767,12.755,11.876,12.427,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,529.0,525.5,537.5,303.0,523.5,525.0,522.5,-0.001,12.501,0.0,19.246,1.692,0.453,0.002,0.002,0.001,-0.003
5302008,1122,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,1687.349,453.162,0.01,12.555,0,80,55,1.4,2138.0,2115.143,2324.195,2175.664,56.689,71.791,72.177,71.568,53.328,1.372,2.966,0.345,81.517,65.123,91.002,54.057,69.436,72.07,113.494,100.64,114.621,42.109,53.498,53.361,-10.852,110,110,72.438,76.25,57.219,57.656,0.0,46.031,72,70,1000,200,0.253,314.75,72.75,70.875,0.008,72.188,71.938,57.719,58.219,0.0,45.719,72,70,1000,200,0.22,516.5,76.688,76.313,0.022,72.25,71.25,57.25,57.438,0.0,43.219,72,70,1000,200,0.243,539.5,75.938,75.625,0.026,72.438,69.875,56.719,57.188,0.0,62.844,72,70,1000,200,0.506,778.0,74.188,74.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.767,12.762,11.866,12.427,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.75,529.0,525.5,537.5,303.0,524.0,525.5,522.5,-0.001,12.404,0.0,19.583,1.687,0.453,0.002,0.001,0.001,-0.003
5302008,1123,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,1711.939,451.991,0.01,12.57,0,80,55,1.4,2144.5,2137.107,2331.642,2192.528,56.796,71.684,72.069,71.568,53.436,1.353,2.991,0.345,81.729,65.401,90.558,54.2,69.359,71.963,113.347,100.533,114.547,42.255,53.393,53.361,-10.852,110,110,72.438,76.188,57.406,57.75,0.0,46.531,72,70,1000,200,0.251,313.75,72.75,71.0,0.008,72.125,71.938,57.719,58.219,0.0,45.688,72,70,1000,200,0.228,522.5,76.563,76.125,0.022,72.25,71.25,57.25,57.438,0.0,44.125,72,70,1000,200,0.252,549.0,75.938,75.625,0.026,72.188,69.938,56.813,57.313,0.0,62.063,72,70,1000,200,0.523,792.5,74.188,74.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.775,12.777,11.881,12.434,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,529.0,525.5,537.5,302.75,523.0,525.5,522.5,-0.001,12.534,0.0,19.351,1.712,0.452,0.002,0.001,0.001,-0.003
5302008,1124,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,1711.939,455.504,0.01,12.584,0,80,55,1.4,2178.25,2144.436,2335.366,2192.528,56.796,71.576,72.069,71.459,53.436,1.36,3.012,0.334,81.822,65.407,90.335,54.085,69.371,71.856,113.273,100.427,114.473,42.255,53.183,53.288,-10.852,110,110,72.438,76.313,57.406,57.75,0.0,46.594,72,70,1000,200,0.252,314.0,72.75,70.875,0.008,72.188,71.875,57.781,58.219,0.0,45.281,72,70,1000,200,0.23,525.0,76.688,76.125,0.022,72.063,71.25,57.25,57.563,0.0,44.125,72,70,1000,200,0.258,553.5,75.938,75.625,0.026,72.188,70.0,56.813,57.313,0.0,61.75,72,70,1000,200,0.508,782.0,74.188,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.785,12.777,11.894,12.437,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,529.0,525.0,537.5,302.75,523.5,525.5,522.5,-0.001,12.705,0.0,19.245,1.712,0.456,0.002,0.002,0.001,-0.002
5302008,1125,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,1720.135,455.504,0.01,12.54,0,80,55,1.4,2165.25,2142.97,2331.642,2214.508,56.796,71.791,72.177,71.788,53.654,1.36,2.973,0.341,81.824,65.426,90.947,54.114,69.339,72.178,113.125,100.321,114.325,42.255,53.708,53.579,-10.852,110,110,72.438,76.25,57.406,57.906,0.0,46.406,72,70,1000,200,0.256,315.5,72.75,71.0,0.008,72.188,71.813,57.906,58.438,0.0,46.156,72,70,1000,200,0.222,516.0,76.563,76.125,0.022,72.25,71.25,57.375,57.563,0.0,44.469,72,70,1000,200,0.256,556.5,75.875,75.625,0.026,72.063,70.0,57.031,57.406,0.0,61.875,72,70,1000,200,0.501,776.0,74.063,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.788,12.78,11.893,12.439,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,529.0,525.5,537.0,303.0,524.0,525.5,522.5,-0.001,12.399,0.0,19.684,1.72,0.456,0.002,0.001,0.001,-0.003
5302008,1126,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,1737.7,460.187,0.01,12.599,0,80,55,1.4,2175.75,2153.235,2333.504,2199.284,56.902,72.219,72.285,71.898,53.872,1.368,3.008,0.348,81.998,65.58,91.114,54.287,69.527,72.606,113.052,100.214,114.325,42.327,53.708,53.725,-10.852,110,110,72.438,76.063,57.625,57.906,0.0,46.75,72,70,1000,200,0.252,314.75,72.625,70.875,0.008,72.188,71.75,57.906,58.438,0.0,46.281,72,70,1000,200,0.228,523.0,76.563,76.125,0.022,72.063,71.25,57.469,57.625,0.0,43.813,72,70,1000,200,0.27,568.5,75.875,75.625,0.026,72.188,70.0,57.094,57.625,0.0,62.344,72,70,1000,200,0.506,778.5,74.063,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.788,12.785,11.894,12.44,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,529.0,525.5,537.0,303.0,524.5,525.5,522.5,-0.001,12.618,0.0,19.905,1.738,0.46,0.002,0.001,0.001,-0.003
5302008,1127,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,1727.161,457.845,0.01,12.555,0,80,55,1.4,2174.5,2142.97,2363.294,2195.906,57.222,72.326,72.285,72.117,53.872,1.383,3.005,0.341,81.977,65.595,90.919,54.459,69.767,72.499,112.978,100.001,114.251,42.4,53.813,53.798,-10.852,110,110,72.438,75.938,57.719,58.063,0.0,46.656,72,70,1000,200,0.256,315.75,72.625,71.0,0.008,72.188,71.813,58.063,58.563,0.0,46.094,72,70,1000,200,0.232,526.5,76.563,76.125,0.022,72.375,71.25,57.656,57.688,0.0,44.063,72,70,1000,200,0.25,546.5,75.875,75.625,0.026,72.188,70.0,57.188,57.719,0.0,61.688,72,70,1000,200,0.515,784.5,74.063,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.797,12.796,11.899,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,529.0,525.5,537.5,302.75,524.5,525.0,523.0,-0.001,12.538,0.0,19.835,1.727,0.458,0.002,0.001,0.001,-0.003
5302008,1128,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,1733.016,459.016,0.01,12.599,0,80,55,1.4,2188.0,2150.301,2359.571,2214.508,57.329,72.219,72.285,72.117,53.98,1.372,3.005,0.337,82.097,65.695,91.03,54.574,70.007,72.499,112.83,100.001,114.104,42.473,53.917,53.871,-10.852,110,110,72.438,76.0,57.781,58.188,0.0,47.188,72,70,1000,200,0.254,314.75,72.75,71.0,0.008,72.188,71.813,58.063,58.688,0.0,46.719,72,70,1000,200,0.229,525.0,76.563,76.0,0.022,72.375,71.25,57.719,57.688,0.0,45.313,72,70,1000,200,0.264,562.0,75.938,75.563,0.026,72.188,70.0,57.313,57.719,0.0,61.031,72,70,1000,200,0.511,781.5,74.063,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.8,12.8,11.897,12.452,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,529.0,525.5,537.0,302.75,523.0,525.0,523.0,-0.001,12.548,0.0,19.904,1.733,0.459,0.002,0.002,0.001,-0.002
5302008,1129,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,1759.948,462.529,0.01,12.642,0,80,55,1.4,2188.0,2157.636,2353.985,2222.979,57.222,71.898,72.177,71.898,53.98,1.394,3.016,0.341,82.252,65.68,90.697,54.718,69.994,72.285,112.609,99.788,113.956,42.473,53.813,53.725,-10.852,110,110,72.438,76.125,57.781,58.188,0.0,47.594,72,70,1000,200,0.252,314.75,72.75,71.0,0.008,72.188,71.813,58.219,58.688,0.0,47.156,72,70,1000,200,0.231,526.0,76.563,76.0,0.022,72.063,71.25,57.719,57.844,0.0,45.0,72,70,1000,200,0.273,568.5,75.875,75.563,0.026,71.688,70.0,57.313,57.719,0.0,60.906,72,70,1000,200,0.511,781.0,74.063,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.805,12.801,11.907,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,529.0,526.0,537.0,302.75,523.0,525.0,523.0,-0.001,12.544,0.0,19.717,1.76,0.463,0.002,0.002,0.001,-0.002
5302008,1130,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,1745.896,463.7,0.01,12.54,0,80,55,1.4,2189.5,2148.835,2357.709,2216.202,57.329,72.112,72.177,71.898,53.98,1.368,3.026,0.348,82.192,65.743,90.891,54.776,70.071,72.499,112.609,99.788,113.956,42.545,53.917,53.871,-10.852,110,110,72.375,76.313,57.781,58.313,0.0,47.781,72,70,1000,200,0.255,315.5,72.75,70.875,0.008,72.188,71.813,58.219,58.688,0.0,46.313,72,70,1000,200,0.245,541.0,76.563,76.125,0.022,72.25,71.25,57.844,57.844,0.0,45.0,72,70,1000,200,0.268,570.5,75.875,75.563,0.026,72.063,70.125,57.406,57.875,0.0,60.875,72,70,1000,200,0.48,758.0,74.188,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.81,12.795,11.901,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,529.0,526.0,537.0,303.0,523.0,525.5,523.0,-0.001,12.489,0.0,19.686,1.746,0.464,0.002,0.001,0.001,-0.002
5302008,1131,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,1748.238,464.871,0.01,12.555,0,80,55,1.4,2200.0,2156.169,2361.433,2212.815,57.329,72.112,72.285,72.008,53.872,1.406,3.033,0.359,82.281,65.848,90.224,54.804,69.858,72.178,112.535,99.788,113.808,42.618,53.708,53.652,-10.867,110,110,72.438,76.375,57.781,58.313,0.0,48.125,72,70,1000,200,0.256,316.25,72.625,70.875,0.008,72.188,71.813,58.313,58.75,0.0,47.063,72,70,1000,200,0.233,533.0,76.563,76.0,0.022,72.25,71.188,57.844,57.844,0.0,45.281,72,70,1000,200,0.272,569.0,75.875,75.563,0.026,72.0,70.125,57.313,57.781,0.0,61.938,72,70,1000,200,0.506,777.5,74.0,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.805,12.803,11.922,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,529.0,526.0,537.5,302.75,524.0,525.5,523.0,-0.001,12.492,0.0,19.201,1.748,0.465,0.002,0.002,0.001,-0.003
5302008,1132,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,1762.29,463.7,0.01,12.57,0,80,55,1.4,2197.75,2176.723,2361.433,2255.256,57.222,72.112,72.394,71.898,53.872,1.379,3.026,0.312,82.382,65.822,90.78,54.776,70.071,72.392,112.388,99.682,113.734,42.691,53.917,53.798,-10.852,110,110,72.438,76.25,57.781,58.375,0.0,48.188,72,70,1000,200,0.255,316.5,72.625,70.875,0.008,72.313,71.688,58.313,58.75,0.0,47.188,72,70,1000,200,0.244,539.5,76.563,76.0,0.022,72.25,71.25,57.719,58.031,0.0,44.438,72,70,1000,200,0.278,578.5,75.875,75.563,0.026,72.188,70.125,57.313,57.875,0.0,61.125,72,70,1000,200,0.493,768.0,74.063,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.805,12.807,11.918,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,529.0,526.0,537.0,303.0,523.5,525.5,522.5,-0.001,12.437,0.0,19.35,1.762,0.464,0.002,0.002,0.001,-0.002
5302008,1133,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,1770.486,462.529,0.01,12.628,0,80,55,1.4,2204.25,2167.911,2359.571,2216.202,57.542,72.433,72.394,72.227,54.198,1.368,3.023,0.33,82.418,65.937,91.086,54.891,70.389,72.821,112.24,99.576,113.661,42.691,54.232,54.163,-10.852,110,110,72.375,76.0,58.094,58.313,0.0,47.406,72,70,1000,200,0.269,324.0,72.625,70.875,0.008,72.188,71.625,58.313,58.844,0.0,47.125,72,70,1000,200,0.234,531.5,76.438,76.0,0.022,72.25,71.188,57.969,58.031,0.0,44.75,72,70,1000,200,0.278,577.5,75.875,75.563,0.026,72.188,70.125,57.594,57.969,0.0,62.719,72,70,1000,200,0.5,772.5,74.0,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.804,12.795,11.912,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,529.0,526.0,537.5,302.75,524.5,525.0,523.0,-0.001,12.553,0.0,20.078,1.77,0.463,0.002,0.001,0.001,-0.003
5302008,1134,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,1779.854,466.042,0.01,12.613,0,80,55,1.4,2211.75,2178.192,2357.709,2256.959,57.649,72.54,72.394,72.227,54.198,1.364,3.04,0.326,82.584,66.007,90.836,55.063,70.233,72.821,112.093,99.469,113.439,42.763,54.127,54.017,-10.852,110,110,72.438,76.0,58.094,58.375,0.0,47.25,72,70,1000,200,0.267,323.25,72.563,70.875,0.008,72.188,71.688,58.344,59.063,0.0,46.906,72,70,1000,200,0.243,540.0,76.563,75.938,0.022,72.25,71.313,57.969,58.125,0.0,45.281,72,70,1000,200,0.265,563.0,75.813,75.563,0.026,72.063,70.25,57.594,57.969,0.0,61.625,72,70,1000,200,0.521,790.0,74.0,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.815,12.805,11.928,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,529.0,526.0,537.0,302.75,524.0,525.0,523.0,-0.001,12.491,0.0,19.673,1.78,0.466,0.002,0.002,0.001,-0.003
5302008,1135,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,1786.88,467.213,0.01,12.584,0,80,55,1.4,2211.75,2184.07,2385.637,2265.478,57.542,72.433,72.285,72.337,54.089,1.379,3.058,0.348,82.668,66.105,90.585,55.063,70.162,72.713,112.019,99.256,113.439,42.836,54.127,54.09,-10.852,110,110,72.438,76.0,58.219,58.469,0.0,47.156,72,70,1000,200,0.267,323.25,72.625,70.875,0.008,72.188,71.688,58.344,59.063,0.0,46.844,72,70,1000,200,0.245,542.0,76.438,76.0,0.022,72.375,71.313,58.031,58.125,0.0,45.344,72,70,1000,200,0.278,577.0,75.813,75.563,0.026,72.188,70.25,57.719,58.219,0.0,62.656,72,70,1000,200,0.5,773.5,74.0,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.792,12.775,11.892,12.437,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,529.5,526.5,537.0,302.75,523.5,525.0,523.0,-0.001,12.543,0.0,19.627,1.787,0.467,0.002,0.001,0.001,-0.003
5302008,1136,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,1836.06,470.726,0.01,12.555,0,80,55,1.4,2215.5,2209.077,2381.913,2280.837,57.542,72.54,72.285,72.337,54.198,1.368,3.065,0.359,82.874,66.218,90.669,55.063,69.909,72.821,111.945,99.256,113.365,42.909,54.127,54.09,-10.852,110,110,72.438,76.063,58.219,58.688,0.0,47.625,72,70,1000,200,0.265,321.75,72.625,70.875,0.008,72.188,71.625,58.438,59.063,0.0,47.625,72,70,1000,200,0.242,538.0,76.438,75.938,0.022,72.375,71.375,58.031,58.25,0.0,45.844,72,70,1000,200,0.291,590.5,75.813,75.438,0.026,71.875,70.313,57.813,58.219,0.0,61.719,72,70,1000,200,0.513,783.5,74.0,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.8,12.779,11.906,12.44,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,529.5,526.5,537.0,302.75,525.0,525.5,522.5,-0.001,12.514,0.0,19.455,1.836,0.471,0.002,0.002,0.001,-0.002
5302008,1137,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,1800.931,466.042,0.01,12.599,0,80,55,1.4,2236.5,2188.48,2378.189,2231.459,57.542,72.326,72.394,72.447,54.089,1.391,3.062,0.337,82.804,66.248,90.502,55.034,69.981,72.606,111.798,99.15,113.291,42.909,54.127,54.017,-10.852,110,110,72.438,76.063,58.094,58.688,0.0,47.406,72,70,1000,200,0.271,324.75,72.563,71.0,0.008,72.313,71.688,58.438,59.063,0.0,47.594,72,70,1000,200,0.246,541.5,76.25,75.938,0.022,72.375,71.438,58.031,58.25,0.0,46.781,72,70,1000,200,0.288,589.0,75.813,75.438,0.026,72.0,70.313,57.719,58.219,0.0,61.344,72,70,1000,200,0.502,775.5,74.0,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.8,12.779,11.902,12.443,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,529.5,526.5,537.0,303.0,523.0,525.0,522.5,-0.001,12.475,0.0,19.395,1.801,0.466,0.002,0.001,0.001,-0.002
5302008,1138,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,1822.009,467.213,0.01,12.599,0,80,55,1.4,2230.75,2209.077,2370.742,2287.674,57.649,72.433,72.502,72.337,54.198,1.368,3.065,0.352,82.892,66.298,90.419,55.063,69.981,72.606,111.577,99.043,113.144,42.909,54.022,53.944,-10.852,110,110,72.438,76.375,58.219,58.688,0.0,48.031,72,70,1000,200,0.269,324.0,72.563,70.875,0.008,72.313,71.688,58.438,59.063,0.0,47.906,72,70,1000,200,0.254,548.0,76.438,75.938,0.022,72.375,71.438,58.031,58.25,0.0,46.125,72,70,1000,200,0.285,587.0,75.625,75.438,0.026,72.188,70.25,57.719,58.219,0.0,62.688,72,70,1000,200,0.501,774.5,74.0,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.797,12.788,11.914,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,529.0,527.0,537.0,302.75,524.0,525.0,523.0,-0.001,12.511,0.0,19.268,1.822,0.467,0.002,0.002,0.001,-0.002
5302008,1139,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,1825.521,466.042,0.01,12.54,0,80,55,1.4,2254.75,2219.386,2370.742,2296.228,57.649,72.219,72.502,72.117,54.307,1.364,3.087,0.348,83.117,66.451,90.279,55.121,69.715,72.392,111.577,98.937,113.07,42.981,53.917,53.871,-10.852,110,110,72.563,76.375,58.094,58.469,0.0,48.531,72,70,1000,200,0.267,323.0,72.563,71.0,0.008,72.188,71.75,58.438,59.156,0.0,48.0,72,70,1000,200,0.256,554.0,76.438,75.938,0.022,72.25,71.375,58.031,58.25,0.0,45.406,72,70,1000,200,0.294,594.0,75.813,75.438,0.026,72.25,70.25,57.719,58.219,0.0,63.188,72,70,1000,200,0.514,784.5,74.0,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.815,12.793,11.914,12.452,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,529.5,527.0,537.0,302.75,525.0,525.5,523.0,-0.001,12.487,0.0,18.925,1.826,0.466,0.002,0.002,0.001,-0.002
5302008,1140,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,1847.77,471.897,0.01,12.54,0,80,55,1.4,2268.0,2229.702,2374.466,2296.228,57.649,72.005,72.394,72.008,54.307,1.364,3.09,0.363,83.257,66.597,90.474,55.034,69.741,72.178,111.429,98.831,112.922,42.909,54.127,53.871,-10.852,110,110,72.563,76.438,58.219,58.688,0.0,49.031,72,70,1000,200,0.267,323.0,72.563,70.875,0.008,72.313,71.625,58.438,59.156,0.0,48.219,72,70,1000,200,0.258,555.5,76.438,75.938,0.022,72.375,71.25,58.031,58.25,0.0,46.0,72,70,1000,200,0.293,593.5,75.813,75.438,0.026,72.25,70.313,57.719,58.219,0.0,63.844,72,70,1000,200,0.53,796.0,74.0,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.804,12.787,11.91,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,529.5,527.0,537.0,302.75,524.0,525.5,523.0,-0.001,12.254,0.0,19.051,1.848,0.472,0.002,0.002,0.001,-0.002
5302008,1141,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,1846.598,476.581,0.01,12.599,0,80,55,1.4,2267.25,2231.176,2383.775,2301.365,57.649,72.112,72.394,72.117,54.198,1.364,3.129,0.345,83.358,66.65,90.724,55.236,69.728,72.285,111.282,98.937,112.922,43.054,54.127,54.017,-10.852,110,110,72.438,76.25,58.313,58.781,0.0,49.313,72,70,1000,200,0.268,325.25,72.563,70.875,0.008,72.313,71.688,58.688,59.156,0.0,48.688,72,70,1000,200,0.26,556.5,76.438,75.938,0.022,72.375,71.25,58.25,58.25,0.0,46.781,72,70,1000,200,0.296,595.0,75.813,75.25,0.026,72.188,70.125,57.719,58.219,0.0,63.875,72,70,1000,200,0.523,791.0,74.0,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.809,12.8,11.918,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,529.5,527.0,537.0,302.75,523.0,525.5,523.0,-0.001,12.474,0.0,19.141,1.847,0.477,0.002,0.002,0.002,-0.002
5302008,1142,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,1860.65,480.094,0.01,12.584,0,80,55,1.4,2267.25,2241.5,2411.702,2327.106,57.862,72.219,72.394,72.117,54.416,1.36,3.119,0.356,83.456,66.769,90.78,55.293,69.702,72.392,111.134,98.724,112.701,43.054,54.232,54.09,-10.852,110,110,72.563,76.25,58.313,58.688,0.0,48.469,72,70,1000,200,0.282,331.5,72.438,71.0,0.008,72.563,71.75,58.688,59.156,0.0,49.563,72,70,1000,200,0.258,555.5,76.25,75.938,0.022,72.375,71.188,58.25,58.25,0.0,46.813,72,70,1000,200,0.295,594.5,75.625,75.438,0.026,72.25,70.125,57.844,58.281,0.0,64.438,72,70,1000,200,0.523,791.0,74.0,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.813,12.801,11.907,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,529.5,527.5,537.0,302.75,525.0,525.5,523.0,-0.001,12.424,0.0,19.246,1.861,0.48,0.002,0.001,0.001,-0.002
5302008,1143,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,1920.369,485.948,0.01,12.584,0,80,55,1.4,2279.75,2276.947,2417.287,2346.04,57.862,72.219,72.285,72.117,54.633,1.345,3.129,0.348,83.87,67.067,90.808,55.408,69.754,72.285,111.06,98.831,112.701,43.054,54.232,54.236,-10.852,110,110,72.438,76.375,58.313,58.781,0.0,48.594,72,70,1000,200,0.277,329.0,72.438,70.875,0.008,72.563,71.563,58.688,59.281,0.0,50.094,72,70,1000,200,0.273,571.0,76.438,75.813,0.022,72.25,71.25,58.344,58.313,0.0,46.844,72,70,1000,200,0.304,604.0,75.625,75.438,0.026,72.438,70.125,57.844,58.281,0.0,63.219,72,70,1000,200,0.541,805.5,74.0,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.807,12.803,11.904,12.458,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,529.5,527.5,536.5,302.75,524.5,525.5,523.0,-0.001,12.589,0.0,19.501,1.92,0.486,0.002,0.002,0.001,-0.002
5302008,1144,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,1912.172,482.436,0.01,12.613,0,80,55,1.4,2311.5,2278.426,2404.254,2358.114,57.969,72.219,72.285,72.117,54.742,1.341,3.165,0.363,83.989,67.148,90.752,55.581,69.935,72.392,110.913,98.511,112.553,43.127,54.337,54.381,-10.852,110,110,72.438,76.375,58.594,58.781,0.0,48.656,72,70,1000,200,0.282,331.5,72.563,71.0,0.008,72.563,71.438,58.781,59.281,0.0,51.281,72,70,1000,200,0.272,571.0,76.25,75.938,0.022,72.25,71.25,58.438,58.438,0.0,47.531,72,70,1000,200,0.298,599.0,75.625,75.25,0.026,72.063,70.125,58.0,58.5,0.0,64.313,72,70,1000,200,0.549,811.0,73.813,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.81,12.796,11.899,12.455,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,529.5,528.0,536.5,302.75,524.0,525.0,523.5,-0.001,12.663,0.0,19.671,1.912,0.482,0.002,0.001,0.001,-0.002
5302008,1145,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,1919.198,485.948,0.01,12.584,0,80,55,1.4,2308.0,2278.426,2419.148,2346.04,58.075,72.433,72.394,72.227,54.742,1.36,3.175,0.363,84.13,67.211,90.446,55.638,70.162,72.713,110.913,98.405,112.553,43.127,54.337,54.236,-10.852,110,110,72.438,76.5,58.375,58.906,0.0,48.75,72,70,1000,200,0.283,332.25,72.438,70.875,0.008,72.313,71.5,58.781,59.281,0.0,50.156,72,70,1000,200,0.274,573.5,76.25,75.938,0.022,72.375,71.313,58.438,58.625,0.0,47.0,72,70,1000,200,0.312,611.0,75.813,75.25,0.026,72.063,70.25,58.0,58.5,0.0,63.656,72,70,1000,200,0.529,796.5,74.0,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.742,12.757,11.858,12.429,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,530.0,528.0,537.0,302.75,525.0,525.0,523.5,-0.001,12.471,0.0,19.373,1.919,0.486,0.002,0.001,0.002,-0.001
5302008,1146,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,1947.301,489.461,0.01,12.584,0,80,55,1.4,2325.5,2287.301,2413.563,2356.387,58.075,72.54,72.394,72.337,54.851,1.353,3.204,0.337,84.398,67.355,90.558,55.667,70.259,72.821,110.765,98.724,112.405,43.199,54.337,54.309,-10.852,110,110,72.563,76.5,58.594,58.906,0.0,48.594,72,70,1000,200,0.282,332.0,72.438,70.875,0.008,72.313,71.563,58.906,59.375,0.0,51.031,72,70,1000,200,0.285,584.0,76.25,75.813,0.022,72.25,71.25,58.438,58.625,0.0,47.844,72,70,1000,200,0.308,608.0,75.625,75.438,0.026,72.25,70.313,58.188,58.5,0.0,63.0,72,70,1000,200,0.544,808.0,73.813,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.8,12.801,11.917,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,529.5,528.0,537.0,302.75,525.0,525.5,523.0,-0.001,12.552,0.0,19.374,1.947,0.489,0.002,0.001,0.001,-0.002
5302008,1147,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,1929.737,490.632,0.01,12.57,0,80,55,1.4,2325.5,2281.383,2409.84,2354.662,58.182,72.647,72.394,72.447,55.068,1.375,3.193,0.352,84.359,67.495,90.558,55.725,70.622,73.035,110.618,98.298,112.258,43.127,54.547,54.381,-10.852,110,110,72.438,76.438,58.688,58.969,0.0,48.688,72,70,1000,200,0.286,334.25,72.438,70.875,0.008,72.188,71.5,58.969,59.375,0.0,50.406,72,70,1000,200,0.274,571.5,76.25,75.813,0.022,72.25,71.438,58.5,58.625,0.0,46.75,72,70,1000,200,0.315,613.0,75.625,75.25,0.026,72.25,70.375,58.188,58.563,0.0,64.625,72,70,1000,200,0.529,798.0,73.813,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.794,12.782,11.896,12.44,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,529.5,528.5,536.5,302.5,524.5,525.0,523.0,-0.001,12.387,0.0,19.604,1.93,0.491,0.002,0.001,0.001,-0.002
