DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5302008,1148,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,1961.352,494.145,0.01,12.613,0,80,55,1.4,2318.75,2305.066,2417.287,2371.937,58.182,72.754,72.394,72.666,54.851,1.383,3.204,0.378,84.591,67.67,90.641,55.84,70.739,73.035,110.544,98.192,112.258,43.345,54.547,54.454,-10.852,110,110,72.563,76.563,58.688,59.063,0.0,48.563,72,70,1000,200,0.284,334.25,72.438,70.875,0.008,72.188,71.563,58.969,59.438,0.0,49.563,72,70,1000,200,0.283,579.5,76.25,75.813,0.022,72.375,71.5,58.656,58.625,0.0,48.125,72,70,1000,200,0.313,612.0,75.625,75.25,0.026,72.25,70.313,58.313,58.563,0.0,64.438,72,70,1000,200,0.558,816.0,73.813,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.81,12.803,11.923,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,530.0,528.5,536.5,303.0,525.0,525.0,523.5,-0.001,12.508,0.0,19.416,1.961,0.494,0.002,0.001,0.001,-0.002
5302008,1149,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,1976.575,494.145,0.01,12.628,0,80,55,1.4,2337.0,2316.922,2434.042,2394.455,58.289,72.647,72.285,72.557,54.96,1.349,3.197,0.381,84.697,67.61,90.279,55.955,70.778,73.142,110.396,98.086,112.11,43.345,54.442,54.454,-10.852,110,110,72.438,76.375,58.688,59.063,0.0,48.906,72,70,1000,200,0.284,332.5,72.375,70.875,0.008,72.188,71.438,58.969,59.438,0.0,49.688,72,70,1000,200,0.282,581.5,76.25,75.813,0.022,72.625,71.5,58.5,58.719,0.0,48.844,72,70,1000,200,0.314,611.5,75.625,75.25,0.026,72.25,70.25,58.313,58.781,0.0,65.313,72,70,1000,200,0.556,817.0,73.813,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.805,12.8,11.917,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,530.0,528.5,536.5,302.75,525.0,525.5,523.0,-0.001,12.642,0.0,19.439,1.977,0.494,0.002,0.001,0.001,-0.002
5302008,1150,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,2019.9,501.171,0.01,12.599,0,80,55,1.4,2367.0,2340.659,2439.626,2401.398,58.289,72.861,72.394,72.666,54.96,1.36,3.25,0.363,84.956,67.965,90.752,56.099,71.102,73.035,110.249,97.979,112.036,43.272,54.757,54.527,-10.852,110,110,72.563,76.5,58.813,59.063,0.0,49.781,72,70,1000,200,0.282,331.25,72.375,71.0,0.008,72.188,71.5,59.063,59.656,0.0,50.719,72,70,1000,200,0.284,582.5,76.25,75.813,0.022,72.5,71.5,58.656,58.719,0.0,49.219,72,70,1000,200,0.333,632.0,75.625,75.25,0.026,72.438,70.25,58.406,58.875,0.0,64.625,72,70,1000,200,0.569,826.0,73.813,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.818,11.926,12.473,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,529.5,528.5,536.5,302.75,524.0,525.5,523.5,-0.001,12.347,0.0,19.65,2.02,0.501,0.002,0.001,0.001,-0.002
5302008,1151,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,2011.703,497.658,0.01,12.599,0,80,55,1.4,2367.0,2351.055,2443.349,2390.986,58.395,72.754,72.394,72.666,55.177,1.36,3.246,0.363,85.078,68.022,90.558,56.185,71.082,72.928,110.175,97.873,111.888,43.345,54.652,54.527,-10.852,110,110,72.563,76.625,58.906,59.063,0.0,50.125,72,70,1000,200,0.282,332.5,72.438,70.875,0.008,72.188,71.563,59.063,59.656,0.0,50.688,72,70,1000,200,0.287,586.0,76.25,75.813,0.022,72.375,71.5,58.844,58.844,0.0,49.313,72,70,1000,200,0.333,630.0,75.625,75.25,0.026,72.188,70.25,58.469,58.875,0.0,64.625,72,70,1000,200,0.573,828.0,74.0,74.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.825,12.817,11.925,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,529.5,529.0,536.5,302.75,524.5,525.5,523.5,-0.001,12.46,0.0,19.522,2.012,0.498,0.002,0.001,0.001,-0.001
5302008,1152,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,2007.02,501.171,0.01,12.599,0,80,55,1.4,2373.0,2349.569,2437.764,2408.347,58.502,72.968,72.285,72.776,55.613,1.349,3.236,0.374,85.149,68.114,91.141,56.358,71.335,73.678,109.954,97.766,111.815,43.345,55.071,54.892,-10.852,110,110,72.438,76.438,59.0,59.344,0.0,50.5,72,70,1000,200,0.284,333.5,72.375,71.0,0.008,72.313,71.625,59.25,59.719,0.0,50.844,72,70,1000,200,0.289,587.0,76.25,75.75,0.022,72.625,71.438,58.969,58.906,0.0,49.594,72,70,1000,200,0.325,628.5,75.625,75.438,0.026,72.188,70.25,58.563,58.938,0.0,64.5,72,70,1000,200,0.555,814.5,73.813,74.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.807,12.803,11.897,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,530.0,529.0,536.5,302.75,524.0,525.5,523.5,-0.002,12.407,0.0,20.159,2.007,0.501,0.002,0.002,0.001,-0.002
5302008,1153,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,2011.703,502.342,0.01,12.642,0,80,55,1.4,2380.25,2354.027,2428.457,2415.302,58.715,73.29,72.285,73.106,55.83,1.345,3.275,0.392,85.357,68.25,90.697,56.473,71.193,73.785,109.954,97.66,111.815,43.418,54.966,54.892,-10.852,110,110,72.438,76.438,59.188,59.344,0.0,50.156,72,70,1000,200,0.288,337.25,72.375,70.875,0.008,72.563,71.5,59.406,59.719,0.0,51.688,72,70,1000,200,0.287,586.0,76.25,75.813,0.022,72.5,71.375,59.031,58.906,0.0,50.688,72,70,1000,200,0.343,639.5,75.563,75.25,0.026,72.25,70.25,58.781,59.063,0.0,64.625,72,70,1000,200,0.556,815.5,73.813,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.799,12.792,11.901,12.45,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,530.0,529.0,536.5,302.75,524.5,525.0,523.5,-0.002,12.561,0.0,20.1,2.012,0.502,0.002,0.001,0.001,-0.002
5302008,1154,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,2066.738,502.342,0.01,12.599,0,80,55,1.4,2380.25,2410.595,2454.517,2458.927,58.822,73.29,72.394,73.215,55.504,1.341,3.268,0.381,85.651,68.341,90.113,56.616,70.914,73.678,109.659,97.66,111.667,43.418,54.757,54.673,-10.852,110,110,72.563,76.563,59.188,59.5,0.0,50.156,72,70,1000,200,0.295,339.5,72.375,70.875,0.008,72.313,71.5,59.406,59.813,0.0,52.0,72,70,1000,200,0.304,603.0,76.125,75.75,0.022,72.375,71.5,59.031,59.0,0.0,49.594,72,70,1000,200,0.354,649.0,75.625,75.125,0.026,72.25,70.375,58.781,59.188,0.0,65.375,72,70,1000,200,0.552,812.5,73.813,74.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.782,12.772,11.877,12.432,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,530.0,529.0,536.5,302.75,524.0,525.5,523.5,-0.002,12.506,0.0,19.649,2.067,0.502,0.002,0.001,0.002,-0.002
5302008,1155,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,2066.738,505.855,0.01,12.628,0,80,55,1.4,2404.0,2428.501,2447.071,2457.177,58.715,73.29,72.394,73.325,55.613,1.345,3.293,0.378,85.802,68.627,90.474,56.559,70.875,73.678,109.659,97.873,111.593,43.49,54.966,54.819,-10.852,110,110,72.563,76.563,59.281,59.5,0.0,49.938,72,70,1000,200,0.298,341.75,72.188,70.875,0.008,72.188,71.313,59.531,59.813,0.0,52.5,72,70,1000,200,0.292,591.5,76.125,75.75,0.022,72.625,71.563,59.125,59.0,0.0,49.656,72,70,1000,200,0.356,656.0,75.625,75.25,0.026,72.188,70.438,58.844,59.063,0.0,65.438,72,70,1000,200,0.561,820.0,73.813,74.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.777,12.774,11.887,12.431,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,530.0,529.5,536.5,302.75,525.0,525.5,523.5,-0.002,12.466,0.0,19.823,2.067,0.506,0.002,0.001,0.001,-0.002
5302008,1156,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,2085.474,518.735,0.01,12.555,0,80,55,1.4,2408.75,2403.14,2463.824,2469.436,58.822,73.29,72.394,73.325,55.613,1.353,3.31,0.356,85.987,68.782,90.085,56.846,70.765,73.464,109.585,97.447,111.593,43.563,54.652,54.819,-10.852,110,110,72.563,76.5,59.406,59.5,0.0,50.063,72,70,1000,200,0.3,342.0,72.375,70.875,0.008,72.188,71.313,59.531,59.938,0.0,51.813,72,70,1000,200,0.295,593.0,76.125,75.75,0.022,72.625,71.5,59.031,59.0,0.0,50.875,72,70,1000,200,0.368,662.5,75.625,75.25,0.026,72.188,70.375,58.844,59.188,0.0,65.563,72,70,1000,200,0.559,817.5,73.75,74.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.755,12.757,11.881,12.415,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.75,529.5,529.5,536.5,303.0,525.0,525.5,523.5,-0.002,12.744,0.0,19.581,2.085,0.519,0.002,0.001,0.001,-0.002
5302008,1157,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,2101.867,514.052,0.01,12.57,0,80,55,1.4,2418.25,2409.104,2467.546,2483.472,59.035,73.29,72.285,73.215,55.83,1.349,3.286,0.4,86.243,68.95,90.836,56.933,71.095,73.785,109.438,97.341,111.445,43.636,55.176,55.184,-10.852,110,110,72.438,76.438,59.406,59.625,0.0,50.25,72,70,1000,200,0.3,342.0,72.188,70.875,0.008,72.188,71.438,59.563,59.938,0.0,51.563,72,70,1000,200,0.297,599.5,76.125,75.75,0.022,72.5,71.5,59.125,59.25,0.0,50.969,72,70,1000,200,0.369,664.5,75.563,75.25,0.026,72.25,70.438,58.938,59.344,0.0,66.188,72,70,1000,200,0.557,816.5,73.75,74.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.769,12.762,11.877,12.422,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.75,530.0,529.5,536.5,302.75,526.0,525.5,523.5,-0.002,12.579,0.0,20.113,2.102,0.514,0.002,0.001,0.001,-0.002
5302008,1158,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,2100.696,517.564,0.01,12.584,0,80,55,1.4,2436.75,2415.07,2461.962,2472.943,59.142,73.29,72.285,73.215,56.048,1.364,3.286,0.378,86.304,69.064,90.196,57.105,71.082,73.678,109.364,97.234,111.372,43.708,54.966,54.965,-10.852,110,110,72.438,76.563,59.5,59.625,0.0,49.813,72,70,1000,200,0.303,344.0,72.188,70.875,0.008,72.313,71.563,59.563,59.938,0.0,52.219,72,70,1000,200,0.296,594.5,76.125,75.75,0.022,72.5,71.438,59.25,59.344,0.0,50.438,72,70,1000,200,0.373,667.0,75.563,75.125,0.026,72.188,70.438,59.063,59.469,0.0,64.813,72,70,1000,200,0.563,820.5,73.75,74.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.766,12.765,11.884,12.425,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.75,530.0,529.5,536.5,302.75,525.0,526.0,523.5,-0.002,12.583,0.0,19.627,2.101,0.518,0.002,0.001,0.002,-0.002
5302008,1159,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,2127.628,523.419,0.01,12.54,0,80,55,1.4,2440.5,2425.516,2504.765,2495.775,58.928,72.861,72.285,72.886,55.721,1.372,3.328,0.378,86.493,69.135,89.807,57.105,70.791,72.928,109.29,97.128,111.372,43.781,54.862,54.819,-10.852,110,110,72.563,76.375,59.5,59.688,0.0,50.344,72,70,1000,200,0.301,343.25,72.375,70.75,0.008,72.313,71.563,59.656,60.031,0.0,52.219,72,70,1000,200,0.306,603.5,76.125,75.75,0.022,72.375,71.313,59.438,59.344,0.0,50.969,72,70,1000,200,0.371,667.5,75.625,75.125,0.026,72.25,70.438,58.844,59.344,0.0,65.0,72,70,1000,200,0.572,826.0,73.75,74.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.723,12.733,11.844,12.404,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,530.0,529.5,536.5,302.75,525.5,526.0,523.5,-0.002,12.491,0.0,19.178,2.128,0.523,0.002,0.001,0.002,-0.002
5302008,1200,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,2145.192,518.735,0.01,12.628,0,80,55,1.4,2445.25,2440.45,2484.296,2506.338,58.822,72.647,72.285,72.776,55.613,1.341,3.35,0.403,86.68,69.331,89.918,57.134,70.648,72.606,109.216,97.021,111.224,43.708,54.757,54.673,-10.852,110,110,72.438,76.125,59.406,59.625,0.0,50.75,72,70,1000,200,0.3,342.5,72.188,70.75,0.008,72.563,71.375,59.563,60.031,0.0,51.469,72,70,1000,200,0.314,614.5,76.125,75.75,0.022,72.5,71.313,59.25,59.344,0.0,51.969,72,70,1000,200,0.369,666.0,75.563,75.25,0.026,72.25,70.438,58.844,59.344,0.0,64.625,72,70,1000,200,0.584,834.5,73.75,74.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.728,12.742,11.855,12.415,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.25,530.0,530.0,536.5,303.0,526.0,526.0,523.5,-0.002,12.532,0.0,19.185,2.145,0.519,0.002,0.001,0.001,-0.002
5302008,1201,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,2168.612,528.103,0.01,12.555,0,80,55,1.4,2445.25,2444.933,2488.018,2520.445,58.822,72.647,72.394,72.557,55.721,1.341,3.353,0.389,86.946,69.339,90.168,57.22,70.791,72.713,108.921,97.021,111.076,43.708,54.862,54.819,-10.852,110,110,72.563,76.063,59.406,59.906,0.0,51.219,72,70,1000,200,0.299,342.25,72.188,70.75,0.008,72.563,71.313,59.656,60.031,0.0,53.0,72,70,1000,200,0.322,622.5,76.125,75.75,0.022,72.375,71.313,59.25,59.344,0.0,51.781,72,70,1000,200,0.369,664.0,75.625,75.125,0.026,72.188,70.438,58.938,59.469,0.0,65.563,72,70,1000,200,0.593,843.5,73.75,74.25,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.39,6.432,5.956,6.248,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,530.0,530.0,536.5,302.75,526.0,525.5,523.5,-0.002,12.507,0.0,19.328,2.169,0.528,0.002,0.001,0.002,-0.002
5302008,1202,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,2183.834,529.274,0.01,12.54,0,80,55,1.4,2473.75,2447.923,2506.625,2515.152,59.035,72.861,72.069,72.776,55.83,1.353,3.374,0.37,87.013,69.555,90.224,57.824,71.057,73.142,108.921,96.915,111.002,43.854,55.071,54.965,-10.852,110,110,72.438,75.563,59.625,59.906,0.0,50.938,72,70,1000,200,0.303,344.0,72.375,70.75,0.008,72.313,71.188,59.656,60.031,0.0,53.563,72,70,1000,200,0.326,624.5,76.125,75.75,0.022,72.063,71.25,59.438,59.344,0.0,52.406,72,70,1000,200,0.369,665.0,75.563,75.125,0.026,72.25,70.313,59.063,59.469,0.0,65.375,72,70,1000,200,0.585,837.5,73.75,74.25,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.388,6.428,5.953,6.246,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.75,530.0,530.0,536.5,302.75,525.5,525.5,523.5,-0.002,12.421,0.0,19.304,2.184,0.529,0.002,0.001,0.002,-0.002
5302008,1203,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,2183.834,535.129,0.01,12.599,0,80,55,1.4,2472.0,2446.428,2514.068,2502.815,59.035,72.968,71.852,72.996,55.83,1.372,3.385,0.389,87.183,69.712,90.391,58.198,71.406,73.464,108.848,96.808,111.002,43.926,55.071,55.038,-10.852,110,110,72.438,74.5,59.5,59.688,0.0,51.188,72,70,1000,200,0.306,347.0,72.188,70.75,0.008,72.188,70.875,59.656,60.219,0.0,52.281,72,70,1000,200,0.327,625.0,76.125,75.75,0.022,72.375,71.125,59.438,59.469,0.0,51.344,72,70,1000,200,0.363,657.0,75.563,75.125,0.026,72.25,70.188,59.063,59.469,0.0,64.938,72,70,1000,200,0.592,842.5,73.75,74.25,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.383,6.421,5.95,6.24,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,530.0,530.5,536.5,302.75,526.5,526.0,523.5,-0.002,12.562,0.0,19.396,2.184,0.535,0.002,0.001,0.002,-0.002
5302008,1204,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,2199.056,528.103,0.01,12.613,0,80,55,1.4,2475.75,2486.837,2489.879,2531.043,59.248,73.182,71.635,73.106,56.157,1.356,3.392,0.411,87.334,69.722,90.168,58.572,71.497,73.678,108.7,96.702,110.781,43.926,55.176,55.111,-10.852,110,110,72.438,73.75,59.625,59.906,0.0,50.125,72,70,1000,200,0.316,352.25,72.063,70.75,0.008,72.188,70.5,59.969,60.219,0.0,53.063,72,70,1000,200,0.316,615.0,76.125,75.75,0.022,72.25,70.938,59.531,59.469,0.0,51.438,72,70,1000,200,0.382,676.0,75.563,75.125,0.026,72.625,69.938,59.125,59.531,0.0,65.313,72,70,1000,200,0.592,842.0,73.75,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.383,6.42,5.942,6.238,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,530.0,530.0,536.5,302.75,525.0,526.0,524.0,-0.002,12.54,0.0,19.546,2.199,0.528,0.002,0.001,0.002,-0.002
5302008,1205,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,2201.398,535.129,0.01,12.57,0,80,55,1.4,2488.75,2518.338,2508.486,2525.742,59.142,73.182,71.418,73.106,55.939,1.372,3.421,0.363,87.444,69.956,89.807,59.032,71.394,73.464,108.553,96.702,110.781,43.854,55.071,54.965,-10.852,110,110,72.438,73.313,59.813,59.906,0.0,51.0,72,70,1000,200,0.307,346.25,72.188,70.75,0.008,72.125,70.375,59.906,60.219,0.0,51.875,72,70,1000,200,0.321,620.5,76.25,75.75,0.022,72.0,70.813,59.531,59.531,0.0,52.844,72,70,1000,200,0.37,665.0,75.563,75.125,0.026,72.438,69.75,59.063,59.531,0.0,67.0,72,70,1000,200,0.612,853.5,73.75,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.374,6.415,5.936,6.231,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,530.0,530.0,536.5,302.75,525.5,526.0,524.0,-0.002,12.451,0.0,19.351,2.201,0.535,0.002,0.002,0.002,-0.002
5302008,1206,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,2175.637,535.129,0.01,12.584,0,80,55,1.4,2476.5,2497.33,2517.789,2520.445,59.142,73.182,71.202,73.106,56.048,1.391,3.41,0.374,87.408,69.927,89.918,59.579,71.257,73.464,108.405,96.489,110.707,43.854,55.071,55.038,-10.852,110,110,72.375,72.625,59.625,59.969,0.0,50.594,72,70,1000,200,0.31,348.5,72.188,70.75,0.008,72.0,70.188,59.969,60.344,0.0,52.75,72,70,1000,200,0.308,606.5,76.125,75.75,0.022,72.25,70.688,59.531,59.531,0.0,51.219,72,70,1000,200,0.365,661.0,75.563,75.125,0.026,72.438,69.625,59.125,59.531,0.0,67.063,72,70,1000,200,0.609,854.5,73.75,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.383,6.423,5.945,6.238,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,530.0,530.5,536.5,302.75,526.0,525.5,524.0,-0.002,12.547,0.0,19.499,2.176,0.535,0.002,0.001,0.002,-0.002
5302008,1207,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2255.262,557.377,0.01,12.686,0,80,55,1.4,2499.0,2531.857,2607.047,2173.98,59.355,73.397,70.985,73.215,56.265,1.41,3.367,0.374,87.542,70.055,90.196,60.068,71.575,73.892,108.331,96.489,110.707,43.999,55.386,55.329,-10.852,110,110,72.188,72.125,59.813,60.094,0.0,50.563,72,70,1000,200,0.308,347.5,72.063,70.75,0.008,71.938,70.063,59.969,60.344,0.0,51.406,72,70,1000,200,0.317,618.5,76.125,75.5,0.022,72.063,70.563,59.625,59.531,0.0,51.531,72,70,1000,200,0.38,674.5,75.563,75.25,0.026,72.438,69.5,59.375,59.656,0.0,65.938,72,70,1000,200,0.631,870.0,73.75,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.388,6.423,5.944,6.243,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,530.0,530.5,536.5,303.0,526.5,526.0,524.0,-0.002,12.622,0.0,19.913,2.255,0.557,0.002,0.002,0.001,-0.002
5302008,1208,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2202.57,558.548,0.01,12.628,0,80,55,1.4,2499.0,2577.005,2651.636,674.609,59.035,73.182,70.877,73.106,55.504,1.528,3.346,0.33,86.573,69.563,87.027,60.068,71.575,74.214,108.184,96.383,110.559,43.926,54.127,54.309,-10.852,110,110,72.188,71.938,59.625,59.906,0.0,48.5,72,70,1000,200,0.325,355.75,72.063,70.625,0.008,71.75,69.938,59.906,60.344,0.0,49.969,72,70,1000,200,0.319,618.0,76.125,75.75,0.022,72.0,70.563,59.531,59.531,0.0,49.469,72,70,1000,200,0.385,675.5,75.563,75.125,0.026,72.25,69.5,58.938,59.531,0.0,64.625,72,70,1000,200,0.646,879.5,73.563,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.385,6.424,5.948,6.241,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,530.5,531.0,536.5,302.75,526.0,526.0,524.5,-0.002,12.853,0.0,18.166,2.203,0.559,0.002,0.001,0.002,-0.002
5302008,1209,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2151.047,557.377,0.01,12.599,0,80,55,1.4,2512.5,2515.335,2686.913,641.267,58.289,72.647,70.768,72.666,54.524,1.505,3.296,0.359,85.916,69.022,86.999,59.636,71.588,74.214,108.11,96.276,110.412,44.072,53.708,53.652,-10.852,110,110,72.25,72.063,59.0,59.5,0.0,48.375,72,70,1000,200,0.321,354.25,72.063,70.75,0.008,71.688,69.938,59.563,60.219,0.0,49.781,72,70,1000,200,0.302,604.0,76.063,75.75,0.022,72.0,70.5,59.031,59.344,0.0,50.719,72,70,1000,200,0.371,665.0,75.563,75.125,0.026,72.438,69.375,58.406,59.063,0.0,65.063,72,70,1000,200,0.641,875.0,73.563,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.376,6.413,5.939,6.233,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,530.0,530.5,536.5,302.75,526.0,525.5,524.0,-0.002,12.526,0.0,16.722,2.151,0.557,0.002,0.001,0.002,-0.002
5302008,1210,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2108.893,551.522,0.01,12.555,0,80,55,1.4,2506.75,2494.332,2620.056,641.267,57.969,72.433,70.66,72.447,54.307,1.505,3.264,0.337,85.434,68.655,87.722,59.349,71.906,74.321,107.963,96.17,110.338,43.999,53.708,53.725,-10.852,110,110,72.188,71.75,58.813,59.281,0.0,48.125,72,70,1000,200,0.319,351.25,71.938,70.75,0.008,71.75,69.813,59.406,60.031,0.0,49.969,72,70,1000,200,0.297,595.0,76.063,75.5,0.022,72.063,70.625,58.844,58.906,0.0,49.875,72,70,1000,200,0.369,664.5,75.563,75.125,0.026,72.438,69.375,58.188,58.875,0.0,65.563,72,70,1000,200,0.65,882.0,73.75,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.378,6.418,5.942,6.235,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.25,530.0,530.5,536.5,303.0,526.0,525.5,524.0,-0.002,12.577,0.0,16.918,2.109,0.552,0.001,0.002,0.002,-0.002
5302008,1211,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2128.799,545.667,0.01,12.555,0,80,55,1.4,2481.0,2516.836,2629.346,648.511,57.755,72.433,70.768,72.337,54.089,1.463,3.232,0.33,85.098,68.078,87.861,59.119,72.042,74.428,107.889,96.063,110.338,44.072,53.603,53.652,-10.852,110,110,72.188,71.563,58.688,58.969,0.0,49.031,72,70,1000,200,0.298,340.5,72.063,70.625,0.008,71.75,69.875,59.25,59.938,0.0,49.469,72,70,1000,200,0.297,597.0,76.125,75.5,0.022,71.938,70.625,58.5,58.844,0.0,49.469,72,70,1000,200,0.376,672.0,75.563,75.125,0.026,72.438,69.313,57.813,58.5,0.0,66.188,72,70,1000,200,0.652,884.0,73.75,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.378,6.413,5.939,6.233,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,530.5,530.5,536.5,303.0,524.5,525.5,524.0,-0.002,12.62,0.0,16.663,2.129,0.546,0.002,0.002,0.002,-0.002
5302008,1212,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2071.422,544.496,0.01,12.657,0,80,55,1.4,2472.0,2462.878,2640.492,616.658,57.542,72.219,70.552,72.227,53.872,1.474,3.218,0.293,84.491,67.843,87.888,58.745,71.854,74.428,107.741,95.957,110.19,44.144,53.498,53.506,-10.852,110,110,71.938,71.5,58.313,58.906,0.0,48.906,72,70,1000,200,0.299,341.0,71.938,70.625,0.008,71.688,69.938,59.063,59.719,0.0,49.844,72,70,1000,200,0.29,587.0,76.125,75.5,0.022,71.813,70.625,58.344,58.719,0.0,50.094,72,70,1000,200,0.363,661.0,75.563,75.125,0.026,72.063,69.125,57.813,58.5,0.0,66.0,72,70,1000,200,0.634,871.5,73.75,74.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.385,6.421,5.948,6.24,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.75,530.0,530.5,536.5,303.0,525.5,525.5,524.5,-0.002,12.668,0.0,16.416,2.071,0.544,0.002,0.002,0.002,-0.001
5302008,1213,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2017.558,549.18,0.01,12.57,0,80,55,1.4,2472.0,2429.994,2679.488,589.186,57.329,72.219,70.443,72.117,53.654,1.448,3.175,0.319,84.188,67.415,87.944,58.572,72.055,74.428,107.668,95.85,110.116,44.144,53.393,53.433,-10.852,110,110,71.875,71.25,58.219,58.781,0.0,49.438,72,70,1000,200,0.294,338.75,71.938,70.75,0.008,71.688,69.875,58.969,59.656,0.0,49.906,72,70,1000,200,0.281,579.0,76.063,75.5,0.022,71.688,70.563,58.25,58.438,0.0,49.781,72,70,1000,200,0.353,652.5,75.563,75.0,0.026,72.063,69.063,57.594,58.281,0.0,66.25,72,70,1000,200,0.609,854.5,73.75,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.383,6.418,5.945,6.238,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.75,530.0,530.5,536.5,303.25,526.5,525.5,524.5,-0.002,12.624,0.0,16.176,2.018,0.549,0.001,0.002,0.002,-0.002
5302008,1214,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2024.584,537.471,0.01,12.599,0,80,55,1.4,2426.25,2438.956,2662.778,610.872,57.329,72.005,70.335,72.008,53.545,1.448,3.143,0.293,84.077,67.282,88.139,58.658,71.97,74.321,107.52,95.744,110.042,44.144,53.393,53.361,-10.852,110,110,71.938,71.0,58.094,58.469,0.0,48.781,72,70,1000,200,0.301,343.5,72.063,70.625,0.008,71.688,69.813,58.781,59.438,0.0,50.281,72,70,1000,200,0.275,574.5,76.125,75.5,0.022,71.938,70.438,58.031,58.313,0.0,48.688,72,70,1000,200,0.35,648.0,75.563,75.0,0.026,72.0,69.0,57.406,58.219,0.0,64.75,72,70,1000,200,0.625,865.0,73.75,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.388,6.421,5.948,6.24,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,530.0,530.0,537.0,303.25,524.5,525.5,524.5,-0.002,12.555,0.0,16.088,2.025,0.537,0.002,0.002,0.002,-0.002
5302008,1215,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2029.268,540.984,0.01,12.628,0,80,55,1.4,2425.0,2438.956,2660.922,593.521,57.009,72.005,70.335,71.898,53.436,1.44,3.143,0.315,83.922,67.153,88.305,58.313,72.158,74.214,107.373,95.744,109.969,44.072,53.498,53.361,-10.867,110,110,71.75,71.125,58.0,58.469,0.0,48.281,72,70,1000,200,0.302,343.5,71.938,70.625,0.008,71.688,69.625,58.781,59.375,0.0,50.219,72,70,1000,200,0.274,573.5,76.125,75.5,0.022,72.0,70.375,57.969,58.25,0.0,49.844,72,70,1000,200,0.353,650.0,75.563,75.125,0.026,72.063,68.875,57.313,57.969,0.0,65.125,72,70,1000,200,0.621,861.5,73.563,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.39,6.426,5.953,6.243,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,530.0,530.0,536.5,303.0,524.5,525.5,524.5,-0.002,12.444,0.0,16.251,2.029,0.541,0.002,0.002,0.002,-0.002
5302008,1216,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2033.952,540.984,0.01,12.584,0,80,55,1.4,2428.0,2440.45,2668.349,593.521,57.009,72.005,70.226,71.898,53.545,1.429,3.154,0.301,83.896,67.103,88.667,58.227,72.547,74.428,107.299,95.744,109.895,44.144,53.288,53.361,-10.852,110,110,71.75,71.5,57.781,58.313,0.0,48.031,72,70,1000,200,0.299,341.5,71.938,70.625,0.008,71.688,69.375,58.688,59.281,0.0,50.219,72,70,1000,200,0.273,571.0,76.125,75.5,0.022,72.0,70.25,57.844,58.125,0.0,49.469,72,70,1000,200,0.362,659.5,75.563,75.125,0.026,71.875,68.813,57.313,57.875,0.0,66.125,72,70,1000,200,0.618,859.0,73.563,74.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.383,6.42,5.948,6.237,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.75,530.0,529.5,536.5,303.25,524.5,525.5,524.5,-0.002,12.684,0.0,16.068,2.034,0.541,0.002,0.002,0.002,-0.002
5302008,1217,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1996.481,543.326,0.01,12.584,0,80,55,1.4,2428.0,2435.968,2668.349,596.412,56.902,71.898,70.118,71.898,53.436,1.425,3.147,0.293,83.767,66.994,88.472,58.313,72.657,74.535,107.151,95.531,109.747,44.217,53.393,53.361,-10.852,110,110,71.75,71.375,57.719,58.313,0.0,48.625,72,70,1000,200,0.289,336.0,71.875,70.625,0.008,71.688,69.188,58.438,59.156,0.0,49.531,72,70,1000,200,0.273,572.5,76.125,75.5,0.022,71.938,70.125,57.719,58.031,0.0,49.625,72,70,1000,200,0.355,652.5,75.563,75.0,0.026,72.0,68.625,57.188,57.781,0.0,65.063,72,70,1000,200,0.62,861.0,73.563,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.381,6.418,5.945,6.237,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.75,529.5,529.5,536.5,303.25,526.0,525.5,524.5,-0.002,12.54,0.0,15.941,1.996,0.543,0.001,0.002,0.002,-0.002
5302008,1218,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2011.703,540.984,0.01,12.599,0,80,55,1.4,2418.75,2441.944,2668.349,586.296,56.902,71.898,70.01,71.788,53.328,1.429,3.129,0.275,83.766,67.005,88.611,58.313,72.482,74.535,107.078,95.425,109.747,44.144,53.288,53.215,-10.852,110,110,71.75,71.0,57.625,58.188,0.0,49.531,72,70,1000,200,0.285,333.5,71.875,70.625,0.008,71.688,69.125,58.344,59.156,0.0,48.938,72,70,1000,200,0.273,572.5,76.125,75.5,0.022,72.063,70.125,57.719,58.031,0.0,49.094,72,70,1000,200,0.358,655.0,75.563,75.0,0.026,72.0,68.563,57.094,57.781,0.0,65.125,72,70,1000,200,0.619,859.5,73.563,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.366,6.41,5.936,6.225,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,530.0,529.5,536.5,303.25,525.5,525.5,524.5,-0.002,12.498,0.0,15.833,2.012,0.541,0.001,0.002,0.002,-0.002
5302008,1219,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1991.797,542.155,0.01,12.555,0,80,55,1.4,2413.0,2432.981,2675.775,584.851,56.796,71.898,70.01,71.788,53.328,1.41,3.136,0.308,83.73,66.963,88.695,58.026,72.56,74.643,106.93,95.318,109.599,44.144,53.288,53.288,-10.867,110,110,71.688,71.313,57.625,58.063,0.0,48.125,72,70,1000,200,0.297,340.5,71.875,70.438,0.008,71.688,69.0,58.313,59.063,0.0,48.313,72,70,1000,200,0.272,571.0,76.063,75.438,0.022,72.25,70.0,57.656,57.688,0.0,50.563,72,70,1000,200,0.356,654.0,75.563,75.125,0.026,72.0,68.625,57.094,57.719,0.0,65.438,72,70,1000,200,0.608,854.0,73.75,74.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.378,6.412,5.942,6.231,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,529.5,529.0,536.5,303.25,525.5,525.5,524.5,-0.002,12.555,0.0,15.904,1.992,0.542,0.002,0.002,0.002,-0.001
5302008,1220,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2005.849,542.155,0.01,12.54,0,80,55,1.4,2427.25,2421.038,2679.488,579.073,56.796,71.791,70.01,71.788,53.328,1.433,3.126,0.304,83.713,66.984,88.75,58.17,72.813,74.75,106.93,95.212,109.526,44.217,53.288,53.361,-10.852,110,110,71.688,71.313,57.531,58.063,0.0,48.313,72,70,1000,200,0.285,334.0,71.875,70.625,0.008,71.688,68.938,58.313,58.844,0.0,47.938,72,70,1000,200,0.27,567.0,76.125,75.5,0.022,72.375,69.813,57.656,57.688,0.0,51.063,72,70,1000,200,0.371,666.0,75.563,75.0,0.026,72.0,68.563,57.094,57.625,0.0,66.063,72,70,1000,200,0.61,854.5,73.75,74.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.374,6.413,5.947,6.233,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.75,530.0,529.0,536.5,303.5,525.0,526.0,524.5,-0.002,12.641,0.0,15.885,2.006,0.542,0.001,0.002,0.002,-0.001
5302008,1221,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1995.31,543.326,0.01,12.511,0,80,55,1.4,2423.25,2428.501,2679.488,576.184,56.796,71.791,69.901,71.788,53.328,1.417,3.158,0.304,83.716,66.973,88.917,58.371,73.344,74.857,106.782,95.105,109.452,44.217,53.393,53.361,-10.852,110,110,71.688,70.938,57.625,58.063,0.0,48.781,72,70,1000,200,0.282,332.5,71.938,70.625,0.008,71.563,68.938,58.219,58.844,0.0,49.219,72,70,1000,200,0.257,555.0,76.063,75.5,0.022,72.063,69.75,57.469,57.688,0.0,51.156,72,70,1000,200,0.384,675.5,75.563,75.0,0.026,71.875,68.438,57.031,57.625,0.0,64.625,72,70,1000,200,0.617,859.5,73.75,74.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.37,6.405,5.936,6.226,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.25,530.0,529.0,536.5,303.5,525.5,526.0,524.5,-0.002,12.467,0.0,15.848,1.995,0.543,0.002,0.002,0.002,-0.001
5302008,1222,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1998.823,525.761,0.01,12.555,0,80,55,1.4,2423.25,2438.956,2582.883,613.765,56.796,71.791,69.901,71.788,53.436,1.467,3.115,0.337,83.46,66.801,89.223,58.313,73.48,75.178,106.709,95.105,109.378,44.29,53.393,53.433,-10.852,110,110,71.375,70.813,57.531,57.906,0.0,47.813,72,70,1000,200,0.288,336.25,71.875,70.438,0.008,71.563,68.875,58.219,58.75,0.0,46.969,72,70,1000,200,0.26,560.5,76.063,75.5,0.022,71.813,69.75,57.469,57.625,0.0,50.094,72,70,1000,200,0.368,667.5,75.563,75.0,0.026,71.875,68.438,57.031,57.625,0.0,65.125,72,70,1000,200,0.618,858.0,73.563,74.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.374,6.412,5.942,6.229,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,530.0,529.0,536.5,303.25,525.5,526.0,524.5,-0.002,12.61,0.0,15.902,1.999,0.526,0.002,0.002,0.002,-0.002
5302008,1223,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1948.472,510.539,0.01,12.57,0,80,55,1.4,2416.25,2412.087,2551.272,599.303,56.796,71.791,69.901,71.788,53.328,1.463,3.083,0.33,82.959,66.379,88.723,58.256,73.292,75.286,106.487,94.999,109.378,44.217,53.498,53.288,-10.852,110,110,71.375,71.125,57.531,58.063,0.0,47.594,72,70,1000,200,0.281,330.5,71.875,70.625,0.008,71.438,68.875,58.219,58.75,0.0,46.563,72,70,1000,200,0.251,549.5,76.125,75.438,0.022,71.688,69.813,57.469,57.688,0.0,49.531,72,70,1000,200,0.361,658.5,75.563,75.0,0.026,71.875,68.313,57.031,57.406,0.0,65.438,72,70,1000,200,0.606,851.0,73.563,74.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.365,6.407,5.939,6.223,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,530.0,529.0,536.5,303.5,525.5,526.5,525.0,-0.003,12.286,0.0,15.796,1.948,0.511,0.001,0.002,0.002,-0.002
5302008,1224,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1916.856,494.145,0.01,12.57,0,80,55,1.4,2387.5,2406.122,2510.347,605.087,56.689,71.898,70.01,71.898,53.328,1.467,3.03,0.319,82.629,66.178,88.889,58.285,73.189,75.286,106.34,95.212,109.23,44.29,53.393,53.288,-10.852,110,110,71.375,70.813,57.531,57.906,0.0,48.031,72,70,1000,200,0.278,329.75,71.875,70.625,0.008,71.438,68.813,58.063,58.75,0.0,45.906,72,70,1000,200,0.255,551.5,76.063,75.5,0.022,71.688,69.813,57.375,57.563,0.0,49.5,72,70,1000,200,0.354,654.0,75.563,75.0,0.026,71.875,68.375,56.813,57.406,0.0,65.438,72,70,1000,200,0.604,850.0,73.563,74.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.374,6.418,5.948,6.235,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.75,530.0,529.5,536.5,303.25,524.0,526.5,525.0,-0.003,12.425,0.0,15.669,1.917,0.494,0.001,0.002,0.002,-0.002
5302008,1225,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1895.779,487.119,0.01,12.54,0,80,55,1.4,2367.25,2376.332,2454.517,620.999,56.689,71.791,69.793,71.788,53.219,1.467,3.033,0.33,82.118,65.696,88.75,58.313,73.014,75.286,106.34,94.893,109.156,44.362,53.288,53.288,-10.852,110,110,71.313,70.563,57.531,57.906,0.0,47.188,72,70,1000,200,0.279,330.0,71.875,70.625,0.008,71.563,68.75,58.063,58.75,0.0,46.406,72,70,1000,200,0.237,534.5,76.063,75.438,0.022,71.813,69.813,57.375,57.625,0.0,48.563,72,70,1000,200,0.35,647.5,75.563,75.0,0.026,71.5,68.25,56.813,57.406,0.0,65.063,72,70,1000,200,0.607,851.0,73.563,74.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.373,6.413,5.94,6.233,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,530.5,529.5,537.0,303.5,526.0,526.5,526.0,-0.002,12.54,0.0,15.506,1.896,0.487,0.001,0.002,0.002,-0.002
5302008,1226,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1843.086,481.265,0.01,12.613,0,80,55,1.4,2367.25,2340.659,2448.933,605.087,56.582,71.898,69.793,71.788,53.11,1.486,2.984,0.341,81.697,65.686,88.917,58.17,73.027,75.393,106.192,94.786,109.082,44.29,53.183,53.288,-10.852,110,110,71.375,70.813,57.406,57.75,0.0,46.406,72,70,1000,200,0.278,330.5,71.875,70.438,0.008,71.563,68.75,58.063,58.688,0.0,46.188,72,70,1000,200,0.242,535.0,76.063,75.438,0.022,71.5,69.813,57.25,57.563,0.0,49.125,72,70,1000,200,0.34,639.0,75.375,75.0,0.026,71.5,68.125,56.719,57.313,0.0,62.656,72,70,1000,200,0.588,840.0,73.563,73.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.378,6.416,5.945,6.235,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.25,530.5,530.0,537.0,303.25,524.0,526.5,526.0,-0.003,12.762,0.0,15.722,1.843,0.481,0.002,0.002,0.001,-0.001
5302008,1227,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1800.931,464.871,0.01,12.54,0,80,55,1.4,2339.25,2324.335,2422.872,607.979,56.582,71.898,69.901,71.788,53.11,1.509,2.962,0.33,81.136,64.983,88.945,58.112,72.91,75.393,106.119,94.573,109.009,44.362,53.288,53.288,-10.852,110,110,71.375,70.813,57.406,57.75,0.0,46.688,72,70,1000,200,0.269,323.75,71.875,70.438,0.008,71.438,68.75,57.906,58.688,0.0,44.688,72,70,1000,200,0.238,534.0,76.063,75.438,0.022,71.375,69.813,57.25,57.563,0.0,47.75,72,70,1000,200,0.326,625.0,75.375,74.938,0.026,71.563,68.063,56.719,57.188,0.0,63.625,72,70,1000,200,0.565,822.5,73.75,73.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.379,6.423,5.945,6.238,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,530.5,530.0,537.5,303.25,524.5,527.0,526.5,-0.003,12.54,0.0,15.506,1.801,0.465,0.002,0.002,0.002,0.0
5302008,1228,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1770.486,461.358,-0.001,12.599,0,80,55,1.4,2300.0,2315.439,2413.563,603.641,56.476,71.791,69.685,71.678,53.001,1.471,2.941,0.319,80.793,64.638,89.028,58.227,72.748,75.286,106.045,94.573,108.935,44.435,53.288,53.288,-10.852,110,110,71.375,70.563,57.406,57.656,0.0,46.813,72,70,1000,200,0.274,327.5,71.813,70.438,0.008,71.438,68.75,57.906,58.563,0.0,44.813,72,70,1000,200,0.235,531.5,76.063,75.438,0.022,71.5,69.688,57.25,57.563,0.0,46.813,72,70,1000,200,0.324,623.0,75.563,75.0,0.026,71.25,68.188,56.719,57.188,0.0,63.906,72,70,1000,200,0.556,815.0,73.75,73.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.381,6.42,5.942,6.238,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.25,530.5,530.5,537.5,303.25,526.5,527.0,526.5,0.0,12.599,0.0,15.451,1.77,0.461,0.002,0.002,0.002,0.0
5302008,1229,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1735.358,463.7,0.01,12.584,0,80,55,1.4,2281.25,2284.342,2387.499,596.412,56.369,71.684,69.685,71.678,52.784,1.478,2.873,0.345,80.305,64.616,88.889,58.17,72.58,74.964,106.561,94.467,109.009,44.435,53.288,53.142,-10.852,110,110,71.313,70.438,57.125,57.656,0.0,46.344,72,70,1000,200,0.267,322.5,71.813,70.625,0.008,71.438,68.813,57.781,58.563,0.0,44.656,72,70,1000,200,0.223,517.5,76.063,75.438,0.022,71.688,69.563,57.094,57.438,0.0,47.719,72,70,1000,200,0.327,626.0,75.563,75.0,0.026,71.25,68.0,56.594,57.188,0.0,63.0,72,70,1000,200,0.538,801.0,73.75,74.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.381,6.421,5.936,6.24,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,530.5,530.5,537.5,303.25,526.0,527.0,526.5,-0.002,12.376,0.0,15.178,1.735,0.464,0.001,0.002,0.002,-0.001
5302008,1230,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1707.255,455.504,0.01,12.584,0,80,55,1.4,2261.5,2269.555,2365.156,597.858,56.263,71.684,69.685,71.568,52.675,1.467,2.87,0.315,80.039,64.069,89.001,57.997,72.482,74.75,107.004,94.36,109.082,44.362,53.078,53.142,-10.852,110,110,71.313,70.75,57.0,57.594,0.0,46.781,72,70,1000,200,0.259,318.25,71.813,70.438,0.008,71.438,68.813,57.781,58.563,0.0,43.594,72,70,1000,200,0.224,517.5,76.063,75.438,0.022,71.938,69.375,57.094,57.219,0.0,47.844,72,70,1000,200,0.323,621.5,75.563,74.938,0.026,71.0,67.938,56.531,57.094,0.0,62.125,72,70,1000,200,0.533,798.0,73.75,73.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.376,6.413,5.936,6.229,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.5,531.0,530.5,538.0,303.5,525.0,527.5,526.5,-0.002,12.676,0.0,15.306,1.707,0.456,0.002,0.002,0.002,0.0
5302008,1231,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1679.152,448.478,0.01,12.54,0,80,55,1.4,2261.5,2248.878,2353.985,592.076,56.263,71.576,69.576,71.568,52.566,1.471,2.866,0.334,79.652,63.774,88.973,57.997,72.301,74.75,106.635,94.36,108.787,44.508,53.078,53.142,-10.852,110,110,71.375,70.875,57.0,57.5,0.0,46.781,72,70,1000,200,0.258,317.5,71.813,70.438,0.008,71.438,68.813,57.719,58.438,0.0,44.188,72,70,1000,200,0.214,506.75,76.063,75.438,0.022,71.938,69.313,57.094,57.219,0.0,48.094,72,70,1000,200,0.328,624.5,75.563,75.0,0.026,70.938,67.938,56.406,57.094,0.0,60.156,72,70,1000,200,0.509,781.0,73.563,74.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.376,6.413,5.932,6.229,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.25,531.0,531.0,538.0,303.5,525.0,527.5,526.5,-0.002,12.634,0.0,14.998,1.679,0.448,0.002,0.002,0.002,-0.002
5302008,1232,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1331.378,405.152,0.01,12.599,0,80,55,1.4,2223.25,1891.447,2180.877,416.347,56.049,71.576,69.576,71.459,52.24,1.794,2.685,0.348,77.804,62.572,87.972,57.911,72.119,74.535,106.561,94.254,108.639,44.508,52.869,52.923,-10.852,110,110,71.375,70.688,56.906,57.313,0.0,44.469,72,70,1000,200,0.28,330.0,71.563,70.375,0.008,71.375,68.875,57.719,58.438,0.0,41.719,72,70,1000,200,0.225,519.5,76.063,75.438,0.022,71.938,69.188,56.781,57.156,0.0,44.969,72,70,1000,200,0.352,650.0,75.375,75.0,0.026,70.938,67.938,56.531,57.188,0.0,16.125,72,70,1000,200,0.211,464.0,73.75,74.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.385,6.423,5.939,6.241,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,531.0,530.5,538.0,303.25,526.0,527.5,526.5,-0.002,12.68,0.0,14.686,1.331,0.405,0.001,0.002,0.001,-0.001
5302008,1233,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1265.804,379.391,0.01,12.526,0,80,55,1.4,1763.5,1809.48,2121.366,391.938,55.41,71.576,69.901,71.459,51.152,1.68,2.525,0.33,75.681,60.859,87.027,57.479,72.016,74.428,106.487,94.148,108.418,44.435,52.239,52.121,-10.852,110,110,71.375,70.5,56.344,57.0,0.0,45.906,72,70,1000,200,0.259,317.75,71.563,70.438,0.008,71.375,68.875,57.281,58.156,0.0,42.781,72,70,1000,200,0.208,499.25,76.063,75.438,0.022,71.938,69.063,56.25,56.906,0.0,46.344,72,70,1000,200,0.34,639.0,75.563,75.0,0.026,71.125,68.75,56.156,57.188,0.0,31.875,72,70,1000,200,0.072,292.25,73.75,74.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.376,6.416,5.932,6.229,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.5,531.0,531.0,538.0,303.25,525.0,528.0,526.5,-0.002,12.337,0.0,13.336,1.266,0.379,0.001,0.002,0.002,-0.001
5302008,1234,1,1,3,1,100,99.961,40.0,40.0,40.0,1,1,1201.401,361.827,0.01,12.526,0,80,55,1.4,1706.25,1799.445,2073.046,394.809,54.983,71.469,70.01,71.459,50.825,1.596,2.468,0.323,74.383,59.651,87.61,56.818,72.132,74.428,106.414,94.041,108.27,44.435,52.134,52.121,-10.852,110,110,71.188,70.188,56.0,56.594,0.0,45.656,72,70,1000,200,0.259,319.25,71.563,70.438,0.008,71.375,68.875,57.094,58.094,0.0,42.5,72,70,1000,200,0.204,494.0,76.063,75.438,0.022,71.813,68.938,56.094,56.594,0.0,46.313,72,70,1000,200,0.334,633.5,75.375,74.938,0.026,71.563,69.875,55.906,57.188,0.0,30.766,72,70,1000,200,0.059,264.0,73.75,74.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.371,6.407,5.924,6.223,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.5,531.0,531.0,538.0,303.25,525.5,528.0,526.5,-0.002,12.505,0.0,13.336,1.201,0.362,0.001,0.002,0.002,-0.001
5302008,1235,1,1,3,1,100,99.38,40.0,40.0,40.0,1,1,1154.563,351.288,0.01,12.526,0,80,55,1.4,1706.25,1776.533,2052.614,371.849,54.663,71.576,70.226,71.459,50.608,1.593,2.369,0.304,73.442,58.963,87.888,56.214,72.43,74.535,106.34,93.935,108.196,44.508,52.134,52.048,-10.852,110,110,71.188,70.125,55.813,56.469,0.0,45.875,72,70,1000,200,0.248,311.0,71.813,70.375,0.008,71.375,68.938,57.0,57.844,0.0,42.25,72,70,1000,200,0.199,487.75,76.063,75.438,0.022,71.688,68.875,56.0,56.375,0.0,46.344,72,70,1000,200,0.333,630.0,75.563,74.938,0.026,72.0,70.875,55.844,57.188,0.0,30.922,72,70,1000,200,0.048,239.625,73.75,73.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.366,6.405,5.921,6.221,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.25,531.0,531.0,538.0,303.25,524.0,528.0,526.0,-0.001,12.385,0.0,13.083,1.155,0.351,0.002,0.002,0.002,0.0
5302008,1236,1,1,3,1,100,98.485,40.0,40.0,40.0,1,1,1108.896,340.749,0.01,12.482,0,80,55,1.4,1641.0,1735.093,2000.638,358.939,54.557,71.684,70.226,71.459,50.499,1.573,2.365,0.297,72.515,58.262,88.166,55.782,73.014,74.75,106.34,93.935,108.049,44.508,52.029,51.975,-10.852,110,110,71.063,70.188,55.594,56.313,0.0,45.313,72,70,1000,200,0.252,314.25,71.813,70.438,0.008,71.375,68.938,56.688,57.844,0.0,42.188,72,70,1000,200,0.195,481.75,76.063,75.438,0.022,71.5,68.813,55.875,56.344,0.0,46.844,72,70,1000,200,0.313,613.0,75.375,75.0,0.026,72.188,71.563,55.531,57.188,0.0,31.109,72,70,1000,200,0.041,220.625,73.75,74.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.366,6.401,5.921,6.216,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.0,531.0,531.0,538.5,303.25,525.0,528.0,526.0,-0.001,12.392,0.0,12.911,1.109,0.341,0.002,0.002,0.001,-0.001
5302008,1237,1,1,3,1,100,97.66,40.0,40.0,40.0,1,1,1091.332,338.408,0.01,12.526,0,80,55,1.4,1636.125,1725.108,2002.494,337.43,54.45,71.684,70.335,71.568,50.39,1.524,2.305,0.29,72.022,57.652,88.639,55.322,73.318,74.964,106.192,93.828,107.975,44.508,52.029,52.048,-10.852,110,110,71.063,70.375,55.406,56.063,0.0,45.25,72,70,1000,200,0.246,308.75,71.563,70.375,0.008,71.375,69.0,56.625,57.531,0.0,42.594,72,70,1000,200,0.189,476.75,76.063,75.438,0.022,71.5,68.688,55.688,56.0,0.0,45.219,72,70,1000,200,0.309,608.5,75.375,74.938,0.026,72.438,72.25,55.531,57.188,0.0,29.922,72,70,1000,200,0.046,235.375,73.75,74.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.378,6.412,5.932,6.226,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,531.0,531.5,538.5,303.25,524.0,528.0,525.5,-0.001,12.558,0.0,13.083,1.091,0.338,0.001,0.002,0.002,-0.001
5302008,1238,1,1,3,1,100,96.445,40.0,40.0,40.0,1,1,1078.451,330.211,0.01,12.497,0,80,55,1.4,1614.25,1729.386,1974.67,373.283,54.237,71.898,70.552,71.678,50.281,1.509,2.298,0.308,71.513,57.355,88.667,54.977,73.092,75.178,106.192,93.722,107.827,44.508,52.029,51.975,-10.852,110,110,71.188,70.313,55.281,56.0,0.0,45.531,72,70,1000,200,0.24,307.25,71.563,70.375,0.008,71.188,69.0,56.5,57.5,0.0,41.875,72,70,1000,200,0.187,473.25,75.938,75.438,0.022,71.688,68.625,55.5,55.938,0.0,45.219,72,70,1000,200,0.306,600.0,75.375,75.0,0.026,72.625,72.75,55.344,57.094,0.0,31.453,72,70,1000,200,0.045,232.75,73.75,73.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.37,6.403,5.919,6.22,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.0,531.5,531.5,538.5,303.25,526.0,528.0,525.5,-0.001,12.407,0.0,12.926,1.078,0.33,0.001,0.002,0.001,0.0
5302008,1239,1,1,3,1,100,95.357,40.0,40.0,40.0,1,1,1056.203,326.698,0.01,12.54,0,80,55,1.4,1614.125,1713.704,1985.798,364.676,54.13,71.898,70.66,71.788,50.172,1.474,2.269,0.297,71.103,56.993,88.806,54.661,72.8,75.071,106.119,93.722,107.753,44.508,51.924,51.902,-10.852,110,110,71.188,70.25,55.219,55.906,0.0,44.781,72,70,1000,200,0.244,308.75,71.563,70.375,0.008,71.188,69.063,56.438,57.375,0.0,41.844,72,70,1000,200,0.171,453.25,75.938,75.438,0.022,71.5,68.625,55.375,55.781,0.0,45.781,72,70,1000,200,0.307,606.0,75.375,74.938,0.026,72.688,73.063,55.281,57.094,0.0,31.891,72,70,1000,200,0.05,244.875,73.75,73.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.363,6.402,5.919,6.218,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.25,531.5,531.5,538.5,303.25,524.0,528.5,525.0,-0.001,12.503,0.0,12.844,1.056,0.327,0.001,0.002,0.002,0.0
5302008,1240,1,1,3,1,100,94.064,40.0,40.0,40.0,1,1,1037.468,320.843,0.01,12.555,0,80,55,1.4,1614.125,1682.389,1937.598,348.9,54.023,71.898,70.552,71.788,50.064,1.501,2.23,0.282,70.761,56.614,88.917,54.488,72.631,75.071,105.971,93.403,107.606,44.508,51.82,51.829,-10.852,110,110,71.063,70.25,55.094,55.781,0.0,45.719,72,70,1000,200,0.233,301.5,71.563,70.375,0.008,71.188,69.063,56.313,57.375,0.0,40.719,72,70,1000,200,0.171,452.5,76.063,75.375,0.022,71.375,68.5,55.25,55.688,0.0,45.781,72,70,1000,200,0.292,591.5,75.375,75.0,0.026,72.875,73.313,55.063,57.0,0.0,32.375,72,70,1000,200,0.053,249.625,73.75,73.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.365,6.403,5.913,6.216,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.75,531.5,531.5,538.5,303.25,524.5,528.0,524.5,-0.001,12.57,0.0,12.732,1.037,0.321,0.001,0.002,0.001,0.0
5302008,1241,1,1,3,1,100,92.891,40.0,40.0,40.0,1,1,1033.955,319.672,0.01,12.526,0,80,55,1.4,1594.25,1690.923,1941.304,357.505,53.917,72.005,70.552,71.788,50.064,1.471,2.17,0.29,70.598,56.466,89.028,54.603,73.027,75.071,105.897,93.509,107.458,44.508,51.82,51.902,-10.852,110,110,71.0,70.063,54.688,55.656,0.0,46.219,72,70,1000,200,0.226,297.0,71.438,70.375,0.008,71.063,69.063,56.313,57.063,0.0,40.875,72,70,1000,200,0.161,442.25,75.938,75.375,0.022,71.375,68.438,55.094,55.594,0.0,44.469,72,70,1000,200,0.292,590.5,75.375,74.938,0.026,72.875,73.563,54.969,56.719,0.0,32.688,72,70,1000,200,0.058,263.75,73.563,74.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.374,6.41,5.926,6.226,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.5,531.5,531.5,538.5,303.0,524.5,528.0,524.0,-0.001,12.666,0.0,12.83,1.034,0.32,0.001,0.002,0.002,-0.002
5302008,1242,1,1,3,1,100,91.374,40.0,40.0,40.0,1,1,1025.758,316.159,0.01,12.54,0,80,55,1.4,1590.5,1695.192,1935.745,357.505,53.81,72.005,70.552,71.898,50.064,1.463,2.22,0.293,70.196,56.177,89.223,54.517,73.37,75.286,105.75,93.403,107.384,44.508,51.82,51.902,-10.852,110,110,71.063,70.063,54.813,55.656,0.0,44.75,72,70,1000,200,0.239,304.25,71.438,70.375,0.008,71.188,69.125,56.094,57.063,0.0,40.375,72,70,1000,200,0.159,436.0,75.938,75.375,0.022,71.313,68.375,55.094,55.375,0.0,45.156,72,70,1000,200,0.279,579.0,75.375,74.938,0.026,72.875,73.688,54.906,56.719,0.0,34.0,72,70,1000,200,0.058,265.25,73.75,73.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.374,6.412,5.931,6.228,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.75,531.5,531.0,538.5,303.0,523.5,528.0,524.0,-0.001,12.681,0.0,12.844,1.026,0.316,0.001,0.002,0.002,0.0
5302008,1243,1,1,3,1,100,90.082,40.0,40.0,40.0,1,1,1004.681,311.475,0.01,12.57,0,80,55,1.4,1591.25,1666.756,1920.926,353.202,53.81,72.005,70.552,71.898,49.955,1.467,2.173,0.275,70.064,56.06,89.334,54.459,73.383,75.5,105.676,93.296,107.236,44.508,51.82,51.829,-10.852,110,110,71.188,70.063,54.813,55.344,0.0,45.906,72,70,1000,200,0.224,295.5,71.438,70.375,0.008,71.063,69.188,56.0,56.938,0.0,40.813,72,70,1000,200,0.149,424.5,75.938,75.375,0.022,71.313,68.375,55.0,55.375,0.0,45.844,72,70,1000,200,0.271,567.5,75.375,74.938,0.026,72.875,73.688,54.906,56.625,0.0,32.531,72,70,1000,200,0.067,284.25,73.75,73.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.374,6.413,5.935,6.226,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.75,531.5,531.0,539.0,303.0,525.0,528.0,523.5,-0.001,12.585,0.0,12.747,1.005,0.311,0.001,0.002,0.002,0.0
5302008,1244,1,1,3,1,100,88.547,40.0,40.0,40.0,1,1,976.578,311.475,0.01,12.57,0,80,55,1.4,1564.0,1652.559,1911.667,350.334,53.704,72.005,70.552,71.898,49.955,1.436,2.163,0.29,69.719,55.811,89.445,54.373,73.441,75.5,105.529,93.19,107.163,44.508,51.82,51.829,-10.852,110,110,71.063,70.0,54.813,55.344,0.0,46.125,72,70,1000,200,0.221,293.75,71.563,70.25,0.008,71.063,69.25,56.0,56.938,0.0,40.219,72,70,1000,200,0.142,411.25,75.938,75.438,0.022,71.313,68.438,55.0,55.375,0.0,44.344,72,70,1000,200,0.267,565.5,75.375,74.938,0.026,72.875,73.625,54.781,56.531,0.0,33.719,72,70,1000,200,0.067,285.0,73.75,73.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.373,6.413,5.938,6.229,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,531.5,532.0,539.0,303.0,523.0,528.0,523.5,-0.001,12.585,0.0,12.747,0.977,0.311,0.002,0.002,0.002,0.0
5302008,1245,1,1,3,1,100,87.247,40.0,40.0,40.0,1,1,991.8,310.304,0.01,12.555,0,80,55,1.4,1556.25,1659.656,1919.074,357.505,53.704,72.005,70.552,72.008,49.846,1.444,2.141,0.282,69.58,55.743,89.501,54.172,73.215,75.5,105.455,93.19,107.015,44.508,51.82,51.829,-10.852,110,110,71.0,70.063,54.688,55.281,0.0,46.0,72,70,1000,200,0.221,294.25,71.438,70.25,0.008,71.063,69.25,55.906,56.844,0.0,39.438,72,70,1000,200,0.138,405.75,75.938,75.375,0.022,71.375,68.375,54.906,55.188,0.0,44.531,72,70,1000,200,0.266,563.5,75.375,74.938,0.026,72.75,73.563,54.656,56.25,0.0,34.125,72,70,1000,200,0.07,293.75,73.563,73.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.374,6.407,5.931,6.226,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,531.5,532.0,539.0,303.25,524.5,528.0,523.0,-0.001,12.57,0.0,12.732,0.992,0.31,0.001,0.002,0.002,-0.001
