DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5302008,1246,1,1,3,1,100,85.399,40.0,40.0,40.0,1,1,955.501,304.45,0.01,12.599,0,80,55,1.4,1556.25,1600.147,1902.41,323.096,53.597,72.005,70.443,71.898,49.628,1.474,2.124,0.279,69.181,55.357,89.14,54.028,73.441,75.5,105.234,93.083,106.867,44.508,51.61,51.611,-10.852,110,110,71.0,69.938,54.625,55.344,0.0,38.063,72,70,1000,200,0.137,229.875,71.438,70.25,0.008,71.188,69.375,55.906,56.844,0.0,38.688,72,70,1000,200,0.139,408.25,75.938,75.375,0.022,71.313,68.438,54.813,55.281,0.0,43.719,72,70,1000,200,0.266,561.0,75.375,74.938,0.026,72.875,73.563,54.469,56.25,0.0,33.875,72,70,1000,200,0.076,303.75,73.75,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.376,6.412,5.931,6.228,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,531.5,532.0,538.5,303.0,524.5,528.0,523.0,-0.001,12.601,0.0,12.396,0.956,0.304,0.001,0.002,0.002,0.0
5302008,1247,1,1,3,1,100,83.552,40.0,40.0,40.0,1,1,937.936,302.108,0.01,12.511,0,80,55,1.4,1492.0,1564.839,1878.352,311.632,53.49,72.112,70.66,72.008,49.52,1.493,2.099,0.279,68.861,55.181,89.223,54.028,73.811,75.5,105.086,92.977,106.867,44.508,51.61,51.611,-10.852,110,110,71.188,69.938,54.625,55.281,0.0,36.625,72,70,1000,200,0.131,226.5,71.438,70.25,0.008,71.188,69.438,55.813,56.844,0.0,39.063,72,70,1000,200,0.131,394.75,75.938,75.375,0.022,71.313,68.438,54.719,55.125,0.0,43.344,72,70,1000,200,0.253,550.5,75.375,74.938,0.026,72.688,73.563,54.375,56.156,0.0,34.469,72,70,1000,200,0.078,306.0,73.563,73.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.373,6.407,5.926,6.223,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.75,531.5,532.0,539.0,303.25,522.5,528.0,522.5,-0.001,12.513,0.0,12.31,0.938,0.302,0.001,0.002,0.002,-0.001
5302008,1248,1,1,3,1,100,81.57,40.0,40.0,40.0,1,1,912.175,297.424,0.01,12.57,0,80,55,1.4,1470.625,1536.654,1865.404,290.143,53.384,72.005,70.552,71.898,49.52,1.49,2.06,0.286,68.538,55.036,89.279,53.913,74.31,75.714,105.086,92.87,106.72,44.508,51.505,51.538,-10.852,110,110,71.063,69.813,54.406,55.281,0.0,36.781,72,70,1000,200,0.118,214.125,71.375,70.375,0.008,71.188,69.625,55.813,56.781,0.0,38.281,72,70,1000,200,0.128,390.5,75.813,75.375,0.022,71.313,68.375,54.469,55.125,0.0,43.469,72,70,1000,200,0.239,538.5,75.25,74.938,0.026,72.75,73.438,54.281,55.906,0.0,34.344,72,70,1000,200,0.078,306.0,73.563,73.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.371,6.401,5.919,6.22,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.25,532.0,532.0,539.0,303.25,523.5,527.5,522.0,-0.001,12.629,0.0,12.241,0.912,0.297,0.001,0.001,0.001,-0.001
5302008,1249,1,1,3,1,100,79.618,40.0,40.0,40.0,1,1,905.149,296.253,0.01,12.54,0,80,55,1.4,1433.875,1515.55,1870.953,294.44,53.277,72.112,70.552,71.898,49.411,1.448,2.038,0.275,68.298,54.638,89.14,53.654,74.77,75.822,104.939,92.658,106.572,44.508,51.4,51.392,-10.852,110,110,71.063,70.0,54.406,55.281,0.0,36.438,72,70,1000,200,0.114,210.625,71.375,70.25,0.008,71.188,69.813,55.719,56.688,0.0,38.219,72,70,1000,200,0.118,375.0,75.938,75.375,0.022,71.313,68.438,54.469,55.125,0.0,42.156,72,70,1000,200,0.242,538.0,75.375,74.938,0.026,72.688,73.313,54.188,55.906,0.0,34.969,72,70,1000,200,0.078,305.0,73.563,73.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.373,6.413,5.924,6.228,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.25,532.0,532.0,539.0,303.0,523.5,527.5,522.0,-0.001,12.525,0.0,11.958,0.905,0.296,0.001,0.002,0.002,-0.001
5302008,1250,1,1,3,1,100,77.275,40.0,40.0,40.0,1,1,875.876,295.082,0.01,12.657,0,80,55,1.4,1424.75,1490.266,1858.007,284.413,53.17,72.112,70.66,71.898,49.302,1.402,2.067,0.275,68.039,54.579,89.251,53.568,74.705,75.929,104.791,92.658,106.424,44.508,51.4,51.392,-10.852,110,110,71.063,70.125,54.25,55.156,0.0,35.813,72,70,1000,200,0.113,209.875,71.375,70.25,0.008,71.375,70.0,55.719,56.688,0.0,37.906,72,70,1000,200,0.117,373.25,75.938,75.25,0.022,71.313,68.5,54.375,55.0,0.0,42.563,72,70,1000,200,0.233,531.0,75.375,74.938,0.026,72.688,73.25,54.094,55.813,0.0,36.188,72,70,1000,200,0.078,306.5,73.75,73.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.374,6.407,5.926,6.225,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.25,532.0,532.0,539.0,303.0,522.0,527.0,522.0,-0.001,12.642,0.0,12.07,0.876,0.295,0.001,0.002,0.002,0.0
5302008,1251,1,1,3,1,100,74.991,40.0,40.0,40.0,1,1,881.73,292.74,0.01,12.671,0,80,55,1.4,1424.75,1484.653,1845.067,280.117,53.064,72.112,70.66,72.008,49.302,1.474,2.063,0.271,68.128,54.541,89.529,53.395,74.595,76.036,104.717,92.551,106.424,44.58,51.505,51.319,-10.852,110,110,71.063,70.188,54.25,55.156,0.0,35.031,72,70,1000,200,0.114,210.0,71.375,70.25,0.008,71.375,70.188,55.5,56.688,0.0,37.5,72,70,1000,200,0.123,382.0,75.938,75.375,0.022,71.188,68.625,54.375,55.0,0.0,42.656,72,70,1000,200,0.229,523.0,75.375,74.938,0.026,72.625,73.125,54.094,55.625,0.0,36.156,72,70,1000,200,0.078,309.75,73.563,73.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.374,6.412,5.929,6.228,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.5,531.5,532.0,539.0,303.0,522.5,527.0,521.5,-0.001,12.331,0.0,11.828,0.882,0.293,0.001,0.002,0.002,-0.001
5302008,1252,1,1,3,1,100,72.725,40.0,40.0,40.0,1,1,877.046,291.569,0.01,12.729,0,80,55,1.4,1410.125,1491.669,1856.158,281.549,53.064,72.112,70.66,72.008,49.302,1.44,2.017,0.26,67.856,54.276,89.557,53.194,74.984,76.357,104.57,92.764,106.276,44.58,51.505,51.246,-10.852,110,110,71.063,70.313,54.25,55.156,0.0,36.438,72,70,1000,200,0.102,198.875,71.375,70.25,0.008,71.375,70.313,55.406,56.688,0.0,36.594,72,70,1000,200,0.114,369.25,75.938,75.375,0.022,71.188,68.75,54.375,54.813,0.0,42.313,72,70,1000,200,0.224,518.0,75.375,74.938,0.026,72.688,73.063,54.094,55.625,0.0,35.563,72,70,1000,200,0.088,324.5,73.75,73.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.379,6.418,5.935,6.235,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,531.5,532.0,539.0,303.0,522.0,527.0,521.5,-0.001,12.253,0.0,11.754,0.877,0.292,0.001,0.002,0.002,0.0
5302008,1253,1,1,3,1,100,70.783,40.0,40.0,40.0,1,1,885.243,292.74,0.01,12.817,0,80,55,1.4,1411.875,1502.903,1846.915,275.82,53.064,72.219,70.768,72.117,49.302,1.429,2.006,0.271,67.852,54.216,89.696,53.079,75.01,76.465,104.422,92.445,106.129,44.58,51.61,51.246,-10.852,110,110,71.063,70.625,54.25,55.156,0.0,34.875,72,70,1000,200,0.111,208.625,71.375,70.125,0.008,71.375,70.375,55.406,56.469,0.0,37.406,72,70,1000,200,0.113,369.5,75.938,75.25,0.022,71.188,68.813,54.281,54.813,0.0,40.688,72,70,1000,200,0.223,515.5,75.25,74.938,0.026,72.625,73.0,53.875,55.438,0.0,36.563,72,70,1000,200,0.088,324.75,73.563,73.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.37,6.41,5.931,6.226,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.25,532.0,531.5,539.0,303.0,523.5,527.0,521.5,-0.001,12.153,0.0,11.835,0.885,0.293,0.001,0.002,0.001,-0.001
5302008,1254,1,1,3,1,100,68.432,40.0,40.0,40.0,1,1,870.021,289.227,0.01,12.831,0,80,55,1.4,1399.25,1484.653,1839.522,285.846,52.957,72.219,70.768,72.117,49.302,1.429,2.067,0.271,67.629,54.082,89.668,53.05,74.848,76.572,104.422,92.338,106.055,44.58,51.61,51.1,-10.852,110,110,71.063,70.625,54.0,55.094,0.0,36.156,72,70,1000,200,0.101,199.0,71.25,70.125,0.008,71.188,70.313,55.406,56.469,0.0,36.281,72,70,1000,200,0.115,370.5,75.938,75.25,0.022,71.063,68.875,54.281,54.719,0.0,40.781,72,70,1000,200,0.212,505.75,75.25,74.938,0.026,72.625,72.938,53.781,55.438,0.0,36.875,72,70,1000,200,0.088,325.5,73.563,73.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.366,6.402,5.921,6.22,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.0,532.0,531.5,539.0,303.25,522.0,526.5,521.5,-0.001,11.9,0.0,11.588,0.87,0.289,0.001,0.002,0.001,-0.001
5302008,1255,1,1,3,1,100,65.796,40.0,40.0,40.0,1,1,680.326,274.005,0.01,12.875,0,80,55,1.4,1399.25,1030.336,1706.75,38.289,52.957,72.219,70.877,72.117,48.867,1.596,1.882,0.301,66.505,54.118,88.361,53.079,74.653,76.572,104.201,92.338,105.907,44.508,51.085,50.371,-10.852,110,110,71.063,70.5,54.0,55.094,0.0,35.688,72,70,1000,200,0.104,201.875,71.25,70.125,0.008,71.375,70.25,55.313,56.375,0.0,36.094,72,70,1000,200,0.11,363.75,75.813,75.375,0.022,71.063,69.0,54.375,55.0,0.0,25.25,72,70,1000,200,0.057,237.875,75.375,74.938,0.026,72.438,72.938,53.781,55.438,0.0,34.656,72,70,1000,200,0.096,338.0,73.75,73.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.373,6.41,5.926,6.228,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.25,531.5,532.0,539.0,303.0,521.0,527.0,521.0,-0.001,11.477,0.0,10.456,0.68,0.274,0.001,0.001,0.002,0.0
5302008,1256,1,1,3,1,100,62.542,40.0,40.0,40.0,1,1,718.967,268.15,0.01,13.093,0,80,55,1.4,1119.625,1175.138,1719.631,152.741,52.424,72.219,70.985,72.008,48.105,1.486,1.871,0.275,66.23,53.094,87.861,52.964,74.543,76.465,104.201,92.232,105.833,44.508,50.875,49.715,-10.852,110,110,71.063,70.375,53.594,54.75,0.0,35.969,72,70,1000,200,0.102,200.0,71.25,70.125,0.008,71.375,70.313,55.219,56.375,0.0,34.875,72,70,1000,200,0.103,352.75,75.813,75.25,0.022,71.188,69.813,54.188,55.125,0.0,25.578,72,70,1000,200,0.042,225.75,75.563,74.938,0.026,72.25,72.875,53.594,55.281,0.0,35.781,72,70,1000,200,0.093,334.25,73.563,73.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.37,6.41,5.921,6.226,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.75,532.0,531.5,539.0,303.25,522.5,526.5,521.0,-0.001,10.708,0.0,9.444,0.719,0.268,0.001,0.002,0.002,-0.001
5302008,1257,1,1,3,1,100,59.451,40.0,40.0,40.0,1,1,701.403,263.466,0.01,13.064,0,80,55,1.4,1113.125,1124.425,1703.07,124.131,52.317,72.219,71.31,72.008,48.105,1.49,1.843,0.275,65.867,52.835,88.305,52.475,74.666,76.357,104.054,92.125,105.76,44.508,51.295,49.788,-10.867,110,110,71.063,70.563,53.531,54.75,0.0,36.281,72,70,1000,200,0.101,198.125,71.375,70.125,0.008,71.375,70.313,55.094,56.25,0.0,34.656,72,70,1000,200,0.106,356.75,75.813,75.375,0.022,71.5,70.75,54.188,55.188,0.0,24.938,72,70,1000,200,0.041,217.875,75.375,74.813,0.026,72.438,72.813,53.469,55.094,0.0,36.375,72,70,1000,200,0.084,320.0,73.75,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.37,6.412,5.926,6.229,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.25,532.0,531.5,539.0,303.0,521.5,526.5,520.5,-0.001,10.163,0.0,9.555,0.701,0.263,0.001,0.001,0.002,0.0
5302008,1258,1,1,3,1,100,56.234,40.0,40.0,40.0,1,1,709.6,263.466,0.01,13.151,0,80,55,1.4,1087.0,1153.186,1701.231,139.867,52.211,72.219,71.527,72.117,48.105,1.463,1.85,0.268,65.617,52.511,88.584,51.957,75.023,76.357,103.906,92.019,105.686,44.435,51.4,49.569,-10.852,110,110,71.063,70.625,53.344,54.656,0.0,35.688,72,70,1000,200,0.104,204.25,71.25,70.125,0.008,71.188,70.125,55.094,56.25,0.0,35.25,72,70,1000,200,0.098,346.5,75.813,75.25,0.022,71.813,71.75,54.094,55.281,0.0,24.688,72,70,1000,200,0.039,213.5,75.375,74.938,0.026,72.25,72.875,53.313,54.969,0.0,37.188,72,70,1000,200,0.09,328.25,73.563,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.368,6.412,5.929,6.228,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.5,532.0,531.5,539.0,303.0,522.0,526.0,520.5,-0.001,9.694,0.0,9.353,0.71,0.263,0.001,0.002,0.002,-0.001
5302008,1259,1,1,3,1,100,53.192,40.0,40.0,40.0,1,1,689.693,262.295,0.01,13.166,0,80,55,1.4,1087.0,1127.162,1693.874,141.297,52.211,72.326,71.635,72.117,48.214,1.436,1.761,0.271,65.304,52.244,88.75,51.784,75.405,76.465,103.759,92.019,105.538,44.362,51.715,49.277,-10.852,110,110,71.188,70.625,53.406,54.469,0.0,36.156,72,70,1000,200,0.101,198.25,71.25,70.125,0.008,71.188,70.063,55.094,56.188,0.0,34.344,72,70,1000,200,0.091,332.0,75.938,75.25,0.022,72.063,72.563,54.094,55.375,0.0,24.594,72,70,1000,200,0.036,212.0,75.375,74.938,0.026,72.25,72.813,53.313,54.969,0.0,36.813,72,70,1000,200,0.088,323.75,73.563,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.371,6.415,5.931,6.231,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.75,532.0,531.5,539.0,303.0,521.5,526.0,520.5,-0.002,8.801,0.0,8.964,0.69,0.262,0.001,0.002,0.002,-0.001
5302008,1300,1,1,3,1,100,50.141,40.0,40.0,40.0,1,1,688.522,258.782,0.01,13.166,0,80,55,1.4,1064.875,1131.268,1686.519,138.436,52.211,72.433,71.744,72.227,48.323,1.436,1.765,0.275,65.157,52.116,89.223,51.526,75.6,76.572,103.685,91.913,105.39,44.29,52.134,49.204,-10.852,110,110,71.063,70.75,53.406,54.594,0.0,35.344,72,70,1000,200,0.106,205.0,71.125,70.125,0.008,71.438,70.125,54.938,56.188,0.0,34.281,72,70,1000,200,0.087,325.0,75.813,75.25,0.022,72.375,73.188,54.094,55.594,0.0,24.656,72,70,1000,200,0.037,214.0,75.375,74.938,0.026,72.25,72.75,53.313,54.844,0.0,36.938,72,70,1000,200,0.089,326.5,73.563,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.365,6.41,5.926,6.226,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.25,532.0,531.5,539.0,303.25,520.0,526.0,520.5,-0.001,8.248,0.0,8.963,0.689,0.259,0.001,0.002,0.002,-0.001
5302008,1301,1,1,3,1,100,47.625,40.0,40.0,40.0,1,1,689.693,255.269,0.01,13.107,0,80,55,1.4,1081.75,1103.918,1675.492,137.005,52.424,72.54,71.852,72.337,48.758,1.455,1.754,0.268,65.015,52.056,90.029,51.267,75.464,76.786,103.537,91.806,105.317,44.217,52.764,49.204,-10.852,110,110,71.063,70.625,53.531,54.469,0.0,36.281,72,70,1000,200,0.1,197.375,71.25,70.063,0.008,71.438,70.313,55.094,56.188,0.0,34.406,72,70,1000,200,0.092,332.75,75.813,75.25,0.022,72.5,73.563,54.188,55.594,0.0,26.078,72,70,1000,200,0.041,217.375,75.25,74.938,0.026,72.25,72.75,53.469,54.844,0.0,37.313,72,70,1000,200,0.089,326.5,73.75,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.373,6.416,5.932,6.233,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.75,532.0,531.5,539.5,303.0,521.0,526.0,520.5,-0.002,7.648,0.0,9.055,0.69,0.255,0.001,0.002,0.001,0.0
5302008,1302,1,1,3,1,100,45.058,40.0,40.0,40.0,1,1,696.719,258.782,0.01,13.137,0,80,55,1.4,1115.375,1157.3,1693.874,161.325,52.531,72.647,71.96,72.447,49.084,1.413,1.765,0.279,65.048,52.032,90.558,51.152,74.809,76.893,103.537,91.7,105.243,44.217,53.288,49.131,-10.852,110,110,71.063,70.625,53.531,54.594,0.0,34.906,72,70,1000,200,0.108,206.625,71.125,70.125,0.008,71.438,70.313,55.094,56.25,0.0,33.844,72,70,1000,200,0.091,330.25,75.813,75.25,0.022,72.625,73.875,54.188,55.688,0.0,26.297,72,70,1000,200,0.046,235.875,75.375,74.813,0.026,72.25,72.813,53.594,54.969,0.0,37.375,72,70,1000,200,0.098,341.25,73.75,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.37,6.41,5.924,6.226,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.0,532.0,531.5,539.5,303.25,521.0,526.0,520.5,-0.001,7.117,0.0,8.943,0.697,0.259,0.001,0.002,0.002,0.0
5302008,1303,1,1,3,1,100,42.744,40.0,40.0,40.0,1,1,696.719,258.782,0.01,13.151,0,80,55,1.4,1095.0,1142.223,1697.552,145.589,52.744,72.647,72.069,72.557,49.302,1.421,1.811,0.268,64.885,51.986,90.363,51.152,74.239,76.679,103.464,91.593,105.243,44.217,53.498,48.985,-10.852,110,110,71.063,70.5,53.781,54.594,0.0,36.219,72,70,1000,200,0.098,198.125,71.25,70.063,0.008,71.438,70.313,55.094,56.188,0.0,34.219,72,70,1000,200,0.086,323.25,75.813,75.25,0.022,72.625,74.063,54.281,55.688,0.0,27.531,72,70,1000,200,0.045,234.25,75.375,74.813,0.026,72.188,72.625,53.594,54.969,0.0,36.656,72,70,1000,200,0.096,339.25,73.563,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.371,6.408,5.919,6.226,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.25,532.5,531.5,539.5,303.0,521.0,525.5,520.5,-0.001,6.756,0.0,8.687,0.697,0.259,0.001,0.002,0.002,-0.001
5302008,1304,1,1,3,1,100,40.743,40.0,40.0,40.0,1,1,683.839,257.611,0.01,13.209,0,80,55,1.4,1107.625,1134.006,1686.519,157.033,52.851,72.754,72.069,72.557,49.52,1.375,1.811,0.264,64.899,51.907,90.78,51.123,73.72,76.572,103.39,91.593,105.095,44.144,53.917,48.767,-10.852,110,110,71.063,70.563,53.781,54.75,0.0,36.063,72,70,1000,200,0.101,197.75,71.125,70.125,0.008,71.438,70.375,55.219,56.25,0.0,33.875,72,70,1000,200,0.083,316.5,75.813,75.25,0.022,72.625,74.25,54.281,55.688,0.0,27.875,72,70,1000,200,0.048,239.0,75.375,74.813,0.026,72.188,72.563,53.688,54.969,0.0,36.156,72,70,1000,200,0.096,339.5,73.563,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.37,6.41,5.926,6.226,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.5,532.0,531.5,540.0,303.0,521.0,526.0,520.5,-0.001,6.248,0.0,8.46,0.684,0.258,0.001,0.002,0.002,-0.001
5302008,1305,1,1,3,1,100,38.926,40.0,40.0,40.0,1,1,697.89,258.782,0.01,13.253,0,80,55,1.4,1112.875,1158.671,1695.713,165.617,53.064,72.754,72.069,72.666,49.846,1.406,1.783,0.264,64.895,51.912,91.086,51.209,73.675,76.357,103.316,91.487,105.021,44.144,54.232,48.694,-10.852,110,110,71.063,70.563,54.0,54.75,0.0,35.0,72,70,1000,200,0.108,204.625,71.125,70.063,0.008,71.563,70.438,55.219,56.375,0.0,33.406,72,70,1000,200,0.085,315.25,75.813,75.25,0.022,72.688,74.188,54.375,55.781,0.0,27.641,72,70,1000,200,0.052,248.25,75.25,74.813,0.026,72.188,72.5,53.781,55.094,0.0,36.406,72,70,1000,200,0.096,338.75,73.563,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.373,6.413,5.929,6.228,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.75,532.0,531.5,539.5,302.75,521.0,525.5,520.5,-0.001,5.978,0.0,8.354,0.698,0.259,0.001,0.002,0.002,-0.001
5302008,1306,1,1,3,1,100,37.323,40.0,40.0,40.0,1,1,697.89,257.611,0.01,13.209,0,80,55,1.4,1112.875,1160.043,1697.552,169.909,53.277,72.861,72.069,72.666,50.172,1.417,1.786,0.271,64.827,51.886,91.28,51.295,73.623,76.357,103.095,91.38,104.873,43.999,54.757,48.402,-10.852,110,110,71.063,70.688,54.0,54.875,0.0,35.563,72,70,1000,200,0.104,202.375,71.125,70.063,0.008,71.438,70.5,55.313,56.375,0.0,33.531,72,70,1000,200,0.083,316.5,75.813,75.25,0.022,72.688,74.188,54.469,55.781,0.0,28.516,72,70,1000,200,0.054,251.75,75.375,74.813,0.026,72.25,72.5,53.875,55.281,0.0,37.531,72,70,1000,200,0.095,338.0,73.75,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.373,6.412,5.929,6.226,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.5,532.0,531.5,539.5,303.0,520.0,525.5,520.5,-0.002,5.406,0.0,8.058,0.698,0.258,0.001,0.002,0.002,0.0
5302008,1307,1,1,3,1,100,35.825,40.0,40.0,40.0,1,1,699.061,254.098,0.01,13.326,0,80,55,1.4,1108.25,1177.885,1690.197,168.478,53.49,72.861,72.177,72.666,50.499,1.406,1.772,0.264,64.823,51.885,91.419,51.41,73.675,76.25,103.021,91.274,104.8,44.072,55.386,48.402,-10.852,110,110,71.0,70.5,54.25,55.094,0.0,36.25,72,70,1000,200,0.099,195.875,70.938,70.125,0.008,71.438,70.625,55.406,56.469,0.0,33.438,72,70,1000,200,0.078,305.75,75.813,75.125,0.022,72.625,73.938,54.719,55.938,0.0,27.141,72,70,1000,200,0.061,270.25,75.25,74.938,0.026,72.188,72.5,54.188,55.375,0.0,37.313,72,70,1000,200,0.098,346.75,73.563,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.378,6.418,5.931,6.233,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.5,532.0,531.5,540.0,303.25,521.0,525.5,520.5,-0.002,5.1,0.0,7.994,0.699,0.254,0.001,0.002,0.001,-0.001
5302008,1308,1,1,3,1,100,34.846,40.0,40.0,40.0,1,1,695.548,257.611,0.01,13.398,0,80,55,1.4,1118.875,1173.765,1692.035,172.77,53.704,72.861,72.069,72.666,50.825,1.391,1.793,0.257,64.814,51.837,91.67,51.612,73.584,76.25,102.947,91.274,104.578,43.926,55.806,48.183,-10.852,110,110,71.063,70.563,54.531,55.156,0.0,35.031,72,70,1000,200,0.107,205.0,70.938,70.063,0.008,71.563,70.688,55.5,56.688,0.0,33.25,72,70,1000,200,0.079,308.0,75.813,75.25,0.022,72.688,73.625,54.813,55.938,0.0,27.906,72,70,1000,200,0.062,271.75,75.25,74.938,0.026,72.25,72.438,54.281,55.438,0.0,37.938,72,70,1000,200,0.095,337.25,73.563,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.378,6.416,5.929,6.231,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.75,531.5,531.5,540.0,303.0,519.5,525.5,520.0,-0.001,4.801,0.0,7.902,0.696,0.258,0.001,0.002,0.001,-0.001
5302008,1309,1,1,3,1,100,33.892,40.0,40.0,40.0,1,1,686.181,256.44,0.01,13.369,0,80,55,1.4,1126.0,1161.414,1693.874,162.756,53.917,72.861,72.069,72.776,51.043,1.391,1.779,0.264,64.814,51.851,91.697,51.842,73.759,76.036,102.873,91.38,104.578,43.999,56.12,48.11,-10.852,110,110,71.063,70.563,54.625,55.344,0.0,36.156,72,70,1000,200,0.098,198.375,70.938,70.063,0.008,71.688,70.625,55.5,56.688,0.0,32.781,72,70,1000,200,0.08,304.5,75.625,75.125,0.022,72.688,73.438,54.906,56.0,0.0,28.75,72,70,1000,200,0.062,272.5,75.25,74.813,0.026,72.188,72.438,54.469,55.531,0.0,37.781,72,70,1000,200,0.097,340.75,73.563,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.373,6.408,5.926,6.228,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.75,532.0,531.5,540.0,303.5,520.0,525.5,520.0,-0.001,4.534,0.0,7.614,0.686,0.256,0.001,0.002,0.002,-0.001
5302008,1310,1,1,3,1,100,33.271,40.0,40.0,40.0,1,1,695.548,257.611,0.01,13.326,0,80,55,1.4,1141.25,1171.02,1695.713,171.34,54.13,72.861,72.177,72.776,51.369,1.402,1.815,0.26,64.863,51.847,91.864,51.928,73.843,75.929,102.8,91.061,104.504,43.926,56.54,47.965,-10.852,110,110,71.063,70.688,54.813,55.344,0.0,35.938,72,70,1000,200,0.101,197.875,70.938,70.063,0.008,71.688,70.75,55.719,56.781,0.0,33.063,72,70,1000,200,0.078,306.0,75.625,75.125,0.022,72.688,73.188,55.0,56.0,0.0,28.047,72,70,1000,200,0.067,285.5,75.25,74.813,0.026,72.188,72.375,54.656,55.625,0.0,38.094,72,70,1000,200,0.1,345.0,73.563,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.365,6.403,5.929,6.225,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,531.5,531.5,540.0,303.0,520.5,525.5,520.0,-0.001,4.267,0.0,7.457,0.696,0.258,0.001,0.002,0.002,-0.001
5302008,1311,1,1,3,1,100,32.963,40.0,40.0,40.0,1,1,688.522,257.611,0.01,13.427,0,80,55,1.4,1142.125,1180.632,1679.167,175.632,54.343,72.861,72.069,72.776,51.587,1.379,1.768,0.26,64.834,51.869,91.892,52.158,73.785,75.822,102.652,90.955,104.357,43.781,56.96,47.965,-10.852,110,110,71.063,70.625,55.031,55.656,0.0,35.219,72,70,1000,200,0.106,204.25,70.938,70.063,0.008,71.688,70.75,55.813,56.844,0.0,33.438,72,70,1000,200,0.075,298.0,75.625,75.125,0.022,72.688,73.063,55.25,56.219,0.0,28.297,72,70,1000,200,0.07,291.25,75.25,74.813,0.026,72.188,72.313,54.781,55.813,0.0,38.469,72,70,1000,200,0.097,340.5,73.563,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.353,6.395,5.924,6.213,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.5,532.0,531.5,540.0,303.0,521.0,525.5,520.0,-0.001,4.263,0.0,7.784,0.689,0.258,0.001,0.002,0.002,-0.001
5302008,1312,1,1,3,1,100,33.001,40.0,40.0,40.0,1,1,700.232,257.611,0.01,13.427,0,80,55,1.4,1142.125,1195.75,1704.91,187.078,54.663,72.861,72.069,72.776,51.804,1.391,1.8,0.264,64.859,51.93,91.809,52.36,73.72,75.822,102.578,90.955,104.283,43.854,57.169,48.038,-10.852,110,110,71.0,70.688,55.219,55.781,0.0,36.531,72,70,1000,200,0.097,194.5,70.938,70.063,0.008,71.75,70.938,55.906,56.938,0.0,32.875,72,70,1000,200,0.078,306.5,75.625,75.25,0.022,72.688,72.938,55.375,56.344,0.0,28.781,72,70,1000,200,0.072,293.5,75.25,74.813,0.026,72.188,72.125,54.906,55.906,0.0,37.75,72,70,1000,200,0.1,348.75,73.563,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.358,6.398,5.919,6.213,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.5,532.0,531.0,540.0,303.0,521.0,525.0,520.0,-0.001,4.219,0.0,7.784,0.7,0.258,0.001,0.001,0.002,-0.001
5302008,1313,1,1,3,1,100,32.595,40.0,40.0,40.0,1,1,709.6,258.782,0.01,13.486,0,80,55,1.4,1151.125,1201.251,1710.43,181.354,54.663,72.968,72.069,72.776,51.804,1.41,1.822,0.26,64.915,51.965,91.781,52.475,73.701,75.714,102.431,90.742,104.135,43.781,57.169,47.892,-10.852,110,110,71.063,70.75,55.281,55.906,0.0,35.406,72,70,1000,200,0.105,200.875,70.938,69.875,0.008,71.75,70.938,56.0,57.063,0.0,33.281,72,70,1000,200,0.076,298.5,75.625,75.125,0.022,72.688,72.813,55.5,56.375,0.0,30.016,72,70,1000,200,0.071,292.0,75.25,74.813,0.026,72.25,71.875,55.281,56.031,0.0,37.563,72,70,1000,200,0.102,351.75,73.75,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.353,6.393,5.921,6.213,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.5,532.0,531.5,540.0,303.0,520.0,525.0,520.5,-0.001,4.141,0.0,7.681,0.71,0.259,0.001,0.002,0.002,0.0
5302008,1314,1,1,3,1,100,32.487,40.0,40.0,40.0,1,1,709.6,257.611,0.01,13.456,0,80,55,1.4,1154.875,1206.754,1703.07,178.493,54.77,72.861,72.069,72.776,51.913,1.406,1.811,0.264,64.948,51.939,91.809,52.647,73.675,75.714,102.431,90.848,104.209,43.854,57.379,48.038,-10.852,110,110,71.063,70.75,55.281,55.906,0.0,35.438,72,70,1000,200,0.104,202.75,70.813,69.875,0.008,71.75,70.938,56.094,57.063,0.0,32.656,72,70,1000,200,0.074,297.5,75.625,75.125,0.022,72.625,72.813,55.563,56.375,0.0,30.75,72,70,1000,200,0.073,293.25,75.25,74.813,0.026,72.25,71.75,55.063,56.156,0.0,36.75,72,70,1000,200,0.109,363.0,73.563,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.353,6.391,5.913,6.21,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.0,532.0,531.5,540.0,303.0,520.5,525.0,520.5,-0.002,4.163,0.0,7.8,0.71,0.258,0.001,0.002,0.002,-0.001
5302008,1315,1,1,3,1,100,32.303,40.0,40.0,40.0,1,1,702.574,259.953,0.01,13.471,0,80,55,1.4,1160.375,1201.251,1693.874,174.201,54.876,72.968,72.069,72.776,51.913,1.394,1.758,0.257,64.959,51.973,91.697,52.82,73.545,75.5,102.283,90.742,104.061,43.708,57.484,47.965,-10.852,110,110,71.063,70.75,55.406,56.063,0.0,36.438,72,70,1000,200,0.098,195.0,70.813,70.063,0.008,71.75,70.938,56.313,57.25,0.0,32.938,72,70,1000,200,0.074,297.5,75.625,75.125,0.022,72.625,72.625,55.563,56.5,0.0,30.953,72,70,1000,200,0.074,295.75,75.25,74.813,0.026,72.25,71.625,55.344,56.25,0.0,37.406,72,70,1000,200,0.109,361.75,73.75,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.357,6.398,5.926,6.215,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,531.5,531.0,540.0,303.0,520.0,525.0,520.0,-0.002,4.163,0.0,7.946,0.703,0.26,0.001,0.002,0.002,0.0
5302008,1316,1,1,3,1,100,32.665,40.0,40.0,40.0,1,1,713.113,258.782,0.01,13.471,0,80,55,1.4,1175.375,1241.199,1710.43,197.093,54.983,72.861,72.069,72.886,52.022,1.394,1.768,0.264,64.988,51.971,91.642,52.964,73.383,75.607,102.136,90.742,103.914,43.636,57.379,47.965,-10.852,110,110,71.0,70.875,55.594,56.063,0.0,34.969,72,70,1000,200,0.107,204.875,70.813,69.875,0.008,71.938,71.0,56.438,57.375,0.0,34.375,72,70,1000,200,0.074,297.5,75.625,75.125,0.022,72.625,72.563,55.688,56.594,0.0,30.094,72,70,1000,200,0.081,310.75,75.375,74.938,0.026,72.25,71.563,55.344,56.25,0.0,37.563,72,70,1000,200,0.109,361.5,73.563,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.353,6.391,5.921,6.21,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.75,532.0,531.0,540.0,303.0,521.0,525.0,520.0,-0.002,4.243,0.0,8.08,0.713,0.259,0.001,0.002,0.002,-0.001
5302008,1317,1,1,3,1,100,32.645,40.0,40.0,40.0,1,1,717.796,261.124,0.01,13.5,0,80,55,1.4,1175.375,1232.925,1717.791,191.37,54.983,72.861,72.069,72.776,52.131,1.391,1.8,0.253,65.091,52.037,91.614,53.079,73.241,75.5,102.21,90.529,103.914,43.781,57.484,47.965,-10.852,110,110,71.063,71.0,55.688,56.313,0.0,35.563,72,70,1000,200,0.103,201.5,70.813,70.063,0.008,71.938,71.125,56.438,57.375,0.0,33.5,72,70,1000,200,0.077,303.25,75.625,75.125,0.022,72.625,72.438,55.875,56.5,0.0,30.688,72,70,1000,200,0.082,313.5,75.25,74.813,0.026,72.25,71.625,55.438,56.531,0.0,37.844,72,70,1000,200,0.109,362.0,73.563,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.358,6.395,5.926,6.213,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.75,532.0,531.5,540.0,303.25,519.5,525.0,520.0,-0.001,4.122,0.0,7.826,0.718,0.261,0.001,0.002,0.002,-0.001
5302008,1318,1,1,3,1,100,32.938,40.0,40.0,40.0,1,1,725.993,255.269,0.01,13.413,0,80,55,1.4,1181.0,1259.143,1664.468,219.989,55.09,72.968,72.069,72.776,52.131,1.375,1.843,0.271,65.082,52.034,91.558,53.165,73.357,75.5,102.136,90.422,103.766,43.636,57.589,47.892,-10.852,110,110,71.063,71.0,55.813,56.469,0.0,36.188,72,70,1000,200,0.099,196.25,70.938,69.875,0.008,71.938,71.25,56.438,57.5,0.0,32.875,72,70,1000,200,0.082,314.5,75.625,75.125,0.022,72.625,72.375,56.0,56.844,0.0,30.141,72,70,1000,200,0.083,316.5,75.25,74.625,0.026,72.438,71.563,55.438,56.531,0.0,38.188,72,70,1000,200,0.11,363.5,73.563,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.366,6.407,5.936,6.226,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.25,532.0,531.0,540.0,303.0,519.5,524.5,520.0,-0.001,4.091,0.0,7.91,0.726,0.255,0.001,0.002,0.002,-0.001
5302008,1319,1,1,3,1,100,33.046,40.0,40.0,40.0,1,1,730.677,256.44,0.01,13.456,0,80,55,1.4,1190.125,1270.197,1671.817,209.972,55.09,72.861,71.96,72.776,52.24,1.402,1.797,0.279,65.131,52.055,91.614,53.28,73.519,75.393,102.062,90.422,103.692,43.708,57.904,48.038,-10.852,110,110,71.188,71.0,55.813,56.406,0.0,35.125,72,70,1000,200,0.106,204.375,70.813,69.813,0.008,71.938,71.25,56.5,57.5,0.0,33.938,72,70,1000,200,0.075,300.0,75.625,75.125,0.022,72.625,72.313,56.0,56.844,0.0,30.313,72,70,1000,200,0.089,330.0,75.25,74.625,0.026,72.438,71.563,55.438,56.531,0.0,39.219,72,70,1000,200,0.116,369.75,73.438,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.362,6.401,5.927,6.216,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.25,531.5,530.0,539.5,303.25,518.5,525.0,520.0,-0.001,4.104,0.0,8.073,0.731,0.256,0.001,0.002,0.002,-0.001
5302008,1320,1,1,3,1,100,33.484,40.0,40.0,40.0,1,1,738.874,256.44,0.01,13.427,0,80,55,1.4,1205.625,1278.493,1636.932,224.283,55.196,72.861,71.96,72.776,52.24,1.394,1.747,0.293,65.104,52.074,91.531,53.424,73.623,75.5,101.767,90.316,103.618,43.636,57.694,48.038,-10.852,110,110,71.063,71.0,55.906,56.469,0.0,36.344,72,70,1000,200,0.097,197.0,70.813,69.875,0.008,71.938,71.25,56.625,57.531,0.0,34.188,72,70,1000,200,0.075,299.5,75.625,75.125,0.022,72.5,72.313,56.0,56.844,0.0,30.328,72,70,1000,200,0.093,335.25,75.25,74.813,0.026,72.438,71.438,55.531,56.625,0.0,38.031,72,70,1000,200,0.124,385.0,73.563,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.355,6.395,5.924,6.212,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,531.0,529.0,538.0,303.25,519.5,525.0,520.0,-0.002,4.204,0.0,8.19,0.739,0.256,0.001,0.002,0.002,-0.001
5302008,1321,1,1,3,1,100,34.028,40.0,40.0,40.0,1,1,729.506,254.098,0.01,13.456,0,80,55,1.4,1212.625,1275.727,1649.778,222.852,55.303,72.968,71.96,72.776,52.348,1.406,1.832,0.286,65.107,52.096,91.531,53.51,73.785,75.607,101.767,90.21,103.544,43.563,57.694,48.038,-10.852,110,110,71.063,70.875,56.0,56.469,0.0,36.031,72,70,1000,200,0.1,197.25,70.813,69.813,0.008,72.0,71.188,56.625,57.656,0.0,33.906,72,70,1000,200,0.079,305.75,75.625,75.125,0.022,72.5,72.188,56.094,56.906,0.0,30.406,72,70,1000,200,0.092,333.5,75.188,74.625,0.026,72.25,71.375,55.594,56.625,0.0,38.813,72,70,1000,200,0.115,373.25,73.75,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.353,6.395,5.921,6.212,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.5,530.5,528.5,536.0,303.25,520.0,525.0,520.0,-0.002,4.261,0.0,8.344,0.73,0.254,0.001,0.002,0.002,0.0
5302008,1322,1,1,3,1,100,34.332,40.0,40.0,40.0,1,1,743.557,255.269,0.01,13.471,0,80,55,1.4,1212.625,1308.953,1649.778,238.596,55.303,72.968,71.852,72.886,52.348,1.402,1.829,0.282,65.114,52.067,91.419,53.625,73.921,75.714,101.693,90.316,103.47,43.563,57.694,47.965,-10.852,110,110,71.063,70.813,55.906,56.594,0.0,35.281,72,70,1000,200,0.105,204.125,70.75,69.813,0.008,72.0,71.313,56.688,57.656,0.0,33.219,72,70,1000,200,0.081,313.0,75.5,75.125,0.022,72.375,72.125,56.156,56.906,0.0,30.281,72,70,1000,200,0.09,330.75,75.25,74.813,0.026,72.438,71.313,55.594,56.719,0.0,38.781,72,70,1000,200,0.118,376.0,73.563,73.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.35,6.387,5.921,6.205,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.25,530.5,528.0,534.0,303.0,520.0,524.5,520.0,-0.002,4.196,0.0,8.217,0.744,0.255,0.001,0.001,0.002,-0.001
5302008,1323,1,1,3,1,100,34.692,40.0,40.0,40.0,1,1,728.335,255.269,0.01,13.413,0,80,55,1.4,1207.875,1264.669,1636.932,219.989,55.41,72.968,71.852,72.886,52.348,1.375,1.825,0.271,65.115,52.081,91.419,53.769,74.213,75.822,101.546,90.103,103.397,43.563,57.799,48.038,-10.852,110,110,71.063,70.75,55.906,56.594,0.0,36.5,72,70,1000,200,0.098,195.375,70.75,69.813,0.008,72.125,71.313,56.688,57.656,0.0,33.906,72,70,1000,200,0.077,307.75,75.625,75.125,0.022,72.375,71.938,56.156,56.844,0.0,31.109,72,70,1000,200,0.091,326.5,75.188,74.813,0.026,72.188,71.375,55.844,56.719,0.0,39.25,72,70,1000,200,0.118,376.25,73.563,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.353,6.391,5.916,6.207,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.25,530.0,528.0,532.5,303.0,519.5,524.5,520.0,-0.002,4.216,0.0,8.317,0.728,0.255,0.001,0.002,0.001,-0.001
5302008,1324,1,1,3,1,100,35.335,40.0,40.0,40.0,1,1,724.822,254.098,0.01,13.398,0,80,55,1.4,1227.75,1263.288,1638.766,225.714,55.41,72.968,71.852,72.886,52.457,1.391,1.822,0.282,65.121,52.139,91.475,53.798,74.278,75.929,101.546,90.103,103.249,43.418,57.799,47.965,-10.852,110,110,71.188,70.875,56.219,56.688,0.0,35.75,72,70,1000,200,0.103,199.5,70.75,69.813,0.008,72.0,71.375,56.938,57.844,0.0,34.281,72,70,1000,200,0.077,303.75,75.5,75.125,0.022,72.375,71.875,56.156,57.0,0.0,32.25,72,70,1000,200,0.093,332.5,75.188,74.625,0.026,72.25,71.375,55.844,56.719,0.0,39.563,72,70,1000,200,0.119,378.75,73.563,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.355,6.398,5.924,6.215,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,529.5,527.5,531.5,303.0,520.0,524.5,520.0,-0.001,4.236,0.0,8.442,0.725,0.254,0.001,0.001,0.002,-0.001
5302008,1325,1,1,3,1,100,35.783,40.0,40.0,40.0,1,1,742.386,255.269,0.01,13.471,0,80,55,1.4,1227.75,1295.1,1647.943,240.027,55.41,72.968,71.852,72.886,52.457,1.413,1.839,0.275,65.161,52.114,91.364,53.913,74.161,75.929,101.398,89.997,103.175,43.272,57.694,47.819,-10.852,110,110,71.188,71.188,56.0,56.688,0.0,35.219,72,70,1000,200,0.106,204.375,70.75,69.813,0.008,72.0,71.375,56.938,57.844,0.0,33.719,72,70,1000,200,0.08,307.5,75.625,75.125,0.022,72.375,71.938,56.25,56.906,0.0,32.125,72,70,1000,200,0.097,339.25,75.188,74.625,0.026,72.188,71.313,55.594,56.813,0.0,39.75,72,70,1000,200,0.117,375.75,73.563,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.363,6.402,5.929,6.22,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,530.0,527.5,530.5,303.0,520.0,524.5,520.0,-0.002,4.247,0.0,8.488,0.742,0.255,0.001,0.002,0.002,-0.001
5302008,1326,1,1,3,1,100,36.231,40.0,40.0,40.0,1,1,745.899,254.098,0.01,13.413,0,80,55,1.4,1228.625,1304.795,1666.305,232.87,55.41,72.968,71.852,72.886,52.457,1.402,1.815,0.279,65.212,52.163,91.308,53.942,74.109,75.929,101.251,89.89,103.101,43.127,57.694,47.746,-10.852,110,110,71.188,71.25,56.0,56.906,0.0,36.094,72,70,1000,200,0.098,198.625,70.688,69.875,0.008,72.125,71.313,56.938,57.844,0.0,34.031,72,70,1000,200,0.081,311.5,75.5,75.125,0.022,72.5,71.875,56.25,57.0,0.0,31.75,72,70,1000,200,0.098,339.75,75.188,74.813,0.026,72.188,71.375,55.844,56.813,0.0,39.844,72,70,1000,200,0.122,381.5,73.563,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.363,6.399,5.918,6.215,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,529.5,527.0,530.0,303.0,520.5,524.5,520.0,-0.002,4.253,0.0,8.586,0.746,0.254,0.001,0.001,0.001,0.0
5302008,1327,1,1,3,1,100,36.68,40.0,40.0,40.0,1,1,740.045,256.44,0.01,13.442,0,80,55,1.4,1232.25,1318.658,1662.631,242.89,55.41,72.968,71.852,72.886,52.348,1.398,1.807,0.282,65.227,52.194,91.253,53.999,74.174,76.036,101.325,89.89,103.027,43.054,57.694,47.673,-10.852,110,110,71.313,71.25,56.0,56.688,0.0,36.0,72,70,1000,200,0.101,197.625,70.75,69.813,0.008,72.125,71.313,56.938,57.844,0.0,33.156,72,70,1000,200,0.085,320.75,75.5,75.125,0.022,72.5,71.875,56.25,57.0,0.0,33.031,72,70,1000,200,0.1,343.75,75.25,74.813,0.026,72.188,71.375,55.906,56.813,0.0,39.969,72,70,1000,200,0.12,379.25,73.563,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.357,6.396,5.914,6.213,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,529.5,527.0,529.0,303.25,519.5,524.0,520.0,-0.001,4.241,0.0,8.604,0.74,0.256,0.001,0.001,0.002,0.0
5302008,1328,1,1,3,1,100,37.128,40.0,40.0,40.0,1,1,763.464,258.782,0.01,13.471,0,80,55,1.4,1253.5,1328.37,1668.142,251.479,55.41,72.968,71.852,72.886,52.457,1.383,1.811,0.271,65.285,52.2,91.308,53.97,74.375,76.143,101.177,89.571,102.954,42.981,57.694,47.6,-10.852,110,110,71.188,71.188,56.219,56.906,0.0,35.063,72,70,1000,200,0.107,204.875,70.75,69.813,0.008,72.125,71.375,56.938,58.0,0.0,33.188,72,70,1000,200,0.085,321.5,75.5,75.125,0.022,72.625,71.75,56.25,57.0,0.0,33.031,72,70,1000,200,0.103,350.5,75.188,74.625,0.026,72.188,71.375,55.906,56.813,0.0,39.531,72,70,1000,200,0.124,383.75,73.563,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.358,6.398,5.924,6.215,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,529.5,526.5,528.5,303.0,519.5,524.0,520.0,-0.002,4.229,0.0,8.623,0.763,0.259,0.001,0.001,0.002,0.0
5302008,1329,1,1,3,1,100,37.539,40.0,40.0,40.0,1,1,755.267,259.953,0.01,13.427,0,80,55,1.4,1238.125,1353.373,1673.654,251.479,55.41,73.075,71.744,72.886,52.457,1.372,1.868,0.271,65.276,52.208,91.169,54.2,74.582,76.25,101.103,89.677,102.954,42.981,57.694,47.673,-10.852,110,110,71.188,71.063,56.219,56.906,0.0,36.344,72,70,1000,200,0.097,196.75,70.75,69.688,0.008,72.125,71.438,57.0,58.094,0.0,34.594,72,70,1000,200,0.08,314.0,75.5,74.938,0.022,72.625,71.75,56.469,57.0,0.0,32.813,72,70,1000,200,0.11,359.0,75.188,74.625,0.026,72.25,71.313,55.844,56.813,0.0,38.938,72,70,1000,200,0.126,392.75,73.563,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.349,6.388,5.913,6.205,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,529.0,526.5,527.5,303.0,518.5,524.0,520.0,-0.002,4.282,0.0,8.731,0.755,0.26,0.001,0.002,0.002,0.0
5302008,1330,1,1,3,1,100,38.306,40.0,40.0,40.0,1,1,730.677,257.611,0.01,13.238,0,80,55,1.4,1238.125,1325.594,1669.979,235.733,55.516,72.968,71.744,72.886,52.566,1.353,1.832,0.279,65.34,52.301,91.336,54.287,74.582,76.357,101.103,89.358,102.88,42.981,57.904,47.6,-10.852,110,110,71.188,70.938,56.219,56.906,0.0,35.906,72,70,1000,200,0.102,198.125,70.688,69.813,0.008,72.125,71.375,57.0,58.0,0.0,34.969,72,70,1000,200,0.081,310.75,75.5,75.125,0.022,72.625,71.75,56.25,57.0,0.0,33.688,72,70,1000,200,0.107,357.75,75.188,74.625,0.026,72.25,71.25,55.906,57.0,0.0,39.75,72,70,1000,200,0.128,390.25,73.563,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.343,6.385,5.916,6.2,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,528.5,526.5,527.0,303.0,519.5,524.0,520.0,-0.002,4.097,0.0,8.474,0.731,0.258,0.001,0.001,0.002,0.0
5302008,1331,1,1,3,1,100,38.871,40.0,40.0,40.0,1,1,776.344,261.124,0.01,13.238,0,80,55,1.4,1252.875,1360.326,1686.519,258.638,55.516,72.968,71.635,72.886,52.675,1.394,1.843,0.268,65.454,52.376,91.392,54.373,74.556,76.357,101.03,89.571,102.732,42.909,57.904,47.673,-10.852,110,110,71.188,71.063,56.344,57.0,0.0,35.469,72,70,1000,200,0.104,203.0,70.688,69.813,0.008,72.188,71.438,57.094,58.094,0.0,34.75,72,70,1000,200,0.083,312.75,75.5,74.938,0.022,72.688,71.625,56.469,57.156,0.0,32.406,72,70,1000,200,0.117,374.0,75.188,74.625,0.026,72.688,71.188,55.906,57.0,0.0,40.406,72,70,1000,200,0.134,400.5,73.563,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.349,6.387,5.916,6.204,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,528.5,526.0,527.0,303.0,520.5,524.0,520.0,-0.001,4.206,0.0,8.74,0.776,0.261,0.001,0.002,0.002,-0.001
5302008,1332,1,1,3,1,100,39.698,40.0,40.0,40.0,1,1,761.122,261.124,0.01,13.166,0,80,55,1.4,1322.25,1375.635,1690.197,268.661,55.623,72.968,71.635,72.776,52.675,1.368,1.857,0.275,65.521,52.44,91.475,54.459,74.64,76.25,100.882,89.465,102.658,42.836,58.113,47.673,-10.852,110,110,71.313,71.0,56.344,57.0,0.0,36.094,72,70,1000,200,0.1,197.125,70.688,69.813,0.008,72.125,71.438,57.094,58.094,0.0,33.938,72,70,1000,200,0.087,319.75,75.5,75.125,0.022,72.625,71.5,56.469,57.156,0.0,34.656,72,70,1000,200,0.117,373.5,75.188,74.625,0.026,72.625,71.188,56.0,57.0,0.0,40.938,72,70,1000,200,0.142,411.25,73.563,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.357,6.399,5.927,6.218,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,528.5,525.5,526.5,303.0,519.0,524.0,520.0,-0.002,4.169,0.0,8.826,0.761,0.261,0.001,0.001,0.002,-0.001
5302008,1333,1,1,3,1,100,40.389,40.0,40.0,40.0,1,1,795.08,263.466,0.01,13.049,0,80,55,1.4,1310.75,1397.931,1708.59,278.685,55.623,72.968,71.635,72.776,52.784,1.337,1.921,0.275,65.697,52.403,91.447,54.546,74.556,76.25,100.735,89.465,102.584,42.763,58.113,47.6,-10.852,110,110,71.313,71.063,56.406,57.0,0.0,35.031,72,70,1000,200,0.106,205.375,70.688,69.813,0.008,72.125,71.375,57.094,58.094,0.0,33.469,72,70,1000,200,0.088,325.75,75.438,75.125,0.022,72.625,71.375,56.563,57.156,0.0,35.281,72,70,1000,200,0.117,373.25,75.188,74.625,0.026,72.625,71.063,56.0,57.0,0.0,40.313,72,70,1000,200,0.15,423.5,73.563,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.362,6.402,5.919,6.22,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.75,528.0,525.5,526.0,303.0,520.0,524.0,520.0,-0.002,4.112,0.0,8.748,0.795,0.263,0.001,0.001,0.002,0.0
5302008,1334,1,1,3,1,100,41.411,40.0,40.0,40.0,1,1,810.302,266.979,0.01,12.948,0,80,55,1.4,1317.625,1407.696,1732.519,285.846,55.729,72.861,71.527,73.106,52.784,1.383,1.878,0.271,65.791,52.617,91.253,54.689,74.414,76.036,100.661,89.358,102.511,42.763,58.113,47.6,-10.852,110,110,71.188,71.125,56.406,57.063,0.0,36.156,72,70,1000,200,0.098,198.0,70.563,69.688,0.008,72.125,71.313,57.094,58.156,0.0,33.813,72,70,1000,200,0.087,324.75,75.5,74.938,0.022,72.5,71.375,56.563,57.156,0.0,34.0,72,70,1000,200,0.121,384.75,75.188,74.625,0.026,72.625,71.063,56.0,57.094,0.0,40.781,72,70,1000,200,0.154,426.0,73.563,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.352,6.395,5.913,6.21,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.25,528.0,525.0,525.5,302.75,519.0,524.0,520.0,-0.002,4.08,0.0,8.68,0.81,0.267,0.001,0.002,0.002,0.0
5302008,1335,1,1,3,1,100,42.133,40.0,40.0,40.0,1,1,791.567,270.492,0.01,12.948,0,80,55,1.4,1317.625,1407.696,1750.941,262.933,55.729,72.861,71.527,72.776,52.784,1.383,1.928,0.275,65.848,52.66,91.308,54.747,74.615,76.143,100.587,89.252,102.437,42.691,58.113,47.673,-10.867,110,110,71.188,71.125,56.406,57.063,0.0,35.875,72,70,1000,200,0.101,198.125,70.688,69.688,0.008,72.125,71.438,57.219,58.156,0.0,33.969,72,70,1000,200,0.089,328.5,75.5,75.125,0.022,72.5,71.375,56.563,57.156,0.0,34.313,72,70,1000,200,0.124,386.75,75.188,74.625,0.026,72.688,71.0,56.156,57.0,0.0,41.156,72,70,1000,200,0.15,421.0,73.438,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.35,6.393,5.919,6.21,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,528.0,525.0,525.0,303.0,519.0,524.0,520.0,-0.002,4.183,0.0,8.941,0.792,0.27,0.001,0.001,0.002,-0.001
5302008,1336,1,1,3,1,100,42.997,40.0,40.0,40.0,1,1,809.131,274.005,0.01,12.977,0,80,55,1.4,1330.875,1439.829,1769.375,270.093,55.729,72.861,71.527,72.776,52.675,1.368,1.95,0.275,65.944,52.684,91.141,54.776,74.718,76.25,100.366,89.252,102.289,42.545,57.904,47.819,-10.852,110,110,71.188,71.188,56.406,57.063,0.0,35.156,72,70,1000,200,0.106,204.375,70.688,69.688,0.008,72.188,71.375,57.219,58.156,0.0,33.813,72,70,1000,200,0.088,325.0,75.5,75.125,0.022,72.5,71.313,56.563,57.156,0.0,35.219,72,70,1000,200,0.128,392.25,75.25,74.625,0.026,72.625,70.938,56.0,57.0,0.0,41.344,72,70,1000,200,0.159,435.0,73.438,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.345,6.388,5.911,6.205,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,527.5,525.0,525.0,303.0,519.5,524.0,520.0,-0.002,4.456,0.0,9.486,0.809,0.274,0.001,0.001,0.002,-0.001
5302008,1337,1,1,3,1,100,43.475,40.0,40.0,40.0,1,1,807.96,275.176,0.01,12.962,0,80,55,1.4,1352.625,1425.849,1782.285,261.501,55.623,72.754,71.418,72.776,52.566,1.375,1.925,0.26,66.068,52.881,90.808,54.833,74.569,76.25,100.513,89.145,102.363,42.545,57.589,47.819,-10.852,110,110,71.313,71.063,56.5,57.063,0.0,36.406,72,70,1000,200,0.098,195.375,70.688,69.688,0.008,72.125,71.313,57.219,58.156,0.0,34.344,72,70,1000,200,0.09,328.25,75.5,74.938,0.022,72.5,71.188,56.563,57.156,0.0,34.781,72,70,1000,200,0.13,394.75,75.188,74.625,0.026,72.438,70.875,56.0,57.0,0.0,42.063,72,70,1000,200,0.159,436.5,73.563,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.355,6.393,5.919,6.208,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,527.5,525.0,525.0,303.25,519.5,523.5,520.0,-0.002,4.544,0.0,9.475,0.808,0.275,0.001,0.002,0.002,-0.001
5302008,1338,1,1,3,1,100,43.845,40.0,40.0,40.0,1,1,819.67,272.834,0.01,12.904,0,80,55,1.4,1352.625,1430.042,1782.285,271.525,55.516,72.861,71.527,72.996,52.457,1.383,1.946,0.268,66.248,52.874,90.78,54.919,74.504,76.25,100.366,88.932,102.215,42.545,57.484,47.892,-10.852,110,110,71.313,71.125,56.406,57.063,0.0,35.906,72,70,1000,200,0.102,198.125,70.563,69.688,0.008,72.188,71.313,57.219,58.156,0.0,33.969,72,70,1000,200,0.089,327.5,75.5,74.938,0.022,72.5,71.125,56.469,57.156,0.0,35.594,72,70,1000,200,0.13,395.25,75.063,74.625,0.026,72.438,70.875,55.906,57.0,0.0,43.375,72,70,1000,200,0.158,434.75,73.563,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.358,6.396,5.921,6.213,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,527.5,524.5,524.5,303.25,519.0,523.5,520.0,-0.002,4.619,0.0,9.563,0.82,0.273,0.001,0.002,0.002,0.0
5302008,1339,1,1,3,1,100,44.231,40.0,40.0,40.0,1,1,824.353,278.689,0.01,12.831,0,80,55,1.4,1371.125,1438.43,1778.596,272.956,55.41,72.754,71.418,72.776,52.348,1.402,1.953,0.26,66.346,53.04,90.697,54.776,74.401,76.25,100.292,88.932,102.067,42.473,57.169,47.892,-10.852,110,110,71.188,71.188,56.344,57.0,0.0,35.094,72,70,1000,200,0.106,205.125,70.375,69.563,0.008,72.125,71.313,57.094,58.156,0.0,34.156,72,70,1000,200,0.09,327.5,75.5,74.938,0.022,72.375,71.063,56.469,57.0,0.0,35.688,72,70,1000,200,0.134,398.75,75.063,74.625,0.026,72.25,70.688,55.906,56.813,0.0,43.656,72,70,1000,200,0.162,439.75,73.563,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.357,6.399,5.921,6.215,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,527.5,524.5,524.5,303.25,519.0,524.0,520.0,-0.002,4.731,0.0,9.637,0.824,0.279,0.001,0.002,0.002,0.0
5302008,1340,1,1,3,1,100,44.615,40.0,40.0,40.0,1,1,819.67,275.176,0.01,12.715,0,80,55,1.4,1372.5,1445.424,1795.2,268.661,55.41,72.754,71.418,72.666,52.24,1.364,1.932,0.253,66.373,53.094,90.613,54.747,74.478,76.25,100.145,88.932,101.994,42.545,56.96,47.965,-10.852,110,110,71.313,71.125,56.344,57.0,0.0,36.219,72,70,1000,200,0.097,198.0,70.563,69.688,0.008,72.188,71.313,57.094,58.156,0.0,34.5,72,70,1000,200,0.089,326.5,75.5,74.938,0.022,72.375,71.063,56.25,57.0,0.0,34.594,72,70,1000,200,0.141,411.25,75.188,74.625,0.026,72.25,70.688,55.906,56.813,0.0,43.625,72,70,1000,200,0.16,437.5,73.563,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.35,6.391,5.916,6.21,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.25,527.5,524.5,524.0,303.25,519.5,523.5,520.0,-0.002,4.781,0.0,9.552,0.82,0.275,0.001,0.002,0.002,0.0
5302008,1341,1,1,3,1,100,44.791,40.0,40.0,40.0,1,1,825.524,276.347,0.01,12.715,0,80,55,1.4,1372.5,1437.031,1806.275,268.661,55.303,72.647,71.202,72.776,52.131,1.413,1.95,0.268,66.543,53.157,90.558,54.689,74.375,76.25,99.997,88.826,101.92,42.327,56.96,47.965,-10.852,110,110,71.313,71.0,56.344,57.0,0.0,36.0,72,70,1000,200,0.101,198.0,70.563,69.688,0.008,72.125,71.313,57.094,58.156,0.0,35.375,72,70,1000,200,0.09,328.5,75.5,75.125,0.022,72.25,71.063,56.25,57.0,0.0,35.219,72,70,1000,200,0.137,401.75,75.063,74.625,0.026,72.25,70.688,55.844,56.719,0.0,42.344,72,70,1000,200,0.16,439.0,73.563,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.362,6.401,5.932,6.218,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,527.0,524.5,523.5,303.25,518.5,523.5,520.0,-0.002,4.899,0.0,9.937,0.826,0.276,0.001,0.001,0.002,-0.001
5302008,1342,1,1,3,1,100,44.869,40.0,40.0,40.0,1,1,834.892,279.859,0.01,12.628,0,80,55,1.4,1363.75,1455.221,1789.664,271.525,55.196,72.754,71.418,72.666,51.913,1.417,1.964,0.271,66.538,53.26,90.419,54.689,74.213,76.143,99.997,88.826,101.92,42.4,56.855,47.892,-10.852,110,110,71.188,70.938,56.0,57.0,0.0,35.625,72,70,1000,200,0.103,202.375,70.375,69.563,0.008,72.188,71.375,57.0,58.156,0.0,35.281,72,70,1000,200,0.091,334.75,75.5,74.938,0.022,72.25,71.063,56.25,56.906,0.0,35.313,72,70,1000,200,0.136,399.25,75.188,74.625,0.026,72.25,70.688,55.594,56.719,0.0,42.531,72,70,1000,200,0.161,438.75,73.563,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.36,6.401,5.927,6.22,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,527.0,524.5,523.5,303.25,518.5,523.5,520.0,-0.002,4.798,0.0,9.613,0.835,0.28,0.001,0.002,0.002,0.0
5302008,1343,1,1,3,1,100,45.084,40.0,40.0,40.0,1,1,818.499,281.03,0.01,12.584,0,80,55,1.4,1380.625,1424.452,1793.355,265.797,55.196,72.754,71.31,72.666,51.913,1.368,1.967,0.275,66.558,53.249,90.307,54.603,74.083,75.929,99.923,88.72,101.772,42.327,56.75,47.892,-10.852,110,110,71.313,70.938,56.0,56.906,0.0,36.094,72,70,1000,200,0.1,197.25,70.375,69.563,0.008,72.188,71.313,57.0,58.094,0.0,35.031,72,70,1000,200,0.091,334.0,75.5,74.938,0.022,72.375,71.0,56.25,56.906,0.0,36.281,72,70,1000,200,0.131,394.25,75.188,74.625,0.026,72.25,70.625,55.531,56.719,0.0,42.906,72,70,1000,200,0.162,439.25,73.563,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.358,6.398,5.918,6.213,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.75,527.0,524.5,523.5,303.25,518.5,523.5,520.0,-0.002,4.855,0.0,9.707,0.818,0.281,0.001,0.002,0.002,0.0
5302008,1344,1,1,3,1,100,45.036,40.0,40.0,40.0,1,1,845.431,281.03,0.01,12.526,0,80,55,1.4,1395.25,1474.836,1819.201,287.278,55.09,72.647,71.31,72.666,51.913,1.375,1.932,0.268,66.636,53.267,90.613,54.574,73.921,75.929,99.776,88.613,101.698,42.255,56.855,47.892,-10.852,110,110,71.188,70.938,56.0,56.688,0.0,34.906,72,70,1000,200,0.108,205.5,70.563,69.688,0.008,72.125,71.25,57.0,58.094,0.0,34.438,72,70,1000,200,0.094,340.25,75.5,74.938,0.022,72.25,70.813,56.156,56.906,0.0,36.281,72,70,1000,200,0.133,397.0,75.063,74.625,0.026,72.438,70.688,55.594,56.625,0.0,42.688,72,70,1000,200,0.174,456.5,73.563,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.363,6.401,5.921,6.218,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.75,527.0,524.5,523.5,303.25,518.5,523.5,520.0,-0.002,4.836,0.0,9.788,0.845,0.281,0.001,0.002,0.002,0.0
