DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5302008,1345,1,1,3,1,100,45.164,40.0,40.0,40.0,1,1,841.918,279.859,0.01,12.54,0,80,55,1.4,1380.125,1467.828,1802.583,278.685,55.09,72.647,71.31,72.557,51.804,1.387,1.935,0.268,66.638,53.322,90.363,54.574,73.83,75.929,99.628,88.613,101.624,42.182,56.645,47.892,-10.852,110,110,71.188,70.875,55.906,56.906,0.0,36.469,72,70,1000,200,0.098,195.625,70.375,69.688,0.008,72.125,71.313,57.0,58.094,0.0,34.469,72,70,1000,200,0.095,341.0,75.5,74.938,0.022,72.063,70.75,56.094,56.844,0.0,35.875,72,70,1000,200,0.133,403.25,75.063,74.625,0.026,72.25,70.625,55.531,56.625,0.0,42.281,72,70,1000,200,0.17,451.75,73.563,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.35,6.391,5.91,6.208,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,527.0,524.5,523.5,303.25,519.0,524.0,520.5,-0.002,4.951,0.0,9.926,0.842,0.28,0.001,0.002,0.002,0.0
5302008,1346,1,1,3,1,100,45.268,40.0,40.0,40.0,1,1,831.379,282.201,0.01,12.54,0,80,55,1.4,1380.125,1473.434,1806.275,282.981,55.09,72.647,71.202,72.557,51.913,1.341,1.942,0.279,66.764,53.354,90.585,54.517,73.934,75.929,99.554,88.507,101.551,42.109,56.54,47.819,-10.852,110,110,71.188,70.875,55.906,56.688,0.0,35.938,72,70,1000,200,0.103,198.5,70.375,69.688,0.008,72.125,71.313,57.0,58.094,0.0,34.688,72,70,1000,200,0.099,344.75,75.5,74.938,0.022,72.063,70.75,56.094,56.844,0.0,34.688,72,70,1000,200,0.134,401.75,75.063,74.625,0.026,72.188,70.5,55.531,56.625,0.0,42.063,72,70,1000,200,0.172,453.75,73.563,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.36,6.399,5.919,6.22,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.75,527.0,524.0,523.5,303.0,518.0,524.0,520.0,-0.002,4.962,0.0,9.926,0.831,0.282,0.001,0.002,0.002,0.0
5302008,1347,1,1,3,1,100,44.88,40.0,40.0,40.0,1,1,839.576,282.201,0.01,12.54,0,80,55,1.4,1398.0,1466.426,1809.968,274.388,54.876,72.647,71.202,72.557,51.804,1.391,1.95,0.282,66.74,53.392,90.419,54.546,74.044,76.036,99.481,88.507,101.477,42.037,56.645,47.746,-10.852,110,110,71.188,70.813,55.906,56.906,0.0,35.156,72,70,1000,200,0.106,205.375,70.563,69.563,0.008,72.188,71.25,57.0,58.0,0.0,34.906,72,70,1000,200,0.095,339.75,75.438,74.938,0.022,72.063,70.75,56.094,56.844,0.0,35.625,72,70,1000,200,0.128,394.0,75.063,74.625,0.026,72.188,70.5,55.531,56.531,0.0,43.125,72,70,1000,200,0.167,444.75,73.563,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.363,6.401,5.921,6.215,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.75,527.0,524.5,523.0,303.0,519.0,524.0,520.5,-0.002,4.901,0.0,9.924,0.84,0.282,0.001,0.002,0.002,0.0
5302008,1348,1,1,3,1,100,45.079,40.0,40.0,40.0,1,1,837.234,282.201,0.01,12.57,0,80,55,1.4,1385.125,1460.823,1808.121,281.549,54.983,72.647,71.202,72.447,51.804,1.345,1.978,0.275,66.825,53.399,90.585,54.488,74.239,76.036,99.407,88.4,101.403,42.037,56.54,47.746,-10.852,110,110,71.313,70.813,55.906,56.688,0.0,36.469,72,70,1000,200,0.098,195.75,70.375,69.563,0.008,72.0,71.125,57.0,58.0,0.0,34.563,72,70,1000,200,0.093,336.75,75.5,74.938,0.022,72.0,70.813,56.094,56.844,0.0,34.406,72,70,1000,200,0.137,401.0,75.188,74.563,0.026,72.188,70.5,55.531,56.531,0.0,41.75,72,70,1000,200,0.171,453.75,73.563,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.365,6.405,5.926,6.223,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,527.0,524.0,523.0,303.25,518.0,523.5,520.5,-0.002,4.948,0.0,9.948,0.837,0.282,0.001,0.002,0.002,0.0
5302008,1349,1,1,3,1,100,45.059,40.0,40.0,40.0,1,1,850.115,283.372,0.01,12.511,0,80,55,1.4,1389.375,1474.836,1815.507,287.278,54.983,72.647,71.093,72.776,51.804,1.402,1.946,0.268,66.864,53.511,90.641,54.43,74.666,76.143,99.333,88.294,101.329,41.891,56.54,47.673,-10.852,110,110,71.313,70.688,55.906,56.688,0.0,35.75,72,70,1000,200,0.103,199.75,70.375,69.563,0.008,72.0,71.063,56.938,58.0,0.0,33.781,72,70,1000,200,0.096,339.25,75.438,74.938,0.022,72.063,70.813,56.094,56.844,0.0,33.969,72,70,1000,200,0.137,407.25,75.188,74.563,0.026,72.188,70.375,55.438,56.531,0.0,42.031,72,70,1000,200,0.171,454.0,73.563,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.36,6.401,5.918,6.215,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,527.0,524.0,523.0,303.0,520.0,523.5,520.0,-0.002,4.938,0.0,10.028,0.85,0.283,0.001,0.002,0.002,0.0
5302008,1350,1,1,3,1,100,45.03,40.0,40.0,40.0,1,1,848.944,282.201,0.01,12.54,0,80,55,1.4,1369.75,1470.631,1808.121,280.117,54.983,72.647,71.093,72.557,51.696,1.402,1.96,0.268,66.842,53.469,90.391,54.488,74.893,76.25,99.186,88.294,101.255,41.891,56.54,47.673,-10.852,110,110,71.188,70.75,55.813,56.688,0.0,36.5,72,70,1000,200,0.098,195.875,70.375,69.563,0.008,72.0,71.125,56.938,58.0,0.0,34.438,72,70,1000,200,0.093,336.0,75.5,74.938,0.022,72.063,70.75,56.094,56.844,0.0,34.188,72,70,1000,200,0.136,405.0,75.063,74.625,0.026,72.188,70.313,55.438,56.531,0.0,42.844,72,70,1000,200,0.168,449.5,73.563,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.36,6.401,5.919,6.22,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,526.5,524.0,523.0,303.0,519.5,523.5,520.0,-0.002,4.95,0.0,10.052,0.849,0.282,0.001,0.002,0.002,0.0
5302008,1351,1,1,3,1,100,44.691,40.0,40.0,40.0,1,1,839.576,281.03,0.01,12.613,0,80,55,1.4,1369.75,1435.633,1808.121,258.638,54.876,72.647,71.093,72.557,51.696,1.406,1.946,0.268,66.842,53.502,90.613,54.344,75.263,76.25,99.186,88.187,101.181,41.891,56.54,47.6,-10.852,110,110,71.188,70.875,55.813,56.688,0.0,35.875,72,70,1000,200,0.103,199.0,70.375,69.563,0.008,72.125,71.125,56.938,58.0,0.0,34.938,72,70,1000,200,0.092,329.25,75.5,74.938,0.022,72.063,70.75,56.0,56.594,0.0,36.0,72,70,1000,200,0.128,390.5,75.063,74.625,0.026,72.188,70.313,55.438,56.406,0.0,41.875,72,70,1000,200,0.175,457.75,73.438,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.363,6.401,5.926,6.218,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,527.0,524.0,523.0,303.25,520.0,523.5,520.0,-0.002,4.916,0.0,9.982,0.84,0.281,0.001,0.002,0.002,-0.001
5302008,1352,1,1,3,1,100,44.545,40.0,40.0,40.0,1,1,847.773,284.543,0.01,12.54,0,80,55,1.4,1388.25,1472.032,1830.284,277.253,54.876,72.647,71.202,72.557,51.587,1.398,1.953,0.271,66.874,53.488,90.474,54.373,75.535,76.357,99.038,88.187,101.034,41.819,56.435,47.527,-10.852,110,110,71.188,71.063,55.813,56.688,0.0,35.938,72,70,1000,200,0.101,200.875,70.375,69.563,0.008,72.0,71.188,56.688,58.0,0.0,35.531,72,70,1000,200,0.094,332.75,75.5,74.938,0.022,72.063,70.813,56.094,56.594,0.0,34.969,72,70,1000,200,0.129,395.75,75.063,74.625,0.026,72.063,70.375,55.438,56.531,0.0,42.094,72,70,1000,200,0.173,456.25,73.563,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.368,6.405,5.927,6.223,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,526.5,524.0,522.5,303.25,519.0,523.5,520.0,-0.002,4.897,0.0,9.923,0.848,0.285,0.001,0.002,0.002,0.0
5302008,1353,1,1,3,1,100,44.178,40.0,40.0,40.0,1,1,852.456,284.543,0.01,12.613,0,80,55,1.4,1400.25,1453.822,1824.742,258.638,54.876,72.647,71.202,72.447,51.587,1.417,1.964,0.264,66.982,53.594,90.53,54.229,75.522,76.25,98.964,87.868,101.034,41.819,56.54,47.6,-10.852,110,110,71.188,71.0,55.906,56.594,0.0,36.031,72,70,1000,200,0.101,198.125,70.563,69.563,0.008,72.0,71.188,56.688,57.844,0.0,35.969,72,70,1000,200,0.089,325.5,75.5,74.938,0.022,72.063,70.875,56.0,56.594,0.0,34.031,72,70,1000,200,0.138,406.75,75.063,74.625,0.026,72.063,70.313,55.344,56.406,0.0,42.156,72,70,1000,200,0.174,456.75,73.563,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.366,6.403,5.926,6.221,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,526.5,523.5,522.5,303.25,519.0,523.5,520.0,-0.002,4.953,0.0,10.109,0.852,0.285,0.001,0.002,0.002,0.0
5302008,1354,1,1,3,1,100,44.013,40.0,40.0,40.0,1,1,851.286,290.398,0.01,12.613,0,80,55,1.4,1396.375,1484.653,1869.103,271.525,54.876,72.54,71.202,72.557,51.587,1.364,1.978,0.26,67.026,53.582,90.419,54.229,75.327,76.357,98.891,87.975,100.96,41.746,56.435,47.454,-10.852,110,110,71.188,71.0,55.688,56.594,0.0,35.281,72,70,1000,200,0.106,204.25,70.25,69.438,0.008,72.125,71.188,56.688,57.844,0.0,34.813,72,70,1000,200,0.099,340.0,75.5,74.938,0.022,72.0,70.938,56.0,56.594,0.0,34.688,72,70,1000,200,0.132,398.75,75.063,74.563,0.026,72.188,70.313,55.438,56.25,0.0,42.656,72,70,1000,200,0.172,454.0,73.563,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.366,6.405,5.919,6.22,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,526.5,524.0,522.5,303.25,518.5,523.0,520.0,-0.002,4.901,0.0,9.981,0.851,0.29,0.001,0.002,0.002,0.0
5302008,1355,1,1,3,1,100,43.771,40.0,40.0,40.0,1,1,861.824,296.253,0.01,12.613,0,80,55,1.4,1396.375,1473.434,1924.631,241.459,54.77,72.54,71.202,72.447,51.369,1.383,1.96,0.257,67.228,53.696,90.14,54.143,75.198,76.25,98.891,87.868,100.886,41.746,56.435,47.381,-10.852,110,110,71.313,71.063,55.688,56.594,0.0,36.531,72,70,1000,200,0.098,195.25,70.25,69.563,0.008,72.0,71.188,56.688,58.0,0.0,34.875,72,70,1000,200,0.098,343.0,75.5,74.938,0.022,72.063,71.0,55.875,56.594,0.0,34.594,72,70,1000,200,0.136,403.25,75.188,74.625,0.026,72.188,70.375,55.344,56.25,0.0,43.219,72,70,1000,200,0.171,453.75,73.563,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.366,6.399,5.913,6.216,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,526.0,523.5,522.5,303.25,519.5,523.0,520.0,-0.002,4.839,0.0,9.854,0.862,0.296,0.001,0.002,0.002,0.0
5302008,1356,1,1,3,1,100,43.257,40.0,40.0,40.0,1,1,858.311,298.595,0.01,12.584,0,80,55,1.4,1397.625,1465.025,1909.816,241.459,54.663,72.54,71.31,72.447,51.369,1.368,1.964,0.238,67.25,53.801,90.085,54.114,75.224,76.143,98.743,87.975,100.812,41.673,56.225,47.381,-10.852,110,110,71.313,71.0,55.688,56.469,0.0,35.906,72,70,1000,200,0.102,198.25,70.375,69.563,0.008,72.125,71.125,56.625,57.844,0.0,34.969,72,70,1000,200,0.094,337.0,75.438,74.938,0.022,72.25,71.063,55.875,56.5,0.0,34.75,72,70,1000,200,0.135,402.5,75.063,74.563,0.026,72.063,70.438,55.281,56.25,0.0,42.906,72,70,1000,200,0.169,451.5,73.438,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.373,6.408,5.931,6.225,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,526.0,523.5,522.0,303.5,520.0,523.0,520.0,-0.002,4.936,0.0,9.958,0.858,0.299,0.001,0.002,0.002,-0.001
5302008,1357,1,1,3,1,100,42.888,40.0,40.0,40.0,1,1,864.166,297.424,0.01,12.613,0,80,55,1.4,1394.75,1479.042,1926.483,241.459,54.663,72.54,71.202,72.447,51.369,1.364,2.01,0.249,67.388,53.877,90.252,54.028,75.664,76.143,98.669,87.868,100.738,41.673,56.33,47.308,-10.852,110,110,71.188,70.875,55.594,56.469,0.0,35.188,72,70,1000,200,0.106,204.375,70.375,69.438,0.008,72.125,71.25,56.625,57.656,0.0,35.0,72,70,1000,200,0.098,343.0,75.5,74.938,0.022,72.25,71.0,55.688,56.375,0.0,35.0,72,70,1000,200,0.135,402.25,75.063,74.625,0.026,72.063,70.438,55.063,56.156,0.0,43.031,72,70,1000,200,0.17,452.0,73.563,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.366,6.405,5.931,6.223,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,526.0,523.5,522.0,303.25,519.0,522.5,520.5,-0.002,4.849,0.0,9.854,0.864,0.297,0.001,0.002,0.002,0.0
5302008,1358,1,1,3,1,100,42.317,40.0,40.0,40.0,1,1,870.021,291.569,0.01,12.511,0,80,55,1.4,1403.375,1481.848,1874.652,271.525,54.663,72.54,71.202,72.447,51.369,1.406,2.017,0.268,67.444,53.949,90.391,53.97,76.144,76.357,98.669,87.762,100.664,41.673,56.435,47.308,-10.852,110,110,71.188,70.875,55.594,56.469,0.0,36.281,72,70,1000,200,0.098,196.625,70.375,69.563,0.008,72.125,71.125,56.625,57.656,0.0,34.563,72,70,1000,200,0.1,344.75,75.5,74.938,0.022,72.063,71.063,55.688,56.5,0.0,34.5,72,70,1000,200,0.138,407.25,75.063,74.625,0.026,72.063,70.438,55.063,56.25,0.0,42.813,72,70,1000,200,0.172,454.75,73.438,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.358,6.401,5.931,6.218,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,526.0,523.0,522.0,303.25,518.0,522.5,520.0,-0.002,4.776,0.0,9.774,0.87,0.292,0.001,0.002,0.002,-0.001
5302008,1359,1,1,3,1,100,41.898,40.0,40.0,40.0,1,1,861.824,283.372,0.01,12.54,0,80,55,1.4,1403.375,1472.032,1811.814,284.413,54.663,72.647,71.202,72.447,51.26,1.444,1.91,0.282,67.242,53.859,90.474,53.97,75.904,76.357,98.522,87.655,100.591,41.528,56.33,47.308,-10.852,110,110,71.063,70.875,55.688,56.469,0.0,36.25,72,70,1000,200,0.1,197.75,70.375,69.438,0.008,72.0,71.125,56.625,57.656,0.0,34.281,72,70,1000,200,0.098,343.5,75.5,74.938,0.022,72.25,71.063,55.688,56.375,0.0,35.719,72,70,1000,200,0.131,398.25,75.188,74.625,0.026,72.188,70.375,55.281,56.156,0.0,41.969,72,70,1000,200,0.177,459.5,73.438,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.36,6.395,5.926,6.213,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,526.0,523.0,522.5,303.25,518.5,523.0,520.5,-0.002,4.897,0.0,10.049,0.862,0.283,0.001,0.002,0.002,-0.001
5302008,1400,1,1,3,1,100,41.774,40.0,40.0,40.0,1,1,877.046,283.372,0.01,12.599,0,80,55,1.4,1400.25,1493.073,1819.201,298.738,54.663,72.647,71.093,72.557,51.369,1.402,1.903,0.279,67.322,53.914,90.613,53.999,75.982,76.572,99.112,87.655,100.738,41.528,56.435,47.308,-10.852,110,110,71.063,70.875,55.594,56.406,0.0,35.375,72,70,1000,200,0.106,205.125,70.25,69.438,0.008,72.0,71.188,56.625,57.656,0.0,34.5,72,70,1000,200,0.102,349.5,75.5,74.938,0.022,72.063,71.188,55.875,56.375,0.0,36.563,72,70,1000,200,0.139,408.25,75.188,74.625,0.026,72.188,70.375,55.281,56.156,0.0,41.906,72,70,1000,200,0.176,458.75,73.563,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.366,6.399,5.929,6.218,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,526.5,523.0,522.5,303.5,518.0,523.0,520.5,-0.001,4.885,0.0,10.097,0.877,0.283,0.001,0.002,0.002,0.0
5302008,1401,1,1,3,1,100,41.385,40.0,40.0,40.0,1,1,846.602,284.543,0.01,12.555,0,80,55,1.4,1411.5,1484.653,1800.737,277.253,54.663,72.647,71.202,72.557,51.369,1.413,1.932,0.282,67.298,53.842,90.669,53.855,76.326,76.679,101.03,87.549,100.664,41.455,56.435,47.308,-10.852,110,110,71.188,70.938,55.688,56.406,0.0,36.219,72,70,1000,200,0.1,198.25,70.25,69.438,0.008,72.0,71.125,56.625,57.656,0.0,34.219,72,70,1000,200,0.098,345.5,75.5,74.938,0.022,72.25,71.25,55.875,56.344,0.0,36.625,72,70,1000,200,0.142,410.5,75.063,74.625,0.026,72.063,70.313,55.281,56.156,0.0,42.938,72,70,1000,200,0.176,459.25,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.716,12.722,11.839,12.402,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,526.0,523.0,522.5,303.25,518.5,523.0,520.5,0.0,4.906,0.0,10.189,0.847,0.285,0.001,0.002,0.002,0.0
5302008,1402,1,1,3,1,100,41.308,40.0,40.0,40.0,1,1,859.482,282.201,0.01,12.57,0,80,55,1.4,1410.375,1480.445,1800.737,285.846,54.77,72.754,71.418,72.666,51.478,1.391,1.953,0.275,67.249,53.835,90.558,53.539,76.274,77.215,101.325,87.549,100.369,41.455,56.54,47.308,-10.852,110,110,71.188,71.313,55.594,56.469,0.0,36.563,72,70,1000,200,0.099,196.625,70.25,69.438,0.008,72.125,71.313,56.625,57.531,0.0,34.719,72,70,1000,200,0.101,348.25,75.5,74.938,0.022,72.5,71.25,55.688,56.375,0.0,36.406,72,70,1000,200,0.136,403.75,75.063,74.625,0.026,72.063,70.313,55.281,56.156,0.0,42.375,72,70,1000,200,0.175,457.25,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.688,12.703,11.825,12.376,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,526.0,523.0,523.0,303.25,519.0,523.0,520.5,0.001,4.877,0.0,10.201,0.859,0.282,0.001,0.002,0.002,0.0
5302008,1403,1,1,3,1,100,41.037,40.0,40.0,40.0,1,1,868.85,283.372,0.01,12.642,0,80,55,1.4,1445.75,1500.094,1813.661,290.143,54.77,72.861,71.527,72.776,51.587,1.413,1.939,0.286,67.351,53.887,90.724,53.079,75.917,77.322,101.767,87.442,100.074,41.382,56.645,47.308,-10.852,110,110,71.313,72.0,55.594,56.469,0.0,35.938,72,70,1000,200,0.103,199.5,70.375,69.438,0.008,72.188,71.75,56.625,57.531,0.0,34.438,72,70,1000,200,0.102,350.25,75.5,74.938,0.022,72.688,71.438,55.875,56.375,0.0,37.344,72,70,1000,200,0.152,426.0,75.188,74.563,0.026,72.25,70.188,55.281,56.156,0.0,43.656,72,70,1000,200,0.174,458.0,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.683,12.697,11.82,12.364,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,526.0,523.0,523.0,303.25,519.0,523.0,520.5,0.001,4.908,0.0,10.387,0.869,0.283,0.001,0.002,0.002,0.0
5302008,1404,1,1,3,1,100,40.775,40.0,40.0,40.0,1,1,894.611,284.543,0.01,12.642,0,80,55,1.4,1461.375,1518.362,1819.201,310.199,54.77,72.968,71.852,72.776,51.696,1.391,1.985,0.279,67.352,53.867,90.891,52.417,75.891,77.322,102.431,87.442,99.852,41.382,56.75,47.308,-10.852,110,110,71.375,72.875,55.688,56.469,0.0,36.188,72,70,1000,200,0.099,199.375,70.25,69.438,0.008,72.563,72.063,56.5,57.531,0.0,35.719,72,70,1000,200,0.105,355.0,75.5,74.938,0.022,72.875,71.563,55.875,56.375,0.0,38.219,72,70,1000,200,0.159,438.75,75.063,74.563,0.026,72.438,70.375,55.344,56.156,0.0,43.156,72,70,1000,200,0.185,470.25,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.711,12.711,11.83,12.389,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,526.0,523.0,523.0,303.25,520.0,523.0,520.5,0.002,4.875,0.0,10.387,0.895,0.285,0.001,0.002,0.002,0.0
5302008,1405,1,1,3,1,100,40.844,40.0,40.0,40.0,1,1,907.491,284.543,0.01,12.715,0,80,55,1.4,1461.375,1571.894,1837.674,324.53,54.876,73.29,72.177,72.996,51.913,1.398,2.031,0.271,67.437,54.011,91.086,51.986,75.956,77.322,103.021,87.442,99.557,41.382,56.96,47.454,-10.852,110,110,71.563,73.688,55.813,56.594,0.0,36.063,72,70,1000,200,0.101,198.25,70.25,69.438,0.008,72.625,72.313,56.625,57.531,0.0,36.438,72,70,1000,200,0.116,367.5,75.5,74.938,0.022,72.875,71.813,55.875,56.344,0.0,39.281,72,70,1000,200,0.172,453.5,75.063,74.563,0.026,72.438,70.563,55.344,56.25,0.0,44.719,72,70,1000,200,0.189,478.25,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.717,12.716,11.825,12.389,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,526.0,523.0,523.0,303.25,520.0,523.0,520.5,0.002,4.956,0.0,10.705,0.907,0.285,0.001,0.002,0.002,0.0
5302008,1406,1,1,3,1,100,41.263,40.0,40.0,40.0,1,1,922.714,290.398,0.01,12.657,0,80,55,1.4,1524.375,1612.879,1846.915,340.297,54.983,73.397,72.394,73.215,52.022,1.372,2.049,0.282,67.695,54.133,91.169,51.698,75.969,77.429,103.39,87.336,99.114,41.382,56.96,47.454,-10.852,110,110,71.563,74.25,55.813,56.594,0.0,35.25,72,70,1000,200,0.106,205.0,70.25,69.438,0.008,72.75,72.375,56.625,57.531,0.0,38.156,72,70,1000,200,0.114,369.25,75.5,74.938,0.022,72.688,72.125,55.875,56.375,0.0,38.781,72,70,1000,200,0.184,469.75,75.063,74.625,0.026,72.625,70.625,55.438,56.25,0.0,45.406,72,70,1000,200,0.2,488.75,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.701,12.714,11.83,12.39,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,526.0,523.0,523.0,303.5,519.5,523.5,520.5,0.003,4.933,0.0,10.656,0.923,0.29,0.001,0.002,0.002,0.0
5302008,1407,1,1,3,1,100,41.604,40.0,40.0,40.0,1,1,950.817,290.398,0.01,12.657,0,80,55,1.4,1549.5,1627.038,1869.103,354.636,55.196,73.504,72.502,73.325,52.24,1.364,2.053,0.268,67.857,54.261,91.308,51.468,76.079,77.429,103.98,87.23,98.671,41.455,57.169,47.527,-10.852,110,110,71.563,74.688,55.906,56.594,0.0,36.344,72,70,1000,200,0.099,196.75,70.25,69.438,0.008,72.75,72.5,56.625,57.531,0.0,38.063,72,70,1000,200,0.124,385.0,75.313,74.938,0.022,72.875,72.25,56.0,56.375,0.0,38.094,72,70,1000,200,0.185,471.0,75.063,74.625,0.026,72.625,70.75,55.531,56.25,0.0,44.906,72,70,1000,200,0.21,502.0,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.686,12.703,11.823,12.377,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,526.0,522.5,523.5,303.5,518.5,523.5,520.0,0.003,4.891,0.0,10.656,0.951,0.29,0.001,0.001,0.002,0.0
5302008,1408,1,1,3,1,100,42.042,40.0,40.0,40.0,1,1,961.355,295.082,0.01,12.7,0,80,55,1.4,1549.5,1651.14,1880.202,357.505,55.196,73.611,72.611,73.435,52.348,1.356,2.024,0.282,68.067,54.43,91.308,51.353,76.17,77.429,104.201,87.23,98.154,41.382,57.274,47.6,-10.852,110,110,71.875,74.938,56.0,56.594,0.0,35.156,72,70,1000,200,0.108,203.875,70.25,69.438,0.008,72.75,72.625,56.688,57.531,0.0,39.063,72,70,1000,200,0.122,383.0,75.5,74.938,0.022,72.875,72.375,56.094,56.375,0.0,39.344,72,70,1000,200,0.195,483.75,75.063,74.563,0.026,72.688,70.688,55.531,56.406,0.0,45.844,72,70,1000,200,0.21,502.75,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.675,12.698,11.819,12.373,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.75,526.0,523.0,523.5,303.25,519.5,523.5,520.5,0.004,4.969,0.0,10.949,0.961,0.295,0.001,0.002,0.002,0.0
5302008,1409,1,1,3,1,100,42.646,40.0,40.0,40.0,1,1,954.33,296.253,0.01,12.817,0,80,55,1.4,1573.125,1659.656,1891.304,363.242,55.41,73.718,72.719,73.545,52.457,1.349,2.049,0.271,68.385,54.688,91.308,51.295,76.209,77.429,104.496,87.123,97.637,41.382,57.484,47.6,-10.852,110,110,71.75,75.125,56.219,56.688,0.0,36.531,72,70,1000,200,0.099,196.375,70.25,69.438,0.008,72.813,72.688,56.688,57.531,0.0,39.125,72,70,1000,200,0.131,396.25,75.5,74.938,0.022,72.875,72.5,56.156,56.5,0.0,40.563,72,70,1000,200,0.196,484.75,75.063,74.563,0.026,72.688,70.75,55.844,56.531,0.0,47.344,72,70,1000,200,0.213,508.0,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.68,12.7,11.819,12.376,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,526.0,523.0,523.5,303.25,519.0,523.5,520.5,0.004,4.949,0.0,11.05,0.954,0.296,0.001,0.002,0.002,0.0
5302008,1410,1,1,3,1,100,43.666,40.0,40.0,40.0,1,1,988.287,304.45,0.01,12.802,0,80,55,1.4,1607.125,1698.039,1922.778,371.849,55.623,73.825,72.719,73.655,52.675,1.333,2.081,0.29,68.897,55.045,91.447,51.41,76.449,77.429,104.717,87.017,96.972,41.382,57.694,47.673,-10.852,110,110,71.875,75.188,56.344,56.906,0.0,35.594,72,70,1000,200,0.104,201.125,70.25,69.25,0.008,72.813,72.75,56.938,57.531,0.0,38.969,72,70,1000,200,0.142,414.25,75.438,74.938,0.022,72.688,72.5,56.25,56.5,0.0,41.219,72,70,1000,200,0.207,497.25,75.063,74.563,0.026,72.75,70.625,55.844,56.531,0.0,46.719,72,70,1000,200,0.225,520.0,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.687,12.697,11.816,12.373,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,526.0,523.0,524.0,303.25,519.0,523.5,520.5,0.004,4.937,0.0,11.167,0.988,0.304,0.001,0.002,0.002,0.0
5302008,1411,1,1,3,1,100,44.534,40.0,40.0,40.0,1,1,990.629,303.279,0.01,12.802,0,80,55,1.4,1627.5,1702.309,1909.816,374.718,55.729,73.932,72.719,73.764,52.892,1.33,2.109,0.282,69.015,55.158,91.392,51.641,76.883,77.751,105.012,87.017,96.234,41.382,57.799,47.746,-10.852,110,110,71.75,75.25,56.406,57.0,0.0,36.5,72,70,1000,200,0.098,196.5,70.188,69.438,0.008,72.813,72.688,56.938,57.656,0.0,39.813,72,70,1000,200,0.145,416.75,75.5,74.938,0.022,72.875,72.438,56.25,56.594,0.0,40.844,72,70,1000,200,0.202,492.5,75.063,74.563,0.026,72.75,70.625,55.906,56.625,0.0,47.906,72,70,1000,200,0.228,523.0,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.698,12.708,11.822,12.379,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,526.0,522.5,524.0,303.5,520.5,524.0,520.5,0.005,4.963,0.0,11.296,0.991,0.303,0.001,0.002,0.002,0.0
5302008,1412,1,1,3,1,100,45.538,40.0,40.0,40.0,1,1,1044.493,310.304,0.114,12.846,0,80,55,1.4,1666.25,1733.667,1933.893,389.068,55.836,73.932,72.719,73.874,53.001,1.333,2.145,0.293,69.538,55.539,91.392,51.669,76.753,77.858,105.234,86.91,95.274,41.382,57.799,47.892,-10.852,110,110,71.875,75.625,56.5,57.063,0.0,35.625,72,70,1000,200,0.104,200.5,70.25,69.25,0.008,72.813,72.625,56.938,57.656,0.0,39.875,72,70,1000,200,0.151,427.75,75.5,74.938,0.022,72.688,72.438,56.25,56.844,0.0,41.906,72,70,1000,200,0.218,512.0,74.938,74.563,0.026,72.875,70.5,56.0,56.719,0.0,48.781,72,70,1000,200,0.239,534.5,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.672,12.686,11.798,12.361,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,525.5,522.5,524.5,303.5,519.5,524.0,520.5,0.062,5.094,0.0,11.595,1.044,0.31,0.001,0.002,0.001,0.0
5302008,1413,1,1,3,1,100,46.548,40.0,40.0,40.0,1,1,1062.058,312.646,0.156,12.773,0,80,55,1.4,1679.5,1763.66,1941.304,404.859,55.836,73.932,72.719,73.874,52.892,1.337,2.17,0.282,69.766,55.748,90.919,51.842,76.513,77.751,105.971,86.91,94.093,41.382,57.589,48.11,-10.852,110,110,71.875,75.938,56.5,57.063,0.0,36.438,72,70,1000,200,0.099,196.375,70.25,69.25,0.008,72.813,72.625,57.0,57.844,0.0,40.531,72,70,1000,200,0.156,432.0,75.5,74.938,0.022,72.625,72.563,56.469,56.594,0.0,41.344,72,70,1000,200,0.215,509.0,75.063,74.563,0.026,73.063,70.5,56.0,56.719,0.0,49.063,72,70,1000,200,0.257,554.5,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.69,12.713,11.818,12.382,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,526.0,523.0,524.5,303.25,519.5,524.0,520.5,0.097,5.302,0.0,11.915,1.062,0.313,0.001,0.002,0.002,0.0
5302008,1414,1,1,3,1,100,47.472,40.0,40.0,40.0,1,1,1063.229,313.817,0.271,12.729,0,80,55,1.4,1700.0,1755.084,1937.598,403.423,55.836,74.039,72.611,73.874,52.784,1.379,2.191,0.29,69.912,55.899,90.752,51.871,76.552,77.751,106.561,86.91,93.059,41.455,57.379,48.256,-10.852,110,110,71.938,76.0,56.5,57.219,0.0,35.594,72,70,1000,200,0.104,200.75,70.25,69.25,0.008,72.813,72.625,57.0,57.844,0.0,42.188,72,70,1000,200,0.159,435.75,75.5,74.938,0.022,72.688,72.563,56.469,56.594,0.0,41.906,72,70,1000,200,0.207,500.25,75.063,74.438,0.026,72.875,70.5,56.0,56.719,0.0,50.688,72,70,1000,200,0.259,558.0,73.438,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.687,12.713,11.82,12.384,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,525.5,523.0,525.0,303.25,520.0,524.0,521.0,0.186,5.436,0.0,12.003,1.063,0.314,0.001,0.002,0.002,0.0
5302008,1415,1,1,3,1,100,48.377,40.0,40.0,40.0,1,1,1066.741,319.672,0.406,12.744,0,80,55,1.4,1700.0,1789.417,1959.838,412.039,55.836,74.039,72.611,73.874,52.784,1.33,2.177,0.282,70.188,56.177,90.558,51.986,76.539,77.751,107.225,86.91,93.871,41.455,57.064,48.402,-10.852,110,110,71.938,75.625,56.5,57.219,0.0,36.344,72,70,1000,200,0.099,197.0,70.188,69.25,0.008,72.938,72.625,57.0,57.656,0.0,41.063,72,70,1000,200,0.169,450.0,75.5,74.938,0.022,72.688,72.5,56.469,56.844,0.0,42.281,72,70,1000,200,0.219,510.75,75.063,74.563,0.026,73.063,70.563,56.0,56.719,0.0,50.813,72,70,1000,200,0.259,556.5,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.693,12.708,11.825,12.385,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,526.0,522.5,525.5,303.25,520.5,524.0,521.0,0.267,5.672,0.0,12.275,1.067,0.32,0.001,0.002,0.002,0.0
5302008,1416,1,1,3,1,100,49.197,40.0,40.0,40.0,1,1,1093.673,319.672,0.542,12.744,0,80,55,1.4,1716.75,1810.915,1969.108,414.911,55.836,74.039,72.611,73.984,52.784,1.349,2.205,0.297,70.506,56.334,90.724,51.899,76.663,77.858,107.668,87.017,96.825,41.382,56.855,48.475,-10.852,110,110,71.938,75.75,56.5,57.219,0.0,35.125,72,70,1000,200,0.109,205.0,70.188,69.438,0.008,72.938,72.688,57.0,57.656,0.0,43.25,72,70,1000,200,0.168,449.0,75.5,74.938,0.022,72.375,72.563,56.469,56.844,0.0,42.031,72,70,1000,200,0.218,512.0,75.063,74.563,0.026,72.75,70.313,56.0,56.625,0.0,49.719,72,70,1000,200,0.277,576.5,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.714,12.733,11.847,12.404,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,525.5,523.0,526.0,303.25,519.5,524.0,520.5,0.285,5.842,0.0,12.533,1.094,0.32,0.001,0.002,0.002,0.0
5302008,1417,1,1,3,1,100,49.991,40.0,40.0,40.0,1,1,1094.844,326.698,0.584,12.744,0,80,55,1.4,1754.375,1795.146,1976.525,429.276,55.729,74.039,72.611,73.984,52.675,1.372,2.23,0.297,70.679,56.568,90.279,51.871,76.397,77.644,107.668,86.804,101.034,41.382,56.645,48.694,-10.852,110,110,72.188,76.125,56.5,57.219,0.0,36.281,72,70,1000,200,0.1,197.375,70.25,69.438,0.008,72.938,72.688,57.0,57.656,0.0,43.094,72,70,1000,200,0.179,461.25,75.438,74.938,0.022,72.5,72.5,56.469,56.844,0.0,40.375,72,70,1000,200,0.221,515.0,75.188,74.563,0.026,72.75,70.313,56.0,56.719,0.0,49.656,72,70,1000,200,0.278,574.0,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.706,12.724,11.841,12.399,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,525.5,523.0,526.0,303.5,520.0,524.0,521.0,0.186,6.105,0.0,12.92,1.095,0.327,0.001,0.002,0.002,0.0
5302008,1418,1,1,3,1,100,50.527,40.0,40.0,40.0,1,1,1134.657,327.869,0.657,12.759,0,80,55,1.4,1766.5,1841.063,2002.494,433.587,55.729,74.039,72.611,73.984,52.675,1.349,2.244,0.297,71.036,56.643,90.585,51.842,76.384,77.644,107.741,86.697,103.987,41.455,56.54,48.767,-10.852,110,110,72.188,76.25,56.5,57.5,0.0,34.844,72,70,1000,200,0.109,207.125,70.188,69.438,0.008,72.938,72.625,57.0,57.656,0.0,42.906,72,70,1000,200,0.188,473.75,75.5,74.938,0.022,72.5,72.375,56.469,56.844,0.0,42.969,72,70,1000,200,0.226,519.0,75.063,74.563,0.026,72.625,70.25,55.906,56.625,0.0,50.906,72,70,1000,200,0.284,583.0,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.7,12.721,11.839,12.393,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,525.5,523.0,526.5,303.5,520.0,524.0,521.0,0.117,6.185,0.0,12.935,1.135,0.328,0.001,0.002,0.002,0.0
5302008,1419,1,1,3,1,100,51.482,40.0,40.0,40.0,1,1,1144.025,331.382,0.741,12.729,0,80,55,1.4,1781.625,1855.441,2015.484,445.084,55.729,74.039,72.611,74.094,52.675,1.36,2.266,0.297,71.117,56.859,90.502,51.842,76.63,77.965,107.594,86.804,105.464,41.528,56.33,48.913,-10.852,110,110,72.188,76.063,56.5,57.219,0.0,35.406,72,70,1000,200,0.108,207.25,70.188,69.438,0.008,72.813,72.563,56.938,57.656,0.0,42.719,72,70,1000,200,0.191,478.5,75.5,74.938,0.022,72.375,72.375,56.469,56.844,0.0,43.625,72,70,1000,200,0.229,522.0,75.063,74.438,0.026,72.625,70.188,55.906,56.719,0.0,49.813,72,70,1000,200,0.284,584.0,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.698,12.722,11.838,12.396,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,525.5,523.0,527.0,303.25,521.0,524.0,521.0,0.076,6.351,0.0,13.033,1.144,0.331,0.001,0.002,0.002,0.0
5302008,1420,1,1,3,1,100,52.027,40.0,40.0,40.0,1,1,1132.315,332.553,0.793,12.773,0,80,55,1.4,1781.625,1832.443,2008.06,433.587,55.623,74.039,72.502,73.984,52.457,1.36,2.298,0.286,71.225,56.989,90.085,51.957,76.779,77.751,107.299,86.697,106.276,41.455,56.12,48.985,-10.852,110,110,72.188,76.063,56.5,57.313,0.0,36.281,72,70,1000,200,0.103,200.375,70.188,69.438,0.008,72.938,72.625,56.938,57.656,0.0,42.469,72,70,1000,200,0.193,481.25,75.438,74.938,0.022,72.5,72.375,56.25,56.844,0.0,42.344,72,70,1000,200,0.228,522.5,75.063,74.563,0.026,72.625,70.125,55.906,56.719,0.0,51.094,72,70,1000,200,0.271,572.5,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.69,12.717,11.838,12.394,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,525.5,523.0,527.5,303.25,520.5,524.0,521.0,0.039,6.559,0.0,13.335,1.132,0.333,0.001,0.002,0.002,0.0
5302008,1421,1,1,3,1,100,52.952,40.0,40.0,40.0,1,1,1170.957,334.895,0.782,12.729,0,80,55,1.4,1777.375,1874.153,2034.046,437.898,55.729,74.146,72.611,73.984,52.566,1.364,2.301,0.29,71.575,57.16,90.669,51.842,77.006,78.072,106.192,86.804,106.646,41.528,56.225,49.058,-10.852,110,110,72.25,76.0,56.5,57.219,0.0,35.313,72,70,1000,200,0.112,209.625,70.188,69.25,0.008,72.938,72.563,57.0,57.656,0.0,44.688,72,70,1000,200,0.198,485.75,75.5,74.938,0.022,72.5,72.375,56.469,56.594,0.0,42.156,72,70,1000,200,0.241,536.5,75.188,74.563,0.026,72.625,70.125,55.906,56.625,0.0,51.0,72,70,1000,200,0.287,587.0,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.693,12.714,11.822,12.39,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,525.5,523.5,527.5,303.25,519.5,524.0,521.5,-0.018,6.522,0.0,13.289,1.171,0.335,0.001,0.002,0.002,0.0
5302008,1422,1,1,3,1,100,53.721,40.0,40.0,40.0,1,1,1185.008,334.895,0.803,12.7,0,80,55,1.4,1827.125,1895.773,2045.186,460.9,55.729,74.039,72.394,74.094,52.457,1.349,2.326,0.282,71.704,57.321,90.419,51.871,76.993,78.072,102.062,86.804,106.72,41.6,55.911,49.204,-10.852,110,110,72.188,76.125,56.5,57.219,0.0,36.531,72,70,1000,200,0.102,200.25,70.188,69.25,0.008,72.813,72.438,56.938,57.656,0.0,44.5,72,70,1000,200,0.209,500.0,75.5,74.938,0.022,72.25,72.375,56.25,56.594,0.0,42.625,72,70,1000,200,0.248,545.5,75.063,74.563,0.026,72.25,70.188,55.906,56.625,0.0,52.313,72,70,1000,200,0.291,590.5,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.703,12.717,11.838,12.393,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,525.5,523.5,528.0,303.25,520.5,524.5,521.5,-0.245,6.748,0.0,13.389,1.185,0.335,0.001,0.002,0.002,0.0
5302008,1423,1,1,3,1,100,53.974,40.0,40.0,40.0,1,1,1183.837,337.237,0.824,12.729,0,80,55,1.4,1826.5,1902.986,2039.616,453.71,55.516,74.146,72.611,74.094,52.348,1.36,2.301,0.293,71.848,57.472,90.446,51.813,77.369,78.072,98.006,86.804,106.129,41.6,55.806,49.35,-10.852,110,110,72.188,76.375,56.406,57.219,0.0,35.219,72,70,1000,200,0.114,209.0,70.188,69.438,0.008,72.813,72.625,56.938,57.531,0.0,44.344,72,70,1000,200,0.212,504.75,75.5,74.938,0.022,72.25,72.313,56.25,56.594,0.0,42.688,72,70,1000,200,0.234,530.0,75.063,74.625,0.026,72.438,70.125,55.844,56.625,0.0,51.563,72,70,1000,200,0.288,587.5,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.716,12.732,11.855,12.409,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,525.0,523.5,528.0,303.25,519.5,524.5,521.5,-0.598,6.944,0.0,13.677,1.184,0.337,0.001,0.002,0.002,0.0
5302008,1424,1,1,3,1,100,54.87,40.0,40.0,40.0,1,1,1190.863,340.749,0.782,12.744,0,80,55,1.4,1826.5,1911.647,2045.186,460.9,55.623,74.253,72.611,74.094,52.348,1.353,2.333,0.297,71.914,57.519,90.196,51.727,77.226,78.287,97.858,86.91,104.209,41.6,55.701,49.423,-10.852,110,110,72.25,76.438,56.5,57.219,0.0,35.375,72,70,1000,200,0.111,209.625,70.063,69.25,0.008,72.75,72.625,56.938,57.531,0.0,44.531,72,70,1000,200,0.212,504.75,75.5,74.938,0.022,72.25,72.375,56.25,56.594,0.0,42.438,72,70,1000,200,0.238,533.5,75.063,74.438,0.026,72.438,70.125,55.844,56.625,0.0,51.688,72,70,1000,200,0.291,594.0,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.711,12.73,11.828,12.406,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,525.0,523.5,528.5,303.0,521.5,524.5,521.5,-0.454,7.07,0.0,13.822,1.191,0.341,0.001,0.002,0.002,0.0
5302008,1425,1,1,3,1,100,55.608,40.0,40.0,40.0,1,1,1211.94,343.091,0.741,12.657,0,80,55,1.4,1846.25,1917.424,2052.614,469.53,55.623,74.146,72.611,74.094,52.348,1.372,2.351,0.282,72.094,57.637,90.252,51.813,76.967,78.179,100.808,87.017,100.812,41.6,55.386,49.496,-10.852,110,110,72.25,76.313,56.5,57.063,0.0,36.375,72,70,1000,200,0.104,202.0,70.188,69.25,0.008,72.75,72.313,56.938,57.531,0.0,45.969,72,70,1000,200,0.217,511.75,75.5,74.938,0.022,72.375,72.375,56.25,56.5,0.0,42.813,72,70,1000,200,0.238,533.5,75.063,74.563,0.026,72.625,70.0,55.844,56.531,0.0,50.969,72,70,1000,200,0.311,610.0,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.703,12.727,11.838,12.402,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,525.5,524.0,529.0,303.5,519.5,524.0,521.5,0.0,7.249,0.0,13.856,1.212,0.343,0.001,0.002,0.002,0.0
5302008,1426,1,1,3,1,100,56.007,40.0,40.0,40.0,1,1,1218.966,345.433,0.678,12.7,0,80,55,1.4,1865.25,1933.32,2082.336,460.9,55.516,74.146,72.394,74.094,52.24,1.375,2.383,0.293,72.33,57.739,90.168,51.871,76.844,78.179,105.012,87.123,98.966,41.673,55.491,49.569,-10.852,110,110,72.25,76.313,56.5,57.063,0.0,35.125,72,70,1000,200,0.115,210.625,70.188,69.25,0.008,72.75,72.313,56.938,57.531,0.0,45.313,72,70,1000,200,0.223,517.5,75.5,74.938,0.022,72.25,72.375,56.25,56.5,0.0,43.156,72,70,1000,200,0.237,533.0,75.063,74.563,0.026,72.438,69.938,55.844,56.531,0.0,51.625,72,70,1000,200,0.31,609.5,73.438,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.69,12.709,11.828,12.384,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,525.5,524.0,529.0,303.25,520.5,524.5,522.0,0.229,7.257,0.0,13.903,1.219,0.345,0.001,0.002,0.002,0.0
5302008,1427,1,1,3,1,100,56.329,40.0,40.0,40.0,1,1,1225.992,346.604,0.615,12.729,0,80,55,1.4,1868.75,1939.105,2078.62,482.48,55.41,74.146,72.394,74.094,52.24,1.372,2.351,0.29,72.414,57.844,90.001,51.698,76.909,78.179,108.626,87.23,98.966,41.673,55.386,49.642,-10.852,110,110,72.25,76.5,56.406,57.219,0.0,35.344,72,70,1000,200,0.113,210.875,70.188,69.25,0.008,72.625,72.375,56.688,57.5,0.0,46.0,72,70,1000,200,0.226,520.5,75.5,74.938,0.022,72.25,72.375,56.25,56.594,0.0,43.75,72,70,1000,200,0.238,533.5,75.063,74.563,0.026,72.25,69.813,55.844,56.531,0.0,51.0,72,70,1000,200,0.312,611.0,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.711,12.73,11.843,12.406,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,525.5,524.0,529.5,303.25,521.0,524.5,522.0,0.278,7.397,0.0,14.063,1.226,0.347,0.001,0.002,0.002,0.0
5302008,1428,1,1,3,1,100,56.855,40.0,40.0,40.0,1,1,1225.992,348.946,0.573,12.715,0,80,55,1.4,1868.75,1924.647,2067.474,458.024,55.41,73.932,72.285,73.984,52.131,1.379,2.379,0.279,72.483,57.934,90.001,51.727,76.941,78.072,111.798,87.336,100.295,41.673,55.596,49.715,-10.852,110,110,72.25,76.438,56.406,57.219,0.0,36.406,72,70,1000,200,0.106,202.75,70.188,69.25,0.008,72.625,72.438,56.688,57.5,0.0,46.281,72,70,1000,200,0.227,520.5,75.5,74.938,0.022,72.25,72.188,56.156,56.5,0.0,42.344,72,70,1000,200,0.238,534.5,75.063,74.563,0.026,72.188,69.75,55.594,56.406,0.0,50.813,72,70,1000,200,0.315,614.0,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.706,12.729,11.841,12.406,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,525.5,524.0,529.5,303.25,520.0,524.5,522.0,0.269,7.344,0.0,14.177,1.226,0.349,0.001,0.002,0.002,0.0
5302008,1429,1,1,3,1,100,57.275,40.0,40.0,40.0,1,1,1221.308,345.433,0.563,12.686,0,80,55,1.4,1864.25,1920.313,2067.474,466.653,55.41,74.039,72.394,74.094,52.022,1.379,2.372,0.293,72.466,57.97,89.862,51.756,76.65,77.965,114.453,87.442,102.363,41.819,55.176,49.715,-10.852,110,110,72.25,76.375,56.219,57.219,0.0,35.031,72,70,1000,200,0.116,212.625,70.188,69.438,0.008,72.563,72.5,56.688,57.5,0.0,46.375,72,70,1000,200,0.228,522.5,75.5,75.125,0.022,72.063,72.125,56.156,56.375,0.0,43.969,72,70,1000,200,0.241,536.0,75.063,74.563,0.026,72.063,69.875,55.594,56.406,0.0,51.656,72,70,1000,200,0.294,594.0,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.708,12.734,11.851,12.409,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,525.5,524.5,530.0,303.25,521.5,524.0,522.0,0.252,7.499,0.0,13.887,1.221,0.345,0.001,0.001,0.002,0.0
5302008,1430,1,1,3,1,100,57.471,40.0,40.0,40.0,1,1,1230.675,346.604,0.532,12.715,0,80,55,1.4,1861.75,1928.983,2067.474,463.776,55.303,73.932,72.394,73.984,51.913,1.391,2.369,0.301,72.478,57.986,89.946,51.526,76.604,77.965,116.518,87.442,104.726,41.819,55.071,49.788,-10.852,110,110,72.25,76.188,56.344,57.063,0.0,35.625,72,70,1000,200,0.112,210.625,70.188,69.25,0.008,72.563,72.438,56.688,57.5,0.0,47.156,72,70,1000,200,0.228,523.0,75.5,74.938,0.022,72.0,72.188,56.094,56.5,0.0,42.531,72,70,1000,200,0.24,536.5,75.063,74.563,0.026,71.875,69.875,55.531,56.406,0.0,50.656,72,70,1000,200,0.297,596.0,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.708,12.732,11.852,12.409,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,525.5,524.0,530.5,303.25,520.5,524.5,522.0,0.216,7.646,0.0,14.047,1.231,0.347,0.001,0.002,0.002,0.0
5302008,1431,1,1,3,1,100,57.812,40.0,40.0,40.0,1,1,1217.795,346.604,0.542,12.729,0,80,55,1.4,1844.625,1907.316,2067.474,456.586,55.303,74.039,72.394,73.984,51.913,1.398,2.355,0.293,72.483,57.988,89.974,51.669,76.954,78.179,118.067,87.549,106.867,41.819,54.966,49.788,-10.852,110,110,72.25,76.438,56.219,57.063,0.0,35.125,72,70,1000,200,0.117,214.25,70.063,69.25,0.008,72.563,72.313,56.625,57.375,0.0,47.688,72,70,1000,200,0.23,527.5,75.5,74.938,0.022,72.063,72.313,56.094,56.375,0.0,43.031,72,70,1000,200,0.226,523.0,75.188,74.563,0.026,72.188,69.813,55.531,56.406,0.0,50.031,72,70,1000,200,0.291,590.5,73.438,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.716,12.738,11.854,12.412,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,525.5,524.5,530.5,303.25,520.5,524.0,522.0,0.199,7.716,0.0,14.063,1.218,0.347,0.001,0.002,0.002,0.0
5302008,1432,1,1,3,1,100,58.163,40.0,40.0,40.0,1,1,1223.65,348.946,0.542,12.671,0,80,55,1.4,1877.25,1946.339,2084.194,472.407,55.303,74.146,72.394,74.094,52.022,1.364,2.365,0.304,72.579,58.067,90.224,51.497,77.019,78.501,119.395,87.655,109.23,41.891,54.966,50.006,-10.852,110,110,72.25,76.5,56.344,57.063,0.0,35.094,72,70,1000,200,0.117,213.875,70.188,69.25,0.008,72.313,72.25,56.625,57.375,0.0,47.344,72,70,1000,200,0.24,536.0,75.5,74.938,0.022,72.0,72.375,56.094,56.375,0.0,42.656,72,70,1000,200,0.239,534.5,75.063,74.563,0.026,72.188,69.813,55.594,56.406,0.0,51.531,72,70,1000,200,0.296,595.5,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.708,12.727,11.849,12.404,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,526.0,524.5,531.0,303.25,522.0,524.5,522.0,0.174,7.864,0.0,14.255,1.224,0.349,0.001,0.002,0.002,0.0
5302008,1433,1,1,3,1,100,58.543,40.0,40.0,40.0,1,1,1234.188,348.946,0.553,12.671,0,80,55,1.4,1877.25,1949.234,2078.62,465.215,55.303,74.146,72.502,73.874,51.913,1.375,2.376,0.282,72.613,58.066,89.974,51.41,77.181,78.394,120.427,87.762,111.519,41.819,54.966,49.933,-10.852,110,110,72.375,76.625,56.219,57.0,0.0,35.156,72,70,1000,200,0.116,213.125,70.063,69.25,0.008,72.313,72.313,56.625,57.375,0.0,47.156,72,70,1000,200,0.234,530.5,75.5,74.938,0.022,72.25,72.313,56.094,56.375,0.0,42.469,72,70,1000,200,0.239,535.5,75.063,74.563,0.026,72.25,69.813,55.531,56.406,0.0,50.969,72,70,1000,200,0.295,594.5,73.438,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.708,12.722,11.835,12.399,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,525.5,524.5,531.0,303.25,521.0,524.5,522.0,0.151,7.82,0.0,14.253,1.234,0.349,0.001,0.002,0.002,0.0
5302008,1434,1,1,3,1,100,58.864,40.0,40.0,40.0,1,1,1241.214,350.117,0.563,12.715,0,80,55,1.4,1874.625,1933.32,2086.052,466.653,55.303,74.146,72.394,74.094,51.913,1.379,2.39,0.286,72.63,58.106,89.779,51.267,77.006,78.501,121.238,87.868,113.513,41.891,54.966,50.006,-10.852,110,110,72.25,76.563,56.219,56.906,0.0,36.156,72,70,1000,200,0.108,207.0,70.188,69.25,0.008,72.313,72.25,56.625,57.375,0.0,46.563,72,70,1000,200,0.241,537.0,75.5,74.938,0.022,72.063,72.313,56.094,56.375,0.0,43.906,72,70,1000,200,0.242,540.0,75.063,74.563,0.026,72.438,69.813,55.531,56.25,0.0,52.25,72,70,1000,200,0.295,594.5,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.723,12.739,11.841,12.415,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,525.5,525.0,531.5,303.25,521.0,524.5,522.0,0.13,7.892,0.0,14.304,1.241,0.35,0.001,0.002,0.002,0.0
5302008,1435,1,1,3,1,100,59.184,40.0,40.0,40.0,1,1,1248.24,353.63,0.573,12.729,0,80,55,1.4,1898.25,1962.267,2093.485,470.969,55.303,74.146,72.394,74.094,51.913,1.368,2.387,0.308,72.845,58.255,89.974,51.41,77.142,78.501,121.755,87.975,115.359,41.891,54.966,50.079,-10.852,110,110,72.375,76.438,56.219,57.0,0.0,35.75,72,70,1000,200,0.116,212.375,70.063,69.25,0.008,72.313,72.188,56.5,57.375,0.0,46.875,72,70,1000,200,0.24,536.5,75.5,74.938,0.022,72.063,72.25,56.094,56.375,0.0,42.813,72,70,1000,200,0.242,539.0,75.063,74.563,0.026,72.25,69.688,55.531,56.25,0.0,52.438,72,70,1000,200,0.315,614.5,73.375,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.721,12.734,11.846,12.407,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,526.0,525.0,531.5,303.5,521.0,524.5,522.0,0.108,7.971,0.0,14.449,1.248,0.354,0.001,0.002,0.002,0.0
5302008,1436,1,1,3,1,100,59.487,40.0,40.0,40.0,1,1,1261.12,355.972,0.605,12.686,0,80,55,1.4,1908.75,1978.21,2106.495,486.798,55.196,74.039,72.177,74.094,51.913,1.36,2.383,0.301,73.062,58.427,90.168,51.468,77.304,78.608,122.345,88.081,117.057,41.964,54.966,50.079,-10.852,110,110,72.375,76.688,56.219,57.0,0.0,35.594,72,70,1000,200,0.115,212.75,70.063,69.25,0.008,72.313,72.188,56.625,57.25,0.0,47.438,72,70,1000,200,0.252,550.0,75.5,74.938,0.022,72.063,72.313,56.0,56.344,0.0,42.563,72,70,1000,200,0.243,540.0,75.063,74.563,0.026,72.188,69.625,55.531,56.25,0.0,51.656,72,70,1000,200,0.314,613.5,73.438,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.703,12.732,11.841,12.406,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,526.0,525.0,531.5,303.5,522.0,524.5,522.0,0.093,7.918,0.0,14.271,1.261,0.356,0.001,0.002,0.002,0.0
5302008,1437,1,1,3,1,100,59.789,40.0,40.0,40.0,1,1,1254.094,357.143,0.594,12.686,0,80,55,1.4,1903.0,1957.921,2100.919,479.602,55.303,74.146,72.285,74.094,51.913,1.391,2.408,0.301,73.008,58.404,89.974,51.439,77.265,78.822,122.64,88.613,118.239,41.964,54.862,50.152,-10.852,110,110,72.25,76.75,56.219,56.906,0.0,35.656,72,70,1000,200,0.117,214.5,70.188,69.25,0.008,72.188,72.125,56.5,57.25,0.0,48.125,72,70,1000,200,0.254,547.5,75.5,74.938,0.022,72.063,72.25,56.0,56.344,0.0,43.5,72,70,1000,200,0.235,532.5,75.063,74.563,0.026,72.063,69.625,55.594,56.25,0.0,50.969,72,70,1000,200,0.309,609.5,73.438,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.701,12.729,11.833,12.398,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,526.0,525.0,532.0,303.25,521.0,524.5,522.0,0.077,8.053,0.0,14.4,1.254,0.357,0.001,0.002,0.002,0.0
5302008,1438,1,1,3,1,100,60.111,40.0,40.0,40.0,1,1,1256.437,358.314,0.615,12.599,0,80,55,1.4,1903.0,1956.473,2099.061,482.48,55.303,74.146,72.285,74.094,51.804,1.372,2.422,0.293,73.056,58.448,89.751,51.295,77.006,78.608,122.935,88.507,119.199,41.964,54.862,50.152,-10.852,110,110,72.25,76.875,56.0,57.0,0.0,35.406,72,70,1000,200,0.118,214.625,70.063,69.438,0.008,72.313,72.188,56.5,57.25,0.0,47.313,72,70,1000,200,0.249,547.5,75.5,74.938,0.022,72.063,72.125,56.0,56.344,0.0,43.781,72,70,1000,200,0.235,531.0,74.938,74.563,0.026,72.188,69.625,55.531,56.25,0.0,51.25,72,70,1000,200,0.314,614.5,73.438,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.734,12.746,11.851,12.422,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,526.0,525.5,532.0,303.25,522.5,524.5,522.0,0.067,7.998,0.0,14.301,1.256,0.358,0.001,0.002,0.001,0.0
5302008,1439,1,1,3,1,100,60.112,40.0,40.0,40.0,1,1,1269.317,355.972,0.594,12.657,0,80,55,1.4,1913.75,1965.164,2097.202,481.041,55.196,74.146,72.285,74.094,51.913,1.368,2.415,0.293,73.105,58.473,89.918,51.41,77.051,78.608,123.304,88.72,120.085,42.037,54.757,50.225,-10.852,110,110,72.375,76.875,56.0,56.906,0.0,35.406,72,70,1000,200,0.118,214.25,70.063,69.25,0.008,72.313,72.313,56.5,57.063,0.0,47.563,72,70,1000,200,0.251,548.5,75.5,74.938,0.022,72.063,72.25,56.0,56.344,0.0,43.438,72,70,1000,200,0.231,530.5,75.188,74.563,0.026,72.063,69.563,55.438,56.156,0.0,51.063,72,70,1000,200,0.316,614.5,73.375,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.73,12.746,11.847,12.422,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,526.5,525.0,532.5,303.5,522.0,524.5,522.5,0.055,8.147,0.0,14.366,1.269,0.356,0.001,0.002,0.002,-0.001
5302008,1440,1,1,3,1,100,60.326,40.0,40.0,40.0,1,1,1249.411,354.801,0.615,12.642,0,80,55,1.4,1910.625,1955.025,2091.627,468.092,55.196,74.146,72.285,74.094,51.696,1.391,2.372,0.293,73.121,58.493,89.779,51.468,77.155,78.501,123.746,88.932,120.528,42.037,54.652,50.225,-10.852,110,110,72.375,76.5,56.0,56.906,0.0,35.656,72,70,1000,200,0.118,214.75,70.063,69.25,0.008,72.188,72.313,56.5,57.063,0.0,48.5,72,70,1000,200,0.242,538.0,75.5,74.938,0.022,72.0,72.313,56.094,56.344,0.0,43.188,72,70,1000,200,0.24,534.0,75.188,74.563,0.026,72.188,69.563,55.438,56.156,0.0,51.031,72,70,1000,200,0.311,610.5,73.438,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.725,12.744,11.841,12.418,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,526.5,525.5,532.5,303.25,523.0,524.5,522.5,0.057,8.206,0.0,14.349,1.249,0.355,0.001,0.002,0.002,0.0
5302008,1441,1,1,3,1,100,60.512,40.0,40.0,40.0,1,1,1272.83,357.143,0.594,12.599,0,80,55,1.4,1902.625,1968.062,2099.061,472.407,55.196,74.146,72.285,74.094,52.131,1.394,2.401,0.293,73.198,58.573,90.057,51.324,77.304,78.608,124.041,89.252,121.045,42.037,54.757,50.225,-10.852,110,110,72.25,76.438,56.219,56.906,0.0,35.938,72,70,1000,200,0.117,214.5,70.063,69.25,0.008,72.188,72.188,56.438,57.25,0.0,47.906,72,70,1000,200,0.249,544.0,75.5,74.938,0.022,72.0,72.313,56.0,56.344,0.0,42.375,72,70,1000,200,0.245,543.0,75.063,74.563,0.026,72.188,69.5,55.438,56.156,0.0,51.938,72,70,1000,200,0.313,612.0,73.438,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.73,12.752,11.856,12.423,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,526.5,525.5,532.5,303.25,522.5,524.5,522.5,0.051,8.11,0.0,14.301,1.273,0.357,0.001,0.002,0.002,0.0
5302008,1442,1,1,3,1,100,60.474,40.0,40.0,40.0,1,1,1255.266,357.143,0.73,12.715,0,80,55,1.4,1906.625,1956.473,2095.343,478.163,55.09,74.146,72.177,74.094,51.804,1.406,2.436,0.301,73.147,58.524,89.862,51.41,77.252,78.715,124.557,89.465,121.562,42.037,54.862,50.225,-10.852,110,110,72.25,76.563,56.219,57.0,0.0,35.688,72,70,1000,200,0.118,215.125,70.188,69.188,0.008,72.188,72.25,56.5,57.063,0.0,47.563,72,70,1000,200,0.254,548.5,75.5,74.938,0.022,71.938,72.188,56.0,56.219,0.0,43.125,72,70,1000,200,0.234,533.0,75.063,74.563,0.026,72.188,69.5,55.438,56.156,0.0,52.156,72,70,1000,200,0.304,605.0,73.438,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.738,12.747,11.841,12.423,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,526.0,525.5,532.5,303.25,522.0,524.5,522.5,0.062,8.118,0.0,14.432,1.255,0.357,0.001,0.002,0.002,0.0
5302008,1443,1,1,3,1,100,60.64,40.0,40.0,40.0,1,1,1266.975,355.972,0.918,12.715,0,80,55,1.4,1899.25,1975.31,2089.769,488.237,55.09,74.146,72.285,73.984,51.696,1.379,2.419,0.29,73.174,58.538,89.89,51.267,77.213,78.608,125.369,89.677,122.153,41.964,54.652,50.225,-10.852,110,110,72.375,76.688,56.0,56.688,0.0,36.188,72,70,1000,200,0.118,214.625,70.063,69.25,0.008,72.188,72.25,56.438,57.25,0.0,47.406,72,70,1000,200,0.254,553.0,75.5,74.938,0.022,72.0,72.063,55.875,56.344,0.0,42.5,72,70,1000,200,0.23,526.0,75.063,74.563,0.026,72.063,69.438,55.438,56.156,0.0,51.719,72,70,1000,200,0.316,616.0,73.438,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.711,12.724,11.847,12.393,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,526.0,525.5,533.0,303.25,522.0,524.5,522.5,0.083,8.279,0.0,14.561,1.267,0.356,0.001,0.002,0.002,0.0
