DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5302008,1444,1,1,3,1,100,60.806,40.0,40.0,40.0,1,1,1265.804,358.314,0.981,12.715,0,80,55,1.4,1911.75,1989.816,2097.202,481.041,55.09,74.146,72.177,73.984,51.913,1.379,2.401,0.29,73.201,58.555,90.085,51.238,77.343,78.822,126.106,90.103,123.112,42.109,54.757,50.371,-10.852,110,110,72.375,76.813,56.0,56.906,0.0,36.469,72,70,1000,200,0.118,214.5,70.063,69.25,0.008,72.188,72.25,56.5,57.063,0.0,48.031,72,70,1000,200,0.258,556.0,75.5,74.938,0.022,72.063,72.188,56.0,56.219,0.0,42.938,72,70,1000,200,0.232,526.5,75.188,74.563,0.026,72.063,69.438,55.438,56.156,0.0,51.0,72,70,1000,200,0.315,614.5,73.438,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.709,12.73,11.833,12.406,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,526.5,526.0,533.0,303.25,522.0,524.5,522.5,0.082,8.306,0.0,14.562,1.266,0.358,0.001,0.002,0.002,0.0
5302008,1445,1,1,3,1,100,61.245,40.0,40.0,40.0,1,1,1277.514,355.972,1.012,12.628,0,80,55,1.4,1911.75,1991.268,2110.212,483.919,55.196,74.039,72.069,74.094,51.804,1.383,2.411,0.282,73.24,58.559,90.001,51.295,77.356,78.715,127.286,90.316,124.146,42.109,54.652,50.371,-10.852,110,110,72.375,76.75,56.219,56.906,0.0,36.969,72,70,1000,200,0.117,214.0,70.188,69.25,0.008,72.125,72.25,56.438,57.063,0.0,48.875,72,70,1000,200,0.255,552.5,75.5,74.938,0.022,72.25,72.25,56.0,56.219,0.0,42.156,72,70,1000,200,0.244,541.5,75.188,74.438,0.026,72.0,69.375,55.438,56.156,0.0,52.188,72,70,1000,200,0.314,613.0,73.375,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.717,12.732,11.83,12.406,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,526.5,526.0,533.5,303.25,523.0,524.5,522.5,0.086,8.318,0.0,14.463,1.278,0.356,0.001,0.002,0.003,0.0
5302008,1446,1,1,3,1,100,61.216,40.0,40.0,40.0,1,1,1261.12,357.143,1.023,12.686,0,80,55,1.4,1928.25,1976.76,2104.636,483.919,55.09,74.253,72.177,74.094,51.804,1.391,2.411,0.293,73.258,58.633,90.113,51.324,77.447,78.822,128.393,90.742,125.032,42.109,54.757,50.444,-10.852,110,110,72.375,76.5,56.219,56.688,0.0,37.25,72,70,1000,200,0.117,214.875,70.188,69.25,0.008,72.188,72.313,56.5,57.063,0.0,47.781,72,70,1000,200,0.255,549.5,75.5,74.938,0.022,72.063,72.063,56.0,56.344,0.0,43.656,72,70,1000,200,0.248,544.5,75.188,74.438,0.026,71.875,69.5,55.438,56.156,0.0,51.969,72,70,1000,200,0.305,602.5,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.734,12.738,11.828,12.415,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.75,526.5,525.5,534.0,303.25,522.0,524.5,522.5,0.091,8.36,0.0,14.658,1.261,0.357,0.001,0.002,0.003,0.0
5302008,1447,1,1,3,1,100,61.449,40.0,40.0,40.0,1,1,1268.146,358.314,1.012,12.773,0,80,55,1.4,1904.375,1970.961,2102.778,470.969,55.09,74.253,72.285,74.204,51.804,1.387,2.426,0.293,73.253,58.602,89.974,51.353,77.9,78.93,129.425,91.061,126.14,42.109,54.652,50.444,-10.852,110,110,72.25,76.625,56.0,56.906,0.0,37.594,72,70,1000,200,0.119,215.125,70.063,69.188,0.008,72.188,72.375,56.438,57.063,0.0,48.25,72,70,1000,200,0.257,554.0,75.5,74.938,0.022,72.063,72.125,56.0,56.344,0.0,42.688,72,70,1000,200,0.242,539.0,75.063,74.563,0.026,71.875,69.563,55.438,56.156,0.0,52.438,72,70,1000,200,0.296,594.0,73.438,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.746,12.755,11.836,12.427,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,526.5,525.5,534.0,303.5,522.0,524.5,522.5,0.087,8.488,0.0,14.758,1.268,0.358,0.001,0.002,0.002,0.0
5302008,1448,1,1,3,1,100,61.879,40.0,40.0,40.0,1,1,1269.317,357.143,0.981,12.729,0,80,55,1.4,1913.625,1962.267,2099.061,470.969,55.196,74.253,72.285,74.204,51.804,1.406,2.426,0.301,73.269,58.62,90.085,51.238,78.38,79.251,130.163,91.38,127.026,42.182,54.652,50.517,-10.852,110,110,72.375,76.75,56.0,56.688,0.0,36.313,72,70,1000,200,0.128,224.5,70.063,69.188,0.008,72.188,72.375,56.5,57.063,0.0,48.313,72,70,1000,200,0.258,556.0,75.5,74.938,0.022,72.0,72.188,56.0,56.219,0.0,43.25,72,70,1000,200,0.236,534.5,75.188,74.563,0.026,72.0,69.5,55.531,56.25,0.0,52.063,72,70,1000,200,0.298,595.5,73.375,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.747,12.759,11.846,12.432,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,526.5,526.0,534.0,303.25,523.0,524.5,522.5,0.079,8.508,0.0,14.707,1.269,0.357,0.001,0.002,0.002,0.0
5302008,1449,1,1,3,1,100,62.17,40.0,40.0,40.0,1,1,1270.488,360.656,0.96,12.7,0,80,55,1.4,1918.0,1962.267,2108.354,481.041,55.196,74.36,72.285,74.204,51.913,1.398,2.433,0.301,73.291,58.644,89.974,51.209,78.536,79.466,130.9,91.806,128.06,42.255,54.547,50.517,-10.852,110,110,72.375,76.75,56.219,56.688,0.0,37.031,72,70,1000,200,0.124,218.0,70.063,69.25,0.008,72.188,72.25,56.438,57.063,0.0,48.844,72,70,1000,200,0.257,555.0,75.438,74.938,0.022,72.063,72.25,56.0,56.344,0.0,42.688,72,70,1000,200,0.239,539.0,75.063,74.563,0.026,72.0,69.563,55.438,56.156,0.0,51.5,72,70,1000,200,0.308,604.5,73.375,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.75,12.765,11.871,12.437,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,526.5,526.0,534.0,303.25,523.0,524.5,522.5,0.07,8.536,0.0,14.545,1.27,0.361,0.001,0.002,0.002,-0.001
5302008,1450,1,1,3,1,100,62.377,40.0,40.0,40.0,1,1,1279.856,360.656,0.908,12.7,0,80,55,1.4,1918.0,1992.719,2125.084,492.556,55.196,74.253,72.177,74.204,52.022,1.368,2.443,0.297,73.318,58.63,90.224,51.267,78.406,79.573,131.343,92.232,128.724,42.255,54.547,50.59,-10.852,110,110,72.438,76.813,56.0,56.906,0.0,36.594,72,70,1000,200,0.127,223.125,69.938,69.25,0.008,72.313,72.25,56.438,57.063,0.0,49.625,72,70,1000,200,0.256,552.5,75.5,74.938,0.022,71.938,72.125,56.0,56.344,0.0,42.281,72,70,1000,200,0.247,543.5,75.188,74.563,0.026,71.875,69.438,55.438,56.156,0.0,50.688,72,70,1000,200,0.307,607.0,73.438,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.719,12.738,11.854,12.412,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,527.0,525.5,534.0,303.25,523.0,524.5,522.5,0.061,8.612,0.0,14.673,1.28,0.361,0.001,0.002,0.002,0.0
5302008,1451,1,1,3,1,100,62.621,40.0,40.0,40.0,1,1,1268.146,360.656,0.897,12.817,0,80,55,1.4,1922.375,1966.613,2104.636,481.041,55.196,74.36,72.285,74.313,51.913,1.398,2.411,0.312,73.309,58.648,89.974,51.238,78.296,79.358,131.638,92.445,129.315,42.255,54.442,50.517,-10.852,110,110,72.375,76.688,56.219,56.688,0.0,36.156,72,70,1000,200,0.129,225.375,70.188,69.25,0.008,72.188,72.188,56.438,57.063,0.0,49.625,72,70,1000,200,0.265,562.0,75.5,74.938,0.022,72.0,72.125,56.0,56.344,0.0,43.375,72,70,1000,200,0.23,525.0,75.188,74.563,0.026,72.0,69.438,55.438,56.156,0.0,51.688,72,70,1000,200,0.299,601.0,73.375,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.736,12.757,11.863,12.427,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,526.5,526.0,534.0,303.25,522.0,524.5,522.5,0.053,8.689,0.0,14.679,1.268,0.361,0.001,0.002,0.002,0.0
5302008,1452,1,1,3,1,100,62.767,40.0,40.0,40.0,1,1,1269.317,359.485,0.845,12.802,0,80,55,1.4,1916.0,1973.86,2102.778,478.163,55.196,74.146,72.069,74.094,51.804,1.391,2.426,0.297,73.339,58.67,89.807,51.353,78.101,79.358,132.007,92.87,129.906,42.327,54.442,50.59,-10.867,110,110,72.438,76.438,56.0,56.688,0.0,36.938,72,70,1000,200,0.124,221.625,70.063,69.25,0.008,72.188,72.25,56.438,56.938,0.0,49.875,72,70,1000,200,0.26,558.0,75.5,74.938,0.022,71.938,72.188,55.875,56.219,0.0,42.938,72,70,1000,200,0.238,533.5,75.188,74.563,0.026,72.063,69.438,55.438,56.031,0.0,52.063,72,70,1000,200,0.301,600.5,73.438,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.721,12.734,11.856,12.414,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,527.0,526.0,534.5,303.25,523.0,524.0,522.5,0.045,8.732,0.0,14.663,1.269,0.359,0.001,0.002,0.002,0.0
5302008,1453,1,1,3,1,100,62.72,40.0,40.0,40.0,1,1,1288.052,360.656,0.814,12.817,0,80,55,1.4,1920.75,1994.171,2102.778,483.919,55.09,74.253,72.177,74.204,51.804,1.383,2.44,0.286,73.423,58.674,90.085,51.18,78.205,79.573,132.08,93.296,130.275,42.327,54.442,50.663,-10.852,110,110,72.375,76.563,56.0,56.906,0.0,36.531,72,70,1000,200,0.128,224.375,70.063,69.25,0.008,72.125,72.313,56.438,56.938,0.0,48.938,72,70,1000,200,0.269,569.5,75.5,74.938,0.022,72.0,72.25,55.875,56.344,0.0,43.875,72,70,1000,200,0.233,528.0,75.063,74.563,0.026,72.063,69.438,55.438,56.156,0.0,52.031,72,70,1000,200,0.308,606.0,73.438,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.728,12.739,11.863,12.417,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,527.0,526.0,534.5,303.25,523.0,524.0,522.5,0.038,8.819,0.0,14.81,1.288,0.361,0.001,0.002,0.002,0.0
5302008,1454,1,1,3,1,100,62.895,40.0,40.0,40.0,1,1,1290.394,359.485,0.772,12.875,0,80,55,1.4,1929.0,1991.268,2110.212,489.677,55.09,74.36,72.285,74.313,51.804,1.383,2.447,0.293,73.422,58.757,89.807,51.152,78.017,79.68,132.154,93.722,130.497,42.327,54.337,50.736,-10.852,110,110,72.438,76.75,56.219,56.688,0.0,36.25,72,70,1000,200,0.129,224.75,70.063,69.25,0.008,72.188,72.375,56.438,57.063,0.0,50.094,72,70,1000,200,0.26,562.5,75.5,74.938,0.022,72.0,72.188,55.875,56.219,0.0,43.906,72,70,1000,200,0.235,530.5,75.188,74.625,0.026,72.0,69.438,55.438,56.156,0.0,51.219,72,70,1000,200,0.317,613.0,73.375,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.723,12.734,11.856,12.409,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,527.0,526.0,534.5,303.25,522.5,524.5,522.5,0.033,9.015,0.0,15.007,1.29,0.359,0.001,0.002,0.002,0.0
5302008,1455,1,1,3,1,100,63.34,40.0,40.0,40.0,1,1,1277.514,359.485,0.699,12.904,0,80,55,1.4,1929.0,1979.661,2108.354,485.358,55.09,74.36,72.285,74.313,51.696,1.391,2.436,0.297,73.419,58.736,89.64,51.065,77.712,79.466,132.154,94.254,130.718,42.4,54.337,50.663,-10.852,110,110,72.375,76.688,56.0,56.688,0.0,36.406,72,70,1000,200,0.13,225.125,70.063,69.25,0.008,72.188,72.438,56.438,56.938,0.0,50.0,72,70,1000,200,0.267,563.0,75.625,74.938,0.022,71.813,72.188,55.688,56.219,0.0,43.313,72,70,1000,200,0.235,531.0,75.188,74.563,0.026,72.0,69.375,55.344,56.156,0.0,52.563,72,70,1000,200,0.301,600.5,73.438,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.733,12.738,11.843,12.414,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,527.0,526.5,534.5,303.25,522.0,524.5,522.5,0.026,8.932,0.0,14.779,1.278,0.359,0.001,0.002,0.002,0.0
5302008,1456,1,1,3,1,100,63.208,40.0,40.0,40.0,1,1,1296.249,361.827,0.667,12.846,0,80,55,1.4,1920.375,1995.623,2113.93,495.435,55.09,74.36,72.285,74.313,51.587,1.402,2.458,0.293,73.512,58.819,89.862,51.008,77.486,79.358,132.007,94.467,130.792,42.4,54.337,50.663,-10.852,110,110,72.438,76.625,55.906,56.688,0.0,36.531,72,70,1000,200,0.129,224.75,70.063,69.25,0.008,72.188,72.375,56.438,56.938,0.0,48.875,72,70,1000,200,0.275,575.0,75.5,74.938,0.022,71.938,72.313,55.875,56.219,0.0,42.281,72,70,1000,200,0.234,530.5,75.188,74.563,0.026,72.0,69.438,55.344,56.156,0.0,52.125,72,70,1000,200,0.31,607.5,73.438,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.746,12.76,11.871,12.432,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,527.0,526.0,534.5,303.0,523.0,524.5,523.0,0.022,8.892,0.0,14.713,1.296,0.362,0.001,0.002,0.002,0.0
5302008,1457,1,1,3,1,100,63.083,40.0,40.0,40.0,1,1,1283.368,358.314,0.626,12.991,0,80,55,1.4,1925.625,1988.365,2102.778,479.602,54.983,74.253,72.285,74.204,51.478,1.391,2.447,0.304,73.472,58.777,89.723,50.979,77.505,79.251,131.933,94.999,130.866,42.473,54.232,50.663,-10.852,110,110,72.375,76.625,55.906,56.688,0.0,36.5,72,70,1000,200,0.13,225.5,70.063,69.188,0.008,72.188,72.313,56.313,56.938,0.0,49.344,72,70,1000,200,0.273,573.5,75.5,74.938,0.022,72.0,72.313,55.875,56.219,0.0,42.938,72,70,1000,200,0.228,520.5,75.063,74.563,0.026,72.0,69.375,55.344,56.031,0.0,52.531,72,70,1000,200,0.302,601.5,73.375,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.731,12.742,11.864,12.418,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,527.0,526.0,534.5,303.25,522.5,524.5,522.5,0.018,9.048,0.0,14.747,1.283,0.358,0.001,0.002,0.002,0.0
5302008,1458,1,1,3,1,100,63.385,40.0,40.0,40.0,1,1,1299.762,360.656,0.584,13.006,0,80,55,1.4,1948.25,2013.055,2119.507,492.556,55.09,74.36,72.177,74.313,51.696,1.379,2.468,0.29,73.627,58.777,89.974,51.094,77.687,79.573,131.712,95.318,130.792,42.473,54.232,50.663,-10.852,110,110,72.438,76.625,56.0,56.688,0.0,36.875,72,70,1000,200,0.129,224.5,70.063,69.25,0.008,72.188,72.313,56.313,56.938,0.0,49.031,72,70,1000,200,0.276,576.0,75.5,74.938,0.022,72.0,72.188,55.875,56.219,0.0,42.406,72,70,1000,200,0.242,539.0,75.188,74.563,0.026,72.0,69.375,55.344,56.031,0.0,51.625,72,70,1000,200,0.31,608.0,73.375,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.738,12.757,11.872,12.431,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,527.0,526.0,534.5,303.25,522.0,524.5,522.5,0.015,9.059,0.0,14.764,1.3,0.361,0.001,0.002,0.002,0.0
5302008,1459,1,1,3,1,100,63.462,40.0,40.0,40.0,1,1,1289.223,362.998,0.542,12.962,0,80,55,1.4,1948.25,1985.463,2110.212,481.041,55.09,74.36,72.177,74.313,51.587,1.41,2.461,0.293,73.565,58.853,89.64,50.922,77.486,79.466,131.638,95.638,130.644,42.473,54.232,50.663,-10.852,110,110,72.375,76.688,55.906,56.594,0.0,36.781,72,70,1000,200,0.131,225.875,69.938,69.188,0.008,72.188,72.438,56.313,56.938,0.0,50.438,72,70,1000,200,0.267,567.0,75.5,74.938,0.022,72.0,72.313,55.688,56.219,0.0,42.344,72,70,1000,200,0.234,529.0,75.188,74.563,0.026,72.0,69.375,55.281,56.031,0.0,52.156,72,70,1000,200,0.304,603.5,73.375,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.714,12.732,11.852,12.407,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,527.5,526.0,535.0,303.25,522.5,524.5,522.5,0.015,9.028,0.0,14.714,1.289,0.363,0.001,0.002,0.002,0.0
5302008,1500,1,1,3,1,100,63.309,40.0,40.0,40.0,1,1,1289.223,361.827,0.5,12.948,0,80,55,1.4,1928.75,1998.527,2108.354,481.041,54.983,74.36,72.285,74.313,51.587,1.379,2.451,0.308,73.565,58.852,89.723,50.806,77.544,79.466,131.49,96.702,130.57,42.545,54.232,50.663,-10.852,110,110,72.375,76.625,56.0,56.594,0.0,37.0,72,70,1000,200,0.13,225.875,70.063,69.188,0.008,72.125,72.438,56.313,56.938,0.0,49.219,72,70,1000,200,0.279,578.0,75.5,74.813,0.022,72.0,72.313,55.875,56.219,0.0,42.031,72,70,1000,200,0.234,529.0,75.188,74.563,0.026,72.0,69.375,55.281,56.031,0.0,51.781,72,70,1000,200,0.302,602.0,73.375,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.731,12.75,11.863,12.423,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,527.0,526.0,535.0,303.25,523.0,524.5,523.0,0.013,8.994,0.0,14.569,1.289,0.362,0.001,0.002,0.002,0.0
5302008,1501,1,1,3,1,100,63.582,40.0,40.0,40.0,1,1,1303.275,361.827,0.469,12.991,0,80,55,1.4,1927.5,1988.365,2108.354,488.237,55.09,74.36,72.285,74.313,51.587,1.394,2.454,0.304,73.568,58.854,89.723,50.778,77.544,79.466,131.49,96.489,130.423,42.473,54.232,50.663,-10.852,110,110,72.438,76.688,56.0,56.594,0.0,37.125,72,70,1000,200,0.131,226.5,70.063,69.188,0.008,72.188,72.25,56.313,56.781,0.0,49.969,72,70,1000,200,0.268,569.5,75.5,74.938,0.022,71.813,72.25,55.688,56.219,0.0,41.438,72,70,1000,200,0.236,530.5,75.188,74.563,0.026,71.875,69.313,55.344,56.031,0.0,52.094,72,70,1000,200,0.303,602.0,73.375,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.736,12.754,11.868,12.427,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,527.0,526.5,535.0,303.25,523.5,524.5,522.5,0.014,9.048,0.0,14.747,1.303,0.362,0.001,0.002,0.002,0.0
5302008,1502,1,1,3,1,100,63.398,40.0,40.0,40.0,1,1,1298.591,359.485,0.459,13.035,0,80,55,1.4,1927.5,1998.527,2119.507,492.556,54.983,74.36,72.177,74.313,51.587,1.394,2.447,0.29,73.568,58.855,89.751,50.864,77.712,79.573,131.49,96.915,130.275,42.545,54.232,50.663,-10.852,110,110,72.375,76.625,55.906,56.469,0.0,37.5,72,70,1000,200,0.13,225.625,70.063,69.25,0.008,72.188,72.25,56.313,56.844,0.0,49.5,72,70,1000,200,0.28,579.0,75.5,74.938,0.022,71.938,72.188,55.688,56.0,0.0,41.875,72,70,1000,200,0.227,521.5,75.188,74.563,0.026,71.875,69.313,55.344,56.031,0.0,52.188,72,70,1000,200,0.303,602.0,73.375,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.721,12.739,11.855,12.412,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,527.5,526.0,535.0,303.25,522.5,524.5,523.0,0.016,9.054,0.0,14.667,1.299,0.359,0.001,0.002,0.002,0.0
5302008,1503,1,1,3,1,100,63.672,40.0,40.0,40.0,1,1,1300.933,362.998,0.438,12.991,0,80,55,1.4,1934.625,1989.816,2117.648,505.516,55.09,74.36,72.069,74.313,51.696,1.398,2.454,0.293,73.573,58.855,89.89,50.979,77.952,79.68,131.417,97.234,130.201,42.545,54.232,50.736,-10.852,110,110,72.375,76.5,55.906,56.594,0.0,38.156,72,70,1000,200,0.13,225.5,70.063,69.25,0.008,72.188,72.375,56.313,56.844,0.0,49.656,72,70,1000,200,0.281,579.5,75.5,74.938,0.022,72.0,72.188,55.875,56.0,0.0,41.219,72,70,1000,200,0.233,528.0,75.188,74.563,0.026,71.875,69.188,55.344,56.031,0.0,51.406,72,70,1000,200,0.302,602.0,73.375,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.726,12.741,11.863,12.418,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,527.5,526.5,535.0,303.5,522.5,524.5,523.0,0.016,9.105,0.0,14.749,1.301,0.363,0.001,0.002,0.002,0.0
5302008,1504,1,1,3,1,100,63.778,40.0,40.0,40.0,1,1,1297.42,359.485,0.521,13.006,0,80,55,1.4,1925.25,1984.012,2112.071,492.556,55.09,74.36,72.177,74.313,51.696,1.402,2.415,0.293,73.567,58.85,89.918,50.95,77.939,79.466,131.417,97.553,130.127,42.545,54.232,50.736,-10.852,110,110,72.375,76.625,55.906,56.594,0.0,38.313,72,70,1000,200,0.13,225.625,69.938,69.188,0.008,72.188,72.375,56.094,56.844,0.0,49.781,72,70,1000,200,0.282,581.0,75.438,74.938,0.022,72.063,72.188,55.688,56.219,0.0,41.938,72,70,1000,200,0.227,523.5,75.188,74.563,0.026,72.0,69.25,55.344,56.031,0.0,51.094,72,70,1000,200,0.302,600.0,73.375,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.731,12.744,11.854,12.418,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,527.5,526.0,535.5,303.25,523.0,524.0,523.0,0.02,9.115,0.0,14.766,1.297,0.359,0.001,0.002,0.002,0.0
5302008,1505,1,1,3,1,100,63.866,40.0,40.0,40.0,1,1,1304.446,362.998,0.647,13.02,0,80,55,1.4,1939.625,1991.268,2119.507,504.075,55.09,74.253,72.177,74.204,51.696,1.394,2.436,0.297,73.594,58.863,89.835,50.893,77.913,79.358,131.417,97.873,129.98,42.545,54.232,50.808,-10.852,110,110,72.375,76.75,55.906,56.469,0.0,37.313,72,70,1000,200,0.141,235.625,69.938,69.188,0.008,72.188,72.438,56.313,56.844,0.0,50.438,72,70,1000,200,0.28,579.5,75.5,74.938,0.022,72.0,72.188,55.688,56.219,0.0,42.719,72,70,1000,200,0.233,527.5,75.188,74.563,0.026,71.875,69.25,55.344,56.031,0.0,51.656,72,70,1000,200,0.301,600.5,73.375,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.725,12.747,11.854,12.422,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,527.5,526.0,535.0,303.5,523.0,524.5,522.5,0.028,9.205,0.0,14.912,1.304,0.363,0.001,0.002,0.002,0.0
5302008,1506,1,1,3,1,100,63.955,40.0,40.0,40.0,1,1,1296.249,361.827,0.667,12.977,0,80,55,1.4,1939.625,1989.816,2121.366,491.116,55.09,74.253,72.177,74.204,51.696,1.383,2.465,0.29,73.589,58.875,89.779,50.979,78.03,79.358,131.638,98.192,130.201,42.691,54.232,50.881,-10.852,110,110,72.375,76.875,55.906,56.594,0.0,38.25,72,70,1000,200,0.132,229.5,70.063,69.188,0.008,72.188,72.625,56.313,56.844,0.0,50.875,72,70,1000,200,0.281,580.0,75.5,74.938,0.022,71.938,72.313,55.875,56.219,0.0,42.031,72,70,1000,200,0.234,528.0,75.188,74.563,0.026,72.0,69.375,55.344,56.031,0.0,50.781,72,70,1000,200,0.301,600.5,73.375,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.726,12.742,11.86,12.42,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,527.5,526.0,535.0,303.25,522.0,524.5,523.0,0.029,9.209,0.0,14.73,1.296,0.362,0.001,0.002,0.002,0.0
5302008,1507,1,1,3,1,100,64.035,40.0,40.0,40.0,1,1,1300.933,362.998,0.657,13.035,0,80,55,1.4,1937.625,2018.87,2130.662,499.755,55.09,74.36,72.285,74.313,51.696,1.372,2.472,0.286,73.6,58.876,89.974,50.778,78.088,79.358,131.712,98.511,130.275,42.691,54.232,50.954,-10.852,110,110,72.375,76.875,55.906,56.594,0.0,37.281,72,70,1000,200,0.142,234.875,69.938,69.188,0.008,72.188,72.438,56.313,56.844,0.0,51.0,72,70,1000,200,0.283,584.0,75.5,74.938,0.022,72.0,72.25,55.875,56.219,0.0,42.0,72,70,1000,200,0.232,527.5,75.063,74.563,0.026,72.0,69.375,55.344,56.031,0.0,51.469,72,70,1000,200,0.3,598.5,73.375,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.701,12.733,11.844,12.406,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,527.5,526.0,535.5,303.25,523.0,524.5,522.5,0.028,9.333,0.0,14.928,1.301,0.363,0.001,0.002,0.002,0.0
5302008,1508,1,1,3,1,100,64.151,40.0,40.0,40.0,1,1,1309.13,361.827,0.657,12.948,0,80,55,1.4,1947.5,2046.523,2123.225,499.755,55.09,74.36,72.285,74.204,51.804,1.372,2.458,0.301,73.67,58.909,89.946,50.864,78.27,79.466,132.007,98.831,130.349,42.691,54.127,50.881,-10.852,110,110,72.375,76.688,55.906,56.688,0.0,37.219,72,70,1000,200,0.141,235.0,69.938,69.25,0.008,72.188,72.313,56.313,56.844,0.0,50.25,72,70,1000,200,0.292,591.0,75.438,74.938,0.022,71.938,72.188,55.688,56.0,0.0,42.156,72,70,1000,200,0.231,526.0,75.188,74.563,0.026,72.0,69.375,55.344,56.031,0.0,51.469,72,70,1000,200,0.3,599.5,73.375,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.693,12.719,11.844,12.394,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,527.5,526.0,535.0,303.25,522.0,524.5,523.0,0.033,9.273,0.0,14.697,1.309,0.362,0.001,0.002,0.002,0.0
5302008,1509,1,1,3,1,100,64.56,40.0,40.0,40.0,1,1,1300.933,360.656,0.647,13.049,0,80,55,1.4,1937.375,2004.336,2119.507,499.755,55.196,74.36,72.177,74.313,51.804,1.398,2.454,0.308,73.664,58.937,89.918,51.008,78.613,79.68,132.302,98.937,130.423,42.618,54.232,50.881,-10.852,110,110,72.375,76.75,55.906,56.594,0.0,37.938,72,70,1000,200,0.137,232.375,70.063,69.188,0.008,72.188,72.375,56.313,56.844,0.0,51.656,72,70,1000,200,0.285,580.5,75.5,74.938,0.022,71.813,72.25,55.875,56.219,0.0,41.969,72,70,1000,200,0.225,521.5,75.188,74.438,0.026,72.0,69.375,55.438,56.031,0.0,51.063,72,70,1000,200,0.303,601.5,73.375,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.693,12.714,11.839,12.393,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,528.0,526.0,535.5,303.25,522.5,524.0,523.0,0.036,9.284,0.0,14.944,1.301,0.361,0.001,0.002,0.003,0.0
5302008,1510,1,1,3,1,100,64.737,40.0,40.0,40.0,1,1,1316.155,365.34,0.636,13.035,0,80,55,1.4,1938.75,2029.053,2138.099,499.755,55.09,74.467,72.177,74.313,51.696,1.383,2.461,0.29,73.718,58.967,89.974,51.008,78.704,79.787,132.597,99.363,130.57,42.691,54.127,50.954,-10.852,110,110,72.375,76.75,55.906,56.594,0.0,37.75,72,70,1000,200,0.142,235.375,69.938,69.188,0.008,72.188,72.375,56.313,56.844,0.0,50.719,72,70,1000,200,0.293,592.0,75.5,74.938,0.022,71.938,72.25,55.875,56.219,0.0,41.969,72,70,1000,200,0.222,516.5,75.188,74.563,0.026,72.063,69.313,55.344,56.031,0.0,51.219,72,70,1000,200,0.301,599.5,73.375,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.697,12.719,11.833,12.39,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.75,528.0,526.5,535.5,303.5,523.0,524.0,523.0,0.039,9.418,0.0,14.928,1.316,0.365,0.001,0.002,0.002,0.0
5302008,1511,1,1,3,1,100,64.942,40.0,40.0,40.0,1,1,1310.3,364.169,0.594,13.049,0,80,55,1.4,1938.75,2013.055,2126.943,491.116,55.196,74.467,72.177,74.313,51.804,1.41,2.44,0.29,73.741,59.003,89.89,51.008,78.374,80.001,133.113,99.576,130.792,42.691,54.232,51.027,-10.852,110,110,72.375,76.688,56.0,56.594,0.0,37.563,72,70,1000,200,0.142,235.875,69.938,69.188,0.008,72.188,72.375,56.313,56.844,0.0,50.563,72,70,1000,200,0.295,594.5,75.5,74.938,0.022,72.0,72.375,56.0,56.219,0.0,42.281,72,70,1000,200,0.223,515.0,75.188,74.563,0.026,72.0,69.25,55.344,56.156,0.0,51.906,72,70,1000,200,0.302,602.0,73.375,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.714,12.729,11.847,12.402,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,527.5,526.0,535.5,303.25,521.5,524.5,523.0,0.041,9.425,0.0,15.076,1.31,0.364,0.001,0.002,0.002,0.0
5302008,1512,1,1,3,1,100,65.099,40.0,40.0,40.0,1,1,1309.13,360.656,0.553,13.166,0,80,55,1.4,1945.0,2017.417,2125.084,489.677,55.196,74.467,72.069,74.313,51.696,1.387,2.472,0.29,73.75,58.997,89.696,51.065,78.348,80.109,133.408,99.895,130.94,42.763,54.127,50.954,-10.852,110,110,72.25,76.563,55.906,56.688,0.0,37.656,72,70,1000,200,0.141,235.25,69.938,69.188,0.008,72.188,72.438,56.313,56.844,0.0,51.0,72,70,1000,200,0.293,593.0,75.5,74.938,0.022,71.938,72.375,55.875,56.219,0.0,41.563,72,70,1000,200,0.23,526.5,75.188,74.563,0.026,71.563,69.375,55.438,56.031,0.0,51.625,72,70,1000,200,0.3,599.5,73.375,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.723,12.739,11.856,12.412,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,528.0,526.0,535.5,303.25,522.0,524.5,523.0,0.041,9.49,0.0,14.946,1.309,0.361,0.001,0.002,0.002,0.0
5302008,1513,1,1,3,1,100,65.022,40.0,40.0,40.0,1,1,1297.42,364.169,0.5,13.18,0,80,55,1.4,1938.25,2014.509,2119.507,492.556,55.09,74.467,72.069,74.423,51.696,1.375,2.447,0.297,73.753,58.994,89.64,51.123,78.432,80.216,133.777,100.108,131.087,42.763,54.022,50.881,-10.852,110,110,72.375,76.563,56.0,56.594,0.0,37.344,72,70,1000,200,0.143,235.75,70.063,69.188,0.008,72.188,72.5,56.313,56.844,0.0,51.188,72,70,1000,200,0.295,594.0,75.5,74.938,0.022,72.0,72.25,55.875,56.219,0.0,41.719,72,70,1000,200,0.225,520.5,75.188,74.563,0.026,71.875,69.438,55.344,56.031,0.0,50.125,72,70,1000,200,0.292,592.5,73.375,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.713,12.719,11.831,12.394,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.75,528.0,526.0,535.5,303.25,523.0,524.0,523.0,0.04,9.503,0.0,14.829,1.297,0.364,0.001,0.002,0.002,0.0
5302008,1514,1,1,3,1,100,65.128,40.0,40.0,40.0,1,1,1317.326,364.169,0.49,13.151,0,80,55,1.4,1951.625,2014.509,2115.789,498.315,55.09,74.467,72.069,74.313,51.587,1.387,2.436,0.293,73.795,59.014,89.723,50.922,78.406,80.109,133.998,100.427,131.235,42.836,53.917,50.881,-10.852,110,110,72.375,76.625,55.906,56.594,0.0,37.719,72,70,1000,200,0.142,235.125,69.938,69.188,0.008,72.188,72.563,56.313,56.844,0.0,51.0,72,70,1000,200,0.293,592.5,75.5,74.938,0.022,72.0,72.313,55.875,56.219,0.0,41.281,72,70,1000,200,0.231,526.5,75.188,74.563,0.026,72.0,69.375,55.344,56.031,0.0,50.125,72,70,1000,200,0.298,597.5,73.375,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.703,12.714,11.839,12.393,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,527.5,526.5,535.5,303.25,523.5,524.0,523.0,0.04,9.548,0.0,14.663,1.317,0.364,0.001,0.002,0.002,0.0
5302008,1515,1,1,3,1,100,65.226,40.0,40.0,40.0,1,1,1317.326,365.34,0.438,13.224,0,80,55,1.4,1944.25,2011.602,2136.24,506.956,55.09,74.253,72.069,74.313,51.587,1.379,2.458,0.308,73.786,59.025,89.696,50.806,78.361,79.894,134.293,100.64,131.457,42.836,54.022,50.881,-10.852,110,110,72.375,76.563,55.906,56.594,0.0,37.688,72,70,1000,200,0.143,236.375,69.938,69.188,0.008,72.125,72.563,56.094,56.844,0.0,51.969,72,70,1000,200,0.294,593.0,75.5,74.938,0.022,72.0,72.313,55.688,56.219,0.0,41.625,72,70,1000,200,0.229,525.0,75.188,74.438,0.026,72.0,69.375,55.344,56.031,0.0,50.5,72,70,1000,200,0.298,597.0,73.375,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.693,12.719,11.841,12.396,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,528.0,526.5,535.5,303.25,521.5,524.0,523.0,0.037,9.511,0.0,14.744,1.317,0.365,0.001,0.002,0.003,0.0
5302008,1516,1,1,3,1,100,65.064,40.0,40.0,40.0,1,1,1307.958,364.169,0.386,13.122,0,80,55,1.4,1944.25,2011.602,2119.507,485.358,55.09,74.467,72.285,74.423,51.696,1.394,2.479,0.304,73.853,59.04,89.779,50.749,78.536,80.001,134.441,100.853,131.604,42.836,54.127,50.954,-10.852,110,110,72.375,76.625,55.906,56.594,0.0,38.063,72,70,1000,200,0.142,235.125,70.063,69.188,0.008,72.125,72.375,56.094,56.844,0.0,51.594,72,70,1000,200,0.294,594.5,75.5,74.813,0.022,72.25,72.313,55.688,56.219,0.0,42.125,72,70,1000,200,0.228,518.5,75.188,74.563,0.026,71.688,69.438,55.344,56.031,0.0,51.75,72,70,1000,200,0.299,602.0,73.375,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.688,12.713,11.825,12.39,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.75,528.0,526.0,535.5,303.5,522.0,524.5,523.0,0.033,9.434,0.0,14.763,1.308,0.364,0.001,0.002,0.002,0.0
5302008,1517,1,1,3,1,100,65.364,40.0,40.0,40.0,1,1,1303.275,365.34,0.365,13.151,0,80,55,1.4,1945.875,2015.962,2139.959,489.677,55.09,74.467,72.177,74.423,51.696,1.375,2.465,0.301,73.847,59.065,89.723,50.778,78.497,80.216,134.514,101.172,131.678,42.763,54.022,50.954,-10.852,110,110,72.25,76.563,55.906,56.594,0.0,38.188,72,70,1000,200,0.142,235.75,69.938,69.188,0.008,72.125,72.375,56.094,56.844,0.0,51.469,72,70,1000,200,0.303,603.5,75.5,74.938,0.022,72.063,72.313,55.688,56.219,0.0,43.625,72,70,1000,200,0.233,527.0,75.188,74.563,0.026,71.688,69.375,55.344,56.156,0.0,50.219,72,70,1000,200,0.285,584.0,73.375,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.695,12.717,11.823,12.394,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,528.0,526.0,535.5,303.25,523.0,524.5,523.0,0.031,9.567,0.0,14.929,1.303,0.365,0.001,0.002,0.002,0.0
5302008,1518,1,1,3,1,100,65.219,40.0,40.0,40.0,1,1,1306.788,360.656,0.312,13.166,0,80,55,1.4,1956.375,2015.962,2119.507,491.116,54.983,74.36,72.177,74.423,51.587,1.387,2.472,0.293,73.863,59.113,89.64,50.72,78.322,80.216,134.662,101.385,131.752,42.836,54.022,51.027,-10.852,110,110,72.375,76.688,55.906,56.469,0.0,38.5,72,70,1000,200,0.142,235.5,69.938,69.188,0.008,72.188,72.563,56.094,56.844,0.0,52.438,72,70,1000,200,0.298,596.0,75.5,74.938,0.022,71.938,72.125,55.688,56.219,0.0,42.938,72,70,1000,200,0.229,523.5,75.188,74.563,0.026,71.875,69.313,55.344,56.031,0.0,50.688,72,70,1000,200,0.29,589.0,73.375,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.701,12.726,11.826,12.394,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,528.0,526.0,535.5,303.25,522.0,524.5,522.5,0.027,9.641,0.0,14.946,1.307,0.361,0.001,0.002,0.002,0.0
5302008,1519,1,1,3,1,100,65.494,40.0,40.0,40.0,1,1,1324.352,364.169,0.281,13.166,0,80,55,1.4,1953.5,2026.143,2138.099,496.875,55.09,74.467,72.177,74.423,51.587,1.391,2.468,0.29,73.864,59.091,89.723,50.778,78.432,80.323,134.736,101.598,131.752,42.909,54.022,51.027,-10.852,110,110,72.375,76.75,55.813,56.469,0.0,38.844,72,70,1000,200,0.142,235.125,69.938,69.25,0.008,72.188,72.688,56.094,56.781,0.0,51.313,72,70,1000,200,0.308,607.5,75.5,74.938,0.022,71.938,72.188,55.688,56.0,0.0,41.875,72,70,1000,200,0.228,523.0,75.188,74.563,0.026,72.0,69.375,55.344,56.031,0.0,50.719,72,70,1000,200,0.289,587.5,73.313,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.703,12.724,11.828,12.399,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.75,528.0,526.5,535.5,303.25,523.0,524.0,523.0,0.025,9.618,0.0,14.813,1.324,0.364,0.001,0.002,0.002,0.0
5302008,1520,1,1,3,1,100,65.6,40.0,40.0,40.0,1,1,1316.155,370.023,0.25,13.209,0,80,55,1.4,1953.5,2018.87,2117.648,495.435,55.09,74.467,72.177,74.423,51.696,1.387,2.468,0.301,73.87,59.098,89.807,50.806,78.691,80.216,134.588,101.811,131.752,42.836,54.022,51.027,-10.852,110,110,72.375,76.438,55.906,56.469,0.0,38.875,72,70,1000,200,0.142,235.5,70.063,69.188,0.008,72.188,72.625,56.094,56.781,0.0,51.094,72,70,1000,200,0.31,609.0,75.5,74.938,0.022,71.938,72.125,55.688,56.219,0.0,41.75,72,70,1000,200,0.227,522.0,75.063,74.563,0.026,71.688,69.313,55.344,56.031,0.0,51.344,72,70,1000,200,0.289,587.0,73.375,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.697,12.713,11.825,12.39,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,528.0,526.0,535.5,303.25,523.5,524.0,523.0,0.022,9.672,0.0,14.995,1.316,0.37,0.001,0.002,0.002,0.0
5302008,1521,1,1,3,1,100,65.69,40.0,40.0,40.0,1,1,1305.617,367.681,0.386,13.209,0,80,55,1.4,1954.125,2002.884,2136.24,489.677,55.09,74.467,72.177,74.423,51.696,1.402,2.479,0.308,73.881,59.107,89.807,50.806,78.996,80.323,134.662,102.023,131.752,42.909,54.022,51.1,-10.852,110,110,72.25,76.5,55.813,56.469,0.0,39.156,72,70,1000,200,0.142,235.75,69.938,69.188,0.008,72.188,72.563,56.094,56.781,0.0,51.25,72,70,1000,200,0.312,607.5,75.5,74.938,0.022,71.938,72.25,55.688,56.0,0.0,41.906,72,70,1000,200,0.229,524.5,75.188,74.625,0.026,72.0,69.313,55.344,56.031,0.0,50.031,72,70,1000,200,0.28,577.0,73.313,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.678,12.701,11.825,12.371,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.25,528.0,526.5,535.5,303.5,522.0,524.5,523.0,0.034,9.736,0.0,14.995,1.306,0.368,0.001,0.002,0.002,0.0
5302008,1522,1,1,3,1,100,65.788,40.0,40.0,40.0,1,1,1312.642,364.169,0.5,13.166,0,80,55,1.4,1936.5,2014.509,2125.084,504.075,55.09,74.574,72.177,74.423,51.696,1.383,2.44,0.282,73.878,59.102,89.974,50.749,79.352,80.323,134.809,102.236,131.826,42.981,54.022,51.1,-10.852,110,110,72.375,76.563,55.906,56.469,0.0,39.406,72,70,1000,200,0.142,235.75,69.938,69.188,0.008,72.313,72.438,56.094,56.781,0.0,51.781,72,70,1000,200,0.308,608.0,75.5,74.938,0.022,72.0,72.25,55.688,56.0,0.0,41.625,72,70,1000,200,0.226,521.0,75.188,74.563,0.026,72.0,69.375,55.344,56.031,0.0,50.594,72,70,1000,200,0.286,583.5,73.375,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.706,12.729,11.846,12.399,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,528.0,526.5,535.5,303.25,522.0,524.0,523.0,0.046,9.682,0.0,14.814,1.313,0.364,0.001,0.002,0.002,0.0
5302008,1523,1,1,3,1,100,65.865,40.0,40.0,40.0,1,1,1327.865,367.681,0.532,13.166,0,80,55,1.4,1951.375,2040.697,2138.099,502.635,55.09,74.467,72.177,74.313,51.696,1.391,2.461,0.304,73.888,59.103,89.807,50.835,79.19,80.216,134.662,102.343,132.195,42.909,54.022,51.1,-10.852,110,110,72.375,76.563,55.906,56.469,0.0,39.313,72,70,1000,200,0.146,240.875,70.063,69.188,0.008,72.188,72.5,56.094,56.844,0.0,52.094,72,70,1000,200,0.309,607.5,75.5,74.938,0.022,71.938,72.188,55.875,56.219,0.0,42.219,72,70,1000,200,0.23,527.5,75.188,74.563,0.026,72.063,69.5,55.344,56.031,0.0,51.594,72,70,1000,200,0.283,582.0,73.375,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.697,12.732,11.844,12.404,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,528.0,526.0,535.5,303.25,522.5,524.0,523.0,0.041,9.704,0.0,14.946,1.328,0.368,0.001,0.002,0.002,0.0
5302008,1524,1,1,3,1,100,65.975,40.0,40.0,40.0,1,1,1320.839,366.511,0.563,13.195,0,80,55,1.4,1963.25,2024.688,2139.959,496.875,54.983,74.467,72.177,74.423,51.587,1.383,2.465,0.282,73.901,59.121,89.584,50.806,78.885,80.001,134.736,102.449,132.786,42.981,54.022,51.1,-10.852,110,110,72.375,76.5,55.906,56.469,0.0,38.531,72,70,1000,200,0.154,245.625,69.938,69.063,0.008,72.188,72.625,56.094,56.781,0.0,52.781,72,70,1000,200,0.308,606.5,75.5,74.938,0.022,72.0,72.188,55.688,56.0,0.0,42.219,72,70,1000,200,0.223,516.5,75.063,74.563,0.026,72.063,69.5,55.344,56.031,0.0,51.0,72,70,1000,200,0.294,592.5,73.375,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.706,12.732,11.844,12.415,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,528.0,526.0,535.5,303.25,522.5,524.5,522.5,0.034,9.703,0.0,14.847,1.321,0.367,0.001,0.002,0.002,0.0
5302008,1525,1,1,3,1,100,66.071,40.0,40.0,40.0,1,1,1322.01,366.511,0.573,13.238,0,80,55,1.4,1963.25,2020.325,2143.678,508.396,55.09,74.36,72.069,74.313,51.913,1.406,2.475,0.301,73.91,59.126,89.835,50.806,78.996,80.323,134.514,102.662,133.155,42.981,54.022,51.1,-10.852,110,110,72.25,76.563,55.906,56.469,0.0,39.188,72,70,1000,200,0.147,238.375,69.938,69.063,0.008,72.313,72.563,56.094,56.781,0.0,52.969,72,70,1000,200,0.31,610.0,75.5,74.938,0.022,72.0,72.313,55.875,56.219,0.0,42.656,72,70,1000,200,0.224,519.0,75.188,74.563,0.026,72.0,69.375,55.344,56.031,0.0,51.406,72,70,1000,200,0.292,591.0,73.375,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.701,12.742,11.849,12.418,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,528.0,526.0,535.5,303.25,523.0,524.0,523.0,0.024,9.735,0.0,14.895,1.322,0.367,0.001,0.002,0.002,0.0
5302008,1526,1,1,3,1,100,66.151,40.0,40.0,40.0,1,1,1314.984,370.023,0.563,13.166,0,80,55,1.4,1957.75,2031.963,2138.099,501.195,55.09,74.574,72.177,74.313,51.696,1.379,2.443,0.301,73.917,59.132,89.668,50.806,78.795,80.216,134.367,102.875,133.229,42.981,53.917,51.173,-10.852,110,110,72.25,76.625,55.906,56.594,0.0,38.656,72,70,1000,200,0.154,245.5,69.938,69.063,0.008,72.188,72.438,56.094,56.844,0.0,53.125,72,70,1000,200,0.313,614.0,75.5,74.938,0.022,71.938,72.313,55.688,56.219,0.0,42.719,72,70,1000,200,0.225,519.0,75.188,74.563,0.026,71.875,69.438,55.344,56.031,0.0,50.313,72,70,1000,200,0.29,589.0,73.313,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.711,12.739,11.851,12.412,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,528.0,526.5,535.5,303.5,521.5,524.5,523.0,0.02,9.862,0.0,14.947,1.315,0.37,0.001,0.002,0.002,0.0
5302008,1527,1,1,3,1,100,66.258,40.0,40.0,40.0,1,1,1330.207,368.852,0.553,13.151,0,80,55,1.4,1973.0,2034.874,2132.521,506.956,55.09,74.467,72.177,74.423,51.696,1.375,2.454,0.297,73.984,59.183,89.89,50.663,78.659,79.894,134.146,103.194,133.229,43.054,54.127,51.246,-10.852,110,110,72.375,76.625,55.906,56.469,0.0,38.219,72,70,1000,200,0.155,245.5,69.813,69.063,0.008,72.313,72.625,56.094,56.781,0.0,52.438,72,70,1000,200,0.323,621.0,75.5,74.938,0.022,71.938,72.313,55.875,56.219,0.0,42.281,72,70,1000,200,0.224,517.5,75.188,74.563,0.026,72.0,69.375,55.344,56.031,0.0,49.813,72,70,1000,200,0.289,588.5,73.375,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.692,12.722,11.822,12.394,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.25,528.0,526.0,535.5,303.25,522.5,524.0,523.0,0.016,9.729,0.0,14.93,1.33,0.369,0.001,0.002,0.002,0.0
5302008,1528,1,1,3,1,100,66.609,40.0,40.0,40.0,1,1,1325.523,368.852,0.542,13.122,0,80,55,1.4,1969.125,2045.066,2130.662,512.718,55.196,74.36,72.069,74.313,51.696,1.36,2.475,0.293,74.029,59.235,90.168,50.749,78.769,79.894,133.777,103.407,133.229,42.981,54.127,51.246,-10.852,110,110,72.375,76.563,56.0,56.469,0.0,38.313,72,70,1000,200,0.154,245.75,69.938,69.063,0.008,72.188,72.75,56.094,56.781,0.0,52.781,72,70,1000,200,0.321,621.0,75.5,74.938,0.022,72.0,72.25,55.875,56.219,0.0,42.0,72,70,1000,200,0.224,517.5,75.188,74.563,0.026,72.0,69.375,55.344,56.156,0.0,49.719,72,70,1000,200,0.293,592.5,73.313,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.706,12.729,11.835,12.407,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.75,528.5,526.0,535.5,303.25,524.0,524.5,523.0,0.01,9.73,0.0,15.03,1.326,0.369,0.001,0.002,0.002,0.0
5302008,1529,1,1,3,1,100,66.589,40.0,40.0,40.0,1,1,1336.061,372.365,0.542,13.18,0,80,55,1.4,1969.125,2045.066,2143.678,511.277,55.09,74.467,72.177,74.423,51.804,1.375,2.49,0.297,74.05,59.236,89.835,50.893,78.756,80.001,133.556,103.62,133.229,43.054,54.022,51.246,-10.852,110,110,72.25,76.5,55.906,56.594,0.0,39.375,72,70,1000,200,0.146,241.0,69.813,69.063,0.008,72.188,72.75,56.313,56.844,0.0,52.625,72,70,1000,200,0.324,623.0,75.5,74.938,0.022,72.0,72.25,55.688,56.219,0.0,42.438,72,70,1000,200,0.225,519.0,75.188,74.563,0.026,72.188,69.375,55.438,56.031,0.0,49.969,72,70,1000,200,0.291,591.0,73.313,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.716,12.736,11.852,12.409,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,528.0,526.5,535.0,303.25,523.0,524.5,522.5,0.006,9.844,0.0,14.963,1.336,0.372,0.001,0.002,0.002,0.0
5302008,1530,1,1,3,1,100,66.738,40.0,40.0,40.0,1,1,1351.284,368.852,0.521,13.166,0,80,55,1.4,1975.0,2043.61,2141.818,512.718,55.196,74.467,72.177,74.423,51.696,1.391,2.465,0.312,74.103,59.268,90.001,50.778,78.996,80.001,133.334,104.046,133.007,43.054,54.022,51.319,-10.852,110,110,72.25,76.5,55.906,56.594,0.0,38.563,72,70,1000,200,0.154,245.25,69.938,69.188,0.008,72.313,72.688,56.438,56.781,0.0,53.156,72,70,1000,200,0.323,622.0,75.438,74.813,0.022,71.938,72.188,55.875,56.219,0.0,42.813,72,70,1000,200,0.223,517.0,75.188,74.563,0.026,72.063,69.375,55.438,56.156,0.0,50.063,72,70,1000,200,0.295,593.5,73.313,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.713,12.739,11.843,12.412,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,528.5,526.5,535.5,303.25,523.0,524.0,523.0,0.006,9.921,0.0,15.08,1.351,0.369,0.001,0.002,0.002,0.0
5302008,1531,1,1,3,1,100,67.504,40.0,40.0,40.0,1,1,1350.113,368.852,0.5,13.18,0,80,55,1.4,1977.125,2052.351,2138.099,506.956,55.303,74.574,72.177,74.423,51.804,1.372,2.475,0.308,74.184,59.286,89.946,50.95,79.339,80.43,133.039,103.939,132.86,43.127,53.917,51.392,-10.852,110,110,72.25,76.5,56.0,56.594,0.0,38.469,72,70,1000,200,0.155,245.625,70.063,69.188,0.008,72.313,72.813,56.313,56.844,0.0,53.5,72,70,1000,200,0.333,632.0,75.625,74.938,0.022,71.938,72.188,55.875,56.344,0.0,42.219,72,70,1000,200,0.223,517.0,75.188,74.563,0.026,72.0,69.313,55.438,56.156,0.0,49.875,72,70,1000,200,0.296,595.0,73.313,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.711,12.738,11.841,12.406,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,528.0,526.5,535.0,303.25,523.0,524.0,523.0,0.003,10.096,0.0,15.096,1.35,0.369,0.001,0.002,0.002,0.0
5302008,1532,1,1,3,1,100,67.322,40.0,40.0,40.0,1,1,1345.429,368.852,0.479,13.166,0,80,55,1.4,1979.0,2047.98,2143.678,512.718,55.09,74.681,72.177,74.533,51.804,1.391,2.472,0.293,74.182,59.339,89.668,50.922,79.287,80.43,132.744,104.259,132.564,43.054,53.917,51.392,-10.852,110,110,72.375,76.563,56.0,56.594,0.0,38.344,72,70,1000,200,0.155,246.625,69.938,69.063,0.008,72.313,72.75,56.313,56.844,0.0,54.344,72,70,1000,200,0.325,622.0,75.5,74.938,0.022,71.938,72.375,55.875,56.219,0.0,41.75,72,70,1000,200,0.225,518.0,75.188,74.563,0.026,72.0,69.375,55.438,56.156,0.0,49.938,72,70,1000,200,0.291,591.0,73.313,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.717,12.738,11.851,12.407,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,528.0,526.5,535.5,303.5,522.5,524.5,523.0,0.003,10.106,0.0,15.213,1.345,0.369,0.001,0.002,0.002,0.0
5302008,1533,1,1,3,1,100,67.751,40.0,40.0,40.0,1,1,1355.968,370.023,0.459,13.18,0,80,55,1.4,1978.375,2061.097,2156.696,518.481,55.196,74.467,72.177,74.533,51.696,1.368,2.5,0.301,74.259,59.346,89.723,50.922,79.112,80.109,132.523,104.365,132.343,43.127,53.917,51.392,-10.852,110,110,72.25,76.438,55.906,56.594,0.0,38.719,72,70,1000,200,0.154,245.5,69.938,69.063,0.008,72.313,72.563,56.094,56.844,0.0,53.875,72,70,1000,200,0.341,636.5,75.5,74.938,0.022,72.0,72.313,55.875,56.219,0.0,41.656,72,70,1000,200,0.222,516.5,75.188,74.563,0.026,72.0,69.375,55.438,56.156,0.0,49.969,72,70,1000,200,0.291,590.5,73.313,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.725,12.746,11.868,12.418,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,528.0,526.5,535.0,303.5,522.5,524.0,523.0,0.003,10.096,0.0,15.096,1.356,0.37,0.001,0.002,0.002,0.0
5302008,1534,1,1,3,1,100,67.965,40.0,40.0,40.0,1,1,1350.113,371.194,0.427,13.151,0,80,55,1.4,1978.375,2056.724,2149.257,511.277,55.196,74.467,72.177,74.423,51.804,1.383,2.515,0.293,74.258,59.414,89.723,50.922,79.048,80.216,132.449,104.578,132.121,43.127,54.127,51.392,-10.852,110,110,72.375,76.438,55.906,56.594,0.0,38.406,72,70,1000,200,0.156,246.625,69.813,69.063,0.008,72.313,72.5,56.313,56.781,0.0,54.688,72,70,1000,200,0.331,627.5,75.5,74.938,0.022,72.0,72.25,55.875,56.344,0.0,41.875,72,70,1000,200,0.224,518.5,75.188,74.563,0.026,72.063,69.375,55.438,56.156,0.0,50.156,72,70,1000,200,0.289,589.5,73.313,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.714,12.73,11.854,12.406,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,528.5,526.0,535.5,303.25,523.0,524.0,523.0,0.005,9.881,0.0,15.063,1.35,0.371,0.001,0.002,0.002,0.0
5302008,1535,1,1,3,1,100,67.965,40.0,40.0,40.0,1,1,1355.968,366.511,0.396,13.18,0,80,55,1.4,1984.125,2066.931,2156.696,518.481,55.09,74.467,72.069,74.423,51.696,1.372,2.493,0.304,74.353,59.466,90.029,50.835,79.287,80.109,132.302,104.684,131.9,43.199,54.022,51.538,-10.852,110,110,72.25,76.5,56.0,56.594,0.0,38.5,72,70,1000,200,0.155,246.25,69.813,69.063,0.008,72.313,72.5,56.313,56.844,0.0,54.5,72,70,1000,200,0.342,640.0,75.5,74.938,0.022,72.063,72.25,55.875,56.219,0.0,42.875,72,70,1000,200,0.223,516.5,75.188,74.438,0.026,72.0,69.375,55.438,56.156,0.0,49.875,72,70,1000,200,0.296,595.5,73.313,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.714,12.729,11.847,12.404,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,528.0,526.0,535.5,303.25,523.5,524.5,523.0,0.006,10.155,0.0,15.231,1.356,0.367,0.001,0.002,0.003,0.0
5302008,1536,1,1,3,1,100,68.677,40.0,40.0,40.0,1,1,1341.916,370.023,0.386,13.18,0,80,55,1.4,1993.625,2055.266,2141.818,506.956,55.303,74.574,72.285,74.533,51.804,1.391,2.49,0.297,74.326,59.461,89.529,50.778,78.97,80.323,132.228,104.684,131.678,43.127,54.022,51.538,-10.852,110,110,72.188,76.438,56.0,56.594,0.0,38.469,72,70,1000,200,0.156,246.625,69.813,69.063,0.008,72.313,72.5,56.313,56.781,0.0,55.563,72,70,1000,200,0.34,636.5,75.5,74.938,0.022,72.063,72.25,55.875,56.344,0.0,42.969,72,70,1000,200,0.225,519.0,75.063,74.563,0.026,72.188,69.438,55.438,56.156,0.0,50.688,72,70,1000,200,0.281,579.5,73.313,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.709,12.733,11.852,12.409,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,528.5,527.0,535.5,303.25,522.5,524.5,523.0,0.008,10.175,0.0,15.363,1.342,0.37,0.001,0.002,0.002,0.0
5302008,1537,1,1,3,1,100,68.678,40.0,40.0,40.0,1,1,1373.532,375.878,0.365,13.195,0,80,55,1.4,1996.125,2075.685,2145.538,519.922,55.196,74.574,72.285,74.533,51.804,1.368,2.511,0.308,74.482,59.567,89.779,50.778,78.587,80.216,132.154,105.004,131.383,43.127,53.917,51.611,-10.852,110,110,72.25,76.125,55.906,56.594,0.0,38.375,72,70,1000,200,0.155,246.125,69.813,69.188,0.008,72.125,72.438,56.313,56.781,0.0,54.844,72,70,1000,200,0.351,648.0,75.5,74.938,0.022,72.063,72.25,55.875,56.219,0.0,41.656,72,70,1000,200,0.234,532.0,75.188,74.563,0.026,72.0,69.5,55.438,56.156,0.0,51.375,72,70,1000,200,0.287,584.5,73.313,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.695,12.732,11.841,12.39,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.75,528.5,527.0,535.0,303.25,523.5,524.5,523.0,0.01,10.375,0.0,15.513,1.374,0.376,0.001,0.002,0.002,0.0
5302008,1538,1,1,3,1,100,68.892,40.0,40.0,40.0,1,1,1354.797,373.536,0.323,13.151,0,80,55,1.4,1999.25,2061.097,2152.976,517.04,55.196,74.467,72.177,74.423,51.696,1.383,2.511,0.286,74.439,59.555,89.612,50.893,78.523,80.001,132.228,105.004,131.235,43.199,53.813,51.538,-10.852,110,110,72.25,76.188,55.906,56.594,0.0,38.688,72,70,1000,200,0.155,246.25,69.813,69.063,0.008,72.188,72.375,56.313,56.781,0.0,55.063,72,70,1000,200,0.338,636.5,75.5,74.938,0.022,72.0,72.25,55.875,56.219,0.0,42.375,72,70,1000,200,0.241,537.5,75.188,74.563,0.026,72.0,69.438,55.344,56.156,0.0,51.5,72,70,1000,200,0.283,582.0,73.313,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.703,12.722,11.828,12.394,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,528.5,527.0,535.5,303.5,523.0,524.5,523.0,0.012,10.332,0.0,15.197,1.355,0.374,0.001,0.002,0.002,0.0
5302008,1539,1,1,3,1,100,69.059,40.0,40.0,40.0,1,1,1380.558,372.365,0.271,13.166,0,80,55,1.4,1999.25,2078.605,2160.416,518.481,55.196,74.36,72.069,74.423,51.804,1.383,2.522,0.304,74.47,59.578,89.751,50.864,78.834,80.001,132.154,105.216,131.014,43.199,53.708,51.538,-10.852,110,110,72.25,76.313,55.906,56.594,0.0,38.781,72,70,1000,200,0.156,246.625,69.938,69.063,0.008,72.125,72.375,56.094,56.844,0.0,54.813,72,70,1000,200,0.347,644.5,75.5,74.938,0.022,72.063,72.063,55.875,56.219,0.0,42.969,72,70,1000,200,0.223,517.0,75.188,74.563,0.026,72.0,69.438,55.438,56.156,0.0,50.531,72,70,1000,200,0.291,592.5,73.313,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.708,12.73,11.835,12.406,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,528.5,527.0,535.5,303.25,523.5,524.5,523.0,0.011,10.447,0.0,15.214,1.381,0.372,0.001,0.002,0.002,0.0
5302008,1540,1,1,3,1,100,69.225,40.0,40.0,40.0,1,1,1360.652,375.878,0.26,13.166,0,80,55,1.4,2000.25,2065.472,2164.136,521.363,55.196,74.467,72.069,74.423,51.913,1.391,2.529,0.297,74.506,59.613,89.862,50.979,79.086,80.216,132.228,105.323,130.792,43.199,53.917,51.683,-10.852,110,110,72.25,76.125,56.0,56.594,0.0,39.063,72,70,1000,200,0.154,246.125,69.938,69.188,0.008,72.188,72.313,56.313,56.844,0.0,54.0,72,70,1000,200,0.349,646.0,75.5,74.938,0.022,72.0,72.063,55.875,56.344,0.0,42.813,72,70,1000,200,0.23,523.0,75.063,74.563,0.026,71.875,69.438,55.438,56.156,0.0,51.469,72,70,1000,200,0.284,583.5,73.313,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.697,12.73,11.823,12.401,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,528.5,527.0,535.5,303.5,524.0,524.5,523.0,0.014,10.422,0.0,15.479,1.361,0.376,0.001,0.002,0.002,0.0
5302008,1541,1,1,3,1,100,69.517,40.0,40.0,40.0,1,1,1359.481,373.536,0.229,13.137,0,80,55,1.4,1995.875,2068.39,2154.836,518.481,55.196,74.574,72.069,74.423,51.696,1.387,2.497,0.293,74.51,59.615,89.751,50.979,79.274,80.216,132.228,105.429,130.718,43.345,53.813,51.756,-10.852,110,110,72.25,76.438,56.0,56.594,0.0,39.156,72,70,1000,200,0.156,246.875,69.813,69.063,0.008,72.188,72.313,56.313,56.844,0.0,54.781,72,70,1000,200,0.348,646.5,75.5,74.938,0.022,72.063,72.063,55.875,56.219,0.0,41.469,72,70,1000,200,0.228,523.0,75.188,74.563,0.026,72.063,69.438,55.438,56.156,0.0,51.188,72,70,1000,200,0.283,582.5,73.313,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.7,12.732,11.82,12.407,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,529.0,527.0,535.5,303.25,523.0,524.5,523.0,0.013,10.556,0.0,15.311,1.359,0.374,0.001,0.002,0.002,0.0
