DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5302008,1542,1,1,3,1,100,69.499,40.0,40.0,40.0,1,1,1367.677,377.049,0.187,13.107,0,80,55,1.4,1995.875,2074.226,2167.856,511.277,55.09,74.574,72.069,74.423,51.804,1.383,2.515,0.275,74.561,59.626,89.529,50.893,79.248,80.109,132.228,105.536,130.497,43.199,53.603,51.611,-10.852,110,110,72.25,76.625,56.0,56.594,0.0,39.5,72,70,1000,200,0.155,246.625,69.938,69.063,0.008,72.125,72.375,56.313,56.844,0.0,55.156,72,70,1000,200,0.348,646.0,75.5,74.938,0.022,72.0,72.063,55.875,56.344,0.0,42.094,72,70,1000,200,0.228,522.0,75.188,74.563,0.026,72.063,69.438,55.344,56.156,0.0,50.938,72,70,1000,200,0.293,592.0,73.313,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.7,12.733,11.826,12.407,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,528.0,527.0,535.5,303.25,524.5,524.5,523.0,0.012,10.597,0.0,15.279,1.368,0.377,0.001,0.002,0.002,0.0
5302008,1543,1,1,3,1,100,69.927,40.0,40.0,40.0,1,1,1364.164,373.536,0.166,13.137,0,80,55,1.4,2003.0,2075.685,2162.276,525.687,55.196,74.467,72.069,74.423,51.696,1.387,2.515,0.304,74.588,59.673,89.584,51.037,79.216,80.216,132.08,105.749,130.349,43.272,53.813,51.683,-10.852,110,110,72.25,76.438,56.0,56.594,0.0,39.75,72,70,1000,200,0.156,246.875,69.813,69.063,0.008,72.313,72.313,56.313,56.781,0.0,55.688,72,70,1000,200,0.348,646.0,75.5,74.938,0.022,72.063,72.063,55.875,56.219,0.0,41.938,72,70,1000,200,0.228,522.5,75.188,74.563,0.026,72.063,69.438,55.438,56.156,0.0,51.125,72,70,1000,200,0.292,591.0,73.313,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.695,12.722,11.814,12.399,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.25,528.5,527.0,535.0,303.5,523.0,524.5,523.0,0.011,10.482,0.0,15.312,1.364,0.374,0.001,0.002,0.002,0.0
5302008,1544,1,1,3,1,100,70.142,40.0,40.0,40.0,1,1,1379.387,379.391,0.093,13.107,0,80,55,1.4,2009.25,2081.524,2156.696,519.922,55.196,74.467,72.069,74.423,51.804,1.379,2.504,0.282,74.628,59.701,89.723,50.979,79.242,80.109,132.007,105.961,130.127,43.199,53.813,51.611,-10.852,110,110,72.25,76.25,55.906,56.594,0.0,40.25,72,70,1000,200,0.154,245.75,69.813,69.063,0.008,72.563,72.375,56.094,56.781,0.0,55.625,72,70,1000,200,0.36,657.0,75.5,74.938,0.022,72.063,72.125,55.875,56.344,0.0,43.063,72,70,1000,200,0.227,521.5,75.188,74.563,0.026,72.0,69.438,55.344,56.156,0.0,51.656,72,70,1000,200,0.29,588.5,73.313,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.695,12.73,11.822,12.404,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,528.5,527.0,535.0,303.25,523.5,524.5,523.0,0.007,10.388,0.0,15.279,1.379,0.379,0.001,0.002,0.002,0.0
5302008,1545,1,1,3,1,100,70.627,40.0,40.0,40.0,1,1,1392.267,378.22,0.01,13.093,0,80,55,1.4,2019.0,2093.21,2173.436,525.687,55.303,74.574,72.177,74.423,51.913,1.391,2.522,0.319,74.728,59.742,89.946,50.95,79.709,80.43,132.08,105.855,130.054,43.272,53.813,51.829,-10.852,110,110,72.25,76.125,56.0,56.594,0.0,40.656,72,70,1000,200,0.155,245.875,69.813,69.063,0.008,72.313,72.438,56.313,56.844,0.0,56.469,72,70,1000,200,0.374,671.0,75.5,74.938,0.022,71.938,72.188,56.0,56.344,0.0,43.0,72,70,1000,200,0.226,519.5,75.188,74.563,0.026,72.0,69.438,55.438,56.156,0.0,50.094,72,70,1000,200,0.291,589.5,73.188,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.69,12.724,11.823,12.399,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,528.5,527.0,535.5,303.5,524.0,524.5,523.0,0.001,10.629,0.0,15.525,1.392,0.378,0.001,0.002,0.002,0.0
5302008,1546,1,1,3,1,100,70.93,40.0,40.0,40.0,1,1,1384.071,377.049,0.01,13.107,0,80,55,1.4,2017.375,2088.827,2190.18,508.396,55.303,74.574,72.177,74.533,51.913,1.379,2.543,0.301,74.763,59.79,89.946,50.922,79.592,80.644,131.859,105.961,129.832,43.345,53.813,51.829,-10.852,110,110,72.25,76.313,56.0,56.594,0.0,39.563,72,70,1000,200,0.165,254.25,69.813,69.063,0.008,72.313,72.375,56.313,56.844,0.0,56.5,72,70,1000,200,0.366,663.0,75.5,74.813,0.022,72.063,72.25,56.0,56.344,0.0,43.188,72,70,1000,200,0.227,519.5,75.188,74.438,0.026,72.0,69.438,55.438,56.156,0.0,51.25,72,70,1000,200,0.279,579.0,73.313,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.686,12.721,11.828,12.393,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,528.5,526.5,535.5,303.5,523.5,524.5,523.0,0.001,10.623,0.0,15.409,1.384,0.377,0.001,0.002,0.003,0.0
5302008,1547,1,1,3,1,100,70.979,40.0,40.0,40.0,1,1,1388.755,382.904,0.01,13.122,0,80,55,1.4,2017.375,2103.441,2167.856,517.04,55.196,74.681,72.177,74.533,51.804,1.394,2.522,0.286,74.872,59.855,89.529,50.749,79.287,80.644,131.417,106.387,129.389,43.345,53.603,51.902,-10.852,110,110,72.25,76.5,56.0,56.469,0.0,39.5,72,70,1000,200,0.167,255.5,69.813,69.063,0.008,72.313,72.313,56.313,56.781,0.0,57.0,72,70,1000,200,0.368,664.5,75.5,74.938,0.022,72.063,72.188,56.0,56.344,0.0,43.406,72,70,1000,200,0.226,520.0,75.188,74.563,0.026,72.0,69.438,55.438,56.156,0.0,50.125,72,70,1000,200,0.292,589.0,73.313,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.681,12.716,11.825,12.391,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,529.0,527.0,535.5,303.5,524.0,524.5,523.0,0.001,10.946,0.0,15.559,1.389,0.383,0.001,0.002,0.002,0.0
5302008,1548,1,1,3,1,100,71.408,40.0,40.0,40.0,1,1,1392.267,378.22,0.01,13.078,0,80,55,1.4,2025.125,2094.671,2175.296,518.481,55.303,74.681,72.177,74.533,51.696,1.387,2.536,0.308,74.91,59.933,89.473,50.864,79.203,80.644,130.974,106.068,129.241,43.345,53.708,51.829,-10.852,110,110,72.375,76.188,56.0,56.469,0.0,40.594,72,70,1000,200,0.153,247.5,69.813,69.063,0.008,72.313,72.313,56.313,56.781,0.0,56.656,72,70,1000,200,0.367,664.5,75.438,74.938,0.022,72.0,72.125,55.875,56.219,0.0,43.25,72,70,1000,200,0.232,525.5,75.188,74.563,0.026,71.875,69.5,55.281,56.25,0.0,49.688,72,70,1000,200,0.294,590.5,73.188,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.662,12.709,11.825,12.387,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,528.5,527.0,535.0,303.25,523.5,524.5,523.0,0.001,10.707,0.0,15.375,1.392,0.378,0.001,0.002,0.002,0.0
5302008,1549,1,1,3,1,100,71.352,40.0,40.0,40.0,1,1,1411.003,381.733,0.01,13.078,0,80,55,1.4,2023.75,2115.143,2193.9,530.011,55.196,74.681,72.177,74.643,51.804,1.379,2.532,0.304,75.034,59.91,89.946,50.893,79.177,80.752,130.753,106.068,129.167,43.345,53.708,51.902,-10.852,110,110,72.25,76.188,56.0,56.594,0.0,39.406,72,70,1000,200,0.167,255.875,69.813,69.063,0.008,72.188,72.125,56.313,56.781,0.0,57.031,72,70,1000,200,0.367,665.0,75.5,74.938,0.022,72.0,72.125,55.875,56.344,0.0,42.5,72,70,1000,200,0.238,531.0,75.063,74.563,0.026,71.875,69.375,55.438,56.156,0.0,49.875,72,70,1000,200,0.291,591.0,73.313,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.663,12.706,11.828,12.384,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,528.5,526.5,535.0,303.25,525.0,524.0,523.0,0.001,10.799,0.0,15.507,1.411,0.382,0.001,0.002,0.002,0.0
5302008,1550,1,1,3,1,100,71.567,40.0,40.0,40.0,1,1,1379.387,379.391,0.01,13.078,0,80,55,1.4,2014.375,2071.308,2175.296,522.804,55.196,74.681,72.069,74.643,51.696,1.391,2.554,0.282,74.96,59.968,89.39,50.95,78.795,80.644,130.532,106.174,129.02,43.345,53.708,51.829,-10.852,110,110,72.25,76.188,55.906,56.594,0.0,40.813,72,70,1000,200,0.154,245.25,69.813,69.063,0.008,72.313,72.063,56.313,56.688,0.0,56.5,72,70,1000,200,0.375,670.0,75.438,74.938,0.022,72.0,72.0,56.0,56.344,0.0,41.938,72,70,1000,200,0.23,524.5,75.188,74.563,0.026,71.688,69.438,55.438,56.156,0.0,49.813,72,70,1000,200,0.274,573.0,73.188,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.663,12.701,11.814,12.384,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,529.0,527.0,535.0,303.25,525.0,524.5,523.0,0.001,10.707,0.0,15.375,1.379,0.379,0.001,0.002,0.002,0.0
5302008,1551,1,1,3,1,100,71.799,40.0,40.0,40.0,1,1,1381.729,379.391,0.01,13.093,0,80,55,1.4,2014.375,2071.308,2173.436,521.363,55.196,74.574,71.96,74.533,51.696,1.406,2.532,0.315,74.963,59.973,89.529,51.037,78.361,80.323,130.31,106.174,128.872,43.418,53.498,51.902,-10.852,110,110,72.25,76.313,55.906,56.594,0.0,39.906,72,70,1000,200,0.164,251.125,69.813,69.063,0.008,72.0,72.0,56.094,56.781,0.0,56.781,72,70,1000,200,0.375,670.5,75.5,74.938,0.022,71.813,71.938,55.875,56.219,0.0,41.813,72,70,1000,200,0.229,523.0,75.188,74.625,0.026,72.0,69.438,55.438,56.156,0.0,49.531,72,70,1000,200,0.272,571.5,73.313,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.672,12.713,11.83,12.39,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.75,529.0,527.0,535.5,303.25,523.5,524.5,523.0,0.001,11.02,0.0,15.392,1.382,0.379,0.001,0.002,0.002,0.0
5302008,1552,1,1,3,1,100,71.977,40.0,40.0,40.0,1,1,1387.583,385.246,0.01,13.049,0,80,55,1.4,2013.25,2082.985,2177.157,521.363,55.196,74.467,71.96,74.423,51.696,1.387,2.543,0.297,74.987,59.993,89.584,51.008,78.406,80.216,130.089,106.174,128.798,43.418,53.603,51.902,-10.852,110,110,71.938,76.25,56.0,56.594,0.0,39.656,72,70,1000,200,0.165,255.0,69.938,69.0,0.008,72.125,71.875,56.094,56.781,0.0,56.594,72,70,1000,200,0.373,668.0,75.5,74.938,0.022,71.938,72.063,55.875,56.219,0.0,41.469,72,70,1000,200,0.228,522.5,75.188,74.563,0.026,72.063,69.438,55.438,56.156,0.0,50.844,72,70,1000,200,0.277,575.5,73.313,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.703,12.736,11.846,12.41,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,528.5,527.0,535.0,303.25,523.5,524.5,523.0,0.001,10.87,0.0,15.34,1.388,0.385,0.001,0.002,0.002,0.0
5302008,1553,1,1,3,1,100,72.191,40.0,40.0,40.0,1,1,1403.977,381.733,0.01,13.049,0,80,55,1.4,2029.625,2100.517,2184.598,525.687,55.196,74.467,72.069,74.423,51.587,1.387,2.532,0.312,74.989,59.991,89.668,50.922,78.587,80.109,129.942,105.961,128.724,43.49,53.603,51.975,-10.852,110,110,72.25,76.375,56.0,56.594,0.0,39.406,72,70,1000,200,0.167,255.25,69.813,69.063,0.008,72.188,72.0,56.094,56.781,0.0,57.594,72,70,1000,200,0.373,667.0,75.5,74.938,0.022,72.0,72.063,55.875,56.219,0.0,41.813,72,70,1000,200,0.218,514.5,75.188,74.563,0.026,72.0,69.438,55.438,56.156,0.0,50.375,72,70,1000,200,0.293,592.0,73.313,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.688,12.719,11.828,12.394,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.75,529.0,527.0,535.0,303.25,525.0,524.5,523.0,0.001,10.948,0.0,15.342,1.404,0.382,0.001,0.002,0.002,0.0
5302008,1554,1,1,3,1,100,72.356,40.0,40.0,40.0,1,1,1406.319,387.588,0.156,13.122,0,80,55,1.4,2027.5,2103.441,2186.458,524.246,55.196,74.467,72.069,74.423,51.696,1.36,2.543,0.312,75.038,60.002,89.668,50.95,78.613,80.109,130.237,106.174,128.429,43.49,53.603,51.902,-10.852,110,110,72.188,76.375,55.906,56.594,0.0,39.375,72,70,1000,200,0.168,256.5,69.813,69.063,0.008,72.125,72.125,56.094,56.781,0.0,56.719,72,70,1000,200,0.384,676.0,75.5,74.938,0.022,71.813,72.0,55.875,56.219,0.0,42.406,72,70,1000,200,0.217,513.0,75.188,74.563,0.026,72.0,69.438,55.438,56.156,0.0,50.156,72,70,1000,200,0.285,584.5,73.188,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.683,12.724,11.839,12.398,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,529.0,527.0,535.0,303.25,525.0,524.5,523.0,0.012,10.915,0.0,15.295,1.406,0.388,0.001,0.002,0.002,0.0
5302008,1555,1,1,3,1,100,72.29,40.0,40.0,40.0,1,1,1394.609,384.075,0.01,13.137,0,80,55,1.4,2027.5,2090.288,2186.458,521.363,55.09,74.36,71.96,74.313,51.696,1.394,2.536,0.293,75.022,60.021,89.529,50.922,78.51,80.216,130.532,106.068,128.503,43.49,53.603,51.975,-10.852,110,110,72.188,76.25,55.906,56.594,0.0,40.156,72,70,1000,200,0.16,251.5,69.813,69.063,0.008,71.75,72.0,56.094,56.781,0.0,57.094,72,70,1000,200,0.375,669.5,75.5,74.938,0.022,71.938,72.0,55.875,56.219,0.0,42.75,72,70,1000,200,0.217,508.25,75.188,74.563,0.026,72.063,69.5,55.344,56.156,0.0,49.063,72,70,1000,200,0.292,591.5,73.313,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.676,12.703,11.826,12.384,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,529.0,527.0,535.0,303.5,524.5,524.5,523.0,0.001,11.022,0.0,15.445,1.395,0.384,0.001,0.002,0.002,0.0
5302008,1556,1,1,3,1,100,72.697,40.0,40.0,40.0,1,1,1384.071,380.562,0.01,13.035,0,80,55,1.4,2023.25,2080.065,2182.738,525.687,55.196,74.467,72.069,74.423,51.696,1.394,2.532,0.297,75.016,60.012,89.362,50.95,78.38,80.323,130.237,106.068,128.281,43.563,53.498,51.975,-10.852,110,110,72.25,76.0,55.813,56.469,0.0,40.375,72,70,1000,200,0.161,249.625,69.813,69.063,0.008,72.0,71.938,56.094,56.781,0.0,56.375,72,70,1000,200,0.374,668.5,75.5,74.813,0.022,72.0,72.0,55.875,56.344,0.0,42.531,72,70,1000,200,0.217,509.25,75.188,74.438,0.026,71.875,69.438,55.438,56.156,0.0,49.156,72,70,1000,200,0.29,590.0,73.188,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.687,12.711,11.843,12.389,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,529.5,526.5,535.5,303.5,525.0,524.5,523.0,0.001,11.037,0.0,15.193,1.384,0.381,0.001,0.002,0.003,0.0
5302008,1557,1,1,3,1,100,72.574,40.0,40.0,40.0,1,1,1405.148,378.22,0.01,13.049,0,80,55,1.4,2014.75,2096.132,2180.877,527.128,55.09,74.467,71.96,74.423,51.587,1.417,2.554,0.301,75.021,60.011,89.64,50.864,78.717,80.216,129.942,106.068,127.912,43.49,53.603,51.975,-10.852,110,110,72.25,76.125,56.0,56.594,0.0,39.594,72,70,1000,200,0.168,256.75,69.813,69.063,0.008,72.125,71.875,56.094,56.781,0.0,56.563,72,70,1000,200,0.372,666.5,75.5,74.938,0.022,72.0,72.063,55.875,56.219,0.0,41.969,72,70,1000,200,0.225,516.5,75.25,74.438,0.026,72.063,69.563,55.344,56.031,0.0,49.781,72,70,1000,200,0.28,579.5,73.313,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.665,12.697,11.826,12.377,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,529.5,526.5,535.0,303.5,525.0,524.5,523.0,0.001,10.948,0.0,15.342,1.405,0.378,0.001,0.002,0.003,0.0
5302008,1558,1,1,3,1,100,72.964,40.0,40.0,40.0,1,1,1396.951,385.246,0.01,13.078,0,80,55,1.4,2025.75,2094.671,2192.04,521.363,55.196,74.467,72.069,74.423,51.696,1.406,2.561,0.312,75.03,60.024,89.696,50.893,79.099,80.323,129.647,106.068,127.764,43.49,53.603,52.048,-10.852,110,110,72.188,76.25,56.0,56.469,0.0,39.5,72,70,1000,200,0.17,258.25,69.813,69.0,0.008,72.125,71.75,56.313,56.781,0.0,57.656,72,70,1000,200,0.371,667.0,75.5,74.813,0.022,71.938,72.125,55.688,56.219,0.0,42.094,72,70,1000,200,0.223,516.0,75.188,74.563,0.026,71.875,69.5,55.438,56.156,0.0,50.094,72,70,1000,200,0.283,582.0,73.313,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.69,12.729,11.851,12.401,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,529.0,527.0,535.0,303.5,524.5,524.5,523.0,0.001,11.067,0.0,15.508,1.397,0.385,0.001,0.002,0.002,0.0
5302008,1559,1,1,3,1,100,72.953,40.0,40.0,40.0,1,1,1403.977,385.246,0.01,13.064,0,80,55,1.4,2030.5,2110.754,2180.877,531.453,55.09,74.467,72.069,74.423,51.696,1.391,2.536,0.319,75.035,60.032,89.89,51.037,79.242,80.323,129.425,106.068,127.617,43.563,53.603,52.194,-10.852,110,110,72.188,76.313,55.906,56.469,0.0,39.688,72,70,1000,200,0.168,256.5,69.813,69.0,0.008,72.188,71.688,56.094,56.781,0.0,56.719,72,70,1000,200,0.387,681.5,75.5,74.938,0.022,72.0,72.0,55.875,56.344,0.0,41.438,72,70,1000,200,0.222,515.5,75.188,74.563,0.026,71.875,69.438,55.438,56.156,0.0,49.344,72,70,1000,200,0.281,579.5,73.313,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.697,12.722,11.836,12.399,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,529.5,527.0,535.0,303.5,525.0,524.5,523.0,0.001,11.231,0.0,15.624,1.404,0.385,0.001,0.002,0.002,0.0
5302008,1600,1,1,3,1,100,73.674,40.0,40.0,40.0,1,1,1401.635,382.904,0.01,13.006,0,80,55,1.4,2030.5,2104.903,2190.18,531.453,55.303,74.574,72.069,74.423,51.913,1.375,2.525,0.297,75.075,60.052,89.918,50.979,79.125,80.43,129.13,105.961,127.469,43.563,53.393,52.194,-10.852,110,110,72.188,76.125,56.0,56.594,0.0,39.469,72,70,1000,200,0.168,256.75,69.813,69.0,0.008,72.0,71.813,56.094,56.781,0.0,56.688,72,70,1000,200,0.389,682.0,75.5,74.938,0.022,72.0,72.063,55.875,56.344,0.0,41.594,72,70,1000,200,0.225,518.5,75.188,74.625,0.026,71.875,69.438,55.438,56.156,0.0,49.969,72,70,1000,200,0.279,577.5,73.313,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.709,12.746,11.854,12.415,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,529.0,527.0,535.0,303.25,525.0,525.0,523.0,0.001,11.42,0.0,15.554,1.402,0.383,0.001,0.002,0.002,0.0
5302008,1601,1,1,3,1,100,73.889,40.0,40.0,40.0,1,1,1387.583,378.22,0.01,13.049,0,80,55,1.4,2036.5,2081.524,2162.276,509.837,55.303,74.467,71.96,74.313,51.696,1.413,2.518,0.279,75.057,60.058,89.473,50.95,78.937,80.43,128.909,105.961,127.174,43.563,53.498,52.121,-10.852,110,110,72.25,75.813,56.0,56.469,0.0,39.406,72,70,1000,200,0.17,258.25,69.625,69.063,0.008,72.0,71.875,56.094,56.781,0.0,57.156,72,70,1000,200,0.372,667.0,75.438,74.938,0.022,72.0,72.063,55.875,56.219,0.0,41.844,72,70,1000,200,0.218,508.75,75.188,74.563,0.026,71.688,69.438,55.438,56.156,0.0,48.719,72,70,1000,200,0.282,582.0,73.313,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.697,12.729,11.839,12.402,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,529.5,527.0,535.5,303.5,525.0,524.5,523.0,0.001,11.24,0.0,15.474,1.388,0.378,0.001,0.002,0.002,0.0
5302008,1602,1,1,3,1,100,73.833,40.0,40.0,40.0,1,1,1379.387,379.391,0.01,12.948,0,80,55,1.4,2013.5,2087.366,2180.877,515.599,55.09,74.467,72.069,74.423,51.587,1.402,2.536,0.29,75.009,60.009,89.223,51.008,78.587,80.216,128.688,105.961,127.026,43.636,53.393,52.048,-10.852,110,110,72.188,75.813,55.906,56.469,0.0,40.125,72,70,1000,200,0.166,255.25,69.625,69.063,0.008,72.0,71.938,56.094,56.781,0.0,56.281,72,70,1000,200,0.378,672.5,75.5,74.813,0.022,72.063,71.875,55.875,56.219,0.0,42.25,72,70,1000,200,0.219,511.25,75.188,74.563,0.026,72.0,69.5,55.344,56.156,0.0,49.0,72,70,1000,200,0.267,565.5,73.188,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.714,12.741,11.843,12.415,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,529.5,527.0,535.0,303.25,525.5,524.5,523.0,0.001,11.163,0.0,15.092,1.379,0.379,0.001,0.002,0.002,0.0
5302008,1603,1,1,3,1,100,73.482,40.0,40.0,40.0,1,1,1407.49,380.562,0.01,13.006,0,80,55,1.4,2010.5,2119.533,2177.157,524.246,54.983,74.467,71.96,74.423,51.587,1.391,2.536,0.315,75.035,60.033,89.445,50.979,78.561,80.109,128.393,105.855,126.805,43.636,53.288,52.048,-10.852,110,110,72.188,75.813,55.813,56.469,0.0,39.875,72,70,1000,200,0.17,257.75,69.625,69.063,0.008,71.938,71.813,56.094,56.781,0.0,56.219,72,70,1000,200,0.378,674.5,75.438,74.938,0.022,72.063,71.938,55.688,56.219,0.0,40.969,72,70,1000,200,0.231,526.5,75.188,74.563,0.026,71.875,69.625,55.344,56.156,0.0,50.125,72,70,1000,200,0.274,572.0,73.188,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.728,12.757,11.849,12.432,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,529.5,527.0,535.0,303.5,525.0,524.5,523.0,0.001,11.335,0.0,15.159,1.407,0.381,0.001,0.002,0.002,0.0
5302008,1604,1,1,3,1,100,73.784,40.0,40.0,40.0,1,1,1403.977,382.904,0.01,12.991,0,80,55,1.4,2016.5,2091.748,2167.856,518.481,55.09,74.467,71.96,74.423,51.587,1.413,2.543,0.315,75.03,60.022,89.668,51.037,78.97,80.323,128.245,105.749,126.657,43.636,53.498,52.121,-10.852,110,110,72.188,75.875,55.906,56.469,0.0,39.813,72,70,1000,200,0.169,255.375,69.813,69.0,0.008,72.0,71.75,56.094,56.781,0.0,56.719,72,70,1000,200,0.365,665.0,75.5,74.813,0.022,72.063,72.0,55.875,56.219,0.0,41.0,72,70,1000,200,0.232,528.5,75.188,74.563,0.026,72.0,69.563,55.344,56.156,0.0,50.781,72,70,1000,200,0.271,569.5,73.188,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.766,12.785,11.897,12.458,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,529.5,527.0,535.0,303.25,525.0,524.5,523.0,0.001,11.177,0.0,15.273,1.404,0.383,0.001,0.002,0.002,0.0
5302008,1605,1,1,3,1,100,74.135,40.0,40.0,40.0,1,1,1399.293,381.733,0.01,12.977,0,80,55,1.4,2016.5,2100.517,2173.436,525.687,55.196,74.467,71.96,74.313,51.696,1.402,2.539,0.301,75.031,60.024,89.779,50.922,79.203,80.537,128.098,105.749,126.509,43.708,53.498,52.267,-10.852,110,110,72.188,76.063,55.906,56.469,0.0,40.094,72,70,1000,200,0.167,256.25,69.625,69.063,0.008,72.125,71.813,56.094,56.688,0.0,56.438,72,70,1000,200,0.375,669.5,75.5,74.938,0.022,71.938,71.938,55.875,56.219,0.0,41.25,72,70,1000,200,0.232,527.5,75.188,74.563,0.026,72.188,69.5,55.344,56.156,0.0,50.813,72,70,1000,200,0.272,569.0,73.188,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.764,12.784,11.894,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,529.0,527.0,535.0,303.25,525.5,524.5,523.0,0.001,11.345,0.0,15.389,1.399,0.382,0.001,0.002,0.002,0.0
5302008,1606,1,1,3,1,100,74.303,40.0,40.0,40.0,1,1,1399.293,378.22,0.01,13.02,0,80,55,1.4,2025.75,2110.754,2167.856,519.922,55.196,74.574,72.069,74.423,51.696,1.417,2.554,0.297,75.04,60.032,89.557,50.864,79.3,80.537,127.803,105.749,126.361,43.708,53.498,52.267,-10.852,110,110,72.188,76.188,55.906,56.469,0.0,39.719,72,70,1000,200,0.171,259.0,69.813,69.0,0.008,72.125,71.813,56.313,56.781,0.0,57.063,72,70,1000,200,0.377,673.0,75.5,74.813,0.022,72.063,72.125,56.0,56.219,0.0,42.0,72,70,1000,200,0.214,506.0,75.188,74.563,0.026,72.063,69.625,55.344,56.156,0.0,49.719,72,70,1000,200,0.285,582.0,73.188,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.771,12.788,11.897,12.461,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,529.0,526.5,535.0,303.25,525.0,524.5,523.0,0.001,11.383,0.0,15.44,1.399,0.378,0.001,0.002,0.002,0.0
5302008,1607,1,1,3,1,100,74.224,40.0,40.0,40.0,1,1,1409.832,384.075,0.01,12.977,0,80,55,1.4,2016.0,2141.504,2186.458,535.778,55.09,74.574,72.069,74.423,51.587,1.387,2.554,0.282,75.094,60.056,89.835,50.835,79.229,80.323,127.581,105.642,126.14,43.563,53.498,52.267,-10.852,110,110,72.188,76.063,55.906,56.469,0.0,40.063,72,70,1000,200,0.169,256.75,69.813,69.0,0.008,72.188,71.75,56.094,56.688,0.0,57.219,72,70,1000,200,0.38,675.0,75.5,74.813,0.022,72.063,72.125,55.875,56.344,0.0,41.656,72,70,1000,200,0.229,523.0,75.188,74.563,0.026,72.063,69.625,55.344,56.156,0.0,49.156,72,70,1000,200,0.284,584.0,73.188,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.75,12.772,11.882,12.445,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,529.0,527.0,535.0,303.5,525.0,524.5,523.0,0.001,11.369,0.0,15.651,1.41,0.384,0.001,0.002,0.002,0.0
5302008,1608,1,1,3,1,100,74.4,40.0,40.0,40.0,1,1,1418.028,386.417,0.01,12.948,0,80,55,1.4,2039.5,2123.925,2190.18,530.011,55.09,74.574,72.069,74.533,51.696,1.387,2.575,0.297,75.096,60.079,89.946,51.008,79.417,80.644,127.508,105.536,126.066,43.636,53.603,52.34,-10.852,110,110,72.188,76.0,55.906,56.594,0.0,40.125,72,70,1000,200,0.168,256.75,69.813,69.063,0.008,72.563,71.75,56.094,56.781,0.0,58.531,72,70,1000,200,0.386,680.0,75.5,74.938,0.022,72.0,72.0,56.0,56.219,0.0,42.125,72,70,1000,200,0.227,521.0,75.25,74.563,0.026,72.063,69.563,55.438,56.156,0.0,50.344,72,70,1000,200,0.289,587.5,73.313,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.752,12.775,11.893,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,529.0,527.0,535.0,303.5,525.0,524.5,522.5,0.001,11.307,0.0,15.615,1.418,0.386,0.001,0.002,0.003,0.0
5302008,1609,1,1,3,1,100,74.829,40.0,40.0,40.0,1,1,1433.251,385.246,0.01,13.006,0,80,55,1.4,2059.625,2142.97,2195.761,538.662,55.196,74.467,71.96,74.533,51.804,1.372,2.575,0.297,75.255,60.199,89.835,50.95,79.3,80.537,127.36,105.749,125.845,43.636,53.498,52.34,-10.852,110,110,72.188,75.813,55.906,56.469,0.0,40.438,72,70,1000,200,0.167,255.625,69.625,69.063,0.008,72.563,71.875,56.094,56.781,0.0,58.625,72,70,1000,200,0.409,700.0,75.5,74.813,0.022,72.0,72.0,56.0,56.219,0.0,41.969,72,70,1000,200,0.225,518.0,75.188,74.563,0.026,72.063,69.563,55.344,56.156,0.0,49.719,72,70,1000,200,0.287,587.0,73.188,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.746,12.785,11.892,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,529.0,527.0,535.0,303.25,524.5,525.0,523.0,0.001,11.479,0.0,15.685,1.433,0.385,0.001,0.002,0.002,0.0
5302008,1610,1,1,3,1,100,75.074,40.0,40.0,40.0,1,1,1433.251,386.417,0.01,12.948,0,80,55,1.4,2059.625,2140.039,2190.18,538.662,55.196,74.574,72.069,74.313,51.696,1.364,2.546,0.301,75.249,60.206,89.723,51.037,79.443,80.43,127.286,105.536,125.845,43.781,53.498,52.413,-10.852,110,110,72.188,75.938,56.0,56.469,0.0,39.719,72,70,1000,200,0.168,256.75,69.813,69.0,0.008,72.625,71.75,56.094,56.781,0.0,59.781,72,70,1000,200,0.409,699.5,75.5,74.813,0.022,72.063,72.125,55.875,56.219,0.0,41.531,72,70,1000,200,0.227,521.0,75.188,74.563,0.026,72.063,69.563,55.438,56.156,0.0,49.906,72,70,1000,200,0.281,581.0,73.188,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.734,12.775,11.887,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,528.5,527.0,535.0,303.25,524.5,524.5,523.0,0.001,11.502,0.0,15.486,1.433,0.386,0.001,0.002,0.002,0.0
5302008,1611,1,1,3,1,100,75.618,40.0,40.0,40.0,1,1,1441.448,387.588,0.01,13.006,0,80,55,1.4,2059.75,2151.768,2205.064,545.874,55.303,74.467,71.852,74.423,51.804,1.368,2.568,0.312,75.463,60.279,89.696,50.95,79.19,80.537,127.065,105.323,125.697,43.708,53.498,52.486,-10.852,110,110,72.188,76.063,56.0,56.594,0.0,40.531,72,70,1000,200,0.167,255.875,69.625,69.0,0.008,72.563,71.813,56.094,56.781,0.0,60.281,72,70,1000,200,0.428,714.5,75.5,74.813,0.022,71.938,72.063,56.0,56.219,0.0,41.719,72,70,1000,200,0.225,519.5,75.188,74.563,0.026,72.0,69.563,55.438,56.156,0.0,49.844,72,70,1000,200,0.286,586.0,73.188,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.749,12.795,11.902,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,528.5,527.0,535.0,303.5,524.5,524.5,523.0,0.001,11.662,0.0,15.818,1.441,0.388,0.001,0.002,0.002,0.0
5302008,1612,1,1,3,1,100,75.937,40.0,40.0,40.0,1,1,1436.764,387.588,0.01,12.962,0,80,55,1.4,2058.0,2151.768,2192.04,537.22,55.303,74.467,72.069,74.313,51.696,1.372,2.554,0.301,75.451,60.319,89.501,50.835,78.911,80.43,126.844,105.323,125.549,43.781,53.393,52.413,-10.852,110,110,71.938,76.125,55.906,56.594,0.0,39.75,72,70,1000,200,0.17,257.5,69.625,69.063,0.008,72.313,71.813,56.094,56.781,0.0,60.188,72,70,1000,200,0.427,713.5,75.5,74.813,0.022,72.0,72.0,55.875,56.219,0.0,42.219,72,70,1000,200,0.215,511.5,75.188,74.563,0.026,72.0,69.563,55.438,56.156,0.0,49.781,72,70,1000,200,0.278,577.0,73.188,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.752,12.801,11.907,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,529.0,527.0,535.0,303.25,525.5,524.5,523.0,0.001,11.64,0.0,15.502,1.437,0.388,0.001,0.002,0.002,0.0
5302008,1613,1,1,3,1,100,76.143,40.0,40.0,40.0,1,1,1435.593,391.101,0.01,12.948,0,80,55,1.4,2069.0,2141.504,2197.622,537.22,55.303,74.574,72.069,74.423,51.696,1.394,2.571,0.304,75.472,60.389,89.668,50.864,78.996,80.537,126.77,105.11,125.402,43.781,53.393,52.413,-10.852,110,110,71.938,75.938,56.0,56.469,0.0,39.688,72,70,1000,200,0.169,257.0,69.625,69.063,0.008,72.313,71.688,56.094,56.781,0.0,59.031,72,70,1000,200,0.424,713.5,75.438,74.938,0.022,72.063,72.063,56.0,56.344,0.0,42.625,72,70,1000,200,0.219,511.25,75.188,74.563,0.026,72.063,69.5,55.438,56.156,0.0,50.813,72,70,1000,200,0.281,580.5,73.313,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.758,12.798,11.901,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,528.5,526.5,535.0,303.5,525.0,524.5,523.0,0.001,11.628,0.0,15.486,1.436,0.391,0.001,0.002,0.002,0.0
5302008,1614,1,1,3,1,100,76.136,40.0,40.0,40.0,1,1,1440.277,388.759,0.01,12.933,0,80,55,1.4,2060.75,2148.835,2197.622,542.989,55.196,74.36,71.852,74.313,51.696,1.372,2.589,0.301,75.527,60.394,89.612,50.979,78.957,80.43,126.549,105.11,125.328,43.781,53.393,52.486,-10.852,110,110,72.188,76.0,56.0,56.469,0.0,40.375,72,70,1000,200,0.168,256.75,69.625,69.0,0.008,72.563,71.5,56.094,56.688,0.0,59.844,72,70,1000,200,0.421,710.5,75.5,74.938,0.022,72.25,72.0,55.875,56.219,0.0,42.75,72,70,1000,200,0.218,511.5,75.188,74.563,0.026,72.063,69.563,55.438,56.156,0.0,50.031,72,70,1000,200,0.288,588.5,73.188,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.742,12.784,11.887,12.458,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,529.0,526.5,535.0,303.5,525.0,524.5,523.0,0.001,11.713,0.0,15.598,1.44,0.389,0.001,0.002,0.002,0.0
5302008,1615,1,1,3,1,100,76.351,40.0,40.0,40.0,1,1,1461.354,393.443,0.01,12.948,0,80,55,1.4,2060.75,2181.131,2212.507,554.53,55.196,74.574,71.96,74.423,51.804,1.36,2.593,0.312,75.714,60.559,89.807,51.008,79.125,80.43,126.475,105.004,125.106,43.708,53.393,52.413,-10.852,110,110,72.188,76.125,55.906,56.594,0.0,39.969,72,70,1000,200,0.168,255.875,69.625,69.063,0.008,72.313,71.438,56.094,56.688,0.0,61.188,72,70,1000,200,0.433,720.0,75.5,74.813,0.022,72.25,71.938,55.875,56.344,0.0,43.063,72,70,1000,200,0.233,527.5,75.188,74.563,0.026,72.063,69.563,55.438,56.156,0.0,50.063,72,70,1000,200,0.289,589.0,73.188,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.75,12.788,11.901,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,529.0,526.0,535.0,303.25,526.0,524.5,523.0,0.001,11.638,0.0,15.617,1.461,0.393,0.001,0.002,0.002,0.0
5302008,1616,1,1,3,1,100,76.896,40.0,40.0,40.0,1,1,1467.209,394.614,0.01,12.889,0,80,55,1.4,2093.375,2188.48,2206.925,548.759,55.303,74.574,71.852,74.423,51.913,1.372,2.589,0.315,75.77,60.616,89.862,51.209,79.443,80.537,126.254,104.897,125.032,43.781,53.393,52.558,-10.852,110,110,72.188,76.125,56.0,56.469,0.0,40.656,72,70,1000,200,0.168,256.75,69.625,69.0,0.008,72.625,71.375,56.438,56.688,0.0,60.781,72,70,1000,200,0.428,714.0,75.438,74.813,0.022,72.0,71.938,56.0,56.219,0.0,43.656,72,70,1000,200,0.233,529.0,75.188,74.563,0.026,72.063,69.563,55.438,56.156,0.0,50.438,72,70,1000,200,0.286,586.5,73.188,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.755,12.788,11.902,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,529.0,526.5,535.0,303.5,526.0,524.5,523.0,0.001,11.769,0.0,15.674,1.467,0.395,0.001,0.002,0.002,0.0
5302008,1617,1,1,3,1,100,77.498,40.0,40.0,40.0,1,1,1478.918,395.785,0.01,12.933,0,80,55,1.4,2104.125,2182.601,2219.951,554.53,55.41,74.574,71.96,74.423,51.913,1.368,2.603,0.304,75.898,60.728,89.862,51.18,79.482,80.537,126.106,104.791,124.958,43.854,53.498,52.704,-10.852,110,110,72.188,76.0,55.906,56.594,0.0,40.156,72,70,1000,200,0.168,256.5,69.625,69.0,0.008,72.563,71.313,56.313,56.781,0.0,61.313,72,70,1000,200,0.453,736.0,75.5,74.813,0.022,72.0,71.875,56.094,56.219,0.0,41.813,72,70,1000,200,0.232,527.0,75.188,74.625,0.026,72.063,69.5,55.438,56.156,0.0,51.5,72,70,1000,200,0.278,577.5,73.188,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.757,12.79,11.904,12.467,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,528.5,526.5,535.0,303.5,526.5,525.0,523.0,0.001,11.868,0.0,15.858,1.479,0.396,0.001,0.002,0.002,0.0
5302008,1618,1,1,3,1,100,77.393,40.0,40.0,40.0,1,1,1474.234,393.443,0.01,12.889,0,80,55,1.4,2104.125,2182.601,2219.951,544.431,55.196,74.467,71.96,74.423,51.804,1.41,2.593,0.308,75.924,60.796,89.668,51.037,79.378,80.43,126.033,104.791,124.811,43.854,53.393,52.704,-10.852,110,110,72.188,76.25,56.219,56.594,0.0,40.75,72,70,1000,200,0.17,258.0,69.813,69.0,0.008,72.625,71.25,56.094,56.781,0.0,61.625,72,70,1000,200,0.455,735.5,75.438,74.813,0.022,72.0,71.938,56.0,56.344,0.0,42.781,72,70,1000,200,0.225,517.5,75.188,74.563,0.026,72.063,69.625,55.531,56.156,0.0,50.844,72,70,1000,200,0.279,578.0,73.188,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.769,12.798,11.909,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,529.0,526.5,535.0,303.25,526.0,524.5,523.0,0.001,11.958,0.0,15.804,1.474,0.393,0.001,0.002,0.002,0.0
5302008,1619,1,1,3,1,100,78.211,40.0,40.0,40.0,1,1,1501.166,395.785,0.01,12.846,0,80,55,1.4,2095.25,2229.702,2238.562,560.303,55.41,74.467,71.96,74.423,51.913,1.36,2.618,0.312,76.126,60.79,89.807,51.18,79.391,80.323,125.885,104.684,124.737,43.854,53.498,52.704,-10.852,110,110,72.188,76.375,56.219,56.594,0.0,41.531,72,70,1000,200,0.167,256.25,69.625,69.0,0.008,72.625,71.313,56.313,56.781,0.0,62.719,72,70,1000,200,0.459,741.5,75.438,74.813,0.022,71.938,71.938,56.0,56.344,0.0,41.844,72,70,1000,200,0.233,525.0,75.188,74.563,0.026,71.875,69.5,55.531,56.25,0.0,49.75,72,70,1000,200,0.292,592.0,73.188,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.761,12.795,11.894,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,528.5,526.0,535.5,303.5,526.5,524.5,523.0,0.001,11.788,0.0,15.751,1.501,0.396,0.001,0.002,0.002,0.0
5302008,1620,1,1,3,1,100,78.426,40.0,40.0,40.0,1,1,1471.892,392.272,0.01,12.817,0,80,55,1.4,2106.0,2187.01,2212.507,542.989,55.303,74.467,71.96,74.423,51.804,1.391,2.603,0.315,76.054,60.845,89.807,51.18,79.605,80.537,125.664,104.471,124.589,43.926,53.498,52.85,-10.852,110,110,72.188,76.25,56.0,56.688,0.0,41.438,72,70,1000,200,0.169,257.25,69.625,69.0,0.008,72.625,71.25,56.313,56.781,0.0,63.219,72,70,1000,200,0.467,746.5,75.438,74.938,0.022,71.938,72.0,56.0,56.344,0.0,42.625,72,70,1000,200,0.221,513.5,75.188,74.563,0.026,72.188,69.5,55.594,56.25,0.0,50.844,72,70,1000,200,0.278,579.5,73.188,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.754,12.792,11.882,12.467,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,528.5,526.5,535.5,303.5,526.0,525.0,523.0,0.001,11.949,0.0,15.847,1.472,0.392,0.001,0.002,0.002,0.0
5302008,1621,1,1,3,1,100,79.135,40.0,40.0,40.0,1,1,1474.234,394.614,0.01,12.831,0,80,55,1.4,2111.0,2179.661,2218.09,545.874,55.41,74.574,71.96,74.423,51.913,1.379,2.618,0.315,76.112,60.897,89.835,51.238,79.605,80.859,125.443,104.471,124.442,43.854,53.288,52.85,-10.867,110,110,72.375,76.063,56.219,56.594,0.0,41.656,72,70,1000,200,0.171,260.25,69.625,69.063,0.008,72.75,71.25,56.313,56.781,0.0,64.188,72,70,1000,200,0.477,755.5,75.438,74.813,0.022,71.938,71.938,56.0,56.375,0.0,42.656,72,70,1000,200,0.221,514.0,75.188,74.563,0.026,71.875,69.5,55.594,56.25,0.0,51.313,72,70,1000,200,0.282,579.0,73.313,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.744,12.785,11.872,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,528.5,526.5,535.0,303.5,525.5,525.0,523.0,0.0,12.235,0.0,15.992,1.474,0.395,0.001,0.002,0.002,0.0
5302008,1622,1,1,3,1,100,79.779,40.0,40.0,40.0,1,1,1507.021,398.126,0.01,12.788,0,80,55,1.4,2127.75,2204.662,2225.534,554.53,55.516,74.467,71.852,74.423,51.913,1.372,2.614,0.315,76.294,61.016,89.751,51.295,79.248,80.752,125.221,104.471,124.368,43.926,53.393,52.923,-10.852,110,110,72.25,76.188,56.219,56.688,0.0,40.344,72,70,1000,200,0.182,266.0,69.625,69.0,0.008,72.75,71.125,56.313,56.781,0.0,65.063,72,70,1000,200,0.49,766.5,75.438,74.813,0.022,72.0,72.0,56.0,56.375,0.0,42.313,72,70,1000,200,0.228,520.0,75.188,74.563,0.026,72.063,69.438,55.594,56.406,0.0,50.938,72,70,1000,200,0.274,575.0,73.313,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.749,12.788,11.879,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,529.0,526.5,535.5,303.25,527.0,524.5,523.0,0.0,12.153,0.0,15.94,1.507,0.398,0.001,0.002,0.002,0.0
5302008,1623,1,1,3,1,100,80.013,40.0,40.0,40.0,1,1,1522.244,395.785,0.01,12.802,0,80,55,1.4,2127.75,2226.754,2225.534,577.628,55.41,74.36,71.852,74.313,51.913,1.353,2.618,0.297,76.464,61.03,89.612,51.209,78.898,80.43,125.074,104.152,124.294,43.926,53.393,52.85,-10.852,110,110,72.188,76.438,56.219,56.594,0.0,41.438,72,70,1000,200,0.177,263.5,69.625,69.0,0.008,72.625,70.938,56.438,56.781,0.0,64.813,72,70,1000,200,0.489,765.5,75.438,74.813,0.022,72.063,72.0,56.0,56.375,0.0,41.563,72,70,1000,200,0.231,526.5,75.188,74.563,0.026,72.063,69.5,55.531,56.406,0.0,49.75,72,70,1000,200,0.291,591.0,73.188,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.744,12.771,11.863,12.443,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,529.0,527.0,535.5,303.5,527.5,524.5,523.0,0.0,12.068,0.0,15.828,1.522,0.396,0.001,0.002,0.002,0.0
5302008,1624,1,1,3,1,100,80.528,40.0,40.0,40.0,1,1,1522.244,400.468,0.01,12.773,0,80,55,1.4,2144.5,2225.28,2231.118,573.296,55.41,74.467,71.852,74.423,52.022,1.372,2.628,0.304,76.516,61.114,89.696,51.267,78.821,80.43,124.926,104.259,124.072,43.926,53.288,52.85,-10.852,110,110,72.188,76.063,56.219,56.688,0.0,41.688,72,70,1000,200,0.167,254.75,69.625,69.0,0.008,72.813,71.0,56.313,56.781,0.0,65.938,72,70,1000,200,0.491,767.0,75.438,74.813,0.022,72.0,72.0,56.094,56.375,0.0,41.656,72,70,1000,200,0.234,530.5,75.188,74.563,0.026,72.063,69.5,55.594,56.25,0.0,50.031,72,70,1000,200,0.29,590.5,73.313,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.757,12.771,11.858,12.445,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,528.5,526.5,535.5,303.5,526.5,525.0,523.0,0.0,12.175,0.0,15.792,1.522,0.4,0.001,0.002,0.002,0.0
5302008,1625,1,1,3,1,100,81.23,40.0,40.0,40.0,1,1,1536.295,401.639,0.01,12.788,0,80,55,1.4,2139.75,2238.549,2238.562,581.962,55.516,74.36,71.852,74.423,51.913,1.349,2.632,0.308,76.662,61.298,89.612,51.18,78.821,80.323,124.779,104.046,123.999,43.999,53.288,52.996,-10.852,110,110,72.188,75.875,56.219,56.688,0.0,41.25,72,70,1000,200,0.178,262.25,69.625,68.875,0.008,72.75,71.063,56.313,56.781,0.0,66.438,72,70,1000,200,0.514,784.0,75.438,74.813,0.022,71.938,71.938,56.094,56.375,0.0,42.031,72,70,1000,200,0.228,523.5,75.188,74.563,0.026,72.063,69.5,55.594,56.406,0.0,50.313,72,70,1000,200,0.289,588.5,73.188,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.763,12.787,11.879,12.461,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,528.5,526.5,535.5,303.5,527.0,525.0,523.0,0.0,12.386,0.0,15.94,1.536,0.402,0.001,0.002,0.002,0.0
5302008,1626,1,1,3,1,100,81.756,40.0,40.0,40.0,1,1,1525.756,405.152,0.01,12.788,0,80,55,1.4,2150.25,2235.6,2246.007,573.296,55.516,74.36,71.852,74.423,52.022,1.375,2.653,0.326,76.631,61.29,89.529,51.267,79.048,80.216,124.631,104.046,123.925,43.999,53.393,52.996,-10.852,110,110,72.188,76.063,56.344,56.688,0.0,41.938,72,70,1000,200,0.171,258.75,69.625,69.0,0.008,72.75,71.0,56.438,56.781,0.0,66.438,72,70,1000,200,0.519,787.5,75.438,74.813,0.022,72.063,72.0,56.094,56.375,0.0,41.813,72,70,1000,200,0.224,519.5,75.063,74.563,0.026,72.063,69.5,55.594,56.406,0.0,51.094,72,70,1000,200,0.278,579.5,73.188,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.764,12.793,11.885,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,528.5,527.0,535.0,303.5,527.0,524.5,523.0,0.0,12.248,0.0,15.94,1.526,0.405,0.001,0.002,0.002,0.0
5302008,1627,1,1,3,1,100,82.544,40.0,40.0,40.0,1,1,1544.492,403.981,0.01,12.773,0,80,55,1.4,2160.5,2263.645,2251.591,577.628,55.623,74.36,71.852,74.423,52.131,1.36,2.639,0.319,76.851,61.395,89.779,51.353,79.3,80.43,124.41,103.939,123.777,44.072,53.393,53.142,-10.852,110,110,72.188,76.125,56.344,56.688,0.0,42.469,72,70,1000,200,0.169,257.75,69.625,69.0,0.008,72.813,71.063,56.438,56.781,0.0,67.75,72,70,1000,200,0.526,795.0,75.438,74.813,0.022,72.0,72.063,56.094,56.375,0.0,42.563,72,70,1000,200,0.228,522.5,75.063,74.563,0.026,72.063,69.5,55.594,56.406,0.0,50.875,72,70,1000,200,0.294,594.0,73.188,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.749,12.779,11.879,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,528.5,527.0,535.0,303.5,527.5,525.0,523.0,0.0,12.429,0.0,16.05,1.544,0.404,0.001,0.002,0.002,0.0
5302008,1628,1,1,3,1,100,83.14,40.0,40.0,40.0,1,1,1557.372,408.665,0.01,12.744,0,80,55,1.4,2183.25,2290.26,2255.313,593.521,55.623,74.574,71.852,74.423,52.24,1.345,2.671,0.315,77.063,61.604,89.779,51.468,79.274,80.537,124.189,103.833,123.629,44.072,53.603,53.142,-10.852,110,110,72.188,76.25,56.406,56.688,0.0,41.25,72,70,1000,200,0.183,265.0,69.625,68.875,0.008,72.813,71.063,56.438,56.844,0.0,68.5,72,70,1000,200,0.537,802.0,75.438,74.813,0.022,72.0,72.0,56.156,56.5,0.0,41.813,72,70,1000,200,0.228,523.0,75.188,74.563,0.026,72.063,69.438,55.844,56.531,0.0,49.969,72,70,1000,200,0.294,594.0,73.188,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.744,12.784,11.877,12.455,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,529.0,527.0,535.0,303.25,528.5,524.5,523.0,0.0,12.128,0.0,16.014,1.557,0.409,0.001,0.002,0.002,0.0
5302008,1629,1,1,3,1,100,83.927,40.0,40.0,40.0,1,1,1559.714,411.007,0.01,12.759,0,80,55,1.4,2186.25,2254.783,2253.452,583.406,55.623,74.467,71.852,74.423,52.131,1.364,2.678,0.297,77.117,61.711,89.445,51.468,79.125,80.323,123.967,103.833,123.556,44.072,53.498,53.142,-10.852,110,110,71.938,76.313,56.344,56.906,0.0,42.406,72,70,1000,200,0.172,258.75,69.625,69.0,0.008,72.938,70.938,56.438,56.781,0.0,68.813,72,70,1000,200,0.556,817.5,75.438,74.813,0.022,72.0,72.0,56.156,56.375,0.0,41.406,72,70,1000,200,0.23,525.0,75.188,74.563,0.026,71.688,69.5,55.844,56.531,0.0,51.375,72,70,1000,200,0.284,581.0,73.188,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.741,12.79,11.869,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,528.5,527.0,535.5,303.25,528.5,525.0,523.0,0.0,12.277,0.0,16.032,1.56,0.411,0.001,0.002,0.002,0.0
5302008,1630,1,1,3,1,100,84.657,40.0,40.0,40.0,1,1,1566.74,406.323,0.01,12.759,0,80,55,1.4,2188.0,2253.306,2259.037,567.52,55.623,74.467,71.852,74.423,52.24,1.372,2.674,0.315,77.21,61.763,89.529,51.439,79.261,80.43,123.894,103.726,123.482,44.072,53.498,53.215,-10.852,110,110,72.188,76.063,56.344,56.906,0.0,41.531,72,70,1000,200,0.174,260.0,69.625,69.0,0.008,72.938,71.063,56.438,56.844,0.0,71.188,72,70,1000,200,0.57,826.5,75.438,74.813,0.022,72.0,71.938,56.156,56.5,0.0,42.094,72,70,1000,200,0.229,524.5,75.188,74.438,0.026,72.0,69.563,55.906,56.531,0.0,50.781,72,70,1000,200,0.277,580.0,73.188,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.754,12.8,11.89,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,529.0,527.0,535.5,303.5,528.5,525.0,523.0,0.0,12.376,0.0,16.161,1.567,0.406,0.001,0.002,0.003,0.0
5302008,1631,1,1,3,1,100,85.63,40.0,40.0,40.0,1,1,1566.74,412.178,0.01,12.686,0,80,55,1.4,2188.0,2251.83,2249.729,566.077,55.729,74.467,71.852,74.423,52.24,1.394,2.671,0.315,77.285,61.838,89.39,51.554,79.339,80.43,123.672,103.62,123.334,44.072,53.393,53.433,-10.852,110,110,72.188,75.875,56.406,56.906,0.0,41.688,72,70,1000,200,0.172,259.5,69.625,69.063,0.008,72.938,71.125,56.438,56.844,0.0,70.625,72,70,1000,200,0.578,832.5,75.438,74.813,0.022,72.0,72.0,56.156,56.5,0.0,42.125,72,70,1000,200,0.227,518.0,75.188,74.563,0.026,72.0,69.625,55.844,56.531,0.0,50.938,72,70,1000,200,0.277,575.5,73.188,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.741,12.788,11.884,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,528.5,527.0,535.5,303.5,528.5,524.5,523.0,0.0,12.74,0.0,16.452,1.567,0.412,0.001,0.002,0.002,0.0
5302008,1632,1,1,3,1,100,86.426,40.0,40.0,40.0,1,1,1590.159,414.52,0.01,12.54,0,80,55,1.4,2194.75,2262.167,2277.652,594.967,55.729,74.467,71.96,74.423,52.24,1.368,2.703,0.326,77.457,61.927,89.418,51.497,79.177,80.43,123.525,103.407,123.186,44.144,53.393,53.361,-10.852,110,110,72.188,76.0,56.406,56.906,0.0,41.875,72,70,1000,200,0.17,258.25,69.625,68.875,0.008,73.125,71.125,56.438,56.844,0.0,71.625,72,70,1000,200,0.585,837.5,75.438,74.813,0.022,72.063,71.938,56.094,56.5,0.0,41.844,72,70,1000,200,0.228,522.0,75.188,74.438,0.026,72.0,69.625,55.844,56.625,0.0,51.156,72,70,1000,200,0.286,583.5,73.188,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.752,12.793,11.887,12.47,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,528.0,527.0,535.5,303.5,529.5,524.5,522.5,0.0,12.497,0.0,16.012,1.59,0.415,0.001,0.002,0.003,0.0
5302008,1633,1,1,3,1,100,86.894,40.0,40.0,40.0,1,1,1605.382,416.862,0.01,12.526,0,80,55,1.4,2215.75,2287.301,2281.375,592.076,55.729,74.467,71.96,74.423,52.24,1.36,2.682,0.304,77.628,62.084,89.584,51.669,79.19,80.323,123.23,103.407,123.112,44.144,53.813,53.506,-10.852,110,110,72.188,76.063,56.406,56.906,0.0,41.063,72,70,1000,200,0.186,270.0,69.625,69.0,0.008,72.938,70.938,56.438,56.781,0.0,73.375,72,70,1000,200,0.607,851.5,75.438,74.813,0.022,72.25,71.875,56.25,56.5,0.0,42.531,72,70,1000,200,0.228,522.5,75.188,74.563,0.026,72.063,69.688,55.906,56.531,0.0,51.625,72,70,1000,200,0.279,578.0,73.188,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.761,12.804,11.901,12.477,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,528.5,526.5,535.5,303.5,530.0,525.0,523.0,0.0,12.128,0.0,16.246,1.605,0.417,0.001,0.002,0.002,0.0
5302008,1634,1,1,3,1,100,87.839,40.0,40.0,40.0,1,1,1636.997,423.888,0.01,12.57,0,80,55,1.4,2235.75,2322.853,2290.683,599.303,55.729,74.467,71.852,74.423,52.131,1.356,2.724,0.319,77.876,62.248,89.418,51.554,79.048,80.109,123.082,103.301,123.039,44.144,53.498,53.506,-10.852,110,110,71.938,76.063,56.406,56.906,0.0,42.344,72,70,1000,200,0.172,259.25,69.563,69.0,0.008,72.813,70.75,56.438,56.844,0.0,74.125,72,70,1000,200,0.602,851.5,75.25,74.813,0.022,72.25,71.938,56.25,56.594,0.0,42.813,72,70,1000,200,0.246,540.5,75.188,74.563,0.026,72.063,69.688,55.906,56.531,0.0,51.125,72,70,1000,200,0.289,587.5,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.777,12.82,11.915,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,528.5,527.0,535.5,303.25,530.5,524.5,523.0,0.0,12.581,0.0,16.303,1.637,0.424,0.001,0.001,0.002,0.0
5302008,1635,1,1,3,1,100,88.627,40.0,40.0,40.0,1,1,1647.536,422.717,0.01,12.555,0,80,55,1.4,2235.75,2312.475,2292.545,607.979,55.729,74.467,71.96,74.423,52.348,1.349,2.742,0.315,78.082,62.415,89.473,51.526,79.022,80.43,122.935,103.194,122.891,44.217,53.393,53.506,-10.852,110,110,71.938,76.0,56.5,57.0,0.0,40.906,72,70,1000,200,0.186,269.75,69.563,69.0,0.008,72.938,70.75,56.5,56.938,0.0,74.188,72,70,1000,200,0.611,856.0,75.438,74.813,0.022,72.0,71.938,56.156,56.5,0.0,43.125,72,70,1000,200,0.242,540.0,75.188,74.563,0.026,72.0,69.625,55.906,56.625,0.0,51.219,72,70,1000,200,0.288,586.5,73.188,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.769,12.81,11.912,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,528.5,527.0,535.5,303.5,530.5,525.0,522.5,0.0,12.71,0.0,16.156,1.648,0.423,0.001,0.002,0.002,0.0
5302008,1636,1,1,3,1,100,89.717,40.0,40.0,40.0,1,1,1632.313,420.375,0.01,12.628,0,80,55,1.4,2252.0,2282.862,2301.854,589.186,55.836,74.574,71.96,74.423,52.348,1.387,2.735,0.319,78.078,62.444,89.64,51.583,79.287,80.644,122.714,103.194,122.817,44.217,53.498,53.579,-10.852,110,110,71.938,75.75,56.5,57.0,0.0,41.375,72,70,1000,200,0.174,260.75,69.625,68.875,0.008,72.813,70.75,56.5,56.844,0.0,72.438,72,70,1000,200,0.646,879.0,75.438,74.813,0.022,72.063,72.0,56.25,56.594,0.0,42.875,72,70,1000,200,0.231,526.5,75.188,74.563,0.026,72.063,69.688,56.0,56.625,0.0,49.906,72,70,1000,200,0.292,590.5,73.188,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.775,12.81,11.906,12.48,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,528.5,527.5,535.5,303.25,529.5,525.0,523.0,0.0,12.738,0.0,16.378,1.632,0.42,0.001,0.002,0.002,0.0
5302008,1637,1,1,3,1,100,90.661,40.0,40.0,40.0,1,1,1610.065,422.717,0.01,12.671,0,80,55,1.4,2257.0,2266.6,2285.098,592.076,55.836,74.467,71.744,74.423,52.348,1.394,2.717,0.33,78.045,62.457,89.501,51.641,79.469,80.752,122.566,102.981,122.669,44.217,53.603,53.579,-10.852,110,110,72.188,75.875,56.5,57.063,0.0,41.406,72,70,1000,200,0.174,260.75,69.625,68.875,0.008,72.813,70.5,56.5,56.844,0.0,72.25,72,70,1000,200,0.647,875.0,75.438,74.813,0.022,72.0,72.0,56.469,56.594,0.0,42.938,72,70,1000,200,0.232,527.0,75.188,74.563,0.026,72.063,69.688,56.0,56.719,0.0,51.031,72,70,1000,200,0.281,582.0,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.769,12.809,11.909,12.483,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,528.0,528.0,535.5,303.5,530.5,525.0,522.5,0.0,12.639,0.0,16.434,1.61,0.423,0.001,0.002,0.002,0.0
5302008,1638,1,1,3,1,100,91.644,40.0,40.0,40.0,1,1,1628.801,426.229,0.01,12.599,0,80,55,1.4,2257.0,2290.26,2294.407,597.858,55.836,74.574,71.852,74.533,52.457,1.402,2.738,0.315,78.2,62.552,89.445,51.842,79.391,80.752,122.345,102.875,122.596,44.217,53.498,53.579,-10.852,110,110,72.188,75.813,56.5,57.0,0.0,42.25,72,70,1000,200,0.173,260.5,69.563,69.0,0.008,72.813,70.375,56.5,56.938,0.0,73.25,72,70,1000,200,0.645,884.5,75.438,74.813,0.022,72.063,71.938,56.469,56.844,0.0,42.813,72,70,1000,200,0.238,531.5,75.188,74.563,0.026,72.0,69.625,56.0,56.719,0.0,50.031,72,70,1000,200,0.293,591.5,73.188,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.797,12.833,11.917,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,528.5,527.5,535.5,303.75,531.0,525.0,522.5,0.0,12.709,0.0,16.34,1.629,0.426,0.001,0.002,0.002,0.0
5302008,1639,1,1,3,1,100,92.712,40.0,40.0,40.0,1,1,1629.972,423.888,0.01,12.613,0,80,55,1.4,2260.0,2296.181,2296.268,596.412,55.836,74.574,71.852,74.533,52.457,1.406,2.756,0.301,78.163,62.526,89.334,51.899,79.469,80.752,122.124,102.875,122.448,44.29,53.603,53.579,-10.852,110,110,71.938,75.938,56.5,57.063,0.0,41.75,72,70,1000,200,0.173,260.5,69.563,69.0,0.008,72.938,70.188,56.5,56.938,0.0,74.125,72,70,1000,200,0.657,884.5,75.438,74.813,0.022,72.0,71.875,56.469,56.594,0.0,43.438,72,70,1000,200,0.229,524.0,75.188,74.563,0.026,72.063,69.688,56.0,56.719,0.0,49.656,72,70,1000,200,0.297,594.5,73.188,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.782,12.817,11.901,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,528.5,527.5,535.5,303.5,531.5,525.0,523.0,0.0,12.58,0.0,16.231,1.63,0.424,0.001,0.002,0.002,0.0
5302008,1640,1,1,3,1,100,93.852,40.0,40.0,40.0,1,1,1654.562,425.059,0.01,12.657,0,80,55,1.4,2253.5,2303.585,2290.683,603.641,55.943,74.574,71.852,74.423,52.457,1.368,2.731,0.304,78.247,62.519,89.445,51.784,79.67,80.859,121.976,102.769,122.374,44.29,53.603,53.579,-10.852,110,110,71.938,76.188,56.5,57.0,0.0,41.906,72,70,1000,200,0.173,259.5,69.625,68.875,0.008,72.813,70.25,56.5,56.938,0.0,75.375,72,70,1000,200,0.657,888.0,75.438,74.813,0.022,72.063,71.875,56.469,56.844,0.0,42.031,72,70,1000,200,0.238,535.0,75.188,74.563,0.026,72.0,69.625,56.0,56.719,0.0,49.719,72,70,1000,200,0.291,590.5,73.188,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.787,12.821,11.915,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,528.0,527.5,535.5,303.5,531.5,524.5,523.0,0.0,12.624,0.0,16.287,1.655,0.425,0.001,0.002,0.002,0.0
