DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5302008,1641,1,1,3,1,100,94.931,40.0,40.0,40.0,1,1,1633.484,426.229,0.01,12.628,0,80,55,1.4,2262.0,2318.404,2290.683,593.521,55.836,74.574,71.96,74.533,52.457,1.368,2.742,0.315,78.21,62.562,89.306,51.784,79.696,80.859,121.829,102.662,122.226,44.29,53.603,53.652,-10.852,110,110,71.938,76.313,56.5,57.063,0.0,41.813,72,70,1000,200,0.179,266.0,69.563,68.875,0.008,72.813,70.313,56.5,56.938,0.0,76.063,72,70,1000,200,0.667,892.0,75.438,74.813,0.022,72.063,71.813,56.469,56.844,0.0,43.781,72,70,1000,200,0.228,522.0,75.188,74.563,0.026,72.063,69.688,56.0,56.719,0.0,50.094,72,70,1000,200,0.288,588.5,73.188,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.784,12.825,11.912,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,528.5,527.5,535.5,303.5,531.5,524.5,523.0,0.0,12.694,0.0,16.378,1.633,0.426,0.001,0.002,0.002,0.0
5302008,1642,1,1,3,1,100,95.886,40.0,40.0,40.0,1,1,1654.562,430.913,0.01,12.613,0,80,55,1.4,2262.0,2318.404,2313.024,613.765,55.836,74.574,71.96,74.533,52.348,1.372,2.767,0.337,78.369,62.717,89.334,51.928,79.618,80.752,121.681,102.556,122.153,44.362,53.498,53.652,-10.852,110,110,71.938,76.25,56.594,57.063,0.0,41.688,72,70,1000,200,0.175,261.0,69.625,68.875,0.008,72.938,70.313,56.625,56.938,0.0,78.063,72,70,1000,200,0.661,892.0,75.313,74.813,0.022,72.0,71.875,56.563,56.844,0.0,43.469,72,70,1000,200,0.229,523.0,75.188,74.563,0.026,72.0,69.625,56.156,56.813,0.0,50.438,72,70,1000,200,0.296,596.0,73.188,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.788,12.821,11.918,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,528.5,527.5,535.5,303.5,532.0,525.0,523.0,0.0,12.826,0.0,16.232,1.655,0.431,0.001,0.002,0.002,0.0
5302008,1643,1,1,3,1,100,97.165,40.0,40.0,40.0,1,1,1692.032,435.597,0.01,12.628,0,80,55,1.4,2270.5,2385.263,2333.504,620.999,56.049,74.467,71.744,74.423,52.457,1.341,2.756,0.319,78.718,62.826,89.334,51.928,79.618,80.644,121.386,102.556,122.079,44.29,53.708,53.725,-10.852,110,110,72.188,76.125,56.594,57.063,0.0,41.094,72,70,1000,200,0.185,269.25,69.563,68.875,0.008,72.75,70.25,56.625,57.063,0.0,80.438,72,70,1000,200,0.672,897.5,75.438,74.75,0.022,72.063,71.938,56.563,56.844,0.0,42.531,72,70,1000,200,0.239,535.5,75.188,74.563,0.026,72.063,69.688,56.156,56.813,0.0,50.531,72,70,1000,200,0.29,589.5,73.188,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.782,12.812,11.915,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,528.0,527.5,535.5,303.5,531.0,525.0,523.0,0.0,12.651,0.0,16.505,1.692,0.436,0.001,0.002,0.002,0.0
5302008,1644,1,1,3,1,100,98.24,40.0,40.0,40.0,1,1,1673.297,435.597,0.01,12.599,0,80,55,1.4,2294.5,2351.055,2329.78,609.425,56.049,74.574,71.852,74.533,52.457,1.391,2.76,0.323,78.672,62.987,89.14,51.957,79.534,80.537,121.165,102.343,121.857,44.29,53.498,53.652,-10.852,110,110,72.188,76.063,56.594,57.219,0.0,41.938,72,70,1000,200,0.177,262.75,69.563,69.0,0.008,72.813,70.375,56.625,57.063,0.0,78.625,72,70,1000,200,0.698,912.0,75.438,74.813,0.022,71.938,71.875,56.563,56.906,0.0,43.656,72,70,1000,200,0.228,522.5,75.188,74.563,0.026,72.063,69.688,56.156,56.813,0.0,51.156,72,70,1000,200,0.282,580.0,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.774,12.81,11.914,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,528.0,528.0,535.5,303.5,531.5,525.0,523.0,0.0,12.81,0.0,16.34,1.673,0.436,0.001,0.002,0.002,0.0
5302008,1645,1,1,3,1,100,99.35,40.0,40.0,40.0,1,1,1687.349,433.255,0.01,12.57,0,80,55,1.4,2288.5,2333.237,2324.195,610.872,56.049,74.467,71.744,74.533,52.566,1.368,2.774,0.319,78.828,63.019,89.279,52.043,79.553,80.644,121.091,102.343,121.857,44.435,53.603,53.725,-10.852,110,110,71.938,76.063,56.813,57.219,0.0,41.0,72,70,1000,200,0.186,270.5,69.563,68.875,0.008,72.625,70.438,56.625,56.938,0.0,81.0,72,70,1000,200,0.688,909.0,75.313,74.813,0.022,72.0,72.0,56.563,56.906,0.0,43.281,72,70,1000,200,0.226,520.5,75.188,74.563,0.026,72.063,69.688,56.156,56.813,0.0,50.063,72,70,1000,200,0.295,594.5,73.188,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.785,12.807,11.914,12.48,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,528.5,528.0,535.5,303.5,532.5,525.0,523.0,0.0,12.737,0.0,16.176,1.687,0.433,0.001,0.002,0.002,0.0
5302008,1646,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1699.058,435.597,0.01,12.628,0,80,55,1.4,2290.75,2334.721,2320.471,603.641,56.049,74.574,71.96,74.533,52.566,1.375,2.785,0.323,78.864,63.079,89.362,52.072,79.644,80.537,120.87,102.13,121.709,44.435,53.708,53.798,-10.852,110,110,71.938,76.0,56.813,57.219,0.0,42.344,72,70,1000,200,0.174,261.0,69.563,69.0,0.008,72.75,70.125,56.688,56.938,0.0,80.938,72,70,1000,200,0.699,916.5,75.313,74.75,0.022,72.0,71.938,56.563,56.906,0.0,43.219,72,70,1000,200,0.23,524.0,75.188,74.563,0.026,72.0,69.688,56.25,56.813,0.0,49.844,72,70,1000,200,0.292,591.5,73.188,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.796,12.821,11.917,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,528.5,528.0,535.5,303.5,532.0,525.0,523.0,0.0,12.751,0.0,16.379,1.699,0.436,0.001,0.002,0.002,0.0
5302008,1647,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1716.622,430.913,0.01,12.599,0,80,55,1.4,2290.75,2352.541,2320.471,619.552,56.156,74.681,71.96,74.533,52.675,1.356,2.788,0.33,79.036,63.191,89.306,52.043,79.657,80.859,120.722,102.13,121.636,44.435,53.603,53.798,-10.852,110,110,72.188,75.813,56.813,57.063,0.0,42.313,72,70,1000,200,0.171,258.5,69.563,69.0,0.008,72.813,69.875,56.688,57.063,0.0,84.0,72,70,1000,200,0.714,924.0,75.313,74.813,0.022,71.938,71.875,56.688,56.906,0.0,42.344,72,70,1000,200,0.235,533.0,75.188,74.563,0.026,71.875,69.813,56.25,56.813,0.0,50.219,72,70,1000,200,0.289,589.5,73.188,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.767,12.795,11.904,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,528.5,527.5,536.0,303.75,532.0,525.0,523.0,0.0,12.867,0.0,16.341,1.717,0.431,0.001,0.002,0.002,0.0
5302008,1648,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1690.861,435.597,0.01,12.599,0,80,55,1.4,2299.0,2340.659,2335.366,609.425,56.049,74.681,71.96,74.533,52.566,1.387,2.777,0.33,78.996,63.19,88.917,52.13,79.553,80.752,120.501,102.023,121.414,44.435,53.603,53.725,-10.852,110,110,72.188,75.75,56.813,57.219,0.0,42.313,72,70,1000,200,0.173,259.75,69.563,69.0,0.008,72.75,70.063,56.688,57.063,0.0,82.813,72,70,1000,200,0.73,934.5,75.438,74.75,0.022,72.0,71.875,56.688,56.906,0.0,43.313,72,70,1000,200,0.229,523.0,75.188,74.563,0.026,72.063,69.813,56.25,57.0,0.0,51.063,72,70,1000,200,0.277,576.0,73.188,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.777,12.804,11.922,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,528.0,528.0,535.5,303.5,532.0,525.0,523.0,0.0,12.767,0.0,16.214,1.691,0.436,0.001,0.002,0.002,0.0
5302008,1649,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1721.306,441.452,0.01,12.584,0,80,55,1.4,2311.5,2395.689,2346.537,625.341,56.049,74.574,71.852,74.533,52.784,1.368,2.809,0.323,79.23,63.383,89.306,52.13,79.605,80.859,120.206,101.917,121.34,44.435,53.917,53.798,-10.852,110,110,72.188,75.938,56.813,57.313,0.0,41.719,72,70,1000,200,0.185,268.0,69.563,69.0,0.008,72.75,70.313,56.688,57.063,0.0,85.938,72,70,1000,200,0.726,933.5,75.313,74.75,0.022,71.938,71.938,56.688,56.906,0.0,43.031,72,70,1000,200,0.231,525.5,75.188,74.563,0.026,72.063,69.813,56.25,57.0,0.0,50.375,72,70,1000,200,0.292,592.5,73.188,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.779,12.812,11.928,12.486,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,528.0,527.5,535.5,303.5,532.5,524.5,523.0,-0.001,12.426,0.0,16.322,1.721,0.441,0.001,0.002,0.002,0.0
5302008,1650,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1729.503,439.11,0.01,12.57,0,80,55,1.4,2326.0,2416.562,2346.537,629.683,56.263,74.574,71.852,74.423,52.675,1.368,2.809,0.334,79.402,63.522,89.195,52.101,79.67,80.752,120.132,101.917,121.266,44.508,53.917,53.871,-10.852,110,110,72.188,76.125,56.906,57.313,0.0,42.469,72,70,1000,200,0.178,263.5,69.563,69.0,0.008,72.625,70.375,56.688,57.25,0.0,87.563,72,70,1000,200,0.734,938.0,75.313,74.75,0.022,72.0,71.875,56.688,57.0,0.0,42.688,72,70,1000,200,0.233,527.0,75.188,74.563,0.026,72.063,69.875,56.25,57.0,0.0,49.938,72,70,1000,200,0.295,595.0,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.777,12.812,11.92,12.486,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,528.0,527.5,535.5,303.5,532.5,525.0,523.0,-0.001,12.509,0.0,16.303,1.73,0.439,0.001,0.002,0.002,0.0
5302008,1651,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1733.016,441.452,0.01,12.57,0,80,55,1.4,2326.0,2376.332,2346.537,625.341,56.263,74.681,71.852,74.643,52.784,1.391,2.824,0.345,79.433,63.536,89.084,52.158,79.845,80.859,119.985,101.811,121.045,44.435,53.813,53.944,-10.852,110,110,71.938,76.25,56.906,57.313,0.0,42.531,72,70,1000,200,0.179,264.75,69.563,68.875,0.008,72.625,70.438,56.938,57.063,0.0,86.375,72,70,1000,200,0.751,949.0,75.313,74.75,0.022,72.0,71.875,56.781,57.0,0.0,42.906,72,70,1000,200,0.226,521.5,75.188,74.563,0.026,72.188,69.813,56.406,57.094,0.0,50.406,72,70,1000,200,0.293,590.0,73.188,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.766,12.81,11.932,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,528.0,527.5,535.5,303.5,533.0,525.0,523.0,-0.001,12.746,0.0,16.558,1.733,0.441,0.001,0.002,0.002,0.0
5302008,1652,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1762.29,444.965,0.01,12.599,0,80,55,1.4,2322.75,2413.578,2361.433,635.474,56.369,74.681,71.96,74.643,52.892,1.356,2.817,0.323,79.634,63.642,89.223,52.245,79.832,81.073,119.69,101.598,120.971,44.435,53.917,53.871,-10.852,110,110,71.938,76.0,56.813,57.313,0.0,42.063,72,70,1000,200,0.178,263.75,69.563,68.625,0.008,72.813,70.438,56.938,57.25,0.0,89.625,72,70,1000,200,0.742,942.5,75.313,74.75,0.022,71.938,71.938,56.781,57.0,0.0,42.25,72,70,1000,200,0.236,530.0,75.188,74.563,0.026,72.0,69.813,56.406,57.094,0.0,50.125,72,70,1000,200,0.303,601.5,73.0,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.771,12.81,11.907,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,528.0,527.5,536.0,303.5,533.0,525.0,522.5,-0.001,12.538,0.0,16.468,1.762,0.445,0.001,0.002,0.002,0.0
5302008,1653,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1750.58,444.965,0.01,12.628,0,80,55,1.4,2327.25,2459.886,2348.399,628.235,56.263,74.574,71.852,74.533,52.784,1.383,2.834,0.323,79.604,63.658,89.084,52.388,79.747,80.859,119.616,101.491,120.971,44.508,53.917,53.871,-10.852,110,110,72.188,75.688,57.0,57.313,0.0,41.688,72,70,1000,200,0.181,265.25,69.563,68.875,0.008,72.813,70.438,56.938,57.25,0.0,91.75,72,70,1000,200,0.756,951.5,75.313,74.75,0.022,72.0,72.0,56.875,57.0,0.0,42.438,72,70,1000,200,0.228,522.5,75.188,74.563,0.026,72.063,69.75,56.406,57.094,0.0,50.313,72,70,1000,200,0.286,585.0,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.769,12.821,11.937,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,527.5,535.5,303.5,533.5,525.0,522.5,-0.001,12.566,0.0,16.378,1.751,0.445,0.001,0.002,0.002,0.0
5302008,1654,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1776.341,448.478,0.01,12.613,0,80,55,1.4,2322.25,2376.332,2361.433,632.579,56.369,74.681,71.852,74.643,52.784,1.375,2.838,0.319,79.724,63.692,89.084,52.331,79.631,80.752,119.395,101.598,120.823,44.58,53.917,53.944,-10.852,110,110,71.938,75.938,57.0,57.5,0.0,42.188,72,70,1000,200,0.181,266.25,69.563,68.875,0.008,72.813,70.25,56.938,57.25,0.0,94.875,72,70,1000,200,0.751,949.0,75.313,74.75,0.022,72.0,72.063,56.781,57.156,0.0,43.5,72,70,1000,200,0.226,519.5,75.188,74.563,0.026,72.188,69.75,56.531,57.094,0.0,50.094,72,70,1000,200,0.299,597.0,73.188,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.769,12.813,11.932,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,528.0,527.5,536.0,303.5,533.5,524.5,523.0,-0.001,12.649,0.0,16.36,1.776,0.448,0.001,0.002,0.002,0.0
5302008,1655,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1769.315,444.965,0.01,12.599,0,80,55,1.4,2339.25,2404.631,2378.189,641.267,56.369,74.574,71.852,74.643,52.892,1.372,2.831,0.352,79.845,63.824,89.14,52.417,79.696,80.966,119.321,101.385,120.75,44.58,53.917,53.944,-10.852,110,110,72.188,76.063,57.0,57.5,0.0,42.719,72,70,1000,200,0.178,263.75,69.563,69.0,0.008,72.813,70.0,57.0,57.25,0.0,98.688,72,70,1000,200,0.747,947.5,75.313,74.75,0.022,72.0,72.0,56.875,57.156,0.0,42.438,72,70,1000,200,0.234,528.0,75.188,74.563,0.026,72.188,69.813,56.531,57.188,0.0,50.313,72,70,1000,200,0.305,604.5,73.188,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.764,12.812,11.935,12.486,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,528.0,528.0,535.5,303.5,533.5,524.5,523.0,-0.001,12.635,0.0,16.342,1.769,0.445,0.001,0.002,0.002,0.0
5302008,1656,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1792.734,446.136,0.01,12.642,0,80,55,1.4,2343.0,2409.104,2359.571,642.716,56.369,74.681,71.852,74.643,52.892,1.364,2.845,0.334,79.932,63.851,88.945,52.446,79.722,81.073,119.1,101.278,120.602,44.653,54.022,54.017,-10.852,110,110,71.938,76.063,57.0,57.313,0.0,42.906,72,70,1000,200,0.179,264.25,69.563,68.875,0.008,72.938,70.063,57.0,57.375,0.0,100.0,72,70,1000,200,0.749,947.0,75.313,74.75,0.022,72.0,72.063,56.875,57.0,0.0,42.219,72,70,1000,200,0.24,534.0,75.188,74.563,0.026,72.188,69.875,56.531,57.094,0.0,50.875,72,70,1000,200,0.303,604.0,73.0,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.777,12.817,11.931,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,528.0,527.5,536.0,303.5,533.5,524.5,523.0,-0.001,12.635,0.0,16.397,1.793,0.446,0.001,0.002,0.002,0.0
5302008,1657,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1777.512,449.649,0.01,12.555,0,80,55,1.4,2343.0,2343.628,2361.433,626.788,56.263,74.574,71.744,74.533,52.784,1.372,2.841,0.341,79.895,63.91,88.862,52.475,79.709,80.752,118.878,101.172,120.454,44.58,53.917,53.944,-10.852,110,110,72.188,76.125,57.0,57.594,0.0,41.5,72,70,1000,200,0.191,274.5,69.563,68.875,0.008,73.125,70.438,56.938,57.25,0.0,100.0,72,70,1000,200,0.781,966.5,75.313,74.75,0.022,72.25,72.0,56.875,57.156,0.0,43.469,72,70,1000,200,0.227,520.5,75.188,74.563,0.026,72.188,69.75,56.531,57.188,0.0,51.813,72,70,1000,200,0.296,597.5,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.772,12.809,11.923,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,528.0,528.0,535.5,303.5,534.0,525.0,523.0,-0.001,12.591,0.0,16.285,1.778,0.45,0.001,0.002,0.002,0.0
5302008,1658,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1784.538,451.991,0.01,12.642,0,80,55,1.4,2355.25,2355.513,2363.294,632.579,56.476,74.681,71.96,74.533,53.001,1.364,2.827,0.315,80.075,64.052,89.056,52.446,79.747,80.859,119.395,101.172,120.38,44.653,53.917,54.017,-10.852,110,110,71.938,76.188,57.0,57.594,0.0,42.313,72,70,1000,200,0.184,270.5,69.563,68.875,0.008,72.625,70.563,57.0,57.375,0.0,100.0,72,70,1000,200,0.781,967.0,75.313,74.688,0.022,72.063,71.938,56.875,57.156,0.0,43.125,72,70,1000,200,0.236,528.0,75.188,74.563,0.026,72.188,69.813,56.594,57.094,0.0,50.781,72,70,1000,200,0.308,606.5,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.775,12.818,11.931,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.5,528.0,535.5,303.5,533.5,524.5,523.0,-0.001,12.778,0.0,16.397,1.785,0.452,0.001,0.002,0.002,0.0
5302008,1659,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1782.196,451.991,0.01,12.642,0,80,55,1.4,2364.75,2453.903,2370.742,636.922,56.476,74.681,71.96,74.643,52.892,1.375,2.873,0.337,80.053,64.048,88.834,52.446,79.832,80.859,118.805,101.172,120.085,44.653,53.917,54.017,-10.852,110,110,72.188,76.313,57.0,57.5,0.0,42.313,72,70,1000,200,0.184,267.25,69.563,68.875,0.008,72.813,70.313,57.0,57.375,0.0,99.688,72,70,1000,200,0.789,971.5,75.313,74.75,0.022,72.0,71.938,56.875,57.156,0.0,43.0,72,70,1000,200,0.227,521.5,75.188,74.563,0.026,72.188,69.75,56.531,57.188,0.0,50.313,72,70,1000,200,0.305,606.0,73.188,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.769,12.813,11.935,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,527.5,536.0,303.5,534.0,524.5,523.0,-0.001,12.778,0.0,16.397,1.782,0.452,0.001,0.002,0.002,0.0
5302008,1700,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1795.077,457.845,0.01,12.657,0,80,55,1.4,2361.5,2403.14,2381.913,642.716,56.476,74.681,71.852,74.643,53.001,1.383,2.881,0.337,80.107,64.068,88.862,52.503,79.657,80.966,118.731,101.172,119.863,44.726,54.232,54.017,-10.852,110,110,71.938,76.0,57.125,57.594,0.0,42.813,72,70,1000,200,0.18,265.25,69.5,68.625,0.008,72.813,70.438,57.0,57.375,0.0,100.0,72,70,1000,200,0.79,970.5,75.313,74.75,0.022,72.063,71.938,56.875,57.219,0.0,42.781,72,70,1000,200,0.228,522.5,75.188,74.563,0.026,72.063,69.75,56.594,57.188,0.0,51.0,72,70,1000,200,0.309,608.5,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.759,12.813,11.932,12.486,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.5,528.0,535.5,303.5,533.5,524.5,523.0,-0.001,12.371,0.0,16.289,1.795,0.458,0.001,0.002,0.002,0.0
5302008,1701,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1805.615,454.333,0.01,12.54,0,80,55,1.4,2364.75,2421.038,2372.604,642.716,56.476,74.681,71.96,74.643,53.001,1.375,2.877,0.341,80.219,64.152,88.973,52.417,79.579,80.966,118.51,100.959,119.716,44.726,54.127,54.017,-10.852,110,110,72.188,75.938,57.125,57.5,0.0,41.438,72,70,1000,200,0.192,275.0,69.563,68.875,0.008,72.75,70.563,57.0,57.375,0.0,100.0,72,70,1000,200,0.782,968.5,75.313,74.75,0.022,72.063,72.0,56.875,57.219,0.0,42.906,72,70,1000,200,0.236,529.5,75.188,74.563,0.026,72.0,69.813,56.594,57.313,0.0,50.906,72,70,1000,200,0.303,604.0,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.785,12.817,11.929,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.5,528.0,535.5,303.5,534.5,524.5,523.0,-0.001,12.393,0.0,16.138,1.806,0.454,0.001,0.002,0.002,0.0
5302008,1702,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1802.102,457.845,0.01,12.555,0,80,55,1.4,2363.0,2424.023,2383.775,642.716,56.476,74.681,71.96,74.643,53.001,1.375,2.859,0.33,80.224,64.121,88.945,52.36,79.534,80.752,118.362,100.746,119.568,44.726,54.022,54.09,-10.852,110,110,72.25,76.0,57.125,57.594,0.0,42.813,72,70,1000,200,0.181,268.0,69.563,68.875,0.008,72.938,70.438,57.0,57.375,0.0,100.0,72,70,1000,200,0.787,970.0,75.313,74.75,0.022,72.25,72.0,56.875,57.219,0.0,42.563,72,70,1000,200,0.24,533.0,75.188,74.563,0.026,72.063,69.813,56.594,57.188,0.0,50.844,72,70,1000,200,0.299,600.0,73.188,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.79,12.825,11.92,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,528.0,527.5,536.0,303.5,534.5,524.5,523.0,-0.001,12.647,0.0,16.284,1.802,0.458,0.001,0.002,0.002,0.0
5302008,1703,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1798.589,455.504,0.01,12.599,0,80,55,1.4,2389.25,2425.516,2383.775,647.062,56.582,74.681,71.96,74.643,53.11,1.398,2.873,0.312,80.317,64.28,89.001,52.503,79.67,80.966,118.141,100.64,119.42,44.726,54.127,54.163,-10.852,110,110,72.25,76.063,57.125,57.594,0.0,42.25,72,70,1000,200,0.187,270.25,69.563,68.875,0.008,72.813,70.438,57.094,57.375,0.0,100.0,72,70,1000,200,0.782,969.5,75.313,74.75,0.022,72.25,72.0,57.094,57.219,0.0,43.781,72,70,1000,200,0.243,539.5,75.188,74.563,0.026,72.063,69.875,56.594,57.313,0.0,50.25,72,70,1000,200,0.309,605.5,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.794,12.838,11.939,12.508,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,528.0,536.0,303.5,534.5,524.5,523.0,-0.001,12.647,0.0,16.469,1.799,0.456,0.001,0.002,0.002,0.0
5302008,1704,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1804.444,459.016,0.01,12.613,0,80,55,1.4,2389.25,2418.053,2385.637,641.267,56.582,74.681,71.852,74.643,53.11,1.375,2.87,0.319,80.346,64.225,88.917,52.59,79.747,80.966,117.993,100.64,119.273,44.726,54.127,54.09,-10.852,110,110,72.25,76.125,57.125,57.594,0.0,42.969,72,70,1000,200,0.181,265.75,69.563,68.875,0.008,72.938,70.563,57.094,57.5,0.0,100.0,72,70,1000,200,0.785,969.5,75.313,74.75,0.022,72.0,71.875,57.094,57.219,0.0,44.594,72,70,1000,200,0.242,538.0,75.188,74.563,0.026,72.0,69.875,56.719,57.313,0.0,50.25,72,70,1000,200,0.309,608.0,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.793,12.838,11.937,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,528.0,536.0,303.75,534.0,524.5,523.0,-0.001,12.563,0.0,16.36,1.804,0.459,0.001,0.002,0.002,0.0
5302008,1705,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1810.299,455.504,0.01,12.584,0,80,55,1.4,2382.75,2413.578,2378.189,635.474,56.582,74.574,71.744,74.533,53.11,1.379,2.891,0.337,80.395,64.289,88.778,52.647,79.696,80.966,117.846,100.64,119.125,44.799,54.127,54.09,-10.852,110,110,72.188,76.188,57.219,57.656,0.0,42.125,72,70,1000,200,0.189,270.5,69.563,68.875,0.008,72.938,70.625,57.094,57.5,0.0,100.0,72,70,1000,200,0.789,972.5,75.313,74.688,0.022,72.063,71.813,57.156,57.219,0.0,42.375,72,70,1000,200,0.242,539.5,75.188,74.563,0.026,72.063,69.813,56.719,57.313,0.0,50.906,72,70,1000,200,0.299,598.5,73.188,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.794,12.842,11.953,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,528.0,536.0,303.5,534.0,524.5,522.5,-0.001,12.534,0.0,16.194,1.81,0.456,0.001,0.002,0.002,0.0
5302008,1706,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1809.128,459.016,0.01,12.584,0,80,55,1.4,2376.25,2434.475,2378.189,651.409,56.476,74.681,71.96,74.533,53.001,1.379,2.849,0.334,80.366,64.289,88.695,52.532,79.495,80.644,117.698,100.533,118.977,44.799,53.917,54.09,-10.852,110,110,72.188,76.125,57.219,57.656,0.0,42.906,72,70,1000,200,0.181,267.0,69.563,68.875,0.008,72.938,70.5,57.094,57.5,0.0,100.0,72,70,1000,200,0.789,972.0,75.25,74.75,0.022,72.063,71.813,57.156,57.438,0.0,42.719,72,70,1000,200,0.24,536.5,75.188,74.563,0.026,72.188,69.875,56.719,57.313,0.0,51.375,72,70,1000,200,0.301,600.0,73.188,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.792,12.829,11.947,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,528.0,536.0,303.5,534.0,525.0,523.0,-0.001,12.823,0.0,16.194,1.809,0.459,0.001,0.002,0.002,0.0
5302008,1707,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1806.786,457.845,0.01,12.584,0,80,55,1.4,2388.5,2398.669,2396.808,651.409,56.582,74.574,71.852,74.533,53.11,1.41,2.859,0.326,80.498,64.406,88.75,52.59,79.521,80.752,117.477,100.427,118.83,44.799,54.127,54.163,-10.852,110,110,71.938,75.938,57.219,57.75,0.0,42.219,72,70,1000,200,0.187,270.0,69.563,68.875,0.008,73.125,70.688,57.094,57.5,0.0,100.0,72,70,1000,200,0.787,973.5,75.313,74.75,0.022,72.25,71.813,57.156,57.438,0.0,42.719,72,70,1000,200,0.244,538.0,75.188,74.563,0.026,72.188,69.875,56.719,57.313,0.0,50.781,72,70,1000,200,0.315,612.5,73.188,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.794,12.833,11.948,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,528.0,536.0,303.5,534.5,524.5,523.0,-0.001,12.633,0.0,16.322,1.807,0.458,0.001,0.002,0.002,0.0
5302008,1708,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1827.863,463.7,0.01,12.584,0,80,55,1.4,2383.25,2431.488,2389.36,652.858,56.476,74.574,71.852,74.643,53.11,1.379,2.891,0.345,80.545,64.377,88.806,52.532,79.579,80.752,117.403,100.321,118.682,44.799,54.022,54.163,-10.852,110,110,71.938,75.813,57.219,57.656,0.0,42.25,72,70,1000,200,0.181,265.5,69.563,68.875,0.008,73.125,70.75,57.094,57.531,0.0,100.0,72,70,1000,200,0.788,970.0,75.313,74.75,0.022,72.063,71.813,57.156,57.219,0.0,42.375,72,70,1000,200,0.246,542.5,75.188,74.563,0.026,72.063,69.875,56.719,57.406,0.0,50.875,72,70,1000,200,0.315,615.5,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.812,12.834,11.951,12.508,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,528.5,536.0,303.75,534.0,525.0,522.5,-0.001,12.776,0.0,16.322,1.828,0.464,0.001,0.002,0.002,0.0
5302008,1709,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1829.034,460.187,0.01,12.613,0,80,55,1.4,2381.0,2406.122,2389.36,651.409,56.689,74.681,71.96,74.643,53.001,1.391,2.881,0.337,80.518,64.427,88.695,52.618,79.566,80.644,117.182,100.214,118.608,44.799,54.127,54.163,-10.852,110,110,72.188,75.938,57.219,57.656,0.0,42.938,72,70,1000,200,0.182,266.5,69.5,68.625,0.008,73.125,70.688,57.094,57.5,0.0,100.0,72,70,1000,200,0.802,978.0,75.25,74.75,0.022,72.063,71.875,57.156,57.438,0.0,43.281,72,70,1000,200,0.237,537.5,75.188,74.563,0.026,72.063,69.813,56.719,57.406,0.0,50.875,72,70,1000,200,0.305,604.0,73.188,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.854,11.968,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,528.5,536.0,303.5,534.0,524.5,522.5,-0.001,12.662,0.0,16.359,1.829,0.46,0.001,0.002,0.002,0.0
5302008,1710,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1834.889,464.871,0.01,12.584,0,80,55,1.4,2391.25,2429.994,2394.946,654.308,56.582,74.681,71.852,74.643,53.11,1.372,2.902,0.341,80.606,64.482,88.778,52.762,79.722,80.752,117.108,100.108,118.46,44.871,54.232,54.236,-10.852,110,110,72.188,76.063,57.219,57.656,0.0,42.281,72,70,1000,200,0.188,269.75,69.5,68.875,0.008,73.25,70.563,57.219,57.531,0.0,100.0,72,70,1000,200,0.788,968.5,75.063,74.75,0.022,72.25,71.813,57.156,57.563,0.0,44.156,72,70,1000,200,0.246,543.5,75.188,74.563,0.026,72.0,69.875,56.719,57.313,0.0,50.813,72,70,1000,200,0.311,611.5,73.188,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.854,11.961,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,528.5,536.0,303.5,534.5,524.5,522.5,-0.001,12.589,0.0,16.323,1.835,0.465,0.001,0.001,0.002,0.0
5302008,1711,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1818.496,459.016,0.01,12.599,0,80,55,1.4,2382.0,2415.07,2389.36,638.371,56.689,74.574,71.852,74.533,53.219,1.375,2.898,0.323,80.6,64.466,88.723,52.734,79.76,80.859,116.887,100.001,118.313,44.871,54.127,54.163,-10.852,110,110,71.938,76.25,57.406,57.75,0.0,42.313,72,70,1000,200,0.186,271.75,69.563,68.625,0.008,73.313,70.688,57.219,57.531,0.0,100.0,72,70,1000,200,0.774,961.0,75.25,74.688,0.022,72.063,71.813,57.156,57.438,0.0,42.563,72,70,1000,200,0.248,544.5,75.188,74.625,0.026,72.063,69.875,56.813,57.406,0.0,52.125,72,70,1000,200,0.297,596.0,73.188,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.741,12.767,11.881,12.445,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,527.5,529.0,536.0,303.5,534.0,525.0,523.0,-0.001,12.648,0.0,16.215,1.818,0.459,0.001,0.002,0.002,0.0
5302008,1712,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1824.35,459.016,0.01,12.57,0,80,55,1.4,2382.0,2407.613,2407.978,647.062,56.796,74.681,71.96,74.643,53.219,1.391,2.888,0.326,80.623,64.475,88.862,52.647,79.657,80.859,116.813,99.895,118.239,44.944,54.232,54.236,-10.852,110,110,72.188,76.125,57.406,57.656,0.0,42.094,72,70,1000,200,0.184,267.25,69.563,69.0,0.008,73.25,70.813,57.219,57.531,0.0,100.0,72,70,1000,200,0.764,956.0,75.25,74.75,0.022,72.063,71.813,57.156,57.438,0.0,42.313,72,70,1000,200,0.248,545.0,75.25,74.563,0.026,72.188,69.875,56.813,57.406,0.0,51.625,72,70,1000,200,0.301,599.5,73.188,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.744,12.775,11.885,12.448,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,527.5,529.5,536.0,303.75,534.0,525.0,523.0,-0.001,12.575,0.0,16.177,1.824,0.459,0.001,0.002,0.003,0.0
5302008,1713,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1819.667,460.187,0.01,12.555,0,80,55,1.4,2369.0,2412.087,2398.669,644.165,56.689,74.681,71.96,74.643,53.11,1.379,2.909,0.337,80.647,64.509,88.667,52.734,79.579,80.537,116.592,99.788,118.091,44.871,54.232,54.163,-10.852,110,110,71.938,75.75,57.406,57.75,0.0,42.375,72,70,1000,200,0.181,265.75,69.563,68.875,0.008,73.125,70.75,57.219,57.531,0.0,100.0,72,70,1000,200,0.76,953.5,75.313,74.688,0.022,72.25,71.75,57.25,57.438,0.0,42.906,72,70,1000,200,0.245,542.0,75.188,74.563,0.026,72.063,69.875,56.813,57.406,0.0,52.281,72,70,1000,200,0.309,607.0,73.313,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.728,12.759,11.876,12.434,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,527.5,529.0,536.0,303.75,534.0,525.0,523.0,-0.001,12.462,0.0,16.158,1.82,0.46,0.001,0.002,0.002,0.001
5302008,1714,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1826.692,459.016,0.01,12.555,0,80,55,1.4,2367.75,2413.578,2398.669,631.131,56.689,74.681,71.96,74.533,53.219,1.383,2.888,0.33,80.664,64.544,88.556,52.676,79.644,80.644,116.518,99.788,117.944,44.944,54.127,54.163,-10.852,110,110,72.188,75.875,57.406,57.75,0.0,42.406,72,70,1000,200,0.181,266.0,69.563,68.875,0.008,73.125,70.938,57.219,57.531,0.0,100.0,72,70,1000,200,0.763,954.5,75.313,74.75,0.022,72.0,71.75,57.156,57.438,0.0,42.875,72,70,1000,200,0.248,545.0,75.188,74.563,0.026,72.063,69.938,56.813,57.406,0.0,51.531,72,70,1000,200,0.304,603.5,73.188,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.728,12.757,11.872,12.434,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,527.5,529.5,536.0,303.5,534.5,525.0,523.0,-0.001,12.604,0.0,16.031,1.827,0.459,0.001,0.002,0.002,0.0
5302008,1715,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1827.863,473.068,0.01,12.657,0,80,55,1.4,2371.25,2404.631,2434.042,625.341,56.689,74.681,71.96,74.643,53.219,1.36,2.873,0.315,80.79,64.557,88.556,52.676,79.722,80.752,116.371,99.576,117.87,44.944,54.127,54.163,-10.852,110,110,71.938,76.188,57.406,57.656,0.0,41.469,72,70,1000,200,0.196,275.0,69.5,68.625,0.008,73.25,70.938,57.219,57.531,0.0,100.0,72,70,1000,200,0.754,949.5,75.25,74.75,0.022,72.0,71.75,57.156,57.438,0.0,42.563,72,70,1000,200,0.245,541.5,75.188,74.563,0.026,72.063,69.938,56.719,57.406,0.0,52.219,72,70,1000,200,0.305,607.0,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.741,12.775,11.884,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,527.5,529.5,536.0,303.5,534.5,525.0,523.0,-0.001,12.707,0.0,16.161,1.828,0.473,0.001,0.002,0.002,0.0
5302008,1716,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1813.812,470.726,0.01,12.628,0,80,55,1.4,2371.25,2398.669,2461.962,603.641,56.689,74.681,71.852,74.423,53.219,1.394,2.905,0.326,80.816,64.699,88.611,52.705,79.897,80.859,116.149,99.469,117.722,44.944,54.127,54.163,-10.852,110,110,72.188,76.25,57.406,57.75,0.0,42.125,72,70,1000,200,0.183,267.25,69.563,68.875,0.008,73.25,71.063,57.219,57.531,0.0,100.0,72,70,1000,200,0.76,953.5,75.25,74.688,0.022,71.938,71.75,57.156,57.563,0.0,43.594,72,70,1000,200,0.236,534.5,75.188,74.563,0.026,71.875,70.0,56.813,57.406,0.0,52.094,72,70,1000,200,0.308,606.5,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.755,12.777,11.882,12.452,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,527.5,529.0,536.0,303.5,534.0,525.0,523.0,-0.001,12.678,0.0,16.124,1.814,0.471,0.001,0.002,0.002,0.0
5302008,1717,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1848.94,475.41,0.01,12.599,0,80,55,1.4,2363.0,2409.104,2458.24,631.131,56.689,74.681,71.96,74.643,53.11,1.379,2.898,0.315,80.905,64.706,88.723,52.647,80.091,81.073,116.076,99.363,117.574,45.017,54.127,54.236,-10.852,110,110,72.188,76.25,57.406,57.656,0.0,41.594,72,70,1000,200,0.194,275.75,69.563,68.625,0.008,73.125,71.063,57.219,57.656,0.0,100.0,72,70,1000,200,0.754,950.0,75.25,74.688,0.022,72.063,71.875,57.25,57.563,0.0,42.469,72,70,1000,200,0.246,541.5,75.25,74.563,0.026,72.063,70.0,56.813,57.406,0.0,51.531,72,70,1000,200,0.301,600.5,73.188,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.747,12.767,11.874,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,527.5,529.0,536.0,303.5,534.5,525.0,523.0,-0.001,12.75,0.0,16.087,1.849,0.475,0.001,0.002,0.003,0.0
5302008,1718,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1824.35,476.581,0.01,12.599,0,80,55,1.4,2363.75,2400.159,2456.378,622.446,56.689,74.681,71.96,74.643,53.11,1.364,2.898,0.323,80.966,64.774,88.611,52.705,80.201,81.18,115.928,99.256,117.427,45.017,54.442,54.163,-10.852,110,110,72.188,76.188,57.406,57.656,0.0,43.0,72,70,1000,200,0.182,266.25,69.563,68.875,0.008,73.25,71.063,57.219,57.656,0.0,100.0,72,70,1000,200,0.781,969.0,75.25,74.688,0.022,72.063,71.813,57.25,57.438,0.0,42.906,72,70,1000,200,0.246,544.0,75.188,74.563,0.026,72.188,70.0,56.813,57.406,0.0,52.719,72,70,1000,200,0.303,602.5,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.731,12.768,11.876,12.44,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,527.5,529.5,536.0,303.75,534.5,524.5,523.0,-0.001,12.226,0.0,15.96,1.824,0.477,0.001,0.002,0.002,0.0
5302008,1719,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1859.479,481.265,0.01,12.599,0,80,55,1.4,2399.5,2425.516,2460.101,641.267,56.689,74.574,71.852,74.643,53.001,1.387,2.934,0.315,81.199,64.872,88.472,52.82,80.214,81.18,115.707,99.15,117.353,44.944,54.127,54.236,-10.852,110,110,71.938,75.813,57.406,57.75,0.0,41.531,72,70,1000,200,0.196,275.25,69.5,68.625,0.008,73.313,71.063,57.281,57.531,0.0,100.0,72,70,1000,200,0.782,969.0,75.25,74.688,0.022,72.0,71.75,57.25,57.438,0.0,43.313,72,70,1000,200,0.244,542.5,75.188,74.563,0.026,72.188,69.938,56.813,57.406,0.0,51.438,72,70,1000,200,0.324,618.5,73.313,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.742,12.765,11.879,12.44,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,527.5,529.5,536.0,303.5,534.5,525.0,523.0,-0.001,12.749,0.0,16.215,1.859,0.481,0.001,0.002,0.002,0.0
5302008,1720,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1841.915,476.581,-0.001,12.657,0,80,55,1.4,2388.5,2413.578,2445.21,622.446,56.796,74.681,71.96,74.643,53.001,1.375,2.916,0.315,81.094,64.876,88.305,52.762,80.104,81.073,115.559,99.15,117.205,44.944,54.127,54.236,-10.852,110,110,72.188,75.688,57.406,57.75,0.0,42.125,72,70,1000,200,0.183,267.0,69.563,68.625,0.008,73.313,71.063,57.281,57.531,0.0,100.0,72,70,1000,200,0.802,978.5,75.25,74.688,0.022,72.063,71.75,57.156,57.563,0.0,42.688,72,70,1000,200,0.241,539.0,75.188,74.563,0.026,72.063,69.938,56.813,57.625,0.0,52.563,72,70,1000,200,0.307,605.0,73.313,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.746,12.772,11.879,12.448,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,527.5,529.5,536.0,303.5,534.5,525.0,523.0,0.0,12.807,0.0,16.289,1.842,0.477,0.001,0.002,0.002,0.0
5302008,1721,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1866.505,478.923,0.01,12.584,0,80,55,1.4,2394.5,2421.038,2456.378,634.026,56.689,74.681,71.96,74.753,53.11,1.375,2.92,0.315,81.186,64.929,88.528,52.762,80.246,81.288,115.486,99.043,117.057,45.017,54.127,54.236,-10.867,110,110,72.25,75.75,57.406,57.75,0.0,41.531,72,70,1000,200,0.196,277.25,69.625,68.625,0.008,73.313,71.125,57.219,57.531,0.0,100.0,72,70,1000,200,0.793,975.0,75.25,74.75,0.022,72.063,71.688,57.25,57.563,0.0,42.469,72,70,1000,200,0.247,543.5,75.188,74.563,0.026,72.063,69.938,56.813,57.406,0.0,52.469,72,70,1000,200,0.305,603.5,73.188,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.742,12.771,11.876,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,527.5,529.5,536.0,303.5,534.0,525.0,523.0,-0.001,12.735,0.0,16.068,1.867,0.479,0.001,0.002,0.002,0.0
5302008,1722,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1846.598,477.752,0.01,12.628,0,80,55,1.4,2394.5,2421.038,2458.24,647.062,56.689,74.681,71.96,74.643,53.219,1.383,2.934,0.304,81.22,64.972,88.556,52.791,80.117,81.288,115.338,99.043,117.057,44.944,54.232,54.236,-10.852,110,110,72.188,75.688,57.406,57.75,0.0,42.094,72,70,1000,200,0.191,274.5,69.563,68.875,0.008,73.438,71.125,57.281,57.656,0.0,100.0,72,70,1000,200,0.791,973.5,75.25,74.688,0.022,72.0,71.688,57.25,57.563,0.0,43.156,72,70,1000,200,0.247,543.5,75.188,74.563,0.026,72.063,69.938,56.813,57.406,0.0,52.281,72,70,1000,200,0.311,608.5,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.755,12.793,11.894,12.464,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,527.0,529.0,536.0,303.5,534.5,524.5,523.0,-0.001,12.633,0.0,16.252,1.847,0.478,0.001,0.002,0.002,0.0
5302008,1723,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1836.06,476.581,0.01,12.599,0,80,55,1.4,2393.25,2398.669,2461.962,623.893,56.796,74.681,71.744,74.643,53.219,1.398,2.905,0.337,81.203,64.969,88.417,52.906,79.832,81.073,115.117,98.937,116.91,45.017,54.232,54.163,-10.852,110,110,72.188,75.688,57.406,57.75,0.0,42.0,72,70,1000,200,0.186,268.75,69.563,68.875,0.008,73.438,70.875,57.281,57.656,0.0,100.0,72,70,1000,200,0.772,961.5,75.25,74.688,0.022,71.938,71.625,57.25,57.563,0.0,43.219,72,70,1000,200,0.244,537.0,75.188,74.563,0.026,72.063,69.875,56.813,57.625,0.0,52.75,72,70,1000,200,0.308,607.0,73.188,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.779,12.815,11.917,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.5,529.0,536.0,303.75,534.5,524.5,523.0,-0.001,12.505,0.0,15.96,1.836,0.477,0.001,0.002,0.002,0.0
5302008,1724,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1841.915,481.265,0.01,12.555,0,80,55,1.4,2382.5,2398.669,2460.101,625.341,56.689,74.681,71.96,74.643,53.219,1.398,2.92,0.304,81.242,65.002,88.389,52.82,79.734,80.859,115.043,98.618,116.762,45.089,54.232,54.236,-10.852,110,110,71.938,76.063,57.406,57.75,0.0,41.875,72,70,1000,200,0.192,275.0,69.5,68.875,0.008,73.438,70.438,57.281,57.656,0.0,100.0,72,70,1000,200,0.765,956.5,75.25,74.688,0.022,71.938,71.625,57.156,57.563,0.0,43.313,72,70,1000,200,0.238,531.5,75.188,74.563,0.026,72.188,69.875,56.813,57.406,0.0,52.063,72,70,1000,200,0.313,611.5,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.769,12.805,11.899,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,527.0,529.0,536.0,303.5,534.0,524.5,523.0,-0.001,12.56,0.0,15.905,1.842,0.481,0.001,0.002,0.002,0.0
5302008,1725,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1847.77,477.752,0.01,12.628,0,80,55,1.4,2382.5,2427.008,2452.656,635.474,56.796,74.574,71.852,74.533,53.219,1.391,2.952,0.312,81.33,65.049,88.528,52.676,79.825,80.966,114.822,98.511,116.688,45.017,54.127,54.309,-10.852,110,110,71.938,76.0,57.531,57.906,0.0,42.375,72,70,1000,200,0.182,266.75,69.563,68.625,0.008,73.438,70.625,57.281,57.656,0.0,100.0,72,70,1000,200,0.76,954.5,75.25,74.75,0.022,71.938,71.688,57.25,57.563,0.0,42.719,72,70,1000,200,0.244,537.0,75.188,74.563,0.026,72.188,69.875,56.813,57.406,0.0,51.0,72,70,1000,200,0.327,626.5,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.767,12.804,11.896,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,527.0,528.5,536.0,304.0,534.0,525.0,523.0,-0.001,12.88,0.0,16.252,1.848,0.478,0.001,0.002,0.002,0.0
5302008,1726,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1882.898,475.41,0.01,12.642,0,80,55,1.4,2375.5,2468.864,2452.656,641.267,56.689,74.681,71.96,74.643,53.11,1.368,2.937,0.323,81.353,65.032,88.584,52.762,79.897,80.966,114.748,98.618,116.54,45.089,54.652,54.309,-10.852,110,110,72.188,75.813,57.406,57.75,0.0,41.688,72,70,1000,200,0.195,276.75,69.563,68.625,0.008,73.438,71.0,57.281,57.656,0.0,100.0,72,70,1000,200,0.762,953.0,75.25,74.688,0.022,72.0,71.813,57.25,57.563,0.0,42.438,72,70,1000,200,0.242,539.0,75.188,74.563,0.026,72.188,69.875,56.813,57.625,0.0,51.781,72,70,1000,200,0.323,622.5,73.188,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.785,12.817,11.91,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.0,528.5,536.5,303.75,534.0,524.5,523.0,-0.001,12.189,0.0,16.143,1.883,0.475,0.001,0.002,0.002,0.0
5302008,1727,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1867.676,483.607,0.01,12.584,0,80,55,1.4,2378.25,2437.462,2463.824,636.922,56.796,74.681,71.96,74.643,53.219,1.387,2.952,0.326,81.352,65.074,88.417,52.762,79.897,81.073,114.601,98.298,116.393,45.089,54.337,54.309,-10.852,110,110,72.188,75.688,57.531,57.906,0.0,42.875,72,70,1000,200,0.184,267.75,69.563,68.625,0.008,73.438,70.938,57.281,57.656,0.0,100.0,72,70,1000,200,0.763,955.5,75.313,74.688,0.022,72.063,71.75,57.25,57.625,0.0,42.594,72,70,1000,200,0.245,542.5,75.188,74.563,0.026,72.063,69.938,56.813,57.625,0.0,51.625,72,70,1000,200,0.318,618.0,73.188,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.796,12.826,11.922,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.0,529.0,536.5,303.75,534.0,524.5,523.0,-0.001,12.546,0.0,16.069,1.868,0.484,0.001,0.002,0.002,0.0
5302008,1728,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1872.359,476.581,0.01,12.57,0,80,55,1.4,2393.0,2455.399,2467.546,647.062,56.796,74.681,71.96,74.643,53.328,1.368,2.937,0.334,81.435,65.153,88.806,52.877,79.832,81.073,114.453,98.405,116.319,45.089,54.337,54.381,-10.852,110,110,72.188,75.938,57.531,57.75,0.0,41.5,72,70,1000,200,0.197,277.75,69.563,68.625,0.008,73.438,71.0,57.5,57.656,0.0,100.0,72,70,1000,200,0.76,954.5,75.25,74.688,0.022,72.0,71.75,57.375,57.563,0.0,42.813,72,70,1000,200,0.248,545.0,75.188,74.563,0.026,72.063,69.875,57.031,57.625,0.0,51.375,72,70,1000,200,0.32,619.0,73.188,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.782,12.82,11.912,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.0,529.0,536.5,303.5,534.5,524.5,523.0,-0.001,12.63,0.0,16.177,1.872,0.477,0.001,0.002,0.002,0.0
5302008,1729,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1862.992,482.436,0.01,12.555,0,80,55,1.4,2393.0,2446.428,2452.656,636.922,56.796,74.574,71.744,74.533,53.219,1.387,2.934,0.337,81.372,65.099,88.5,52.992,79.884,80.752,114.306,98.298,116.245,45.162,54.232,54.309,-10.852,110,110,72.188,75.875,57.531,57.75,0.0,43.031,72,70,1000,200,0.185,269.0,69.563,68.625,0.008,73.438,71.063,57.281,57.531,0.0,100.0,72,70,1000,200,0.773,961.0,75.25,74.688,0.022,72.063,71.75,57.25,57.563,0.0,42.438,72,70,1000,200,0.241,538.0,75.188,74.563,0.026,72.063,69.813,57.031,57.625,0.0,51.5,72,70,1000,200,0.312,613.5,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.775,12.81,11.912,12.483,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,527.0,528.5,536.5,303.75,534.5,524.5,523.0,-0.001,12.662,0.0,15.905,1.863,0.482,0.001,0.002,0.002,0.0
5302008,1730,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1872.359,478.923,0.01,12.642,0,80,55,1.4,2377.0,2444.933,2456.378,639.819,56.796,74.681,71.96,74.533,53.219,1.387,2.937,0.323,81.397,65.129,88.389,52.935,79.734,80.859,114.084,98.192,116.097,45.089,54.127,54.309,-10.852,110,110,71.938,76.188,57.531,57.906,0.0,41.969,72,70,1000,200,0.196,274.75,69.625,68.625,0.008,73.438,71.188,57.281,57.656,0.0,100.0,72,70,1000,200,0.766,956.5,75.25,74.688,0.022,72.0,71.75,57.375,57.625,0.0,43.125,72,70,1000,200,0.242,537.5,75.188,74.563,0.026,72.188,69.813,57.031,57.406,0.0,50.906,72,70,1000,200,0.322,621.0,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.774,12.804,11.899,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,527.0,529.0,536.5,304.0,534.0,524.5,523.0,-0.001,12.897,0.0,16.143,1.872,0.479,0.001,0.002,0.002,0.0
5302008,1731,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1870.018,482.436,0.01,12.599,0,80,55,1.4,2388.25,2443.438,2467.546,639.819,56.902,74.574,71.852,74.643,53.219,1.379,2.916,0.319,81.419,65.117,88.361,52.992,79.76,80.752,113.937,98.086,115.95,45.089,54.547,54.236,-10.852,110,110,72.188,76.125,57.531,57.906,0.0,41.844,72,70,1000,200,0.195,277.0,69.5,68.625,0.008,73.438,71.188,57.281,57.656,0.0,100.0,72,70,1000,200,0.764,955.0,75.25,74.688,0.022,72.063,71.75,57.25,57.625,0.0,43.281,72,70,1000,200,0.241,537.0,75.188,74.563,0.026,72.188,69.813,57.031,57.625,0.0,51.875,72,70,1000,200,0.323,621.5,73.313,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.777,12.798,11.902,12.473,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,527.0,528.5,536.5,303.5,534.0,524.5,523.0,-0.001,12.185,0.0,15.961,1.87,0.482,0.001,0.002,0.002,0.001
5302008,1732,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1867.676,476.581,0.01,12.628,0,80,55,1.4,2394.5,2434.475,2458.24,642.716,56.902,74.681,71.96,74.423,53.328,1.391,2.934,0.319,81.427,65.128,88.584,53.021,79.987,80.752,113.863,97.979,115.876,45.162,54.337,54.381,-10.852,110,110,71.938,75.813,57.531,57.75,0.0,42.969,72,70,1000,200,0.185,268.25,69.563,68.875,0.008,73.438,71.125,57.281,57.656,0.0,100.0,72,70,1000,200,0.767,957.0,75.25,74.688,0.022,72.25,71.75,57.375,57.625,0.0,44.031,72,70,1000,200,0.243,539.0,75.25,74.563,0.026,72.188,69.875,57.031,57.625,0.0,52.25,72,70,1000,200,0.322,621.5,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.763,12.784,11.882,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,527.0,529.0,536.5,303.75,534.5,524.5,523.0,-0.001,12.689,0.0,16.123,1.868,0.477,0.001,0.002,0.003,0.0
5302008,1733,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1867.676,487.119,0.01,12.599,0,80,55,1.4,2399.75,2444.933,2471.269,642.716,56.902,74.681,71.96,74.643,53.328,1.379,2.948,0.33,81.485,65.221,88.417,53.021,80.065,80.859,113.789,97.766,115.802,45.162,54.337,54.381,-10.852,110,110,72.188,75.5,57.625,57.906,0.0,42.281,72,70,1000,200,0.186,268.5,69.563,68.625,0.008,73.438,71.125,57.5,57.844,0.0,100.0,72,70,1000,200,0.761,955.0,75.063,74.688,0.022,72.063,71.75,57.375,57.563,0.0,44.219,72,70,1000,200,0.254,550.5,75.188,74.563,0.026,72.25,69.938,57.031,57.719,0.0,52.844,72,70,1000,200,0.322,620.5,73.188,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.784,12.803,11.901,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.0,529.0,536.0,303.75,534.0,524.5,523.5,-0.001,12.659,0.0,16.086,1.868,0.487,0.001,0.001,0.002,0.0
5302008,1734,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1885.24,483.607,0.01,12.599,0,80,55,1.4,2399.25,2435.968,2474.991,642.716,56.902,74.681,71.852,74.643,53.219,1.398,2.948,0.323,81.497,65.203,88.417,52.992,80.026,80.859,113.642,97.873,115.728,45.162,54.337,54.381,-10.852,110,110,72.25,75.625,57.531,57.906,0.0,42.844,72,70,1000,200,0.182,266.5,69.5,68.875,0.008,73.563,71.188,57.5,57.656,0.0,100.0,72,70,1000,200,0.764,958.0,75.063,74.688,0.022,72.0,71.688,57.375,57.625,0.0,43.063,72,70,1000,200,0.252,550.0,75.25,74.563,0.026,72.25,69.875,57.031,57.719,0.0,52.844,72,70,1000,200,0.325,623.5,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.794,12.813,11.923,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,529.0,536.5,303.5,534.0,524.5,523.0,-0.001,12.659,0.0,16.086,1.885,0.484,0.001,0.001,0.003,0.0
5302008,1735,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1873.531,484.777,0.01,12.642,0,80,55,1.4,2399.25,2510.832,2461.962,639.819,56.902,74.681,71.96,74.643,53.219,1.368,2.962,0.315,81.561,65.29,88.417,53.021,80.091,80.859,113.42,97.766,115.581,45.162,54.652,54.381,-10.852,110,110,72.25,75.938,57.625,57.906,0.0,42.0,72,70,1000,200,0.196,277.75,69.625,68.875,0.008,73.563,71.188,57.5,57.844,0.0,100.0,72,70,1000,200,0.761,954.5,75.063,74.688,0.022,72.0,71.688,57.375,57.625,0.0,43.25,72,70,1000,200,0.25,548.5,75.188,74.625,0.026,72.063,69.875,57.031,57.719,0.0,53.375,72,70,1000,200,0.329,626.5,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.785,12.812,11.928,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,529.5,536.0,303.5,534.0,524.5,523.0,-0.001,12.281,0.0,16.141,1.874,0.485,0.001,0.001,0.002,0.0
5302008,1736,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1882.898,483.607,0.01,12.584,0,80,55,1.4,2407.25,2477.848,2461.962,638.371,57.009,74.681,71.96,74.643,53.328,1.394,2.934,0.334,81.562,65.256,88.528,53.079,79.832,81.073,113.347,97.66,115.507,45.235,54.232,54.454,-10.852,110,110,71.938,76.0,57.531,57.906,0.0,41.531,72,70,1000,200,0.202,280.5,69.563,68.875,0.008,73.438,71.188,57.5,57.844,0.0,100.0,72,70,1000,200,0.767,957.5,75.25,74.688,0.022,72.063,71.625,57.375,57.625,0.0,43.938,72,70,1000,200,0.241,540.5,75.188,74.563,0.026,72.188,69.813,57.031,57.719,0.0,52.5,72,70,1000,200,0.327,625.5,73.188,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.788,12.821,11.931,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,529.5,536.0,303.75,534.0,525.0,523.0,-0.001,12.895,0.0,16.067,1.883,0.484,0.001,0.002,0.002,0.0
5302008,1737,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1895.779,482.436,0.01,12.54,0,80,55,1.4,2407.0,2428.501,2460.101,638.371,56.902,74.681,71.96,74.753,53.328,1.387,2.955,0.337,81.577,65.27,88.361,53.021,79.948,81.073,113.273,97.553,115.433,45.235,54.442,54.454,-10.852,110,110,72.188,76.125,57.531,57.906,0.0,42.531,72,70,1000,200,0.188,273.25,69.563,68.625,0.008,73.438,71.125,57.5,57.844,0.0,100.0,72,70,1000,200,0.764,955.5,75.25,74.688,0.022,72.0,71.625,57.375,57.625,0.0,43.531,72,70,1000,200,0.251,545.5,75.188,74.563,0.026,72.0,69.813,57.031,57.719,0.0,53.188,72,70,1000,200,0.329,630.5,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.792,12.817,11.931,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,526.5,529.5,536.0,303.5,534.0,524.5,523.0,-0.001,12.556,0.0,16.011,1.896,0.482,0.001,0.002,0.002,0.0
5302008,1738,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1899.292,481.265,0.01,12.657,0,80,55,1.4,2406.5,2437.462,2448.933,648.511,56.902,74.788,71.96,74.643,53.219,1.394,2.92,0.33,81.588,65.271,88.361,53.165,79.974,80.966,113.052,97.341,115.359,45.235,54.442,54.454,-10.852,110,110,71.938,75.938,57.625,58.063,0.0,42.625,72,70,1000,200,0.19,271.25,69.563,68.625,0.008,73.438,71.0,57.5,57.844,0.0,100.0,72,70,1000,200,0.794,976.5,75.063,74.688,0.022,72.0,71.688,57.375,57.625,0.0,42.531,72,70,1000,200,0.252,550.5,75.25,74.563,0.026,71.875,69.875,57.094,57.781,0.0,52.0,72,70,1000,200,0.323,621.0,73.313,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.796,12.825,11.935,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,529.5,536.5,303.75,534.0,524.5,523.5,-0.001,12.673,0.0,16.16,1.899,0.481,0.001,0.001,0.003,0.001
5302008,1739,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1882.898,490.632,0.01,12.584,0,80,55,1.4,2418.25,2409.104,2465.685,625.341,56.902,74.788,71.96,74.643,53.328,1.391,2.93,0.319,81.586,65.269,88.361,53.107,80.026,80.966,112.978,97.234,115.211,45.307,54.337,54.454,-10.852,110,110,71.938,75.563,57.625,57.906,0.0,42.25,72,70,1000,200,0.188,270.0,69.563,68.875,0.008,73.563,70.813,57.5,57.844,0.0,100.0,72,70,1000,200,0.806,980.0,75.063,74.688,0.022,72.063,71.688,57.375,57.625,0.0,43.625,72,70,1000,200,0.243,542.5,75.25,74.563,0.026,72.0,69.813,57.031,57.719,0.0,51.031,72,70,1000,200,0.326,624.0,73.188,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.788,12.821,11.935,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,529.5,536.5,304.0,534.5,524.5,523.0,-0.001,12.747,0.0,15.941,1.883,0.491,0.001,0.001,0.003,0.0
