DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5302008,1740,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1877.043,483.607,0.01,12.584,0,80,55,1.4,2418.25,2407.613,2467.546,635.474,56.796,74.681,71.96,74.643,53.328,1.402,2.952,0.315,81.595,65.269,87.972,53.136,79.897,80.752,112.83,97.234,115.137,45.235,54.442,54.454,-10.852,110,110,72.188,75.625,57.531,58.063,0.0,42.875,72,70,1000,200,0.183,267.5,69.563,68.875,0.008,73.75,70.938,57.5,57.844,0.0,100.0,72,70,1000,200,0.804,981.0,75.25,74.688,0.022,72.0,71.563,57.469,57.625,0.0,43.938,72,70,1000,200,0.248,542.0,75.25,74.563,0.026,72.0,69.813,57.094,57.719,0.0,51.25,72,70,1000,200,0.325,624.0,73.188,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.79,12.833,11.943,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.5,529.5,536.5,303.5,534.0,524.5,523.0,-0.001,12.6,0.0,16.067,1.877,0.484,0.001,0.002,0.003,0.0
5302008,1741,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1899.292,477.752,0.01,12.642,0,80,55,1.4,2412.75,2437.462,2461.962,660.106,56.902,74.681,71.96,74.643,53.328,1.383,2.959,0.337,81.632,65.312,88.556,53.05,79.858,80.859,112.683,97.128,115.064,45.307,54.547,54.454,-10.852,110,110,72.188,75.875,57.531,58.063,0.0,42.219,72,70,1000,200,0.196,277.75,69.563,68.625,0.008,73.875,70.688,57.5,57.844,0.0,100.0,72,70,1000,200,0.79,974.0,75.063,74.688,0.022,72.375,71.688,57.469,57.688,0.0,43.719,72,70,1000,200,0.26,558.0,75.188,74.563,0.026,72.0,69.813,57.094,57.719,0.0,51.438,72,70,1000,200,0.322,621.0,73.313,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.796,12.833,11.942,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.5,529.5,536.5,303.75,534.0,524.5,523.0,-0.002,12.515,0.0,16.014,1.899,0.478,0.001,0.001,0.002,0.001
5302008,1742,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1905.146,478.923,0.01,12.599,0,80,55,1.4,2432.25,2485.338,2448.933,638.371,57.009,74.681,71.96,74.643,53.328,1.383,2.962,0.337,81.635,65.299,88.333,53.136,79.832,80.859,112.535,97.021,114.916,45.235,54.442,54.454,-10.852,110,110,72.25,76.188,57.625,57.906,0.0,41.688,72,70,1000,200,0.201,280.25,69.563,68.875,0.008,73.75,70.875,57.5,57.844,0.0,100.0,72,70,1000,200,0.792,975.0,75.063,74.688,0.022,72.063,71.625,57.469,57.688,0.0,44.938,72,70,1000,200,0.259,558.0,75.25,74.563,0.026,72.0,69.813,57.094,57.719,0.0,51.313,72,70,1000,200,0.322,621.0,73.313,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.83,12.864,11.964,12.539,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,526.5,529.5,536.5,303.75,534.0,525.0,523.0,-0.002,12.615,0.0,16.086,1.905,0.479,0.001,0.001,0.003,0.001
5302008,1743,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1884.069,477.752,0.01,12.584,0,80,55,1.4,2431.25,2404.631,2435.903,648.511,56.902,74.681,71.96,74.643,53.219,1.406,2.948,0.341,81.589,65.307,87.861,53.194,79.76,80.859,112.388,97.021,114.842,45.307,54.442,54.381,-10.852,110,110,72.188,76.25,57.531,58.063,0.0,43.0,72,70,1000,200,0.189,270.75,69.563,68.625,0.008,73.563,71.063,57.5,57.844,0.0,100.0,72,70,1000,200,0.813,984.5,75.063,74.688,0.022,72.063,71.563,57.469,57.688,0.0,44.563,72,70,1000,200,0.252,548.0,75.25,74.563,0.026,71.875,69.875,57.094,57.719,0.0,52.125,72,70,1000,200,0.313,614.0,73.313,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.805,12.836,11.951,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.5,529.5,536.5,303.5,534.0,525.0,523.0,-0.002,12.5,0.0,15.814,1.884,0.478,0.001,0.001,0.003,0.001
5302008,1744,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1896.95,478.923,0.01,12.628,0,80,55,1.4,2432.25,2428.501,2439.626,648.511,57.009,74.681,71.852,74.643,53.219,1.398,2.952,0.334,81.623,65.308,87.972,53.079,79.832,80.752,112.24,96.915,114.768,45.307,54.337,54.454,-10.852,110,110,72.188,76.313,57.531,57.906,0.0,41.625,72,70,1000,200,0.201,280.5,69.5,68.875,0.008,73.563,71.188,57.5,57.844,0.0,100.0,72,70,1000,200,0.804,981.5,75.063,74.688,0.022,72.063,71.563,57.375,57.688,0.0,44.281,72,70,1000,200,0.249,545.5,75.25,74.563,0.026,72.063,69.813,57.031,57.719,0.0,50.656,72,70,1000,200,0.324,623.0,73.313,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.861,11.967,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,526.5,529.5,536.5,303.5,534.0,525.0,523.0,-0.002,12.792,0.0,15.997,1.897,0.479,0.001,0.001,0.003,0.001
5302008,1745,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1901.634,478.923,0.01,12.584,0,80,55,1.4,2419.25,2427.008,2445.21,655.757,56.902,74.681,71.96,74.643,53.219,1.398,2.962,0.334,81.613,65.288,88.111,52.992,79.76,80.752,112.167,96.808,114.547,45.307,54.442,54.454,-10.852,110,110,72.188,76.188,57.625,58.063,0.0,42.406,72,70,1000,200,0.193,276.0,69.563,68.875,0.008,73.75,70.813,57.5,58.0,0.0,100.0,72,70,1000,200,0.803,979.5,75.063,74.688,0.022,72.063,71.625,57.375,57.688,0.0,43.875,72,70,1000,200,0.248,544.0,75.25,74.563,0.026,72.063,69.875,57.094,57.719,0.0,51.438,72,70,1000,200,0.324,623.5,73.313,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.815,12.845,11.958,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,526.5,529.5,536.5,304.0,534.5,525.0,523.0,-0.002,12.601,0.0,15.941,1.902,0.479,0.001,0.001,0.003,0.001
5302008,1746,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1884.069,480.094,0.01,12.613,0,80,55,1.4,2436.5,2428.501,2441.487,663.006,57.009,74.681,71.96,74.643,53.328,1.398,2.966,0.315,81.644,65.313,88.333,52.935,79.922,80.859,112.093,96.702,114.547,45.307,54.547,54.527,-10.867,110,110,72.188,75.938,57.625,57.906,0.0,41.656,72,70,1000,200,0.201,280.5,69.563,68.875,0.008,73.875,70.813,57.5,57.844,0.0,100.0,72,70,1000,200,0.798,978.0,75.063,74.688,0.022,72.0,71.625,57.469,57.688,0.0,44.25,72,70,1000,200,0.254,549.5,75.25,74.563,0.026,72.0,69.813,57.094,57.719,0.0,51.563,72,70,1000,200,0.324,623.0,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.83,12.864,11.967,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,526.5,529.5,536.0,303.75,534.0,525.0,523.0,-0.002,12.586,0.0,16.105,1.884,0.48,0.001,0.001,0.003,0.0
5302008,1747,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1885.24,480.094,0.01,12.54,0,80,55,1.4,2429.0,2422.53,2450.794,649.96,56.902,74.681,71.96,74.643,53.328,1.41,2.944,0.341,81.632,65.305,88.027,53.021,79.884,80.859,111.872,96.702,114.399,45.307,54.442,54.454,-10.852,110,110,72.188,75.875,57.531,57.906,0.0,42.375,72,70,1000,200,0.193,274.0,69.5,68.875,0.008,73.875,71.0,57.5,57.844,0.0,100.0,72,70,1000,200,0.804,981.5,75.063,74.688,0.022,71.938,71.563,57.469,57.688,0.0,44.563,72,70,1000,200,0.248,544.5,75.25,74.563,0.026,72.063,69.813,57.094,57.719,0.0,51.281,72,70,1000,200,0.326,624.5,73.188,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.825,12.871,11.964,12.543,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,526.5,529.5,536.5,303.5,534.0,524.5,523.0,-0.002,12.556,0.0,15.885,1.885,0.48,0.001,0.001,0.003,0.0
5302008,1748,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1886.411,488.29,0.01,12.642,0,80,55,1.4,2429.0,2427.008,2467.546,649.96,56.902,74.681,71.96,74.643,53.328,1.379,2.955,0.297,81.652,65.305,88.139,53.05,79.909,80.859,111.798,96.489,114.399,45.307,54.442,54.454,-10.852,110,110,72.188,75.875,57.531,57.906,0.0,41.813,72,70,1000,200,0.2,279.5,69.5,68.625,0.008,74.0,71.188,57.625,58.0,0.0,100.0,72,70,1000,200,0.801,978.5,75.063,74.688,0.022,72.0,71.688,57.469,57.688,0.0,44.406,72,70,1000,200,0.245,541.5,75.25,74.625,0.026,72.188,69.813,57.094,57.719,0.0,51.594,72,70,1000,200,0.324,622.5,73.313,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.813,12.845,11.948,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,529.5,536.5,303.75,534.0,525.0,523.0,-0.002,12.659,0.0,16.014,1.886,0.488,0.001,0.001,0.002,0.001
5302008,1749,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1878.214,508.197,0.01,12.628,0,80,55,1.4,2419.75,2428.501,2547.552,615.211,56.902,74.681,72.069,74.643,53.219,1.356,2.98,0.271,81.812,65.385,87.916,53.05,79.884,80.859,111.65,96.383,114.251,45.38,54.337,54.381,-10.852,110,110,72.188,76.0,57.625,57.906,0.0,42.188,72,70,1000,200,0.198,278.5,69.563,68.625,0.008,73.75,71.25,57.5,58.0,0.0,100.0,72,70,1000,200,0.786,971.0,75.063,74.688,0.022,72.063,71.563,57.469,57.688,0.0,44.469,72,70,1000,200,0.254,550.0,75.25,74.438,0.026,72.063,69.875,57.094,57.719,0.0,53.031,72,70,1000,200,0.317,615.5,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.813,12.842,11.942,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,526.5,529.0,536.5,303.75,533.5,525.0,523.0,-0.002,12.69,0.0,15.741,1.878,0.508,0.001,0.001,0.003,0.0
5302008,1750,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1905.146,518.735,0.01,12.613,0,80,55,1.4,2410.75,2459.886,2618.198,590.631,56.902,74.574,71.96,74.533,53.219,1.337,2.976,0.286,82.149,65.615,88.0,53.05,79.987,80.752,111.503,96.383,114.178,45.307,54.337,54.381,-10.852,110,110,72.25,76.125,57.531,57.906,0.0,42.563,72,70,1000,200,0.194,275.25,69.563,68.875,0.008,73.875,71.25,57.5,57.844,0.0,100.0,72,70,1000,200,0.769,959.0,75.063,74.688,0.022,72.0,71.5,57.375,57.688,0.0,44.219,72,70,1000,200,0.256,554.5,75.188,74.625,0.026,72.0,69.875,57.094,57.781,0.0,52.344,72,70,1000,200,0.325,624.5,73.188,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.81,12.843,11.948,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,526.5,528.5,536.5,303.5,533.5,524.5,523.0,-0.002,12.674,0.0,15.85,1.905,0.519,0.001,0.001,0.002,0.0
5302008,1751,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1912.172,521.077,0.01,12.555,0,80,55,1.4,2412.0,2406.122,2634.919,577.628,56.902,74.574,71.96,74.533,53.11,1.36,3.016,0.304,82.264,65.781,87.888,53.079,80.0,80.644,111.429,96.17,114.104,45.38,54.337,54.381,-10.852,110,110,72.188,76.188,57.625,58.063,0.0,42.875,72,70,1000,200,0.196,276.75,69.625,68.875,0.008,73.875,71.25,57.5,57.844,0.0,100.0,72,70,1000,200,0.781,967.0,75.063,74.688,0.022,72.063,71.438,57.375,57.688,0.0,45.0,72,70,1000,200,0.248,544.5,75.375,74.563,0.026,72.0,69.938,57.031,57.719,0.0,52.469,72,70,1000,200,0.32,621.0,73.313,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.859,11.961,12.53,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.5,528.0,536.5,303.75,533.5,524.5,523.0,-0.002,12.617,0.0,15.65,1.912,0.521,0.001,0.001,0.003,0.001
5302008,1752,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1916.856,522.248,0.01,12.584,0,80,55,1.4,2417.75,2425.516,2631.204,583.406,56.902,74.467,71.96,74.533,53.219,1.36,3.001,0.297,82.468,65.92,87.861,53.107,79.786,80.537,111.355,96.17,113.956,45.38,54.442,54.381,-10.852,110,110,72.188,76.313,57.625,58.063,0.0,42.906,72,70,1000,200,0.196,277.0,69.563,68.875,0.008,73.938,71.25,57.5,58.0,0.0,100.0,72,70,1000,200,0.78,967.0,75.063,74.688,0.022,72.0,71.5,57.375,57.688,0.0,44.563,72,70,1000,200,0.257,552.0,75.25,74.563,0.026,71.875,70.125,57.094,57.719,0.0,52.531,72,70,1000,200,0.32,622.0,73.313,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.833,12.866,11.965,12.534,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.0,528.0,536.0,303.75,533.5,524.5,523.0,-0.002,12.499,0.0,15.686,1.917,0.522,0.001,0.001,0.003,0.001
5302008,1753,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1928.566,529.274,0.01,12.628,0,80,55,1.4,2416.5,2422.53,2653.494,589.186,56.902,74.467,71.96,74.533,53.11,1.341,3.001,0.293,82.607,66.045,87.944,53.107,79.76,80.43,111.134,96.17,113.882,45.453,54.337,54.381,-10.852,110,110,72.188,75.875,57.625,58.063,0.0,42.969,72,70,1000,200,0.197,277.25,69.563,68.875,0.008,73.938,71.375,57.5,57.844,0.0,100.0,72,70,1000,200,0.781,965.5,75.063,74.563,0.022,72.063,71.563,57.375,57.625,0.0,44.063,72,70,1000,200,0.26,557.5,75.188,74.563,0.026,72.063,70.063,57.031,57.719,0.0,52.969,72,70,1000,200,0.317,617.5,73.188,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.843,12.863,11.96,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.0,528.0,536.0,303.5,533.5,524.5,523.0,-0.002,12.691,0.0,15.613,1.929,0.529,0.001,0.002,0.002,0.0
5302008,1754,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1925.053,535.129,0.01,12.613,0,80,55,1.4,2416.5,2432.981,2657.208,576.184,56.902,74.467,71.96,74.423,53.219,1.368,3.033,0.271,82.769,66.194,87.861,53.05,79.618,80.323,111.06,96.063,113.808,45.453,54.442,54.381,-10.852,110,110,72.188,75.625,57.531,57.906,0.0,43.125,72,70,1000,200,0.197,277.75,69.563,68.875,0.008,74.0,71.375,57.5,57.844,0.0,100.0,72,70,1000,200,0.786,969.5,75.063,74.688,0.022,72.0,71.5,57.375,57.688,0.0,43.938,72,70,1000,200,0.254,553.5,75.25,74.625,0.026,72.063,70.0,57.094,57.719,0.0,53.25,72,70,1000,200,0.322,619.0,73.188,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.859,11.947,12.534,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,526.0,528.0,536.0,303.75,533.5,524.5,523.5,-0.002,12.527,0.0,15.594,1.925,0.535,0.001,0.001,0.002,0.0
5302008,1755,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1955.498,537.471,0.01,12.599,0,80,55,1.4,2418.75,2432.981,2670.206,583.406,56.902,74.467,71.96,74.423,53.219,1.353,3.051,0.301,82.944,66.321,87.972,53.021,79.618,80.323,110.913,95.957,113.661,45.453,54.337,54.454,-10.852,110,110,72.188,75.625,57.531,57.906,0.0,43.375,72,70,1000,200,0.196,277.25,69.563,68.875,0.008,74.125,71.438,57.5,58.0,0.0,100.0,72,70,1000,200,0.78,966.0,75.063,74.75,0.022,72.063,71.375,57.375,57.625,0.0,43.281,72,70,1000,200,0.257,555.5,75.25,74.563,0.026,72.188,70.0,57.031,57.719,0.0,52.875,72,70,1000,200,0.333,631.5,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.833,12.861,11.947,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,526.0,527.5,536.0,304.0,532.5,524.5,523.0,-0.002,12.765,0.0,15.704,1.955,0.537,0.001,0.001,0.003,0.0
5302008,1756,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1948.472,538.642,0.01,12.54,0,80,55,1.4,2427.0,2450.913,2670.206,577.628,57.009,74.467,71.96,74.423,53.219,1.356,3.044,0.304,83.074,66.357,87.944,53.194,79.644,80.323,110.765,95.85,113.587,45.38,54.442,54.454,-10.852,110,110,72.25,75.563,57.625,57.906,0.0,43.438,72,70,1000,200,0.198,277.75,69.625,69.0,0.008,74.0,71.438,57.625,58.0,0.0,100.0,72,70,1000,200,0.779,965.0,75.25,74.563,0.022,72.25,71.438,57.375,57.688,0.0,43.844,72,70,1000,200,0.258,556.5,75.25,74.625,0.026,72.063,70.0,57.094,57.719,0.0,52.406,72,70,1000,200,0.338,636.0,73.313,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.837,12.856,11.948,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,526.0,527.5,536.0,303.75,533.0,524.5,523.5,-0.002,12.557,0.0,15.758,1.948,0.539,0.001,0.002,0.002,0.0
5302008,1757,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1966.036,543.326,0.01,12.57,0,80,55,1.4,2432.25,2458.39,2688.768,590.631,56.902,74.36,71.96,74.423,53.219,1.368,3.069,0.279,83.154,66.488,87.861,53.194,79.54,80.216,110.618,95.85,113.513,45.38,54.337,54.381,-10.852,110,110,72.25,75.75,57.625,58.063,0.0,43.938,72,70,1000,200,0.198,277.75,69.625,68.875,0.008,74.0,71.5,57.625,57.844,0.0,100.0,72,70,1000,200,0.786,970.0,75.063,74.688,0.022,72.0,71.5,57.375,57.688,0.0,43.844,72,70,1000,200,0.26,557.0,75.25,74.563,0.026,71.688,70.125,57.094,57.719,0.0,52.75,72,70,1000,200,0.328,628.5,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.837,12.858,11.948,12.524,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,525.5,527.5,536.0,303.75,533.0,524.5,523.5,-0.002,12.632,0.0,15.669,1.966,0.543,0.001,0.001,0.003,0.0
5302008,1758,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1964.865,544.496,0.01,12.57,0,80,55,1.4,2427.75,2468.864,2683.2,576.184,57.009,74.253,71.852,74.313,53.11,1.353,3.087,0.271,83.2,66.519,87.888,53.165,79.553,80.109,110.544,95.744,113.365,45.453,54.337,54.454,-10.852,110,110,72.25,76.0,57.625,57.906,0.0,42.531,72,70,1000,200,0.211,287.75,69.563,68.875,0.008,74.125,71.438,57.5,58.0,0.0,100.0,72,70,1000,200,0.792,972.0,75.063,74.688,0.022,72.0,71.625,57.469,57.625,0.0,44.375,72,70,1000,200,0.249,549.5,75.25,74.563,0.026,72.0,70.125,57.094,57.719,0.0,51.875,72,70,1000,200,0.326,625.0,73.313,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.846,12.874,11.96,12.546,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.0,527.5,536.0,303.75,533.0,524.5,523.0,-0.002,12.736,0.0,15.668,1.965,0.544,0.001,0.001,0.003,0.0
5302008,1759,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1970.72,543.326,0.01,12.657,0,80,55,1.4,2435.75,2438.956,2692.48,579.073,56.902,74.467,71.96,74.313,53.219,1.402,3.076,0.315,83.25,66.607,87.861,53.165,79.495,80.109,110.396,95.638,113.365,45.453,54.442,54.454,-10.852,110,110,72.188,76.125,57.625,57.906,0.0,43.875,72,70,1000,200,0.196,277.5,69.625,68.875,0.008,74.125,71.375,57.625,58.0,0.0,100.0,72,70,1000,200,0.796,975.5,75.063,74.688,0.022,72.0,71.688,57.375,57.688,0.0,44.719,72,70,1000,200,0.249,544.5,75.188,74.625,0.026,72.0,70.125,57.094,57.719,0.0,51.281,72,70,1000,200,0.332,630.0,73.313,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.869,11.955,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,525.5,527.5,536.0,303.5,533.0,524.5,523.0,-0.002,12.674,0.0,15.777,1.971,0.543,0.001,0.001,0.002,0.0
5302008,1800,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1959.01,545.667,0.01,12.599,0,80,55,1.4,2431.25,2458.39,2679.488,571.852,57.009,74.36,71.96,74.313,53.219,1.383,3.076,0.301,83.277,66.606,88.0,53.136,79.43,80.109,110.323,95.425,113.218,45.525,54.442,54.454,-10.852,110,110,71.938,76.25,57.625,58.063,0.0,43.031,72,70,1000,200,0.208,282.75,69.563,68.875,0.008,74.0,71.375,57.625,58.0,0.0,100.0,72,70,1000,200,0.796,975.0,75.063,74.688,0.022,72.0,71.563,57.469,57.688,0.0,44.188,72,70,1000,200,0.248,550.0,75.25,74.625,0.026,72.063,70.063,57.094,57.781,0.0,51.531,72,70,1000,200,0.328,627.0,73.313,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.848,12.879,11.961,12.552,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,525.5,527.5,536.0,303.75,533.0,524.5,523.5,-0.002,12.616,0.0,15.578,1.959,0.546,0.001,0.001,0.002,0.0
5302008,1801,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1959.01,545.667,0.01,12.628,0,80,55,1.4,2431.25,2453.903,2690.625,571.852,57.009,74.36,71.96,74.533,53.219,1.372,3.04,0.312,83.32,66.661,87.944,53.395,79.508,80.001,110.175,95.425,113.07,45.453,54.442,54.454,-10.852,110,110,72.188,75.875,57.531,58.063,0.0,43.5,72,70,1000,200,0.2,281.75,69.563,68.875,0.008,73.875,71.375,57.625,58.0,0.0,100.0,72,70,1000,200,0.799,977.0,75.25,74.688,0.022,72.063,71.438,57.656,57.688,0.0,44.875,72,70,1000,200,0.247,545.5,75.25,74.563,0.026,72.063,70.063,57.094,57.781,0.0,51.594,72,70,1000,200,0.332,630.0,73.313,73.188,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.981,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.002,12.645,0.0,15.741,1.959,0.546,0.001,0.002,0.003,0.0
5302008,1802,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1970.72,549.18,0.01,12.584,0,80,55,1.4,2436.25,2431.488,2696.192,576.184,57.009,74.253,71.744,74.204,53.328,1.391,3.072,0.286,83.397,66.758,88.194,54.028,79.734,80.216,110.028,95.425,112.996,45.525,54.757,54.454,-10.852,110,110,71.875,74.625,57.719,58.188,0.0,43.156,72,70,1000,200,0.205,281.5,69.625,68.875,0.008,73.438,71.375,57.625,58.0,0.0,100.0,72,70,1000,200,0.8,979.0,75.063,74.563,0.022,71.938,71.375,57.469,57.688,0.0,44.719,72,70,1000,200,0.25,546.0,75.25,74.563,0.026,71.875,69.938,57.188,57.781,0.0,52.656,72,70,1000,200,0.332,630.5,73.188,73.188,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.98,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,-0.002,12.171,0.0,15.56,1.971,0.549,0.001,0.002,0.003,0.0
5302008,1803,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1964.865,536.3,0.01,12.613,0,80,55,1.4,2437.0,2443.438,2677.631,580.517,57.009,74.146,71.202,74.204,53.328,1.398,3.083,0.282,83.392,66.717,87.944,54.804,79.922,80.323,109.88,95.318,112.922,45.453,54.337,54.381,-10.852,110,110,71.875,73.438,57.719,58.063,0.0,42.844,72,70,1000,200,0.198,278.25,69.563,68.875,0.008,72.813,71.188,57.625,58.0,0.0,100.0,72,70,1000,200,0.809,985.0,75.063,74.688,0.022,71.5,71.0,57.469,57.688,0.0,43.906,72,70,1000,200,0.25,547.5,75.25,74.625,0.026,71.563,69.625,57.094,57.781,0.0,51.563,72,70,1000,200,0.324,624.5,73.188,73.188,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.983,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.002,12.675,0.0,15.594,1.965,0.536,0.001,0.001,0.002,0.0
5302008,1804,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1947.301,505.855,0.01,12.599,0,80,55,1.4,2428.75,2437.462,2541.972,622.446,57.009,74.039,70.768,73.984,53.328,1.467,3.04,0.348,82.849,66.303,87.944,55.638,79.832,80.43,109.733,95.212,112.848,45.453,54.337,54.381,-10.852,110,110,71.75,72.438,57.719,58.063,0.0,41.625,72,70,1000,200,0.206,284.0,69.625,68.875,0.008,72.188,70.875,57.625,58.0,0.0,97.188,72,70,1000,200,0.846,1008.0,75.063,74.563,0.022,71.188,70.563,57.656,57.688,0.0,41.844,72,70,1000,200,0.232,528.5,75.188,74.625,0.026,71.125,69.25,57.188,57.781,0.0,50.5,72,70,1000,200,0.302,601.0,73.313,73.188,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.983,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.148,-0.072,-0.002,12.661,0.0,15.577,1.947,0.506,0.001,0.002,0.002,0.0
5302008,1805,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1862.992,487.119,0.01,12.57,0,80,55,1.4,2400.5,2395.689,2456.378,623.893,57.009,73.825,70.335,73.874,53.219,1.493,2.998,0.348,82.178,65.86,87.916,56.415,79.858,80.323,109.659,95.318,112.775,45.453,54.232,54.236,-10.852,110,110,71.563,71.563,57.625,58.063,0.0,41.406,72,70,1000,200,0.197,277.25,69.563,69.0,0.008,71.688,70.563,57.625,58.0,0.0,89.25,72,70,1000,200,0.877,1027.0,75.063,74.563,0.022,71.188,70.125,57.656,57.844,0.0,41.188,72,70,1000,200,0.217,509.25,75.25,74.563,0.026,70.813,68.938,57.094,57.875,0.0,47.406,72,70,1000,200,0.286,585.5,73.313,73.188,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.983,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.002,12.576,0.0,15.289,1.863,0.487,0.001,0.002,0.003,0.0
5302008,1806,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1464.867,425.059,0.01,12.613,0,80,55,1.4,2252.25,1952.129,2238.562,460.9,56.796,73.611,70.01,73.655,52.892,1.852,2.777,0.367,79.672,64.279,86.609,56.962,79.631,80.323,109.511,95.105,112.701,45.453,53.813,53.871,-10.852,110,110,71.375,70.875,57.531,58.063,0.0,39.375,72,70,1000,200,0.206,284.0,69.563,69.0,0.008,71.563,70.25,57.5,58.0,0.0,76.25,72,70,1000,200,0.931,1054.0,75.063,74.563,0.022,70.875,69.813,57.25,57.688,0.0,37.531,72,70,1000,200,0.221,514.0,75.25,74.625,0.026,70.688,68.813,57.094,57.875,0.0,27.422,72,70,1000,200,0.069,264.0,73.375,73.188,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.966,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.002,12.701,0.0,14.704,1.465,0.425,0.001,0.002,0.002,0.001
5302008,1807,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1217.795,389.93,0.01,12.599,0,80,55,1.4,2252.25,1683.811,2071.189,315.931,56.156,73.397,70.01,73.545,52.022,1.928,2.575,0.381,76.981,62.417,85.72,56.933,79.443,80.323,109.364,94.999,112.553,45.525,53.078,53.142,-10.852,110,110,71.313,70.375,57.0,57.75,0.0,39.625,72,70,1000,200,0.192,273.5,69.625,69.0,0.008,71.375,69.813,57.094,57.656,0.0,72.0,72,70,1000,200,0.882,1022.0,75.063,74.688,0.022,70.813,69.75,57.25,57.844,0.0,26.594,72,70,1000,200,0.049,230.0,75.25,74.625,0.026,70.688,69.313,56.813,57.969,0.0,30.125,72,70,1000,200,0.044,229.375,73.375,73.188,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.969,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,0.001,-0.002,12.706,0.0,13.289,1.218,0.39,0.001,0.001,0.002,0.001
5302008,1808,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1190.863,364.169,0.01,12.57,0,80,55,1.4,1761.5,1752.227,2045.186,366.11,55.623,73.182,70.01,73.215,51.26,1.692,2.451,0.337,74.98,60.124,86.47,56.559,79.378,80.323,109.364,94.999,112.479,45.525,52.764,52.777,-10.852,110,110,71.0,70.0,56.594,57.5,0.0,40.188,72,70,1000,200,0.18,264.25,69.563,68.875,0.008,71.75,69.5,56.938,57.5,0.0,72.688,72,70,1000,200,0.797,974.0,75.25,74.688,0.022,70.813,70.188,56.875,58.031,0.0,25.188,72,70,1000,200,0.043,226.125,75.375,74.625,0.026,70.938,69.875,56.406,57.875,0.0,29.016,72,70,1000,200,0.042,227.875,73.375,73.313,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.967,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,0.001,-0.002,12.593,0.0,12.623,1.191,0.364,0.001,0.002,0.003,0.0
5302008,1809,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1136.999,353.63,0.01,12.584,0,80,55,1.4,1685.625,1717.979,2011.772,356.07,55.196,73.182,70.118,73.215,50.934,1.665,2.422,0.33,73.595,59.342,86.888,56.242,79.339,80.323,109.29,94.786,112.553,45.598,52.659,52.777,-10.852,110,110,70.75,69.688,56.344,57.219,0.0,39.688,72,70,1000,200,0.172,259.5,69.625,68.875,0.008,71.563,69.5,56.5,57.25,0.0,74.25,72,70,1000,200,0.794,969.5,75.063,74.688,0.022,70.875,70.688,56.781,57.844,0.0,24.672,72,70,1000,200,0.04,219.125,75.25,74.625,0.026,70.938,70.188,56.156,57.875,0.0,30.25,72,70,1000,200,0.037,209.625,73.375,73.188,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.967,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.002,12.794,0.0,12.51,1.137,0.354,0.001,0.001,0.002,0.001
5302008,1810,1,1,3,1,100,99.725,40.0,40.0,40.0,1,1,1064.4,330.211,0.01,12.555,0,80,55,1.4,1603.75,1636.958,1933.893,353.202,54.876,73.075,70.118,73.106,50.608,1.634,2.291,0.319,72.207,58.107,86.971,56.041,79.3,80.43,109.069,94.68,112.332,45.525,52.344,52.486,-10.852,110,110,70.75,69.438,56.0,57.0,0.0,35.813,72,70,1000,200,0.12,216.375,69.563,69.0,0.008,71.188,69.5,56.438,56.938,0.0,72.625,72,70,1000,200,0.74,942.0,75.063,74.688,0.022,71.313,71.063,56.563,57.844,0.0,24.516,72,70,1000,200,0.038,211.25,75.25,74.625,0.026,71.125,70.375,55.906,57.781,0.0,30.109,72,70,1000,200,0.036,206.625,73.313,73.188,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.964,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.002,12.816,0.0,12.102,1.064,0.33,0.001,0.001,0.002,0.0
5302008,1811,1,1,3,1,100,99.045,40.0,40.0,40.0,1,1,1028.1,322.014,0.01,12.613,0,80,55,1.4,1563.875,1610.049,1911.667,327.396,54.663,73.075,70.118,72.996,50.39,1.589,2.163,0.315,71.346,57.299,87.444,55.782,79.287,80.323,108.995,94.68,112.184,45.453,52.344,52.34,-10.852,110,110,70.75,69.125,55.906,56.906,0.0,35.344,72,70,1000,200,0.116,212.5,69.563,68.875,0.008,70.938,69.375,56.094,56.781,0.0,72.0,72,70,1000,200,0.718,926.0,75.063,74.688,0.022,71.313,71.313,56.25,57.844,0.0,24.422,72,70,1000,200,0.037,207.625,75.25,74.625,0.026,71.125,70.5,55.594,57.719,0.0,30.188,72,70,1000,200,0.034,203.375,73.375,73.188,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.974,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.002,12.606,0.0,12.029,1.028,0.322,0.001,0.001,0.002,0.001
5302008,1812,1,1,3,1,100,97.87,40.0,40.0,40.0,1,1,854.798,296.253,0.01,12.657,0,80,55,1.4,1563.875,1285.41,1785.974,212.834,54.343,72.968,70.118,72.996,49.955,1.707,2.063,0.323,69.764,56.253,86.86,55.696,79.3,80.323,108.848,94.68,112.11,45.453,51.82,52.048,-10.852,110,110,70.688,69.0,55.594,56.594,0.0,34.281,72,70,1000,200,0.117,213.625,69.625,68.875,0.008,71.063,69.313,56.094,56.844,0.0,6.242,72,70,1000,200,0.422,665.5,75.25,74.75,0.022,71.375,71.625,56.094,57.844,0.0,25.0,72,70,1000,200,0.034,201.75,75.25,74.625,0.026,71.125,70.625,55.531,57.719,0.0,29.141,72,70,1000,200,0.036,209.75,73.375,73.313,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.972,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.002,13.11,0.0,11.56,0.855,0.296,0.001,0.002,0.002,0.0
5302008,1813,1,1,3,1,100,95.8,40.0,40.0,40.0,1,1,708.429,275.176,0.01,12.628,0,80,55,1.4,1085.125,1004.537,1666.305,44.013,53.81,72.647,70.118,72.776,48.758,1.672,1.939,0.315,67.871,54.77,83.801,55.84,79.495,79.894,108.7,94.467,112.036,45.307,49.931,50.006,-10.852,110,110,70.688,68.938,55.031,56.406,0.0,35.406,72,70,1000,200,0.103,202.125,69.563,68.875,0.008,71.688,69.563,56.313,56.938,0.0,32.281,72,70,1000,200,0.102,345.0,75.313,74.75,0.022,71.5,71.813,55.875,57.625,0.0,25.063,72,70,1000,200,0.033,200.125,75.25,74.625,0.026,71.125,70.688,55.281,57.625,0.0,29.719,72,70,1000,200,0.033,202.0,73.375,73.188,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.974,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.002,12.833,0.0,8.218,0.708,0.275,0.001,0.002,0.002,0.001
5302008,1814,1,1,3,1,100,92.767,40.0,40.0,40.0,1,1,669.787,265.808,0.01,12.599,0,80,55,1.4,937.5,954.435,1611.259,5.371,53.17,72.326,70.226,72.447,47.887,1.604,1.811,0.308,66.759,53.684,84.302,55.38,79.631,79.573,108.553,94.786,111.962,45.235,50.141,50.152,-10.852,110,110,70.563,68.875,54.531,55.906,0.0,33.969,72,70,1000,200,0.111,208.0,69.625,69.0,0.008,72.125,70.313,56.0,57.063,0.0,31.172,72,70,1000,200,0.074,295.25,75.25,74.75,0.022,71.5,71.875,55.5,57.563,0.0,23.516,72,70,1000,200,0.037,211.625,75.25,74.625,0.026,71.125,70.813,54.781,57.188,0.0,29.984,72,70,1000,200,0.032,196.125,73.313,73.188,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.969,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.002,12.627,0.0,8.579,0.67,0.266,0.001,0.002,0.002,0.0
5302008,1815,1,1,3,1,100,89.628,40.0,40.0,40.0,1,1,642.855,255.269,0.01,12.584,0,80,55,1.4,884.625,909.899,1576.464,1.076,52.744,72.112,70.443,72.227,47.452,1.604,1.797,0.301,65.783,52.776,84.469,54.804,79.605,79.358,108.553,94.467,111.888,45.162,49.827,49.933,-10.852,110,110,70.5,68.813,54.25,55.656,0.0,35.219,72,70,1000,200,0.099,198.625,69.813,68.875,0.008,72.563,70.938,56.0,57.063,0.0,30.219,72,70,1000,200,0.063,270.25,75.25,74.688,0.022,71.5,71.938,55.375,57.219,0.0,24.578,72,70,1000,200,0.033,203.875,75.25,74.563,0.026,71.125,70.875,54.469,57.0,0.0,28.422,72,70,1000,200,0.036,205.125,73.375,73.313,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.974,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.002,12.87,0.0,8.315,0.643,0.255,0.001,0.002,0.003,0.0
5302008,1816,1,1,3,1,100,86.314,40.0,40.0,40.0,1,1,638.171,254.098,0.01,12.57,0,80,55,1.4,884.625,917.986,1565.487,3.939,52.424,72.005,70.552,72.008,47.126,1.535,1.736,0.297,65.081,52.451,84.83,54.229,79.482,79.251,109.364,94.36,112.036,45.089,49.722,49.86,-10.852,110,110,70.375,68.688,53.906,55.281,0.0,34.313,72,70,1000,200,0.105,203.125,69.563,68.875,0.008,72.938,71.438,55.906,57.063,0.0,30.422,72,70,1000,200,0.064,276.75,75.25,74.688,0.022,71.5,72.063,55.0,57.156,0.0,24.703,72,70,1000,200,0.032,201.625,75.25,74.625,0.026,71.125,70.938,54.281,56.813,0.0,28.766,72,70,1000,200,0.034,203.25,73.375,73.313,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.971,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.002,12.944,0.0,8.306,0.638,0.254,0.001,0.002,0.002,0.0
5302008,1817,1,1,3,1,100,82.922,40.0,40.0,40.0,1,1,627.633,249.414,0.01,12.555,0,80,55,1.4,895.25,928.776,1556.344,5.371,52.211,72.005,70.66,72.008,46.908,1.486,1.779,0.293,64.626,51.719,85.136,53.769,79.508,79.251,108.848,94.254,111.815,44.944,49.722,49.788,-10.852,110,110,70.5,68.563,53.594,55.094,0.0,34.375,72,70,1000,200,0.104,201.625,69.625,68.875,0.008,73.25,71.938,55.813,57.063,0.0,31.563,72,70,1000,200,0.064,276.0,75.25,74.75,0.022,71.5,72.063,54.813,56.906,0.0,24.219,72,70,1000,200,0.034,204.75,75.25,74.563,0.026,71.125,70.938,54.094,56.625,0.0,28.531,72,70,1000,200,0.035,203.25,73.375,73.188,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.972,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.146,-0.072,-0.222,0.001,-0.002,12.728,0.0,8.423,0.628,0.249,0.001,0.002,0.003,0.001
5302008,1818,1,1,3,1,100,79.59,40.0,40.0,40.0,1,1,635.829,247.073,0.01,12.555,0,80,55,1.4,900.375,953.083,1552.688,46.875,51.997,72.005,70.768,71.898,46.799,1.501,1.722,0.29,64.376,51.495,85.414,53.453,79.469,79.358,108.774,94.041,111.519,44.944,49.617,49.715,-10.852,110,110,70.5,68.5,53.406,54.656,0.0,34.469,72,70,1000,200,0.103,200.25,69.563,68.875,0.008,73.438,72.375,55.719,56.938,0.0,31.969,72,70,1000,200,0.073,294.25,75.25,74.688,0.022,71.375,72.125,54.719,56.906,0.0,23.938,72,70,1000,200,0.035,206.5,75.25,74.625,0.026,71.125,71.0,53.781,56.406,0.0,28.563,72,70,1000,200,0.034,201.75,73.313,73.188,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.971,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.002,12.818,0.0,8.296,0.636,0.247,0.001,0.002,0.002,0.0
5302008,1819,1,1,3,1,100,75.73,40.0,40.0,40.0,1,1,618.265,247.073,0.01,12.817,0,80,55,1.4,903.75,959.842,1558.172,45.444,51.891,72.005,70.768,71.898,46.691,1.444,1.708,0.275,64.137,51.348,85.775,53.079,79.404,79.573,108.7,94.254,111.445,44.799,49.722,49.642,-10.852,110,110,70.375,68.375,53.344,54.656,0.0,34.688,72,70,1000,200,0.102,199.0,69.625,68.875,0.008,73.563,72.625,55.406,56.938,0.0,33.438,72,70,1000,200,0.078,303.25,75.25,74.688,0.022,71.375,72.125,54.469,56.844,0.0,23.953,72,70,1000,200,0.035,205.875,75.25,74.625,0.026,71.125,70.938,53.688,56.25,0.0,28.531,72,70,1000,200,0.034,201.125,73.375,73.188,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.971,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,-0.002,12.609,0.0,8.598,0.618,0.247,0.001,0.002,0.002,0.001
5302008,1820,1,1,3,1,100,71.442,40.0,40.0,40.0,1,1,625.291,245.902,0.01,12.802,0,80,55,1.4,903.75,978.786,1558.172,72.63,51.678,72.112,70.877,71.898,46.691,1.417,1.736,0.275,63.984,51.215,86.109,52.734,79.43,79.68,108.553,93.935,111.298,44.653,49.512,49.496,-10.852,110,110,70.188,68.375,53.219,54.594,0.0,35.0,72,70,1000,200,0.1,197.875,69.625,69.0,0.008,73.75,72.813,55.313,56.781,0.0,34.125,72,70,1000,200,0.091,331.0,75.25,74.688,0.022,71.375,72.125,54.281,56.5,0.0,23.953,72,70,1000,200,0.035,206.0,75.188,74.625,0.026,71.0,71.0,53.594,56.156,0.0,28.953,72,70,1000,200,0.033,198.0,73.375,73.188,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.969,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.002,12.76,0.0,8.588,0.625,0.246,0.001,0.002,0.002,0.001
5302008,1821,1,1,3,1,100,67.544,40.0,40.0,40.0,1,1,628.804,243.56,0.01,12.889,0,80,55,1.4,933.625,981.495,1558.172,78.352,51.571,72.112,70.768,72.008,46.691,1.452,1.722,0.275,63.838,51.156,86.443,52.446,79.313,79.787,108.626,93.935,111.15,44.653,49.827,49.423,-10.867,110,110,70.063,68.313,53.063,54.313,0.0,35.188,72,70,1000,200,0.1,197.5,69.563,69.0,0.008,73.875,73.0,55.219,56.688,0.0,35.688,72,70,1000,200,0.095,336.5,75.25,74.688,0.022,71.375,72.125,54.188,56.375,0.0,23.891,72,70,1000,200,0.035,206.25,75.25,74.625,0.026,71.0,70.875,53.469,56.031,0.0,28.969,72,70,1000,200,0.033,198.5,73.375,73.188,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.972,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.002,11.883,0.0,8.516,0.629,0.244,0.001,0.002,0.002,0.001
5302008,1822,1,1,3,1,100,63.872,40.0,40.0,40.0,1,1,627.633,244.731,0.01,12.86,0,80,55,1.4,936.5,992.334,1565.487,89.798,51.464,72.219,70.877,72.008,46.799,1.436,1.683,0.275,63.749,51.004,86.888,52.245,79.378,79.894,108.405,93.828,110.929,44.58,50.141,49.277,-10.852,110,110,69.938,68.188,53.063,54.063,1.441,35.531,72,70,1000,200,0.099,196.75,69.625,68.875,0.008,73.75,73.0,54.938,56.469,0.0,37.125,72,70,1000,200,0.104,352.0,75.25,74.563,0.022,71.375,72.25,54.094,56.344,0.0,23.953,72,70,1000,200,0.035,205.75,75.25,74.625,0.026,71.0,70.875,53.313,55.906,0.0,29.266,72,70,1000,200,0.032,197.125,73.313,73.188,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.972,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.002,10.862,0.0,8.367,0.628,0.245,0.001,0.002,0.002,0.0
5302008,1823,1,1,3,1,100,60.334,40.0,40.0,40.0,1,1,629.975,244.731,0.01,12.642,0,80,55,1.4,966.625,1004.537,1567.316,104.103,51.571,72.219,70.768,72.008,46.908,1.429,1.729,0.279,63.732,50.961,87.444,52.13,79.378,80.001,108.331,93.828,110.855,44.435,50.351,49.277,-10.852,110,110,69.938,68.0,52.969,54.063,4.195,35.813,72,70,1000,200,0.099,196.375,69.563,68.875,0.008,73.75,73.0,54.938,56.375,0.0,37.438,72,70,1000,200,0.115,369.75,75.25,74.688,0.022,71.313,72.188,53.906,56.344,0.0,24.266,72,70,1000,200,0.034,204.125,75.25,74.625,0.026,70.938,70.875,53.313,55.625,0.0,29.547,72,70,1000,200,0.032,196.5,73.375,73.313,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.971,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.002,10.347,0.0,8.479,0.63,0.245,0.001,0.002,0.002,0.0
5302008,1824,1,1,3,1,100,56.563,40.0,40.0,40.0,1,1,635.829,243.56,0.01,12.729,0,80,55,1.4,959.125,1011.322,1561.829,102.673,51.571,72.326,70.768,72.117,47.126,1.433,1.708,0.279,63.58,50.871,87.861,51.928,79.326,80.109,108.184,93.615,110.781,44.508,50.875,49.204,-10.852,110,110,69.875,67.938,52.969,54.063,4.234,36.0,72,70,1000,200,0.099,196.625,69.563,68.875,0.008,73.438,73.0,54.813,56.25,0.0,37.938,72,70,1000,200,0.113,368.25,75.063,74.688,0.022,71.313,72.188,53.906,56.219,0.0,24.406,72,70,1000,200,0.034,202.5,75.25,74.625,0.026,70.938,70.75,53.188,55.625,0.0,29.734,72,70,1000,200,0.032,196.625,73.375,73.188,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.972,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.002,9.388,0.0,8.28,0.636,0.244,0.001,0.001,0.002,0.001
5302008,1825,1,1,3,1,100,53.064,40.0,40.0,40.0,1,1,631.146,244.731,0.01,12.715,0,80,55,1.4,959.125,1005.894,1565.487,108.395,51.678,72.326,70.768,72.117,47.343,1.417,1.665,0.275,63.555,50.831,88.333,51.957,79.19,80.109,108.11,93.615,110.559,44.435,51.295,48.985,-10.852,110,110,69.938,67.813,52.969,53.969,0.0,36.375,72,70,1000,200,0.099,196.0,69.563,68.875,0.008,73.438,72.875,54.688,56.094,0.0,37.906,72,70,1000,200,0.12,378.0,75.063,74.688,0.022,71.313,72.0,53.906,56.0,0.0,24.641,72,70,1000,200,0.033,200.75,75.25,74.625,0.026,70.938,70.688,53.313,55.625,0.0,29.953,72,70,1000,200,0.032,196.375,73.375,73.188,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.971,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.002,8.433,0.0,8.014,0.631,0.245,0.001,0.001,0.002,0.001
5302008,1826,1,1,3,1,100,49.39,40.0,40.0,40.0,1,1,640.513,243.56,0.01,12.555,0,80,55,1.4,971.0,1015.394,1565.487,101.242,51.678,72.326,70.768,72.227,47.561,1.413,1.711,0.268,63.598,50.875,89.001,51.957,79.229,80.216,107.963,93.509,110.485,44.362,51.82,48.913,-10.852,110,110,69.875,67.75,53.063,53.969,4.281,35.063,72,70,1000,200,0.107,204.75,69.625,68.875,0.008,73.438,72.813,54.688,56.094,0.0,38.25,72,70,1000,200,0.128,390.0,75.25,74.688,0.022,71.313,71.938,53.906,55.938,0.0,25.078,72,70,1000,200,0.031,197.5,75.25,74.625,0.026,70.938,70.688,53.188,55.625,0.0,30.391,72,70,1000,200,0.032,195.0,73.375,73.188,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.972,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.146,-0.002,7.661,0.0,7.915,0.641,0.244,0.001,0.002,0.002,0.001
5302008,1827,1,1,3,1,100,46.319,40.0,40.0,40.0,1,1,633.487,244.731,0.01,12.424,0,80,55,1.4,998.75,1026.259,1567.316,112.687,51.891,72.326,70.768,72.227,47.887,1.391,1.694,0.271,63.626,50.9,89.473,51.899,79.287,80.216,107.889,93.403,110.338,44.362,52.449,48.84,-10.852,110,110,69.875,67.688,53.063,53.969,4.316,35.875,72,70,1000,200,0.101,200.0,69.563,68.875,0.008,73.438,72.688,54.688,55.875,0.0,39.031,72,70,1000,200,0.134,398.75,75.063,74.563,0.022,71.188,71.938,53.906,55.938,0.0,25.438,72,70,1000,200,0.031,194.375,75.25,74.563,0.026,70.938,70.688,53.313,55.625,0.0,30.797,72,70,1000,200,0.031,194.25,73.375,73.188,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.975,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,-0.002,6.88,0.0,7.707,0.633,0.245,0.001,0.002,0.003,0.001
5302008,1828,1,1,3,1,100,43.178,40.0,40.0,40.0,1,1,645.197,247.073,0.01,12.293,0,80,55,1.4,1030.75,1042.573,1576.464,125.561,52.104,72.326,70.66,72.227,48.432,1.417,1.697,0.275,63.627,50.899,90.085,52.043,79.274,80.216,107.668,93.403,110.19,44.217,53.078,48.84,-10.852,110,110,69.625,67.5,53.219,54.063,7.27,35.438,72,70,1000,200,0.105,200.875,69.625,68.875,0.008,73.438,72.5,54.688,55.875,0.0,38.938,72,70,1000,200,0.145,415.5,75.063,74.688,0.022,71.188,71.938,53.906,55.938,0.0,25.516,72,70,1000,200,0.031,193.125,75.188,74.563,0.026,70.938,70.625,53.469,55.625,0.0,30.375,72,70,1000,200,0.032,197.375,73.375,73.188,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.972,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.002,6.414,0.0,7.873,0.645,0.247,0.001,0.001,0.002,0.001
5302008,1829,1,1,3,1,100,40.544,40.0,40.0,40.0,1,1,652.223,247.073,0.01,12.744,0,80,55,1.4,1010.5,1079.348,1600.265,151.311,52.317,72.326,70.552,72.227,48.649,1.375,1.715,0.268,63.678,50.9,90.363,52.13,79.073,80.323,107.668,93.296,110.042,44.144,53.498,48.548,-10.852,110,110,69.625,67.313,53.344,54.156,13.906,35.438,72,70,1000,200,0.104,202.75,69.563,68.875,0.008,73.25,72.0,54.688,55.75,0.0,39.344,72,70,1000,200,0.154,428.0,75.063,74.688,0.022,71.063,71.938,54.094,56.0,0.0,25.5,72,70,1000,200,0.031,194.875,75.25,74.563,0.026,70.813,70.563,53.469,55.625,0.0,29.672,72,70,1000,200,0.035,205.375,73.313,73.188,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.977,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.002,6.0,0.0,7.775,0.652,0.247,0.001,0.001,0.003,0.0
5302008,1830,1,1,3,1,100,38.106,40.0,40.0,40.0,1,1,644.026,247.073,0.01,13.209,0,80,55,1.4,1010.5,1033.054,1580.124,125.561,52.424,72.433,70.552,72.227,48.976,1.429,1.704,0.275,63.628,50.913,90.335,52.388,79.009,80.323,107.52,93.19,109.969,44.144,53.917,48.256,-10.852,110,110,69.5,67.25,53.406,54.313,17.844,36.313,72,70,1000,200,0.098,195.125,69.563,68.875,0.008,73.125,71.563,54.688,55.75,0.0,40.75,72,70,1000,200,0.145,415.25,75.063,74.688,0.022,71.063,71.813,54.188,56.0,0.0,25.328,72,70,1000,200,0.032,194.125,75.25,74.563,0.026,70.813,70.5,53.688,55.625,0.0,30.531,72,70,1000,200,0.032,196.75,73.313,73.188,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.975,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.002,5.558,0.0,7.525,0.644,0.247,0.001,0.001,0.003,0.0
5302008,1831,1,1,3,1,100,35.842,40.0,40.0,40.0,1,1,653.394,245.902,0.01,13.297,0,80,55,1.4,1010.5,1087.533,1585.615,144.158,52.637,72.326,70.443,72.227,49.193,1.398,1.747,0.282,63.762,50.985,90.808,52.618,79.022,80.216,107.446,93.083,109.821,43.926,54.232,47.892,-10.852,110,110,69.5,67.25,53.531,54.594,18.031,35.313,72,70,1000,200,0.105,203.375,72.75,68.438,0.092,73.125,71.375,54.813,55.75,0.0,39.719,72,70,1000,200,0.158,436.0,75.063,74.688,0.022,71.063,71.75,54.188,56.0,0.0,24.359,72,70,1000,200,0.035,200.75,75.188,74.563,0.026,70.688,70.438,53.688,55.813,0.0,29.641,72,70,1000,200,0.035,203.125,73.313,73.188,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.975,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.002,5.117,0.0,7.306,0.653,0.246,0.058,0.001,0.002,0.0
5302008,1832,1,1,3,1,100,33.958,40.0,40.0,40.0,1,1,653.394,245.902,0.01,13.442,0,80,55,1.4,1031.875,1069.804,1589.277,145.589,52.851,72.326,70.443,72.227,49.52,1.379,1.715,0.275,63.733,50.966,90.947,52.82,79.073,80.323,107.299,93.083,109.895,43.781,54.757,47.6,-10.852,110,110,69.5,67.25,53.594,55.5,18.203,36.594,72,70,1000,200,0.096,195.125,71.813,60.188,0.206,73.125,71.25,54.813,55.75,0.0,39.781,72,70,1000,200,0.155,433.5,75.063,74.563,0.022,71.188,71.813,54.375,56.219,0.0,24.188,72,70,1000,200,0.035,202.125,75.25,74.625,0.026,70.688,70.375,53.781,55.813,0.0,30.828,72,70,1000,200,0.032,195.125,73.375,73.188,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.974,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.002,4.677,0.0,7.113,0.653,0.246,0.351,0.002,0.002,0.001
5302008,1833,1,1,3,1,100,31.955,40.0,40.0,40.0,1,1,662.761,248.244,0.01,13.471,0,80,55,1.4,1042.5,1105.284,1596.602,161.325,53.064,72.219,70.226,72.227,49.955,1.383,1.722,0.271,63.745,51.001,91.419,53.05,79.099,80.323,107.225,92.977,110.116,43.636,55.701,47.308,-10.852,110,110,69.5,67.25,53.906,56.906,18.359,35.0,72,70,1000,200,0.107,204.5,73.563,63.469,0.208,73.125,71.188,54.938,55.75,0.0,40.375,72,70,1000,200,0.171,451.75,75.063,74.563,0.022,71.188,71.688,54.469,56.219,0.0,24.031,72,70,1000,200,0.035,204.875,75.25,74.625,0.026,70.688,70.375,54.094,55.906,0.0,30.359,72,70,1000,200,0.033,197.875,73.375,73.188,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.975,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.002,4.1,0.0,6.854,0.663,0.248,0.307,0.002,0.002,0.001
5302008,1834,1,1,3,1,100,30.417,40.0,40.0,40.0,1,1,666.274,249.414,0.01,13.558,0,80,55,1.4,1045.75,1103.918,1587.446,157.033,53.384,72.326,70.335,72.227,50.499,1.372,1.729,0.268,63.838,51.041,91.558,53.309,79.151,80.216,107.078,92.764,110.338,43.636,56.33,47.017,-10.852,110,110,69.5,67.375,54.094,57.75,18.516,35.813,72,70,1000,200,0.102,200.625,75.75,64.75,0.22,73.125,71.0,55.094,55.875,0.0,41.75,72,70,1000,200,0.172,454.0,75.063,74.563,0.022,71.188,71.563,54.813,56.375,0.0,24.328,72,70,1000,200,0.034,202.875,75.25,74.563,0.026,70.688,70.375,54.188,56.031,0.0,29.813,72,70,1000,200,0.035,201.875,73.313,73.188,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.974,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,-0.002,3.611,0.0,6.351,0.666,0.249,0.354,0.002,0.003,0.0
5302008,1835,1,1,3,1,100,29.702,40.0,40.0,40.0,1,1,656.907,248.244,0.01,13.587,0,80,55,1.4,1073.75,1109.383,1592.939,171.34,53.704,72.326,70.335,72.117,50.825,1.379,1.676,0.279,63.864,51.125,91.948,53.568,79.125,80.323,107.078,92.764,110.559,43.926,56.96,47.09,-10.852,110,110,69.625,67.5,54.531,58.469,14.898,35.438,72,70,1000,200,0.105,200.75,77.125,66.063,0.221,73.125,71.0,55.094,56.094,0.0,42.813,72,70,1000,200,0.18,463.75,75.063,74.563,0.022,71.188,71.5,54.906,56.375,0.0,25.234,72,70,1000,200,0.031,195.625,75.25,74.625,0.026,70.688,70.313,54.375,56.156,0.0,29.359,72,70,1000,200,0.036,205.25,73.375,73.188,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.972,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.146,-0.002,3.298,0.0,5.956,0.657,0.248,0.357,0.002,0.002,0.001
5302008,1836,1,1,3,1,100,28.886,40.0,40.0,40.0,1,1,681.497,249.414,0.01,13.544,0,80,55,1.4,1073.75,1116.219,1594.77,158.464,53.917,72.219,70.226,72.227,51.26,1.375,1.726,0.268,63.998,51.144,92.142,53.826,78.983,80.109,106.856,92.764,110.633,43.926,57.589,47.235,-10.852,110,110,69.625,67.438,54.688,59.063,15.047,35.375,72,70,1000,200,0.104,202.625,77.563,67.063,0.217,73.125,71.125,55.313,56.188,0.0,42.188,72,70,1000,200,0.19,478.75,75.063,74.563,0.022,71.188,71.5,55.094,56.594,0.0,25.156,72,70,1000,200,0.032,194.5,75.25,74.625,0.026,70.688,70.25,54.656,56.25,0.0,30.063,72,70,1000,200,0.033,201.875,73.375,73.188,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.972,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.003,3.28,0.0,6.209,0.681,0.249,0.333,0.002,0.002,0.001
5302008,1837,1,1,3,1,100,28.887,40.0,40.0,40.0,1,1,672.129,248.244,0.01,13.573,0,80,55,1.4,1085.0,1120.321,1592.939,159.894,54.343,72.326,70.226,72.227,51.696,1.398,1.733,0.275,63.998,51.184,92.254,54.172,79.112,80.109,106.709,92.764,110.707,43.854,58.113,47.09,-10.852,110,110,69.625,67.5,55.031,59.344,15.164,36.156,72,70,1000,200,0.099,195.875,77.75,67.438,0.172,72.938,71.125,55.5,56.25,0.0,43.219,72,70,1000,200,0.194,483.25,75.063,74.563,0.022,71.063,71.563,55.375,56.594,0.0,24.141,72,70,1000,200,0.035,202.375,75.375,74.563,0.026,70.688,70.125,54.906,56.406,0.0,30.938,72,70,1000,200,0.031,194.125,73.313,73.188,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.972,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.003,3.08,0.0,6.085,0.672,0.248,0.259,0.002,0.003,0.0
