DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5302008,1838,1,1,3,1,100,29.043,40.0,40.0,40.0,1,1,676.813,247.073,0.01,13.631,0,80,55,1.4,1078.5,1132.637,1594.77,168.478,54.663,72.219,70.226,72.227,52.022,1.387,1.715,0.275,64.017,51.215,92.142,54.402,79.099,80.323,106.561,92.445,110.781,43.708,58.428,47.163,-10.852,110,110,69.625,67.625,55.219,59.5,15.266,35.063,72,70,1000,200,0.106,204.25,77.563,67.063,0.168,72.938,71.063,55.719,56.375,0.0,42.719,72,70,1000,200,0.195,483.75,74.938,74.563,0.022,71.063,71.563,55.5,56.844,0.0,23.953,72,70,1000,200,0.035,204.75,75.25,74.625,0.026,70.688,70.25,55.063,56.625,0.0,30.609,72,70,1000,200,0.032,195.875,73.375,73.063,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.971,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.003,3.199,0.0,6.525,0.677,0.247,0.258,0.001,0.002,0.001
5302008,1839,1,1,3,1,100,29.209,40.0,40.0,40.0,1,1,667.445,249.414,0.01,13.631,0,80,55,1.4,1077.625,1121.689,1603.929,159.894,54.876,72.326,70.335,72.227,52.131,1.368,1.719,0.271,64.045,51.23,91.948,54.747,79.009,80.323,106.414,92.551,111.224,43.636,58.533,47.09,-10.852,110,110,69.813,67.625,55.281,59.625,8.844,36.313,72,70,1000,200,0.096,196.5,77.438,66.625,0.168,72.938,71.0,55.813,56.375,0.0,44.281,72,70,1000,200,0.195,482.25,74.938,74.563,0.022,71.063,71.5,55.688,57.0,0.0,24.203,72,70,1000,200,0.034,203.75,75.25,74.625,0.026,70.813,70.188,55.281,56.719,0.0,30.125,72,70,1000,200,0.033,199.0,73.375,73.063,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.977,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.003,3.16,0.0,6.524,0.667,0.249,0.266,0.001,0.002,0.001
5302008,1840,1,1,3,1,100,29.063,40.0,40.0,40.0,1,1,676.813,251.756,0.01,13.573,0,80,55,1.4,1103.25,1135.375,1607.594,165.617,54.876,72.433,70.335,72.227,52.131,1.36,1.687,0.275,64.101,51.293,91.92,55.034,78.996,80.216,106.266,92.445,111.741,43.636,58.638,47.09,-10.852,110,110,69.813,67.688,55.406,59.5,8.922,35.063,72,70,1000,200,0.106,204.0,77.438,66.813,0.094,72.813,70.938,55.906,56.469,0.0,44.469,72,70,1000,200,0.204,491.75,74.938,74.313,0.022,71.063,71.375,55.688,57.0,0.0,24.859,72,70,1000,200,0.032,198.625,75.188,74.563,0.026,70.688,70.125,55.438,56.813,0.0,29.875,72,70,1000,200,0.034,201.125,73.313,73.188,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.977,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,0.001,-0.222,-0.072,-0.004,3.125,0.0,6.496,0.677,0.252,0.146,0.002,0.002,0.0
5302008,1841,1,1,3,1,100,29.55,40.0,40.0,40.0,1,1,681.497,250.585,0.01,13.645,0,80,55,1.4,1095.875,1143.593,1614.925,172.77,55.09,72.326,70.335,72.227,52.24,1.394,1.743,0.279,64.164,51.281,91.753,55.38,78.97,80.323,105.971,92.232,111.593,43.636,58.638,47.163,-10.852,110,110,69.813,67.75,55.594,58.906,8.984,35.719,72,70,1000,200,0.102,200.5,77.25,66.625,0.011,72.938,70.938,56.0,56.688,0.0,44.344,72,70,1000,200,0.207,496.25,74.938,74.563,0.022,71.063,71.375,55.875,57.156,0.0,25.578,72,70,1000,200,0.031,192.0,75.188,74.563,0.026,70.688,70.125,55.531,57.0,0.0,29.078,72,70,1000,200,0.036,208.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.977,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.004,3.208,0.0,6.668,0.681,0.251,0.017,0.001,0.002,0.001
5302008,1842,1,1,3,1,100,29.873,40.0,40.0,40.0,1,1,681.497,251.756,0.01,13.587,0,80,55,1.4,1115.25,1165.53,1614.925,175.632,55.196,72.326,70.226,72.227,52.24,1.394,1.736,0.279,64.156,51.331,91.753,55.552,79.035,80.43,105.824,92.338,111.519,43.636,58.638,47.09,-10.852,110,110,69.875,67.75,55.688,58.063,6.184,35.438,72,70,1000,200,0.105,200.0,76.875,66.625,0.012,72.938,71.063,56.0,56.781,0.0,45.063,72,70,1000,200,0.214,506.75,74.938,74.313,0.022,70.875,71.375,56.0,57.219,0.0,24.953,72,70,1000,200,0.033,196.375,75.188,74.563,0.026,70.688,70.125,55.531,57.0,0.0,29.453,72,70,1000,200,0.035,206.125,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.975,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,-0.004,3.128,0.0,6.502,0.681,0.252,0.018,0.002,0.002,0.001
5302008,1843,1,1,3,1,100,30.088,40.0,40.0,40.0,1,1,706.087,252.927,0.01,13.413,0,80,55,1.4,1115.25,1193.0,1633.262,192.801,55.196,72.326,70.226,72.337,52.24,1.368,1.783,0.279,64.228,51.371,91.642,55.725,79.022,80.43,105.602,92.232,111.372,43.563,58.743,47.09,-10.852,110,110,69.813,67.688,55.906,57.5,9.117,35.5,72,70,1000,200,0.104,201.75,76.688,66.625,0.012,72.938,71.063,56.0,56.781,0.0,44.406,72,70,1000,200,0.228,522.0,74.938,74.313,0.022,71.063,71.188,56.094,57.219,0.0,24.031,72,70,1000,200,0.035,204.875,75.188,74.438,0.026,70.688,70.125,55.594,57.188,0.0,29.875,72,70,1000,200,0.034,203.375,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.975,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.004,3.116,0.0,6.555,0.706,0.253,0.018,0.002,0.003,0.001
5302008,1844,1,1,3,1,100,30.875,40.0,40.0,40.0,1,1,695.548,254.098,0.01,13.413,0,80,55,1.4,1120.5,1176.512,1629.594,179.924,55.303,72.433,70.335,72.117,52.348,1.36,1.719,0.279,64.305,51.442,91.558,55.897,79.138,80.43,105.381,92.125,111.298,43.49,58.848,47.163,-10.852,110,110,69.813,67.75,55.906,57.063,9.203,36.125,72,70,1000,200,0.1,195.875,76.375,66.813,0.055,72.938,70.813,56.0,56.844,0.0,45.656,72,70,1000,200,0.229,524.5,74.938,74.313,0.022,71.063,71.063,56.094,57.438,0.0,24.391,72,70,1000,200,0.033,202.5,75.188,74.563,0.026,70.5,70.125,55.594,57.313,0.0,30.375,72,70,1000,200,0.032,199.75,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.972,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.004,3.208,0.0,6.827,0.696,0.254,0.077,0.002,0.002,0.001
5302008,1845,1,1,3,1,100,31.246,40.0,40.0,40.0,1,1,699.061,251.756,0.01,13.413,0,80,55,1.4,1122.25,1165.53,1620.424,181.354,55.41,72.326,70.118,72.337,52.457,1.379,1.751,0.275,64.323,51.462,91.503,56.07,79.164,80.43,105.234,92.125,111.15,43.49,58.953,47.09,-10.852,110,110,69.813,67.688,55.906,57.656,9.297,35.156,72,70,1000,200,0.105,203.5,77.375,63.875,0.143,73.125,70.875,56.313,56.844,0.0,46.438,72,70,1000,200,0.23,524.5,74.938,74.313,0.022,71.063,71.063,56.156,57.563,0.0,25.313,72,70,1000,200,0.03,195.25,75.188,74.563,0.026,70.5,70.063,55.844,57.313,0.0,30.781,72,70,1000,200,0.032,194.5,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.979,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,0.001,-0.005,3.123,0.0,6.691,0.699,0.252,0.282,0.002,0.002,0.001
5302008,1846,1,1,3,1,100,31.908,40.0,40.0,40.0,1,1,686.181,250.585,0.01,13.398,0,80,55,1.4,1122.25,1158.671,1620.424,175.632,55.516,72.326,70.118,72.337,52.566,1.398,1.783,0.279,64.42,51.556,91.531,56.3,79.261,80.644,105.16,92.125,111.002,43.345,58.953,47.163,-10.852,110,110,69.625,67.563,56.0,58.469,15.906,36.281,72,70,1000,200,0.098,195.0,77.25,61.094,0.012,72.813,70.813,56.438,56.938,0.0,46.875,72,70,1000,200,0.242,537.0,74.938,74.313,0.022,71.063,71.0,56.25,57.625,0.0,25.203,72,70,1000,200,0.032,194.625,75.063,74.313,0.026,70.5,70.188,55.906,57.406,0.0,30.438,72,70,1000,200,0.033,196.625,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.972,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.004,3.277,0.0,7.088,0.686,0.251,0.028,0.002,0.003,0.001
5302008,1847,1,1,3,1,100,32.463,40.0,40.0,40.0,1,1,721.309,251.756,0.01,13.238,0,80,55,1.4,1121.25,1238.44,1638.766,197.093,55.516,72.326,70.118,72.337,52.566,1.391,1.772,0.268,64.487,51.565,91.586,56.386,79.073,80.752,105.012,92.019,110.559,43.345,58.953,47.017,-10.852,110,110,69.625,67.688,56.219,58.313,19.813,35.219,72,70,1000,200,0.105,203.375,77.375,61.5,0.073,72.813,70.813,56.438,56.938,0.0,46.406,72,70,1000,200,0.249,547.0,74.938,74.563,0.022,70.875,71.0,56.469,57.625,0.0,24.328,72,70,1000,200,0.035,201.25,75.188,74.438,0.026,70.5,70.125,55.906,57.406,0.0,29.844,72,70,1000,200,0.034,201.25,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.972,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.004,3.114,0.0,6.736,0.721,0.252,0.169,0.001,0.003,0.001
5302008,1848,1,1,3,1,100,33.3,40.0,40.0,40.0,1,1,724.822,256.44,0.01,13.137,0,80,55,1.4,1143.125,1221.9,1647.943,211.403,55.623,72.433,70.226,72.337,52.675,1.391,1.772,0.271,64.483,51.563,91.447,56.616,79.035,80.644,104.791,91.913,110.559,43.345,59.057,47.09,-10.852,110,110,69.5,67.688,56.219,59.063,19.953,36.063,72,70,1000,200,0.098,198.375,77.25,62.0,0.196,72.813,70.688,56.5,57.063,0.0,46.969,72,70,1000,200,0.253,549.5,74.938,74.313,0.022,71.188,71.063,56.469,57.688,0.0,23.859,72,70,1000,200,0.035,206.0,75.188,74.563,0.026,70.5,70.063,56.0,57.719,0.0,29.375,72,70,1000,200,0.035,206.5,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.979,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.004,3.131,0.0,6.817,0.725,0.256,0.437,0.002,0.002,0.001
5302008,1849,1,1,3,1,100,34.281,40.0,40.0,40.0,1,1,708.429,255.269,0.01,13.209,0,80,55,1.4,1146.125,1205.378,1633.262,191.37,55.729,72.433,70.226,72.337,52.675,1.387,1.779,0.282,64.487,51.623,91.364,56.674,79.06,80.644,104.644,91.913,110.338,43.272,59.162,47.09,-10.852,110,110,69.625,67.625,56.344,59.969,16.313,35.625,72,70,1000,200,0.104,198.75,77.75,66.0,0.205,72.75,70.688,56.5,57.063,0.0,47.063,72,70,1000,200,0.253,550.5,74.813,74.313,0.022,71.188,71.125,56.563,57.844,0.0,24.047,72,70,1000,200,0.035,204.5,75.188,74.563,0.026,70.5,70.125,56.156,57.625,0.0,30.547,72,70,1000,200,0.031,198.375,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.975,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.004,3.174,0.0,6.989,0.708,0.255,0.352,0.002,0.002,0.001
5302008,1850,1,1,3,1,100,35.303,40.0,40.0,40.0,1,1,717.796,254.098,0.01,13.093,0,80,55,1.4,1146.875,1212.26,1627.76,209.972,55.729,72.433,70.118,72.337,52.675,1.387,1.761,0.275,64.653,51.595,91.364,56.818,78.97,80.537,104.717,91.913,110.116,43.199,59.267,47.09,-10.852,110,110,69.5,67.625,56.344,60.5,20.234,35.344,72,70,1000,200,0.104,202.875,78.063,67.375,0.212,72.563,70.625,56.625,57.25,0.0,47.125,72,70,1000,200,0.254,552.5,74.938,74.313,0.022,71.063,71.188,56.688,58.031,0.0,24.578,72,70,1000,200,0.033,200.75,75.188,74.563,0.026,70.5,70.125,56.156,57.719,0.0,30.719,72,70,1000,200,0.032,195.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.972,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.004,3.171,0.0,7.06,0.718,0.254,0.331,0.002,0.002,0.001
5302008,1851,1,1,3,1,100,36.064,40.0,40.0,40.0,1,1,716.625,255.269,0.01,13.18,0,80,55,1.4,1149.625,1193.0,1631.428,184.216,55.836,72.433,70.226,72.227,52.784,1.406,1.8,0.282,64.616,51.703,91.336,56.846,78.873,80.537,105.234,91.806,109.895,43.272,59.267,47.09,-10.852,110,110,69.625,67.625,56.406,60.813,16.578,36.406,72,70,1000,200,0.097,194.625,78.563,67.813,0.186,72.313,70.375,56.625,57.25,0.0,47.281,72,70,1000,200,0.255,552.5,74.813,74.313,0.022,71.188,71.188,56.781,58.031,0.0,24.938,72,70,1000,200,0.032,198.25,75.188,74.563,0.026,70.688,70.125,56.156,57.781,0.0,30.328,72,70,1000,200,0.033,197.5,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.977,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.003,3.146,0.0,6.973,0.717,0.255,0.292,0.002,0.002,0.001
5302008,1852,1,1,3,1,100,37.045,40.0,40.0,40.0,1,1,700.232,254.098,0.01,13.137,0,80,55,1.4,1149.625,1213.636,1644.272,194.232,55.836,72.433,70.118,72.337,52.784,1.394,1.754,0.282,64.626,51.715,91.28,57.048,78.795,80.537,105.602,91.7,109.599,43.199,59.267,47.017,-10.852,110,110,69.813,67.688,56.5,60.813,10.164,35.031,72,70,1000,200,0.106,204.5,78.688,67.75,0.176,72.313,70.375,56.688,57.375,0.0,47.156,72,70,1000,200,0.247,546.0,74.813,74.313,0.022,71.063,71.063,56.781,58.031,0.0,25.422,72,70,1000,200,0.031,193.0,75.188,74.438,0.026,70.5,70.063,56.25,57.719,0.0,29.922,72,70,1000,200,0.034,200.625,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.977,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.003,3.122,0.0,6.951,0.7,0.254,0.281,0.002,0.003,0.001
5302008,1853,1,1,3,1,100,37.96,40.0,40.0,40.0,1,1,717.796,254.098,0.01,13.064,0,80,55,1.4,1146.0,1224.655,1651.614,199.955,55.836,72.326,70.01,72.117,52.675,1.394,1.751,0.279,64.618,51.695,91.141,57.163,78.821,80.537,106.34,91.7,109.156,43.127,59.267,47.163,-10.852,110,110,69.813,67.625,56.406,60.938,16.797,35.875,72,70,1000,200,0.101,199.875,78.688,67.75,0.205,72.563,70.375,56.688,57.375,0.0,46.719,72,70,1000,200,0.253,551.5,74.813,74.313,0.022,71.063,71.125,56.781,58.125,0.0,24.922,72,70,1000,200,0.033,196.5,75.188,74.563,0.026,70.688,70.063,56.25,57.781,0.0,29.203,72,70,1000,200,0.035,207.75,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.977,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.371,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.002,3.267,0.0,7.307,0.718,0.254,0.328,0.002,0.002,0.001
5302008,1854,1,1,3,1,100,38.845,40.0,40.0,40.0,1,1,711.942,256.44,0.124,13.078,0,80,55,1.4,1156.625,1246.718,1647.943,207.11,55.836,72.433,70.118,72.337,52.675,1.383,1.768,0.275,64.646,51.694,90.947,57.192,78.821,80.43,108.11,91.806,108.566,43.199,58.848,47.235,-10.852,110,110,69.625,67.625,56.406,61.125,10.391,35.656,72,70,1000,200,0.104,199.25,79.0,68.063,0.186,72.75,70.313,56.688,57.375,0.0,47.563,72,70,1000,200,0.265,564.0,74.813,74.313,0.022,71.063,71.25,56.875,58.125,0.0,24.297,72,70,1000,200,0.035,200.375,75.188,74.563,0.026,70.5,70.063,56.25,57.875,0.0,29.656,72,70,1000,200,0.034,204.625,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.98,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.003,3.373,0.0,7.314,0.712,0.256,0.297,0.002,0.002,0.001
5302008,1855,1,1,3,1,100,39.449,40.0,40.0,40.0,1,1,720.138,257.611,0.365,13.151,0,80,55,1.4,1162.5,1245.338,1647.943,217.127,55.729,72.326,70.226,72.227,52.457,1.406,1.772,0.279,64.687,51.736,90.585,57.278,78.898,80.43,110.249,91.487,106.572,43.199,58.638,47.381,-10.852,110,110,69.813,67.625,56.406,60.938,10.484,35.25,72,70,1000,200,0.105,203.5,79.0,68.063,0.174,72.313,70.188,56.688,57.375,0.0,49.625,72,70,1000,200,0.269,567.0,74.813,74.25,0.022,71.063,71.375,56.781,58.25,0.0,23.781,72,70,1000,200,0.035,206.375,75.063,74.563,0.026,70.5,70.125,56.25,57.875,0.0,30.953,72,70,1000,200,0.031,193.5,73.188,73.063,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.981,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.072,3.562,0.0,7.621,0.72,0.258,0.278,0.002,0.002,0.0
5302008,1856,1,1,3,1,100,39.975,40.0,40.0,40.0,1,1,701.403,257.611,0.647,13.122,0,80,55,1.4,1166.5,1228.789,1638.766,202.817,55.623,72.326,70.118,72.337,52.24,1.368,1.775,0.293,64.762,51.778,90.363,57.307,78.769,80.43,112.388,91.487,101.181,42.981,58.323,47.381,-10.852,110,110,69.813,67.75,56.344,61.125,10.586,36.594,72,70,1000,200,0.097,194.25,79.188,68.0,0.193,72.188,70.063,56.938,57.375,0.0,48.156,72,70,1000,200,0.267,561.0,74.813,74.25,0.022,70.875,71.438,56.781,58.25,0.0,23.859,72,70,1000,200,0.035,205.5,75.188,74.438,0.026,70.5,70.063,56.156,57.875,0.0,30.703,72,70,1000,200,0.032,195.25,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.979,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,0.0,-0.072,-0.072,-0.222,-0.072,0.347,3.763,0.0,8.001,0.701,0.258,0.316,0.002,0.003,0.001
5302008,1857,1,1,3,1,100,40.141,40.0,40.0,40.0,1,1,716.625,258.782,0.824,13.064,0,80,55,1.4,1166.5,1243.958,1655.286,208.541,55.41,72.326,70.118,72.227,52.022,1.368,1.797,0.275,64.787,51.762,90.335,57.192,78.885,80.216,113.715,91.487,102.437,42.981,57.799,47.381,-10.852,110,110,69.875,67.75,56.344,60.938,7.785,34.969,72,70,1000,200,0.106,204.375,79.375,68.063,0.183,72.563,70.063,56.688,57.375,0.0,47.656,72,70,1000,200,0.27,568.0,74.813,74.25,0.022,70.875,71.438,56.688,58.25,0.0,23.938,72,70,1000,200,0.035,205.75,75.063,74.438,0.026,70.5,70.0,56.156,57.781,0.0,30.078,72,70,1000,200,0.033,199.75,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.98,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.418,3.879,0.0,7.966,0.717,0.259,0.302,0.002,0.002,0.001
5302008,1858,1,1,3,1,100,40.599,40.0,40.0,40.0,1,1,734.19,257.611,0.876,13.078,0,80,55,1.4,1164.125,1278.493,1658.958,214.265,55.41,72.219,69.901,72.117,52.022,1.391,1.79,0.275,64.757,51.8,90.224,57.163,78.924,80.43,113.937,91.38,107.458,42.909,57.694,47.308,-10.852,110,110,69.813,67.813,56.344,60.813,10.711,35.688,72,70,1000,200,0.102,200.875,79.563,67.813,0.143,72.313,69.938,56.625,57.375,0.0,49.438,72,70,1000,200,0.274,575.0,74.813,74.25,0.022,70.875,71.375,56.688,58.25,0.0,24.125,72,70,1000,200,0.034,204.125,75.063,74.438,0.026,70.5,70.063,56.0,57.875,0.0,29.172,72,70,1000,200,0.036,207.625,73.188,73.063,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.959,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,0.252,3.891,0.0,7.973,0.734,0.258,0.246,0.002,0.002,0.0
5302008,1859,1,1,3,1,100,40.483,40.0,40.0,40.0,1,1,722.48,258.782,0.866,13.064,0,80,55,1.4,1172.25,1245.338,1657.122,211.403,55.196,72.219,70.01,72.227,51.913,1.406,1.804,0.286,64.791,51.841,90.029,57.105,78.898,80.43,113.863,91.274,110.855,42.836,57.694,47.381,-10.852,110,110,69.813,67.875,56.219,60.688,10.789,36.344,72,70,1000,200,0.099,195.25,79.75,66.875,0.166,72.313,69.938,56.625,57.25,0.0,49.656,72,70,1000,200,0.268,564.5,74.813,74.25,0.022,70.875,71.375,56.688,58.125,0.0,24.547,72,70,1000,200,0.033,201.75,75.063,74.438,0.026,70.5,70.063,56.0,57.781,0.0,29.563,72,70,1000,200,0.035,205.5,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.961,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.115,3.996,0.0,8.229,0.722,0.259,0.312,0.002,0.002,0.001
5302008,1900,1,1,3,1,100,40.505,40.0,40.0,40.0,1,1,708.429,256.44,0.897,13.064,0,80,55,1.4,1170.375,1216.39,1646.107,199.955,55.09,72.326,70.118,72.447,51.804,1.398,1.786,0.282,64.85,51.867,90.168,57.192,78.834,80.323,113.715,91.38,112.11,42.836,57.379,47.308,-10.852,110,110,69.813,67.875,56.0,60.813,10.859,35.063,72,70,1000,200,0.106,204.375,79.813,67.438,0.186,72.188,70.125,56.625,57.25,0.0,49.219,72,70,1000,200,0.273,570.5,74.813,74.25,0.022,70.813,71.375,56.563,58.125,0.0,25.109,72,70,1000,200,0.031,197.0,75.063,74.438,0.026,70.688,70.063,56.0,57.781,0.0,30.375,72,70,1000,200,0.032,200.125,73.188,73.0,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.959,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.064,4.017,0.0,8.097,0.708,0.256,0.336,0.002,0.002,0.001
5302008,1901,1,1,3,1,100,40.679,40.0,40.0,40.0,1,1,707.258,255.269,0.855,12.933,0,80,55,1.4,1170.375,1223.277,1635.097,199.955,55.09,72.219,70.01,72.117,51.696,1.394,1.786,0.275,64.804,51.86,90.196,57.105,78.898,80.323,113.125,91.274,112.627,42.836,57.589,47.235,-10.852,110,110,69.813,67.875,56.0,60.938,10.938,35.813,72,70,1000,200,0.101,200.125,80.125,68.063,0.17,72.188,70.0,56.5,57.25,0.0,49.313,72,70,1000,200,0.269,567.5,74.75,74.25,0.022,70.813,71.375,56.563,58.125,0.0,25.281,72,70,1000,200,0.032,194.375,75.063,74.438,0.026,70.5,70.0,55.906,57.781,0.0,30.859,72,70,1000,200,0.031,194.375,73.313,73.0,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.961,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.019,3.856,0.0,7.885,0.707,0.255,0.3,0.002,0.002,0.001
5302008,1902,1,1,3,1,100,40.554,40.0,40.0,40.0,1,1,708.429,257.611,0.866,12.977,0,80,55,1.4,1169.5,1224.655,1647.943,211.403,54.983,72.433,70.01,72.227,51.696,1.375,1.8,0.293,64.853,51.88,90.391,57.105,78.924,80.323,110.618,91.38,112.775,42.691,57.589,47.235,-10.852,110,110,69.813,67.813,55.906,60.813,11.031,36.063,72,70,1000,200,0.1,196.75,79.813,68.063,0.192,72.125,69.938,56.5,57.063,0.0,48.125,72,70,1000,200,0.28,579.0,74.75,74.25,0.022,70.813,71.375,56.469,58.125,0.0,24.859,72,70,1000,200,0.033,197.25,75.063,74.438,0.026,70.375,70.0,55.844,57.719,0.0,30.453,72,70,1000,200,0.032,196.875,73.188,73.0,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.966,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.097,3.958,0.0,8.173,0.708,0.258,0.33,0.002,0.002,0.001
5302008,1903,1,1,3,1,100,40.605,40.0,40.0,40.0,1,1,716.625,259.953,0.855,12.875,0,80,55,1.4,1159.875,1219.145,1653.45,204.248,54.983,72.219,69.901,72.117,51.696,1.391,1.775,0.282,64.851,51.886,90.391,57.048,78.743,80.323,109.143,91.38,112.479,42.618,57.589,47.235,-10.852,110,110,69.625,67.688,55.906,60.938,11.148,35.125,72,70,1000,200,0.106,204.25,79.813,68.563,0.19,72.0,69.875,56.438,57.063,0.0,49.156,72,70,1000,200,0.269,566.5,74.75,74.125,0.022,70.813,71.438,56.469,58.125,0.0,24.969,72,70,1000,200,0.033,196.625,75.063,74.438,0.026,70.375,69.938,55.844,57.719,0.0,29.703,72,70,1000,200,0.035,202.75,73.188,73.0,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.966,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.146,-0.161,3.971,0.0,8.239,0.717,0.26,0.312,0.002,0.002,0.001
5302008,1904,1,1,3,1,100,40.38,40.0,40.0,40.0,1,1,704.916,256.44,0.803,12.86,0,80,55,1.4,1161.25,1226.033,1655.286,201.386,55.09,72.326,70.01,72.227,51.587,1.387,1.822,0.282,64.831,51.86,90.252,56.962,78.782,80.323,111.798,91.38,111.076,42.618,57.484,47.163,-10.852,110,110,69.5,67.75,55.906,60.938,17.766,36.25,72,70,1000,200,0.097,197.25,79.75,68.438,0.207,72.125,69.875,56.5,57.063,0.0,49.469,72,70,1000,200,0.267,565.5,74.75,74.25,0.022,70.813,71.375,56.469,58.031,0.0,24.781,72,70,1000,200,0.034,198.0,75.063,74.438,0.026,70.375,70.0,55.844,57.719,0.0,29.922,72,70,1000,200,0.034,203.5,73.188,73.063,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.034,2.964,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,0.028,3.932,0.0,8.101,0.705,0.256,0.342,0.002,0.002,0.0
5302008,1905,1,1,3,1,100,40.634,40.0,40.0,40.0,1,1,702.574,255.269,0.761,12.962,0,80,55,1.4,1171.375,1205.378,1624.092,201.386,54.983,72.112,69.901,72.227,51.696,1.375,1.807,0.293,64.838,51.866,90.307,56.99,78.756,80.43,116.666,91.487,109.895,42.618,57.694,47.09,-10.852,110,110,69.5,67.813,55.906,61.125,21.703,35.969,72,70,1000,200,0.102,197.5,79.688,68.625,0.197,71.938,69.813,56.5,57.063,0.0,48.5,72,70,1000,200,0.27,566.5,74.75,74.25,0.022,70.813,71.313,56.469,58.031,0.0,24.656,72,70,1000,200,0.034,198.25,74.938,74.438,0.026,70.375,69.938,55.906,57.719,0.0,30.922,72,70,1000,200,0.031,194.125,73.188,73.0,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.966,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.205,3.845,0.0,8.034,0.703,0.255,0.318,0.002,0.002,0.001
5302008,1906,1,1,3,1,100,40.577,40.0,40.0,40.0,1,1,715.454,257.611,0.918,12.889,0,80,55,1.4,1173.25,1219.145,1646.107,194.232,54.876,72.219,69.901,72.117,51.587,1.394,1.783,0.279,64.862,51.883,90.279,56.962,78.873,80.43,121.017,91.487,110.264,42.545,57.379,47.017,-10.852,110,110,69.625,67.75,55.906,61.125,18.078,35.125,72,70,1000,200,0.106,204.375,79.688,68.875,0.203,72.0,69.813,56.438,57.063,0.0,47.781,72,70,1000,200,0.267,565.0,74.75,74.125,0.022,70.813,71.313,56.469,58.031,0.0,24.656,72,70,1000,200,0.034,199.0,74.938,74.438,0.026,70.375,69.875,55.844,57.625,0.0,30.672,72,70,1000,200,0.032,195.75,73.188,73.0,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.964,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.334,3.886,0.0,7.989,0.715,0.258,0.321,0.002,0.002,0.001
5302008,1907,1,1,3,1,100,40.5,40.0,40.0,40.0,1,1,714.284,255.269,1.043,12.889,0,80,55,1.4,1173.25,1224.655,1653.45,201.386,54.876,72.112,69.793,72.008,51.587,1.383,1.775,0.282,64.853,51.883,90.335,56.962,78.996,80.537,125.074,91.593,113.734,42.473,57.274,47.017,-10.852,110,110,69.5,67.75,55.813,61.188,22.016,36.156,72,70,1000,200,0.098,198.375,79.375,68.875,0.221,72.0,69.75,56.313,57.063,0.0,47.938,72,70,1000,200,0.267,567.5,74.75,74.25,0.022,70.813,71.25,56.25,57.844,0.0,24.359,72,70,1000,200,0.035,201.25,74.938,74.438,0.026,70.375,69.875,55.594,57.625,0.0,30.297,72,70,1000,200,0.033,198.0,73.188,73.0,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.963,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.353,3.957,0.0,8.118,0.714,0.255,0.339,0.002,0.002,0.001
5302008,1908,1,1,3,1,100,40.189,40.0,40.0,40.0,1,1,728.335,258.782,1.075,12.889,0,80,55,1.4,1164.0,1259.143,1658.958,209.972,54.876,72.112,69.793,72.117,51.478,1.398,1.822,0.286,64.901,51.899,90.419,56.933,79.022,80.43,128.245,91.593,118.608,42.545,57.484,47.017,-10.852,110,110,69.5,67.75,55.813,61.313,22.172,35.5,72,70,1000,200,0.105,200.375,79.688,69.188,0.238,72.125,69.688,56.438,56.938,0.0,47.906,72,70,1000,200,0.266,564.5,74.75,74.125,0.022,70.813,71.188,56.25,58.031,0.0,23.766,72,70,1000,200,0.035,206.5,74.938,74.313,0.026,70.375,69.875,55.594,57.625,0.0,29.078,72,70,1000,200,0.036,208.75,73.188,73.0,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.961,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.283,3.858,0.0,7.989,0.728,0.259,0.365,0.002,0.002,0.001
5302008,1909,1,1,3,1,100,40.095,40.0,40.0,40.0,1,1,707.258,257.611,1.064,12.933,0,80,55,1.4,1155.875,1253.62,1649.778,211.403,54.876,72.219,69.901,72.117,51.478,1.36,1.797,0.279,64.872,51.9,90.307,56.99,79.099,80.537,130.384,91.913,122.743,42.473,57.379,46.944,-10.852,110,110,69.5,67.75,55.688,61.375,22.344,35.406,72,70,1000,200,0.104,202.625,79.75,69.438,0.242,72.0,69.625,56.438,56.938,0.0,49.313,72,70,1000,200,0.265,563.0,74.75,74.125,0.022,70.813,71.188,56.25,57.844,0.0,23.969,72,70,1000,200,0.035,205.375,75.063,74.438,0.026,70.375,69.813,55.594,57.625,0.0,30.281,72,70,1000,200,0.032,200.875,73.188,73.063,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.966,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.211,3.879,0.0,8.015,0.707,0.258,0.365,0.002,0.002,0.0
5302008,1910,1,1,3,1,100,39.695,40.0,40.0,40.0,1,1,714.284,257.611,1.033,12.889,0,80,55,1.4,1173.375,1223.277,1646.107,198.524,54.77,72.112,69.685,72.008,51.369,1.391,1.772,0.279,64.879,51.89,90.335,56.962,79.164,80.644,132.007,91.913,125.918,42.473,57.379,46.871,-10.852,110,110,69.5,67.75,55.688,61.375,22.5,36.594,72,70,1000,200,0.097,194.125,79.813,69.563,0.25,72.0,69.625,56.438,56.938,0.0,48.031,72,70,1000,200,0.268,567.5,74.75,74.125,0.022,70.688,71.25,56.25,57.844,0.0,24.313,72,70,1000,200,0.034,203.375,74.938,74.438,0.026,70.313,69.813,55.594,57.406,0.0,30.844,72,70,1000,200,0.032,194.25,73.0,73.0,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.966,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.157,3.803,0.0,7.857,0.714,0.258,0.374,0.002,0.002,0.0
5302008,1911,1,1,3,1,100,39.735,40.0,40.0,40.0,1,1,718.967,256.44,0.991,12.904,0,80,55,1.4,1174.625,1234.303,1647.943,199.955,54.77,72.219,69.793,72.337,51.587,1.417,1.761,0.282,64.88,51.908,90.419,56.962,79.112,80.752,132.966,92.019,128.06,42.327,57.484,46.871,-10.852,110,110,69.5,67.75,55.813,61.5,22.672,35.75,72,70,1000,200,0.103,199.0,80.125,69.813,0.238,72.0,69.625,56.438,56.938,0.0,48.031,72,70,1000,200,0.268,567.0,74.75,74.125,0.022,70.813,71.25,56.25,57.844,0.0,24.406,72,70,1000,200,0.033,202.75,74.938,74.313,0.026,70.313,69.813,55.594,57.625,0.0,30.391,72,70,1000,200,0.033,197.125,73.188,73.0,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.969,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.119,3.869,0.0,8.128,0.719,0.256,0.359,0.002,0.002,0.001
5302008,1912,1,1,3,1,100,39.553,40.0,40.0,40.0,1,1,722.48,259.953,0.929,12.889,0,80,55,1.4,1174.625,1245.338,1655.286,207.11,54.876,72.219,69.793,72.117,51.587,1.406,1.783,0.279,64.964,51.977,90.446,56.962,79.125,80.644,133.629,92.232,129.684,42.255,57.379,46.798,-10.852,110,110,69.5,67.75,55.688,61.688,22.844,35.094,72,70,1000,200,0.106,204.5,80.375,69.875,0.241,71.75,69.563,56.313,56.938,0.0,48.375,72,70,1000,200,0.266,564.5,74.625,74.25,0.022,70.688,71.25,56.25,57.844,0.0,24.406,72,70,1000,200,0.033,202.625,74.938,74.313,0.026,70.313,69.813,55.594,57.625,0.0,30.094,72,70,1000,200,0.034,199.375,73.188,73.0,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.966,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.089,3.872,0.0,8.117,0.722,0.26,0.37,0.001,0.002,0.001
5302008,1913,1,1,3,1,100,39.125,40.0,40.0,40.0,1,1,722.48,258.782,0.887,12.875,0,80,55,1.4,1171.25,1232.925,1649.778,202.817,54.77,72.112,69.793,72.117,51.478,1.425,1.768,0.286,64.91,51.929,90.279,56.933,78.996,80.537,134.219,92.445,130.792,42.255,57.379,46.725,-10.852,110,110,69.5,67.75,55.688,61.688,23.0,36.156,72,70,1000,200,0.098,198.0,80.563,70.125,0.243,71.938,69.563,56.313,56.938,0.0,48.375,72,70,1000,200,0.261,556.0,74.625,74.125,0.022,70.688,71.188,56.25,57.844,0.0,24.703,72,70,1000,200,0.033,200.375,74.938,74.313,0.026,70.313,69.75,55.531,57.625,0.0,29.297,72,70,1000,200,0.035,207.5,73.188,73.0,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.967,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,0.073,3.805,0.0,7.978,0.722,0.259,0.371,0.002,0.002,0.001
5302008,1914,1,1,3,1,100,39.135,40.0,40.0,40.0,1,1,711.942,257.611,0.824,12.831,0,80,55,1.4,1166.0,1201.251,1635.097,188.508,54.77,72.005,69.685,71.898,51.478,1.448,1.761,0.286,64.838,51.939,90.307,56.875,78.898,80.644,134.441,92.658,131.604,42.109,57.379,46.725,-10.852,110,110,69.5,67.75,55.594,61.813,26.047,35.938,72,70,1000,200,0.102,198.0,81.0,70.25,0.27,71.938,69.5,56.313,56.844,0.0,48.219,72,70,1000,200,0.26,557.5,74.625,74.125,0.022,70.625,71.188,56.156,57.844,0.0,24.75,72,70,1000,200,0.032,200.125,74.938,74.313,0.026,70.313,69.75,55.531,57.406,0.0,30.875,72,70,1000,200,0.032,194.625,73.188,73.0,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.964,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,0.056,3.879,0.0,8.21,0.712,0.258,0.424,0.002,0.002,0.001
5302008,1915,1,1,3,1,100,38.669,40.0,40.0,40.0,1,1,716.625,258.782,0.772,12.788,0,80,55,1.4,1161.375,1243.958,1651.614,199.955,54.77,72.112,69.793,72.008,51.369,1.394,1.747,0.293,64.894,51.915,90.335,56.933,78.86,80.43,134.588,93.083,132.047,42.182,57.274,46.652,-10.852,110,110,69.375,67.75,55.594,61.813,26.234,35.156,72,70,1000,200,0.106,204.375,81.125,70.875,0.274,72.0,69.438,56.313,56.938,0.0,47.406,72,70,1000,200,0.267,563.0,74.625,74.125,0.022,70.625,71.125,56.156,57.688,0.0,24.672,72,70,1000,200,0.033,200.75,74.938,74.313,0.026,70.313,69.75,55.531,57.406,0.0,30.781,72,70,1000,200,0.032,195.125,73.188,73.0,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.967,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.047,3.788,0.0,7.924,0.717,0.259,0.41,0.002,0.002,0.001
5302008,1916,1,1,3,1,100,38.174,40.0,40.0,40.0,1,1,707.258,257.611,0.761,12.948,0,80,55,1.4,1167.875,1215.013,1640.601,197.093,54.77,72.112,69.793,72.008,51.369,1.413,1.786,0.279,64.867,51.868,90.419,56.962,78.873,80.43,134.441,93.403,132.417,42.109,57.379,46.579,-10.852,110,110,69.5,67.688,55.594,61.969,23.547,36.031,72,70,1000,200,0.099,199.0,81.5,71.0,0.263,72.0,69.5,56.313,56.844,0.0,47.719,72,70,1000,200,0.27,564.5,74.625,74.125,0.022,70.625,71.188,56.156,57.688,0.0,24.922,72,70,1000,200,0.032,199.0,74.938,74.313,0.026,70.313,69.688,55.531,57.406,0.0,30.234,72,70,1000,200,0.033,198.75,73.0,73.0,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.967,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.038,3.79,0.0,8.023,0.707,0.258,0.403,0.002,0.002,0.0
5302008,1917,1,1,3,1,100,38.057,40.0,40.0,40.0,1,1,704.916,257.611,0.908,12.846,0,80,55,1.4,1169.375,1228.789,1649.778,207.11,54.77,72.112,69.793,72.008,51.369,1.391,1.8,0.286,64.903,51.924,90.391,56.962,78.795,80.43,134.219,93.828,132.86,42.109,57.379,46.579,-10.852,110,110,69.5,67.688,55.594,62.094,23.719,36.0,72,70,1000,200,0.101,197.75,81.688,71.25,0.294,71.938,69.5,56.313,56.844,0.0,47.625,72,70,1000,200,0.27,566.0,74.625,74.125,0.022,70.625,71.125,56.156,57.688,0.0,25.359,72,70,1000,200,0.031,196.0,74.938,74.313,0.026,70.25,69.75,55.531,57.406,0.0,29.281,72,70,1000,200,0.036,206.25,73.188,72.875,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.967,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.146,0.001,-0.296,-0.072,0.031,3.76,0.0,7.96,0.705,0.258,0.448,0.002,0.002,0.001
5302008,1918,1,1,3,1,100,37.787,40.0,40.0,40.0,1,1,716.625,257.611,1.043,12.846,0,80,55,1.4,1169.375,1228.789,1649.778,201.386,54.77,72.005,69.576,71.898,51.369,1.413,1.829,0.275,64.878,51.913,90.252,56.933,78.73,80.537,133.777,94.254,133.155,42.109,57.064,46.579,-10.852,110,110,69.5,67.688,55.594,61.969,23.906,35.031,72,70,1000,200,0.107,205.0,82.0,71.563,0.268,71.938,69.563,56.313,56.844,0.0,47.563,72,70,1000,200,0.264,564.0,74.625,74.125,0.022,70.625,71.125,56.156,57.688,0.0,25.469,72,70,1000,200,0.031,193.25,74.75,74.313,0.026,70.25,69.75,55.531,57.406,0.0,30.359,72,70,1000,200,0.032,200.0,73.0,73.0,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.969,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,0.001,-0.296,-0.072,0.016,3.84,0.0,7.96,0.717,0.258,0.408,0.002,0.002,0.0
5302008,1919,1,1,3,1,100,37.263,40.0,40.0,40.0,1,1,702.574,256.44,1.075,12.831,0,80,55,1.4,1149.125,1195.75,1638.766,187.078,54.663,72.005,69.576,72.008,51.26,1.383,1.786,0.282,64.853,51.919,90.252,56.875,78.691,80.323,133.629,94.68,133.229,42.037,57.274,46.506,-10.852,110,110,69.375,67.75,55.594,62.281,26.953,36.031,72,70,1000,200,0.1,199.125,82.25,71.688,0.3,72.0,69.5,56.094,56.844,0.0,48.594,72,70,1000,200,0.256,553.0,74.625,74.063,0.022,70.625,71.125,56.156,57.688,0.0,25.5,72,70,1000,200,0.031,192.875,74.75,74.313,0.026,70.313,69.688,55.531,57.313,0.0,30.688,72,70,1000,200,0.032,195.5,73.188,73.0,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.966,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.011,3.763,0.0,7.949,0.703,0.256,0.463,0.002,0.002,0.001
5302008,1920,1,1,3,1,100,37.089,40.0,40.0,40.0,1,1,693.206,256.44,1.043,12.817,0,80,55,1.4,1148.75,1183.379,1638.766,181.354,54.557,72.005,69.576,71.898,51.369,1.379,1.815,0.29,64.887,51.903,90.502,56.933,78.717,80.43,133.482,95.105,132.933,41.891,57.274,46.433,-10.852,110,110,69.5,67.75,55.594,62.281,24.266,36.0,72,70,1000,200,0.101,197.375,82.25,71.875,0.277,71.938,69.563,56.094,56.781,0.0,47.969,72,70,1000,200,0.262,557.5,74.625,74.063,0.022,70.625,71.063,56.094,57.688,0.0,25.188,72,70,1000,200,0.032,195.0,74.75,74.313,0.026,70.25,69.688,55.438,57.313,0.0,30.063,72,70,1000,200,0.034,200.0,73.0,73.0,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.969,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.015,3.784,0.0,8.07,0.693,0.256,0.42,0.002,0.002,0.0
5302008,1921,1,1,3,1,100,36.682,40.0,40.0,40.0,1,1,717.796,259.953,0.991,12.889,0,80,55,1.4,1147.125,1241.199,1642.436,207.11,54.77,72.005,69.793,72.008,51.369,1.391,1.747,0.286,64.869,51.894,90.307,56.933,78.717,80.537,133.998,95.425,132.786,41.964,57.064,46.433,-10.852,110,110,69.5,67.813,55.406,62.281,24.453,35.188,72,70,1000,200,0.106,204.125,82.375,72.063,0.285,71.688,69.563,56.094,56.844,0.0,47.563,72,70,1000,200,0.262,561.5,74.625,74.063,0.022,70.5,70.938,56.094,57.688,0.0,25.219,72,70,1000,200,0.032,195.0,74.75,74.313,0.026,70.25,69.625,55.438,57.313,0.0,29.391,72,70,1000,200,0.035,207.0,73.0,73.0,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.971,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.031,3.815,0.0,7.985,0.718,0.26,0.429,0.002,0.002,0.0
5302008,1922,1,1,3,1,100,35.798,40.0,40.0,40.0,1,1,688.522,254.098,0.897,12.889,0,80,55,1.4,1146.125,1179.258,1627.76,182.785,54.557,72.005,69.793,71.788,51.152,1.41,1.772,0.282,64.743,51.854,90.168,56.875,78.678,80.323,134.883,95.85,132.786,41.964,57.169,46.506,-10.852,110,110,69.5,67.813,55.406,62.375,24.609,36.531,72,70,1000,200,0.097,195.625,82.688,72.188,0.273,71.75,69.5,56.094,56.844,0.0,47.719,72,70,1000,200,0.244,541.0,74.438,74.063,0.022,70.625,70.938,56.094,57.625,0.0,25.125,72,70,1000,200,0.032,195.375,74.75,74.313,0.026,70.25,69.625,55.438,57.313,0.0,30.641,72,70,1000,200,0.032,196.375,73.0,73.0,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.972,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.048,3.85,0.0,8.116,0.689,0.254,0.418,0.001,0.002,0.0
5302008,1923,1,1,3,1,100,35.546,40.0,40.0,40.0,1,1,699.061,252.927,0.803,12.918,0,80,55,1.4,1162.875,1176.512,1614.925,177.062,54.663,72.005,69.685,71.898,51.26,1.448,1.779,0.275,64.811,51.862,90.391,56.933,78.613,80.43,135.99,96.489,132.933,41.891,57.169,46.36,-10.852,110,110,69.5,67.75,55.406,62.375,27.656,35.75,72,70,1000,200,0.103,199.25,82.688,72.063,0.298,71.688,69.5,56.094,56.844,0.0,47.281,72,70,1000,200,0.243,539.5,74.625,74.063,0.022,70.5,70.938,56.094,57.625,0.0,24.516,72,70,1000,200,0.034,199.375,74.75,74.25,0.026,70.125,69.625,55.344,57.313,0.0,30.172,72,70,1000,200,0.033,199.25,73.0,73.0,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.974,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.062,3.779,0.0,8.003,0.699,0.253,0.462,0.002,0.002,0.0
5302008,1924,1,1,3,1,100,34.565,40.0,40.0,40.0,1,1,716.625,257.611,0.709,12.817,0,80,55,1.4,1143.375,1230.168,1649.778,202.817,54.45,72.005,69.685,71.898,51.043,1.402,1.79,0.282,64.786,51.826,90.113,56.904,78.561,80.323,136.801,96.702,133.229,41.819,56.96,46.215,-10.852,110,110,69.375,67.75,55.406,62.375,27.844,35.219,72,70,1000,200,0.106,204.0,82.813,72.5,0.295,71.688,69.5,56.094,56.781,0.0,47.438,72,70,1000,200,0.239,536.0,74.438,74.063,0.022,70.5,70.938,56.0,57.625,0.0,24.219,72,70,1000,200,0.035,202.25,74.75,74.313,0.026,70.125,69.563,55.344,57.188,0.0,29.234,72,70,1000,200,0.036,208.0,73.0,72.875,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.971,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.063,3.721,0.0,7.811,0.717,0.258,0.444,0.001,0.002,0.0
5302008,1925,1,1,3,1,100,34.002,40.0,40.0,40.0,1,1,704.916,257.611,0.814,12.875,0,80,55,1.4,1143.375,1188.876,1635.097,189.939,54.45,72.005,69.685,71.788,51.043,1.41,1.751,0.282,64.8,51.835,90.196,56.846,78.471,80.323,137.907,97.234,133.746,41.819,56.96,46.36,-10.852,110,110,69.5,67.75,55.281,62.5,25.141,36.219,72,70,1000,200,0.098,198.25,83.0,72.5,0.28,71.688,69.438,56.0,56.781,0.0,47.094,72,70,1000,200,0.245,538.0,74.438,74.063,0.022,70.5,70.875,56.0,57.625,0.0,24.313,72,70,1000,200,0.035,201.75,74.75,74.25,0.026,70.125,69.563,55.344,57.188,0.0,30.938,72,70,1000,200,0.031,194.625,73.0,72.875,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.972,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.083,3.861,0.0,8.105,0.705,0.258,0.429,0.001,0.002,0.0
5302008,1926,1,1,3,1,100,33.138,40.0,40.0,40.0,1,1,694.377,256.44,0.918,12.875,0,80,55,1.4,1142.0,1188.876,1631.428,181.354,54.343,72.005,69.685,71.788,51.043,1.436,1.765,0.282,64.774,51.81,90.196,56.818,78.484,80.216,138.423,97.553,134.853,41.746,57.064,46.288,-10.867,110,110,69.5,67.75,55.281,62.5,25.297,35.906,72,70,1000,200,0.102,198.0,83.188,72.5,0.285,71.688,69.375,56.0,56.781,0.0,46.469,72,70,1000,200,0.239,534.5,74.438,73.938,0.022,70.5,70.875,56.0,57.625,0.0,24.234,72,70,1000,200,0.035,202.25,74.75,74.25,0.026,70.125,69.625,55.344,57.188,0.0,30.641,72,70,1000,200,0.032,195.75,73.0,73.0,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.972,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.08,3.818,0.0,8.107,0.694,0.256,0.445,0.002,0.002,0.0
5302008,1927,1,1,3,1,100,32.622,40.0,40.0,40.0,1,1,700.232,255.269,0.981,12.846,0,80,55,1.4,1134.625,1191.625,1635.097,195.662,54.45,71.791,69.576,71.678,51.043,1.398,1.726,0.275,64.776,51.81,90.307,56.818,78.374,80.323,138.423,97.979,136.109,41.673,56.855,46.142,-10.852,110,110,69.375,67.813,55.281,62.594,28.344,35.219,72,70,1000,200,0.105,204.125,83.5,72.75,0.303,71.563,69.375,56.0,56.688,0.0,46.031,72,70,1000,200,0.237,534.0,74.438,73.938,0.022,70.313,70.875,56.0,57.625,0.0,24.063,72,70,1000,200,0.035,203.0,74.75,74.25,0.026,70.125,69.563,55.281,57.188,0.0,30.125,72,70,1000,200,0.033,199.5,73.0,72.875,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.969,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.056,3.781,0.0,7.959,0.7,0.255,0.475,0.002,0.002,0.0
5302008,1928,1,1,3,1,100,31.971,40.0,40.0,40.0,1,1,710.771,256.44,0.97,12.846,0,80,55,1.4,1109.875,1213.636,1636.932,187.078,54.343,71.791,69.468,71.788,50.934,1.402,1.79,0.293,64.757,51.77,90.113,56.846,78.218,80.216,137.907,98.405,136.921,41.673,56.855,46.142,-10.852,110,110,69.375,67.75,55.219,62.594,28.531,36.188,72,70,1000,200,0.098,197.75,83.875,72.75,0.296,71.375,69.313,56.0,56.781,0.0,45.188,72,70,1000,200,0.226,521.0,74.438,74.063,0.022,70.313,70.875,55.875,57.563,0.0,23.828,72,70,1000,200,0.035,206.25,74.75,74.25,0.026,70.125,69.563,55.281,57.188,2.619,29.375,72,70,1000,200,0.035,207.25,73.0,72.875,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.969,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.024,3.781,0.0,7.959,0.711,0.256,0.481,0.001,0.002,0.0
5302008,1929,1,1,3,1,100,30.756,40.0,40.0,40.0,1,1,694.377,254.098,0.929,12.889,0,80,55,1.4,1103.0,1175.138,1622.258,174.201,54.237,71.791,69.468,71.678,50.825,1.425,1.754,0.282,64.691,51.677,90.029,56.731,78.231,80.109,137.022,98.831,137.216,41.673,56.855,45.996,-10.852,110,110,69.375,67.813,55.219,62.594,28.719,36.25,72,70,1000,200,0.099,196.25,84.188,73.063,0.294,71.438,69.188,56.0,56.469,0.0,44.594,72,70,1000,200,0.219,515.0,74.313,73.938,0.022,70.313,70.813,55.875,57.625,0.0,24.031,72,70,1000,200,0.034,205.375,74.75,74.25,0.026,69.938,69.563,55.063,57.094,6.418,30.828,72,70,1000,200,0.031,194.875,73.0,73.0,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.971,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,-0.005,3.67,0.0,7.725,0.694,0.254,0.477,0.001,0.002,0.0
5302008,1930,1,1,3,1,100,30.351,40.0,40.0,40.0,1,1,697.89,252.927,0.866,12.875,0,80,55,1.4,1108.5,1172.393,1614.925,179.924,54.343,71.791,69.576,71.568,50.934,1.433,1.786,0.279,64.614,51.733,90.419,56.76,78.205,80.109,136.506,99.256,136.995,41.6,57.064,45.704,-10.852,110,110,69.5,67.75,55.281,62.688,26.031,35.375,72,70,1000,200,0.107,201.75,84.625,73.25,0.313,71.375,69.188,56.0,56.688,0.0,45.125,72,70,1000,200,0.214,505.0,74.438,73.938,0.022,70.313,70.813,55.875,57.563,0.0,24.359,72,70,1000,200,0.033,203.125,74.75,74.25,0.026,69.938,69.5,55.281,57.094,2.662,30.297,72,70,1000,200,0.033,198.25,73.0,73.0,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.034,2.974,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.011,3.417,0.0,7.326,0.698,0.253,0.519,0.002,0.002,0.0
5302008,1931,1,1,3,1,100,29.895,40.0,40.0,40.0,1,1,697.89,255.269,0.803,12.948,0,80,55,1.4,1108.5,1162.786,1627.76,187.078,54.45,71.791,69.576,71.788,51.152,1.387,1.779,0.286,64.624,51.716,90.585,56.789,78.205,80.216,136.137,99.682,136.478,41.528,57.379,45.558,-10.852,110,110,69.375,67.75,55.281,62.969,26.219,35.563,72,70,1000,200,0.104,202.125,84.813,73.875,0.318,71.438,69.188,56.0,56.781,0.0,44.344,72,70,1000,200,0.21,501.25,74.313,73.938,0.022,70.313,70.813,56.0,57.625,0.0,24.75,72,70,1000,200,0.032,200.125,74.625,74.25,0.026,70.125,69.5,55.281,57.094,2.68,29.563,72,70,1000,200,0.035,206.125,72.875,72.875,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.972,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,-0.008,3.292,0.0,7.235,0.698,0.255,0.507,0.001,0.001,0.0
5302008,1932,1,1,3,1,100,29.204,40.0,40.0,40.0,1,1,682.668,252.927,0.72,12.918,0,80,55,1.4,1113.25,1132.637,1603.929,159.894,54.45,71.791,69.576,71.678,51.26,1.421,1.758,0.286,64.598,51.709,90.78,56.818,78.082,80.109,136.063,99.895,135.887,41.455,57.694,45.413,-10.852,110,110,69.375,67.75,55.281,63.094,29.266,36.406,72,70,1000,200,0.098,195.375,85.313,74.063,0.325,71.375,69.125,56.0,56.781,0.0,43.906,72,70,1000,200,0.21,500.25,74.313,73.938,0.022,70.188,70.75,56.0,57.563,0.0,25.203,72,70,1000,200,0.031,196.375,74.75,74.0,0.026,69.938,69.5,55.344,57.188,2.705,30.641,72,70,1000,200,0.032,195.875,73.0,72.875,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.971,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,0.004,3.149,0.0,7.089,0.683,0.253,0.533,0.001,0.003,0.0
5302008,1933,1,1,3,1,100,29.157,40.0,40.0,40.0,1,1,667.445,250.585,0.615,12.991,0,80,55,1.4,1094.875,1117.586,1596.602,154.172,54.663,71.684,69.576,71.678,51.369,1.398,1.783,0.29,64.542,51.644,90.808,56.875,77.965,80.109,136.285,100.427,135.518,41.382,57.904,45.413,-10.852,110,110,69.375,67.75,55.406,63.188,29.453,35.375,72,70,1000,200,0.106,201.75,85.688,74.5,0.322,71.063,69.125,56.0,56.781,0.0,43.125,72,70,1000,200,0.194,482.25,74.313,73.938,0.022,70.313,70.688,56.0,57.563,0.0,25.5,72,70,1000,200,0.031,194.0,74.75,74.313,0.026,69.938,69.5,55.344,57.188,2.732,29.953,72,70,1000,200,0.034,200.875,72.875,72.875,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.967,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.013,3.17,0.0,7.261,0.667,0.251,0.525,0.001,0.002,0.0
5302008,1934,1,1,3,1,100,28.537,40.0,40.0,40.0,1,1,682.668,249.414,0.761,12.933,0,80,55,1.4,1062.875,1108.017,1596.602,159.894,54.557,71.576,69.468,71.568,51.26,1.425,1.765,0.293,64.472,51.591,90.724,56.962,77.836,80.109,136.875,100.746,135.296,41.528,57.904,45.34,-10.852,110,110,69.375,67.813,55.594,63.281,29.641,35.438,72,70,1000,200,0.104,203.25,85.875,74.938,0.324,71.063,69.063,56.094,56.938,0.0,42.313,72,70,1000,200,0.183,471.5,74.313,73.938,0.022,70.188,70.688,56.0,57.563,0.0,25.484,72,70,1000,200,0.031,193.625,74.625,74.25,0.026,69.938,69.563,55.344,57.094,2.771,30.828,72,70,1000,200,0.032,195.5,73.0,72.875,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.964,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.033,3.011,0.0,6.835,0.683,0.249,0.517,0.001,0.001,0.0
5302008,1935,1,1,3,1,100,28.402,40.0,40.0,40.0,1,1,656.907,248.244,0.908,13.078,0,80,55,1.4,1055.625,1092.992,1580.124,145.589,54.663,71.469,69.468,71.568,51.369,1.375,1.719,0.286,64.468,51.555,90.808,56.99,77.699,80.001,137.391,101.172,135.149,41.382,58.008,45.267,-10.852,110,110,69.5,67.813,55.594,63.594,26.969,36.563,72,70,1000,200,0.097,194.75,86.313,75.188,0.342,70.875,69.0,56.094,56.844,0.0,41.188,72,70,1000,200,0.177,462.0,74.313,73.938,0.022,70.188,70.688,56.0,57.563,0.0,25.391,72,70,1000,200,0.031,193.875,74.625,74.25,0.026,69.938,69.438,55.438,57.188,6.586,29.953,72,70,1000,200,0.034,200.75,72.875,72.875,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.964,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.056,3.056,0.0,7.045,0.657,0.248,0.555,0.001,0.001,0.0
