DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5302008,1936,1,1,3,1,100,28.313,40.0,40.0,40.0,1,1,559.717,236.534,0.939,13.006,0,80,55,1.4,1055.625,773.145,1454.22,98.381,54.663,71.362,69.468,71.459,51.043,1.528,1.619,0.297,63.92,51.236,89.723,57.278,77.609,79.573,137.686,101.385,135.592,41.382,58.113,45.048,-10.852,110,110,69.5,67.813,55.406,63.719,30.031,35.75,72,70,1000,200,0.103,199.5,86.5,75.5,0.343,71.063,69.0,56.313,56.938,0.0,30.078,72,70,1000,200,0.046,227.25,74.313,73.938,0.022,70.313,70.688,56.094,57.563,0.0,24.734,72,70,1000,200,0.033,197.875,74.625,74.25,0.026,69.938,69.5,55.438,57.188,6.633,29.719,72,70,1000,200,0.034,203.25,73.0,72.875,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.963,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,0.001,-0.222,-0.072,0.054,2.85,0.0,6.611,0.56,0.237,0.55,0.001,0.001,0.0
5302008,1937,1,1,3,1,100,26.644,40.0,40.0,40.0,1,1,577.282,236.534,0.939,13.006,0,80,55,1.4,826.875,876.256,1477.88,3.939,54.237,71.148,69.468,71.239,50.281,1.463,1.662,0.293,63.646,50.963,88.333,57.278,77.699,78.608,137.612,101.811,136.182,41.31,56.855,44.319,-10.852,110,110,69.5,67.813,55.219,63.719,27.344,35.688,72,70,1000,200,0.102,202.0,86.5,75.625,0.351,71.75,69.25,56.313,57.25,0.0,28.547,72,70,1000,200,0.043,224.5,74.313,73.938,0.022,70.188,70.625,56.0,57.563,0.0,24.359,72,70,1000,200,0.034,201.0,74.625,74.25,0.026,69.813,69.5,55.281,57.188,6.684,29.641,72,70,1000,200,0.034,202.5,72.875,72.875,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.964,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,0.038,2.518,0.0,5.426,0.577,0.237,0.557,0.001,0.001,0.0
5302008,1938,1,1,3,1,100,25.943,40.0,40.0,40.0,1,1,570.256,236.534,0.897,13.078,0,80,55,1.4,820.75,878.944,1492.455,-1.787,54.343,70.934,69.468,71.019,50.39,1.471,1.644,0.286,63.474,50.764,89.584,57.22,77.751,77.965,137.022,102.023,136.552,41.164,57.169,43.808,-10.852,110,110,69.5,67.813,55.219,63.719,27.531,36.406,72,70,1000,200,0.098,195.5,86.813,75.75,0.354,72.125,69.75,56.438,57.375,0.0,27.828,72,70,1000,200,0.042,220.875,74.313,73.938,0.022,70.188,70.688,55.875,57.438,0.0,24.063,72,70,1000,200,0.035,203.125,74.625,74.0,0.026,69.813,69.438,55.063,57.094,6.738,29.656,72,70,1000,200,0.034,201.5,73.0,72.875,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.964,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.012,2.16,0.0,4.795,0.57,0.237,0.571,0.001,0.002,0.0
5302008,1939,1,1,3,1,100,25.187,40.0,40.0,40.0,1,1,563.23,235.363,0.845,13.02,0,80,55,1.4,818.625,856.109,1490.633,-0.356,54.343,71.041,69.576,71.019,50.825,1.425,1.612,0.29,63.264,50.621,90.446,56.962,77.797,77.644,136.653,102.449,136.552,41.164,57.799,43.59,-10.852,110,110,69.625,67.813,55.219,63.844,23.938,35.75,72,70,1000,200,0.103,199.125,86.938,76.063,0.346,72.625,70.188,56.438,57.5,0.0,29.313,72,70,1000,200,0.04,215.25,74.313,73.938,0.022,70.188,70.625,56.0,57.438,0.0,24.172,72,70,1000,200,0.035,202.625,74.625,74.25,0.026,69.813,69.438,55.281,57.094,6.797,29.844,72,70,1000,200,0.033,199.625,72.875,72.875,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.967,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.002,1.899,0.0,4.38,0.563,0.235,0.549,0.001,0.001,0.0
5302008,1940,1,1,3,1,100,24.992,40.0,40.0,40.0,1,1,567.914,236.534,0.772,12.977,0,80,55,1.4,830.125,857.451,1492.455,-0.356,54.557,70.827,69.576,70.8,51.369,1.413,1.64,0.286,63.204,50.586,90.919,57.019,77.887,77.429,136.285,102.662,136.256,41.164,58.218,43.662,-10.852,110,110,69.5,67.875,55.406,63.844,27.891,35.063,72,70,1000,200,0.107,205.25,87.063,76.063,0.34,73.25,70.75,56.438,57.531,0.0,30.859,72,70,1000,200,0.045,231.375,74.313,73.75,0.022,70.063,70.688,56.0,57.438,0.0,24.375,72,70,1000,200,0.035,201.0,74.625,74.0,0.026,69.75,69.375,55.344,57.188,6.855,29.875,72,70,1000,200,0.033,199.25,72.875,72.875,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.964,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.001,1.901,0.0,4.495,0.568,0.237,0.545,0.002,0.002,0.0
5302008,1941,1,1,3,1,100,25.354,40.0,40.0,40.0,1,1,583.136,236.534,0.678,12.918,0,80,55,1.4,868.625,908.552,1492.455,5.371,54.876,70.827,69.685,70.8,51.804,1.417,1.633,0.29,63.149,50.515,91.141,56.818,77.965,77.644,136.58,102.981,135.961,41.092,58.638,43.662,-10.852,110,110,69.5,67.938,55.594,63.906,28.063,35.625,72,70,1000,200,0.103,202.125,87.0,76.125,0.333,73.875,71.125,56.625,57.531,0.0,32.125,72,70,1000,200,0.058,267.25,74.313,73.75,0.022,70.063,70.625,56.094,57.563,0.0,24.359,72,70,1000,200,0.035,201.25,74.625,74.0,0.026,69.813,69.375,55.531,57.188,6.914,30.125,72,70,1000,200,0.033,198.25,72.875,72.875,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.967,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.146,0.012,1.892,0.0,4.604,0.583,0.237,0.528,0.002,0.002,0.0
5302008,1942,1,1,3,1,100,25.725,40.0,40.0,40.0,1,1,601.872,237.705,0.73,12.991,0,80,55,1.4,916.375,953.083,1508.864,48.306,55.09,70.934,69.685,70.91,52.24,1.433,1.683,0.29,63.165,50.533,91.447,56.789,77.939,78.179,136.875,103.194,135.666,41.019,58.953,43.662,-10.852,110,110,69.5,67.938,55.813,63.906,28.25,36.094,72,70,1000,200,0.101,196.5,87.063,76.125,0.333,74.313,71.375,56.625,57.656,0.0,33.594,72,70,1000,200,0.082,313.25,74.25,73.75,0.022,70.063,70.625,56.156,57.625,0.0,24.391,72,70,1000,200,0.035,200.375,74.625,74.25,0.026,69.75,69.438,55.594,57.313,6.984,30.563,72,70,1000,200,0.032,196.125,72.875,72.875,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.964,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.026,1.915,0.0,4.761,0.602,0.238,0.531,0.002,0.001,0.0
5302008,1943,1,1,3,1,100,26.134,40.0,40.0,40.0,1,1,613.581,240.047,0.876,12.991,0,80,55,1.4,940.0,999.112,1523.462,102.673,55.196,70.934,69.793,70.8,52.348,1.364,1.69,0.282,63.196,50.578,91.531,56.818,77.978,78.394,137.391,103.514,135.444,40.946,59.372,43.735,-10.852,110,110,69.5,67.938,55.906,64.188,28.422,35.313,72,70,1000,200,0.105,203.125,87.0,76.25,0.337,74.125,71.563,56.688,57.656,0.0,35.031,72,70,1000,200,0.096,339.75,74.25,73.75,0.022,70.063,70.625,56.469,57.688,0.0,24.078,72,70,1000,200,0.035,203.375,74.625,74.0,0.026,69.75,69.375,55.844,57.406,7.047,30.0,72,70,1000,200,0.034,203.25,72.875,72.875,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.964,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.05,1.966,0.0,5.024,0.614,0.24,0.528,0.002,0.002,0.0
5302008,1944,1,1,3,1,100,27.232,40.0,40.0,40.0,1,1,612.41,237.705,0.939,12.948,0,80,55,1.4,940.0,982.849,1525.287,76.922,55.41,71.148,69.901,71.019,52.566,1.421,1.665,0.286,63.265,50.619,91.531,56.846,77.939,78.822,137.981,103.939,135.666,40.874,59.582,43.735,-10.867,110,110,69.5,67.938,56.219,64.438,28.609,36.406,72,70,1000,200,0.097,194.375,86.938,76.25,0.352,73.875,71.5,56.938,57.656,0.0,36.844,72,70,1000,200,0.105,351.25,74.25,73.75,0.022,70.063,70.625,56.563,57.688,0.0,23.875,72,70,1000,200,0.035,206.25,74.625,74.0,0.026,69.813,69.438,56.0,57.625,7.113,30.719,72,70,1000,200,0.032,196.0,72.875,72.875,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.961,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.146,-0.222,-0.072,0.064,1.98,0.0,5.137,0.612,0.238,0.549,0.002,0.002,0.0
5302008,1945,1,1,3,1,100,27.826,40.0,40.0,40.0,1,1,618.265,238.876,0.939,13.02,0,80,55,1.4,945.5,1024.901,1536.243,115.548,55.516,71.148,69.793,71.019,52.675,1.391,1.648,0.286,63.271,50.623,91.531,56.933,77.9,79.037,138.276,104.046,136.33,40.728,59.687,43.662,-10.852,110,110,69.5,68.0,56.344,64.438,28.797,35.219,72,70,1000,200,0.105,203.25,86.938,76.25,0.331,73.313,71.375,56.938,57.656,0.0,36.125,72,70,1000,200,0.111,365.5,74.25,73.75,0.022,70.063,70.563,56.688,57.844,0.0,23.859,72,70,1000,200,0.035,206.0,74.563,74.0,0.026,69.813,69.375,56.156,57.625,7.176,29.891,72,70,1000,200,0.034,201.75,72.875,72.875,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.966,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.053,2.015,0.0,5.298,0.618,0.239,0.516,0.002,0.002,0.0
5302008,1946,1,1,3,1,100,28.713,40.0,40.0,40.0,1,1,615.923,238.876,0.887,12.948,0,80,55,1.4,969.25,989.623,1519.812,88.367,55.623,71.255,69.793,71.019,52.675,1.372,1.665,0.293,63.255,50.605,91.253,57.163,77.874,79.144,138.128,104.259,136.921,40.728,59.792,43.662,-10.852,110,110,69.5,67.938,56.344,64.5,28.969,36.219,72,70,1000,200,0.097,197.0,86.625,76.25,0.331,73.125,71.438,57.0,57.656,0.0,36.844,72,70,1000,200,0.101,347.0,74.25,73.75,0.022,70.063,70.563,56.781,57.844,0.0,23.891,72,70,1000,200,0.035,206.125,74.563,74.0,0.026,69.813,69.375,56.156,57.781,9.195,30.766,72,70,1000,200,0.032,196.125,72.875,72.875,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.964,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,0.001,-0.296,-0.072,0.032,1.993,0.0,5.268,0.616,0.239,0.501,0.002,0.002,0.0
5302008,1947,1,1,3,1,100,29.743,40.0,40.0,40.0,1,1,620.607,237.705,0.845,13.035,0,80,55,1.4,941.0,1024.901,1532.59,109.825,55.729,71.362,69.901,71.239,52.675,1.375,1.655,0.282,63.272,50.605,91.169,57.393,77.9,79.251,137.538,104.578,137.216,40.656,59.477,43.59,-10.852,110,110,69.5,68.0,56.406,64.5,29.125,35.031,72,70,1000,200,0.106,203.875,86.5,76.125,0.333,72.75,71.438,57.094,57.844,0.0,35.0,72,70,1000,200,0.101,347.25,74.25,73.625,0.022,70.063,70.563,56.781,58.031,0.0,24.047,72,70,1000,200,0.035,205.0,74.563,74.0,0.026,69.75,69.375,56.25,57.781,9.273,29.172,72,70,1000,200,0.037,208.375,72.875,72.875,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.966,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.008,2.032,0.0,5.304,0.621,0.238,0.504,0.002,0.002,0.0
5302008,1948,1,1,3,1,100,30.678,40.0,40.0,40.0,1,1,626.462,240.047,0.782,12.977,0,80,55,1.4,936.625,1005.894,1534.417,84.075,55.836,71.362,69.901,71.239,52.675,1.406,1.69,0.279,63.308,50.611,91.03,57.479,77.926,79.466,137.17,105.004,137.216,40.583,59.582,43.662,-10.852,110,110,69.5,68.0,56.344,64.5,29.297,35.625,72,70,1000,200,0.102,201.125,86.188,76.125,0.34,72.75,71.5,57.094,57.844,0.0,34.844,72,70,1000,200,0.102,349.25,74.25,73.75,0.022,70.063,70.563,56.781,58.031,0.0,24.141,72,70,1000,200,0.034,204.375,74.563,74.0,0.026,69.813,69.375,56.25,57.781,9.344,30.75,72,70,1000,200,0.032,196.875,72.875,72.875,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.963,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,2.103,0.0,5.541,0.626,0.24,0.499,0.002,0.002,0.0
5302008,1949,1,1,3,1,100,31.358,40.0,40.0,40.0,1,1,617.094,240.047,0.699,12.977,0,80,55,1.4,949.5,995.045,1525.287,76.922,55.836,71.255,69.793,71.239,52.784,1.394,1.694,0.282,63.281,50.627,91.086,57.594,77.836,79.466,137.022,105.216,136.847,40.583,59.477,43.59,-10.852,110,110,69.5,68.063,56.5,64.5,29.453,36.156,72,70,1000,200,0.099,196.0,85.813,75.75,0.348,72.625,71.438,57.094,58.0,0.0,34.969,72,70,1000,200,0.101,348.25,74.25,73.625,0.022,70.063,70.5,56.875,58.125,0.0,24.25,72,70,1000,200,0.034,203.75,74.563,74.0,0.026,69.75,69.375,56.25,57.875,9.43,29.781,72,70,1000,200,0.035,203.0,72.875,72.875,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.966,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.004,2.065,0.0,5.412,0.617,0.24,0.511,0.002,0.002,0.0
5302008,1950,1,1,3,1,100,32.448,40.0,40.0,40.0,1,1,631.146,240.047,0.657,13.049,0,80,55,1.4,928.625,1001.825,1532.59,94.089,55.836,71.362,69.901,71.239,52.675,1.421,1.662,0.282,63.279,50.626,90.863,57.652,77.777,79.466,137.096,105.429,136.552,40.438,59.477,43.517,-10.852,110,110,69.5,68.063,56.5,64.313,29.625,35.188,72,70,1000,200,0.105,203.625,85.313,75.625,0.335,72.188,71.313,57.094,58.0,0.0,35.0,72,70,1000,200,0.098,344.5,74.25,73.75,0.022,70.063,70.5,56.875,58.125,0.0,24.422,72,70,1000,200,0.033,202.5,74.563,74.0,0.026,69.813,69.375,56.406,57.875,9.508,30.844,72,70,1000,200,0.032,195.625,72.875,72.688,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.967,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.149,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.011,2.11,0.0,5.572,0.631,0.24,0.473,0.002,0.002,0.001
5302008,1951,1,1,3,1,100,33.004,40.0,40.0,40.0,1,1,617.094,238.876,0.699,12.875,0,80,55,1.4,918.25,980.141,1528.939,85.506,55.729,71.148,69.793,71.129,52.566,1.417,1.644,0.282,63.253,50.586,90.641,57.796,77.622,79.358,137.243,105.855,136.182,40.438,59.477,43.517,-10.852,110,110,69.5,68.063,56.406,64.438,29.797,36.0,72,70,1000,200,0.1,199.0,84.813,75.563,0.36,72.188,71.313,57.219,58.0,0.0,33.75,72,70,1000,200,0.093,336.25,74.25,73.75,0.022,70.063,70.5,56.875,58.25,0.0,24.594,72,70,1000,200,0.033,201.125,74.563,74.25,0.026,69.813,69.375,56.406,57.875,7.621,30.359,72,70,1000,200,0.033,198.125,72.875,72.875,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.969,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,0.024,2.082,0.0,5.498,0.617,0.239,0.486,0.002,0.001,0.0
5302008,1952,1,1,3,1,100,33.589,40.0,40.0,40.0,1,1,614.752,238.876,0.866,12.918,0,80,55,1.4,918.25,980.141,1496.1,98.381,55.623,71.148,69.793,71.129,52.348,1.402,1.679,0.286,63.24,50.615,90.446,57.767,77.518,79.358,137.612,105.749,135.961,40.438,59.477,43.517,-10.852,110,110,69.5,68.063,56.406,64.313,32.844,36.188,72,70,1000,200,0.1,196.125,84.188,75.188,0.355,72.0,71.188,57.219,58.094,0.0,33.531,72,70,1000,200,0.092,333.25,74.125,73.625,0.022,70.063,70.438,56.875,58.25,0.0,24.359,72,70,1000,200,0.033,203.25,74.563,74.0,0.026,69.75,69.375,56.406,57.969,7.688,30.609,72,70,1000,200,0.032,197.625,72.875,72.688,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.969,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,0.045,2.089,0.0,5.516,0.615,0.239,0.466,0.002,0.002,0.001
5302008,1953,1,1,3,1,100,34.328,40.0,40.0,40.0,1,1,613.581,236.534,0.949,12.875,0,80,55,1.4,919.5,970.664,1492.455,86.936,55.623,71.255,69.901,71.019,52.24,1.402,1.669,0.293,63.243,50.57,89.946,57.853,77.434,79.251,137.833,106.068,136.182,40.292,59.267,43.662,-10.852,110,110,69.5,68.0,56.5,64.188,30.141,35.0,72,70,1000,200,0.107,205.0,83.875,74.938,0.376,72.188,71.188,57.219,58.094,0.0,34.75,72,70,1000,200,0.083,317.0,74.25,73.625,0.022,70.063,70.5,56.875,58.25,0.0,24.25,72,70,1000,200,0.034,203.75,74.5,74.0,0.026,69.813,69.375,56.25,57.875,7.75,30.547,72,70,1000,200,0.033,199.0,72.813,72.688,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.969,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.049,2.287,0.0,6.018,0.614,0.237,0.49,0.002,0.002,0.0
5302008,1954,1,1,3,1,100,34.785,40.0,40.0,40.0,1,1,619.436,236.534,0.949,12.86,0,80,55,1.4,927.0,982.849,1488.81,91.228,55.516,71.255,69.685,71.239,52.022,1.398,1.662,0.29,63.2,50.548,89.696,57.853,77.356,79.358,137.612,106.068,136.478,40.22,58.638,43.662,-10.852,110,110,69.5,68.0,56.406,63.906,30.313,35.531,72,70,1000,200,0.103,201.875,83.375,74.563,0.368,72.125,71.188,57.219,58.094,0.0,34.906,72,70,1000,200,0.09,328.0,74.25,73.625,0.022,70.063,70.5,56.875,58.25,0.0,24.297,72,70,1000,200,0.034,203.375,74.563,73.938,0.026,69.813,69.375,56.156,57.875,7.816,29.781,72,70,1000,200,0.035,203.0,72.813,72.688,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.972,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.034,2.403,0.0,6.139,0.619,0.237,0.473,0.002,0.002,0.0
5302008,1955,1,1,3,1,100,34.787,40.0,40.0,40.0,1,1,611.239,234.192,0.908,12.846,0,80,55,1.4,926.75,974.725,1486.988,94.089,55.303,71.148,69.685,71.129,51.696,1.44,1.662,0.286,63.081,50.447,89.334,57.824,77.356,79.144,137.17,106.281,136.847,40.147,58.428,43.808,-10.852,110,110,69.5,68.0,56.344,63.719,30.484,36.438,72,70,1000,200,0.098,194.75,83.0,74.25,0.37,72.125,71.188,57.094,58.094,0.0,34.906,72,70,1000,200,0.088,325.75,74.25,73.625,0.022,70.063,70.5,56.781,58.25,0.0,24.641,72,70,1000,200,0.033,200.875,74.563,73.938,0.026,69.75,69.438,56.156,57.875,9.836,30.781,72,70,1000,200,0.032,196.375,72.813,72.688,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.975,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.009,2.573,0.0,6.523,0.611,0.234,0.473,0.002,0.002,0.0
5302008,1956,1,1,3,1,100,34.65,40.0,40.0,40.0,1,1,618.265,235.363,0.855,12.773,0,80,55,1.4,920.375,970.664,1479.702,86.936,55.09,71.255,69.793,71.019,51.478,1.398,1.687,0.282,63.036,50.457,89.306,57.767,77.317,79.144,136.727,106.6,136.847,40.147,58.218,43.662,-10.852,110,110,69.5,68.0,56.0,63.594,30.672,35.0,72,70,1000,200,0.106,204.5,82.813,74.063,0.367,72.125,71.188,57.094,58.094,0.0,35.406,72,70,1000,200,0.087,324.5,74.125,73.625,0.022,70.0,70.438,56.781,58.25,0.0,24.672,72,70,1000,200,0.033,200.5,74.563,73.938,0.026,69.813,69.438,56.0,57.781,7.957,30.844,72,70,1000,200,0.032,197.125,72.813,72.688,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.972,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,-0.003,2.484,0.0,6.227,0.618,0.235,0.469,0.002,0.002,0.0
5302008,1957,1,1,3,1,100,34.816,40.0,40.0,40.0,1,1,607.726,235.363,0.772,12.759,0,80,55,1.4,920.375,965.252,1486.988,89.798,55.09,71.148,69.685,71.019,51.369,1.383,1.683,0.286,63.027,50.464,89.362,57.623,77.304,79.037,136.506,106.919,136.626,40.074,58.113,43.662,-10.852,110,110,69.5,67.938,55.906,63.594,30.844,35.531,72,70,1000,200,0.104,202.0,82.563,74.063,0.382,72.0,71.188,57.094,58.094,0.0,35.594,72,70,1000,200,0.088,325.0,74.125,73.625,0.022,70.063,70.5,56.688,58.031,0.0,24.672,72,70,1000,200,0.033,200.75,74.5,74.0,0.026,69.75,69.375,55.906,57.781,9.984,30.328,72,70,1000,200,0.033,199.25,72.813,72.688,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.969,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.003,2.538,0.0,6.35,0.608,0.235,0.474,0.002,0.002,0.0
5302008,1958,1,1,3,1,100,34.37,40.0,40.0,40.0,1,1,606.555,233.021,0.688,12.773,0,80,55,1.4,928.5,965.252,1481.523,79.783,54.983,71.148,69.685,71.129,51.369,1.402,1.662,0.286,63.014,50.429,89.39,57.623,77.226,79.037,136.58,106.919,136.182,40.074,58.008,43.517,-10.852,110,110,69.375,67.938,55.813,63.531,33.875,36.125,72,70,1000,200,0.1,196.375,82.688,74.0,0.371,72.0,71.25,57.094,58.094,0.0,35.031,72,70,1000,200,0.088,324.0,74.125,73.625,0.022,70.063,70.5,56.563,58.125,0.0,24.75,72,70,1000,200,0.032,200.25,74.5,73.938,0.026,69.75,69.375,55.906,57.781,10.07,30.797,72,70,1000,200,0.032,197.0,72.813,72.688,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.969,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.009,2.452,0.0,6.1,0.607,0.233,0.471,0.002,0.002,0.0
5302008,1959,1,1,3,1,100,34.517,40.0,40.0,40.0,1,1,608.897,234.192,0.636,12.729,0,80,55,1.4,933.875,959.842,1485.166,84.075,54.983,71.255,69.793,71.129,51.369,1.413,1.626,0.282,63.004,50.407,89.584,57.537,77.142,79.037,136.727,107.026,135.887,39.929,58.113,43.444,-10.852,110,110,69.375,67.938,55.813,63.281,34.094,35.219,72,70,1000,200,0.105,203.5,82.813,74.0,0.373,72.125,71.188,57.094,58.094,0.0,35.0,72,70,1000,200,0.087,324.0,74.25,73.625,0.022,70.063,70.438,56.563,58.031,0.0,24.828,72,70,1000,200,0.032,199.375,74.5,73.938,0.026,69.75,69.375,55.844,57.781,10.148,30.125,72,70,1000,200,0.034,201.0,72.813,72.688,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.971,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.296,-0.072,0.018,2.461,0.0,6.206,0.609,0.234,0.48,0.002,0.002,0.0
5302008,2000,1,1,3,1,100,34.45,40.0,40.0,40.0,1,1,611.239,233.021,0.72,12.788,0,80,55,1.4,913.25,947.678,1468.777,76.922,54.983,71.255,69.793,71.129,51.152,1.436,1.658,0.286,62.965,50.387,89.445,57.566,76.98,78.822,137.096,107.026,135.666,39.856,58.008,43.371,-10.852,110,110,69.375,67.875,55.813,63.531,34.281,36.469,72,70,1000,200,0.096,195.75,83.313,74.063,0.394,71.938,71.188,57.0,58.0,0.0,34.094,72,70,1000,200,0.088,324.0,74.125,73.625,0.022,70.0,70.438,56.469,58.125,0.0,25.188,72,70,1000,200,0.031,196.625,74.5,73.938,0.026,69.813,69.375,55.906,57.719,10.234,30.625,72,70,1000,200,0.033,197.875,72.875,72.688,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.974,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,0.034,2.476,0.0,6.235,0.611,0.233,0.532,0.002,0.002,0.001
5302008,2001,1,1,3,1,100,34.013,40.0,40.0,40.0,1,1,611.239,233.021,0.918,12.773,0,80,55,1.4,913.25,981.495,1494.277,96.951,54.876,71.148,69.685,71.019,51.152,1.413,1.676,0.282,62.968,50.34,89.501,57.422,76.87,78.715,137.465,107.451,135.592,39.711,57.904,43.152,-10.852,110,110,69.313,67.875,55.688,63.531,38.25,35.156,72,70,1000,200,0.107,202.125,83.75,74.5,0.386,71.75,71.188,57.0,58.0,0.0,33.25,72,70,1000,200,0.084,319.0,74.125,73.625,0.022,70.063,70.438,56.563,58.031,0.0,25.406,72,70,1000,200,0.031,195.5,74.5,73.938,0.026,69.625,69.375,55.844,57.625,15.0,29.203,72,70,1000,200,0.036,210.0,72.813,72.688,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.974,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.057,2.416,0.0,6.097,0.611,0.233,0.521,0.002,0.002,0.0
5302008,2002,1,1,3,1,100,33.557,40.0,40.0,40.0,1,1,618.265,233.021,0.991,12.831,0,80,55,1.4,915.25,961.195,1479.702,82.645,54.663,71.255,69.793,71.129,51.043,1.433,1.626,0.282,62.91,50.351,89.418,57.335,76.818,78.608,137.76,107.558,136.035,39.638,57.799,43.079,-10.852,110,110,69.375,67.875,55.688,63.719,34.656,35.375,72,70,1000,200,0.104,202.625,84.625,75.188,0.422,71.75,71.25,57.0,58.0,0.0,33.25,72,70,1000,200,0.081,315.0,74.063,73.625,0.022,70.0,70.375,56.469,58.031,0.0,25.484,72,70,1000,200,0.031,193.5,74.5,73.938,0.026,69.75,69.375,55.594,57.625,10.398,30.625,72,70,1000,200,0.032,197.375,72.813,72.688,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.974,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.057,2.431,0.0,6.125,0.618,0.233,0.581,0.001,0.002,0.0
5302008,2003,1,1,3,1,100,33.258,40.0,40.0,40.0,1,1,581.965,229.508,0.97,12.802,0,80,55,1.4,899.25,938.223,1461.497,71.199,54.77,71.148,69.793,71.019,51.152,1.372,1.644,0.286,62.842,50.299,89.418,57.307,76.779,78.715,137.538,107.664,136.552,39.565,57.799,43.079,-10.852,110,110,69.313,67.875,55.594,63.906,34.875,36.5,72,70,1000,200,0.097,194.25,85.688,76.063,0.416,71.688,71.188,56.938,58.0,0.0,32.719,72,70,1000,200,0.079,308.75,74.125,73.625,0.022,70.0,70.375,56.25,58.031,0.0,25.281,72,70,1000,200,0.032,194.625,74.5,73.938,0.026,69.75,69.313,55.594,57.625,10.508,30.828,72,70,1000,200,0.032,197.125,72.813,72.688,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.974,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.032,2.467,0.0,6.241,0.582,0.23,0.584,0.002,0.002,0.0
5302008,2004,1,1,3,1,100,32.664,40.0,40.0,40.0,1,1,607.726,231.85,0.929,12.773,0,80,55,1.4,899.25,942.274,1468.777,79.783,54.663,71.041,69.685,70.91,51.152,1.436,1.662,0.279,62.805,50.252,89.584,57.22,76.714,78.715,136.875,107.771,136.847,39.42,57.694,42.86,-10.852,110,110,69.375,67.875,55.688,64.313,35.094,35.531,72,70,1000,200,0.105,200.25,87.063,76.75,0.451,71.75,71.0,56.938,58.0,0.0,32.344,72,70,1000,200,0.078,307.25,74.125,73.625,0.022,70.063,70.313,56.469,57.844,2.607,25.281,72,70,1000,200,0.032,194.5,74.5,73.938,0.026,69.625,69.25,55.594,57.625,15.32,30.125,72,70,1000,200,0.034,200.75,72.813,72.688,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.975,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,2.404,0.0,6.096,0.608,0.232,0.678,0.002,0.002,0.0
5302008,2005,1,1,3,1,100,32.276,40.0,40.0,40.0,1,1,592.504,231.85,0.845,12.773,0,80,55,1.4,900.375,946.327,1470.597,74.06,54.663,71.148,69.685,71.019,50.825,1.402,1.616,0.286,62.803,50.26,89.306,57.307,76.65,78.394,136.432,107.877,136.699,39.42,57.799,42.933,-10.852,110,110,69.375,67.875,55.594,64.813,35.313,35.25,72,70,1000,200,0.105,203.75,88.813,78.313,0.471,71.563,71.063,57.0,57.844,0.0,32.344,72,70,1000,200,0.076,303.75,74.125,73.563,0.022,69.938,70.25,56.25,57.844,0.0,25.266,72,70,1000,200,0.032,194.625,74.5,73.938,0.026,69.625,69.25,55.594,57.406,15.445,30.672,72,70,1000,200,0.032,197.5,72.813,72.688,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.971,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,-0.008,2.441,0.0,6.225,0.593,0.232,0.721,0.002,0.002,0.0
5302008,2006,1,1,3,1,100,31.568,40.0,40.0,40.0,1,1,588.991,230.679,0.772,12.817,0,80,55,1.4,897.75,905.858,1452.401,51.168,54.557,71.041,69.576,70.91,50.825,1.391,1.612,0.282,62.763,50.208,89.223,57.134,76.63,78.501,136.285,108.09,136.478,39.347,57.694,42.86,-10.852,110,110,69.375,67.938,55.406,65.313,35.5,35.906,72,70,1000,200,0.1,200.0,90.625,79.75,0.458,71.563,71.0,56.938,58.0,0.0,32.781,72,70,1000,200,0.069,288.0,74.125,73.625,0.022,69.938,70.188,56.25,57.844,2.633,25.109,72,70,1000,200,0.032,195.375,74.5,73.875,0.026,69.625,69.25,55.531,57.406,15.578,30.906,72,70,1000,200,0.032,196.75,73.188,72.625,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.974,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.005,2.454,0.0,6.247,0.589,0.231,0.725,0.002,0.002,0.002
5302008,2007,1,1,3,1,100,31.063,40.0,40.0,40.0,1,1,585.478,229.508,0.678,12.802,0,80,55,1.4,898.375,907.205,1459.678,58.322,54.45,71.041,69.685,71.019,50.825,1.41,1.633,0.282,62.71,50.171,89.362,57.077,76.617,78.394,136.358,108.196,136.035,39.275,57.589,42.787,-10.852,110,110,69.375,68.0,55.406,65.625,35.688,35.844,72,70,1000,200,0.102,197.875,92.563,80.688,0.457,71.563,70.938,56.938,58.0,0.0,32.406,72,70,1000,200,0.068,286.25,74.063,73.625,0.022,69.938,70.25,56.156,57.688,2.654,24.984,72,70,1000,200,0.033,196.0,74.5,73.938,0.026,69.625,69.125,55.438,57.406,15.711,30.359,72,70,1000,200,0.033,199.25,73.375,72.438,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.972,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.008,2.455,0.0,6.238,0.585,0.23,0.79,0.001,0.002,0.004
5302008,2008,1,1,3,1,100,29.934,40.0,40.0,40.0,1,1,590.162,230.679,0.615,12.759,0,80,55,1.4,886.0,924.729,1446.946,75.491,54.343,71.041,69.576,70.91,50.716,1.44,1.662,0.279,62.673,50.167,89.306,57.048,76.578,78.394,136.653,108.409,135.592,39.202,57.379,42.642,-10.852,110,110,69.375,68.0,55.406,66.188,35.875,35.063,72,70,1000,200,0.106,204.375,94.813,82.188,0.456,71.563,71.0,56.938,58.0,0.0,31.531,72,70,1000,200,0.068,286.5,74.125,73.563,0.022,69.938,70.25,56.156,57.688,2.678,24.859,72,70,1000,200,0.033,197.375,74.5,73.875,0.026,69.625,69.188,55.438,57.406,15.844,30.578,72,70,1000,200,0.033,198.5,73.813,72.0,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.969,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.023,2.415,0.0,6.09,0.59,0.231,0.837,0.002,0.002,0.007
5302008,2009,1,1,3,1,100,29.043,40.0,40.0,40.0,1,1,593.675,229.508,0.761,12.802,0,80,55,1.4,872.375,897.778,1450.583,38.289,54.45,70.934,69.576,70.91,50.716,1.425,1.658,0.286,62.667,50.151,89.084,57.019,76.591,78.287,137.17,108.516,135.444,39.202,57.379,42.642,-10.852,110,110,69.5,68.063,55.219,66.813,33.188,35.938,72,70,1000,200,0.1,199.875,96.75,83.563,0.437,71.563,71.0,56.938,58.0,0.0,32.406,72,70,1000,200,0.061,276.0,74.125,73.563,0.022,69.938,70.188,56.156,57.688,2.707,24.875,72,70,1000,200,0.033,197.375,74.5,73.938,0.026,69.5,69.25,55.344,57.313,19.625,30.734,72,70,1000,200,0.033,198.125,74.313,71.813,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.971,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.046,2.423,0.0,6.11,0.594,0.23,0.838,0.002,0.002,0.01
5302008,2010,1,1,3,1,100,28.518,40.0,40.0,40.0,1,1,580.794,229.508,0.876,12.744,0,80,55,1.4,880.625,901.817,1437.857,38.289,54.343,70.934,69.576,70.8,50.499,1.394,1.633,0.29,62.618,50.127,89.223,56.962,76.552,78.179,137.391,108.622,135.37,38.984,57.379,42.496,-10.852,110,110,69.5,68.188,55.219,67.125,33.344,35.875,72,70,1000,200,0.102,198.0,98.563,84.438,0.436,71.563,70.938,56.688,58.0,0.0,32.469,72,70,1000,200,0.06,269.25,74.125,73.625,0.022,69.938,70.188,56.094,57.688,2.732,24.969,72,70,1000,200,0.033,196.75,74.5,73.938,0.026,69.5,69.188,55.344,57.313,19.781,29.984,72,70,1000,200,0.034,205.5,75.063,71.563,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.974,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.146,-0.222,-0.072,0.062,2.433,0.0,6.21,0.581,0.23,0.895,0.002,0.002,0.014
5302008,2011,1,1,3,1,100,27.246,40.0,40.0,40.0,1,1,573.769,231.85,0.897,12.802,0,80,55,1.4,877.875,897.778,1448.764,56.891,54.13,70.934,69.576,70.91,50.39,1.387,1.648,0.293,62.638,50.11,89.195,56.904,76.488,78.072,137.465,108.729,135.887,39.057,57.274,42.423,-10.852,110,110,69.5,68.313,55.219,67.563,33.5,35.0,72,70,1000,200,0.107,204.875,100.438,85.688,0.416,71.688,70.875,56.688,58.0,0.0,32.281,72,70,1000,200,0.06,267.0,74.125,73.625,0.022,69.688,70.188,56.094,57.688,2.781,24.719,72,70,1000,200,0.034,198.625,74.5,73.938,0.026,69.5,69.125,55.281,57.313,19.953,30.328,72,70,1000,200,0.033,199.5,78.688,71.0,0.075,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.972,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.049,2.365,0.0,5.979,0.574,0.232,0.891,0.002,0.002,0.084
5302008,2012,1,1,3,1,100,26.244,40.0,40.0,40.0,1,1,580.794,229.508,0.897,12.759,0,80,55,1.4,877.875,901.817,1434.223,45.444,54.13,70.934,69.576,70.8,50.39,1.425,1.601,0.286,62.567,50.011,89.195,56.818,76.475,78.072,137.243,108.729,136.404,38.984,57.169,42.277,-10.852,110,110,69.625,68.375,55.219,68.063,29.891,35.563,72,70,1000,200,0.103,201.75,102.25,86.625,0.412,71.438,70.938,56.688,58.0,0.0,31.641,72,70,1000,200,0.06,268.25,74.125,73.563,0.022,69.688,70.25,56.0,57.625,11.328,24.516,72,70,1000,200,0.034,200.25,74.375,73.938,0.026,69.313,69.125,55.281,57.406,20.125,30.625,72,70,1000,200,0.032,198.0,78.25,64.938,0.075,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.974,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,0.026,2.31,0.0,5.83,0.581,0.23,0.934,0.002,0.002,0.146
5302008,2013,1,1,3,1,100,25.281,40.0,40.0,40.0,1,1,569.085,228.337,0.845,12.831,0,80,55,1.4,867.25,868.193,1441.492,8.234,54.13,71.041,69.793,70.8,50.499,1.383,1.665,0.29,62.535,50.024,89.696,56.731,76.423,78.072,136.653,108.941,136.626,38.911,57.274,41.912,-10.852,110,110,69.813,68.438,55.094,68.5,23.5,36.5,72,70,1000,200,0.098,194.5,103.75,87.5,0.375,71.563,71.0,56.688,58.0,0.0,31.516,72,70,1000,200,0.055,256.25,74.125,73.625,0.022,69.688,70.25,56.0,57.625,11.43,24.453,72,70,1000,200,0.034,200.625,74.5,73.875,0.026,69.5,69.125,55.281,57.875,20.281,30.688,72,70,1000,200,0.033,198.5,84.875,59.625,0.092,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.975,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,2.097,0.0,5.343,0.569,0.228,0.884,0.002,0.002,0.339
5302008,2014,1,1,3,1,100,24.808,40.0,40.0,40.0,1,1,569.085,228.337,0.793,12.817,0,80,55,1.4,848.125,893.74,1446.946,39.72,54.237,70.827,69.685,70.8,50.934,1.368,1.63,0.29,62.558,50.033,90.474,56.588,76.3,77.965,136.137,108.941,136.404,38.839,57.694,41.548,-10.852,110,110,69.625,68.563,55.219,68.438,30.141,35.063,72,70,1000,200,0.106,204.25,104.688,86.875,0.322,71.438,71.0,56.688,58.0,0.0,31.25,72,70,1000,200,0.056,257.75,74.125,73.563,0.022,69.688,70.125,56.0,57.563,11.5,24.469,72,70,1000,200,0.035,200.375,74.375,73.938,0.026,69.5,69.063,55.344,58.5,20.453,29.953,72,70,1000,200,0.034,205.75,97.813,60.094,0.101,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.975,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.008,1.841,0.0,4.818,0.569,0.228,0.832,0.002,0.002,0.554
5302008,2015,1,1,3,1,100,24.595,40.0,40.0,40.0,1,1,579.624,228.337,0.761,12.715,0,80,55,1.4,860.375,896.432,1445.128,44.013,54.45,70.934,69.793,70.8,51.26,1.375,1.63,0.286,62.548,50.017,90.836,56.616,76.3,77.965,135.99,109.048,136.109,38.693,58.218,41.475,-10.852,110,110,69.813,68.625,55.406,68.75,23.734,35.813,72,70,1000,200,0.101,199.875,105.875,87.0,0.325,71.563,70.938,56.938,58.0,0.0,30.469,72,70,1000,200,0.053,251.875,74.125,73.625,0.022,69.688,70.125,56.156,57.625,11.602,24.391,72,70,1000,200,0.035,200.75,74.5,73.938,0.026,69.625,69.125,55.438,59.188,16.969,30.469,72,70,1000,200,0.033,198.5,105.563,61.563,0.109,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.977,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,-0.003,1.812,0.0,4.909,0.58,0.228,0.889,0.002,0.002,0.695
5302008,2016,1,1,3,1,100,24.585,40.0,40.0,40.0,1,1,574.94,228.337,0.688,12.744,0,80,55,1.4,848.625,873.568,1437.857,21.116,54.663,70.827,69.685,70.69,51.478,1.406,1.608,0.29,62.529,50.02,90.836,56.703,76.235,77.858,135.916,109.154,135.592,38.693,58.743,41.548,-10.852,110,110,69.813,68.688,55.594,68.938,23.828,36.375,72,70,1000,200,0.098,195.0,107.0,87.5,0.325,71.563,70.938,56.938,58.094,0.0,31.094,72,70,1000,200,0.051,249.125,74.125,73.563,0.022,69.688,70.063,56.156,57.625,11.711,24.016,72,70,1000,200,0.036,204.375,74.375,73.875,0.026,69.625,69.125,55.531,60.125,17.094,30.656,72,70,1000,200,0.033,198.0,108.75,63.375,0.091,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.974,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.008,1.815,0.0,5.049,0.575,0.228,0.918,0.002,0.002,0.598
5302008,2017,1,1,3,1,100,24.597,40.0,40.0,40.0,1,1,574.94,229.508,0.657,12.802,0,80,55,1.4,846.625,897.778,1441.492,39.72,54.77,70.827,69.685,70.8,51.587,1.387,1.648,0.29,62.63,50.008,90.724,56.818,76.209,77.858,136.211,109.474,135.444,38.62,58.848,41.402,-10.852,110,110,69.813,68.75,55.594,69.063,23.891,35.094,72,70,1000,200,0.106,204.125,108.063,87.688,0.308,71.563,70.938,57.0,58.094,0.0,30.844,72,70,1000,200,0.051,246.875,74.125,73.563,0.022,69.688,70.063,56.25,57.625,11.82,23.984,72,70,1000,200,0.036,204.375,74.5,73.875,0.026,69.75,69.188,55.531,60.719,12.516,30.844,72,70,1000,200,0.032,197.5,109.25,65.625,0.079,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.974,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.019,1.761,0.0,4.942,0.575,0.23,0.909,0.002,0.002,0.499
5302008,2018,1,1,3,1,100,24.666,40.0,40.0,40.0,1,1,597.188,228.337,0.803,12.7,0,80,55,1.4,844.875,916.638,1452.401,56.891,54.876,70.934,69.793,70.69,51.587,1.425,1.63,0.29,62.541,50.032,90.502,56.818,76.17,77.751,136.801,109.474,135.149,38.62,58.848,41.475,-10.852,110,110,69.813,68.813,55.688,69.125,23.938,35.656,72,70,1000,200,0.102,201.25,108.813,88.125,0.308,71.563,71.0,57.0,58.094,0.0,30.031,72,70,1000,200,0.051,248.125,74.125,73.563,0.022,69.688,70.0,56.25,57.688,13.758,23.922,72,70,1000,200,0.036,204.25,74.375,73.875,0.026,69.75,69.188,55.594,60.906,12.602,29.109,72,70,1000,200,0.037,210.125,110.188,69.063,0.079,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.975,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.049,1.792,0.0,5.031,0.597,0.228,0.923,0.002,0.002,0.47
5302008,2019,1,1,3,1,100,24.793,40.0,40.0,40.0,1,1,571.427,227.166,0.887,12.875,0,80,55,1.4,847.25,869.537,1430.59,32.565,54.983,71.041,69.901,70.8,51.587,1.429,1.619,0.282,62.458,50.014,90.474,56.818,76.118,77.644,137.17,109.474,135.223,38.402,58.743,41.329,-10.852,110,110,69.875,68.813,55.688,69.375,21.125,36.531,72,70,1000,200,0.097,194.375,109.688,88.313,0.307,71.563,71.0,57.094,58.156,0.0,29.797,72,70,1000,200,0.05,241.875,74.125,73.563,0.022,69.938,70.063,56.469,57.688,12.039,23.813,72,70,1000,200,0.035,206.125,74.5,73.938,0.026,69.75,69.25,55.844,61.188,12.688,30.531,72,70,1000,200,0.033,198.5,110.5,71.438,0.053,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.974,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,0.001,0.062,1.853,0.0,5.23,0.571,0.227,0.95,0.002,0.002,0.3
5302008,2020,1,1,3,1,100,24.503,40.0,40.0,40.0,1,1,567.914,229.508,0.897,12.875,0,80,55,1.4,847.25,881.633,1439.675,35.427,54.983,70.934,69.901,70.8,51.696,1.452,1.598,0.282,62.413,50.0,90.279,56.875,76.079,77.751,137.391,109.687,135.592,38.33,58.848,41.256,-10.852,110,110,69.875,68.875,55.688,69.125,21.172,35.375,72,70,1000,200,0.106,201.25,110.313,87.938,0.253,71.688,70.875,57.0,58.156,0.0,30.219,72,70,1000,200,0.046,234.75,74.125,73.625,0.022,69.688,70.063,56.469,57.688,13.969,24.0,72,70,1000,200,0.035,205.375,74.375,73.938,0.026,69.75,69.25,55.594,61.188,12.758,30.75,72,70,1000,200,0.032,197.375,108.75,71.813,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.974,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.058,1.836,0.0,5.228,0.568,0.23,0.82,0.002,0.002,0.144
5302008,2021,1,1,3,1,100,24.649,40.0,40.0,40.0,1,1,574.94,225.995,0.866,12.744,0,80,55,1.4,838.25,884.323,1437.857,22.547,54.876,70.934,69.901,70.69,51.587,1.391,1.566,0.29,62.381,49.909,90.14,56.875,76.066,77.536,137.17,109.58,136.035,38.402,58.638,41.183,-10.852,110,110,69.875,68.938,55.813,69.063,24.078,35.406,72,70,1000,200,0.104,202.625,110.75,87.313,0.262,71.563,70.875,57.094,58.156,0.0,29.734,72,70,1000,200,0.048,239.875,74.125,73.563,0.022,69.688,70.063,56.25,57.688,12.258,24.094,72,70,1000,200,0.034,204.875,74.375,73.938,0.026,69.813,69.313,55.594,60.813,10.875,30.844,72,70,1000,200,0.032,198.0,107.625,72.313,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.974,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.036,1.751,0.0,4.918,0.575,0.226,0.889,0.002,0.002,0.138
5302008,2022,1,1,3,1,100,24.561,40.0,40.0,40.0,1,1,566.743,229.508,0.814,12.846,0,80,55,1.4,852.5,866.85,1430.59,3.939,54.983,70.934,69.901,70.69,51.696,1.436,1.594,0.286,62.407,49.924,90.419,56.99,76.047,77.429,136.727,109.687,136.404,38.839,58.743,41.402,-10.852,110,110,69.875,68.938,55.813,69.063,21.234,36.281,72,70,1000,200,0.098,195.375,111.375,87.313,0.247,71.563,70.938,57.094,58.219,0.0,28.969,72,70,1000,200,0.046,234.25,74.125,73.563,0.022,69.625,70.063,56.469,57.688,14.203,24.0,72,70,1000,200,0.035,205.75,74.375,73.875,0.026,69.75,69.375,55.844,60.344,10.945,30.375,72,70,1000,200,0.033,199.375,106.75,72.5,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.98,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.01,1.654,0.0,4.569,0.567,0.23,0.86,0.002,0.002,0.134
5302008,2023,1,1,3,1,100,24.544,40.0,40.0,40.0,1,1,581.965,227.166,0.772,12.744,0,80,55,1.4,828.75,885.668,1434.223,21.116,54.983,70.827,69.793,70.8,51.804,1.433,1.619,0.29,62.414,49.968,90.474,56.962,75.969,77.322,136.358,109.687,136.33,38.911,58.953,41.548,-10.852,110,110,69.875,68.938,55.813,69.125,21.281,35.094,72,70,1000,200,0.106,204.125,112.0,87.688,0.255,71.563,71.063,57.219,58.219,0.0,28.172,72,70,1000,200,0.045,233.375,74.125,73.563,0.022,69.625,70.063,56.563,57.844,14.32,24.047,72,70,1000,200,0.034,205.5,74.375,73.875,0.026,69.813,69.375,55.844,60.031,7.23,30.625,72,70,1000,200,0.033,198.375,105.688,72.875,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.98,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,0.001,1.677,0.0,4.663,0.582,0.227,0.897,0.002,0.002,0.128
5302008,2024,1,1,3,1,100,24.837,40.0,40.0,40.0,1,1,569.085,228.337,0.699,12.817,0,80,55,1.4,820.5,866.85,1419.694,1.076,55.09,70.827,69.901,70.69,51.913,1.413,1.598,0.293,62.463,49.981,90.419,57.048,75.917,77.108,136.137,109.899,136.182,39.057,59.267,41.694,-10.852,110,110,69.875,69.0,55.906,69.25,21.297,35.938,72,70,1000,200,0.1,199.125,112.625,88.125,0.254,71.438,71.063,57.219,58.438,0.0,28.563,72,70,1000,200,0.04,217.375,74.125,73.563,0.022,69.625,70.063,56.563,57.844,14.445,24.109,72,70,1000,200,0.034,205.0,74.375,73.875,0.026,69.75,69.375,55.906,59.656,11.086,30.781,72,70,1000,200,0.033,198.0,104.875,72.5,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.979,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,-0.001,1.672,0.0,4.689,0.569,0.228,0.9,0.002,0.002,0.127
5302008,2025,1,1,3,1,100,24.983,40.0,40.0,40.0,1,1,566.743,228.337,0.636,12.773,0,80,55,1.4,823.625,848.058,1416.063,-1.787,55.09,70.827,69.901,70.69,51.913,1.433,1.598,0.282,62.448,49.958,90.474,57.019,75.814,77.0,136.137,109.899,135.813,39.129,59.267,41.767,-10.852,110,110,69.938,69.0,55.906,69.375,18.594,36.125,72,70,1000,200,0.1,196.25,113.188,88.25,0.252,71.438,71.125,57.281,58.563,0.0,29.188,72,70,1000,200,0.039,215.625,74.125,73.563,0.022,69.625,70.063,56.688,57.844,18.484,24.297,72,70,1000,200,0.034,203.625,74.375,73.875,0.026,69.75,69.438,55.906,59.344,13.109,30.047,72,70,1000,200,0.034,201.75,104.0,72.438,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.975,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,0.008,1.673,0.0,4.675,0.567,0.228,0.909,0.002,0.002,0.124
5302008,2026,1,1,3,1,100,25.412,40.0,40.0,40.0,1,1,560.888,228.337,0.584,12.831,0,80,55,1.4,810.375,850.741,1408.804,2.508,55.196,70.934,70.01,70.69,51.804,1.372,1.605,0.286,62.405,49.941,90.196,57.077,75.742,76.893,136.358,110.112,135.518,39.057,59.162,41.694,-10.852,110,110,69.938,69.0,55.906,69.563,18.625,35.156,72,70,1000,200,0.106,203.875,113.75,88.688,0.25,71.563,71.125,57.281,58.563,0.0,28.625,72,70,1000,200,0.039,215.75,74.125,73.563,0.022,69.625,70.125,56.688,58.031,14.703,24.625,72,70,1000,200,0.033,201.375,74.375,73.875,0.026,69.75,69.438,55.906,59.063,13.195,30.578,72,70,1000,200,0.033,198.25,103.188,72.438,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.969,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.019,1.683,0.0,4.695,0.561,0.228,0.906,0.002,0.002,0.12
5302008,2027,1,1,3,1,100,25.619,40.0,40.0,40.0,1,1,555.033,225.995,0.573,12.86,0,80,55,1.4,805.375,830.631,1406.99,-1.787,55.303,70.827,69.793,70.69,51.913,1.436,1.591,0.293,62.347,49.898,90.168,57.22,75.613,76.893,136.432,110.006,135.223,38.984,59.162,41.621,-10.852,110,110,69.938,69.063,56.0,69.75,18.656,36.063,72,70,1000,200,0.099,198.5,114.313,88.813,0.255,71.563,71.125,57.219,58.563,0.0,27.953,72,70,1000,200,0.039,215.125,74.125,73.625,0.022,69.625,70.125,56.563,58.031,18.75,24.969,72,70,1000,200,0.032,199.375,74.375,73.875,0.026,69.75,69.375,55.906,58.875,13.273,30.516,72,70,1000,200,0.033,199.125,102.625,72.438,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.974,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.148,-0.146,-0.072,-0.296,-0.072,0.026,1.681,0.0,4.705,0.555,0.226,0.94,0.002,0.002,0.118
5302008,2028,1,1,3,1,100,25.851,40.0,40.0,40.0,1,1,555.033,224.824,0.73,12.773,0,80,55,1.4,805.375,825.273,1417.879,-1.787,55.196,70.934,69.901,70.69,51.804,1.406,1.58,0.286,62.304,49.858,90.168,57.249,75.496,76.786,136.801,110.112,135.075,39.057,58.953,41.767,-10.852,110,110,69.938,69.063,55.906,69.875,18.672,36.219,72,70,1000,200,0.1,195.875,114.75,89.063,0.247,71.563,71.125,57.281,58.563,0.0,27.125,72,70,1000,200,0.038,214.875,74.125,73.5,0.022,69.625,70.0,56.688,58.031,18.891,25.156,72,70,1000,200,0.031,197.875,74.188,73.75,0.026,69.625,69.375,56.0,58.781,18.078,30.781,72,70,1000,200,0.033,197.75,102.0,72.438,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.969,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.047,1.74,0.0,4.803,0.555,0.225,0.917,0.002,0.002,0.116
5302008,2029,1,1,3,1,100,26.076,40.0,40.0,40.0,1,1,565.572,225.995,0.793,12.817,0,80,55,1.4,808.875,834.651,1406.99,1.076,55.303,70.827,69.901,70.69,51.913,1.394,1.591,0.286,62.288,49.828,89.918,57.249,75.353,76.679,137.17,110.219,135.296,39.057,59.057,41.767,-10.852,110,110,69.938,69.125,55.906,69.75,18.688,35.031,72,70,1000,200,0.107,204.0,115.063,88.938,0.241,71.563,71.188,57.281,58.688,0.0,27.75,72,70,1000,200,0.034,205.875,74.125,73.563,0.022,69.625,69.938,56.563,58.031,15.117,25.109,72,70,1000,200,0.031,197.75,74.375,73.875,0.026,69.625,69.313,56.0,58.563,18.203,30.016,72,70,1000,200,0.034,205.25,101.125,72.5,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.971,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.055,1.737,0.0,4.819,0.566,0.226,0.91,0.002,0.002,0.112
5302008,2030,1,1,3,1,100,26.32,40.0,40.0,40.0,1,1,549.179,225.995,0.814,12.817,0,80,55,1.4,796.0,822.595,1408.804,-1.787,55.196,70.827,69.901,70.8,51.696,1.406,1.605,0.282,62.282,49.817,89.974,57.307,75.263,76.465,137.096,110.219,135.518,39.057,59.057,41.767,-10.852,110,110,69.938,69.188,55.906,69.625,18.688,35.469,72,70,1000,200,0.104,202.5,115.438,88.5,0.231,71.563,71.188,57.5,58.75,0.0,28.094,72,70,1000,200,0.033,198.0,74.125,73.563,0.022,69.5,69.938,56.688,58.031,15.258,25.297,72,70,1000,200,0.031,196.5,74.188,73.75,0.026,69.625,69.375,56.0,58.563,21.984,30.234,72,70,1000,200,0.034,200.5,101.5,73.313,0.058,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.969,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.048,1.737,0.0,4.819,0.549,0.226,0.899,0.002,0.002,0.237
5302008,2031,1,1,3,1,100,26.224,40.0,40.0,40.0,1,1,538.64,223.653,0.814,12.788,0,80,55,1.4,796.0,805.201,1394.296,-0.356,55.196,70.72,69.793,70.69,51.804,1.391,1.608,0.29,62.28,49.815,89.835,57.249,75.185,76.357,137.022,110.325,135.887,39.057,58.848,41.767,-10.852,110,110,69.938,69.188,55.906,69.625,14.922,36.5,72,70,1000,200,0.097,194.375,115.75,88.25,0.215,71.688,71.188,57.5,58.75,0.0,28.234,72,70,1000,200,0.032,198.875,74.125,73.563,0.022,69.625,69.875,56.688,58.031,15.383,25.484,72,70,1000,200,0.031,194.5,74.375,73.875,0.026,69.625,69.313,56.0,58.781,18.484,30.797,72,70,1000,200,0.032,196.75,103.688,70.25,0.058,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.971,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.296,-0.072,0.035,1.751,0.0,4.808,0.539,0.224,0.855,0.002,0.002,0.281
5302008,2032,1,1,3,1,100,26.39,40.0,40.0,40.0,1,1,560.888,224.824,0.772,12.817,0,80,55,1.4,806.375,845.376,1406.99,3.939,55.196,70.934,69.901,70.69,51.804,1.406,1.601,0.29,62.244,49.862,90.029,57.422,75.127,76.25,136.727,110.325,136.109,39.129,58.953,41.767,-10.852,110,110,69.938,69.25,55.906,69.563,18.703,35.031,72,70,1000,200,0.107,204.0,116.0,87.938,0.229,71.688,71.188,57.5,58.75,0.0,27.313,72,70,1000,200,0.037,208.125,74.125,73.5,0.022,69.625,69.813,56.688,58.031,15.523,25.391,72,70,1000,200,0.032,194.125,74.375,73.875,0.026,69.5,69.313,55.906,58.938,22.266,30.063,72,70,1000,200,0.034,201.125,105.688,65.75,0.058,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.971,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.018,1.706,0.0,4.691,0.561,0.225,0.929,0.002,0.002,0.336
5302008,2033,1,1,3,1,100,26.536,40.0,40.0,40.0,1,1,551.521,225.995,0.751,12.846,0,80,55,1.4,801.25,835.991,1421.509,1.076,55.196,70.72,69.793,70.58,51.804,1.383,1.552,0.29,62.26,49.772,89.862,57.393,75.172,76.143,136.285,110.751,136.109,39.057,58.848,41.767,-10.852,110,110,69.938,69.25,56.0,69.563,18.703,35.5,72,70,1000,200,0.104,202.0,116.375,87.938,0.215,71.688,71.125,57.5,58.75,0.0,27.469,72,70,1000,200,0.035,207.0,74.125,73.563,0.022,69.625,69.813,56.781,58.125,15.664,25.484,72,70,1000,200,0.031,193.375,74.375,73.875,0.026,69.5,69.313,56.0,59.469,22.422,30.344,72,70,1000,200,0.033,199.0,107.375,63.281,0.058,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.971,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.005,1.759,0.0,4.83,0.552,0.226,0.883,0.002,0.002,0.371
