DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5302008,2034,1,1,3,1,100,26.703,40.0,40.0,40.0,1,1,555.033,222.482,0.699,12.773,0,80,55,1.4,813.875,809.213,1392.483,-1.787,55.09,70.934,69.901,70.8,51.696,1.444,1.612,0.282,62.262,49.776,89.835,57.393,75.152,76.036,135.99,110.538,135.961,39.057,58.953,41.767,-10.852,110,110,70.063,69.25,56.0,69.563,14.922,36.438,72,70,1000,200,0.097,194.875,116.625,87.688,0.21,71.688,71.188,57.625,58.844,0.0,28.125,72,70,1000,200,0.033,197.5,74.063,73.563,0.022,69.5,69.813,56.688,58.125,19.719,25.359,72,70,1000,200,0.032,194.375,74.375,73.875,0.026,69.5,69.25,56.0,59.75,22.578,30.453,72,70,1000,200,0.033,198.875,108.688,62.813,0.058,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.966,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.001,1.74,0.0,4.803,0.555,0.222,0.878,0.002,0.002,0.385
5302008,2035,1,1,3,1,100,26.84,40.0,40.0,40.0,1,1,545.666,223.653,0.636,12.817,0,80,55,1.4,799.875,825.273,1396.109,-1.787,55.09,70.72,69.793,70.58,51.587,1.387,1.612,0.282,62.195,49.781,89.779,57.45,75.114,75.822,135.842,110.644,135.666,39.057,58.743,41.767,-10.852,110,110,70.063,69.25,55.906,69.563,14.914,35.094,72,70,1000,200,0.106,204.375,116.875,87.938,0.203,71.688,71.188,57.625,58.844,0.0,28.156,72,70,1000,200,0.032,199.875,74.125,73.563,0.022,69.625,69.875,56.688,58.125,19.859,25.109,72,70,1000,200,0.032,195.25,74.188,73.875,0.026,69.625,69.313,56.0,59.906,19.063,30.688,72,70,1000,200,0.033,198.25,109.938,63.281,0.058,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.964,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.004,1.764,0.0,4.819,0.546,0.224,0.849,0.002,0.001,0.392
5302008,2036,1,1,3,1,100,26.967,40.0,40.0,40.0,1,1,553.862,223.653,0.584,12.802,0,80,55,1.4,799.875,829.291,1414.248,8.234,55.09,70.72,69.793,70.69,51.587,1.398,1.591,0.286,62.179,49.75,89.807,57.364,75.036,75.822,135.916,110.751,135.444,39.129,58.848,41.84,-10.867,110,110,70.063,69.25,55.906,69.375,14.898,35.5,72,70,1000,200,0.104,201.875,116.875,87.813,0.213,71.688,71.188,57.625,58.844,0.0,28.078,72,70,1000,200,0.033,197.75,74.125,73.563,0.022,69.5,69.875,56.688,58.125,20.016,24.953,72,70,1000,200,0.033,197.0,74.375,73.75,0.026,69.625,69.25,56.0,60.125,19.188,29.656,72,70,1000,200,0.035,207.75,110.875,64.563,0.058,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.967,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.011,1.76,0.0,4.815,0.554,0.224,0.894,0.002,0.002,0.389
5302008,2037,1,1,3,1,100,27.112,40.0,40.0,40.0,1,1,551.521,222.482,0.521,12.831,0,80,55,1.4,809.375,830.631,1397.922,2.508,55.09,70.72,69.901,70.58,51.696,1.402,1.591,0.29,62.156,49.74,89.974,57.393,74.984,75.929,135.99,110.751,135.075,39.057,58.848,41.767,-10.852,110,110,69.938,69.25,55.906,69.563,18.656,36.344,72,70,1000,200,0.098,194.875,117.188,87.813,0.203,71.688,71.25,57.625,58.844,0.0,27.172,72,70,1000,200,0.037,209.875,74.125,73.563,0.022,69.5,69.813,56.688,58.125,20.172,24.766,72,70,1000,200,0.033,198.25,74.375,73.875,0.026,69.625,69.25,56.0,60.219,19.313,30.438,72,70,1000,200,0.033,198.75,111.625,65.75,0.058,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.966,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.019,1.757,0.0,4.825,0.552,0.222,0.861,0.002,0.002,0.385
5302008,2038,1,1,3,1,100,27.463,40.0,40.0,40.0,1,1,556.204,224.824,0.688,12.846,0,80,55,1.4,798.0,826.613,1406.99,-0.356,55.196,70.72,69.793,70.58,51.696,1.413,1.573,0.286,62.188,49.755,89.807,57.422,74.945,75.929,136.285,110.751,135.001,39.129,58.848,41.694,-10.852,110,110,70.063,69.313,56.0,69.375,14.875,35.063,72,70,1000,200,0.106,204.0,117.25,87.813,0.216,71.688,71.313,57.625,59.063,0.0,27.516,72,70,1000,200,0.034,201.5,74.125,73.563,0.022,69.5,69.813,56.781,58.125,20.344,24.859,72,70,1000,200,0.033,197.25,74.563,73.688,0.026,69.625,69.25,56.0,60.344,19.438,30.625,72,70,1000,200,0.033,198.125,112.25,66.813,0.058,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.966,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.035,1.671,0.0,4.572,0.556,0.225,0.919,0.002,0.003,0.381
5302008,2039,1,1,3,1,100,27.6,40.0,40.0,40.0,1,1,548.008,223.653,0.803,12.846,0,80,55,1.4,797.625,830.631,1397.922,13.959,55.196,70.827,69.901,70.58,51.696,1.398,1.605,0.286,62.172,49.74,89.723,57.307,74.919,75.822,136.506,110.751,134.853,38.984,58.848,41.767,-10.852,110,110,69.938,69.313,55.906,69.563,14.859,35.719,72,70,1000,200,0.102,200.5,117.375,87.813,0.218,71.688,71.313,57.5,59.063,0.0,27.0,72,70,1000,200,0.035,203.875,74.125,73.563,0.022,69.5,69.75,56.688,58.125,20.5,24.891,72,70,1000,200,0.033,197.375,75.063,73.375,0.026,69.625,69.313,56.0,60.531,19.563,30.75,72,70,1000,200,0.033,198.0,112.875,67.438,0.058,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.967,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.052,1.8,0.0,4.96,0.548,0.224,0.931,0.002,0.006,0.381
5302008,2040,1,1,3,1,100,27.484,40.0,40.0,40.0,1,1,549.179,222.482,0.855,12.86,0,80,55,1.4,809.5,814.564,1390.671,-1.787,55.09,70.72,69.901,70.8,51.587,1.337,1.569,0.293,62.2,49.734,89.779,57.364,74.887,75.714,136.653,110.857,135.075,38.984,58.743,41.767,-10.852,110,110,70.063,69.313,56.0,69.375,14.859,36.5,72,70,1000,200,0.097,194.25,117.5,87.813,0.211,71.688,71.25,57.625,58.844,0.0,27.016,72,70,1000,200,0.034,202.5,74.125,73.563,0.022,69.438,69.75,56.688,58.125,23.406,24.891,72,70,1000,200,0.033,197.5,75.625,73.125,0.039,69.625,69.25,56.0,60.656,19.688,30.891,72,70,1000,200,0.033,198.125,113.375,68.063,0.058,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.972,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.052,1.811,0.0,4.966,0.549,0.222,0.905,0.002,0.014,0.38
5302008,2041,1,1,3,1,100,27.603,40.0,40.0,40.0,1,1,556.204,223.653,0.855,12.817,0,80,55,1.4,817.125,829.291,1403.362,1.076,55.09,70.72,69.901,70.69,51.587,1.406,1.608,0.293,62.269,49.738,89.89,57.422,74.796,75.714,136.948,110.857,135.518,39.057,58.848,41.767,-10.852,110,110,70.188,69.313,55.906,69.375,11.055,35.0,72,70,1000,200,0.107,203.875,117.625,88.125,0.209,71.688,71.25,57.625,58.844,0.0,26.688,72,70,1000,200,0.035,203.5,74.125,73.563,0.022,69.5,69.813,56.688,58.125,20.844,24.813,72,70,1000,200,0.033,197.875,77.813,72.438,0.039,69.625,69.313,56.0,60.656,19.797,30.297,72,70,1000,200,0.033,200.25,113.75,68.438,0.058,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.971,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.047,1.755,0.0,4.819,0.556,0.224,0.891,0.002,0.031,0.38
5302008,2042,1,1,3,1,100,27.964,40.0,40.0,40.0,1,1,558.546,223.653,0.866,12.817,0,80,55,1.4,817.125,833.311,1408.804,5.371,55.09,70.72,69.793,70.8,51.587,1.417,1.616,0.286,62.167,49.711,89.779,57.45,74.692,75.5,136.58,110.857,135.666,38.984,58.848,41.767,-10.852,110,110,70.063,69.313,55.906,69.375,14.813,35.344,72,70,1000,200,0.104,202.75,117.875,87.688,0.207,71.563,71.188,57.625,59.063,0.0,27.172,72,70,1000,200,0.034,203.5,74.125,73.563,0.022,69.5,69.75,56.781,58.25,17.109,24.766,72,70,1000,200,0.033,198.25,79.938,71.438,0.039,69.75,69.313,56.0,60.656,15.203,30.547,72,70,1000,200,0.033,198.875,114.0,68.625,0.058,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.971,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,0.001,-0.222,0.001,0.031,1.796,0.0,4.949,0.559,0.224,0.903,0.002,0.048,0.381
5302008,2043,1,1,3,1,100,28.101,40.0,40.0,40.0,1,1,544.495,222.482,0.814,12.846,0,80,55,1.4,799.375,807.875,1388.858,-0.356,55.09,70.827,69.901,70.69,51.587,1.421,1.58,0.286,62.229,49.733,89.723,57.393,74.615,75.607,136.358,110.964,135.887,38.984,58.848,41.767,-10.852,110,110,70.063,69.313,55.906,69.375,14.789,36.406,72,70,1000,200,0.096,195.75,117.875,87.5,0.2,71.563,71.25,57.625,59.063,0.0,26.703,72,70,1000,200,0.034,202.5,74.25,73.563,0.022,69.625,69.688,56.688,58.313,21.172,24.734,72,70,1000,200,0.033,198.625,80.75,70.438,0.039,69.75,69.313,56.0,60.719,15.281,30.875,72,70,1000,200,0.032,197.375,114.125,69.063,0.058,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.967,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.015,1.8,0.0,4.96,0.544,0.222,0.877,0.002,0.059,0.378
5302008,2044,1,1,3,1,100,27.995,40.0,40.0,40.0,1,1,544.495,225.995,0.772,12.817,0,80,55,1.4,808.25,837.331,1412.433,1.076,55.09,70.72,69.901,70.58,51.587,1.398,1.608,0.29,62.145,49.75,89.807,57.393,74.556,75.5,136.063,110.964,135.813,38.984,58.743,41.694,-10.852,110,110,70.063,69.313,56.0,69.125,14.766,35.438,72,70,1000,200,0.105,200.5,117.875,87.313,0.197,71.563,71.188,57.625,59.063,0.0,27.016,72,70,1000,200,0.034,197.75,74.125,73.563,0.022,69.5,69.625,56.781,58.313,21.328,24.594,72,70,1000,200,0.034,199.125,81.125,69.063,0.039,69.75,69.313,56.0,60.719,15.375,30.266,72,70,1000,200,0.033,199.5,114.563,69.125,0.058,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.966,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.222,-0.072,-0.072,-0.222,-0.072,0.008,1.758,0.0,4.819,0.544,0.226,0.87,0.002,0.069,0.381
5302008,2045,1,1,3,1,100,28.344,40.0,40.0,40.0,1,1,548.008,224.824,0.73,12.773,0,80,55,1.4,778.0,827.952,1416.063,2.508,55.196,70.72,69.901,70.58,51.587,1.368,1.541,0.29,62.174,49.757,89.612,57.364,74.491,75.393,135.842,110.857,135.666,38.984,58.743,41.694,-10.852,110,110,70.063,69.313,55.906,69.125,14.734,35.406,72,70,1000,200,0.104,202.5,118.0,87.125,0.189,71.438,71.125,57.625,59.063,0.0,27.203,72,70,1000,200,0.033,199.625,74.125,73.563,0.022,69.5,69.625,56.688,58.438,21.5,24.563,72,70,1000,200,0.034,199.75,81.938,67.063,0.039,69.75,69.313,56.0,60.813,15.453,30.625,72,70,1000,200,0.032,197.875,114.625,69.438,0.058,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.969,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.005,1.752,0.0,4.803,0.548,0.225,0.843,0.002,0.085,0.379
5302008,2046,1,1,3,1,100,28.17,40.0,40.0,40.0,1,1,543.324,224.824,0.657,12.759,0,80,55,1.4,804.25,831.971,1414.248,-0.356,55.09,70.72,69.901,70.58,51.587,1.372,1.559,0.286,62.192,49.776,89.696,57.393,74.388,75.286,135.842,111.07,135.37,38.911,58.743,41.694,-10.852,110,110,70.063,69.25,55.813,69.063,14.711,36.531,72,70,1000,200,0.097,193.875,118.0,86.625,0.203,71.438,71.188,57.625,59.156,0.0,26.844,72,70,1000,200,0.034,201.875,74.125,73.563,0.022,69.5,69.625,56.688,58.625,21.672,24.609,72,70,1000,200,0.034,199.25,84.625,65.125,0.065,69.75,69.313,56.0,60.813,15.539,30.797,72,70,1000,200,0.032,197.5,114.938,69.5,0.058,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.967,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,0.013,1.79,0.0,4.927,0.543,0.225,0.92,0.002,0.185,0.381
5302008,2047,1,1,3,1,100,27.997,40.0,40.0,40.0,1,1,548.008,223.653,0.605,12.846,0,80,55,1.4,815.75,842.693,1412.433,3.939,55.09,70.72,69.901,70.58,51.696,1.406,1.601,0.29,62.202,49.761,89.751,57.364,74.414,75.286,136.063,111.07,135.223,38.984,58.743,41.694,-10.852,110,110,70.063,69.313,55.813,68.938,14.688,35.031,72,70,1000,200,0.106,204.375,118.0,86.5,0.196,71.563,71.188,57.625,59.063,0.0,28.141,72,70,1000,200,0.031,191.0,74.125,73.563,0.022,69.438,69.625,56.781,58.906,24.578,24.406,72,70,1000,200,0.034,200.75,91.188,62.719,0.068,69.625,69.313,55.906,60.813,20.313,29.594,72,70,1000,200,0.036,205.625,114.938,69.563,0.058,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.967,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,0.001,-0.072,-0.222,-0.072,0.02,1.762,0.0,4.83,0.548,0.224,0.892,0.002,0.282,0.38
5302008,2048,1,1,3,1,100,28.084,40.0,40.0,40.0,1,1,549.179,222.482,0.532,12.817,0,80,55,1.4,815.75,853.424,1416.063,2.508,55.09,70.827,70.01,70.58,51.587,1.413,1.552,0.282,62.15,49.726,89.64,57.307,74.375,75.178,136.211,111.07,135.001,38.984,58.743,41.694,-10.852,110,110,70.063,69.25,55.906,68.938,14.656,35.5,72,70,1000,200,0.103,202.0,118.063,86.375,0.196,71.438,71.188,57.625,59.156,0.0,26.766,72,70,1000,200,0.034,202.875,74.125,73.563,0.022,69.5,69.688,56.688,59.25,24.75,24.203,72,70,1000,200,0.036,202.5,98.625,62.125,0.07,69.625,69.375,55.906,60.813,15.742,30.688,72,70,1000,200,0.032,197.5,115.125,69.688,0.058,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.966,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.296,0.001,0.026,1.758,0.0,4.819,0.549,0.222,0.897,0.002,0.371,0.381
5302008,2049,1,1,3,1,100,28.087,40.0,40.0,40.0,1,1,551.521,223.653,0.49,12.759,0,80,55,1.4,798.375,864.164,1428.773,12.528,55.09,70.72,69.793,70.69,51.587,1.425,1.591,0.29,62.175,49.735,89.751,57.393,74.362,75.071,136.358,111.177,134.853,38.984,58.638,41.694,-10.852,110,110,69.938,69.313,55.906,68.75,14.641,35.813,72,70,1000,200,0.102,197.75,118.063,86.375,0.188,71.438,71.25,57.625,59.063,0.0,26.547,72,70,1000,200,0.034,203.25,74.125,73.563,0.022,69.5,69.688,56.781,59.531,24.922,24.5,72,70,1000,200,0.034,200.125,104.75,62.313,0.069,69.625,69.375,55.906,60.813,20.531,29.453,72,70,1000,200,0.036,206.25,115.188,69.813,0.058,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.966,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.029,1.759,0.0,4.798,0.552,0.224,0.86,0.002,0.425,0.38
5302008,2050,1,1,3,1,100,28.368,40.0,40.0,40.0,1,1,544.495,222.482,0.469,12.831,0,80,55,1.4,803.875,826.613,1397.922,1.076,55.09,70.827,69.901,70.58,51.587,1.364,1.626,0.286,62.132,49.717,89.64,57.422,74.303,75.071,136.432,111.07,134.779,38.911,58.743,41.621,-10.852,110,110,70.063,69.25,55.906,68.938,14.617,35.313,72,70,1000,200,0.104,202.875,118.063,86.313,0.183,71.438,71.125,57.625,59.156,0.0,27.953,72,70,1000,200,0.031,191.25,74.25,73.563,0.022,69.625,69.688,56.688,59.938,18.438,24.609,72,70,1000,200,0.034,199.375,109.5,62.938,0.069,69.75,69.438,55.906,60.906,15.961,30.547,72,70,1000,200,0.032,197.875,115.188,69.813,0.058,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.967,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.031,1.753,0.0,4.825,0.544,0.222,0.839,0.002,0.465,0.38
5302008,2051,1,1,3,1,100,28.622,40.0,40.0,40.0,1,1,550.35,222.482,0.647,12.802,0,80,55,1.4,803.875,811.888,1403.362,-0.356,55.196,70.827,70.01,70.69,51.478,1.41,1.569,0.279,62.185,49.793,89.64,57.278,74.303,74.75,136.285,111.177,134.706,38.839,58.743,41.548,-10.852,110,110,70.063,69.188,55.906,68.938,14.594,36.406,72,70,1000,200,0.096,195.75,118.188,86.063,0.191,71.375,71.125,57.625,59.063,0.0,26.984,72,70,1000,200,0.034,201.5,74.25,73.563,0.022,69.625,69.688,56.781,60.156,22.484,24.5,72,70,1000,200,0.034,199.875,112.625,63.75,0.069,69.625,69.438,55.906,60.906,20.75,30.703,72,70,1000,200,0.032,198.0,115.563,70.0,0.058,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.967,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.074,0.001,-0.072,-0.222,0.001,0.041,1.742,0.0,4.812,0.55,0.222,0.886,0.002,0.488,0.382
5302008,2052,1,1,3,1,100,28.399,40.0,40.0,40.0,1,1,546.837,223.653,0.793,12.802,0,80,55,1.4,795.25,825.273,1421.509,1.076,55.09,70.72,69.901,70.58,51.587,1.402,1.576,0.286,62.176,49.727,89.64,57.278,74.213,74.857,136.137,111.177,134.853,38.839,58.743,41.548,-10.852,110,110,70.063,69.25,55.813,68.75,14.586,35.594,72,70,1000,200,0.104,199.625,118.188,86.313,0.193,71.188,71.063,57.625,59.063,0.0,26.547,72,70,1000,200,0.034,203.25,74.125,73.563,0.022,69.625,69.75,56.688,60.656,18.719,24.281,72,70,1000,200,0.035,202.0,114.875,65.0,0.069,69.625,69.375,56.0,60.906,20.844,30.766,72,70,1000,200,0.033,198.125,115.563,69.813,0.058,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.967,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.041,1.742,0.0,4.812,0.547,0.224,0.888,0.002,0.498,0.384
5302008,2053,1,1,3,1,100,28.196,40.0,40.0,40.0,1,1,551.521,222.482,0.824,12.759,0,80,55,1.4,791.875,842.693,1406.99,8.234,54.983,70.72,69.901,70.58,51.369,1.353,1.566,0.29,62.189,49.708,89.64,57.278,74.109,74.75,135.99,111.283,135.223,38.911,58.638,41.621,-10.852,110,110,70.063,69.188,55.906,68.938,18.344,35.375,72,70,1000,200,0.104,202.75,118.438,86.313,0.188,71.063,71.0,57.625,59.156,0.0,27.516,72,70,1000,200,0.031,196.75,74.125,73.563,0.022,69.688,69.813,56.688,61.031,17.016,24.078,72,70,1000,200,0.036,203.375,116.313,66.875,0.069,69.75,69.375,55.906,60.906,16.266,30.016,72,70,1000,200,0.034,202.25,115.625,70.0,0.058,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.964,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.026,1.753,0.0,4.798,0.552,0.222,0.872,0.002,0.493,0.382
5302008,2054,1,1,3,1,100,28.206,40.0,40.0,40.0,1,1,553.862,224.824,0.835,12.788,0,80,55,1.4,794.625,837.331,1421.509,1.076,54.983,70.72,69.901,70.58,51.587,1.41,1.626,0.29,62.246,49.669,89.64,57.335,74.044,74.857,135.694,111.177,135.37,38.839,58.638,41.621,-10.852,110,110,70.063,69.25,55.906,68.938,14.547,36.188,72,70,1000,200,0.097,197.5,118.438,86.313,0.196,71.188,71.063,57.625,59.156,0.0,26.422,72,70,1000,200,0.035,204.25,74.125,73.563,0.022,69.688,69.813,56.781,61.188,17.125,23.688,72,70,1000,200,0.036,206.625,116.563,68.375,0.043,69.75,69.313,55.906,60.813,16.359,30.531,72,70,1000,200,0.033,198.5,115.625,70.063,0.058,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.034,2.966,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.011,1.797,0.0,4.936,0.554,0.225,0.909,0.002,0.299,0.382
5302008,2055,1,1,3,1,100,28.237,40.0,40.0,40.0,1,1,557.375,223.653,0.814,12.759,0,80,55,1.4,798.75,844.034,1423.325,8.234,54.983,70.827,69.901,70.69,51.369,1.421,1.591,0.286,62.135,49.707,89.557,57.249,74.018,74.643,135.547,111.283,135.223,38.766,58.638,41.548,-10.852,110,110,69.938,69.25,55.906,68.75,18.297,35.656,72,70,1000,200,0.104,199.125,118.438,86.313,0.19,71.063,71.0,57.719,59.156,0.0,27.109,72,70,1000,200,0.033,200.375,74.125,73.5,0.022,69.688,69.875,56.688,61.031,17.234,23.828,72,70,1000,200,0.035,206.75,115.813,69.5,0.026,69.75,69.375,55.906,60.906,16.453,30.813,72,70,1000,200,0.032,197.375,115.688,70.063,0.058,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.964,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.222,0.0,-0.072,-0.072,-0.222,-0.072,0.011,1.786,0.0,4.925,0.557,0.224,0.881,0.002,0.174,0.382
5302008,2056,1,1,3,1,100,27.986,40.0,40.0,40.0,1,1,559.717,222.482,0.793,12.817,0,80,55,1.4,798.75,845.376,1396.109,25.409,54.983,70.72,69.901,70.58,51.478,1.402,1.537,0.286,62.125,49.706,89.64,57.192,73.934,74.75,135.178,111.177,135.001,38.839,58.533,41.548,-10.852,110,110,70.063,69.188,55.813,68.938,14.508,35.344,72,70,1000,200,0.105,202.875,118.188,86.5,0.185,71.063,71.0,57.719,59.156,0.0,26.609,72,70,1000,200,0.035,203.25,74.25,73.5,0.022,69.688,69.875,56.688,60.75,17.328,23.813,72,70,1000,200,0.035,207.0,114.875,69.75,0.026,69.75,69.375,55.906,60.906,21.234,30.016,72,70,1000,200,0.034,202.0,115.813,70.063,0.058,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.967,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.006,1.763,0.0,4.818,0.56,0.222,0.847,0.002,0.17,0.383
5302008,2057,1,1,3,1,100,28.005,40.0,40.0,40.0,1,1,553.862,222.482,0.751,12.759,0,80,55,1.4,811.375,834.651,1405.176,1.076,54.876,70.827,70.01,70.58,51.478,1.391,1.605,0.286,62.125,49.726,89.612,57.192,73.83,74.643,135.252,111.283,134.853,38.766,58.743,41.548,-10.852,110,110,70.063,69.188,55.906,68.938,14.492,36.5,72,70,1000,200,0.097,194.0,118.438,86.5,0.194,71.188,70.938,57.625,59.156,0.0,26.578,72,70,1000,200,0.034,200.75,74.125,73.563,0.022,69.688,69.875,56.688,60.25,8.969,23.813,72,70,1000,200,0.035,206.5,113.813,69.75,0.026,69.75,69.375,55.906,60.906,16.672,30.531,72,70,1000,200,0.033,198.375,115.813,70.063,0.058,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.961,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,0.0,0.001,-0.072,-0.222,0.001,0.013,1.777,0.0,4.925,0.554,0.222,0.895,0.002,0.166,0.383
5302008,2058,1,1,3,1,100,28.181,40.0,40.0,40.0,1,1,558.546,227.166,0.688,12.759,0,80,55,1.4,788.75,856.109,1408.804,3.939,54.983,70.827,70.01,70.69,51.369,1.372,1.584,0.29,62.162,49.7,89.557,57.192,73.746,74.643,135.399,111.389,134.632,38.766,58.533,41.475,-10.852,110,110,70.063,69.188,55.813,68.938,14.469,35.031,72,70,1000,200,0.106,204.125,118.438,86.625,0.195,71.063,70.875,57.719,59.156,0.0,27.172,72,70,1000,200,0.033,199.375,74.25,73.563,0.022,69.688,69.875,56.688,59.938,19.359,23.891,72,70,1000,200,0.035,206.5,112.938,69.875,0.026,69.75,69.375,55.906,60.906,21.453,30.031,72,70,1000,200,0.034,205.125,115.938,70.188,0.058,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.958,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.022,1.749,0.0,4.796,0.559,0.227,0.896,0.002,0.162,0.383
5302008,2059,1,1,3,1,100,27.9,40.0,40.0,40.0,1,1,556.204,222.482,0.636,12.759,0,80,55,1.4,797.75,845.376,1410.619,9.665,54.876,70.827,70.01,70.69,51.369,1.425,1.576,0.29,62.123,49.7,89.584,57.048,73.688,74.535,135.694,111.389,134.484,38.766,58.743,41.548,-10.852,110,110,70.063,69.188,55.906,68.938,14.445,35.594,72,70,1000,200,0.102,201.125,118.438,86.375,0.185,71.063,70.875,57.719,59.156,0.0,26.719,72,70,1000,200,0.034,201.75,74.125,73.5,0.022,69.688,69.813,56.688,59.531,17.656,24.016,72,70,1000,200,0.034,205.625,111.688,69.875,0.026,69.625,69.313,55.906,60.906,21.563,30.422,72,70,1000,200,0.033,198.625,115.938,70.188,0.058,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.964,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.032,1.777,0.0,4.925,0.556,0.222,0.857,0.002,0.157,0.383
5302008,2100,1,1,3,1,100,27.774,40.0,40.0,40.0,1,1,553.862,222.482,0.563,12.788,0,80,55,1.4,794.125,815.902,1392.483,2.508,54.876,70.827,70.01,70.58,51.478,1.433,1.548,0.297,62.162,49.735,89.584,57.22,73.649,74.535,136.063,111.177,134.41,38.766,58.428,41.475,-10.852,110,110,70.063,69.25,55.813,68.75,14.422,36.156,72,70,1000,200,0.099,195.875,118.5,86.313,0.19,70.938,70.813,57.625,59.156,0.0,28.125,72,70,1000,200,0.031,190.625,74.25,73.563,0.022,69.625,69.688,56.688,59.344,19.594,23.969,72,70,1000,200,0.035,206.0,110.563,69.875,0.026,69.625,69.313,55.906,60.906,16.984,30.516,72,70,1000,200,0.033,198.625,115.938,70.188,0.058,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.959,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.037,1.762,0.0,4.807,0.554,0.222,0.883,0.002,0.153,0.383
5302008,2101,1,1,3,1,100,27.688,40.0,40.0,40.0,1,1,542.153,222.482,0.511,12.773,0,80,55,1.4,794.125,837.331,1408.804,3.939,54.876,70.613,69.901,70.58,51.369,1.349,1.576,0.282,62.218,49.757,89.529,57.22,73.597,74.535,136.358,111.389,134.336,38.693,58.428,41.475,-10.852,110,110,70.063,69.25,55.813,68.75,14.398,35.094,72,70,1000,200,0.106,204.25,118.438,86.063,0.185,70.875,70.813,57.625,59.156,0.0,26.75,72,70,1000,200,0.034,202.375,74.125,73.5,0.022,69.625,69.75,56.688,59.0,23.625,24.031,72,70,1000,200,0.034,205.5,109.5,70.063,0.026,69.625,69.375,55.844,60.906,21.781,30.641,72,70,1000,200,0.033,198.75,115.938,70.188,0.058,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.958,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.041,1.801,0.0,4.931,0.542,0.222,0.865,0.002,0.148,0.383
5302008,2102,1,1,3,1,100,27.562,40.0,40.0,40.0,1,1,556.204,222.482,0.563,12.831,0,80,55,1.4,813.625,822.595,1401.548,3.939,54.876,70.72,69.901,70.58,51.369,1.436,1.591,0.286,62.157,49.75,89.473,57.192,73.519,74.428,136.58,111.496,134.263,38.693,58.533,41.402,-10.852,110,110,70.063,69.25,55.813,68.938,14.375,35.719,72,70,1000,200,0.102,200.375,118.5,86.063,0.19,70.875,70.75,57.625,59.156,0.0,28.063,72,70,1000,200,0.03,192.875,74.25,73.563,0.022,69.625,69.75,56.688,58.906,23.766,24.25,72,70,1000,200,0.034,203.875,109.313,70.375,0.038,69.75,69.313,55.906,60.906,17.203,30.703,72,70,1000,200,0.033,198.375,116.125,70.188,0.058,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.959,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.052,1.752,0.0,4.823,0.556,0.222,0.89,0.002,0.214,0.385
5302008,2103,1,1,3,1,100,27.67,40.0,40.0,40.0,1,1,550.35,223.653,0.709,12.759,0,80,55,1.4,801.5,834.651,1403.362,5.371,54.983,70.72,69.793,70.58,51.369,1.379,1.587,0.29,62.179,49.739,89.64,57.249,73.429,74.535,136.801,111.283,134.558,38.62,58.848,41.402,-10.852,110,110,70.063,69.25,55.813,68.75,14.352,36.188,72,70,1000,200,0.099,195.875,118.5,86.5,0.19,70.75,70.688,57.625,59.156,0.0,26.641,72,70,1000,200,0.034,203.25,74.25,73.563,0.022,69.625,69.75,56.563,58.844,23.906,24.172,72,70,1000,200,0.034,204.5,109.0,71.063,0.039,69.625,69.313,55.844,60.906,21.984,29.563,72,70,1000,200,0.036,205.75,116.313,70.188,0.058,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.958,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.062,1.755,0.0,4.926,0.55,0.224,0.878,0.002,0.214,0.387
5302008,2104,1,1,3,1,100,27.329,40.0,40.0,40.0,1,1,552.692,223.653,0.782,12.744,0,80,55,1.4,799.5,842.693,1408.804,6.802,54.876,70.827,70.01,70.69,51.369,1.387,1.548,0.286,62.162,49.736,89.557,57.077,73.331,74.428,136.727,111.389,135.149,38.693,58.533,41.475,-10.852,110,110,70.063,69.25,55.813,68.938,14.328,35.094,72,70,1000,200,0.106,204.0,118.625,86.625,0.201,70.75,70.688,57.625,59.063,0.0,26.516,72,70,1000,200,0.034,203.0,74.125,73.563,0.022,69.5,69.625,56.563,58.844,24.063,24.484,72,70,1000,200,0.033,202.625,109.5,71.688,0.065,69.625,69.313,55.844,60.906,17.406,30.609,72,70,1000,200,0.033,197.625,116.938,70.188,0.058,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.958,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,0.001,-0.148,-0.072,0.049,1.787,0.0,4.92,0.553,0.224,0.929,0.002,0.356,0.392
5302008,2105,1,1,3,1,100,27.458,40.0,40.0,40.0,1,1,552.692,223.653,0.803,12.846,0,80,55,1.4,778.75,830.631,1403.362,-0.356,54.983,70.613,69.793,70.58,51.478,1.406,1.594,0.29,62.138,49.679,89.473,57.22,73.241,74.428,136.506,111.496,135.444,38.62,58.638,41.402,-10.852,110,110,70.063,69.25,55.813,68.938,14.297,36.313,72,70,1000,200,0.096,196.375,118.5,86.5,0.19,70.563,70.625,57.625,59.156,0.0,27.453,72,70,1000,200,0.031,197.25,74.25,73.5,0.022,69.438,69.563,56.563,59.344,24.219,24.547,72,70,1000,200,0.033,201.625,112.313,69.063,0.074,69.75,69.25,55.844,61.188,22.203,30.594,72,70,1000,200,0.033,198.625,117.25,70.25,0.058,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.961,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,0.034,1.785,0.0,4.959,0.553,0.224,0.878,0.002,0.463,0.394
5302008,2106,1,1,3,1,100,27.089,40.0,40.0,40.0,1,1,550.35,224.824,0.782,12.744,0,80,55,1.4,778.75,809.213,1403.362,-0.356,54.876,70.613,69.793,70.47,51.26,1.429,1.605,0.286,62.121,49.725,89.529,57.249,73.176,74.321,136.211,111.389,135.666,38.62,58.533,41.329,-10.852,110,110,70.063,69.25,55.813,68.938,14.273,35.906,72,70,1000,200,0.101,197.25,118.75,86.625,0.191,70.75,70.688,57.625,59.063,0.0,26.656,72,70,1000,200,0.034,202.25,74.125,73.563,0.022,69.5,69.563,56.563,59.938,27.125,24.844,72,70,1000,200,0.032,199.75,115.5,65.5,0.074,69.625,69.375,55.906,61.406,22.313,30.797,72,70,1000,200,0.033,198.125,117.563,70.813,0.058,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.953,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.017,1.734,0.0,4.791,0.55,0.225,0.886,0.002,0.535,0.392
5302008,2107,1,1,3,1,100,27.013,40.0,40.0,40.0,1,1,545.666,222.482,0.772,12.86,0,80,55,1.4,801.125,818.579,1399.735,6.802,54.876,70.613,69.793,70.58,51.369,1.398,1.576,0.286,62.103,49.686,89.584,57.249,73.15,74.321,135.842,111.389,135.739,38.62,58.428,41.329,-10.852,110,110,70.063,69.25,55.688,68.938,14.242,35.219,72,70,1000,200,0.105,203.5,118.5,86.625,0.186,70.563,70.688,57.625,59.063,0.0,27.594,72,70,1000,200,0.032,193.625,74.25,73.563,0.022,69.5,69.625,56.563,60.656,24.563,24.625,72,70,1000,200,0.033,201.125,117.5,65.125,0.074,69.625,69.25,55.906,61.344,17.75,29.484,72,70,1000,200,0.036,206.625,117.688,71.813,0.058,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.954,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,0.003,1.759,0.0,4.834,0.546,0.222,0.856,0.002,0.56,0.384
5302008,2108,1,1,3,1,100,26.887,40.0,40.0,40.0,1,1,548.008,222.482,0.751,12.773,0,80,55,1.4,800.5,819.918,1412.433,2.508,54.876,70.72,69.901,70.47,51.369,1.394,1.58,0.29,62.091,49.665,89.501,57.192,73.13,74.321,135.694,111.496,135.592,38.693,58.638,41.402,-10.852,110,110,70.063,69.25,55.813,68.75,14.211,36.156,72,70,1000,200,0.099,195.375,118.5,86.375,0.196,70.563,70.688,57.625,59.156,0.0,26.797,72,70,1000,200,0.034,202.125,74.25,73.563,0.022,69.5,69.688,56.688,60.875,20.813,24.625,72,70,1000,200,0.033,201.25,119.0,67.438,0.074,69.625,69.375,55.844,61.5,22.547,30.531,72,70,1000,200,0.033,198.125,118.25,73.0,0.067,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.954,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.003,1.735,0.0,4.802,0.548,0.222,0.909,0.002,0.551,0.438
5302008,2109,1,1,3,1,100,26.723,40.0,40.0,40.0,1,1,550.35,223.653,0.709,12.86,0,80,55,1.4,799.125,835.991,1405.176,6.802,54.876,70.613,69.793,70.58,51.26,1.368,1.541,0.286,62.137,49.696,89.584,57.192,73.04,74.214,135.326,111.602,135.223,38.548,58.428,41.329,-10.852,110,110,70.188,69.25,55.813,68.75,10.406,35.063,72,70,1000,200,0.106,203.25,118.5,86.375,0.19,70.563,70.563,57.625,59.156,0.0,26.531,72,70,1000,200,0.034,202.625,74.25,73.5,0.022,69.625,69.75,56.563,61.344,20.953,24.578,72,70,1000,200,0.033,201.5,119.938,70.75,0.074,69.625,69.375,55.844,61.688,22.672,30.656,72,70,1000,200,0.033,198.25,118.813,73.563,0.069,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.954,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.003,1.799,0.0,4.963,0.55,0.224,0.881,0.002,0.525,0.451
5302008,2110,1,1,3,1,100,26.345,40.0,40.0,40.0,1,1,549.179,218.97,0.678,12.788,0,80,55,1.4,799.125,826.613,1399.735,2.508,54.77,70.613,69.901,70.47,51.26,1.413,1.53,0.29,62.135,49.711,89.39,57.048,72.962,74.107,135.178,111.496,135.001,38.548,58.428,41.329,-10.852,110,110,70.063,69.25,55.688,68.938,14.148,35.531,72,70,1000,200,0.103,201.5,118.438,86.375,0.188,70.563,70.563,57.625,59.063,0.0,27.313,72,70,1000,200,0.032,198.375,74.25,73.563,0.022,69.625,69.75,56.563,61.781,19.266,24.875,72,70,1000,200,0.032,200.0,120.625,73.313,0.074,69.625,69.313,55.844,61.781,22.781,30.781,72,70,1000,200,0.033,198.0,118.875,74.5,0.075,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.954,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.005,1.789,0.0,4.935,0.549,0.219,0.87,0.002,0.505,0.481
5302008,2111,1,1,3,1,100,26.629,40.0,40.0,40.0,1,1,549.179,223.653,0.636,12.817,0,80,55,1.4,802.625,814.564,1399.735,1.076,54.876,70.613,69.901,70.47,51.369,1.429,1.569,0.29,62.157,49.747,89.529,57.019,72.897,74.214,135.326,111.602,134.779,38.548,58.533,41.329,-10.852,110,110,70.063,69.25,55.813,68.75,14.117,36.625,72,70,1000,200,0.097,193.625,118.5,86.375,0.186,70.75,70.563,57.625,59.063,0.0,26.656,72,70,1000,200,0.034,202.5,74.25,73.563,0.022,69.688,69.813,56.563,61.875,21.203,24.766,72,70,1000,200,0.032,200.25,121.063,74.938,0.074,69.625,69.313,55.844,61.875,22.891,30.703,72,70,1000,200,0.033,199.375,119.125,75.563,0.075,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.956,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,0.015,1.784,0.0,4.946,0.549,0.224,0.863,0.002,0.493,0.472
5302008,2112,1,1,3,1,100,26.239,40.0,40.0,40.0,1,1,546.837,222.482,0.573,12.802,0,80,55,1.4,804.0,821.256,1403.362,1.076,54.876,70.613,69.901,70.47,51.369,1.429,1.598,0.29,62.189,49.779,89.529,57.077,72.897,74.214,135.473,111.602,134.484,38.548,58.533,41.256,-10.852,110,110,70.063,69.25,55.688,68.625,14.094,35.0,72,70,1000,200,0.107,204.5,118.5,86.0,0.186,70.75,70.5,57.625,59.063,0.0,27.703,72,70,1000,200,0.031,195.375,74.125,73.563,0.022,69.688,69.875,56.563,61.969,19.484,25.109,72,70,1000,200,0.031,197.625,121.063,75.875,0.061,69.625,69.313,55.844,61.969,22.984,29.484,72,70,1000,200,0.036,206.875,119.188,76.5,0.075,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.034,2.954,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.024,1.735,0.0,4.811,0.547,0.222,0.873,0.002,0.398,0.462
5302008,2113,1,1,3,1,100,25.801,40.0,40.0,40.0,1,1,559.717,225.995,0.542,12.744,0,80,55,1.4,796.625,825.273,1412.433,6.802,54.77,70.613,69.901,70.47,51.26,1.41,1.587,0.293,62.103,49.712,89.473,57.105,72.839,74.0,135.842,111.602,134.41,38.62,58.428,41.329,-10.852,110,110,70.063,69.25,55.688,68.625,17.844,35.531,72,70,1000,200,0.104,201.75,118.5,85.813,0.186,70.75,70.5,57.625,59.156,0.0,26.719,72,70,1000,200,0.034,202.875,74.25,73.563,0.022,69.688,69.875,56.563,61.969,19.594,24.797,72,70,1000,200,0.032,200.375,120.438,76.438,0.043,69.625,69.375,55.844,61.969,23.094,30.844,72,70,1000,200,0.032,196.625,119.25,77.0,0.075,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.892,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.032,1.743,0.0,4.791,0.56,0.226,0.878,0.002,0.273,0.457
5302008,2114,1,1,3,1,100,25.59,40.0,40.0,40.0,1,1,539.811,222.482,0.699,12.744,0,80,55,1.4,808.125,793.171,1390.671,-0.356,54.77,70.613,69.901,70.47,51.369,1.353,1.584,0.286,62.222,49.74,89.64,56.875,72.839,74.214,135.916,111.602,134.263,38.548,58.533,41.329,-10.852,110,110,70.063,69.25,55.813,68.625,14.039,36.156,72,70,1000,200,0.099,195.375,118.625,85.688,0.179,70.75,70.438,57.625,59.281,0.0,27.906,72,70,1000,200,0.031,194.75,74.25,73.563,0.022,69.938,69.813,56.563,61.469,11.211,24.734,72,70,1000,200,0.032,200.75,119.438,76.125,0.026,69.625,69.313,55.844,61.969,23.203,30.094,72,70,1000,200,0.034,200.75,119.25,77.188,0.075,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.942,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.048,1.773,0.0,4.918,0.54,0.222,0.851,0.002,0.163,0.455
5302008,2115,1,1,3,1,100,25.579,40.0,40.0,40.0,1,1,560.888,224.824,0.793,12.817,0,80,55,1.4,796.125,841.353,1414.248,12.528,54.876,70.613,69.793,70.58,51.369,1.41,1.605,0.282,62.178,49.761,89.557,56.962,72.761,74.107,136.063,111.496,134.41,38.475,58.533,41.256,-10.852,110,110,70.063,69.25,55.688,68.5,17.781,35.125,72,70,1000,200,0.106,204.0,118.5,85.813,0.181,70.563,70.5,57.625,59.063,0.0,26.75,72,70,1000,200,0.034,202.75,74.125,73.563,0.022,69.938,69.875,56.563,61.031,19.766,24.516,72,70,1000,200,0.033,202.875,118.438,75.75,0.026,69.625,69.375,55.844,62.125,18.625,30.484,72,70,1000,200,0.033,198.125,119.25,77.313,0.075,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.954,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.053,1.777,0.0,4.946,0.561,0.225,0.854,0.002,0.16,0.454
5302008,2116,1,1,3,1,100,25.133,40.0,40.0,40.0,1,1,553.862,220.141,0.835,12.773,0,80,55,1.4,796.125,844.034,1412.433,8.234,54.77,70.72,69.901,70.58,51.26,1.398,1.626,0.282,62.224,49.786,89.362,56.962,72.722,73.892,135.916,111.709,134.853,38.475,58.533,41.256,-10.852,110,110,70.063,69.25,55.813,68.625,13.984,35.844,72,70,1000,200,0.1,199.875,118.5,85.5,0.186,70.438,70.5,57.625,59.156,0.0,27.781,72,70,1000,200,0.031,195.25,74.25,73.5,0.022,69.688,69.875,56.563,60.563,19.859,24.547,72,70,1000,200,0.033,202.5,117.313,75.625,0.026,69.625,69.375,55.844,62.125,23.422,30.609,72,70,1000,200,0.033,198.125,119.438,77.313,0.075,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.956,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.037,1.771,0.0,4.929,0.554,0.22,0.886,0.002,0.157,0.456
5302008,2117,1,1,3,1,100,24.919,40.0,40.0,40.0,1,1,550.35,221.311,0.835,12.802,0,80,55,1.4,802.5,831.971,1399.735,6.802,54.77,70.72,70.01,70.47,51.26,1.391,1.605,0.29,62.239,49.815,89.557,57.048,72.709,73.892,135.768,111.709,135.075,38.548,58.533,41.183,-10.852,110,110,70.063,69.188,55.688,68.438,13.953,35.5,72,70,1000,200,0.104,200.125,118.5,85.688,0.181,70.438,70.5,57.625,59.156,0.0,26.859,72,70,1000,200,0.034,202.375,74.25,73.5,0.022,69.688,69.875,56.563,59.938,21.781,24.5,72,70,1000,200,0.033,202.875,115.688,75.563,0.026,69.625,69.438,55.844,62.281,18.844,30.672,72,70,1000,200,0.033,198.375,119.25,77.563,0.075,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.956,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,0.001,0.024,1.688,0.0,4.681,0.55,0.221,0.858,0.002,0.151,0.451
5302008,2118,1,1,3,1,100,24.929,40.0,40.0,40.0,1,1,546.837,223.653,0.824,12.788,0,80,55,1.4,804.625,829.291,1410.619,3.939,54.876,70.613,69.793,70.47,51.369,1.413,1.534,0.29,62.217,49.769,89.584,57.048,72.709,74.0,135.473,111.709,135.075,38.475,58.638,41.037,-10.852,110,110,70.063,69.25,55.688,68.625,13.93,35.125,72,70,1000,200,0.106,204.0,118.438,85.5,0.186,70.438,70.438,57.625,59.063,0.0,27.641,72,70,1000,200,0.032,194.5,74.25,73.563,0.022,69.625,69.813,56.563,59.656,21.906,24.359,72,70,1000,200,0.033,203.375,113.938,75.563,0.026,69.75,69.438,55.844,62.125,18.953,30.719,72,70,1000,200,0.033,198.75,119.438,77.375,0.075,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.954,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.014,1.625,0.0,4.547,0.547,0.224,0.885,0.002,0.144,0.455
5302008,2119,1,1,3,1,100,24.533,40.0,40.0,40.0,1,1,555.033,222.482,0.772,12.729,0,80,55,1.4,797.5,848.058,1408.804,6.802,54.77,70.613,69.901,70.47,51.369,1.433,1.608,0.286,62.123,49.732,89.723,56.99,72.709,73.892,135.252,111.709,135.001,38.475,58.743,41.11,-10.852,110,110,70.063,69.25,55.813,68.625,13.906,35.875,72,70,1000,200,0.1,199.625,118.5,85.688,0.186,70.438,70.438,57.625,59.063,0.0,26.938,72,70,1000,200,0.034,201.625,74.25,73.563,0.022,69.625,69.813,56.563,59.25,22.031,24.469,72,70,1000,200,0.033,202.625,113.25,75.625,0.026,69.625,69.375,55.844,62.281,23.75,30.859,72,70,1000,200,0.033,197.875,119.438,77.688,0.075,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.954,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,0.008,1.655,0.0,4.655,0.555,0.222,0.881,0.002,0.141,0.452
5302008,2120,1,1,3,1,100,24.622,40.0,40.0,40.0,1,1,540.982,222.482,0.751,12.831,0,80,55,1.4,817.25,827.952,1399.735,3.939,54.876,70.613,69.793,70.47,51.478,1.36,1.576,0.293,62.119,49.687,89.862,57.077,72.657,73.892,135.104,111.602,134.779,38.402,58.848,41.037,-10.852,110,110,70.063,69.25,55.813,68.625,13.883,36.0,72,70,1000,200,0.101,196.5,118.5,85.938,0.178,70.438,70.375,57.625,59.063,0.0,26.453,72,70,1000,200,0.035,203.75,74.125,73.5,0.022,69.5,69.688,56.563,59.0,26.078,24.453,72,70,1000,200,0.033,202.25,113.813,76.375,0.065,69.75,69.438,55.844,62.281,19.156,30.203,72,70,1000,200,0.034,201.0,119.438,77.688,0.075,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.951,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.01,1.654,0.0,4.692,0.541,0.222,0.837,0.002,0.352,0.452
5302008,2121,1,1,3,1,100,24.507,40.0,40.0,40.0,1,1,557.375,223.653,0.699,12.759,0,80,55,1.4,789.625,823.934,1401.548,2.508,54.876,70.613,69.793,70.47,51.369,1.406,1.598,0.286,62.182,49.759,89.64,57.019,72.618,73.785,135.031,111.709,134.558,38.33,58.743,41.037,-10.852,110,110,70.063,69.188,55.688,68.625,13.859,35.156,72,70,1000,200,0.106,203.75,118.438,85.813,0.186,70.75,70.313,57.625,59.063,0.0,27.031,72,70,1000,200,0.033,201.25,74.25,73.5,0.022,69.5,69.688,56.563,59.469,26.25,24.75,72,70,1000,200,0.032,200.5,116.375,73.438,0.091,69.75,69.438,55.844,62.281,23.938,30.563,72,70,1000,200,0.033,198.5,119.25,77.75,0.075,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.034,2.95,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.014,1.692,0.0,4.793,0.557,0.224,0.876,0.002,0.565,0.449
5302008,2122,1,1,3,1,100,24.372,40.0,40.0,40.0,1,1,563.23,224.824,0.615,12.773,0,80,55,1.4,796.0,821.256,1414.248,5.371,54.983,70.72,69.901,70.47,51.587,1.41,1.601,0.29,62.227,49.734,89.64,57.048,72.534,73.785,135.399,111.602,134.484,38.475,58.638,41.11,-10.852,110,110,70.188,69.25,55.688,68.5,13.836,35.656,72,70,1000,200,0.102,201.125,118.438,85.688,0.183,70.563,70.313,57.625,59.063,0.0,26.453,72,70,1000,200,0.034,204.25,74.25,73.5,0.022,69.5,69.625,56.563,60.563,26.422,24.766,72,70,1000,200,0.032,200.125,118.813,67.5,0.091,69.75,69.438,55.906,62.281,24.031,30.75,72,70,1000,200,0.033,198.125,119.438,77.75,0.075,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.956,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.024,1.669,0.0,4.671,0.563,0.225,0.865,0.002,0.674,0.451
5302008,2123,1,1,3,1,100,24.256,40.0,40.0,40.0,1,1,543.324,223.653,0.594,12.759,0,80,55,1.4,794.0,811.888,1414.248,-1.787,54.876,70.613,69.793,70.47,51.369,1.33,1.584,0.293,62.21,49.766,89.612,56.99,72.456,73.678,135.473,111.815,134.263,38.33,58.743,41.037,-10.852,110,110,70.063,69.25,55.813,68.5,13.805,36.469,72,70,1000,200,0.097,194.25,118.438,85.688,0.185,70.563,70.375,57.625,59.063,0.0,27.156,72,70,1000,200,0.033,200.125,74.125,73.5,0.022,69.5,69.625,56.688,61.344,26.578,25.297,72,70,1000,200,0.031,196.125,120.375,68.5,0.091,69.75,69.438,55.844,62.281,19.438,30.078,72,70,1000,200,0.034,206.0,119.438,77.688,0.075,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.034,2.958,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.03,1.692,0.0,4.793,0.543,0.224,0.875,0.002,0.681,0.452
5302008,2124,1,1,3,1,100,24.15,40.0,40.0,40.0,1,1,551.521,224.824,0.532,12.831,0,80,55,1.4,809.0,825.273,1416.063,1.076,54.876,70.613,69.793,70.47,51.369,1.406,1.569,0.286,62.157,49.78,89.696,57.105,72.405,73.678,135.768,111.815,134.115,38.33,58.848,40.965,-10.852,110,110,70.063,69.25,55.813,68.438,13.773,35.063,72,70,1000,200,0.106,204.125,118.438,85.5,0.181,70.313,70.313,57.625,59.156,0.0,26.766,72,70,1000,200,0.034,201.875,74.125,73.5,0.022,69.688,69.688,56.563,62.094,22.828,25.078,72,70,1000,200,0.032,198.75,121.563,73.875,0.116,69.75,69.438,55.844,62.375,19.531,30.469,72,70,1000,200,0.033,198.5,119.438,77.875,0.075,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.959,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.037,1.648,0.0,4.692,0.552,0.225,0.861,0.002,0.798,0.45
5302008,2125,1,1,3,1,100,24.247,40.0,40.0,40.0,1,1,545.666,221.311,0.573,12.831,0,80,55,1.4,793.25,815.902,1403.362,3.939,54.983,70.613,69.793,70.47,51.587,1.413,1.58,0.29,62.248,49.808,89.779,57.048,72.327,73.678,136.137,111.709,134.189,38.402,58.848,40.892,-10.852,110,110,70.063,69.25,55.813,68.5,13.75,35.969,72,70,1000,200,0.1,199.0,118.5,85.313,0.179,70.313,70.313,57.625,59.156,0.0,27.078,72,70,1000,200,0.034,197.75,74.25,73.5,0.022,69.688,69.75,56.563,62.969,21.125,25.203,72,70,1000,200,0.031,196.75,122.375,78.5,0.126,69.75,69.438,55.906,62.375,19.609,30.75,72,70,1000,200,0.032,197.625,119.438,77.875,0.075,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.954,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.046,1.563,0.0,4.434,0.546,0.221,0.858,0.002,0.797,0.45
5302008,2126,1,1,3,1,100,23.967,40.0,40.0,40.0,1,1,549.179,223.653,0.73,12.729,0,80,55,1.4,793.25,826.613,1410.619,-0.356,54.983,70.613,69.793,70.47,51.587,1.391,1.598,0.29,62.14,49.694,90.029,56.962,72.288,73.571,136.063,111.709,134.336,38.33,59.057,40.819,-10.852,110,110,70.063,69.25,55.813,68.438,13.719,35.813,72,70,1000,200,0.103,197.625,118.438,85.313,0.181,70.25,70.313,57.625,59.156,0.0,26.781,72,70,1000,200,0.034,202.5,74.25,73.5,0.022,69.688,69.75,56.688,63.594,21.234,25.469,72,70,1000,200,0.031,194.625,122.813,81.625,0.109,69.625,69.438,55.906,62.5,19.703,29.672,72,70,1000,200,0.035,207.375,119.438,78.125,0.075,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.956,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.052,1.529,0.0,4.397,0.549,0.224,0.866,0.002,0.647,0.447
5302008,2127,1,1,3,1,100,24.414,40.0,40.0,40.0,1,1,539.811,222.482,0.793,12.817,0,80,55,1.4,807.875,806.538,1410.619,-0.356,55.09,70.613,69.793,70.47,51.696,1.417,1.534,0.293,62.196,49.766,90.085,57.077,72.197,73.571,136.063,111.709,134.558,38.184,59.372,40.892,-10.852,110,110,70.063,69.25,55.906,68.5,13.688,35.313,72,70,1000,200,0.105,202.875,118.438,85.313,0.179,70.438,70.313,57.625,59.156,0.0,27.531,72,70,1000,200,0.032,194.25,74.25,73.5,0.022,69.938,69.875,56.688,63.688,12.828,25.563,72,70,1000,200,0.031,193.25,122.375,83.0,0.026,69.625,69.438,55.906,62.375,19.797,30.375,72,70,1000,200,0.033,199.25,119.438,78.313,0.075,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.956,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.049,1.638,0.0,4.817,0.54,0.222,0.856,0.002,0.148,0.445
5302008,2128,1,1,3,1,100,24.502,40.0,40.0,40.0,1,1,539.811,221.311,0.803,12.729,0,80,55,1.4,807.5,813.226,1399.735,-0.356,55.09,70.613,69.793,70.47,51.696,1.398,1.598,0.286,62.108,49.68,90.001,57.134,72.106,73.464,135.916,111.709,135.001,38.257,59.372,40.819,-10.852,110,110,70.063,69.25,55.906,68.5,13.664,36.406,72,70,1000,200,0.098,194.5,118.438,85.313,0.181,70.313,70.313,57.625,59.156,0.0,26.766,72,70,1000,200,0.034,202.25,74.25,73.5,0.022,70.0,70.0,56.688,63.063,9.984,25.453,72,70,1000,200,0.031,193.625,121.25,82.563,0.026,69.75,69.438,56.0,62.5,19.891,30.594,72,70,1000,200,0.033,198.25,119.438,78.313,0.075,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.956,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.03,1.544,0.0,4.526,0.54,0.221,0.866,0.002,0.145,0.445
5302008,2129,1,1,3,1,100,24.602,40.0,40.0,40.0,1,1,552.692,222.482,0.814,12.817,0,80,55,1.4,802.625,822.595,1412.433,1.076,55.196,70.613,69.793,70.47,51.804,1.429,1.601,0.286,62.218,49.779,89.862,57.048,72.055,73.571,135.621,111.922,135.149,38.257,59.162,40.819,-10.852,110,110,70.063,69.25,55.906,68.5,13.641,35.094,72,70,1000,200,0.106,204.0,118.188,85.375,0.177,70.438,70.313,57.625,59.156,0.0,26.578,72,70,1000,200,0.034,202.75,74.125,73.5,0.022,70.0,70.125,56.688,62.281,9.984,24.969,72,70,1000,200,0.032,198.625,120.375,82.25,0.026,69.75,69.438,56.0,62.5,19.969,30.719,72,70,1000,200,0.033,198.25,119.438,78.438,0.075,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.958,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.016,1.571,0.0,4.557,0.553,0.222,0.839,0.002,0.143,0.444
5302008,2130,1,1,3,1,100,24.747,40.0,40.0,40.0,1,1,546.837,222.482,0.793,12.744,0,80,55,1.4,802.625,814.564,1394.296,1.076,55.09,70.613,69.793,70.47,51.696,1.406,1.562,0.29,62.118,49.779,89.807,56.99,71.977,73.464,135.326,111.815,135.075,38.184,59.372,40.892,-10.852,110,110,70.063,69.188,55.906,68.625,13.641,36.094,72,70,1000,200,0.099,197.625,118.438,85.313,0.181,70.313,70.25,57.719,59.156,0.0,26.5,72,70,1000,200,0.034,201.375,74.25,73.5,0.022,70.0,70.063,56.781,61.344,9.984,25.094,72,70,1000,200,0.031,197.625,118.75,82.0,0.026,69.75,69.438,55.906,62.5,20.063,30.047,72,70,1000,200,0.034,201.5,119.25,78.563,0.075,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.956,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.008,1.629,0.0,4.79,0.547,0.222,0.866,0.002,0.138,0.441
5302008,2131,1,1,3,1,100,25.087,40.0,40.0,40.0,1,1,555.033,222.482,0.751,12.729,0,80,55,1.4,795.375,807.875,1408.804,2.508,55.196,70.613,69.793,70.58,51.696,1.417,1.584,0.29,62.216,49.758,89.696,57.019,71.99,73.571,135.252,111.815,134.927,38.257,59.267,40.892,-10.852,110,110,70.063,69.188,55.906,68.625,13.609,35.719,72,70,1000,200,0.102,198.75,118.438,85.813,0.187,70.438,70.188,57.625,59.156,0.0,26.891,72,70,1000,200,0.033,201.25,74.25,73.5,0.022,69.938,69.875,56.688,60.656,12.852,25.109,72,70,1000,200,0.031,197.625,116.875,81.75,0.026,69.75,69.438,55.906,62.5,20.141,30.609,72,70,1000,200,0.032,198.0,119.25,78.563,0.075,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.956,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,0.0,-0.072,-0.072,-0.148,0.001,0.01,1.596,0.0,4.655,0.555,0.222,0.881,0.002,0.132,0.441
