DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5302008,2132,1,1,3,1,100,25.188,40.0,40.0,40.0,1,1,546.837,220.141,0.73,12.729,0,80,55,1.4,797.0,806.538,1388.858,-0.356,55.09,70.613,69.901,70.47,51.587,1.413,1.555,0.29,62.024,49.703,89.668,57.249,71.977,73.464,135.104,111.815,134.706,38.184,59.267,40.819,-10.852,110,110,70.063,69.188,55.906,68.625,13.578,35.281,72,70,1000,200,0.105,203.0,118.5,85.938,0.187,70.313,70.188,57.625,59.156,0.0,27.813,72,70,1000,200,0.032,192.625,74.25,73.5,0.022,69.688,69.813,56.781,60.156,21.359,24.922,72,70,1000,200,0.032,199.0,115.438,81.625,0.026,69.75,69.375,56.0,62.5,20.234,30.688,72,70,1000,200,0.033,197.75,119.188,78.438,0.075,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.956,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,0.012,1.591,0.0,4.655,0.547,0.22,0.879,0.002,0.127,0.441
5302008,2133,1,1,3,1,100,25.092,40.0,40.0,40.0,1,1,555.033,222.482,0.657,12.86,0,80,55,1.4,797.75,827.952,1410.619,11.096,55.09,70.613,69.793,70.47,51.587,1.387,1.608,0.286,62.086,49.669,89.612,57.22,71.957,73.356,135.104,111.709,134.41,38.184,59.267,40.819,-10.852,110,110,70.063,69.188,55.906,68.938,13.563,36.625,72,70,1000,200,0.096,193.875,118.438,86.0,0.181,70.25,70.188,57.625,59.156,0.0,26.828,72,70,1000,200,0.034,201.5,74.25,73.5,0.022,69.625,69.813,56.781,59.844,23.281,24.844,72,70,1000,200,0.032,200.0,113.938,81.625,0.026,69.625,69.438,56.0,62.375,20.344,29.141,72,70,1000,200,0.036,211.125,119.188,78.563,0.075,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.034,2.958,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.019,1.607,0.0,4.703,0.555,0.222,0.848,0.002,0.121,0.44
5302008,2134,1,1,3,1,100,25.238,40.0,40.0,40.0,1,1,548.008,221.311,0.636,12.773,0,80,55,1.4,810.875,822.595,1399.735,1.076,55.09,70.613,69.793,70.47,51.587,1.383,1.587,0.286,62.078,49.685,89.668,57.278,71.893,73.464,135.178,111.815,134.263,38.112,59.057,40.746,-10.852,110,110,70.063,69.25,55.906,68.625,13.523,35.031,72,70,1000,200,0.107,203.75,118.438,86.063,0.174,70.25,70.25,57.719,59.063,0.0,26.5,72,70,1000,200,0.034,203.25,74.25,73.5,0.022,69.625,69.688,56.688,59.469,23.422,25.0,72,70,1000,200,0.032,198.375,113.25,81.75,0.078,69.75,69.438,56.0,62.5,20.438,30.547,72,70,1000,200,0.033,197.625,119.125,78.563,0.075,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.961,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.025,1.606,0.0,4.669,0.548,0.221,0.813,0.002,0.355,0.439
5302008,2135,1,1,3,1,100,25.113,40.0,40.0,40.0,1,1,555.033,220.141,0.594,12.802,0,80,55,1.4,791.625,826.613,1392.483,1.076,55.09,70.613,69.793,70.47,51.587,1.394,1.573,0.293,62.155,49.701,89.501,57.192,71.854,73.356,135.473,111.815,134.115,38.112,59.162,40.746,-10.852,110,110,70.063,69.188,55.906,68.625,13.5,35.375,72,70,1000,200,0.104,202.5,118.188,85.688,0.176,70.25,70.188,57.719,59.156,0.0,27.344,72,70,1000,200,0.033,198.375,74.25,73.5,0.022,69.5,69.625,56.781,59.531,23.563,24.906,72,70,1000,200,0.032,199.0,115.563,81.813,0.091,69.75,69.438,56.0,62.5,20.531,30.563,72,70,1000,200,0.033,199.0,119.125,78.563,0.075,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.958,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,0.001,-0.222,-0.072,0.034,1.602,0.0,4.68,0.555,0.22,0.826,0.002,0.444,0.439
5302008,2136,1,1,3,1,100,25.433,40.0,40.0,40.0,1,1,550.35,223.653,0.73,12.802,0,80,55,1.4,802.875,810.55,1397.922,-1.787,55.09,70.506,69.793,70.47,51.587,1.444,1.612,0.29,62.123,49.668,89.668,57.249,71.789,73.356,135.842,111.709,134.115,38.112,59.057,40.746,-10.852,110,110,70.063,69.25,55.906,68.5,13.461,36.563,72,70,1000,200,0.097,193.75,118.188,85.375,0.175,70.25,70.188,57.719,59.156,0.0,26.719,72,70,1000,200,0.034,202.75,74.25,73.5,0.022,69.625,69.5,56.688,60.5,27.625,24.797,72,70,1000,200,0.032,200.0,118.063,72.75,0.091,69.75,69.438,55.906,62.5,20.625,30.797,72,70,1000,200,0.033,198.125,118.875,78.563,0.075,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.959,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.052,1.61,0.0,4.68,0.55,0.224,0.829,0.002,0.596,0.437
5302008,2137,1,1,3,1,100,25.269,40.0,40.0,40.0,1,1,543.324,220.141,0.793,12.759,0,80,55,1.4,812.0,807.875,1392.483,-0.356,54.983,70.506,69.685,70.47,51.587,1.394,1.566,0.293,62.074,49.65,89.723,57.249,71.75,73.356,136.063,111.815,134.263,38.112,59.057,40.746,-10.852,110,110,70.063,69.188,55.906,68.438,13.438,35.0,72,70,1000,200,0.107,204.25,118.188,85.188,0.173,70.25,70.063,57.719,59.156,0.0,27.609,72,70,1000,200,0.032,193.5,74.25,73.5,0.022,69.5,69.5,56.781,61.313,27.781,25.109,72,70,1000,200,0.031,197.375,119.438,69.563,0.091,69.75,69.438,56.0,62.5,25.422,29.672,72,70,1000,200,0.035,204.75,118.875,78.563,0.075,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.958,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.059,1.605,0.0,4.664,0.543,0.22,0.824,0.002,0.655,0.437
5302008,2138,1,1,3,1,100,25.318,40.0,40.0,40.0,1,1,556.204,222.482,0.803,12.788,0,80,55,1.4,792.875,822.595,1403.362,1.076,54.983,70.506,69.793,70.47,51.587,1.394,1.576,0.286,62.08,49.65,89.501,57.22,71.666,73.249,136.137,111.815,134.632,38.039,59.057,40.746,-10.867,110,110,70.063,69.188,55.906,68.5,9.641,35.469,72,70,1000,200,0.104,202.125,118.063,85.063,0.186,70.25,70.125,57.719,59.063,0.0,26.813,72,70,1000,200,0.034,202.25,74.25,73.5,0.022,69.5,69.5,56.688,61.875,27.938,25.063,72,70,1000,200,0.031,197.875,120.438,72.25,0.091,69.75,69.438,55.906,62.5,20.844,30.531,72,70,1000,200,0.033,198.375,118.813,78.438,0.075,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.954,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,0.05,1.647,0.0,4.805,0.556,0.222,0.886,0.002,0.633,0.437
5302008,2139,1,1,3,1,100,25.319,40.0,40.0,40.0,1,1,533.956,221.311,0.803,12.686,0,80,55,1.4,794.75,802.526,1394.296,1.076,54.983,70.613,69.901,70.361,51.587,1.391,1.58,0.29,62.035,49.657,89.557,57.278,71.614,73.249,135.916,111.815,134.927,38.184,59.057,40.819,-10.852,110,110,70.063,69.188,55.906,68.438,13.375,36.563,72,70,1000,200,0.097,194.5,118.063,84.875,0.168,70.25,70.063,57.719,59.156,0.0,27.578,72,70,1000,200,0.032,194.25,74.25,73.5,0.022,69.625,69.563,56.688,62.281,24.156,25.266,72,70,1000,200,0.031,196.125,121.063,76.375,0.091,69.75,69.438,56.0,62.5,20.938,30.625,72,70,1000,200,0.033,198.75,119.125,78.438,0.076,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.951,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.033,1.601,0.0,4.639,0.534,0.221,0.805,0.002,0.587,0.446
5302008,2140,1,1,3,1,100,25.349,40.0,40.0,40.0,1,1,545.666,221.311,0.761,12.773,0,80,55,1.4,794.75,823.934,1397.922,2.508,54.983,70.506,69.793,70.47,51.587,1.372,1.598,0.297,62.116,49.697,89.557,57.278,71.536,73.142,135.547,111.922,135.075,38.039,58.953,40.746,-10.852,110,110,70.063,69.188,56.0,68.125,13.344,35.031,72,70,1000,200,0.107,204.25,118.063,84.625,0.164,70.125,70.063,57.719,59.156,0.0,26.953,72,70,1000,200,0.034,201.375,74.25,73.5,0.022,69.688,69.625,56.688,62.688,22.453,25.375,72,70,1000,200,0.031,195.5,121.563,79.063,0.096,69.75,69.438,55.906,62.594,21.031,29.578,72,70,1000,200,0.036,205.25,119.188,78.563,0.076,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.958,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,-0.072,0.001,-0.222,-0.072,0.015,1.653,0.0,4.799,0.546,0.221,0.792,0.002,0.589,0.446
5302008,2141,1,1,3,1,100,25.369,40.0,40.0,40.0,1,1,548.008,223.653,0.741,12.759,0,80,55,1.4,810.0,823.934,1401.548,3.939,54.983,70.613,69.793,70.47,51.587,1.394,1.608,0.286,62.114,49.674,89.501,57.22,71.497,73.249,135.399,111.815,135.075,38.184,59.162,40.819,-10.852,110,110,70.063,69.188,55.813,68.125,13.313,35.781,72,70,1000,200,0.101,200.0,118.0,84.125,0.171,70.125,70.063,57.719,59.156,1.044,26.594,72,70,1000,200,0.034,203.0,74.25,73.375,0.022,69.688,69.688,56.688,62.969,22.547,25.313,72,70,1000,200,0.031,196.0,121.875,80.875,0.096,69.75,69.375,56.0,62.594,21.125,30.484,72,70,1000,200,0.033,198.375,119.188,79.5,0.127,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.959,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.01,1.603,0.0,4.666,0.548,0.224,0.837,0.003,0.568,0.728
5302008,2142,1,1,3,1,100,25.391,40.0,40.0,40.0,1,1,542.153,222.482,0.709,12.817,0,80,55,1.4,807.375,811.888,1399.735,1.076,54.983,70.506,69.793,70.361,51.587,1.394,1.587,0.29,62.098,49.713,89.529,57.307,71.394,73.142,135.252,111.815,135.001,38.039,58.953,40.673,-10.852,110,110,70.063,69.188,55.813,68.125,13.289,36.125,72,70,1000,200,0.1,196.125,117.875,84.125,0.169,70.0,70.063,57.625,59.156,4.832,27.313,72,70,1000,200,0.032,198.75,74.25,73.5,0.022,69.688,69.75,56.688,63.063,22.641,25.453,72,70,1000,200,0.031,193.625,121.438,81.813,0.04,69.625,69.438,55.906,63.156,21.234,30.563,72,70,1000,200,0.033,198.5,120.438,80.75,0.127,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.961,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.008,1.614,0.0,4.686,0.542,0.222,0.824,0.002,0.229,0.727
5302008,2143,1,1,3,1,100,25.41,40.0,40.0,40.0,1,1,552.692,222.482,0.667,12.773,0,80,55,1.4,805.125,825.273,1403.362,1.076,54.983,70.506,69.793,70.361,51.478,1.417,1.591,0.29,62.074,49.645,89.529,57.192,71.387,73.142,134.957,111.815,134.632,37.966,59.057,40.673,-10.852,110,110,70.063,69.188,56.0,68.125,13.258,35.219,72,70,1000,200,0.105,203.5,118.0,84.063,0.167,70.0,69.938,57.625,59.156,1.069,26.688,72,70,1000,200,0.034,202.375,74.25,73.5,0.022,69.938,69.75,56.688,62.563,14.258,25.406,72,70,1000,200,0.031,193.75,120.563,82.25,0.026,69.75,69.375,56.0,64.063,21.328,30.75,72,70,1000,200,0.033,198.0,120.688,82.875,0.127,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.958,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.009,1.639,0.0,4.799,0.553,0.222,0.819,0.002,0.144,0.693
5302008,2144,1,1,3,1,100,25.401,40.0,40.0,40.0,1,1,545.666,222.482,0.636,12.788,0,80,55,1.4,796.875,806.538,1394.296,2.508,54.983,70.506,69.793,70.361,51.587,1.429,1.544,0.286,62.108,49.693,89.529,57.22,71.361,73.035,135.031,111.815,134.484,38.039,58.953,40.673,-10.852,110,110,70.063,69.188,55.813,68.063,17.0,36.469,72,70,1000,200,0.096,195.125,117.875,84.063,0.168,70.0,69.938,57.719,59.156,1.077,26.531,72,70,1000,200,0.034,202.625,74.25,73.5,0.022,69.688,69.813,56.688,61.969,22.766,25.344,72,70,1000,200,0.032,194.125,119.438,82.125,0.026,69.75,69.438,56.0,64.688,19.469,30.828,72,70,1000,200,0.033,197.875,120.875,83.563,0.136,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.958,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.015,1.611,0.0,4.675,0.546,0.222,0.82,0.002,0.14,0.732
5302008,2145,1,1,3,1,100,25.392,40.0,40.0,40.0,1,1,552.692,222.482,0.615,12.773,0,80,55,1.4,796.875,819.918,1396.109,5.371,54.983,70.613,69.901,70.47,51.587,1.421,1.598,0.293,62.103,49.713,89.529,57.077,71.322,73.035,135.104,111.922,134.336,38.039,58.848,40.673,-10.852,110,110,70.063,69.125,55.906,68.063,13.203,35.094,72,70,1000,200,0.106,203.0,117.875,84.0,0.173,70.125,70.0,57.719,59.156,0.0,27.0,72,70,1000,200,0.033,200.25,74.25,73.5,0.022,69.688,69.75,56.688,61.313,22.828,25.125,72,70,1000,200,0.032,195.5,118.625,82.25,0.026,69.75,69.5,55.906,65.25,19.531,30.078,72,70,1000,200,0.034,201.75,120.875,83.813,0.136,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.966,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,0.02,1.617,0.0,4.67,0.553,0.222,0.846,0.002,0.137,0.727
5302008,2146,1,1,3,1,100,25.403,40.0,40.0,40.0,1,1,549.179,223.653,0.699,12.759,0,80,55,1.4,799.75,818.579,1410.619,8.234,54.983,70.613,69.901,70.47,51.478,1.398,1.58,0.29,62.061,49.67,89.501,57.105,71.296,73.035,135.326,111.922,134.115,38.039,58.953,40.746,-10.852,110,110,70.063,69.125,55.906,68.063,13.18,35.5,72,70,1000,200,0.104,201.875,117.813,84.0,0.168,70.0,69.938,57.625,59.156,1.084,26.625,72,70,1000,200,0.034,202.375,74.25,73.5,0.022,69.688,69.688,56.688,60.75,22.938,25.125,72,70,1000,200,0.032,195.625,117.813,82.375,0.039,69.813,69.5,55.906,65.438,15.82,30.578,72,70,1000,200,0.033,198.25,120.688,84.0,0.127,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.966,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.036,1.651,0.0,4.794,0.549,0.224,0.82,0.002,0.2,0.672
5302008,2147,1,1,3,1,100,25.394,40.0,40.0,40.0,1,1,539.811,221.311,0.803,12.802,0,80,55,1.4,802.375,803.863,1397.922,-0.356,54.983,70.613,69.901,70.58,51.478,1.387,1.573,0.29,62.162,49.649,89.501,57.019,71.322,72.928,135.473,111.815,134.041,37.894,58.848,40.6,-10.852,110,110,70.063,69.125,55.813,68.063,13.156,36.125,72,70,1000,200,0.1,195.875,117.813,84.063,0.173,70.125,70.0,57.719,59.156,1.094,27.438,72,70,1000,200,0.032,197.875,74.25,73.5,0.022,69.688,69.625,56.688,60.5,24.859,24.844,72,70,1000,200,0.033,197.5,116.75,82.563,0.039,69.938,69.563,55.906,65.438,15.867,30.844,72,70,1000,200,0.032,197.625,120.563,84.313,0.127,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.966,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.222,-0.074,0.001,-0.072,-0.222,0.001,0.049,1.653,0.0,4.808,0.54,0.221,0.843,0.002,0.193,0.664
5302008,2148,1,1,3,1,100,25.385,40.0,40.0,40.0,1,1,544.495,221.311,0.866,12.773,0,80,55,1.4,802.375,822.595,1397.922,-0.356,54.983,70.613,69.901,70.361,51.478,1.356,1.616,0.293,62.108,49.68,89.501,57.105,71.309,72.928,135.768,111.922,134.189,38.402,58.953,40.892,-10.852,110,110,70.063,69.125,55.906,68.063,13.133,35.219,72,70,1000,200,0.105,203.25,117.813,84.0,0.173,70.125,70.0,57.625,59.156,1.096,26.625,72,70,1000,200,0.034,202.875,74.25,73.5,0.022,69.625,69.5,56.688,60.156,23.156,25.094,72,70,1000,200,0.033,195.75,116.188,82.313,0.039,69.938,69.688,55.906,65.438,15.891,30.219,72,70,1000,200,0.033,200.5,120.438,84.375,0.096,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.972,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.057,1.548,0.0,4.414,0.544,0.221,0.845,0.002,0.191,0.5
5302008,2149,1,1,3,1,100,25.357,40.0,40.0,40.0,1,1,559.717,223.653,0.866,12.846,0,80,55,1.4,804.375,822.595,1408.804,2.508,54.983,70.613,70.01,70.361,51.478,1.429,1.548,0.286,62.252,49.808,89.529,56.962,71.283,72.928,135.768,111.815,134.484,38.911,59.057,41.402,-10.852,110,110,69.938,69.125,55.813,68.375,16.891,35.688,72,70,1000,200,0.101,200.75,117.625,84.25,0.176,70.0,70.0,57.625,59.156,1.105,26.859,72,70,1000,200,0.034,198.375,74.25,73.5,0.022,69.625,69.5,56.688,60.063,25.094,24.859,72,70,1000,200,0.033,197.375,115.688,80.938,0.057,69.938,69.688,55.906,64.813,15.906,30.594,72,70,1000,200,0.033,198.375,119.188,84.375,0.044,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.974,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,0.0,-0.072,-0.072,-0.222,-0.072,0.046,1.588,0.0,4.44,0.56,0.224,0.848,0.002,0.286,0.221
5302008,2150,1,1,3,1,100,25.377,40.0,40.0,40.0,1,1,548.008,222.482,0.845,12.802,0,80,55,1.4,792.125,817.241,1394.296,1.076,54.983,70.506,69.793,70.47,51.478,1.421,1.534,0.29,62.117,49.683,89.584,57.105,71.232,72.821,135.547,111.922,134.779,39.275,58.953,41.694,-10.852,110,110,70.063,69.063,55.813,68.125,13.102,36.219,72,70,1000,200,0.099,195.25,117.625,84.688,0.181,69.875,70.0,57.625,59.156,4.906,26.797,72,70,1000,200,0.034,201.875,74.25,73.5,0.022,69.5,69.375,56.688,60.5,25.25,24.703,72,70,1000,200,0.033,198.375,117.625,73.688,0.11,69.938,69.75,55.906,64.063,15.93,30.734,72,70,1000,200,0.033,198.0,117.688,84.375,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.972,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.027,1.574,0.0,4.297,0.548,0.222,0.861,0.002,0.698,0.13
5302008,2151,1,1,3,1,100,25.641,40.0,40.0,40.0,1,1,552.692,222.482,0.803,12.875,0,80,55,1.4,793.375,825.273,1399.735,1.076,55.09,70.613,69.793,70.361,51.587,1.425,1.584,0.286,62.135,49.662,89.974,57.048,71.206,72.821,135.326,111.922,134.927,39.347,58.953,41.84,-10.852,110,110,70.063,69.063,55.906,68.375,16.859,35.094,72,70,1000,200,0.105,204.0,117.813,84.875,0.186,69.875,70.0,57.625,59.156,4.953,26.406,72,70,1000,200,0.034,203.625,74.25,73.5,0.022,69.5,69.313,56.688,61.469,29.297,24.719,72,70,1000,200,0.033,198.375,120.375,69.625,0.113,69.813,69.75,55.906,63.063,19.734,29.672,72,70,1000,200,0.035,205.0,116.438,84.313,0.028,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.969,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.014,1.637,0.0,4.453,0.553,0.222,0.885,0.002,0.828,0.13
5302008,2152,1,1,3,1,100,25.671,40.0,40.0,40.0,1,1,551.521,222.482,0.761,12.817,0,80,55,1.4,785.625,829.291,1401.548,6.802,55.09,70.613,69.901,70.47,51.804,1.353,1.555,0.293,62.127,49.687,89.835,57.105,71.18,72.821,135.104,111.922,134.779,39.42,59.162,41.84,-10.852,110,110,70.063,69.125,56.0,68.438,13.07,35.656,72,70,1000,200,0.102,200.625,117.625,84.875,0.182,70.0,70.0,57.719,59.156,1.213,27.141,72,70,1000,200,0.033,199.5,74.25,73.5,0.022,69.625,69.375,56.563,62.531,25.531,24.391,72,70,1000,200,0.035,200.75,121.438,73.875,0.113,69.813,69.813,56.0,62.125,19.797,30.609,72,70,1000,200,0.032,197.625,115.625,84.375,0.048,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.969,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.074,-0.072,-0.146,-0.222,-0.146,0.011,1.571,0.0,4.303,0.552,0.222,0.861,0.002,0.775,0.217
5302008,2153,1,1,3,1,100,25.798,40.0,40.0,40.0,1,1,545.666,222.482,0.73,12.817,0,80,55,1.4,811.0,830.631,1397.922,-0.356,55.09,70.506,69.793,70.361,51.804,1.391,1.58,0.293,62.147,49.733,89.974,57.134,71.167,72.713,135.178,111.922,134.706,39.565,59.162,41.985,-10.852,110,110,70.063,69.125,55.906,68.438,13.055,35.813,72,70,1000,200,0.102,197.625,117.375,85.188,0.186,70.0,69.938,57.625,59.156,1.225,26.547,72,70,1000,200,0.034,203.5,74.25,73.5,0.022,69.688,69.438,56.781,63.156,23.828,24.578,72,70,1000,200,0.034,199.5,122.188,78.75,0.113,69.813,69.688,56.0,61.781,21.828,30.563,72,70,1000,200,0.033,199.0,115.625,83.438,0.058,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.969,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.015,1.583,0.0,4.303,0.546,0.222,0.865,0.002,0.708,0.27
5302008,2154,1,1,3,1,100,26.429,40.0,40.0,40.0,1,1,552.692,224.824,0.647,12.831,0,80,55,1.4,811.0,810.55,1406.99,-0.356,55.303,70.613,69.793,70.47,51.913,1.413,1.512,0.29,62.139,49.732,90.001,57.163,71.154,72.821,135.252,111.922,134.484,39.783,59.267,42.204,-10.852,110,110,70.063,69.125,56.0,68.438,9.25,35.031,72,70,1000,200,0.106,204.25,117.5,85.188,0.186,70.0,69.813,57.719,59.156,1.241,27.813,72,70,1000,200,0.03,194.25,74.25,73.5,0.022,69.938,69.563,56.781,63.781,15.453,24.703,72,70,1000,200,0.033,198.0,122.25,82.0,0.092,69.75,69.625,56.0,61.406,21.906,29.547,72,70,1000,200,0.036,205.125,115.688,77.875,0.058,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.967,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.021,1.594,0.0,4.309,0.553,0.225,0.868,0.002,0.534,0.317
5302008,2155,1,1,3,1,100,26.43,40.0,40.0,40.0,1,1,555.033,223.653,0.594,12.802,0,80,55,1.4,797.5,826.613,1405.176,5.371,55.196,70.613,69.901,70.47,51.913,1.429,1.598,0.293,62.172,49.768,89.862,57.192,71.115,72.713,135.326,111.815,134.263,39.783,59.162,42.277,-10.852,110,110,70.063,69.188,56.0,68.5,13.008,35.625,72,70,1000,200,0.103,201.375,117.25,85.188,0.178,70.0,69.813,57.719,59.281,1.251,26.828,72,70,1000,200,0.034,202.125,74.25,73.5,0.022,69.938,69.563,56.781,63.688,15.484,24.672,72,70,1000,200,0.034,198.75,121.75,83.313,0.043,69.625,69.563,56.0,61.406,26.688,30.516,72,70,1000,200,0.033,198.375,115.938,72.875,0.098,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.975,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.027,1.648,0.0,4.429,0.555,0.224,0.824,0.002,0.238,0.61
5302008,2156,1,1,3,1,100,26.676,40.0,40.0,40.0,1,1,550.35,222.482,0.553,12.773,0,80,55,1.4,799.875,806.538,1410.619,-0.356,55.196,70.506,69.793,70.47,51.913,1.429,1.584,0.286,62.147,49.721,89.974,57.249,71.082,72.606,135.547,111.922,134.115,39.856,59.372,42.35,-10.852,110,110,70.063,69.125,56.0,68.438,12.984,35.656,72,70,1000,200,0.103,199.0,117.188,85.313,0.183,70.0,69.875,57.719,59.156,1.264,26.641,72,70,1000,200,0.035,201.0,74.25,73.5,0.022,70.0,69.688,56.781,62.969,12.641,24.641,72,70,1000,200,0.034,198.875,120.625,83.0,0.026,69.75,69.563,56.156,61.781,26.781,30.688,72,70,1000,200,0.033,197.875,118.125,70.063,0.101,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.975,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.034,1.632,0.0,4.419,0.55,0.222,0.843,0.002,0.141,0.701
5302008,2157,1,1,3,1,100,27.153,40.0,40.0,40.0,1,1,555.033,225.995,0.563,12.875,0,80,55,1.4,777.375,846.717,1432.406,1.076,55.196,70.506,69.685,70.47,51.913,1.402,1.512,0.293,62.119,49.701,89.89,57.278,71.069,72.606,135.768,111.922,134.115,40.147,59.267,42.569,-10.852,110,110,70.063,69.125,56.0,68.5,12.961,35.438,72,70,1000,200,0.104,202.375,117.188,85.188,0.179,69.875,69.875,57.719,59.281,5.082,27.188,72,70,1000,200,0.033,200.125,74.25,73.5,0.022,70.0,69.75,56.781,62.281,12.641,24.516,72,70,1000,200,0.034,200.0,119.813,82.688,0.026,69.75,69.5,56.156,62.375,26.891,29.109,72,70,1000,200,0.037,210.875,118.813,73.438,0.101,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.979,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.039,1.631,0.0,4.325,0.555,0.226,0.827,0.002,0.139,0.662
5302008,2158,1,1,3,1,100,27.426,40.0,40.0,40.0,1,1,550.35,217.799,0.741,12.773,0,80,55,1.4,802.625,818.579,1358.077,9.665,55.303,70.506,69.793,70.47,52.022,1.429,1.548,0.301,62.113,49.719,90.001,57.278,71.128,72.713,135.99,111.815,134.041,40.074,59.372,42.569,-10.852,110,110,70.063,69.188,56.219,68.375,12.93,35.75,72,70,1000,200,0.102,198.375,116.938,84.625,0.173,69.75,69.875,57.719,59.156,8.93,26.828,72,70,1000,200,0.035,200.625,74.25,73.5,0.022,69.938,69.75,56.875,61.469,15.523,24.5,72,70,1000,200,0.034,200.25,118.5,82.375,0.026,69.625,69.5,56.156,63.063,22.328,30.266,72,70,1000,200,0.033,200.25,119.75,78.75,0.127,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.977,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,0.001,-0.072,-0.222,-0.072,0.06,1.651,0.0,4.42,0.55,0.218,0.808,0.002,0.136,0.752
5302008,2159,1,1,3,1,100,27.816,40.0,40.0,40.0,1,1,549.179,223.653,0.803,12.875,0,80,55,1.4,781.0,831.971,1406.99,11.096,55.303,70.506,69.685,70.361,52.022,1.333,1.559,0.29,61.968,49.647,89.946,57.422,71.102,72.606,135.99,111.922,134.41,40.292,59.372,42.715,-10.852,110,110,70.063,69.188,56.219,68.375,12.914,35.469,72,70,1000,200,0.104,202.0,117.188,84.25,0.168,69.688,69.938,57.781,59.281,11.891,27.188,72,70,1000,200,0.033,200.75,74.25,73.5,0.022,69.938,69.688,56.875,60.75,15.555,23.828,72,70,1000,200,0.035,206.875,116.688,82.313,0.026,69.75,69.438,56.156,63.75,22.438,30.625,72,70,1000,200,0.032,197.5,120.063,81.625,0.127,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.977,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,0.0,-0.072,-0.072,-0.222,-0.072,0.053,1.635,0.0,4.327,0.549,0.224,0.799,0.002,0.129,0.705
5302008,2200,0,1,3,1,100,28.167,40.0,40.0,40.0,1,1,550.35,215.457,0.814,12.875,0,80,55,1.4,797.25,826.613,1417.879,11.096,55.303,70.506,69.685,70.361,52.022,1.417,1.495,0.275,62.037,49.62,89.89,57.278,71.057,72.606,135.768,111.922,134.706,40.292,59.267,42.787,-10.852,110,110,70.063,69.125,56.219,68.125,0.0,36.875,72,70,1000,200,0.097,190.5,116.938,84.125,0.164,69.75,69.875,57.781,59.281,0.0,27.266,72,70,1000,200,0.034,197.75,74.25,73.5,0.022,69.938,69.625,56.875,60.156,0.0,24.281,72,70,1000,200,0.035,202.125,115.563,82.313,0.039,69.75,69.375,56.25,64.625,0.0,31.094,72,70,1000,200,0.032,194.0,120.375,83.0,0.13,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.977,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.036,1.693,0.0,4.455,0.55,0.215,0.777,0.002,0.187,0.701
5302008,2201,0,1,3,1,100,28.547,40.0,40.0,40.0,0,0,96.018,33.958,0.876,12.846,0,80,55,1.4,797.25,32.219,52.485,19.684,55.303,70.506,69.793,70.361,51.587,0.069,0.07,0.022,71.894,55.206,89.612,57.364,71.031,72.392,135.473,111.922,134.927,40.365,59.267,42.787,-10.867,110,110,70.188,69.125,56.344,68.625,0.0,18.359,72,70,1000,200,0.012,62.313,116.188,84.063,0.012,69.875,69.875,57.781,59.438,0.0,13.461,72,70,1000,200,0.003,51.563,74.25,73.563,0.022,69.625,69.625,56.875,60.25,0.0,14.055,72,70,1000,200,0.001,32.594,115.0,82.563,0.026,69.813,69.5,56.25,65.25,0.0,17.75,72,70,1000,200,0.002,46.188,118.813,82.563,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.975,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,0.02,1.646,0.0,4.315,0.096,0.034,0.056,0.002,0.122,0.141
5302008,2202,0,1,3,1,100,0.0,40.0,40.0,40.0,0,0,33.958,33.958,0.845,12.846,0,80,55,1.4,49.516,30.958,3.107,1.076,55.41,70.506,69.901,70.251,51.913,0.0,0.013,0.022,29.773,20.0,89.807,57.307,71.057,72.392,135.252,111.922,135.075,40.51,54.022,42.423,-10.852,110,110,70.063,69.125,56.406,68.75,0.0,22.641,72,70,1000,200,0.0,16.703,115.063,83.563,0.011,70.25,70.0,58.063,60.625,0.0,19.141,72,70,1000,200,0.0,0.0,74.25,73.5,0.022,69.688,69.75,57.25,61.469,0.0,18.344,72,70,1000,200,-0.002,0.0,113.563,82.313,0.026,69.938,69.625,56.594,65.625,0.0,23.266,72,70,1000,200,-0.001,0.0,117.5,82.25,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.98,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.006,1.819,0.0,0.0,0.034,0.034,0.05,0.002,0.118,0.137
5302008,2203,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.835,12.977,0,80,55,1.4,10.977,30.958,3.107,2.508,55.623,70.506,69.901,69.592,52.24,0.0,0.013,0.022,20.035,20.0,89.584,57.192,71.095,72.499,135.031,111.922,134.853,40.656,53.708,40.381,-10.852,110,110,70.188,69.188,56.906,68.625,0.0,22.656,72,70,1000,200,0.0,10.586,114.188,83.313,0.011,70.438,70.063,58.344,61.719,0.0,19.141,72,70,1000,200,0.0,0.0,74.25,73.5,0.022,69.938,69.938,57.719,62.563,0.0,18.344,72,70,1000,200,-0.002,0.0,112.313,82.125,0.026,70.125,69.688,57.094,66.125,0.0,23.266,72,70,1000,200,-0.001,0.0,116.188,81.938,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.975,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.006,-0.273,0.0,0.0,0.035,0.034,0.049,0.002,0.114,0.134
5302008,2204,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.793,12.977,0,80,55,1.4,10.977,30.958,3.107,1.076,55.836,70.506,70.226,68.604,52.566,0.0,0.017,0.022,20.0,20.0,89.223,56.99,71.057,72.392,134.809,111.922,134.632,40.656,54.652,40.527,-10.852,110,110,70.375,69.125,57.219,68.5,0.0,21.875,72,70,1000,200,0.0,10.883,113.313,83.125,0.012,70.563,70.188,58.781,62.813,0.0,19.141,72,70,1000,200,0.0,0.0,74.25,73.5,0.022,70.0,70.063,58.344,63.594,0.0,18.344,72,70,1000,200,-0.002,0.0,111.125,82.0,0.026,70.25,69.75,57.594,66.563,0.0,23.266,72,70,1000,200,-0.001,0.0,113.875,81.75,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.975,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,0.006,-0.12,0.0,0.0,0.034,0.034,0.052,0.002,0.11,0.125
5302008,2205,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.761,12.991,0,80,55,1.4,11.023,30.958,3.107,2.508,56.049,70.506,70.226,67.835,52.784,0.0,0.013,0.022,20.0,20.0,88.973,56.875,71.031,72.392,135.031,111.922,134.484,40.874,54.757,40.673,-10.852,110,110,70.188,69.188,57.719,68.625,0.0,21.078,72,70,1000,200,0.0,10.758,112.438,82.75,0.012,70.875,70.313,59.25,63.781,0.0,19.141,72,70,1000,200,0.0,0.0,74.125,73.5,0.022,70.063,70.25,58.844,64.375,0.0,18.344,72,70,1000,200,-0.002,0.0,109.938,81.813,0.026,70.25,69.875,58.188,67.0,0.0,23.266,72,70,1000,200,-0.001,0.0,111.563,81.625,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.977,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.001,0.018,-0.188,0.0,0.0,0.035,0.034,0.052,0.002,0.106,0.117
5302008,2206,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.72,13.02,0,80,55,1.4,10.883,30.958,3.107,3.939,56.369,70.506,70.443,67.067,53.11,0.0,0.013,0.022,20.0,20.0,88.723,56.846,71.005,72.392,135.326,112.028,134.189,40.874,54.966,40.673,-10.852,110,110,70.375,69.188,58.219,68.5,0.0,20.281,72,70,1000,200,0.0,10.984,111.688,82.5,0.011,71.063,70.438,59.563,64.5,0.0,19.141,72,70,1000,200,0.0,0.0,74.25,73.5,0.022,70.063,70.375,59.25,65.063,0.0,18.344,72,70,1000,200,-0.002,0.0,108.5,82.0,0.026,70.313,70.0,58.563,67.313,0.0,23.266,72,70,1000,200,-0.001,0.0,110.0,81.625,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.98,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.035,-0.186,0.0,0.0,0.035,0.034,0.046,0.002,0.1,0.111
5302008,2207,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.657,12.991,0,80,55,1.4,11.125,30.958,3.107,1.076,56.476,70.399,70.443,66.408,53.328,0.0,0.013,0.022,20.0,20.0,88.444,56.645,70.979,72.285,135.621,111.922,134.115,40.874,55.176,40.746,-10.852,110,110,70.375,69.188,58.594,68.5,0.0,19.406,72,70,1000,200,0.0,11.422,110.875,82.25,0.01,71.063,70.563,59.906,65.188,0.0,19.141,72,70,1000,200,0.0,0.0,74.25,73.563,0.022,70.313,70.563,59.625,65.625,0.0,18.344,72,70,1000,200,-0.002,0.0,107.438,81.75,0.026,70.313,70.125,59.063,67.563,0.0,23.266,72,70,1000,200,-0.001,0.0,108.75,81.375,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.977,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.042,-0.116,0.0,0.0,0.035,0.034,0.041,0.002,0.097,0.107
5302008,2208,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.605,13.006,0,80,55,1.4,11.328,30.958,3.107,1.076,56.689,70.292,70.552,65.639,53.545,0.0,0.013,0.022,20.0,20.0,88.111,56.501,70.953,72.178,136.063,112.028,134.263,40.801,55.281,40.6,-10.852,110,110,70.375,69.188,58.813,68.5,0.0,18.578,72,70,1000,200,0.0,11.461,110.063,81.875,0.012,71.375,70.688,60.188,65.75,0.0,19.141,72,70,1000,200,0.0,0.0,74.125,73.5,0.022,70.313,70.75,60.125,66.25,0.0,18.344,72,70,1000,200,-0.002,0.0,106.438,81.625,0.026,70.375,70.188,59.531,67.75,0.0,23.266,72,70,1000,200,-0.001,0.0,107.625,81.438,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.974,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.045,-0.181,0.0,0.0,0.034,0.034,0.049,0.002,0.094,0.102
5302008,2209,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.532,12.991,0,80,55,1.4,11.0,30.958,3.107,1.076,56.796,70.399,70.768,65.31,53.763,0.0,0.013,0.022,20.0,20.0,87.861,56.501,70.979,72.285,136.063,112.028,134.189,40.438,55.281,40.308,-10.852,110,110,70.188,69.25,59.281,68.5,0.0,17.828,72,70,1000,200,0.0,11.102,109.25,81.813,0.011,71.438,70.813,60.594,66.188,0.0,19.141,72,70,1000,200,0.0,0.0,74.25,73.5,0.022,70.5,71.0,60.406,66.625,0.0,18.344,72,70,1000,200,-0.002,0.0,105.375,81.625,0.026,70.5,70.313,59.938,67.938,0.0,23.266,72,70,1000,200,-0.001,0.0,106.75,81.25,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.98,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.041,-0.114,0.0,0.0,0.035,0.034,0.044,0.002,0.09,0.1
5302008,2210,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.511,12.977,0,80,55,1.4,11.0,30.958,3.107,1.076,57.009,70.185,70.768,64.871,54.089,0.0,0.013,0.022,20.0,20.0,87.555,56.444,71.005,72.285,136.063,112.028,134.336,40.365,55.281,40.235,-10.852,110,110,70.188,69.25,59.5,68.5,0.0,16.922,72,70,1000,200,0.0,11.844,108.438,81.563,0.012,71.563,70.938,60.781,66.563,0.0,19.141,72,70,1000,200,0.0,0.0,74.125,73.5,0.022,70.625,71.125,60.938,66.938,0.0,18.344,72,70,1000,200,-0.002,0.0,104.563,81.563,0.026,70.5,70.438,60.344,68.25,0.0,23.266,72,70,1000,200,-0.001,0.0,105.813,81.188,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.979,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.037,-0.113,0.0,0.0,0.035,0.034,0.047,0.002,0.087,0.096
5302008,2211,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.605,12.962,0,80,55,1.4,12.047,30.958,3.107,1.076,57.222,70.078,70.877,64.432,54.307,0.0,0.013,0.022,20.0,20.0,87.277,56.358,71.005,72.285,136.063,112.028,134.558,40.438,55.386,40.235,-10.852,110,110,70.375,69.25,59.813,68.5,0.0,16.016,72,70,1000,200,0.0,12.023,107.688,81.438,0.012,71.563,71.063,61.188,66.938,0.0,19.141,72,70,1000,200,0.0,0.0,74.125,73.5,0.022,70.625,71.313,61.188,67.313,0.0,18.344,72,70,1000,200,-0.002,0.0,103.625,81.563,0.026,70.5,70.5,60.719,68.313,0.0,23.266,72,70,1000,200,-0.001,0.0,105.125,81.063,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.98,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.038,-0.176,0.0,0.0,0.034,0.034,0.046,0.002,0.083,0.094
5302008,2212,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.657,12.977,0,80,55,1.4,11.32,30.958,3.107,1.076,57.329,70.078,70.877,64.322,54.524,0.0,0.013,0.022,20.0,20.0,86.971,56.3,71.005,72.285,135.99,112.028,134.632,40.51,55.491,40.235,-10.852,110,110,70.375,69.25,60.094,68.5,0.0,15.32,72,70,1000,200,0.0,11.219,107.0,81.188,0.011,71.563,71.125,61.5,67.375,0.0,19.141,72,70,1000,200,0.0,0.0,74.25,73.5,0.022,70.625,71.438,61.594,67.563,0.0,18.344,72,70,1000,200,-0.002,0.0,102.938,81.438,0.026,70.688,70.563,61.094,68.563,0.0,23.266,72,70,1000,200,-0.001,0.0,104.375,81.063,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.979,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.037,-0.238,0.0,0.0,0.035,0.034,0.041,0.002,0.081,0.091
5302008,2213,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.667,13.006,0,80,55,1.4,10.953,30.958,3.107,2.508,57.542,69.97,70.985,63.883,54.742,0.0,0.013,0.022,20.0,20.0,86.693,56.3,70.953,72.392,135.621,112.028,134.927,40.438,55.281,40.235,-10.852,110,110,70.375,69.25,60.188,68.5,0.0,14.539,72,70,1000,200,0.0,11.281,106.313,81.0,0.012,71.688,71.25,61.781,67.688,0.0,19.141,72,70,1000,200,0.0,0.0,74.25,73.5,0.022,70.688,71.563,61.906,67.875,0.0,18.344,72,70,1000,200,-0.002,0.0,102.125,81.25,0.026,70.688,70.688,61.5,68.875,0.0,23.266,72,70,1000,200,-0.001,0.0,103.75,80.875,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.975,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.02,-0.178,0.0,0.0,0.034,0.034,0.044,0.002,0.079,0.09
5302008,2214,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.678,12.948,0,80,55,1.4,10.953,30.958,3.107,1.076,57.649,69.97,71.093,63.773,54.851,0.0,0.013,0.022,20.0,20.0,86.415,56.185,70.862,72.392,135.326,112.028,134.927,40.438,55.386,40.235,-10.852,110,110,70.375,69.25,60.5,68.5,0.0,13.734,72,70,1000,200,0.0,11.211,105.688,80.875,0.012,71.688,71.313,61.969,68.0,0.0,19.141,72,70,1000,200,0.0,0.0,74.25,73.375,0.022,70.813,71.688,62.188,68.063,0.0,18.344,72,70,1000,200,-0.002,0.0,101.438,81.25,0.026,70.688,70.688,61.781,68.938,0.0,23.266,72,70,1000,200,-0.001,0.0,103.125,80.875,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.977,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.012,-0.176,0.0,0.0,0.034,0.034,0.043,0.003,0.076,0.087
5302008,2215,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.657,13.035,0,80,55,1.4,10.984,30.958,3.107,1.076,57.755,69.863,71.202,63.553,55.177,0.0,0.013,0.022,20.0,20.0,86.137,56.156,70.823,72.499,135.031,112.134,134.853,40.292,55.281,40.162,-10.852,110,110,70.375,69.313,60.719,68.5,0.0,12.922,72,70,1000,200,0.0,11.359,105.0,80.688,0.011,71.75,71.438,62.219,68.188,0.0,19.141,72,70,1000,200,0.0,0.0,74.25,73.5,0.022,70.813,71.813,62.5,68.313,0.0,18.344,72,70,1000,200,-0.002,0.0,100.625,81.125,0.026,70.688,70.813,62.313,69.0,0.0,23.266,72,70,1000,200,-0.001,0.0,102.5,80.75,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.977,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,-0.072,-0.148,0.001,0.005,-0.113,0.0,0.0,0.035,0.034,0.039,0.002,0.074,0.085
5302008,2216,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.647,12.962,0,80,55,1.4,11.039,30.958,3.107,1.076,57.969,69.97,71.202,63.553,55.177,0.0,0.013,0.022,20.0,20.0,85.831,56.041,70.765,72.392,134.883,112.028,134.779,40.292,55.386,40.162,-10.852,110,110,70.375,69.313,61.031,68.5,0.0,12.141,72,70,1000,200,0.0,11.25,104.375,80.5,0.012,71.75,71.563,62.469,68.375,0.0,19.141,72,70,1000,200,0.0,0.0,74.25,73.5,0.022,70.813,71.938,62.781,68.563,0.0,18.344,72,70,1000,200,-0.002,0.0,100.25,81.125,0.026,70.813,70.938,62.5,69.125,0.0,23.266,72,70,1000,200,-0.001,0.0,101.75,80.688,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.977,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.003,-0.112,0.0,0.0,0.035,0.034,0.042,0.002,0.072,0.083
5302008,2217,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.636,12.933,0,80,55,1.4,10.945,29.696,3.107,1.076,58.075,69.863,71.31,63.443,55.286,0.0,0.013,0.022,20.0,20.0,85.609,55.754,70.674,72.499,134.662,112.028,134.41,40.22,55.386,40.089,-10.852,110,110,70.375,69.313,61.031,68.625,0.0,11.359,72,70,1000,200,0.0,11.141,103.75,80.063,0.012,71.938,71.625,62.656,68.625,0.0,19.141,72,70,1000,200,0.0,0.0,74.25,73.5,0.022,70.875,72.063,63.094,68.75,0.0,18.344,72,70,1000,200,-0.002,0.0,99.625,81.125,0.026,70.813,71.0,62.875,69.313,0.0,23.266,72,70,1000,200,-0.001,0.0,101.313,80.563,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.98,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.007,-0.112,0.0,0.0,0.035,0.034,0.041,0.002,0.07,0.081
5302008,2218,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.605,12.948,0,80,55,1.4,10.789,30.958,3.107,1.076,58.182,69.756,71.202,63.114,55.504,0.0,0.013,0.022,20.0,20.0,85.414,55.38,70.622,72.499,134.441,112.134,134.263,40.22,55.281,40.089,-10.852,110,110,70.375,69.313,61.188,68.5,0.0,10.516,72,70,1000,200,0.0,11.578,103.125,80.063,0.012,71.938,71.688,62.938,68.875,0.0,19.141,72,70,1000,200,0.0,0.0,74.25,73.5,0.022,70.875,72.125,63.281,69.0,0.0,18.344,72,70,1000,200,-0.002,0.0,99.0,81.0,0.026,70.938,71.063,63.063,69.438,0.0,23.266,72,70,1000,200,-0.001,0.0,100.75,80.563,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.981,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.005,-0.113,0.0,0.0,0.034,0.034,0.04,0.002,0.068,0.079
5302008,2219,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.563,12.904,0,80,55,1.4,10.789,30.958,3.107,-0.356,58.289,69.649,71.202,63.114,55.613,0.0,0.017,0.022,20.0,20.0,85.192,54.862,70.538,72.606,134.293,112.134,134.041,40.22,55.281,40.089,-10.852,110,110,70.375,69.375,61.281,68.5,0.0,9.766,72,70,1000,200,0.0,11.039,102.563,79.875,0.012,71.938,71.813,63.25,68.938,0.0,19.141,72,70,1000,200,0.0,0.0,74.25,73.5,0.022,70.875,72.25,63.594,69.188,0.0,18.344,72,70,1000,200,-0.002,0.0,98.438,81.0,0.026,70.813,71.125,63.25,69.563,0.0,23.266,72,70,1000,200,-0.001,0.0,100.188,80.563,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.979,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.006,-0.112,0.0,0.0,0.034,0.034,0.04,0.002,0.066,0.077
5302008,2220,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.521,13.064,0,80,55,1.4,10.93,30.958,3.107,-0.356,58.502,69.649,71.31,63.004,55.721,0.0,0.017,0.022,20.0,20.0,85.053,54.402,70.454,72.606,134.219,112.134,133.82,40.292,55.281,40.162,-10.852,110,110,70.375,69.375,61.438,68.625,0.0,9.055,72,70,1000,200,0.0,10.68,101.938,79.75,0.011,72.0,71.938,63.5,69.25,0.0,19.141,72,70,1000,200,0.0,0.0,74.25,73.5,0.022,70.875,72.375,63.813,69.25,0.0,18.344,72,70,1000,200,-0.002,0.0,97.938,80.938,0.026,70.813,71.188,63.563,69.625,0.0,23.266,72,70,1000,200,-0.001,0.0,99.563,80.563,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.979,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.009,-0.113,0.0,0.0,0.035,0.034,0.035,0.002,0.064,0.075
5302008,2221,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.511,13.064,0,80,55,1.4,11.273,30.958,3.107,-0.356,58.715,69.542,71.31,62.895,55.83,0.0,0.017,0.022,20.0,20.0,84.858,53.999,70.337,72.606,134.072,112.134,133.598,40.22,55.176,40.089,-10.852,110,110,70.375,69.313,61.594,68.625,0.0,8.234,72,70,1000,200,0.0,10.906,101.5,79.625,0.012,72.0,72.0,63.656,69.313,0.0,19.141,72,70,1000,200,0.0,0.0,74.25,73.5,0.022,71.063,72.5,63.906,69.375,0.0,18.344,72,70,1000,200,-0.002,0.0,97.375,80.938,0.026,70.813,71.25,63.875,69.688,0.0,23.266,72,70,1000,200,-0.001,0.0,99.063,80.313,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.98,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.001,0.011,-0.114,0.0,0.0,0.035,0.034,0.038,0.002,0.062,0.074
5302008,2222,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.459,12.904,0,80,55,1.4,11.586,30.958,3.107,-0.356,58.822,69.542,71.31,62.895,56.048,0.0,0.017,0.022,20.0,20.0,84.635,53.711,70.285,72.713,134.146,112.134,133.45,40.22,55.176,40.089,-10.852,110,110,70.5,69.375,61.813,68.5,0.0,7.328,72,70,1000,200,0.0,11.523,100.938,79.375,0.012,72.0,72.125,63.781,69.438,0.0,19.141,72,70,1000,200,0.0,0.0,74.25,73.5,0.022,71.063,72.563,64.188,69.688,0.0,18.344,72,70,1000,200,-0.002,0.0,96.875,80.875,0.026,70.938,71.25,64.188,69.875,0.0,23.266,72,70,1000,200,-0.001,0.0,98.563,80.313,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.98,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.222,0.149,0.015,-0.113,0.0,0.0,0.034,0.034,0.038,0.002,0.06,0.072
5302008,2223,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.417,12.977,0,80,55,1.4,11.586,30.958,3.107,-0.356,58.822,69.542,71.418,63.004,56.048,0.0,0.013,0.022,20.0,20.0,84.524,53.568,70.188,72.713,133.998,112.241,133.303,40.22,55.176,40.162,-10.852,110,110,70.375,69.375,61.906,68.5,0.0,6.539,72,70,1000,200,0.0,11.398,100.375,79.188,0.011,72.0,72.25,64.0,69.75,0.0,19.141,72,70,1000,200,0.0,0.0,74.25,73.5,0.022,70.875,72.625,64.313,69.813,0.0,18.344,72,70,1000,200,-0.002,0.0,96.438,80.625,0.026,70.938,71.313,64.25,69.875,0.0,23.266,72,70,1000,200,-0.001,0.0,98.0,80.25,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.98,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.013,-0.05,0.0,0.0,0.034,0.034,0.034,0.002,0.06,0.07
5302008,2224,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.386,13.006,0,80,55,1.4,11.453,30.958,3.107,-0.356,59.035,69.435,71.31,62.785,56.265,0.0,0.013,0.022,20.0,20.0,84.357,53.481,70.11,72.713,134.146,112.134,133.155,40.292,55.176,40.162,-10.852,110,110,70.375,69.375,62.0,68.625,0.0,5.625,72,70,1000,200,0.0,11.992,99.75,79.25,0.012,72.0,72.313,64.25,69.813,0.0,19.141,72,70,1000,200,0.0,0.0,74.25,73.5,0.022,71.063,72.688,64.5,69.875,0.0,18.344,72,70,1000,200,-0.002,0.0,96.0,80.625,0.026,71.0,71.375,64.438,70.0,0.0,23.266,72,70,1000,200,-0.001,0.0,97.5,80.25,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.98,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.149,0.017,-0.114,0.0,0.0,0.035,0.034,0.036,0.002,0.058,0.068
5302008,2225,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.365,13.02,0,80,55,1.4,11.602,30.958,3.107,-0.356,59.035,69.328,71.31,62.785,56.374,0.0,0.013,0.022,20.0,20.0,84.218,53.366,70.046,72.713,134.146,112.241,133.007,40.292,55.071,40.089,-10.852,110,110,70.5,69.375,62.156,68.625,0.0,4.902,72,70,1000,200,0.0,11.227,99.188,79.125,0.012,72.0,72.438,64.438,69.938,0.0,19.141,72,70,1000,200,0.0,0.0,74.25,73.5,0.022,71.063,72.75,64.75,69.938,0.0,18.344,72,70,1000,200,-0.002,0.0,95.5,80.563,0.026,70.938,71.438,64.75,70.0,0.0,23.266,72,70,1000,200,-0.001,0.0,97.0,80.25,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.979,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.019,-0.179,0.0,0.0,0.035,0.034,0.035,0.002,0.056,0.066
5302008,2226,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.333,12.933,0,80,55,1.4,11.328,30.958,3.107,1.076,59.142,69.328,71.418,62.675,56.483,0.0,0.013,0.022,20.0,20.0,84.079,53.366,69.955,72.713,134.072,112.134,132.786,40.22,55.071,40.089,-10.852,110,110,70.375,69.438,62.25,68.625,0.0,4.082,72,70,1000,200,0.0,11.313,98.688,78.75,0.011,72.0,72.438,64.625,70.0,0.0,19.141,72,70,1000,200,0.0,0.0,74.25,73.5,0.022,71.063,72.813,64.875,70.25,0.0,18.344,72,70,1000,200,-0.002,0.0,95.063,80.563,0.026,70.938,71.438,64.938,70.188,0.0,23.266,72,70,1000,200,-0.001,0.0,96.625,80.125,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.979,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.02,-0.114,0.0,0.0,0.035,0.034,0.032,0.002,0.055,0.065
5302008,2227,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.302,12.933,0,80,55,1.4,11.414,30.958,3.107,1.076,59.355,69.435,71.527,62.785,56.592,0.0,0.013,0.022,20.0,20.0,83.968,53.424,69.935,72.821,134.146,112.134,132.638,40.22,55.071,40.017,-10.852,110,110,70.375,69.438,62.375,68.75,0.0,3.23,72,70,1000,200,0.0,11.422,98.25,78.688,0.012,72.125,72.563,64.875,70.125,0.0,19.141,72,70,1000,200,0.0,0.0,74.25,73.5,0.022,71.188,72.938,65.0,70.313,0.0,18.344,72,70,1000,200,-0.002,0.0,94.563,80.438,0.026,70.938,71.563,65.0,70.188,0.0,23.266,72,70,1000,200,-0.001,0.0,96.063,80.125,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.981,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,0.021,-0.177,0.0,0.0,0.035,0.034,0.034,0.002,0.053,0.063
5302008,2228,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.26,13.006,0,80,55,1.4,11.359,30.958,3.107,1.076,59.461,69.221,71.418,62.675,56.592,0.0,0.013,0.022,20.0,20.0,83.829,53.481,69.858,72.713,134.219,112.134,132.564,40.365,54.966,40.089,-10.852,110,110,70.375,69.438,62.5,68.625,0.0,2.404,72,70,1000,200,0.0,11.672,97.813,78.563,0.012,72.125,72.625,64.938,70.375,0.0,19.141,72,70,1000,200,0.0,0.0,74.25,73.5,0.022,71.188,72.938,65.0,70.5,0.0,18.344,72,70,1000,200,-0.002,0.0,94.25,80.438,0.026,70.938,71.563,65.313,70.188,0.0,23.266,72,70,1000,200,-0.001,0.0,95.625,79.875,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.977,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.019,-0.246,0.0,0.0,0.035,0.034,0.034,0.002,0.052,0.062
5302008,2229,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.229,12.977,0,80,55,1.4,11.359,30.958,3.107,1.076,59.568,69.221,71.418,62.565,56.809,0.0,0.017,0.022,20.0,20.0,83.69,53.51,69.819,72.821,134.072,112.134,132.49,40.292,54.966,40.089,-10.852,110,110,70.375,69.438,62.594,68.75,0.0,1.665,72,70,1000,200,0.0,11.055,97.25,78.313,0.012,72.125,72.625,65.25,70.5,0.0,19.141,72,70,1000,200,0.0,0.0,74.313,73.5,0.022,71.313,72.938,65.313,70.5,0.0,18.344,72,70,1000,200,-0.002,0.0,93.875,80.313,0.026,70.938,71.563,65.563,70.313,0.0,23.266,72,70,1000,200,-0.001,0.0,95.25,80.063,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.98,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.017,-0.18,0.0,0.0,0.035,0.034,0.033,0.003,0.051,0.06
5302008,2230,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.177,13.02,0,80,55,1.4,11.406,30.958,3.107,-0.356,59.675,69.114,71.418,62.565,56.809,0.0,0.013,0.022,20.0,20.0,83.579,53.539,69.832,72.713,134.072,111.922,132.269,40.22,54.966,40.089,-10.852,110,110,70.5,69.5,62.781,68.625,0.0,0.83,72,70,1000,200,0.0,11.305,96.875,78.188,0.012,72.125,72.688,65.375,70.563,0.0,19.141,72,70,1000,200,0.0,0.0,74.25,73.5,0.022,71.188,73.0,65.438,70.625,0.0,18.344,72,70,1000,200,-0.002,0.0,93.625,80.313,0.026,70.938,71.625,65.625,70.5,0.0,23.266,72,70,1000,200,-0.001,0.0,94.875,79.875,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.975,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.014,-0.116,0.0,0.0,0.035,0.034,0.033,0.002,0.05,0.059
5302008,2231,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.166,12.948,0,80,55,1.4,11.094,30.958,3.107,1.076,59.781,69.114,71.527,62.675,56.918,0.0,0.013,0.022,20.0,20.0,83.468,53.596,69.78,72.713,133.998,112.134,132.195,40.365,54.966,40.162,-10.852,110,110,70.375,69.5,62.875,68.625,0.0,0.0,72,70,1000,200,0.0,11.563,96.5,78.063,0.011,72.125,72.75,65.5,70.5,0.0,19.141,72,70,1000,200,0.0,0.0,74.25,73.5,0.022,71.188,73.063,65.563,70.813,0.0,18.344,72,70,1000,200,-0.002,0.0,93.188,80.25,0.026,71.0,71.625,65.813,70.5,0.0,23.266,72,70,1000,200,-0.001,0.0,94.375,79.875,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.988,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,0.014,-0.18,0.0,0.0,0.035,0.034,0.029,0.002,0.049,0.057
