DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5302008,2232,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.962,0,80,55,1.4,11.031,30.958,3.107,1.076,59.888,69.114,71.527,62.565,57.027,0.0,0.013,0.022,20.0,20.0,83.329,53.683,69.754,72.713,133.998,112.028,132.047,40.365,54.862,40.162,-10.852,110,110,70.375,69.5,63.0,68.75,0.0,0.0,72,70,1000,200,0.0,10.961,96.125,77.938,0.011,72.188,72.75,65.625,70.75,0.0,19.141,72,70,1000,200,0.0,0.0,74.313,73.5,0.022,71.188,73.125,65.688,70.938,0.0,18.344,72,70,1000,200,-0.002,0.0,93.0,80.25,0.026,71.0,71.688,66.063,70.5,0.0,23.266,72,70,1000,200,-0.001,0.0,93.938,79.75,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.988,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.001,-0.182,0.0,0.0,0.035,0.034,0.029,0.003,0.048,0.056
5302008,2233,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.948,0,80,55,1.4,10.914,29.696,3.107,-0.356,59.888,69.007,71.527,62.565,57.027,0.0,0.013,0.022,20.0,20.0,83.218,53.769,69.702,72.713,133.851,111.922,131.9,40.292,54.966,40.089,-10.852,110,110,70.375,69.5,63.063,68.625,0.0,0.0,72,70,1000,200,0.0,11.563,95.5,77.875,0.012,72.125,72.813,65.875,70.75,0.0,19.141,72,70,1000,200,0.0,0.0,74.25,73.5,0.022,71.188,73.125,65.688,70.938,0.0,18.344,72,70,1000,200,-0.002,0.0,92.563,80.25,0.026,71.0,71.75,66.188,70.625,0.0,23.266,72,70,1000,200,-0.001,0.0,93.688,79.625,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.989,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,-0.179,0.0,0.0,0.035,0.034,0.031,0.002,0.047,0.055
5302008,2234,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.064,0,80,55,1.4,10.914,30.958,3.107,1.076,59.995,69.007,71.527,62.565,57.136,0.0,0.013,0.022,20.0,20.0,83.106,53.798,69.702,72.713,133.703,112.028,131.826,40.365,54.757,40.162,-10.852,110,110,70.375,69.5,63.188,68.625,0.0,0.0,72,70,1000,200,0.0,11.352,95.25,77.625,0.012,72.188,72.875,66.0,70.938,0.0,19.141,72,70,1000,200,0.0,0.0,74.313,73.5,0.022,71.188,73.125,66.063,71.0,0.0,18.344,72,70,1000,200,-0.002,0.0,92.188,80.0,0.026,71.0,71.75,66.438,70.625,0.0,23.266,72,70,1000,200,-0.001,0.0,93.188,79.625,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.991,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.184,0.0,0.0,0.035,0.035,0.031,0.003,0.046,0.053
5302008,2235,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,11.328,30.958,3.107,1.076,60.101,69.007,71.635,62.565,57.245,0.0,0.017,0.022,20.0,20.0,82.967,53.855,69.65,72.713,133.261,111.815,131.309,40.292,54.862,40.162,-10.852,110,110,70.5,69.563,63.406,68.75,0.0,0.0,72,70,1000,200,0.0,10.898,94.875,77.563,0.008,72.188,73.0,66.188,70.938,0.0,19.141,72,70,1000,200,0.0,0.0,74.25,73.5,0.022,71.313,73.188,66.188,71.0,0.0,18.344,72,70,1000,200,-0.002,0.0,92.0,80.0,0.026,71.0,71.75,66.563,70.688,0.0,23.266,72,70,1000,200,-0.001,0.0,92.813,79.5,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.989,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.116,0.0,0.0,0.035,0.034,0.02,0.002,0.045,0.052
5302008,2236,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,11.023,30.958,4.643,-0.356,60.314,69.007,71.527,62.565,57.353,0.0,0.013,0.022,20.0,20.0,82.884,53.942,69.631,72.713,132.892,111.922,131.014,40.292,54.862,40.089,-10.852,110,110,70.5,69.563,63.406,68.75,0.0,0.0,72,70,1000,200,0.0,11.359,94.375,77.5,0.008,72.188,73.0,66.25,71.063,0.0,19.141,72,70,1000,200,0.0,0.0,74.313,73.5,0.022,71.313,73.25,66.188,71.063,0.0,18.344,72,70,1000,200,-0.002,0.0,91.5,80.0,0.026,71.0,71.813,66.625,70.813,0.0,23.266,72,70,1000,200,-0.001,0.0,92.5,79.5,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.992,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.181,0.0,0.0,0.035,0.034,0.02,0.003,0.044,0.051
5302008,2237,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.333,12.991,0,80,55,1.4,11.117,30.958,3.107,1.076,60.314,68.9,71.527,62.565,57.353,0.0,0.013,0.022,20.0,20.0,82.717,53.97,69.527,72.713,133.482,111.815,131.309,40.365,54.862,40.089,-10.852,110,110,70.5,69.563,63.5,68.75,0.0,0.0,72,70,1000,200,0.0,11.203,94.063,77.375,0.008,72.188,73.063,66.438,71.188,0.0,19.141,72,70,1000,200,0.0,0.0,74.313,73.5,0.022,71.313,73.25,66.313,71.063,0.0,18.344,72,70,1000,200,-0.002,0.0,91.313,79.938,0.026,71.0,71.875,66.688,70.813,0.0,23.266,72,70,1000,200,-0.001,0.0,92.063,79.5,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.992,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.033,-0.247,0.0,0.0,0.035,0.035,0.019,0.003,0.043,0.049
5302008,2238,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.386,13.02,0,80,55,1.4,11.117,30.958,3.107,1.076,60.421,68.9,71.527,62.565,57.462,0.0,0.013,0.022,20.0,20.0,82.606,53.999,69.501,72.713,133.556,111.602,130.718,40.365,54.757,40.162,-10.852,110,110,70.5,69.563,63.594,68.75,0.0,0.0,72,70,1000,200,0.0,11.086,93.5,77.25,0.008,72.313,73.063,66.625,71.188,0.0,19.141,72,70,1000,200,0.0,0.0,74.25,73.5,0.022,71.375,73.313,66.563,71.188,0.0,18.344,72,70,1000,200,-0.002,0.0,91.0,79.938,0.026,71.0,71.875,66.813,70.813,0.0,23.266,72,70,1000,200,-0.001,0.0,91.688,79.438,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.994,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.224,-0.148,0.149,0.05,-0.184,0.0,0.0,0.035,0.034,0.019,0.002,0.042,0.048
5302008,2239,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.427,12.962,0,80,55,1.4,10.883,30.958,3.107,2.508,60.528,68.9,71.635,62.455,57.571,0.0,0.013,0.022,20.0,20.0,82.495,54.114,69.449,72.713,133.556,111.709,130.718,40.365,54.757,40.162,-10.852,110,110,70.5,69.625,63.688,68.75,0.0,0.0,72,70,1000,200,0.0,10.883,93.25,77.063,0.008,72.188,73.125,66.75,71.25,0.0,19.141,72,70,1000,200,0.0,0.0,74.313,73.5,0.022,71.375,73.375,66.688,71.188,0.0,18.344,72,70,1000,200,-0.002,0.0,90.75,79.813,0.026,71.0,71.875,67.0,70.875,0.0,23.266,72,70,1000,200,-0.001,0.0,91.375,79.438,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.979,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.055,-0.183,0.0,0.0,0.034,0.034,0.019,0.003,0.041,0.047
5302008,2240,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.448,12.933,0,80,55,1.4,10.852,30.958,6.179,5.371,60.634,68.793,71.635,62.455,57.68,0.0,0.013,0.022,20.0,20.0,82.411,53.884,69.339,72.606,133.556,111.602,131.383,40.438,54.757,40.235,-10.852,110,110,70.5,69.625,63.813,68.75,0.0,0.0,72,70,1000,200,0.0,11.063,92.938,76.938,0.008,72.313,73.125,66.875,71.25,0.0,19.141,72,70,1000,200,0.0,0.0,74.313,73.375,0.022,71.313,73.375,66.75,71.438,0.0,18.344,72,70,1000,200,-0.002,0.0,90.375,79.813,0.026,71.0,71.938,67.125,70.875,0.0,23.266,72,70,1000,200,-0.001,0.0,91.063,79.313,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.975,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.044,-0.183,0.0,0.0,0.035,0.034,0.019,0.003,0.04,0.046
5302008,2241,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.459,12.948,0,80,55,1.4,10.938,30.958,3.107,3.939,60.741,68.793,71.744,62.455,57.68,0.0,0.017,0.022,20.0,20.0,82.356,53.826,69.274,72.392,133.334,111.602,131.604,40.438,54.757,40.235,-10.852,110,110,70.5,69.625,63.969,68.75,0.0,0.0,72,70,1000,200,0.0,10.883,92.563,76.938,0.008,72.313,73.188,67.0,71.313,0.0,19.141,72,70,1000,200,0.0,0.0,74.313,73.5,0.022,71.375,73.375,66.875,71.5,0.0,18.344,72,70,1000,200,-0.002,0.0,90.125,79.688,0.026,71.0,71.938,67.313,70.875,0.0,23.266,72,70,1000,200,-0.001,0.0,90.75,79.313,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.977,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,0.037,-0.184,0.0,0.0,0.034,0.035,0.018,0.003,0.04,0.045
5302008,2242,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.479,12.991,0,80,55,1.4,11.039,30.958,3.107,6.802,60.848,68.686,71.744,62.455,57.789,0.0,0.013,0.022,20.0,20.0,82.244,53.884,69.235,72.285,133.261,111.602,131.9,40.438,54.757,40.235,-10.852,110,110,70.5,69.625,63.969,68.75,0.0,0.0,72,70,1000,200,0.0,10.914,92.25,76.75,0.008,72.313,73.25,67.25,71.313,0.0,19.141,72,70,1000,200,0.0,0.0,74.313,73.5,0.022,71.375,73.375,66.938,71.5,0.0,18.344,72,70,1000,200,-0.002,0.0,90.0,79.688,0.026,71.0,71.938,67.375,71.125,0.0,23.266,72,70,1000,200,-0.001,0.0,90.438,79.125,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.977,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.147,0.001,0.001,-0.148,0.149,0.03,-0.184,0.0,0.0,0.035,0.034,0.018,0.003,0.039,0.044
5302008,2243,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.469,12.948,0,80,55,1.4,10.844,30.958,3.107,3.939,60.954,68.686,71.744,62.346,57.789,0.0,0.013,0.022,20.0,20.0,82.244,53.855,69.197,72.07,133.113,111.496,131.973,40.438,54.757,40.162,-10.852,110,110,70.5,69.625,64.125,68.75,0.0,0.0,72,70,1000,200,0.0,10.844,91.938,76.75,0.008,72.563,73.313,67.25,71.563,0.0,19.141,72,70,1000,200,0.0,0.0,74.313,73.563,0.022,71.375,73.375,67.25,71.5,0.0,18.344,72,70,1000,200,-0.002,0.0,89.688,79.625,0.026,71.0,72.063,67.375,71.125,0.0,23.266,72,70,1000,200,-0.001,0.0,90.25,79.125,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.979,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.147,0.149,0.001,0.0,0.001,0.025,-0.25,0.0,0.0,0.034,0.034,0.018,0.002,0.038,0.044
5302008,2244,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.49,12.977,0,80,55,1.4,10.844,30.958,4.643,3.939,61.061,68.793,71.852,62.455,57.897,0.0,0.017,0.022,20.0,20.0,81.939,53.798,69.197,72.07,132.966,111.496,132.047,40.365,54.757,40.162,-10.852,110,110,70.5,69.625,64.188,68.75,0.0,0.0,72,70,1000,200,0.0,10.68,91.438,76.688,0.008,72.313,73.313,67.313,71.563,0.0,19.141,72,70,1000,200,0.0,0.0,74.313,73.5,0.022,71.375,73.375,67.25,71.625,0.0,18.344,72,70,1000,200,-0.002,0.0,89.438,79.625,0.026,71.125,72.063,67.688,71.188,0.0,23.266,72,70,1000,200,-0.001,0.0,89.875,79.0,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.034,2.977,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.149,0.021,-0.183,0.0,0.0,0.035,0.034,0.017,0.003,0.037,0.043
5302008,2245,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.479,12.977,0,80,55,1.4,10.703,30.958,4.643,5.371,61.061,68.686,71.852,62.346,58.006,0.0,0.013,0.022,20.0,20.0,81.8,53.711,69.197,71.856,132.744,111.496,132.047,40.438,54.652,40.235,-10.852,110,110,70.5,69.625,64.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.148,91.188,76.375,0.008,72.313,73.313,67.438,71.563,0.0,19.141,72,70,1000,200,0.0,0.0,74.438,73.5,0.022,71.375,73.313,67.313,71.625,0.0,18.344,72,70,1000,200,-0.002,0.0,89.125,79.438,0.026,71.125,72.125,67.813,71.188,0.0,23.266,72,70,1000,200,-0.001,0.0,89.688,79.0,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.02,0.032,2.975,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.016,-0.185,0.0,0.0,0.034,0.034,0.017,0.003,0.037,0.042
5302008,2246,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.479,12.918,0,80,55,1.4,11.063,30.958,4.643,5.371,61.274,68.686,71.852,62.346,58.115,0.0,0.013,0.022,20.0,20.0,81.661,53.74,69.145,71.963,132.523,111.283,131.973,40.438,54.652,40.162,-10.852,110,110,70.5,69.625,64.313,68.938,0.0,0.0,72,70,1000,200,0.0,11.195,90.813,76.5,0.008,72.313,73.313,67.625,71.625,0.0,19.141,72,70,1000,200,0.0,0.0,74.313,73.563,0.022,71.375,73.313,67.5,71.75,0.0,18.344,72,70,1000,200,-0.002,0.0,88.938,79.438,0.026,71.125,72.125,67.875,71.188,0.0,23.266,72,70,1000,200,-0.001,0.0,89.313,79.0,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.975,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.012,-0.251,0.0,0.0,0.034,0.034,0.017,0.002,0.036,0.041
5302008,2247,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.469,13.049,0,80,55,1.4,10.914,30.958,6.179,5.371,61.274,68.579,71.852,62.346,58.115,0.0,0.013,0.022,20.0,20.0,81.522,53.74,69.171,71.856,132.302,111.283,131.826,40.365,54.652,40.235,-10.852,110,110,70.5,69.625,64.375,68.75,0.0,0.0,72,70,1000,200,0.0,10.758,90.625,76.25,0.008,72.313,73.375,67.688,71.625,0.0,19.141,72,70,1000,200,0.0,0.0,74.313,73.563,0.022,71.375,73.25,67.5,71.75,0.0,18.344,72,70,1000,200,-0.002,0.0,88.75,79.313,0.026,71.125,72.125,67.938,71.313,0.0,23.266,72,70,1000,200,-0.001,0.0,89.063,78.938,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.981,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.011,-0.119,0.0,0.0,0.035,0.035,0.017,0.002,0.036,0.04
5302008,2248,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.448,13.006,0,80,55,1.4,10.711,30.958,4.643,6.802,61.381,68.579,71.852,62.346,58.224,0.0,0.013,0.022,20.0,20.0,81.383,53.74,69.158,71.749,132.08,111.283,131.752,40.438,54.547,40.235,-10.852,110,110,70.5,69.688,64.75,68.938,0.0,0.0,72,70,1000,200,0.0,10.875,90.188,76.125,0.008,72.313,73.375,67.938,71.75,0.0,19.141,72,70,1000,200,0.0,0.0,74.438,73.563,0.022,71.375,73.313,67.75,71.75,0.0,18.344,72,70,1000,200,-0.002,0.0,88.438,79.313,0.026,71.125,72.188,67.938,71.313,0.0,23.266,72,70,1000,200,-0.001,0.0,88.688,78.938,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.983,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.007,-0.187,0.0,0.0,0.034,0.034,0.016,0.003,0.035,0.038
5302008,2249,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.427,12.962,0,80,55,1.4,10.789,30.958,4.643,6.802,61.487,68.579,71.852,62.346,58.224,0.0,0.013,0.022,20.0,20.0,81.188,53.74,69.119,71.749,131.712,111.389,131.53,40.438,54.652,40.235,-10.852,110,110,70.5,69.688,64.75,68.75,0.0,0.0,72,70,1000,200,0.0,10.797,90.0,76.125,0.008,72.313,73.375,67.938,71.75,0.0,19.141,72,70,1000,200,0.0,0.0,74.438,73.563,0.022,71.5,73.313,67.875,71.75,0.0,18.344,72,70,1000,200,-0.002,0.0,88.25,79.25,0.026,71.125,72.188,68.25,71.438,0.0,23.266,72,70,1000,200,-0.001,0.0,88.625,78.813,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.984,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.004,-0.185,0.0,0.0,0.035,0.034,0.016,0.003,0.034,0.039
5302008,2250,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.406,12.977,0,80,55,1.4,10.844,30.958,4.643,2.508,61.487,68.472,71.852,62.346,58.333,0.0,0.013,0.022,20.0,20.0,81.049,53.769,69.119,71.642,131.49,111.283,131.457,40.438,54.547,40.235,-10.867,110,110,70.5,69.688,64.75,68.938,0.0,0.0,72,70,1000,200,0.0,10.703,89.625,75.875,0.008,72.313,73.438,68.063,71.75,0.0,19.141,72,70,1000,200,0.0,0.0,74.438,73.5,0.022,71.375,73.313,67.875,71.75,0.0,18.344,72,70,1000,200,-0.002,0.0,87.938,79.25,0.026,71.125,72.25,68.25,71.313,0.0,23.266,72,70,1000,200,-0.001,0.0,88.188,78.75,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.983,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.187,0.0,0.0,0.035,0.034,0.016,0.003,0.033,0.037
5302008,2251,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.386,13.02,0,80,55,1.4,10.695,30.958,6.179,2.508,61.594,68.472,71.852,62.346,58.333,0.0,0.017,0.022,20.0,20.0,80.826,53.74,69.073,71.642,131.122,111.177,131.161,40.438,54.652,40.235,-10.852,110,110,70.5,69.688,64.75,68.938,0.0,0.0,72,70,1000,200,0.0,10.641,89.313,76.063,0.008,72.563,73.438,68.25,71.75,0.0,19.141,72,70,1000,200,0.0,0.0,74.438,73.563,0.022,71.375,73.313,67.938,71.813,0.0,18.344,72,70,1000,200,-0.002,0.0,87.813,79.25,0.026,71.125,72.25,68.375,71.438,0.0,23.266,72,70,1000,200,-0.001,0.0,88.0,78.813,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.986,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,-0.186,0.0,0.0,0.035,0.035,0.015,0.003,0.032,0.036
5302008,2252,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.365,12.962,0,80,55,1.4,11.07,30.958,4.643,2.508,61.701,68.472,71.852,62.346,58.441,0.0,0.017,0.022,20.0,20.0,80.715,53.74,69.06,71.642,131.122,111.177,131.087,40.51,54.652,40.235,-10.852,110,110,70.5,69.688,64.75,68.938,0.0,0.0,72,70,1000,200,0.0,10.703,89.0,75.75,0.008,72.563,73.438,68.313,71.938,0.0,19.141,72,70,1000,200,0.0,0.0,74.438,73.563,0.022,71.375,73.313,68.063,71.813,0.0,18.344,72,70,1000,200,-0.002,0.0,87.688,79.063,0.026,71.125,72.313,68.375,71.438,0.0,23.266,72,70,1000,200,-0.001,0.0,87.813,78.75,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.984,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.252,0.0,0.0,0.035,0.035,0.015,0.003,0.033,0.036
5302008,2253,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.354,12.991,0,80,55,1.4,11.023,30.958,4.643,3.939,61.807,68.472,71.852,62.346,58.55,0.0,0.013,0.022,20.0,20.0,80.521,53.711,69.002,71.535,131.048,111.283,130.792,40.51,54.547,40.308,-10.852,110,110,70.563,69.688,64.75,68.938,0.0,0.0,72,70,1000,200,0.0,11.477,88.813,75.625,0.008,72.563,73.5,68.438,72.125,0.0,19.141,72,70,1000,200,0.0,0.0,74.438,73.563,0.022,71.5,73.25,68.125,71.813,0.0,18.344,72,70,1000,200,-0.002,0.0,87.375,79.063,0.026,71.25,72.313,68.5,71.438,0.0,23.266,72,70,1000,200,-0.001,0.0,87.5,78.75,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.986,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.005,-0.187,0.0,0.0,0.035,0.034,0.015,0.003,0.032,0.034
5302008,2254,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.333,12.948,0,80,55,1.4,10.922,30.958,4.643,3.939,61.914,68.472,71.96,62.346,58.55,0.0,0.017,0.022,20.0,20.0,80.437,53.711,69.034,71.535,130.974,111.283,130.57,40.51,54.652,40.308,-10.852,110,110,70.5,69.688,64.875,68.938,0.0,0.0,72,70,1000,200,0.0,10.719,88.625,75.625,0.008,72.563,73.438,68.5,71.938,0.0,19.141,72,70,1000,200,0.0,0.0,74.438,73.563,0.022,71.375,73.313,68.125,71.75,0.0,18.344,72,70,1000,200,-0.002,0.0,87.25,79.063,0.026,71.125,72.375,68.563,71.5,0.0,23.266,72,70,1000,200,-0.001,0.0,87.313,78.563,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.02,0.032,2.972,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.149,0.007,-0.185,0.0,0.0,0.034,0.034,0.015,0.003,0.031,0.034
5302008,2255,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.302,12.991,0,80,55,1.4,10.711,30.958,4.643,2.508,62.021,68.364,71.96,62.346,58.659,0.0,0.017,0.022,20.0,20.0,80.27,53.74,69.093,71.535,131.048,111.07,130.349,40.51,54.547,40.308,-10.852,110,110,70.563,69.688,65.0,68.938,0.0,0.0,72,70,1000,200,0.0,11.383,88.25,75.625,0.008,72.563,73.5,68.5,71.938,0.0,19.141,72,70,1000,200,0.0,0.0,74.438,73.563,0.022,71.5,73.313,68.313,72.0,0.0,18.344,72,70,1000,200,-0.002,0.0,87.188,79.0,0.026,71.125,72.438,68.813,71.5,0.0,23.266,72,70,1000,200,-0.001,0.0,87.188,78.563,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.02,0.032,2.974,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.011,-0.187,0.0,0.0,0.034,0.034,0.015,0.003,0.031,0.034
5302008,2256,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.281,12.918,0,80,55,1.4,10.961,30.958,4.643,2.508,62.021,68.364,71.96,62.346,58.659,0.0,0.013,0.022,20.0,20.0,80.159,53.711,69.022,71.535,131.195,111.177,130.127,40.51,54.652,40.308,-10.852,110,110,70.5,69.688,65.188,68.938,0.0,0.0,72,70,1000,200,0.0,10.992,88.125,75.563,0.008,72.563,73.5,68.875,71.938,0.0,19.141,72,70,1000,200,0.0,0.0,74.438,73.563,0.022,71.5,73.313,68.313,72.0,0.0,18.344,72,70,1000,200,-0.002,0.0,87.0,79.0,0.026,71.125,72.438,68.875,71.5,0.0,23.266,72,70,1000,200,-0.001,0.0,86.813,78.563,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.974,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.015,-0.185,0.0,0.0,0.035,0.034,0.015,0.003,0.03,0.032
5302008,2257,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.239,12.991,0,80,55,1.4,10.961,30.958,3.107,5.371,62.127,68.364,71.96,62.346,58.768,0.0,0.013,0.022,20.0,20.0,79.992,53.711,68.963,71.427,131.269,111.177,129.906,40.51,54.652,40.308,-10.852,110,110,70.5,69.688,65.313,69.063,0.0,0.0,72,70,1000,200,0.0,10.703,87.688,75.5,0.008,72.563,73.563,68.875,72.125,0.0,19.141,72,70,1000,200,0.0,0.0,74.438,73.563,0.022,71.5,73.375,68.438,72.0,0.0,18.344,72,70,1000,200,-0.002,0.0,86.688,78.875,0.026,71.25,72.438,68.875,71.688,0.0,23.266,72,70,1000,200,-0.001,0.0,86.625,78.438,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.975,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.222,-0.149,0.0,0.147,0.149,0.001,-0.148,0.149,0.016,-0.186,0.0,0.0,0.034,0.034,0.014,0.003,0.03,0.032
5302008,2258,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.218,13.02,0,80,55,1.4,10.727,30.958,3.107,5.371,62.234,68.472,72.069,62.346,58.877,0.0,0.013,0.022,20.0,20.0,79.853,53.74,68.95,71.427,131.417,110.964,129.684,40.51,54.547,40.235,-10.852,110,110,70.563,69.688,65.313,68.938,0.0,0.0,72,70,1000,200,0.0,11.141,87.563,75.5,0.008,72.563,73.563,68.938,72.125,0.0,19.141,72,70,1000,200,0.0,0.0,74.438,73.563,0.022,71.5,73.375,68.563,72.0,0.0,18.344,72,70,1000,200,-0.002,0.0,86.563,78.875,0.026,71.25,72.438,68.875,71.688,0.0,23.266,72,70,1000,200,-0.001,0.0,86.438,78.438,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.972,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.222,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.018,-0.255,0.0,0.0,0.035,0.034,0.014,0.003,0.029,0.031
5302008,2259,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.187,12.962,0,80,55,1.4,11.273,30.958,3.107,5.371,62.234,68.257,71.96,62.346,58.877,0.0,0.013,0.022,20.0,20.0,79.714,53.683,68.95,71.427,131.417,111.07,129.537,40.583,54.547,40.381,-10.852,110,110,70.5,69.688,65.313,68.938,0.0,0.0,72,70,1000,200,0.0,11.234,87.438,75.25,0.008,72.563,73.563,69.063,72.125,0.0,19.141,72,70,1000,200,0.0,0.0,74.438,73.563,0.022,71.5,73.438,68.688,72.125,0.0,18.344,72,70,1000,200,-0.002,0.0,86.375,78.875,0.026,71.25,72.438,69.063,71.688,0.0,23.266,72,70,1000,200,-0.001,0.0,86.25,78.438,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.975,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.017,-0.188,0.0,0.0,0.035,0.034,0.014,0.003,0.028,0.031
5302008,2300,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.156,13.035,0,80,55,1.4,10.969,30.958,3.107,3.939,62.34,68.257,71.96,62.346,58.985,0.0,0.013,0.022,20.0,20.0,79.575,53.711,68.847,71.427,131.417,110.964,129.315,40.583,54.547,40.381,-10.852,110,110,70.5,69.688,65.438,68.938,0.0,0.0,72,70,1000,200,0.0,11.0,87.0,75.188,0.008,72.563,73.625,69.125,72.25,0.0,19.141,72,70,1000,200,0.0,0.0,74.625,73.563,0.022,71.5,73.438,68.688,72.125,0.0,18.344,72,70,1000,200,-0.002,0.0,86.188,78.875,0.026,71.125,72.5,69.063,71.688,0.0,23.266,72,70,1000,200,-0.001,0.0,86.125,78.313,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.972,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.016,-0.189,0.0,0.0,0.035,0.034,0.014,0.003,0.028,0.031
5302008,2301,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.135,12.918,0,80,55,1.4,11.242,30.958,3.107,3.939,62.554,68.257,71.96,62.346,59.094,0.0,0.013,0.022,20.0,20.0,79.409,53.683,68.775,71.535,131.564,110.964,129.167,40.583,54.442,40.381,-10.852,110,110,70.5,69.688,65.5,69.063,0.0,0.0,72,70,1000,200,0.0,10.953,86.938,75.063,0.008,72.625,73.625,69.125,72.25,0.0,19.141,72,70,1000,200,0.0,0.0,74.438,73.563,0.022,71.5,73.563,68.688,72.125,0.0,18.344,72,70,1000,200,-0.002,0.0,85.938,78.75,0.026,71.25,72.438,69.063,71.688,0.0,23.266,72,70,1000,200,-0.001,0.0,85.75,78.313,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.974,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.016,-0.188,0.0,0.0,0.035,0.034,0.014,0.003,0.027,0.029
5302008,2302,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.02,13.006,0,80,55,1.4,11.148,30.958,3.107,2.508,62.554,68.257,71.96,62.346,59.094,0.0,0.017,0.022,20.0,20.0,79.325,53.654,68.71,71.427,131.49,110.857,129.02,40.583,54.547,40.381,-10.852,110,110,70.563,69.688,65.625,69.063,0.0,0.0,72,70,1000,200,0.0,10.836,86.625,74.938,0.008,72.563,73.625,69.25,72.313,0.0,19.141,72,70,1000,200,0.0,0.0,74.625,73.563,0.022,71.5,73.563,68.75,72.125,0.0,18.344,72,70,1000,200,-0.002,0.0,85.875,78.75,0.026,71.125,72.5,69.125,71.813,0.0,23.266,72,70,1000,200,-0.001,0.0,85.688,78.25,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.979,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.002,-0.188,0.0,0.0,0.035,0.034,0.014,0.003,0.027,0.029
5302008,2303,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,11.008,30.958,3.107,2.508,62.554,68.15,71.96,62.346,59.094,0.0,0.017,0.022,20.0,20.0,79.214,53.654,68.71,71.32,131.417,110.857,128.872,40.656,54.547,40.381,-10.852,110,110,70.5,69.688,65.5,69.063,0.0,0.0,72,70,1000,200,0.0,10.945,86.375,74.875,0.008,72.625,73.688,69.438,72.313,0.0,19.141,72,70,1000,200,0.0,0.0,74.625,73.563,0.022,71.5,73.625,68.875,72.125,0.0,18.344,72,70,1000,200,-0.002,0.0,85.75,78.625,0.026,71.25,72.5,69.375,71.688,0.0,23.266,72,70,1000,200,-0.001,0.0,85.438,78.25,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.983,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,-0.257,0.0,0.0,0.035,0.034,0.013,0.003,0.027,0.028
5302008,2304,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,10.836,30.958,3.107,1.076,62.66,68.15,72.069,62.346,59.203,0.0,0.013,0.022,20.0,20.0,79.047,53.654,68.646,71.32,131.048,110.751,128.577,40.583,54.547,40.381,-10.852,110,110,70.5,69.75,65.625,69.063,0.0,0.0,72,70,1000,200,0.0,11.055,86.0,74.938,0.008,72.625,73.688,69.563,72.313,0.0,19.141,72,70,1000,200,0.0,0.0,74.625,73.625,0.022,71.688,73.625,68.875,72.125,0.0,18.344,72,70,1000,200,-0.002,0.0,85.438,78.625,0.026,71.25,72.5,69.375,71.813,0.0,23.266,72,70,1000,200,-0.001,0.0,85.188,78.25,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.02,0.032,2.981,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,-0.188,0.0,0.0,0.035,0.034,0.013,0.003,0.026,0.027
5302008,2305,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,10.875,30.958,3.107,2.508,62.767,68.15,72.069,62.346,59.203,0.0,0.013,0.022,20.0,20.0,78.936,53.654,68.568,71.32,130.679,110.751,128.208,40.583,54.547,40.381,-10.852,110,110,70.563,69.688,65.625,69.063,0.0,0.0,72,70,1000,200,0.0,10.938,85.875,74.875,0.008,72.563,73.75,69.563,72.438,0.0,19.141,72,70,1000,200,0.0,0.0,74.625,73.563,0.022,71.688,73.688,68.875,72.125,0.0,18.344,72,70,1000,200,-0.002,0.0,85.438,78.5,0.026,71.25,72.5,69.375,71.813,0.0,23.266,72,70,1000,200,-0.001,0.0,85.063,78.125,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.983,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.188,0.0,0.0,0.035,0.034,0.013,0.003,0.026,0.027
5302008,2306,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,10.797,30.958,3.107,2.508,62.874,68.15,72.069,62.346,59.312,0.0,0.013,0.022,20.0,20.0,78.797,53.654,68.484,71.32,130.384,110.644,128.134,40.583,54.547,40.381,-10.852,110,110,70.563,69.688,65.813,69.063,0.0,0.0,72,70,1000,200,0.0,10.719,85.688,74.625,0.008,72.625,73.75,69.625,72.438,0.0,19.141,72,70,1000,200,0.0,0.0,74.625,73.563,0.022,71.5,73.688,69.0,72.25,0.0,18.344,72,70,1000,200,-0.002,0.0,85.25,78.5,0.026,71.25,72.563,69.438,71.813,0.0,23.266,72,70,1000,200,-0.001,0.0,85.0,78.125,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.983,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,-0.189,0.0,0.0,0.035,0.034,0.013,0.003,0.026,0.027
5302008,2307,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,10.93,30.958,3.107,5.371,62.874,68.15,72.069,62.565,59.312,0.0,0.013,0.022,20.0,20.0,78.63,53.625,68.38,71.32,130.384,110.644,128.208,40.583,54.442,40.381,-10.852,110,110,70.563,69.688,65.875,69.125,0.0,0.0,72,70,1000,200,0.0,10.922,85.375,74.625,0.008,72.625,73.75,69.688,72.438,0.0,19.141,72,70,1000,200,0.0,0.0,74.625,73.563,0.022,71.688,73.75,69.125,72.25,0.0,18.344,72,70,1000,200,-0.002,0.0,85.125,78.5,0.026,71.25,72.625,69.563,71.813,0.0,23.266,72,70,1000,200,-0.001,0.0,84.875,78.125,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.983,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.19,0.0,0.0,0.035,0.035,0.013,0.003,0.025,0.027
5302008,2308,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,10.844,30.958,3.107,2.508,62.98,68.15,72.069,62.455,59.421,0.0,0.013,0.022,20.0,20.0,78.491,53.654,68.315,71.32,130.089,110.538,128.208,40.583,54.547,40.381,-10.867,110,110,70.563,69.688,65.875,69.063,0.0,0.0,72,70,1000,200,0.0,10.875,85.188,74.563,0.008,72.563,73.75,69.688,72.438,0.0,19.141,72,70,1000,200,0.0,0.0,74.625,73.625,0.022,71.5,73.75,69.125,72.313,0.0,18.344,72,70,1000,200,-0.002,0.0,84.938,78.5,0.026,71.25,72.625,69.563,71.813,0.0,23.266,72,70,1000,200,-0.001,0.0,84.563,77.938,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.983,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.188,0.0,0.0,0.035,0.035,0.012,0.003,0.024,0.026
5302008,2309,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.948,0,80,55,1.4,10.781,30.958,3.107,2.508,63.087,68.043,72.177,62.455,59.421,0.0,0.017,0.022,20.0,20.0,78.38,53.625,68.179,71.32,129.942,110.432,128.06,40.656,54.547,40.381,-10.852,110,110,70.563,69.688,65.875,69.063,0.0,0.0,72,70,1000,200,0.0,10.852,85.0,74.563,0.008,72.625,73.813,69.875,72.563,0.0,19.141,72,70,1000,200,0.0,0.0,74.625,73.563,0.022,71.688,73.75,69.125,72.25,0.0,18.344,72,70,1000,200,-0.002,0.0,84.75,78.438,0.026,71.25,72.688,69.563,71.813,0.0,23.266,72,70,1000,200,-0.001,0.0,84.375,77.938,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.983,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.001,0.149,-0.148,0.001,0.001,-0.256,0.0,0.0,0.035,0.034,0.012,0.003,0.024,0.025
5302008,2310,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,10.781,30.958,3.107,3.939,63.087,68.043,72.069,62.455,59.529,0.0,0.017,0.022,20.0,20.0,78.213,53.596,68.062,71.32,129.72,110.219,128.06,40.728,54.547,40.527,-10.852,110,110,70.563,69.75,66.0,69.063,0.0,0.0,72,70,1000,200,0.0,10.633,84.813,74.5,0.008,72.625,73.813,70.063,72.563,0.0,19.141,72,70,1000,200,0.0,0.0,74.625,73.563,0.022,71.5,73.75,69.125,72.25,0.0,18.344,72,70,1000,200,-0.002,0.0,84.625,78.438,0.026,71.25,72.688,69.625,71.813,0.0,23.266,72,70,1000,200,-0.001,0.0,84.25,77.938,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.02,0.032,2.988,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.001,-0.189,0.0,0.0,0.035,0.034,0.012,0.003,0.023,0.025
5302008,2311,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,10.633,30.958,3.107,3.939,63.193,68.043,72.177,62.455,59.529,0.0,0.017,0.022,20.0,20.0,78.102,53.596,68.01,71.213,129.425,110.219,127.838,40.583,54.547,40.454,-10.852,110,110,70.563,69.75,66.0,69.125,0.0,0.0,72,70,1000,200,0.0,10.984,84.625,74.5,0.008,72.625,73.813,70.063,72.563,0.0,19.141,72,70,1000,200,0.0,0.0,74.75,73.563,0.022,71.688,73.813,69.25,72.313,0.0,18.344,72,70,1000,200,-0.002,0.0,84.563,78.25,0.026,71.25,72.688,69.625,71.875,0.0,23.266,72,70,1000,200,-0.001,0.0,84.125,77.938,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.02,0.032,2.986,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.12,0.0,0.0,0.035,0.034,0.012,0.004,0.024,0.024
5302008,2312,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.962,0,80,55,1.4,10.898,30.958,3.107,2.508,63.3,68.043,72.177,62.455,59.638,0.0,0.013,0.022,20.0,20.0,77.963,53.596,67.933,71.213,129.204,110.006,127.691,40.656,54.547,40.454,-10.852,110,110,70.563,69.75,66.0,69.063,0.0,0.0,72,70,1000,200,0.0,10.938,84.5,74.375,0.008,72.625,73.813,70.125,72.563,0.0,19.141,72,70,1000,200,0.0,0.0,74.75,73.563,0.022,71.688,73.813,69.313,72.313,0.0,18.344,72,70,1000,200,-0.002,0.0,84.375,78.25,0.026,71.25,72.75,69.75,71.813,0.0,23.266,72,70,1000,200,-0.001,0.0,84.0,77.875,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.983,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,-0.188,0.0,0.0,0.034,0.034,0.012,0.004,0.023,0.024
5302008,2313,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.991,0,80,55,1.4,10.719,30.958,3.107,2.508,63.3,68.043,72.177,62.455,59.638,0.0,0.017,0.022,20.0,20.0,77.824,53.596,67.887,71.213,128.909,110.112,127.617,40.656,54.547,40.454,-10.852,110,110,70.688,69.75,66.188,69.063,0.0,0.0,72,70,1000,200,0.0,10.664,84.188,74.25,0.008,72.625,73.875,70.125,72.563,0.0,19.141,72,70,1000,200,0.0,0.0,74.75,73.563,0.022,71.688,73.813,69.313,72.25,0.0,18.344,72,70,1000,200,-0.002,0.0,84.25,78.25,0.026,71.25,72.75,69.938,71.813,0.0,23.266,72,70,1000,200,-0.001,0.0,83.813,77.875,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.981,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,0.149,0.001,-0.189,0.0,0.0,0.034,0.034,0.012,0.004,0.023,0.023
5302008,2314,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.933,0,80,55,1.4,10.68,30.958,3.107,1.076,63.407,68.043,72.177,62.455,59.747,0.0,0.017,0.022,20.0,20.0,77.685,53.568,67.758,71.213,128.614,109.899,127.395,40.583,54.547,40.381,-10.852,110,110,70.563,69.75,66.188,69.125,0.0,0.0,72,70,1000,200,0.0,10.961,84.063,74.25,0.008,72.625,73.875,70.25,72.75,0.0,19.141,72,70,1000,200,0.0,0.0,74.75,73.625,0.022,71.688,73.813,69.313,72.313,0.0,18.344,72,70,1000,200,-0.002,0.0,84.063,78.25,0.026,71.25,72.813,69.938,71.875,0.0,23.266,72,70,1000,200,-0.001,0.0,83.688,77.75,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.034,2.991,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.187,0.0,0.0,0.035,0.034,0.011,0.004,0.022,0.023
5302008,2315,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.166,12.977,0,80,55,1.4,10.844,30.958,3.107,2.508,63.513,68.043,72.177,62.455,59.747,0.0,0.013,0.022,20.0,20.0,77.574,53.539,67.667,71.213,128.688,109.793,127.174,40.728,54.547,40.527,-10.852,110,110,70.563,69.75,66.188,69.125,0.0,0.0,72,70,1000,200,0.0,10.945,83.875,74.063,0.008,72.625,73.875,70.25,72.75,0.0,19.141,72,70,1000,200,0.0,0.0,74.75,73.625,0.022,71.688,73.875,69.5,72.313,0.0,18.344,72,70,1000,200,-0.002,0.0,83.938,78.125,0.026,71.25,72.75,69.938,71.875,0.0,23.266,72,70,1000,200,-0.001,0.0,83.5,77.75,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.989,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.013,-0.189,0.0,0.0,0.034,0.034,0.011,0.004,0.022,0.023
5302008,2316,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.187,12.991,0,80,55,1.4,10.789,30.958,3.107,2.508,63.513,67.936,72.177,62.455,59.856,0.0,0.017,0.022,20.0,20.0,77.435,53.568,67.544,71.106,129.13,109.793,127.1,40.656,54.547,40.527,-10.852,110,110,70.563,69.75,66.375,69.063,0.0,0.0,72,70,1000,200,0.0,10.82,83.75,74.063,0.008,72.625,73.875,70.313,72.75,0.0,19.141,72,70,1000,200,0.0,0.0,74.75,73.563,0.022,71.688,73.875,69.5,72.313,0.0,18.344,72,70,1000,200,-0.002,0.0,83.75,78.125,0.026,71.25,72.75,69.938,71.875,0.0,23.266,72,70,1000,200,-0.001,0.0,83.313,77.75,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.989,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.02,-0.121,0.0,0.0,0.035,0.034,0.011,0.004,0.021,0.022
5302008,2317,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.145,13.006,0,80,55,1.4,10.719,30.958,3.107,1.076,63.62,67.936,72.177,62.565,59.856,0.0,0.017,0.022,20.0,20.0,77.379,53.539,67.427,71.213,129.425,109.58,126.878,40.728,54.547,40.527,-10.867,110,110,70.563,69.75,66.375,69.125,0.0,0.0,72,70,1000,200,0.0,11.156,83.5,74.063,0.008,72.625,73.938,70.438,72.75,0.0,19.141,72,70,1000,200,0.0,0.0,74.75,73.625,0.022,71.688,73.875,69.625,72.375,0.0,18.344,72,70,1000,200,-0.002,0.0,83.625,78.063,0.026,71.25,72.75,70.063,71.875,0.0,23.266,72,70,1000,200,-0.001,0.0,83.188,77.75,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.988,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,0.019,-0.189,0.0,0.0,0.035,0.034,0.011,0.004,0.021,0.021
5302008,2318,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.135,13.064,0,80,55,1.4,10.891,30.958,3.107,1.076,63.727,67.936,72.177,62.565,59.856,0.0,0.013,0.022,20.0,20.0,77.212,53.51,67.233,71.213,129.573,109.474,126.657,40.728,54.547,40.454,-10.852,110,110,70.563,69.75,66.375,69.125,0.0,0.0,72,70,1000,200,0.0,10.82,83.313,74.0,0.008,72.625,73.938,70.438,72.813,0.0,19.141,72,70,1000,200,0.0,0.0,74.75,73.563,0.022,71.688,73.938,69.625,72.313,0.0,18.344,72,70,1000,200,-0.002,0.0,83.563,78.063,0.026,71.25,72.813,70.063,71.875,0.0,23.266,72,70,1000,200,-0.001,0.0,83.188,77.688,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.986,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,0.02,-0.259,0.0,0.0,0.035,0.035,0.011,0.004,0.021,0.022
5302008,2319,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.124,12.991,0,80,55,1.4,10.977,30.958,3.107,2.508,63.727,67.936,72.177,62.455,59.965,0.0,0.017,0.022,20.0,20.0,77.073,53.51,67.09,71.106,129.573,109.367,126.066,40.656,54.442,40.527,-10.852,110,110,70.563,69.75,66.5,69.125,0.0,0.0,72,70,1000,200,0.0,10.93,83.188,73.875,0.008,72.625,73.938,70.625,72.813,0.0,19.141,72,70,1000,200,0.0,0.0,74.813,73.625,0.022,71.688,73.875,69.625,72.375,0.0,18.344,72,70,1000,200,-0.002,0.0,83.438,78.063,0.026,71.375,72.813,70.188,71.875,0.0,23.266,72,70,1000,200,-0.001,0.0,82.813,77.688,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.02,0.032,2.988,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.022,-0.122,0.0,0.0,0.035,0.035,0.011,0.004,0.02,0.02
5302008,2320,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.166,13.035,0,80,55,1.4,10.805,30.958,3.107,2.508,63.833,67.936,72.177,62.565,59.965,0.0,0.013,0.022,20.0,20.0,76.934,53.51,67.019,71.106,129.794,109.261,125.475,40.728,54.547,40.527,-10.852,110,110,70.563,69.75,66.5,69.063,0.0,0.0,72,70,1000,200,0.0,10.711,82.875,73.875,0.008,72.625,73.938,70.625,72.813,0.0,19.141,72,70,1000,200,0.0,0.0,74.75,73.563,0.022,71.688,73.938,69.75,72.375,0.0,18.344,72,70,1000,200,-0.002,0.0,83.438,78.063,0.026,71.375,72.813,70.188,71.875,0.0,23.266,72,70,1000,200,-0.001,0.0,82.813,77.688,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.991,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.149,0.149,0.0,-0.072,0.035,-0.19,0.0,0.0,0.035,0.035,0.011,0.004,0.02,0.02
5302008,2321,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.198,12.962,0,80,55,1.4,10.688,30.958,3.107,2.508,63.833,67.936,72.285,62.565,60.073,0.0,0.013,0.022,20.0,20.0,76.795,53.481,67.006,71.106,129.72,109.154,125.032,40.728,54.442,40.6,-10.852,110,110,70.688,69.75,66.5,69.063,0.0,0.0,72,70,1000,200,0.0,10.617,82.813,73.813,0.008,72.625,73.938,70.625,72.938,0.0,19.141,72,70,1000,200,0.0,0.0,74.75,73.625,0.022,71.688,73.938,69.75,72.375,0.0,18.344,72,70,1000,200,-0.002,0.0,83.125,77.938,0.026,71.375,72.813,70.188,72.0,0.0,23.266,72,70,1000,200,-0.001,0.0,82.75,77.563,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.02,0.032,2.992,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.045,-0.121,0.0,0.0,0.035,0.034,0.011,0.004,0.02,0.02
5302008,2322,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.25,12.977,0,80,55,1.4,11.164,30.958,3.107,3.939,63.94,67.936,72.285,62.675,60.073,0.0,0.017,0.022,20.0,20.0,76.712,53.481,67.038,71.106,129.72,109.154,124.737,40.728,54.547,40.6,-10.852,110,110,70.563,69.75,66.625,69.125,0.0,0.0,72,70,1000,200,0.0,11.141,82.688,73.813,0.008,72.625,73.938,70.75,72.938,0.0,19.141,72,70,1000,200,0.0,0.0,74.813,73.625,0.022,71.688,73.938,69.813,72.313,0.0,18.344,72,70,1000,200,-0.002,0.0,83.125,77.938,0.026,71.25,72.875,70.25,72.0,0.0,23.266,72,70,1000,200,-0.001,0.0,82.563,77.563,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.989,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.061,-0.12,0.0,0.0,0.035,0.034,0.01,0.004,0.02,0.02
5302008,2323,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.312,12.933,0,80,55,1.4,11.164,30.958,3.107,2.508,63.94,67.829,72.285,62.565,60.182,0.0,0.013,0.022,20.0,20.0,76.573,53.481,67.006,71.106,129.942,109.048,124.811,40.728,54.547,40.527,-10.852,110,110,70.563,69.75,66.688,69.063,0.0,0.0,72,70,1000,200,0.0,10.758,82.563,73.688,0.008,72.75,73.938,70.813,72.938,0.0,19.141,72,70,1000,200,0.0,0.0,74.813,73.625,0.022,71.688,74.0,69.813,72.375,0.0,18.344,72,70,1000,200,-0.002,0.0,83.063,77.938,0.026,71.25,72.875,70.25,72.0,0.0,23.266,72,70,1000,200,-0.001,0.0,82.563,77.563,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.994,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.077,-0.188,0.0,0.0,0.034,0.035,0.01,0.004,0.019,0.02
5302008,2324,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.375,12.962,0,80,55,1.4,10.844,30.958,3.107,2.508,64.046,67.936,72.285,62.565,60.182,0.0,0.017,0.022,20.0,20.0,76.434,53.481,66.98,71.106,130.015,108.941,125.475,40.801,54.442,40.6,-10.852,110,110,70.688,69.75,66.625,69.125,0.0,0.0,72,70,1000,200,0.0,11.039,82.25,73.813,0.008,72.625,74.0,70.813,73.063,0.0,19.141,72,70,1000,200,0.0,0.0,74.813,73.625,0.022,71.688,73.938,69.813,72.375,0.0,18.344,72,70,1000,200,-0.002,0.0,82.938,77.938,0.026,71.25,72.875,70.25,71.875,0.0,23.266,72,70,1000,200,-0.001,0.0,82.25,77.375,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.994,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.081,-0.191,0.0,0.0,0.035,0.034,0.01,0.004,0.019,0.019
5302008,2325,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.396,12.948,0,80,55,1.4,11.07,30.958,3.107,3.939,64.153,67.829,72.285,62.565,60.291,0.0,0.017,0.022,20.0,20.0,76.322,53.453,66.954,70.999,130.163,108.835,126.214,40.801,54.547,40.6,-10.852,110,110,70.563,69.813,66.688,69.063,0.0,0.0,72,70,1000,200,0.0,10.648,82.188,73.438,0.008,72.625,73.938,70.875,72.938,0.0,19.141,72,70,1000,200,0.0,0.0,74.813,73.625,0.022,71.813,73.938,69.938,72.625,0.0,18.344,72,70,1000,200,-0.002,0.0,82.875,77.813,0.026,71.25,72.875,70.375,72.0,0.0,23.266,72,70,1000,200,-0.001,0.0,82.125,77.375,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.997,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,0.073,-0.189,0.0,0.0,0.035,0.034,0.01,0.004,0.019,0.019
5302008,2326,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.427,12.991,0,80,55,1.4,10.57,30.958,18.485,3.939,64.153,67.829,72.285,62.565,60.291,0.0,0.013,0.022,20.0,20.0,76.183,53.453,66.889,70.999,130.163,108.729,126.952,40.728,54.442,40.6,-10.852,110,110,70.563,69.75,66.688,69.125,0.0,0.0,72,70,1000,200,0.0,11.125,82.063,73.438,0.008,72.625,74.0,70.875,73.063,0.0,19.141,72,70,1000,200,0.0,0.0,74.813,73.625,0.022,71.688,74.0,69.938,72.375,0.0,18.344,72,70,1000,200,-0.002,0.0,82.75,77.813,0.026,71.375,72.875,70.375,72.0,0.0,23.266,72,70,1000,200,-0.001,0.0,82.0,77.375,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.996,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.064,-0.121,0.0,0.0,0.035,0.034,0.01,0.004,0.019,0.018
5302008,2327,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.438,12.962,0,80,55,1.4,10.992,30.958,3.107,2.508,64.26,67.829,72.285,62.675,60.291,0.0,0.017,0.022,20.0,20.0,76.044,53.453,66.876,70.999,130.237,108.729,127.617,40.801,54.442,40.6,-10.852,110,110,70.563,69.813,66.75,69.125,0.0,0.0,72,70,1000,200,0.0,10.773,82.0,73.438,0.008,72.625,74.0,70.875,73.063,0.0,19.141,72,70,1000,200,0.0,0.0,74.813,73.625,0.022,71.813,74.0,69.938,72.375,0.0,18.344,72,70,1000,200,-0.002,0.0,82.563,77.813,0.026,71.375,72.938,70.375,72.0,0.0,23.266,72,70,1000,200,-0.001,0.0,82.0,77.375,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.98,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.053,-0.191,0.0,0.0,0.034,0.034,0.01,0.004,0.018,0.018
5302008,2328,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.459,12.962,0,80,55,1.4,10.727,30.958,3.107,3.939,64.366,67.829,72.285,62.675,60.4,0.0,0.013,0.022,20.0,20.0,75.933,53.453,66.799,70.999,130.237,108.622,128.06,40.874,54.547,40.673,-10.852,110,110,70.563,69.813,66.75,69.25,0.0,0.0,72,70,1000,200,0.0,10.711,81.688,73.375,0.008,72.625,74.0,71.0,73.063,0.0,19.141,72,70,1000,200,0.0,0.0,74.813,73.75,0.022,71.813,74.0,70.125,72.625,0.0,18.344,72,70,1000,200,-0.002,0.0,82.5,77.625,0.026,71.25,72.938,70.375,72.0,0.0,23.266,72,70,1000,200,-0.001,0.0,81.75,77.375,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.979,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.046,-0.191,0.0,0.0,0.034,0.034,0.01,0.003,0.019,0.017
5302008,2329,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.469,13.006,0,80,55,1.4,10.609,30.958,3.107,2.508,64.366,67.829,72.285,62.675,60.4,0.0,0.017,0.022,20.0,20.0,75.794,53.453,66.812,70.999,130.163,108.622,128.281,40.874,54.547,40.673,-10.852,110,110,70.688,69.75,66.75,69.125,0.0,0.0,72,70,1000,200,0.0,10.82,81.5,73.375,0.008,72.75,74.0,71.25,73.063,0.0,19.141,72,70,1000,200,0.0,0.0,74.813,73.625,0.022,71.688,74.0,70.25,72.375,0.0,18.344,72,70,1000,200,-0.002,0.0,82.5,77.625,0.026,71.375,72.938,70.563,72.0,0.0,23.266,72,70,1000,200,-0.001,0.0,81.688,77.313,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.979,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.041,-0.191,0.0,0.0,0.035,0.034,0.009,0.004,0.019,0.017
5302008,2330,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.469,13.049,0,80,55,1.4,10.867,30.958,3.107,2.508,64.473,67.829,72.285,62.675,60.509,0.0,0.017,0.022,20.0,20.0,75.683,53.453,66.85,70.999,130.089,108.622,128.503,40.728,54.442,40.6,-10.852,110,110,70.688,69.813,67.0,69.25,0.0,0.0,72,70,1000,200,0.0,10.883,81.5,73.25,0.008,72.625,74.0,71.25,73.125,0.0,19.141,72,70,1000,200,0.0,0.0,74.813,73.75,0.022,71.688,74.0,70.25,72.625,0.0,18.344,72,70,1000,200,-0.002,0.0,82.375,77.563,0.026,71.375,72.938,70.563,72.0,0.0,23.266,72,70,1000,200,-0.001,0.0,81.563,77.313,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.979,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.035,-0.122,0.0,0.0,0.034,0.034,0.01,0.003,0.018,0.017
5302008,2331,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.459,12.991,0,80,55,1.4,10.664,30.958,3.107,2.508,64.473,67.829,72.285,62.675,60.509,0.0,0.013,0.022,20.0,20.0,75.572,53.424,66.928,70.999,130.015,108.409,128.724,40.874,54.547,40.673,-10.867,110,110,70.688,69.813,67.0,69.125,0.0,0.0,72,70,1000,200,0.0,10.656,81.375,73.25,0.008,72.75,74.0,71.25,73.125,0.0,19.141,72,70,1000,200,0.0,0.0,74.938,73.75,0.022,71.813,74.0,70.25,72.625,0.0,18.344,72,70,1000,200,-0.002,0.0,82.25,77.625,0.026,71.375,72.938,70.625,72.0,0.0,23.266,72,70,1000,200,-0.001,0.0,81.563,77.188,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.975,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.027,-0.191,0.0,0.0,0.035,0.034,0.009,0.004,0.018,0.017
5302008,2332,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.459,12.977,0,80,55,1.4,10.68,30.958,3.107,2.508,64.58,67.829,72.285,62.675,60.509,0.0,0.013,0.022,20.0,20.0,75.46,53.453,66.993,70.999,129.573,108.516,128.724,40.801,54.442,40.6,-10.852,110,110,70.688,69.813,67.0,69.125,0.0,0.0,72,70,1000,200,0.0,10.742,81.063,73.188,0.008,72.625,74.063,71.25,73.063,0.0,19.141,72,70,1000,200,0.0,0.0,74.813,73.75,0.022,71.813,74.0,70.313,72.375,0.0,18.344,72,70,1000,200,-0.002,0.0,82.25,77.625,0.026,71.375,72.938,70.625,72.0,0.0,23.266,72,70,1000,200,-0.001,0.0,81.5,77.188,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.977,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.019,-0.191,0.0,0.0,0.035,0.034,0.009,0.003,0.018,0.017
5302008,2333,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.479,12.991,0,80,55,1.4,10.633,30.958,3.107,2.508,64.58,67.829,72.285,62.675,60.617,0.0,0.017,0.022,20.0,20.0,75.294,53.453,67.077,70.999,129.13,108.409,128.798,40.874,54.442,40.673,-10.852,110,110,70.688,69.813,67.063,69.125,0.0,0.0,72,70,1000,200,0.0,11.602,81.0,73.188,0.008,72.75,74.063,71.375,73.125,0.0,19.141,72,70,1000,200,0.0,0.0,74.813,73.625,0.022,71.813,74.0,70.25,72.625,0.0,18.344,72,70,1000,200,-0.002,0.0,82.125,77.563,0.026,71.375,73.0,70.625,72.0,0.0,23.266,72,70,1000,200,-0.001,0.0,81.375,77.188,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.979,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.008,-0.192,0.0,0.0,0.034,0.034,0.009,0.004,0.017,0.017
