DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5302008,2334,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.459,13.006,0,80,55,1.4,11.016,29.696,3.107,2.508,64.686,67.722,72.285,62.785,60.617,0.0,0.013,0.022,20.0,20.0,75.182,53.424,67.103,70.999,128.245,108.409,128.872,40.874,54.547,40.673,-10.852,110,110,70.688,69.813,67.063,69.25,0.0,0.0,72,70,1000,200,0.0,10.773,80.875,73.063,0.008,72.625,74.063,71.375,73.313,0.0,19.141,72,70,1000,200,0.0,0.0,74.938,73.75,0.022,71.813,74.0,70.313,72.625,0.0,18.344,72,70,1000,200,-0.002,0.0,81.938,77.563,0.026,71.375,72.938,70.625,72.0,0.0,23.266,72,70,1000,200,-0.001,0.0,81.125,77.188,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.02,0.032,2.98,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.147,0.001,0.149,-0.148,0.149,-0.015,-0.191,0.0,0.0,0.035,0.034,0.009,0.004,0.017,0.016
5302008,2335,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.479,13.078,0,80,55,1.4,10.672,30.958,3.107,1.076,64.686,67.722,72.285,62.785,60.726,0.0,0.013,0.022,20.0,20.0,75.043,53.453,67.155,70.999,127.286,108.409,128.724,40.874,54.442,40.673,-10.852,110,110,70.688,69.813,67.063,69.125,0.0,0.0,72,70,1000,200,0.0,10.688,80.75,73.063,0.008,72.75,74.063,71.375,73.313,0.0,19.141,72,70,1000,200,0.0,0.0,74.938,73.75,0.022,71.813,74.063,70.313,72.625,0.0,18.344,72,70,1000,200,-0.002,0.0,81.875,77.563,0.026,71.375,73.0,70.688,72.0,0.0,23.266,72,70,1000,200,-0.001,0.0,81.125,77.063,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.979,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,-0.072,-0.036,-0.194,0.0,0.0,0.035,0.034,0.009,0.004,0.016,0.016
5302008,2336,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.49,12.962,0,80,55,1.4,11.242,30.958,3.107,1.076,64.793,67.829,72.285,62.785,60.726,0.0,0.017,0.022,20.0,20.0,74.932,53.453,67.155,70.999,126.696,108.303,128.503,40.874,54.547,40.673,-10.852,110,110,70.688,69.813,67.188,69.125,0.0,0.0,72,70,1000,200,0.0,10.75,80.563,73.063,0.008,72.75,74.063,71.438,73.313,0.0,19.141,72,70,1000,200,0.0,0.0,74.938,73.625,0.022,71.813,74.0,70.438,72.625,0.0,18.344,72,70,1000,200,-0.002,0.0,81.875,77.438,0.026,71.375,72.938,70.688,72.063,0.0,23.266,72,70,1000,200,-0.001,0.0,80.875,77.063,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.981,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.048,-0.191,0.0,0.0,0.035,0.034,0.009,0.004,0.017,0.015
5302008,2337,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.469,12.904,0,80,55,1.4,11.078,30.958,3.107,1.076,64.899,67.722,72.285,62.785,60.726,0.0,0.017,0.022,20.0,20.0,74.793,53.424,67.168,70.891,126.475,108.409,128.134,40.874,54.442,40.673,-10.852,110,110,70.563,69.813,67.188,69.25,0.0,0.0,72,70,1000,200,0.0,11.156,80.438,73.063,0.008,72.625,74.063,71.563,73.313,0.0,19.141,72,70,1000,200,0.0,0.0,74.938,73.75,0.022,71.813,74.063,70.438,72.625,0.0,18.344,72,70,1000,200,-0.002,0.0,81.75,77.438,0.026,71.375,72.938,70.688,72.063,0.0,23.266,72,70,1000,200,-0.001,0.0,80.875,77.188,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.966,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.043,-0.191,0.0,0.0,0.034,0.034,0.009,0.004,0.016,0.015
5302008,2338,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.448,12.948,0,80,55,1.4,10.906,30.958,3.107,2.508,64.899,67.722,72.285,62.785,60.835,0.0,0.017,0.022,20.0,20.0,74.682,53.453,67.129,70.891,126.696,108.409,127.617,40.874,54.547,40.673,-10.852,110,110,70.563,69.813,67.313,69.125,0.0,0.0,72,70,1000,200,0.0,10.742,80.375,72.875,0.008,72.75,74.125,71.563,73.313,0.0,19.141,72,70,1000,200,0.0,0.0,74.938,73.75,0.022,71.813,74.063,70.438,72.625,0.0,18.344,72,70,1000,200,-0.002,0.0,81.688,77.438,0.026,71.375,72.938,70.688,72.0,0.0,23.266,72,70,1000,200,-0.001,0.0,80.875,77.063,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.966,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.023,-0.19,0.0,0.0,0.034,0.034,0.009,0.004,0.016,0.015
5302008,2339,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.406,13.006,0,80,55,1.4,10.828,30.958,3.107,5.371,64.899,67.722,72.285,62.785,60.835,0.0,0.013,0.022,20.0,20.0,74.571,53.453,67.155,70.891,127.139,108.409,126.952,40.946,54.652,40.673,-10.852,110,110,70.563,69.813,67.313,69.125,0.0,0.0,72,70,1000,200,0.0,10.742,80.25,72.75,0.008,72.75,74.063,71.563,73.313,0.0,19.141,72,70,1000,200,0.0,0.0,74.938,73.75,0.022,71.813,74.125,70.438,72.625,0.0,18.344,72,70,1000,200,-0.002,0.0,81.688,77.438,0.026,71.375,72.938,70.813,72.063,0.0,23.266,72,70,1000,200,-0.001,0.0,80.875,77.0,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.966,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.004,-0.259,0.0,0.0,0.034,0.034,0.009,0.004,0.016,0.015
5302008,2340,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.386,12.948,0,80,55,1.4,10.828,30.958,3.107,2.508,65.006,67.722,72.285,62.785,60.835,0.0,0.017,0.022,20.0,20.0,74.46,53.453,67.207,70.891,127.655,108.303,126.509,40.946,54.652,40.746,-10.852,110,110,70.688,69.813,67.313,69.125,0.0,0.0,72,70,1000,200,0.0,10.648,80.0,72.75,0.008,72.625,74.063,71.625,73.438,0.0,19.141,72,70,1000,200,0.0,0.0,75.063,73.75,0.022,71.813,74.125,70.563,72.625,0.0,18.344,72,70,1000,200,-0.002,0.0,81.375,77.375,0.026,71.375,72.938,70.813,72.063,0.0,23.266,72,70,1000,200,-0.001,0.0,80.625,77.063,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.969,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,0.023,-0.189,0.0,0.0,0.035,0.034,0.008,0.004,0.015,0.014
5302008,2341,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.365,12.933,0,80,55,1.4,10.648,30.958,3.107,2.508,65.113,67.722,72.285,62.895,60.944,0.0,0.013,0.022,20.0,20.0,74.321,53.453,67.22,70.891,128.319,108.409,126.14,40.946,54.652,40.746,-10.852,110,110,70.688,69.813,67.313,69.125,0.0,0.0,72,70,1000,200,0.0,11.563,79.813,72.875,0.008,72.75,74.063,71.625,73.313,0.0,19.141,72,70,1000,200,0.0,0.0,74.938,73.75,0.022,71.813,74.125,70.563,72.625,0.0,18.344,72,70,1000,200,-0.002,0.0,81.375,77.375,0.026,71.375,72.875,70.813,72.0,0.0,23.266,72,70,1000,200,-0.001,0.0,80.625,77.0,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.02,0.032,2.966,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.04,-0.189,0.0,0.0,0.034,0.034,0.008,0.004,0.015,0.014
5302008,2342,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.344,12.948,0,80,55,1.4,11.688,30.958,3.107,1.076,65.113,67.722,72.285,62.895,60.944,0.0,0.013,0.022,20.0,20.0,74.209,53.481,67.155,70.891,128.762,108.409,125.918,40.946,54.652,40.819,-10.852,110,110,70.75,69.813,67.313,69.125,0.0,0.0,72,70,1000,200,0.0,11.125,79.75,72.625,0.008,72.75,74.125,71.813,73.438,0.0,19.141,72,70,1000,200,0.0,0.0,75.063,73.75,0.022,71.813,74.125,70.563,72.75,0.0,18.344,72,70,1000,200,-0.002,0.0,81.25,77.375,0.026,71.375,72.938,70.938,72.063,0.0,23.266,72,70,1000,200,-0.001,0.0,80.5,76.75,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.966,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.048,-0.12,0.0,0.0,0.034,0.034,0.008,0.004,0.015,0.015
5302008,2343,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.302,12.889,0,80,55,1.4,10.969,30.958,3.107,1.076,65.113,67.722,72.285,62.895,60.944,0.0,0.013,0.022,20.0,20.0,74.098,53.481,67.194,70.891,129.278,108.303,125.771,41.019,54.652,40.746,-10.852,110,110,70.563,69.813,67.313,69.125,0.0,0.0,72,70,1000,200,0.0,10.977,79.688,72.625,0.008,72.75,74.125,71.813,73.438,0.0,19.141,72,70,1000,200,0.0,0.0,75.063,73.75,0.022,71.813,74.125,70.75,72.75,0.0,18.344,72,70,1000,200,-0.002,0.0,81.25,77.375,0.026,71.375,72.938,70.938,72.063,0.0,23.266,72,70,1000,200,-0.001,0.0,80.375,76.75,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.966,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.05,-0.258,0.0,0.0,0.034,0.034,0.008,0.004,0.015,0.014
5302008,2344,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.302,13.006,0,80,55,1.4,11.266,30.958,3.107,2.508,65.219,67.722,72.177,62.895,61.053,0.0,0.013,0.022,20.0,20.0,73.959,53.453,67.207,70.784,129.647,108.409,125.771,41.019,54.652,40.819,-10.852,110,110,70.688,69.813,67.438,69.125,0.0,0.0,72,70,1000,200,0.0,11.813,79.688,72.625,0.008,72.75,74.125,71.813,73.438,0.0,19.141,72,70,1000,200,0.0,0.0,75.063,73.75,0.022,71.813,74.188,70.563,72.625,0.0,18.344,72,70,1000,200,-0.002,0.0,81.125,77.25,0.026,71.375,72.938,70.938,72.063,0.0,23.266,72,70,1000,200,-0.001,0.0,80.313,76.75,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.967,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.055,-0.191,0.0,0.0,0.034,0.034,0.008,0.004,0.015,0.014
5302008,2345,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.281,12.933,0,80,55,1.4,11.813,30.958,3.107,1.076,65.219,67.722,72.285,62.895,61.053,0.0,0.013,0.022,20.0,20.0,73.876,53.481,67.194,70.891,129.868,108.303,125.845,41.019,54.547,40.819,-10.852,110,110,70.688,69.813,67.563,69.25,0.0,0.0,72,70,1000,200,0.0,10.906,79.563,72.563,0.008,72.75,74.125,71.813,73.438,0.0,19.141,72,70,1000,200,0.0,0.0,75.063,73.75,0.022,71.688,74.188,70.75,72.75,0.0,18.344,72,70,1000,200,-0.002,0.0,81.125,77.25,0.026,71.375,73.0,70.938,72.063,0.0,23.266,72,70,1000,200,-0.001,0.0,80.313,76.75,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.971,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,-0.072,0.052,-0.191,0.0,0.0,0.034,0.034,0.008,0.004,0.015,0.014
5302008,2346,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.25,12.977,0,80,55,1.4,10.852,30.958,3.107,1.076,65.326,67.722,72.285,62.895,61.161,0.0,0.013,0.022,20.0,20.0,73.737,53.481,67.207,70.784,130.015,108.303,125.845,41.019,54.652,40.746,-10.852,110,110,70.688,69.813,67.438,69.125,0.0,0.0,72,70,1000,200,0.0,10.727,79.375,72.563,0.008,72.75,74.125,71.875,73.438,0.0,19.141,72,70,1000,200,0.0,0.0,75.063,73.75,0.022,71.813,74.188,70.75,72.75,0.0,18.344,72,70,1000,200,-0.002,0.0,81.063,77.25,0.026,71.375,73.0,70.938,72.063,0.0,23.266,72,70,1000,200,-0.001,0.0,80.188,76.688,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.971,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.048,-0.26,0.0,0.0,0.035,0.034,0.008,0.004,0.014,0.014
5302008,2347,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.218,13.049,0,80,55,1.4,10.633,30.958,3.107,2.508,65.326,67.615,72.285,62.895,61.161,0.0,0.017,0.022,20.0,20.0,73.653,53.481,67.194,70.784,130.237,108.303,125.992,41.019,54.652,40.819,-10.852,110,110,70.688,69.875,67.563,69.125,0.0,0.0,72,70,1000,200,0.0,10.625,79.25,72.563,0.008,72.75,74.188,71.875,73.438,0.0,19.141,72,70,1000,200,0.0,0.0,75.063,73.75,0.022,71.813,74.188,70.75,72.75,0.0,18.344,72,70,1000,200,-0.002,0.0,80.938,77.25,0.026,71.375,73.0,70.938,72.063,0.0,23.266,72,70,1000,200,-0.001,0.0,80.0,76.688,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.967,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.042,-0.191,0.0,0.0,0.035,0.034,0.008,0.004,0.014,0.013
5302008,2348,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.208,12.977,0,80,55,1.4,10.664,30.958,3.107,1.076,65.433,67.615,72.285,62.895,61.161,0.0,0.017,0.022,20.0,20.0,73.542,53.481,67.233,70.784,130.31,108.09,126.066,41.019,54.652,40.819,-10.852,110,110,70.688,69.813,67.563,69.25,0.0,0.0,72,70,1000,200,0.0,10.617,79.188,72.5,0.008,72.75,74.188,71.875,73.438,0.0,19.141,72,70,1000,200,0.0,0.0,75.063,73.75,0.022,71.813,74.188,70.75,72.75,0.0,18.344,72,70,1000,200,-0.002,0.0,80.75,77.25,0.026,71.5,73.063,70.938,72.063,0.0,23.266,72,70,1000,200,-0.001,0.0,79.875,76.688,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.971,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.04,-0.19,0.0,0.0,0.034,0.034,0.008,0.004,0.013,0.013
5302008,2349,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.187,13.006,0,80,55,1.4,10.633,30.958,3.107,2.508,65.433,67.615,72.285,63.004,61.161,0.0,0.017,0.022,20.0,20.0,73.431,53.481,67.311,70.784,130.384,108.196,126.14,41.092,54.652,40.819,-10.852,110,110,70.688,69.875,67.563,69.125,0.0,0.0,72,70,1000,200,0.0,10.797,79.063,72.5,0.008,72.75,74.125,72.0,73.438,0.0,19.141,72,70,1000,200,0.0,0.0,75.063,73.75,0.022,71.938,74.125,70.813,72.75,0.0,18.344,72,70,1000,200,-0.002,0.0,80.938,77.063,0.026,71.375,73.063,71.125,72.063,0.0,23.266,72,70,1000,200,-0.001,0.0,79.875,76.688,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.967,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.036,-0.262,0.0,0.0,0.034,0.034,0.008,0.004,0.015,0.013
5302008,2350,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.166,12.962,0,80,55,1.4,10.836,30.958,3.107,2.508,65.539,67.722,72.285,63.004,61.27,0.0,0.017,0.022,20.0,20.0,73.32,53.481,67.317,70.784,130.458,108.196,126.214,41.019,54.652,40.892,-10.852,110,110,70.688,69.875,67.563,69.125,0.0,0.0,72,70,1000,200,0.0,10.898,79.063,72.5,0.008,72.813,74.188,72.0,73.438,0.0,19.141,72,70,1000,200,0.0,0.0,75.063,73.75,0.022,71.813,74.188,70.813,72.75,0.0,18.344,72,70,1000,200,-0.002,0.0,80.688,77.063,0.026,71.5,73.063,71.125,72.063,0.0,23.266,72,70,1000,200,-0.001,0.0,79.813,76.563,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.964,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.032,-0.121,0.0,0.0,0.035,0.034,0.008,0.004,0.014,0.013
5302008,2351,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.156,13.006,0,80,55,1.4,10.961,30.958,4.643,2.508,65.539,67.615,72.177,63.004,61.27,0.0,0.017,0.022,20.0,20.0,73.236,53.481,67.33,70.784,130.532,108.196,126.288,41.092,54.547,40.819,-10.852,110,110,70.563,69.813,67.688,69.25,0.0,0.0,72,70,1000,200,0.0,10.781,78.75,72.5,0.008,72.75,74.188,72.0,73.438,0.0,19.141,72,70,1000,200,0.0,0.0,75.063,73.75,0.022,71.938,74.125,70.813,72.75,0.0,18.344,72,70,1000,200,-0.002,0.0,80.688,77.063,0.026,71.375,73.063,71.125,72.063,0.0,23.266,72,70,1000,200,-0.001,0.0,79.688,76.688,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.963,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,0.03,-0.264,0.0,0.0,0.034,0.034,0.007,0.004,0.014,0.012
5302008,2352,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.124,12.991,0,80,55,1.4,11.469,30.958,3.107,5.371,65.646,67.615,72.177,63.004,61.27,0.0,0.017,0.022,20.0,20.0,73.153,53.539,67.33,70.784,130.605,108.09,126.288,41.092,54.547,40.892,-10.852,110,110,70.688,69.813,67.688,69.25,0.0,0.0,72,70,1000,200,0.0,11.016,78.688,72.5,0.008,72.75,74.188,72.0,73.5,0.0,19.141,72,70,1000,200,0.0,0.0,75.063,73.938,0.022,71.813,74.125,70.813,72.625,0.0,18.344,72,70,1000,200,-0.002,0.0,80.563,77.063,0.026,71.375,73.063,71.25,72.063,0.0,23.266,72,70,1000,200,-0.001,0.0,79.688,76.688,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.971,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.024,-0.193,0.0,0.0,0.035,0.034,0.007,0.004,0.013,0.012
5302008,2353,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,11.023,30.958,3.107,2.508,65.646,67.615,72.177,63.004,61.379,0.0,0.013,0.022,20.0,20.0,73.097,53.51,67.317,70.784,130.532,108.09,126.288,41.092,54.652,40.892,-10.852,110,110,70.75,69.813,67.688,69.125,0.0,0.0,72,70,1000,200,0.0,11.398,78.563,72.25,0.008,72.75,74.188,72.125,73.438,0.0,19.141,72,70,1000,200,0.0,0.0,75.063,73.75,0.022,71.813,74.125,70.938,72.75,0.0,18.344,72,70,1000,200,-0.002,0.0,80.563,76.938,0.026,71.375,73.125,71.25,72.063,0.0,23.266,72,70,1000,200,-0.001,0.0,79.625,76.563,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.02,0.032,2.971,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.002,-0.192,0.0,0.0,0.035,0.034,0.007,0.004,0.014,0.012
5302008,2354,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.948,0,80,55,1.4,10.977,30.958,3.107,2.508,65.646,67.615,72.177,63.004,61.379,0.0,0.017,0.022,20.0,20.0,72.93,53.51,67.343,70.784,130.384,107.984,126.288,41.092,54.652,40.892,-10.852,110,110,70.688,69.875,67.813,69.125,0.0,0.0,72,70,1000,200,0.0,10.805,78.563,72.188,0.008,72.75,74.125,72.125,73.5,0.0,19.141,72,70,1000,200,0.0,0.0,75.25,73.75,0.022,71.938,74.125,70.938,72.75,0.0,18.344,72,70,1000,200,-0.002,0.0,80.438,76.938,0.026,71.375,73.125,71.25,72.063,0.0,23.266,72,70,1000,200,-0.001,0.0,79.625,76.563,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.971,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.002,-0.191,0.0,0.0,0.034,0.034,0.007,0.005,0.013,0.012
5302008,2355,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.933,0,80,55,1.4,10.828,30.958,3.107,2.508,65.752,67.615,72.285,63.004,61.379,0.0,0.017,0.022,20.0,20.0,72.847,53.539,67.311,70.784,130.015,107.984,126.066,41.092,54.547,40.965,-10.852,110,110,70.688,69.875,67.688,69.125,0.0,0.0,72,70,1000,200,0.0,11.719,78.5,72.25,0.008,72.75,74.125,72.125,73.5,0.0,19.141,72,70,1000,200,0.0,0.0,75.063,73.938,0.022,71.938,74.063,70.938,72.75,0.0,18.344,72,70,1000,200,-0.002,0.0,80.438,76.938,0.026,71.375,73.125,71.125,72.25,0.0,23.266,72,70,1000,200,-0.001,0.0,79.438,76.563,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.02,0.032,2.974,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.002,-0.122,0.0,0.0,0.034,0.034,0.007,0.004,0.013,0.011
5302008,2356,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.02,0,80,55,1.4,11.602,30.958,3.107,2.508,65.752,67.615,72.177,63.004,61.379,0.0,0.013,0.022,20.0,20.0,72.708,53.51,67.285,70.784,129.868,107.984,125.697,41.164,54.652,40.965,-10.852,110,110,70.688,69.875,67.813,69.063,0.0,0.0,72,70,1000,200,0.0,11.219,78.5,72.188,0.008,72.75,74.188,72.125,73.5,0.0,19.141,72,70,1000,200,0.0,0.0,75.25,73.938,0.022,71.938,74.063,70.938,72.75,0.0,18.344,72,70,1000,200,-0.002,0.0,80.375,76.938,0.026,71.375,73.125,71.25,72.063,0.0,23.266,72,70,1000,200,-0.001,0.0,79.438,76.5,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.963,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,-0.192,0.0,0.0,0.034,0.034,0.007,0.004,0.013,0.012
5302008,2357,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.933,0,80,55,1.4,10.875,30.958,3.107,3.939,65.859,67.615,72.177,63.004,61.488,0.0,0.017,0.022,20.0,20.0,72.569,53.539,67.233,70.677,129.425,107.984,125.402,41.092,54.547,40.892,-10.852,110,110,70.688,69.875,67.813,69.125,0.0,0.0,72,70,1000,200,0.0,11.031,78.188,72.188,0.008,72.75,74.125,72.188,73.5,0.0,19.141,72,70,1000,200,0.0,0.0,75.25,73.938,0.022,71.938,74.063,70.938,72.75,0.0,18.344,72,70,1000,200,-0.002,0.0,80.375,76.875,0.026,71.5,73.125,71.25,72.063,0.0,23.266,72,70,1000,200,-0.001,0.0,79.313,76.5,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.967,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.001,-0.148,0.0,0.001,0.149,-0.148,0.149,0.002,-0.192,0.0,0.0,0.034,0.034,0.007,0.004,0.013,0.011
5302008,2358,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.948,0,80,55,1.4,11.07,30.958,3.107,2.508,65.859,67.615,72.177,63.114,61.488,0.0,0.017,0.022,20.0,20.0,72.43,53.539,67.207,70.677,129.278,107.984,125.549,41.164,54.652,40.965,-10.852,110,110,70.688,69.875,67.813,69.125,0.0,0.0,72,70,1000,200,0.0,10.984,78.063,72.063,0.008,72.75,74.188,72.188,73.5,0.0,19.141,72,70,1000,200,0.0,0.0,75.25,73.938,0.022,71.813,74.125,70.938,72.75,0.0,18.344,72,70,1000,200,-0.002,0.0,80.125,76.938,0.026,71.5,73.188,71.25,72.25,0.0,23.266,72,70,1000,200,-0.001,0.0,79.188,76.5,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.967,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,-0.191,0.0,0.0,0.034,0.034,0.007,0.004,0.012,0.011
5302008,2359,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.02,0,80,55,1.4,11.07,30.958,3.107,3.939,65.859,67.615,72.177,63.114,61.488,0.0,0.017,0.022,20.0,20.0,72.319,53.539,67.181,70.677,129.204,107.877,125.475,41.164,54.652,40.965,-10.852,110,110,70.688,69.875,67.875,69.125,0.0,0.0,72,70,1000,200,0.0,10.961,78.063,72.063,0.008,72.75,74.188,72.188,73.5,0.0,19.141,72,70,1000,200,0.0,0.0,75.25,74.063,0.022,71.938,74.125,71.063,72.813,0.0,18.344,72,70,1000,200,-0.002,0.0,80.125,76.938,0.026,71.375,73.188,71.313,72.25,0.0,23.266,72,70,1000,200,-0.001,0.0,79.313,76.5,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.974,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.224,0.002,-0.192,0.0,0.0,0.034,0.034,0.007,0.004,0.012,0.011
