DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
6012008,0,0,1,3,1,100,19.741,100.0,100.0,100.0,0,0,94.876,56.223,0.011,13.383,0,80,55,1.4,746.75,2.248,315.443,74.084,54.932,67.708,71.235,67.66,51.476,0.118,0.094,0.065,69.55,52.835,91.294,52.6,66.85,67.202,72.685,71.878,75.696,38.269,56.018,41.386,-10.82,68.813,99.75,70.125,69.0,55.5,67.813,0.0,0,72,70,1000,200,0.014,64.625,116.0,86.0,0.014,70.188,70.063,56.344,63.531,0.0,13.18,72,70,1000,200,0.003,52.938,124.313,80.625,0.028,71.875,73.875,56.563,59.0,0,33.156,72,70,1000,200,0.002,44.906,74.063,73.938,0.034,70.0,69.938,57.469,70.25,0.0,20.906,72,70,1000,200,0.003,56.063,122.313,97.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.032,2.967,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.041,2.35,0.0,5.789,0.095,0.056,0.061,0.176,0.001,0.096
6012008,1,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.251,0,80,55,1.4,118.648,2.248,221.547,31.791,55.148,67.602,71.235,67.448,51.905,0.0,0.022,0.065,71.566,20.104,91.35,52.628,66.786,67.31,72.685,71.878,75.696,38.196,51.735,40.803,-10.82,62.313,99.188,70.063,69.0,55.906,67.938,0.0,0,72,70,1000,200,0.0,11.117,114.875,85.813,0.014,70.188,70.125,56.75,64.25,0.0,19.219,72,70,1000,200,0.0,0.0,123.563,80.625,0.029,72.188,73.938,56.813,61.219,0,38.594,72,70,1000,200,-0.001,0.0,74.063,73.938,0.034,70.125,70.188,57.688,70.313,0.0,27.453,72,70,1000,200,0.0,0.0,121.125,96.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.971,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.149,-0.041,2.552,0.0,0.0,0.034,0.035,0.059,0.18,0.001,0.095
6012008,2,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,7.246,2.248,180.813,91.56,55.255,67.708,71.34,66.815,52.226,0.0,0.022,0.072,48.243,20.003,91.182,52.403,66.74,67.525,72.685,71.665,75.696,38.196,52.049,38.691,-10.82,54.656,99.25,70.125,69.063,56.125,68.0,0.0,0,72,70,1000,200,0.0,5.773,114.125,85.438,0.014,70.313,70.313,57.375,64.938,0.0,19.219,72,70,1000,200,0.0,0.0,123.0,80.563,0.029,72.313,74.125,57.281,62.969,0,38.594,72,70,1000,200,-0.001,0.0,74.063,73.938,0.03,70.125,70.375,58.25,70.313,0.0,27.453,72,70,1000,200,-0.001,0.0,120.25,96.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.972,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.032,0.477,0.0,0.0,0.034,0.035,0.058,0.177,0.001,0.092
6012008,3,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.31,0,80,55,1.4,5.473,2.248,2.228,6.166,55.578,67.602,71.445,66.075,52.654,0.0,0.018,0.072,35.469,20.0,90.985,52.291,66.65,67.632,72.685,71.878,75.696,38.196,52.571,38.618,-10.82,55.875,99.063,70.125,69.125,56.719,68.063,0.0,0,72,70,1000,200,0.0,6.867,113.5,85.063,0.014,70.313,70.5,57.781,65.563,0.0,19.219,72,70,1000,200,0.0,0.0,122.313,80.438,0.028,72.5,74.188,57.656,64.813,0,38.594,72,70,1000,200,-0.001,0.0,74.063,73.938,0.037,70.25,70.625,58.781,70.25,0.0,27.453,72,70,1000,200,-0.001,0.0,119.5,96.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.032,2.974,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.041,0.391,0.0,0.0,0.034,0.035,0.058,0.169,0.001,0.091
6012008,4,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.295,0,80,55,1.4,7.344,2.248,2.228,-0.522,55.794,67.708,71.55,65.547,52.868,0.0,0.018,0.072,28.473,20.0,90.705,52.179,66.585,67.739,72.685,71.665,75.696,38.196,52.571,38.618,-10.82,56.906,98.688,70.125,69.188,57.125,68.313,0.0,0,72,70,1000,200,0.0,8.172,112.875,84.875,0.014,70.438,70.625,58.219,66.125,0.0,19.219,72,70,1000,200,0.0,0.0,121.625,80.438,0.028,72.688,74.25,57.875,66.188,0,38.594,72,70,1000,200,-0.001,0.0,73.813,73.75,0.034,70.313,70.688,59.188,70.25,0.0,27.453,72,70,1000,200,-0.001,0.0,118.813,95.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.979,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,-0.032,0.39,0.0,0.0,0.034,0.035,0.057,0.166,0.0,0.09
6012008,5,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.31,0,80,55,1.4,8.297,2.248,2.228,-2.334,56.009,67.708,71.55,64.913,53.189,0.0,0.018,0.072,24.64,20.0,90.536,52.179,66.494,67.739,72.685,71.665,75.696,38.269,52.78,38.618,-10.82,56.594,98.188,70.063,69.188,57.5,68.313,0.0,0,72,70,1000,200,0.0,8.047,112.25,84.75,0.014,70.5,70.75,58.594,66.688,0.0,19.219,72,70,1000,200,0.0,0.0,120.938,80.438,0.029,72.875,74.313,58.25,67.563,0,38.594,72,70,1000,200,-0.001,0.0,74.063,73.938,0.034,70.313,70.75,59.469,70.25,0.0,27.453,72,70,1000,200,-0.001,0.0,118.188,95.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.979,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.032,0.32,0.0,0.0,0.034,0.035,0.056,0.169,0.001,0.088
6012008,6,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,8.43,2.248,2.228,-2.291,56.332,67.602,71.655,64.385,53.51,0.0,0.018,0.072,22.542,20.0,90.256,52.123,66.371,67.739,72.685,71.878,75.696,38.049,52.78,38.473,-10.82,56.188,97.438,70.125,69.313,57.75,68.438,0.0,0,72,70,1000,200,0.0,7.746,111.688,84.625,0.014,70.5,70.875,58.875,67.125,0.0,19.219,72,70,1000,200,0.0,0.0,120.313,80.313,0.028,73.063,74.313,58.469,68.563,0,38.594,72,70,1000,200,-0.001,0.0,74.063,73.938,0.029,70.313,70.813,59.875,70.313,0.0,27.453,72,70,1000,200,-0.001,0.0,117.625,95.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.977,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.041,0.384,0.0,0.0,0.035,0.035,0.055,0.162,0.001,0.088
6012008,7,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.412,0,80,55,1.4,8.102,2.248,2.228,-2.784,56.547,67.602,71.655,64.068,53.724,0.0,0.018,0.069,21.392,20.0,90.06,52.067,66.319,67.739,72.685,71.878,75.696,38.269,53.093,38.618,-10.82,55.719,96.5,70.125,69.313,58.219,68.5,0.0,0,72,70,1000,200,0.0,7.348,111.188,84.25,0.014,70.5,71.0,59.219,67.5,0.0,19.219,72,70,1000,200,0.0,0.0,119.688,80.313,0.029,73.375,74.313,58.875,69.563,0,38.594,72,70,1000,200,-0.001,0.0,74.063,73.75,0.025,70.5,70.875,60.063,70.313,0.0,27.453,72,70,1000,200,-0.001,0.0,117.0,94.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.974,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.041,0.316,0.0,0.0,0.034,0.035,0.055,0.165,0.001,0.086
6012008,8,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,4.867,2.248,2.228,-1.331,56.762,67.602,71.76,63.751,53.831,0.0,0.018,0.072,20.762,20.0,89.751,51.955,66.332,67.847,72.685,71.665,75.696,38.489,52.989,38.837,-10.82,55.656,95.438,70.125,69.313,58.406,68.5,0.0,0,72,70,1000,200,0.0,2.537,110.563,84.188,0.014,70.625,71.125,59.5,67.813,0.0,19.219,72,70,1000,200,0.0,0.0,119.063,80.188,0.029,73.625,74.375,59.063,70.438,0,38.594,72,70,1000,200,-0.001,0.0,73.813,73.938,0.034,70.563,70.938,60.469,70.375,0.0,27.453,72,70,1000,200,-0.001,0.0,116.375,94.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.972,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,0.0,0.149,-0.032,0.32,0.0,0.0,0.035,0.035,0.053,0.163,-0.001,0.084
6012008,9,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,2.432,2.248,2.228,-1.454,57.085,67.602,71.971,63.54,54.153,0.0,0.018,0.072,20.418,20.0,89.443,51.927,66.397,67.954,72.685,71.878,75.696,38.489,52.989,38.91,-10.82,55.719,94.375,70.125,69.375,58.844,68.563,0.0,0,72,70,1000,200,0.0,2.387,109.938,84.125,0.014,70.625,71.188,59.781,68.063,0.0,19.219,72,70,1000,200,0.0,0.0,118.5,80.188,0.028,73.688,74.438,59.25,71.063,0,38.594,72,70,1000,200,-0.001,0.0,74.063,73.75,0.034,70.563,71.063,60.656,70.375,0.0,27.453,72,70,1000,200,-0.001,0.0,115.813,94.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.977,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.041,0.388,0.0,0.0,0.035,0.035,0.052,0.155,0.002,0.083
6012008,10,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.383,0,80,55,1.4,1.11,2.248,2.228,-0.823,57.193,67.602,71.971,63.328,54.367,0.0,0.018,0.072,20.229,20.0,89.162,51.787,66.52,67.847,72.685,71.878,75.696,38.562,53.198,38.91,-10.82,55.719,93.375,70.125,69.438,58.906,68.563,0.0,0,72,70,1000,200,0.0,2.58,109.563,83.875,0.014,70.625,71.313,60.094,68.375,0.0,19.219,72,70,1000,200,0.0,0.0,117.938,80.0,0.029,73.875,74.438,59.656,71.75,0,38.594,72,70,1000,200,-0.001,0.0,73.813,73.938,0.034,70.5,71.188,61.094,70.5,0.0,27.453,72,70,1000,200,-0.001,0.0,115.313,94.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.977,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.041,0.318,0.0,0.0,0.034,0.035,0.052,0.159,-0.001,0.082
6012008,11,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,0.678,2.248,2.228,-0.558,57.3,67.496,72.076,63.117,54.474,0.0,0.018,0.072,20.125,20.0,88.854,51.731,66.481,67.847,72.685,71.665,75.696,38.489,53.093,38.982,-10.82,56.031,92.625,70.25,69.438,59.313,68.688,0.0,0,72,70,1000,200,0.0,3.484,109.063,83.688,0.014,70.625,71.375,60.406,68.625,0.0,19.219,72,70,1000,200,0.0,0.0,117.313,80.0,0.029,74.0,74.438,59.844,72.313,0,38.594,72,70,1000,200,-0.001,0.0,73.813,73.75,0.034,70.563,71.25,61.188,70.5,0.0,27.453,72,70,1000,200,0.0,0.0,114.75,94.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.032,2.975,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.032,0.451,0.0,0.0,0.034,0.035,0.051,0.156,0.0,0.081
6012008,12,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,4.008,2.248,2.228,-0.542,57.516,67.39,71.971,62.906,54.688,0.0,0.015,0.072,20.069,20.0,88.545,51.675,66.397,67.954,72.611,71.878,75.696,38.562,53.198,38.982,-10.82,56.156,91.813,70.25,69.438,59.563,68.688,0.0,0,72,70,1000,200,0.0,3.352,108.375,83.563,0.014,70.813,71.5,60.625,68.875,0.0,19.219,72,70,1000,200,0.0,0.0,116.875,80.0,0.028,74.125,74.375,60.25,72.75,0,38.594,72,70,1000,200,-0.001,0.0,73.813,73.75,0.034,70.563,71.313,61.469,70.688,0.0,27.453,72,70,1000,200,-0.001,0.0,114.188,93.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.032,2.979,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.046,0.383,0.0,0.0,0.034,0.035,0.05,0.149,0.0,0.08
6012008,13,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,3.385,2.248,2.228,0.963,57.839,67.284,72.076,62.695,54.902,0.0,0.018,0.069,20.038,20.0,88.265,51.619,66.241,68.062,72.685,71.878,75.696,38.562,53.093,38.982,-10.82,56.281,91.125,70.25,69.5,59.75,68.688,0.0,0,72,70,1000,200,0.0,1.896,107.938,83.438,0.014,70.813,71.563,60.813,69.0,0.0,19.219,72,70,1000,200,0.0,0.0,116.25,79.938,0.029,74.188,74.375,60.344,73.25,0,38.594,72,70,1000,200,-0.001,0.0,73.813,73.75,0.034,70.563,71.438,61.625,70.813,0.0,27.453,72,70,1000,200,-0.001,0.0,113.625,93.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.975,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.041,0.386,0.0,0.0,0.034,0.035,0.05,0.152,0.0,0.078
6012008,14,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.339,0,80,55,1.4,3.057,2.248,2.228,0.332,57.946,67.39,72.076,62.589,54.902,0.0,0.018,0.072,20.021,20.0,88.04,51.591,66.118,67.954,72.611,71.878,75.696,38.635,53.198,39.055,-10.82,56.688,90.438,70.25,69.5,59.938,68.938,0.0,0,72,70,1000,200,0.0,6.02,107.25,83.313,0.014,70.813,71.625,61.031,69.25,0.0,19.219,72,70,1000,200,0.0,0.0,115.75,79.938,0.028,74.313,74.313,60.656,73.563,0,38.594,72,70,1000,200,-0.001,0.0,74.063,73.75,0.034,70.563,71.563,61.813,70.813,0.0,27.453,72,70,1000,200,-0.001,0.0,113.125,93.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.974,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.046,0.385,0.0,0.0,0.034,0.035,0.049,0.145,0.002,0.078
6012008,15,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,8.609,2.248,2.228,1.301,58.054,67.39,72.181,62.589,55.116,0.0,0.018,0.072,20.011,20.0,87.732,51.534,66.04,67.954,72.537,71.878,75.549,38.635,53.198,38.982,-10.82,56.969,89.875,70.25,69.5,60.156,68.938,0.0,0,72,70,1000,200,0.0,8.82,106.75,83.125,0.014,70.813,71.75,61.313,69.313,0.0,19.219,72,70,1000,200,0.0,0.0,115.063,79.875,0.028,74.5,74.188,60.969,74.0,0,38.594,72,70,1000,200,-0.001,0.0,74.063,73.75,0.036,70.75,71.563,62.031,70.938,0.0,27.453,72,70,1000,200,-0.001,0.0,112.75,93.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.975,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.05,0.32,0.0,0.0,0.035,0.035,0.048,0.142,0.002,0.077
6012008,16,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.324,0,80,55,1.4,9.234,2.248,2.228,0.687,58.161,67.39,72.286,62.483,55.116,0.0,0.018,0.072,20.006,20.0,87.479,51.478,65.988,67.954,72.611,71.878,75.696,38.708,53.093,39.128,-10.82,57.219,89.25,70.25,69.5,60.344,69.0,0.0,0,72,70,1000,200,0.0,9.227,106.188,83.0,0.014,70.813,71.813,61.438,69.563,0.0,19.219,72,70,1000,200,0.0,0.0,114.688,79.938,0.029,74.5,74.125,61.063,74.375,0,38.594,72,70,1000,200,-0.001,0.0,73.813,73.938,0.033,70.563,71.625,62.25,70.938,0.0,27.453,72,70,1000,200,-0.001,0.0,112.188,92.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.975,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.046,0.389,0.0,0.0,0.034,0.035,0.047,0.146,-0.001,0.076
6012008,17,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,8.953,2.248,2.228,0.294,58.377,67.284,72.181,62.483,55.33,0.0,0.015,0.069,20.003,20.0,87.143,51.422,65.911,68.062,72.685,71.665,75.696,38.782,53.093,39.128,-10.82,57.469,88.688,70.313,69.438,60.531,69.0,0.0,0,72,70,1000,200,0.0,9.0,105.875,82.875,0.014,70.813,71.875,61.75,69.625,0.0,19.219,72,70,1000,200,0.0,0.0,114.063,79.688,0.029,74.563,74.063,61.375,74.563,0,38.594,72,70,1000,200,-0.001,0.0,74.063,73.938,0.034,70.75,71.625,62.344,71.0,0.0,27.453,72,70,1000,200,0.0,0.0,111.688,92.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.977,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,-0.032,0.322,0.0,0.0,0.035,0.035,0.047,0.144,0.001,0.075
6012008,18,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.281,0,80,55,1.4,8.953,2.248,2.228,1.524,58.592,67.284,72.286,62.378,55.437,0.0,0.018,0.069,20.002,20.0,86.89,51.338,66.04,68.062,72.611,71.771,75.623,38.782,53.198,39.201,-10.82,57.75,87.875,70.25,69.5,60.625,69.125,0.0,0,72,70,1000,200,0.0,8.891,105.375,82.688,0.014,70.938,71.938,61.875,69.75,0.0,19.219,72,70,1000,200,0.0,0.0,113.563,79.688,0.027,74.563,74.125,61.531,74.938,0,38.594,72,70,1000,200,-0.001,0.0,73.813,73.938,0.034,70.75,71.813,62.656,71.063,0.0,27.453,72,70,1000,200,-0.001,0.0,111.188,92.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.979,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,-0.039,0.386,0.0,0.0,0.035,0.035,0.046,0.132,-0.001,0.074
6012008,19,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,8.898,2.248,2.228,1.022,58.807,67.284,72.391,62.378,55.544,0.0,0.018,0.072,20.001,20.0,86.61,51.31,66.371,68.169,72.685,71.665,75.696,38.782,53.093,39.201,-10.82,57.969,87.5,70.25,69.563,60.75,69.125,0.0,0,72,70,1000,200,0.0,8.773,104.75,82.5,0.014,70.938,72.0,62.031,69.938,0.0,19.219,72,70,1000,200,0.0,0.0,113.063,79.563,0.028,74.625,74.063,61.656,75.188,0,38.594,72,70,1000,200,-0.001,0.0,73.813,73.75,0.034,70.875,71.875,62.75,71.063,0.0,27.453,72,70,1000,200,-0.001,0.0,110.688,92.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.979,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.032,0.39,0.0,0.0,0.035,0.035,0.045,0.136,0.0,0.073
6012008,20,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,8.766,2.248,2.228,2.049,58.915,67.284,72.391,62.378,55.651,0.0,0.018,0.072,20.001,20.0,86.273,51.254,66.306,68.169,72.611,71.665,75.623,38.782,53.093,39.201,-10.82,58.219,87.188,70.313,69.5,60.938,69.125,0.0,0,72,70,1000,200,0.0,8.875,104.375,82.375,0.014,70.938,72.063,62.25,70.125,0.0,19.219,72,70,1000,200,0.0,0.0,112.438,79.563,0.027,74.625,74.125,61.969,75.375,0,38.594,72,70,1000,200,-0.001,0.0,73.813,73.938,0.038,70.75,72.0,62.844,71.313,0.0,27.453,72,70,1000,200,-0.001,0.0,110.313,91.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.034,2.98,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.035,0.391,0.0,0.0,0.034,0.035,0.045,0.128,-0.001,0.072
6012008,21,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,8.844,3.37,2.228,1.903,58.915,67.178,72.391,62.166,55.758,0.0,0.018,0.072,20.0,20.0,86.021,51.226,66.319,68.062,72.685,71.665,75.696,38.855,52.884,39.201,-10.82,58.5,86.875,70.313,69.625,61.125,69.25,0.0,0,72,70,1000,200,0.0,8.383,103.813,82.313,0.014,70.938,72.125,62.406,70.125,0.0,19.219,72,70,1000,200,0.0,0.0,111.938,79.563,0.028,74.875,74.125,62.188,75.625,0,38.594,72,70,1000,200,-0.001,0.0,73.688,73.938,0.034,70.75,72.063,63.031,71.313,0.0,27.453,72,70,1000,200,-0.001,0.0,109.813,91.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.98,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.149,0.0,0.001,-0.032,0.329,0.0,0.0,0.035,0.035,0.044,0.131,-0.001,0.071
6012008,22,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.31,0,80,55,1.4,8.539,2.248,2.228,2.125,59.13,67.178,72.391,62.166,55.972,0.0,0.018,0.069,20.0,20.0,85.797,51.17,66.358,68.169,72.685,71.665,75.696,38.855,52.989,39.274,-10.82,58.813,86.563,70.313,69.625,61.25,69.25,0.0,0,72,70,1000,200,0.0,8.367,103.438,82.188,0.014,70.938,72.25,62.563,70.375,0.0,19.219,72,70,1000,200,0.0,0.0,111.438,79.438,0.027,74.875,74.125,62.25,75.75,0,38.594,72,70,1000,200,-0.001,0.0,73.813,73.75,0.037,70.875,72.063,63.25,71.375,0.0,27.453,72,70,1000,200,0.0,0.0,109.313,91.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.98,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.032,0.395,0.0,0.0,0.035,0.035,0.043,0.125,0.0,0.07
6012008,23,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.001,13.412,0,80,55,1.4,8.57,2.248,2.228,1.931,59.238,67.178,72.286,62.272,55.865,0.0,0.018,0.072,20.0,20.0,85.516,51.142,66.267,68.062,72.611,71.559,75.696,38.928,52.884,39.274,-10.82,58.969,86.375,70.313,69.563,61.344,69.25,0.0,0,72,70,1000,200,0.0,8.594,103.0,81.875,0.014,70.938,72.313,62.688,70.375,0.0,19.219,72,70,1000,200,0.0,0.0,111.0,79.438,0.025,74.875,74.188,62.531,75.938,0,38.594,72,70,1000,200,-0.001,0.0,73.813,73.75,0.035,70.875,72.125,63.375,71.375,0.0,27.453,72,70,1000,200,0.0,0.0,108.938,91.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.979,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.003,0.333,0.0,0.0,0.034,0.035,0.043,0.114,0.0,0.069
6012008,24,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,8.758,2.248,2.228,1.923,59.238,67.072,72.391,62.166,55.972,0.0,0.018,0.072,20.0,20.0,85.264,51.086,66.202,68.169,72.685,71.559,75.623,38.855,52.884,39.274,-10.82,59.281,86.188,70.313,69.688,61.469,69.313,0.0,0,72,70,1000,200,0.0,8.586,102.5,81.75,0.014,70.938,72.375,62.969,70.438,0.0,19.219,72,70,1000,200,0.0,0.0,110.625,79.375,0.029,75.063,74.188,62.625,76.188,0,38.594,72,70,1000,200,-0.001,0.0,73.813,73.75,0.034,70.875,72.313,63.438,71.375,0.0,27.453,72,70,1000,200,-0.001,0.0,108.563,91.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.983,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.029,0.4,0.0,0.0,0.035,0.035,0.042,0.131,0.0,0.069
6012008,25,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,8.742,2.248,2.228,2.137,59.453,67.178,72.391,62.166,56.294,0.0,0.018,0.069,20.0,20.0,85.011,51.03,66.319,68.169,72.611,71.665,75.696,38.928,52.884,39.274,-10.82,59.531,86.0,70.313,69.625,61.563,69.313,0.0,0,72,70,1000,200,0.0,8.906,102.0,81.688,0.014,70.938,72.375,63.063,70.563,0.0,19.219,72,70,1000,200,-0.001,0.0,110.125,79.375,0.028,75.188,74.25,62.719,76.375,0,38.594,72,70,1000,200,-0.001,0.0,74.125,73.938,0.036,70.875,72.313,63.531,71.5,0.0,27.453,72,70,1000,200,-0.001,0.0,108.125,90.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.981,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.036,0.33,0.0,0.0,0.035,0.035,0.041,0.125,0.001,0.067
6012008,26,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,8.664,2.248,2.228,2.028,59.561,67.072,72.391,62.061,56.186,0.0,0.015,0.069,20.0,20.0,84.759,50.974,66.371,68.169,72.611,71.878,75.623,39.002,52.78,39.274,-10.82,59.719,85.875,70.313,69.688,61.75,69.313,0.0,0,72,70,1000,200,0.0,8.555,101.625,81.563,0.014,71.0,72.5,63.156,70.563,0.0,19.219,72,70,1000,200,-0.001,0.0,109.563,79.25,0.027,75.063,74.25,62.813,76.438,0,38.594,72,70,1000,200,-0.001,0.0,73.813,73.938,0.034,70.875,72.375,63.813,71.563,0.0,27.453,72,70,1000,200,0.0,0.0,107.75,90.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.034,2.983,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.045,0.263,0.0,0.0,0.035,0.035,0.041,0.119,-0.001,0.067
6012008,27,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,8.68,2.248,2.228,3.229,59.668,67.072,72.391,62.272,56.294,0.0,0.018,0.069,20.0,20.0,84.506,50.918,66.215,68.169,72.685,71.665,75.696,38.928,52.78,39.347,-10.82,60.188,85.688,70.313,69.688,61.938,69.313,0.0,0,72,70,1000,200,0.0,8.539,101.188,81.5,0.014,71.0,72.5,63.25,70.75,0.0,19.219,72,70,1000,200,0.0,0.0,109.188,79.25,0.026,75.25,74.375,63.125,76.75,0,38.594,72,70,1000,200,-0.001,0.0,73.688,73.938,0.034,70.875,72.438,63.969,71.563,0.0,27.453,72,70,1000,200,0.0,0.0,107.313,90.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.977,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.149,-0.032,0.404,0.0,0.0,0.035,0.035,0.04,0.113,-0.001,0.066
6012008,28,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,8.797,2.248,2.228,3.734,59.776,67.178,72.496,62.166,56.401,0.0,0.015,0.072,20.0,20.0,84.31,50.918,66.04,68.169,72.685,71.878,75.623,38.928,52.884,39.347,-10.82,60.5,85.563,70.313,69.688,61.938,69.563,0.0,0,72,70,1000,200,0.0,8.781,100.688,81.25,0.014,71.0,72.625,63.469,70.75,0.0,19.219,72,70,1000,200,0.0,0.0,108.688,79.25,0.029,75.188,74.313,63.25,76.875,0,38.594,72,70,1000,200,-0.001,0.0,73.813,73.938,0.035,70.875,72.375,64.188,71.563,0.0,27.453,72,70,1000,200,0.0,0.0,106.938,90.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.977,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.04,0.4,0.0,0.0,0.035,0.035,0.04,0.124,-0.001,0.065
6012008,29,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.266,0,80,55,1.4,8.773,2.248,2.228,5.147,59.991,67.178,72.601,62.061,56.508,0.0,0.018,0.072,20.0,20.0,84.086,50.89,65.872,68.277,72.611,71.559,75.696,39.002,52.78,39.419,-10.82,60.719,85.5,70.313,69.688,62.156,69.563,0.0,0,72,70,1000,200,0.0,8.93,100.438,81.188,0.014,71.0,72.625,63.469,70.813,0.0,19.219,72,70,1000,200,0.0,0.0,108.25,79.25,0.028,75.25,74.375,63.375,77.0,0,38.594,72,70,1000,200,-0.001,0.0,73.813,73.75,0.034,70.875,72.375,64.25,71.688,0.0,27.453,72,70,1000,200,0.0,0.0,106.563,90.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.979,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.149,-0.032,0.402,0.0,0.0,0.034,0.035,0.039,0.118,0.0,0.064
6012008,30,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,8.773,2.248,2.228,6.393,60.099,67.072,72.286,62.166,56.722,0.0,0.015,0.069,20.0,20.0,83.861,50.89,65.839,68.277,72.685,71.559,75.696,39.002,52.884,39.419,-10.82,61.031,85.438,70.313,69.75,62.156,69.563,0.0,0,72,70,1000,200,0.0,8.375,99.875,81.125,0.014,71.0,72.688,63.688,71.063,0.0,19.219,72,70,1000,200,0.0,0.0,107.75,78.938,0.028,75.375,74.438,63.656,77.063,0,38.594,72,70,1000,200,-0.001,0.0,74.063,73.938,0.034,70.875,72.438,64.438,71.688,0.0,27.453,72,70,1000,200,-0.001,0.0,106.188,89.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.986,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.029,0.401,0.0,0.0,0.035,0.035,0.038,0.117,0.001,0.064
6012008,31,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,8.5,2.248,2.228,3.539,60.099,67.178,72.496,62.166,56.722,0.0,0.015,0.069,20.0,20.0,83.693,50.834,65.885,68.169,72.611,71.665,75.623,39.002,52.78,39.419,-10.82,61.25,85.25,70.313,69.688,62.438,69.563,0.0,0,72,70,1000,200,0.0,8.453,99.5,80.938,0.014,70.938,72.688,63.75,70.938,0.0,19.219,72,70,1000,200,0.0,0.0,107.438,79.188,0.027,75.375,74.438,63.656,77.125,0,38.594,72,70,1000,200,-0.001,0.0,74.063,73.938,0.033,70.875,72.438,64.438,71.688,0.0,27.453,72,70,1000,200,0.0,0.0,105.813,89.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.983,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.035,0.405,0.0,0.0,0.035,0.035,0.038,0.111,0.001,0.063
6012008,32,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,8.602,2.248,2.228,-1.424,60.422,67.178,72.496,62.166,56.936,0.0,0.015,0.072,20.0,20.0,83.497,50.918,65.885,68.384,72.611,71.665,75.623,39.075,52.78,39.419,-10.82,61.563,85.188,70.25,69.75,62.438,69.563,0.0,0,72,70,1000,200,0.0,8.258,99.188,80.875,0.014,71.0,72.813,63.75,71.063,0.0,19.219,72,70,1000,200,0.0,0.0,106.938,78.938,0.028,75.375,74.438,63.813,77.313,0,38.594,72,70,1000,200,-0.001,0.0,74.063,73.938,0.035,70.938,72.5,64.563,71.688,0.0,27.453,72,70,1000,200,-0.001,0.0,105.563,89.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.984,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.035,0.336,0.0,0.0,0.035,0.035,0.037,0.114,0.001,0.063
6012008,33,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,8.469,2.248,2.228,-1.44,60.422,66.966,72.496,62.272,56.936,0.0,0.015,0.069,20.0,20.0,83.244,50.946,65.865,68.384,72.611,71.559,75.696,39.148,52.675,39.492,-10.82,61.813,85.063,70.563,69.75,62.719,69.625,0.0,0,72,70,1000,200,0.0,8.711,98.75,80.875,0.014,71.0,72.75,63.875,71.063,0.0,19.219,72,70,1000,200,0.0,0.0,106.5,78.938,0.028,75.438,74.438,63.813,77.5,0,38.594,72,70,1000,200,-0.001,0.0,74.063,73.938,0.035,70.938,72.563,64.75,71.875,0.0,27.453,72,70,1000,200,-0.001,0.0,105.125,89.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.981,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.032,0.34,0.0,0.0,0.034,0.035,0.036,0.112,0.001,0.062
6012008,34,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,8.602,2.248,2.228,-1.44,60.422,66.966,72.391,62.272,56.829,0.0,0.018,0.069,20.0,20.0,83.048,50.974,65.729,68.384,72.611,71.878,75.623,39.075,52.884,39.492,-10.82,62.063,85.0,70.313,69.875,62.75,69.75,0.0,0,72,70,1000,200,0.0,8.672,98.25,80.563,0.014,71.0,72.813,64.188,71.188,0.0,19.219,72,70,1000,200,0.0,0.0,106.25,78.938,0.029,75.438,74.375,64.063,77.563,0,38.594,72,70,1000,200,-0.001,0.0,74.063,73.938,0.034,70.938,72.688,64.875,71.875,0.0,27.453,72,70,1000,200,-0.001,0.0,104.625,89.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.032,2.986,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.045,0.405,0.0,0.0,0.035,0.035,0.036,0.115,0.001,0.061
6012008,35,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,8.188,2.248,2.228,-1.426,60.529,66.966,72.391,62.272,56.936,0.0,0.018,0.072,20.0,20.0,82.852,50.974,65.502,68.277,72.611,71.878,75.623,39.075,52.675,39.492,-10.82,62.375,84.938,70.313,69.875,62.75,69.563,0.0,0,72,70,1000,200,0.0,8.445,97.938,80.5,0.014,71.0,72.75,64.25,71.188,0.0,19.219,72,70,1000,200,0.0,0.0,105.813,78.813,0.029,75.688,74.375,64.25,77.625,0,38.594,72,70,1000,200,-0.001,0.0,74.063,73.938,0.034,70.875,72.688,64.875,72.0,0.0,27.453,72,70,1000,200,-0.001,0.0,104.438,88.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.983,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.045,0.409,0.0,0.0,0.035,0.035,0.035,0.114,0.001,0.061
6012008,36,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,8.727,2.248,0.462,-1.328,60.745,66.966,72.496,62.272,57.043,0.0,0.018,0.069,20.0,20.0,82.655,50.974,65.677,68.491,72.611,71.878,75.623,39.075,52.675,39.492,-10.82,62.594,84.875,70.313,69.875,63.063,69.75,0.0,0,72,70,1000,200,0.0,8.875,97.563,80.375,0.014,71.0,72.75,64.25,71.375,0.0,19.219,72,70,1000,200,0.0,0.0,105.313,78.813,0.028,75.688,74.438,64.375,77.75,0,38.594,72,70,1000,200,-0.001,0.0,74.063,73.938,0.034,70.938,72.813,65.0,72.0,0.0,27.453,72,70,1000,200,-0.001,0.0,104.063,88.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.984,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.045,0.409,0.0,0.0,0.035,0.035,0.035,0.108,0.001,0.06
6012008,37,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.31,0,80,55,1.4,8.672,2.248,2.228,-0.545,60.852,67.072,72.601,62.272,57.15,0.0,0.018,0.072,20.0,20.0,82.403,50.918,65.885,68.384,72.611,71.771,75.623,39.148,52.675,39.565,-10.82,62.844,84.813,70.313,69.938,63.063,69.625,0.0,0,72,70,1000,200,0.0,8.727,97.125,80.313,0.014,71.0,72.875,64.438,71.375,0.0,19.219,72,70,1000,200,-0.001,0.0,105.0,78.813,0.029,75.75,74.563,64.375,77.75,0,38.594,72,70,1000,200,-0.001,0.0,74.063,73.938,0.034,70.875,72.875,65.125,72.0,0.0,27.453,72,70,1000,200,-0.001,0.0,103.75,88.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.983,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.039,0.41,0.0,0.0,0.035,0.036,0.034,0.11,0.001,0.059
6012008,38,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.021,13.368,0,80,55,1.4,8.813,2.248,2.228,6.843,60.96,66.966,72.496,62.272,57.257,0.0,0.015,0.072,20.0,20.0,82.207,50.89,66.092,68.491,72.611,71.878,75.623,39.148,52.675,39.492,-10.82,63.031,84.75,70.563,70.0,63.156,69.75,0.0,0,72,70,1000,200,0.0,8.602,96.875,80.313,0.014,71.0,72.938,64.688,71.375,0.0,19.219,72,70,1000,200,0.0,0.0,104.625,78.75,0.029,75.75,74.625,64.563,77.938,0,38.594,72,70,1000,200,-0.001,0.0,74.063,73.938,0.034,70.938,72.938,65.25,72.0,0.0,27.453,72,70,1000,200,0.0,0.0,103.375,88.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.988,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,-0.086,0.34,0.0,0.0,0.034,0.035,0.034,0.109,0.001,0.059
6012008,39,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.441,0,80,55,1.4,8.461,2.248,2.228,3.763,60.96,66.966,72.496,62.272,57.257,0.0,0.015,0.069,20.0,20.0,81.954,50.862,66.306,68.491,72.611,71.559,75.623,39.148,52.675,39.565,-10.82,63.25,84.688,70.563,70.0,63.25,69.75,0.0,0,72,70,1000,200,0.0,8.594,96.438,80.063,0.014,71.125,73.0,64.688,71.5,0.0,19.219,72,70,1000,200,0.0,0.0,104.313,78.75,0.029,75.875,74.75,64.688,78.063,0,38.594,72,70,1000,200,-0.001,0.0,74.063,73.938,0.034,70.938,73.0,65.313,72.125,0.0,27.453,72,70,1000,200,-0.001,0.0,103.188,88.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.988,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.031,0.414,0.0,0.0,0.035,0.035,0.033,0.108,0.001,0.059
6012008,40,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,8.602,2.248,2.228,6.161,61.067,67.072,72.601,62.378,57.364,0.0,0.015,0.069,20.0,20.0,81.814,50.834,66.481,68.384,72.611,71.559,75.623,39.221,52.675,39.565,-10.82,63.469,84.688,70.563,70.0,63.375,69.75,0.0,0,72,70,1000,200,0.0,8.672,96.188,80.0,0.014,71.125,73.063,64.813,71.5,0.0,19.219,72,70,1000,200,-0.001,0.0,103.875,78.75,0.028,75.875,74.938,64.875,78.188,0,38.594,72,70,1000,200,-0.001,0.0,74.063,73.938,0.035,70.938,73.0,65.438,72.125,0.0,27.453,72,70,1000,200,-0.001,0.0,102.75,88.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.989,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.031,0.341,0.0,0.0,0.034,0.035,0.033,0.102,0.001,0.058
6012008,41,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,8.609,2.248,2.228,6.265,61.175,67.072,72.601,62.378,57.471,0.0,0.015,0.069,20.0,20.0,81.618,50.778,66.585,68.491,72.537,71.559,75.623,39.148,52.675,39.492,-10.82,63.719,84.563,70.563,70.0,63.594,69.875,0.0,0,72,70,1000,200,0.0,8.281,95.75,79.75,0.014,71.125,73.188,64.875,71.563,0.0,19.219,72,70,1000,200,0.0,0.0,103.438,78.625,0.029,75.875,75.125,64.875,78.188,0,38.594,72,70,1000,200,-0.001,0.0,74.063,73.938,0.035,70.938,73.063,65.438,72.125,0.0,27.453,72,70,1000,200,0.0,0.0,102.375,87.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.986,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.035,0.341,0.0,0.0,0.035,0.036,0.033,0.104,0.001,0.057
6012008,42,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.398,0,80,55,1.4,8.375,2.248,2.228,4.488,61.283,66.966,72.496,62.272,57.578,0.0,0.015,0.069,20.0,20.0,81.449,50.778,66.688,68.599,72.611,71.559,75.696,39.148,52.78,39.565,-10.82,63.906,84.5,70.313,69.938,63.719,69.75,0.0,0,72,70,1000,200,0.0,8.398,95.5,79.75,0.014,71.125,73.188,65.0,71.688,0.0,19.219,72,70,1000,200,-0.001,0.0,103.188,78.625,0.028,75.875,75.313,64.938,78.25,0,38.594,72,70,1000,200,-0.001,0.0,74.063,74.063,0.035,70.938,73.063,65.625,72.188,0.0,27.453,72,70,1000,200,0.0,0.0,102.125,87.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.991,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.032,0.41,0.0,0.0,0.034,0.035,0.032,0.1,0.0,0.056
6012008,43,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.324,0,80,55,1.4,8.656,2.248,2.228,6.605,61.39,67.072,72.707,62.378,57.578,0.0,0.018,0.069,20.0,20.0,81.253,50.694,66.76,68.384,72.537,71.559,75.623,39.075,52.675,39.492,-10.82,64.125,84.438,70.563,69.938,63.719,69.75,0.0,0,72,70,1000,200,0.0,8.68,95.125,79.688,0.014,71.125,73.313,65.063,71.563,0.0,19.219,72,70,1000,200,-0.001,0.0,102.75,78.625,0.029,76.0,75.5,65.063,78.25,0,38.594,72,70,1000,200,-0.001,0.0,74.125,74.063,0.035,70.938,73.125,65.688,72.188,0.0,27.453,72,70,1000,200,0.0,0.0,101.75,87.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.032,2.989,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.035,0.409,0.0,0.0,0.034,0.036,0.031,0.102,0.0,0.055
6012008,44,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.383,0,80,55,1.4,8.578,2.248,2.228,3.286,61.606,67.072,72.601,62.378,57.685,0.0,0.015,0.069,20.0,20.0,81.085,50.694,66.928,68.599,72.537,71.559,75.623,39.221,52.78,39.565,-10.82,64.5,84.438,70.563,69.938,63.75,69.75,0.0,0,72,70,1000,200,0.0,8.656,94.875,79.5,0.014,71.125,73.375,65.25,71.688,0.0,19.219,72,70,1000,200,0.0,0.0,102.438,78.563,0.028,76.0,75.625,65.125,78.563,0,38.594,72,70,1000,200,-0.001,0.0,74.063,74.063,0.033,71.125,73.188,65.813,72.188,0.0,27.453,72,70,1000,200,0.0,0.0,101.563,87.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.989,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.035,0.34,0.0,0.0,0.034,0.036,0.031,0.097,0.0,0.056
6012008,45,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.339,0,80,55,1.4,8.148,2.248,2.228,4.813,61.606,66.966,72.601,62.272,57.685,0.0,0.015,0.069,20.0,20.0,80.917,50.638,67.006,68.491,72.537,71.559,75.623,39.221,52.675,39.638,-10.82,64.813,84.438,70.563,69.938,64.0,69.875,0.0,0,72,70,1000,200,0.0,8.297,94.438,79.375,0.014,71.125,73.438,65.25,71.688,0.0,19.219,72,70,1000,200,-0.001,0.0,102.063,78.375,0.029,76.0,75.75,65.25,78.563,0,38.594,72,70,1000,200,-0.001,0.0,74.063,74.063,0.036,70.938,73.188,65.938,72.188,0.0,27.453,72,70,1000,200,0.0,0.0,101.125,87.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.988,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.035,0.413,0.0,0.0,0.034,0.035,0.031,0.1,0.0,0.054
6012008,46,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,8.477,2.248,2.228,4.271,61.606,66.966,72.601,62.483,57.792,0.0,0.015,0.069,20.0,20.0,80.664,50.638,67.077,68.599,72.537,71.771,75.623,39.221,52.675,39.638,-10.82,64.938,84.375,70.563,70.0,64.0,69.875,0.0,0,72,70,1000,200,0.0,8.32,94.063,79.375,0.014,71.125,73.5,65.375,71.813,0.0,19.219,72,70,1000,200,0.0,0.0,101.813,78.563,0.028,76.125,75.813,65.438,78.563,0,38.594,72,70,1000,200,-0.001,0.0,74.063,74.063,0.024,71.125,73.25,65.938,72.188,0.0,27.453,72,70,1000,200,0.0,0.0,100.875,87.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.986,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.044,0.414,0.0,0.0,0.035,0.035,0.03,0.094,0.0,0.054
6012008,47,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,8.039,2.248,2.228,3.742,61.929,66.966,72.601,62.378,57.899,0.0,0.015,0.069,20.0,20.0,80.524,50.582,67.194,68.706,72.537,71.559,75.623,39.295,52.78,39.638,-10.82,65.125,84.313,70.563,69.938,64.188,69.875,0.0,0,72,70,1000,200,0.0,8.156,93.875,79.25,0.014,71.125,73.5,65.375,71.813,0.0,19.219,72,70,1000,200,-0.001,0.0,101.438,78.375,0.028,76.125,75.938,65.438,78.625,0,38.594,72,70,1000,200,-0.001,0.0,74.125,73.938,0.031,71.125,73.25,66.063,72.188,0.0,27.453,72,70,1000,200,0.0,0.0,100.625,86.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.983,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.035,0.34,0.0,0.0,0.035,0.036,0.03,0.094,0.001,0.054
6012008,48,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,8.039,2.248,2.228,2.946,61.929,66.966,72.707,62.483,58.006,0.0,0.015,0.069,20.0,20.0,80.328,50.61,67.259,68.599,72.463,71.559,75.623,39.221,52.675,39.638,-10.82,65.375,84.313,70.563,69.938,64.25,69.875,0.0,0,72,70,1000,200,0.0,8.203,93.688,79.188,0.014,71.125,73.563,65.5,71.813,0.0,19.219,72,70,1000,200,-0.001,0.0,101.063,78.563,0.028,76.125,76.063,65.563,78.625,0,38.594,72,70,1000,200,-0.001,0.0,74.125,74.063,0.034,71.125,73.313,66.25,72.313,0.0,27.453,72,70,1000,200,0.0,0.0,100.25,86.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.991,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.038,0.414,0.0,0.0,0.034,0.035,0.03,0.091,0.0,0.053
6012008,49,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,8.203,2.248,3.993,2.872,62.036,66.859,72.601,62.378,58.006,0.0,0.015,0.072,20.0,20.0,80.131,50.554,67.246,68.491,72.537,71.559,75.623,39.221,52.675,39.638,-10.82,65.625,84.25,70.563,70.0,64.25,69.875,0.0,0,72,70,1000,200,0.0,8.484,93.188,79.063,0.014,71.125,73.625,65.625,72.0,0.0,19.219,72,70,1000,200,-0.001,0.0,100.875,78.375,0.028,76.313,76.125,65.625,78.75,0,38.594,72,70,1000,200,-0.001,0.0,74.125,74.063,0.035,71.125,73.313,66.25,72.313,0.0,27.453,72,70,1000,200,0.0,0.0,100.0,86.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.986,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.035,0.414,0.0,0.0,0.035,0.035,0.029,0.091,0.0,0.053
6012008,50,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.324,0,80,55,1.4,8.578,2.248,2.228,3.871,62.144,66.859,72.601,62.378,58.22,0.0,0.015,0.072,20.0,20.0,79.963,50.554,67.168,68.706,72.537,71.559,75.696,39.221,52.675,39.711,-10.82,65.75,84.25,70.563,70.0,64.25,69.875,0.0,0,72,70,1000,200,0.0,8.32,92.875,78.875,0.014,71.125,73.625,65.688,72.0,0.0,19.219,72,70,1000,200,-0.001,0.0,100.438,78.375,0.029,76.313,76.188,65.75,78.875,0,38.594,72,70,1000,200,-0.001,0.0,74.125,74.063,0.034,70.938,73.375,66.375,72.313,0.0,27.453,72,70,1000,200,0.0,0.0,99.75,86.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.991,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.036,0.485,0.0,0.0,0.034,0.035,0.029,0.093,0.0,0.052
6012008,51,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.398,0,80,55,1.4,8.469,2.248,2.228,2.227,62.144,66.859,72.707,62.483,58.113,0.0,0.015,0.072,20.0,20.0,79.711,50.582,67.032,68.599,72.537,71.559,75.623,39.221,52.675,39.711,-10.82,66.063,84.188,70.563,70.0,64.438,69.875,0.0,0,72,70,1000,200,0.0,8.5,92.688,78.813,0.014,71.125,73.688,65.688,72.0,0.0,19.219,72,70,1000,200,-0.001,0.0,100.125,78.25,0.028,76.313,76.313,65.75,78.875,0,38.594,72,70,1000,200,-0.001,0.0,74.125,74.063,0.038,71.125,73.375,66.438,72.313,0.0,27.453,72,70,1000,200,0.0,0.0,99.563,86.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.989,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,-0.035,0.488,0.0,0.0,0.034,0.035,0.028,0.089,0.0,0.052
6012008,52,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,8.141,2.248,2.228,3.598,62.251,66.859,72.601,62.378,58.22,0.0,0.015,0.069,20.0,20.0,79.514,50.582,66.915,68.599,72.463,71.559,75.623,39.295,52.78,39.711,-10.82,66.188,84.125,70.563,70.0,64.438,69.875,0.0,0,72,70,1000,200,0.0,8.039,92.25,78.688,0.014,71.125,73.625,65.938,72.0,0.0,19.219,72,70,1000,200,-0.001,0.0,99.875,78.25,0.029,76.375,76.438,65.875,78.875,0,38.594,72,70,1000,200,-0.001,0.0,74.125,74.063,0.034,71.125,73.375,66.5,72.313,0.0,27.453,72,70,1000,200,-0.001,0.0,99.313,86.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.986,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.038,0.412,0.0,0.0,0.035,0.035,0.028,0.091,0.0,0.051
6012008,53,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,8.219,2.248,2.228,1.16,62.359,66.966,72.707,62.589,58.434,0.0,0.015,0.072,20.0,20.0,79.318,50.582,66.773,68.706,72.537,71.559,75.623,39.295,52.675,39.711,-10.82,66.375,84.063,70.563,70.0,64.563,69.938,0.0,0,72,70,1000,200,0.0,8.063,92.063,78.688,0.014,71.125,73.688,66.0,72.063,0.0,19.219,72,70,1000,200,0.0,0.0,99.5,78.25,0.028,76.5,76.375,66.063,78.875,0,38.594,72,70,1000,200,-0.001,0.0,74.188,74.188,0.034,71.125,73.438,66.5,72.313,0.0,27.453,72,70,1000,200,-0.001,0.0,99.0,86.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.986,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.035,0.415,0.0,0.0,0.035,0.035,0.027,0.086,0.0,0.05
6012008,54,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,7.891,2.248,2.228,1.303,62.359,66.966,72.707,62.589,58.434,0.0,0.015,0.072,20.0,20.0,79.122,50.497,66.65,68.706,72.463,71.771,75.623,39.368,52.78,39.784,-10.82,66.5,84.125,70.625,70.063,64.813,69.938,0.0,0,72,70,1000,200,0.0,7.883,91.875,78.563,0.014,71.125,73.688,66.0,72.063,0.0,19.219,72,70,1000,200,-0.001,0.0,99.188,78.25,0.027,76.5,76.375,66.25,79.0,0,38.594,72,70,1000,200,-0.001,0.0,74.125,74.063,0.034,71.125,73.5,66.625,72.313,0.0,27.453,72,70,1000,200,-0.001,0.0,98.688,86.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.989,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.05,0.414,0.0,0.0,0.035,0.036,0.027,0.082,0.0,0.05
6012008,55,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,8.047,2.248,2.228,2.865,62.574,66.966,72.707,62.589,58.542,0.0,0.015,0.072,20.0,20.0,78.953,50.525,66.546,68.706,72.315,71.559,75.549,39.295,52.571,39.784,-10.82,66.75,84.0,70.563,70.063,64.875,69.938,0.0,0,72,70,1000,200,0.0,7.832,91.563,78.563,0.014,71.125,73.75,66.063,72.188,0.0,19.219,72,70,1000,200,0.0,0.0,99.0,78.125,0.028,76.5,76.25,66.25,79.0,0,38.594,72,70,1000,200,-0.001,0.0,74.125,74.188,0.034,71.125,73.438,66.625,72.313,0.0,27.453,72,70,1000,200,-0.001,0.0,98.5,85.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.991,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.047,0.492,0.0,0.0,0.035,0.036,0.026,0.085,0.0,0.05
6012008,56,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.456,0,80,55,1.4,8.18,2.248,2.228,3.038,62.574,66.966,72.707,62.695,58.434,0.0,0.015,0.072,20.0,20.0,78.729,50.497,66.494,68.706,72.463,71.559,75.623,39.368,52.675,39.784,-10.82,67.125,84.0,70.625,70.0,65.0,69.938,0.0,0,72,70,1000,200,0.0,8.266,91.375,78.5,0.014,71.125,73.75,66.063,72.063,0.0,19.219,72,70,1000,200,-0.001,0.0,98.563,78.125,0.028,76.5,76.313,66.25,79.188,0,38.594,72,70,1000,200,-0.001,0.0,74.125,74.188,0.035,71.125,73.5,66.813,72.5,0.0,27.453,72,70,1000,200,-0.001,0.0,98.188,85.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.992,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.038,0.421,0.0,0.0,0.035,0.036,0.026,0.083,0.0,0.049
6012008,57,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,8.406,2.248,2.228,2.565,62.682,66.859,72.601,62.483,58.542,0.0,0.015,0.069,20.0,20.0,78.533,50.469,66.507,68.599,72.463,71.559,75.623,39.368,52.675,39.784,-10.82,67.188,83.938,70.563,70.0,65.0,69.938,0.0,0,72,70,1000,200,0.0,8.336,90.938,78.5,0.014,71.25,73.75,66.063,72.063,0.0,19.219,72,70,1000,200,-0.001,0.0,98.438,78.125,0.027,76.5,76.313,66.313,79.25,0,38.594,72,70,1000,200,-0.001,0.0,74.063,74.188,0.034,71.125,73.5,66.938,72.5,0.0,27.453,72,70,1000,200,-0.001,0.0,98.0,85.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.994,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.038,0.419,0.0,0.0,0.035,0.036,0.025,0.08,-0.001,0.049
6012008,58,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,7.98,2.248,2.228,2.994,62.682,66.859,72.601,62.483,58.649,0.0,0.015,0.069,20.0,20.0,78.364,50.469,66.572,68.706,72.463,71.559,75.623,39.441,52.675,39.784,-10.82,67.375,83.938,70.563,70.0,65.0,69.938,0.0,0,72,70,1000,200,0.0,7.816,90.625,78.188,0.014,71.125,73.813,66.313,72.188,0.0,19.219,72,70,1000,200,0.0,0.0,98.188,78.0,0.028,76.563,76.313,66.375,79.25,0,38.594,72,70,1000,200,-0.001,0.0,74.125,74.188,0.035,71.125,73.563,66.938,72.5,0.0,27.453,72,70,1000,200,0.0,0.0,97.625,85.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.992,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.297,0.0,0.0,0.001,0.001,-0.148,0.149,-0.038,0.347,0.0,0.0,0.035,0.036,0.025,0.082,0.0,0.048
6012008,59,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,7.391,2.248,2.228,2.661,62.897,66.859,72.601,62.589,58.756,0.0,0.015,0.072,20.0,20.0,78.168,50.469,66.572,68.814,72.463,71.771,75.623,39.441,52.675,39.856,-10.82,67.563,83.938,70.563,70.063,65.063,69.938,0.0,0,72,70,1000,200,0.0,7.68,90.438,78.188,0.014,71.125,73.875,66.5,72.188,0.0,19.219,72,70,1000,200,-0.001,0.0,97.75,78.0,0.028,76.563,76.313,66.625,79.375,0,38.594,72,70,1000,200,-0.001,0.0,74.188,74.188,0.034,71.125,73.563,67.0,72.5,0.0,27.453,72,70,1000,200,-0.001,0.0,97.375,85.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.996,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,-0.05,0.419,0.0,0.0,0.035,0.036,0.025,0.08,0.0,0.047
6012008,100,1,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,8.383,2.248,2.228,2.14,62.897,66.859,72.601,62.589,58.756,0.0,0.015,0.072,20.0,20.0,78.0,50.497,66.598,68.706,72.463,71.559,75.623,39.441,52.675,39.784,-10.82,67.75,83.875,70.563,70.0,65.188,70.125,0.0,0,72,70,1000,200,0.0,7.949,90.25,78.063,0.014,71.125,73.813,66.313,72.313,0.0,19.219,72,70,1000,200,0.0,0.0,97.625,78.0,0.029,76.563,76.188,66.375,79.375,0,38.594,72,70,1000,200,-0.001,0.0,74.188,74.188,0.034,71.125,73.5,67.0,72.5,0.0,27.453,72,70,1000,200,-0.001,0.0,97.188,85.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.034,2.994,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.038,0.346,0.0,0.0,0.035,0.036,0.025,0.083,0.0,0.047
6012008,101,1,1,3,1,100,0.0,0.0,0.0,0.0,1,1,120.644,97.218,23.99,13.31,0,80,55,1.4,8.859,392.971,466.601,2.197,62.682,67.072,72.496,62.8,58.006,0.084,0.198,0.091,20.0,16.0,74.438,50.806,66.546,68.814,134.975,71.559,133.605,39.588,52.78,39.856,-10.82,70.563,82.063,70.563,70.063,65.0,69.938,0.0,0,72,70,1000,200,0.002,31.313,90.063,78.063,0.014,71.125,73.75,66.0,72.0,0.0,39.125,72,70,1000,200,0.008,105.313,97.313,77.938,0.028,76.563,76.375,65.75,77.938,0,93.813,72,70,1000,200,0.014,145.125,74.125,74.063,0.034,71.125,73.5,66.5,72.5,0.0,47.094,72,70,1000,200,0.01,111.75,96.875,85.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.989,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.146,-0.072,-0.296,-0.072,0.518,0.27,4.722,0.0,0.121,0.097,0.024,0.079,0.0,0.047
