DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
6012008,102,1,1,3,1,100,0.0,41.083,41.083,41.083,1,1,132.357,94.876,23.886,13.368,0,80,55,1.4,479.531,547.927,665.485,0.897,60.852,68.451,72.812,64.174,56.508,0.084,0.303,0.087,24.815,17.591,80.075,51.142,66.572,68.814,121.732,71.771,121.122,39.588,52.571,39.929,-10.82,70.688,87.625,70.563,70.063,63.594,69.625,0.0,0,72,70,1000,200,0.008,60.219,89.75,77.938,0.014,71.438,73.313,63.75,70.563,0.0,41.375,72,70,1000,200,0.013,129.375,97.063,77.938,0.028,76.563,77.063,63.375,73.438,0,99.25,72,70,1000,200,0.057,274.0,74.188,74.188,0.035,71.188,73.188,65.313,72.0,0.0,50.406,72,70,1000,200,0.013,128.25,96.688,84.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.991,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.292,0.351,2.102,0.0,0.132,0.095,0.024,0.078,0.0,0.046
6012008,103,1,1,3,1,100,0.0,42.925,42.925,42.925,1,1,268.228,133.529,24.02,13.354,0,80,55,1.4,765.188,1017.464,990.031,129.992,59.776,69.618,73.337,66.075,56.401,0.309,0.724,0.135,38.013,30.41,88.293,50.469,66.65,69.243,135.788,71.559,135.747,39.588,52.466,39.856,-10.82,67.188,92.25,70.625,70.125,62.156,68.313,0.0,0,72,70,1000,200,0.03,113.813,89.5,77.875,0.014,71.25,72.813,62.406,68.75,0.0,35.688,72,70,1000,200,0.029,194.375,96.688,77.938,0.028,76.375,77.5,61.969,68.938,0,87.688,72,70,1000,200,0.167,466.75,74.125,74.063,0.034,71.188,72.75,64.25,70.688,0.0,44.406,72,70,1000,200,0.03,195.5,96.625,84.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.991,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.015,0.278,0.141,0.0,0.268,0.134,0.024,0.076,0.0,0.046
6012008,104,1,1,3,1,100,0.0,45.573,45.573,45.573,1,1,498.975,189.751,25.196,13.368,0,80,55,1.4,1169.875,1249.077,1240.978,233.617,59.776,70.573,73.232,67.977,57.792,0.77,1.24,0.219,52.73,42.184,93.229,50.525,66.611,69.673,135.936,71.878,135.23,39.588,52.675,39.856,-10.82,63.875,94.688,70.313,70.0,61.75,66.5,2.781,0,72,70,1000,200,0.064,162.125,89.125,77.688,0.014,71.125,72.313,61.938,67.188,0.0,30.688,72,70,1000,200,0.042,226.5,96.563,77.938,0.027,75.875,77.25,61.531,65.75,0,71.313,72,70,1000,200,0.307,612.0,74.188,74.188,0.031,71.188,72.375,63.656,69.25,0.0,38.844,72,70,1000,200,0.044,230.25,96.188,84.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.997,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.278,0.274,2.555,0.0,0.499,0.19,0.023,0.073,0.0,0.045
6012008,105,1,1,3,1,100,0.0,50.179,50.179,50.179,1,1,684.041,243.631,0.011,13.354,0,80,55,1.4,1289.5,1298.241,1480.932,269.379,60.422,71.209,72.917,69.561,59.077,1.269,1.841,0.315,63.557,50.846,94.435,51.731,66.494,69.78,138.895,72.621,138.48,39.514,52.675,39.856,-10.82,61.438,95.875,70.313,69.875,61.75,65.063,2.713,0,72,70,1000,200,0.086,185.625,89.0,77.625,0.014,71.125,71.813,62.031,66.063,0.0,28.297,72,70,1000,200,0.044,229.625,96.188,77.938,0.027,75.25,76.188,61.844,64.5,0,63.75,72,70,1000,200,0.343,643.5,74.125,74.25,0.034,71.125,72.0,63.438,68.063,0.0,35.813,72,70,1000,200,0.046,235.25,96.063,84.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.996,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.148,-0.146,-0.146,-0.222,-0.072,0.0,0.347,0.0,0.0,0.684,0.244,0.023,0.072,-0.001,0.045
6012008,106,1,1,3,1,100,0.0,55.012,55.012,55.012,1,1,757.833,269.4,0.011,13.368,0,80,55,1.4,1276.375,1252.139,1536.991,337.544,61.067,71.422,72.496,70.512,59.826,1.516,2.079,0.359,68.56,54.848,94.771,53.188,66.228,69.458,138.008,74.002,137.52,39.514,52.675,39.929,-10.82,60.531,96.5,70.313,69.688,61.844,64.313,2.619,0,72,70,1000,200,0.092,191.125,88.938,77.625,0.014,71.0,71.438,62.313,65.438,0.0,27.375,72,70,1000,200,0.042,222.75,96.0,77.75,0.029,74.813,75.188,62.063,63.844,0,60.719,72,70,1000,200,0.322,620.0,74.125,74.188,0.034,70.938,71.563,63.25,67.375,0.0,34.531,72,70,1000,200,0.043,229.25,95.75,84.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.981,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,0.422,0.0,0.0,0.758,0.269,0.023,0.077,0.0,0.045
6012008,107,1,1,3,1,100,0.0,59.931,59.931,59.931,1,1,746.12,278.77,0.011,13.368,0,80,55,1.4,1226.875,1224.625,1565.972,451.576,61.713,71.315,72.286,70.829,60.468,1.596,2.129,0.362,69.726,55.781,94.771,54.786,65.664,69.028,137.416,75.383,136.855,39.441,52.675,39.929,-10.82,60.469,96.938,70.25,69.563,62.156,64.125,5.402,0,72,70,1000,200,0.097,195.0,88.5,77.5,0.014,71.0,71.188,62.563,65.063,0.0,26.531,72,70,1000,200,0.04,219.625,95.875,77.75,0.028,74.313,74.5,62.438,63.844,0,60.313,72,70,1000,200,0.289,592.0,74.188,74.188,0.034,70.938,71.375,63.438,66.75,0.0,35.125,72,70,1000,200,0.038,212.625,95.5,84.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.98,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,0.493,0.0,0.0,0.746,0.279,0.022,0.074,0.0,0.044
6012008,108,1,1,3,1,100,0.0,65.318,65.318,65.318,1,1,750.805,275.256,0.011,13.324,0,80,55,1.4,1192.25,1206.343,1577.272,676.317,62.036,71.103,72.076,70.934,60.682,1.558,2.029,0.348,68.907,55.126,94.575,56.299,65.412,68.384,136.898,76.764,136.486,39.441,52.78,39.929,-10.82,60.844,97.375,70.25,69.375,62.156,63.844,5.328,0,72,70,1000,200,0.095,192.125,88.313,77.5,0.014,70.938,71.0,62.688,64.938,0.0,26.297,72,70,1000,200,0.038,215.25,95.375,77.625,0.029,74.0,74.0,62.625,63.844,0,59.125,72,70,1000,200,0.282,580.0,74.188,74.188,0.036,70.938,71.25,63.438,66.625,0.0,35.344,72,70,1000,200,0.036,206.0,95.25,84.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.981,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,-0.146,0.0,0.487,0.0,0.0,0.751,0.275,0.022,0.075,0.0,0.043
6012008,109,1,1,3,1,100,0.0,70.314,70.314,70.314,1,1,708.638,274.085,0.011,13.368,0,80,55,1.4,1170.625,1215.478,1601.544,839.99,62.251,70.361,71.76,70.618,60.682,1.471,1.978,0.326,67.429,54.35,94.295,57.56,65.425,67.632,136.528,78.039,136.116,39.588,52.78,39.929,-10.82,61.438,97.563,70.125,69.188,62.438,63.844,9.039,0,72,70,1000,200,0.099,195.75,88.25,77.375,0.014,70.938,70.75,62.969,64.813,0.0,26.297,72,70,1000,200,0.037,211.125,95.25,77.75,0.028,73.688,73.688,62.719,63.75,0,60.438,72,70,1000,200,0.266,560.0,74.188,74.25,0.034,70.875,71.063,63.531,66.313,0.0,33.969,72,70,1000,200,0.038,214.125,95.125,83.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.98,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,0.0,0.346,0.0,0.0,0.709,0.274,0.022,0.071,0.0,0.044
6012008,110,1,1,3,1,100,0.0,75.286,75.286,75.286,1,1,679.356,257.687,0.011,13.398,0,80,55,1.4,1148.125,1151.799,1565.972,894.008,62.359,69.724,71.76,70.195,60.682,1.265,1.985,0.289,66.408,53.126,93.958,58.345,65.451,67.31,136.232,79.207,135.673,39.514,52.78,39.929,-10.82,61.906,97.75,70.125,69.063,62.531,63.844,8.992,0,72,70,1000,200,0.095,193.125,87.938,77.313,0.014,70.813,70.688,62.969,64.75,0.0,26.625,72,70,1000,200,0.035,207.0,95.125,77.625,0.028,73.625,73.563,62.719,63.844,0,60.5,72,70,1000,200,0.251,554.0,74.188,74.25,0.034,70.875,70.875,63.438,66.125,0.0,34.844,72,70,1000,200,0.034,205.125,94.938,83.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.977,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,0.0,0.419,0.0,0.0,0.679,0.258,0.022,0.071,0.0,0.043
6012008,111,1,1,3,1,100,0.0,78.28,78.28,78.28,1,1,680.527,263.543,0.011,13.31,0,80,55,1.4,1146.625,1126.2,1611.275,1007.489,62.467,69.3,71.55,69.772,60.575,1.433,1.953,0.285,66.427,53.141,93.622,59.242,65.6,66.988,135.936,80.27,135.526,39.514,52.78,39.929,-10.82,62.813,97.813,70.25,69.0,62.531,63.719,5.152,0,72,70,1000,200,0.098,195.625,87.688,77.313,0.014,70.813,70.563,62.969,64.75,0.0,26.734,72,70,1000,200,0.034,204.5,94.75,77.625,0.029,73.375,73.438,62.719,63.844,0,60.719,72,70,1000,200,0.258,557.0,74.188,74.25,0.038,70.75,70.813,63.531,66.0,0.0,35.188,72,70,1000,200,0.033,198.75,94.625,83.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.979,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,0.416,0.0,0.0,0.681,0.264,0.021,0.072,0.0,0.042
6012008,112,1,1,3,1,100,0.0,83.359,83.359,83.359,1,1,681.698,271.742,0.011,13.339,0,80,55,1.4,1163.75,1169.93,1640.551,1092.842,62.467,68.981,71.55,69.35,60.468,1.417,1.766,0.296,66.231,52.985,93.313,59.775,65.911,67.095,135.64,81.332,135.23,39.588,52.78,40.002,-10.82,63.625,97.875,70.25,68.938,62.719,63.719,5.078,0,72,70,1000,200,0.096,194.75,87.625,77.0,0.014,70.813,70.5,63.063,64.75,0.0,26.938,72,70,1000,200,0.033,202.0,94.625,77.625,0.029,73.313,73.313,63.031,63.75,0,60.656,72,70,1000,200,0.264,561.0,74.188,74.188,0.034,70.75,70.75,63.531,65.813,0.0,34.594,72,70,1000,200,0.035,202.25,94.438,83.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.98,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,0.419,0.0,0.0,0.682,0.272,0.022,0.072,0.0,0.042
6012008,113,1,1,3,1,100,0.0,88.551,88.551,88.551,1,1,671.157,265.886,0.011,13.368,0,80,55,1.4,1163.75,1162.369,1622.646,1160.417,62.574,68.769,71.55,69.139,60.575,1.364,1.903,0.289,66.135,52.908,92.892,60.279,66.241,67.095,135.27,82.075,134.935,39.441,52.78,39.929,-10.82,64.375,97.875,70.25,68.875,62.719,63.719,5.012,0,72,70,1000,200,0.099,195.75,87.438,77.0,0.014,70.813,70.438,63.063,64.438,0.0,26.953,72,70,1000,200,0.032,201.875,94.375,77.563,0.029,73.063,73.375,62.813,63.75,0,60.938,72,70,1000,200,0.268,563.0,74.313,74.188,0.033,70.75,70.75,63.438,65.688,0.0,34.531,72,70,1000,200,0.034,204.875,94.25,83.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.983,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.0,0.489,0.0,0.0,0.671,0.266,0.021,0.071,0.001,0.042
6012008,114,1,1,3,1,100,0.0,94.511,94.511,94.511,1,1,677.013,263.543,0.011,13.339,0,80,55,1.4,1155.125,1177.499,1651.969,1211.192,62.574,68.557,71.445,68.822,60.682,1.391,1.96,0.289,66.255,53.004,92.5,60.7,66.52,67.31,135.122,82.925,134.713,39.588,52.78,40.002,-10.82,64.813,97.813,70.25,68.875,62.75,63.719,4.938,0,72,70,1000,200,0.105,203.5,87.25,76.875,0.014,70.813,70.313,63.063,64.625,0.0,26.563,72,70,1000,200,0.033,204.125,94.125,77.563,0.029,73.063,73.188,62.813,63.75,0,60.844,72,70,1000,200,0.273,570.5,74.313,74.25,0.037,70.75,70.625,63.531,65.625,0.0,35.406,72,70,1000,200,0.032,196.0,94.063,83.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.977,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.074,-0.072,-0.146,-0.222,-0.072,0.0,0.419,0.0,0.0,0.677,0.264,0.021,0.07,0.0,0.041
6012008,115,1,1,3,1,100,1.74,100.0,100.0,100.0,1,1,688.726,272.914,0.011,13.354,0,80,55,1.4,1172.875,1195.702,1661.772,1251.95,62.682,68.239,71.235,68.505,60.897,1.368,1.921,0.285,66.33,53.064,91.883,60.98,66.675,67.417,134.827,83.563,134.491,39.661,52.571,40.002,-10.82,65.313,97.563,70.25,68.688,62.75,63.719,4.867,0,72,70,1000,200,0.104,201.625,87.0,76.75,0.014,70.813,70.375,63.063,64.438,0.0,26.281,72,70,1000,200,0.034,205.625,93.938,77.563,0.029,72.938,73.0,63.031,63.75,0,60.625,72,70,1000,200,0.272,570.0,74.313,74.188,0.034,70.75,70.625,63.531,65.625,0.0,35.094,72,70,1000,200,0.033,197.875,93.813,83.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.98,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.0,0.353,0.0,0.632,0.689,0.273,0.021,0.069,0.001,0.041
6012008,116,1,1,3,1,100,10.904,100.0,100.0,100.0,1,1,681.698,269.4,0.011,13.383,0,80,55,1.4,1176.25,1213.954,1660.137,1266.991,62.79,68.345,71.34,68.505,61.218,1.375,1.935,0.285,66.389,53.111,91.35,61.176,66.837,67.739,134.531,84.306,134.27,39.661,52.884,40.002,-10.82,65.625,97.125,70.25,68.75,62.969,63.719,4.797,0,72,70,1000,200,0.099,197.625,86.813,76.75,0.014,70.813,70.375,63.156,64.438,0.0,26.156,72,70,1000,200,0.035,206.25,93.75,77.563,0.027,72.938,72.938,63.031,63.75,0,61.344,72,70,1000,200,0.277,574.5,74.313,74.25,0.036,70.75,70.625,63.531,65.5,0.0,34.063,72,70,1000,200,0.036,205.0,93.625,83.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.98,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.0,0.345,0.0,0.633,0.682,0.269,0.021,0.064,0.0,0.041
6012008,117,1,1,3,1,100,18.991,100.0,100.0,100.0,1,1,694.583,269.4,0.011,13.295,0,80,55,1.4,1178.0,1197.221,1658.502,1261.035,63.005,68.239,71.129,68.293,61.432,1.383,1.957,0.3,66.487,53.19,90.452,61.372,67.09,67.739,134.309,84.944,134.048,39.588,52.78,40.512,-10.82,65.688,96.438,70.25,68.625,62.969,63.719,8.492,0,72,70,1000,200,0.101,197.125,86.625,76.688,0.014,70.813,70.375,63.25,64.438,0.0,26.406,72,70,1000,200,0.034,205.25,93.438,77.438,0.024,72.938,72.813,63.125,63.844,0,62.0,72,70,1000,200,0.294,593.5,74.313,74.25,0.034,70.75,70.563,63.656,65.5,0.0,35.125,72,70,1000,200,0.032,199.0,93.313,83.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.977,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,0.931,0.0,1.704,0.695,0.269,0.02,0.056,0.0,0.04
6012008,118,1,1,3,1,100,27.435,100.0,100.0,100.0,1,1,681.698,269.4,0.011,13.105,0,80,55,1.4,1203.125,1203.301,1671.589,1265.287,62.897,68.239,71.235,68.293,61.111,1.383,1.848,0.285,66.529,53.223,87.676,61.316,67.317,67.739,134.087,85.475,133.827,39.661,59.78,42.042,-10.82,65.438,94.688,70.25,68.563,62.75,63.719,4.641,0,72,70,1000,200,0.104,198.25,86.375,76.688,0.014,70.813,70.375,63.156,64.438,0.0,27.531,72,70,1000,200,0.031,196.125,93.375,77.438,0.024,72.875,72.625,63.031,63.844,0,61.469,72,70,1000,200,0.291,587.0,74.188,74.25,0.034,70.563,70.563,63.656,65.5,0.0,35.188,72,70,1000,200,0.032,195.875,93.25,83.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.98,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,1.551,0.0,4.329,0.682,0.269,0.02,0.056,0.0,0.04
6012008,119,1,1,3,1,100,33.475,100.0,100.0,100.0,1,1,693.411,276.428,0.011,13.251,0,80,55,1.4,1184.5,1215.478,1681.42,1280.079,61.498,68.133,71.129,68.188,58.97,1.41,1.985,0.296,66.592,53.274,80.973,61.036,67.395,67.31,133.717,86.006,133.531,39.734,64.063,46.339,-10.82,65.938,90.188,70.25,68.625,61.844,63.219,4.559,0,72,70,1000,200,0.106,203.5,86.125,76.375,0.014,70.813,70.375,62.563,64.375,0.0,27.469,72,70,1000,200,0.032,195.125,93.0,77.438,0.024,72.875,72.375,62.188,63.344,0,60.688,72,70,1000,200,0.298,598.0,74.313,74.25,0.034,70.563,70.5,63.438,65.438,0.0,34.75,72,70,1000,200,0.033,203.875,93.0,83.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.98,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.0,3.597,0.0,12.141,0.693,0.276,0.02,0.054,0.0,0.039
6012008,120,1,1,3,1,100,35.167,100.0,100.0,100.0,1,1,716.838,268.228,0.011,13.295,0,80,55,1.4,1203.5,1185.078,1658.502,1275.449,59.561,68.026,71.129,68.082,55.758,1.429,1.942,0.304,66.618,53.294,78.841,60.195,67.44,67.417,133.495,86.537,133.383,39.661,55.81,45.101,-10.82,66.188,87.438,70.125,68.563,60.344,62.438,8.266,0,72,70,1000,200,0.104,202.25,86.0,76.25,0.014,70.813,70.25,61.313,63.75,0.0,27.406,72,70,1000,200,0.032,195.75,92.813,77.438,0.024,72.813,72.313,60.75,62.563,0,61.75,72,70,1000,200,0.299,598.5,74.313,74.25,0.034,70.563,70.5,62.844,65.125,0.0,34.75,72,70,1000,200,0.033,200.125,92.813,82.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.983,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.074,-0.072,-0.146,-0.222,-0.146,0.0,4.479,0.0,10.033,0.717,0.268,0.02,0.054,0.0,0.039
6012008,121,1,1,3,1,100,35.98,100.0,100.0,100.0,1,1,708.638,275.256,0.011,13.368,0,80,55,1.4,1188.0,1217.001,1673.226,1280.127,57.946,68.239,71.129,68.188,53.51,1.444,1.848,0.304,67.069,53.656,80.86,59.046,67.453,67.525,133.273,87.174,133.162,39.734,53.72,44.664,-10.82,66.313,88.75,70.125,68.5,59.125,61.375,8.219,0,72,70,1000,200,0.1,196.25,85.813,76.25,0.014,70.813,70.25,60.219,63.219,0.0,27.266,72,70,1000,200,0.032,196.625,92.75,77.375,0.024,72.688,72.188,59.75,61.781,0,62.219,72,70,1000,200,0.298,597.0,74.313,74.25,0.034,70.5,70.5,62.344,64.875,0.0,34.875,72,70,1000,200,0.033,199.375,92.688,82.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.98,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.0,4.712,0.0,9.142,0.709,0.275,0.02,0.054,0.0,0.039
6012008,122,1,1,3,1,100,36.285,100.0,100.0,100.0,1,1,712.152,271.742,0.011,13.398,0,80,55,1.4,1190.5,1192.665,1656.868,1275.255,56.87,68.133,70.814,68.082,52.012,1.406,2.007,0.289,66.805,53.444,82.74,58.093,67.395,67.632,133.051,87.493,132.94,39.734,53.407,44.591,-10.82,66.563,90.188,70.063,68.375,58.313,60.625,13.805,0,72,70,1000,200,0.102,201.125,85.563,76.188,0.014,70.625,70.063,59.5,62.5,0.0,26.922,72,70,1000,200,0.034,199.125,92.438,77.438,0.024,72.5,72.0,59.156,60.906,0,61.5,72,70,1000,200,0.302,604.0,74.313,74.25,0.034,70.5,70.438,61.813,64.5,0.0,34.719,72,70,1000,200,0.033,199.75,92.563,82.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.981,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.296,-0.072,0.0,4.759,0.0,9.027,0.712,0.272,0.019,0.052,0.0,0.039
6012008,123,1,1,3,1,100,36.152,100.0,100.0,100.0,1,1,705.125,278.77,0.011,13.295,0,80,55,1.4,1191.625,1203.301,1674.864,1263.279,56.224,68.133,70.604,68.082,51.369,1.295,1.859,0.3,67.097,53.678,84.394,57.448,67.466,67.739,132.755,88.024,132.645,39.807,53.302,44.664,-10.82,66.438,91.75,70.063,68.188,57.75,60.219,13.82,0,72,70,1000,200,0.099,195.5,85.5,76.188,0.014,70.438,70.0,58.875,62.0,0.0,27.313,72,70,1000,200,0.033,195.625,92.188,77.375,0.024,72.375,71.813,58.531,60.313,0,62.656,72,70,1000,200,0.292,588.5,74.313,74.25,0.034,70.5,70.375,61.469,64.25,0.0,34.938,72,70,1000,200,0.033,198.625,92.25,82.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.98,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.0,4.785,0.0,8.958,0.705,0.279,0.019,0.052,0.0,0.038
6012008,124,1,1,3,1,100,36.367,100.0,100.0,100.0,1,1,701.611,276.428,0.011,13.251,0,80,55,1.4,1202.0,1194.183,1689.625,1273.166,55.686,68.239,70.499,68.082,50.941,1.429,1.769,0.304,67.247,53.797,85.46,56.86,67.479,67.847,132.533,88.449,132.645,40.32,53.302,45.028,-10.82,66.313,92.875,69.75,68.0,57.125,59.375,21.281,0,72,70,1000,200,0.1,196.5,85.313,76.25,0.064,70.5,69.938,58.375,61.594,0.0,27.672,72,70,1000,200,0.032,192.875,92.125,77.375,0.024,72.188,71.563,58.25,59.781,0,62.031,72,70,1000,200,0.288,582.5,74.313,74.25,0.04,70.313,70.375,61.094,63.938,0.0,34.844,72,70,1000,200,0.033,199.0,92.063,82.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.979,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.0,4.806,0.0,8.653,0.702,0.276,0.085,0.052,0.0,0.037
6012008,125,1,1,3,1,100,36.436,100.0,100.0,100.0,1,1,713.324,276.428,0.011,13.31,0,80,55,1.4,1194.375,1153.308,1683.06,1233.595,55.471,68.239,70.393,68.188,50.727,1.345,1.78,0.293,67.212,53.771,86.442,56.551,67.479,67.847,132.311,88.874,132.349,40.76,53.302,45.246,-10.82,66.25,93.563,69.563,67.875,56.719,60.219,27.906,0,72,70,1000,200,0.103,201.875,90.938,74.25,0.214,70.313,69.813,58.219,61.188,0.0,26.734,72,70,1000,200,0.032,202.25,91.688,77.375,0.024,72.063,71.375,57.875,59.5,0,61.625,72,70,1000,200,0.275,578.0,74.438,74.375,0.038,70.313,70.25,60.656,63.625,0.0,35.438,72,70,1000,200,0.032,196.375,91.875,82.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.032,2.977,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,4.761,0.0,8.28,0.713,0.276,0.52,0.05,0.0,0.037
6012008,126,1,1,3,1,100,36.559,100.0,100.0,100.0,1,1,709.81,270.571,0.011,13.281,0,80,55,1.4,1197.375,1159.347,1668.315,1272.317,55.255,68.345,70.393,68.293,50.727,1.463,1.989,0.311,67.275,53.82,87.592,56.159,67.596,67.847,132.015,89.193,132.128,40.76,53.407,45.392,-10.82,66.25,94.625,69.563,67.813,56.625,62.531,28.063,0,72,70,1000,200,0.099,197.25,98.875,71.938,0.281,70.313,69.75,57.781,60.75,0.0,27.531,72,70,1000,200,0.032,195.125,91.313,77.375,0.024,71.875,71.25,57.656,59.219,0,60.781,72,70,1000,200,0.284,581.0,74.313,74.375,0.037,70.313,70.25,60.469,63.219,0.0,34.188,72,70,1000,200,0.034,203.625,91.5,82.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.981,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,4.864,0.0,8.531,0.71,0.271,1.1,0.049,0.0,0.036
6012008,127,1,1,3,1,100,36.053,100.0,100.0,100.0,1,1,701.611,278.77,0.011,13.251,0,80,55,1.4,1190.25,1177.499,1692.909,1265.066,55.148,68.451,70.288,68.188,50.727,1.448,1.985,0.296,67.206,53.765,88.237,55.879,67.667,67.847,131.793,89.511,131.906,40.32,53.616,45.246,-10.82,66.313,95.375,69.625,67.875,56.344,64.438,21.688,0,72,70,1000,200,0.104,200.0,102.375,78.5,0.285,70.188,69.625,57.594,60.469,0.0,27.25,72,70,1000,200,0.032,195.875,91.125,77.188,0.024,71.75,71.063,57.375,59.0,0,60.094,72,70,1000,200,0.277,573.0,74.313,74.375,0.034,70.25,70.188,60.063,63.031,0.0,34.25,72,70,1000,200,0.034,201.75,91.313,82.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.981,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.0,4.909,0.0,9.053,0.702,0.279,0.987,0.049,0.0,0.035
6012008,128,1,1,3,1,100,35.861,100.0,100.0,100.0,1,1,703.953,276.428,0.011,13.266,0,80,55,1.4,1157.375,1136.729,1678.141,1252.144,54.825,68.239,70.078,68.188,50.62,1.448,2.032,0.293,67.154,53.723,88.377,55.627,67.505,67.632,131.572,89.83,131.685,40.027,53.511,44.882,-10.82,67.0,95.75,69.938,68.063,56.125,65.625,14.32,0,72,70,1000,200,0.107,204.0,103.438,82.875,0.232,70.188,69.5,57.469,60.125,0.0,27.234,72,70,1000,200,0.033,197.0,90.688,77.188,0.024,71.688,70.938,57.281,58.5,0,59.75,72,70,1000,200,0.269,568.5,74.313,74.25,0.036,70.25,70.063,60.0,62.75,0.0,34.469,72,70,1000,200,0.033,201.0,91.0,82.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.983,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,4.777,0.0,8.934,0.704,0.276,0.692,0.047,0.0,0.035
6012008,129,1,1,3,1,100,35.208,100.0,100.0,100.0,1,1,714.495,275.256,0.011,13.251,0,80,55,1.4,1154.125,1204.822,1683.06,1277.51,54.717,68.133,70.183,68.082,50.513,1.459,2.032,0.293,67.151,53.72,88.461,55.43,67.142,67.202,131.276,90.255,131.463,39.954,53.198,44.882,-10.82,66.813,96.063,70.063,68.188,55.906,65.625,8.727,0,72,70,1000,200,0.105,201.5,104.125,83.438,0.205,70.063,69.438,57.156,59.813,0.0,26.828,72,70,1000,200,0.034,199.0,90.563,77.188,0.024,71.625,70.938,57.094,58.375,0,60.219,72,70,1000,200,0.265,554.0,74.313,74.25,0.033,70.125,70.0,59.656,62.656,0.0,34.469,72,70,1000,200,0.034,199.75,90.875,82.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.98,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.0,4.931,0.0,9.058,0.714,0.275,0.615,0.047,0.0,0.035
6012008,130,1,1,3,1,100,34.343,100.0,100.0,100.0,1,1,693.411,270.571,0.011,13.237,0,80,55,1.4,1150.0,1179.014,1669.951,1251.805,54.502,67.814,70.078,67.871,50.406,1.459,1.957,0.293,66.928,53.611,88.713,55.234,66.941,67.095,130.98,90.574,131.241,40.027,53.093,44.809,-10.82,67.438,96.313,70.063,68.25,55.688,65.313,11.445,0,72,70,1000,200,0.1,197.625,104.375,82.313,0.167,70.063,69.313,56.938,59.75,4.316,26.656,72,70,1000,200,0.034,200.375,90.313,77.188,0.024,71.5,70.75,56.813,58.188,0,58.594,72,70,1000,200,0.259,558.0,74.438,74.375,0.03,70.125,70.0,59.469,62.25,0.0,34.344,72,70,1000,200,0.033,201.0,90.688,82.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.98,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,4.845,0.0,8.78,0.693,0.271,0.534,0.046,0.0,0.034
6012008,131,1,1,3,1,100,33.363,100.0,100.0,100.0,1,1,687.555,270.571,0.011,13.237,0,80,55,1.4,1131.25,1179.014,1653.602,1258.589,54.502,67.814,70.078,67.765,50.406,1.448,1.957,0.304,66.488,53.19,88.91,55.01,66.837,67.202,130.758,90.68,131.094,40.027,52.989,44.736,-10.82,67.188,96.625,70.125,68.375,55.5,65.0,8.688,0,72,70,1000,200,0.106,202.625,104.875,80.938,0.164,69.938,69.313,56.875,59.438,4.352,26.625,72,70,1000,200,0.034,200.875,90.0,77.188,0.024,71.313,70.75,56.5,58.0,0,58.344,72,70,1000,200,0.25,547.0,74.438,74.375,0.032,70.0,69.938,59.25,62.063,0.0,34.25,72,70,1000,200,0.034,201.5,90.5,81.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.981,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.0,4.809,0.0,8.646,0.688,0.271,0.569,0.045,0.0,0.034
6012008,132,1,1,3,1,100,32.596,100.0,100.0,100.0,1,1,669.985,269.4,0.011,13.193,0,80,55,1.4,1114.75,1123.196,1647.073,1217.957,54.287,67.814,70.078,67.765,50.299,1.261,1.957,0.293,66.122,52.897,88.938,54.926,66.824,67.31,130.536,90.999,130.798,40.027,53.093,44.736,-10.82,67.563,96.75,70.125,68.375,55.406,64.75,11.406,0,72,70,1000,200,0.103,201.125,105.25,80.063,0.169,69.813,69.25,56.563,59.281,16.172,26.25,72,70,1000,200,0.035,203.5,89.813,77.188,0.024,71.313,70.875,56.281,57.813,0,58.438,72,70,1000,200,0.23,529.0,74.313,74.25,0.03,69.938,69.938,59.094,61.844,0.0,34.813,72,70,1000,200,0.032,197.25,90.375,81.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.979,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.0,4.755,0.0,8.617,0.67,0.269,0.617,0.044,0.0,0.033
6012008,133,1,1,3,1,100,31.311,100.0,100.0,100.0,1,1,653.587,267.057,0.011,13.164,0,80,55,1.4,1117.875,1126.2,1656.868,1208.633,54.287,67.602,69.973,67.66,50.299,1.288,1.924,0.307,66.399,53.119,89.19,54.758,66.85,67.095,130.24,91.211,130.577,40.027,52.989,44.736,-10.82,67.938,96.875,70.063,68.375,55.281,64.625,11.383,0,72,70,1000,200,0.098,198.375,105.438,79.375,0.166,69.813,69.125,56.438,58.969,16.328,26.0,72,70,1000,200,0.036,205.5,89.438,77.188,0.024,71.063,70.875,56.188,57.75,0,57.719,72,70,1000,200,0.228,524.5,74.313,74.375,0.037,69.938,69.813,58.875,61.625,5.52,34.594,72,70,1000,200,0.033,199.375,90.25,81.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.981,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,4.782,0.0,8.598,0.654,0.267,0.627,0.043,0.0,0.033
6012008,134,1,1,3,1,100,30.354,100.0,100.0,100.0,1,1,678.185,272.914,0.011,13.061,0,80,55,1.4,1094.625,1127.703,1642.181,1209.109,54.071,67.602,69.868,67.66,50.085,1.452,1.96,0.3,66.571,53.257,89.359,54.646,66.85,66.773,130.018,91.53,130.355,39.954,52.884,44.664,-10.82,68.438,97.125,70.063,68.375,55.094,64.438,11.375,0,72,70,1000,200,0.1,197.625,105.688,79.188,0.165,69.75,69.0,56.25,58.844,25.125,26.031,72,70,1000,200,0.036,205.5,89.25,77.375,0.046,70.938,70.563,56.094,57.594,0,56.844,72,70,1000,200,0.214,507.75,74.438,74.25,0.034,69.75,69.688,58.656,61.5,25.641,34.188,72,70,1000,200,0.034,202.0,89.688,83.063,0.093,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.979,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,0.0,4.758,0.0,8.533,0.678,0.273,0.634,0.08,0.001,0.09
6012008,135,1,1,3,1,100,29.014,100.0,100.0,100.0,1,1,671.157,271.742,0.011,13.134,0,80,55,1.4,1092.375,1144.259,1660.137,1212.588,54.071,67.39,69.868,67.448,50.085,1.425,1.885,0.307,66.454,53.163,89.471,54.646,66.85,66.558,129.796,91.636,130.207,39.881,52.78,44.591,-10.82,68.75,97.25,70.063,68.375,54.906,64.438,11.359,0,72,70,1000,200,0.104,202.125,106.0,79.188,0.168,69.75,68.938,56.25,58.75,16.766,26.594,72,70,1000,200,0.035,201.0,87.438,78.125,0.054,70.875,70.5,56.094,57.594,0,57.188,72,70,1000,200,0.2,485.5,74.438,74.188,0.035,69.75,69.625,58.469,61.563,25.891,34.406,72,70,1000,200,0.033,199.5,92.688,85.0,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.975,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.0,4.796,0.0,8.581,0.671,0.272,0.653,0.073,0.001,0.123
6012008,136,1,1,3,1,100,27.615,100.0,100.0,100.0,1,1,518.887,263.543,0.011,13.091,0,80,55,1.4,948.25,732.784,1572.427,850.199,53.856,67.072,69.763,67.237,49.871,1.516,1.733,0.318,66.157,52.926,88.854,54.618,66.675,66.343,129.5,91.848,129.912,39.807,52.78,44.372,-10.82,69.188,97.75,70.063,68.375,54.688,64.313,11.352,0,72,70,1000,200,0.103,200.375,106.063,79.188,0.161,69.75,68.938,56.125,58.75,36.563,26.078,72,70,1000,200,0.035,204.625,88.188,79.25,0.171,70.875,70.375,56.094,57.594,0,46.5,72,70,1000,200,0.046,212.125,74.438,74.375,0.034,69.75,69.563,58.25,61.938,34.344,33.469,72,70,1000,200,0.035,206.125,95.25,79.063,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.974,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,0.0,4.607,0.0,8.29,0.519,0.264,0.627,0.223,0.0,0.259
6012008,137,1,1,3,1,100,25.795,100.0,100.0,100.0,1,1,555.198,245.974,0.011,13.105,0,80,55,1.4,808.75,837.362,1546.639,920.935,53.533,67.072,70.078,67.131,49.121,1.493,1.784,0.3,65.223,52.179,87.059,54.421,66.598,66.236,129.278,92.061,129.764,39.807,51.944,43.425,-10.82,69.563,97.0,69.938,68.375,54.5,64.125,11.344,0,72,70,1000,200,0.099,196.0,106.313,79.188,0.168,69.75,68.875,55.844,59.938,25.844,26.266,72,70,1000,200,0.033,204.625,98.438,71.5,0.16,70.875,70.875,55.969,57.75,0,45.219,72,70,1000,200,0.04,219.125,74.438,74.375,0.038,69.938,69.5,58.094,62.656,26.375,33.688,72,70,1000,200,0.034,201.875,101.438,68.063,0.146,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.979,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.148,-0.146,-0.072,-0.222,-0.072,0.0,3.907,0.0,6.577,0.555,0.246,0.661,0.626,0.0,0.707
6012008,138,1,1,3,1,100,23.925,100.0,100.0,100.0,1,1,535.286,249.488,0.011,13.281,0,80,55,1.4,819.625,874.63,1564.359,922.761,53.533,67.178,70.288,67.131,49.335,1.33,1.78,0.289,64.579,51.663,89.134,53.973,66.585,66.343,129.056,92.379,129.469,39.734,52.675,43.28,-10.82,70.625,97.125,69.938,68.375,54.5,64.125,14.203,0,72,70,1000,200,0.106,203.5,106.313,79.063,0.169,69.75,68.875,55.75,60.969,26.094,26.047,72,70,1000,200,0.035,205.125,107.125,68.313,0.143,71.063,71.688,55.875,57.813,0,46.063,72,70,1000,200,0.036,205.5,74.438,74.25,0.034,69.938,69.5,58.0,63.219,26.609,33.875,72,70,1000,200,0.034,199.75,105.625,67.625,0.146,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.98,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,3.639,0.0,6.533,0.535,0.249,0.667,0.804,0.001,0.804
6012008,139,1,1,3,1,100,22.595,100.0,100.0,100.0,1,1,538.799,250.659,0.011,13.251,0,80,55,1.4,803.625,835.934,1541.814,899.709,53.641,67.072,70.288,67.026,49.764,1.375,1.769,0.293,64.542,51.667,90.621,53.749,66.546,66.45,128.834,92.486,129.395,39.661,53.407,43.061,-10.82,70.813,97.5,69.938,68.375,54.5,64.125,11.352,0,72,70,1000,200,0.102,200.875,106.188,79.063,0.163,69.813,68.938,55.75,61.375,17.656,26.719,72,70,1000,200,0.034,199.625,110.75,68.875,0.029,71.313,72.313,55.969,57.906,0,45.094,72,70,1000,200,0.036,211.375,74.438,74.375,0.034,69.75,69.563,57.844,63.813,26.859,34.031,72,70,1000,200,0.033,199.0,107.625,68.813,0.146,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.979,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.0,3.278,0.0,6.25,0.539,0.251,0.641,0.176,0.0,0.821
6012008,140,1,1,3,1,100,21.658,100.0,100.0,100.0,1,1,539.971,249.488,0.011,13.324,0,80,55,1.4,810.0,834.507,1548.249,914.871,53.856,67.072,70.499,67.026,50.299,1.44,1.679,0.3,64.633,51.706,91.434,53.524,66.449,66.558,128.612,92.592,129.099,39.661,54.033,42.843,-10.82,70.688,97.75,69.938,68.375,54.688,64.25,14.227,0,72,70,1000,200,0.098,195.75,106.313,79.063,0.165,69.813,68.938,55.844,61.094,17.813,26.922,72,70,1000,200,0.033,198.25,110.75,69.188,0.033,71.5,72.75,55.969,58.0,0,45.5,72,70,1000,200,0.035,203.375,74.438,74.375,0.034,69.75,69.563,57.844,64.438,27.078,34.0,72,70,1000,200,0.033,198.875,108.313,70.0,0.146,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.979,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.0,2.95,0.0,5.881,0.54,0.249,0.652,0.199,0.0,0.81
6012008,141,1,1,3,1,100,21.146,100.0,100.0,100.0,1,1,527.086,248.316,0.011,13.324,0,80,55,1.4,810.0,814.562,1536.991,902.943,54.179,67.072,70.499,67.131,50.727,1.353,1.704,0.296,64.471,51.577,91.995,53.44,66.397,66.558,128.464,92.698,128.952,39.734,54.451,42.77,-10.82,70.438,97.938,69.938,68.313,54.781,64.25,14.234,0,72,70,1000,200,0.106,201.875,106.188,79.188,0.166,69.813,69.063,55.938,60.656,17.938,27.016,72,70,1000,200,0.033,197.625,110.5,69.313,0.029,71.688,73.063,56.094,58.188,0,46.25,72,70,1000,200,0.033,196.75,74.438,74.375,0.028,69.938,69.563,58.0,65.0,7.313,34.063,72,70,1000,200,0.033,199.25,108.313,71.375,0.04,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.032,2.977,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,2.749,0.0,5.611,0.527,0.248,0.65,0.173,0.0,0.214
6012008,142,1,1,3,1,100,20.493,100.0,100.0,100.0,1,1,530.6,249.488,0.011,13.368,0,80,55,1.4,792.125,817.407,1538.598,895.226,54.287,67.178,70.499,67.026,50.941,1.429,1.769,0.293,64.549,51.64,92.191,53.412,66.397,66.558,128.095,92.911,128.656,39.588,54.765,42.624,-10.82,70.188,98.188,69.938,68.313,55.094,64.438,14.242,0,72,70,1000,200,0.104,203.0,106.188,79.188,0.161,69.813,69.063,56.125,60.375,6.371,26.938,72,70,1000,200,0.033,198.25,110.188,69.5,0.029,71.688,73.313,56.281,58.313,0,46.406,72,70,1000,200,0.032,195.875,74.438,74.375,0.034,69.938,69.625,57.844,64.813,7.371,34.094,72,70,1000,200,0.033,199.75,106.438,71.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.98,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.146,-0.296,-0.072,0.0,2.674,0.0,5.63,0.531,0.249,0.63,0.171,0.0,0.136
6012008,143,1,1,3,1,100,20.586,100.0,100.0,100.0,1,1,529.429,251.83,0.011,13.383,0,80,55,1.4,803.25,794.697,1540.206,890.683,54.61,67.284,70.709,67.237,51.476,1.368,1.733,0.289,64.55,51.64,92.163,53.468,66.228,66.665,127.947,93.123,128.361,39.441,55.183,42.697,-10.82,70.063,98.375,69.938,68.313,55.188,64.625,11.383,0,72,70,1000,200,0.098,197.625,106.063,79.25,0.162,69.813,69.063,56.25,59.938,18.25,26.75,72,70,1000,200,0.034,199.75,109.813,69.625,0.029,71.75,73.438,56.281,58.375,0,45.344,72,70,1000,200,0.033,204.75,74.438,74.25,0.037,70.0,69.625,57.844,63.938,0.0,34.469,72,70,1000,200,0.032,197.375,105.75,71.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,2.977,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.0,2.768,0.0,6.045,0.529,0.252,0.63,0.169,0.001,0.133
6012008,144,1,1,3,1,100,20.649,100.0,100.0,100.0,1,1,538.799,254.173,0.011,13.339,0,80,55,1.4,801.375,828.8,1564.359,908.397,54.825,67.178,70.709,67.131,51.476,1.417,1.755,0.293,64.726,51.77,91.911,53.468,66.267,66.665,127.725,93.123,128.213,39.368,55.183,42.551,-10.82,69.938,98.438,70.063,68.313,55.281,64.438,11.391,0,72,70,1000,200,0.104,199.625,106.063,79.375,0.161,69.813,69.0,56.25,59.563,27.016,26.688,72,70,1000,200,0.034,200.375,109.0,69.75,0.046,71.875,73.563,56.281,58.5,0,44.688,72,70,1000,200,0.036,207.625,74.438,74.25,0.037,70.0,69.688,57.844,63.375,0.0,34.406,72,70,1000,200,0.033,198.75,105.125,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.981,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.0,2.685,0.0,5.89,0.539,0.254,0.623,0.261,0.001,0.13
6012008,145,1,1,3,1,100,20.104,100.0,100.0,100.0,1,1,549.341,251.83,0.011,13.383,0,80,55,1.4,793.75,825.949,1559.522,902.259,54.717,67.284,70.814,67.237,51.369,1.448,1.766,0.3,64.668,51.803,91.995,53.581,66.163,66.45,127.355,93.336,127.918,39.295,55.287,42.406,-10.82,69.875,98.563,69.938,68.313,55.281,64.625,11.406,0,72,70,1000,200,0.105,203.25,106.0,79.25,0.165,69.75,68.938,56.344,59.563,27.25,26.859,72,70,1000,200,0.034,198.375,109.5,70.125,0.081,71.875,73.625,56.5,58.5,0,45.438,72,70,1000,200,0.035,201.25,74.438,74.375,0.034,70.0,69.625,57.844,62.813,0.0,34.438,72,70,1000,200,0.033,199.5,104.563,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.98,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,2.603,0.0,5.776,0.549,0.252,0.64,0.462,0.0,0.127
6012008,146,1,1,3,1,100,20.423,100.0,100.0,100.0,1,1,538.799,255.344,0.011,13.354,0,80,55,1.4,797.0,813.141,1540.206,897.707,54.932,67.178,70.814,67.237,51.69,1.391,1.733,0.296,64.637,51.717,91.911,53.637,66.053,66.558,127.355,93.442,127.77,39.221,55.496,42.406,-10.82,69.813,98.625,69.938,68.375,55.406,64.75,14.281,0,72,70,1000,200,0.102,200.5,105.875,79.375,0.166,69.75,68.938,56.344,60.031,27.484,26.859,72,70,1000,200,0.034,199.125,110.0,70.438,0.088,71.875,73.75,56.563,58.5,0,45.719,72,70,1000,200,0.033,199.125,74.438,74.375,0.037,70.0,69.563,57.844,62.438,0.0,34.656,72,70,1000,200,0.033,198.25,104.063,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.98,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,0.0,2.613,0.0,5.901,0.539,0.255,0.638,0.504,0.0,0.125
6012008,147,1,1,3,1,100,20.3,100.0,100.0,100.0,1,1,520.059,253.001,0.011,13.295,0,80,55,1.4,793.5,803.201,1517.729,896.956,54.932,66.966,70.709,67.131,51.583,1.406,1.726,0.304,64.558,51.659,91.714,53.637,65.924,66.45,126.985,93.654,127.548,39.221,55.496,42.333,-10.82,69.625,98.75,69.938,68.313,55.406,64.75,14.289,0,72,70,1000,200,0.1,196.875,105.875,79.375,0.183,69.75,68.875,56.344,60.969,27.734,27.0,72,70,1000,200,0.033,198.0,111.938,69.313,0.134,71.875,73.813,56.5,58.625,0,45.688,72,70,1000,200,0.034,199.625,74.438,74.375,0.034,69.938,69.563,57.844,61.938,7.461,34.813,72,70,1000,200,0.033,198.0,103.75,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.983,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,2.542,0.0,5.74,0.52,0.253,0.703,0.826,0.0,0.123
6012008,148,1,1,3,1,100,20.265,100.0,100.0,100.0,1,1,521.23,250.659,0.011,13.295,0,80,55,1.4,787.375,811.719,1553.078,904.422,54.932,67.072,70.709,67.026,51.476,1.368,1.769,0.282,64.576,51.628,91.546,53.637,65.768,66.343,126.689,93.548,127.327,39.148,55.392,42.333,-10.82,69.625,98.75,69.938,68.375,55.5,64.875,14.305,0,72,70,1000,200,0.105,203.125,105.875,79.75,0.18,69.75,68.938,56.438,62.0,27.969,26.938,72,70,1000,200,0.033,198.25,115.063,69.125,0.138,71.875,73.875,56.563,58.625,0,45.75,72,70,1000,200,0.033,198.875,74.438,74.25,0.03,69.75,69.5,57.844,61.625,27.484,34.906,72,70,1000,200,0.033,198.5,103.25,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.984,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,0.001,0.0,2.607,0.0,5.875,0.521,0.251,0.682,0.916,0.001,0.121
6012008,149,1,1,3,1,100,20.172,100.0,100.0,100.0,1,1,535.286,250.659,0.011,13.281,0,80,55,1.4,792.625,800.365,1548.249,900.141,54.932,66.966,70.709,67.026,51.476,1.398,1.766,0.293,64.561,51.65,91.322,53.721,65.574,66.236,126.541,93.654,127.179,39.075,55.392,42.187,-10.82,69.688,99.0,69.938,68.375,55.406,65.0,14.32,0,72,70,1000,200,0.099,198.375,106.0,80.063,0.192,69.813,69.0,56.438,62.813,19.547,26.781,72,70,1000,200,0.034,200.0,115.875,72.375,0.085,71.875,73.875,56.563,58.625,0,45.844,72,70,1000,200,0.033,198.5,74.438,74.375,0.034,69.75,69.438,57.844,61.5,27.688,35.031,72,70,1000,200,0.033,198.125,104.938,72.5,0.128,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.98,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,2.533,0.0,5.735,0.535,0.251,0.722,0.534,0.0,0.602
6012008,150,1,1,3,1,100,20.363,100.0,100.0,100.0,1,1,539.971,250.659,0.021,13.31,0,80,55,1.4,789.5,815.984,1548.249,908.817,55.04,66.966,70.814,67.026,51.583,1.406,1.751,0.296,64.56,51.648,91.294,53.693,65.347,66.45,126.245,93.867,126.884,39.075,55.496,42.187,-10.82,69.5,99.063,69.938,68.375,55.406,65.25,14.344,0,72,70,1000,200,0.105,203.375,106.188,80.375,0.183,69.938,69.063,56.344,62.594,7.875,26.641,72,70,1000,200,0.034,200.875,115.75,73.313,0.029,71.75,73.938,56.563,58.781,0,45.969,72,70,1000,200,0.033,197.5,74.438,74.25,0.035,69.75,69.375,57.688,62.063,27.938,35.031,72,70,1000,200,0.033,199.125,106.563,70.375,0.202,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.98,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.146,-0.222,-0.072,0.0,2.522,0.0,5.747,0.54,0.251,0.685,0.178,0.001,1.059
6012008,151,1,1,3,1,100,19.818,100.0,100.0,100.0,1,1,521.23,250.659,0.011,13.324,0,80,55,1.4,790.875,818.829,1546.639,899.442,54.825,66.966,70.919,66.92,51.369,1.398,1.694,0.304,64.715,51.75,91.153,53.637,65.185,66.128,126.097,93.973,126.662,39.075,55.392,42.187,-10.82,69.75,99.125,69.938,68.438,55.406,65.313,14.352,0,72,70,1000,200,0.104,201.875,106.313,81.188,0.188,69.938,69.063,56.344,62.188,0.0,26.859,72,70,1000,200,0.034,198.875,115.063,73.438,0.028,71.875,74.0,56.563,58.625,0,46.063,72,70,1000,200,0.032,196.625,74.438,74.25,0.037,69.75,69.375,57.844,63.75,28.188,35.281,72,70,1000,200,0.033,198.0,110.5,69.375,0.229,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.979,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.0,2.541,0.0,5.753,0.521,0.251,0.685,0.168,0.001,1.363
6012008,152,1,1,3,1,100,19.979,100.0,100.0,100.0,1,1,538.799,254.173,0.011,13.31,0,80,55,1.4,793.875,801.782,1556.3,889.801,54.932,66.753,70.814,66.815,51.476,1.413,1.715,0.315,64.9,51.89,91.153,53.665,64.971,66.128,125.875,93.867,126.44,39.002,55.392,42.187,-10.82,70.0,99.125,70.063,68.375,55.406,65.313,11.484,0,72,70,1000,200,0.098,196.625,106.5,81.5,0.175,69.938,69.125,56.344,61.688,7.945,26.734,72,70,1000,200,0.034,200.125,114.5,73.563,0.028,71.875,74.0,56.563,58.781,0,45.938,72,70,1000,200,0.033,197.625,74.313,74.25,0.034,69.75,69.375,57.844,65.5,28.438,35.281,72,70,1000,200,0.033,198.75,111.938,77.25,0.229,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.977,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.148,-0.146,-0.072,-0.222,-0.072,0.0,2.586,0.0,5.882,0.539,0.254,0.634,0.166,0.0,1.149
6012008,153,1,1,3,1,100,20.092,100.0,100.0,100.0,1,1,555.198,250.659,0.011,13.368,0,80,55,1.4,788.375,834.507,1561.135,924.419,54.932,66.647,70.814,66.709,51.476,1.379,1.74,0.285,64.838,51.863,91.406,53.693,64.777,65.913,125.579,94.079,126.293,39.002,55.287,41.969,-10.82,70.375,99.063,70.063,68.438,55.406,65.313,11.477,0,72,70,1000,200,0.103,199.0,106.5,81.5,0.193,69.938,69.25,56.344,61.094,7.992,26.422,72,70,1000,200,0.035,201.875,113.875,73.75,0.029,71.875,74.0,56.563,58.625,0,45.625,72,70,1000,200,0.034,200.125,74.313,74.25,0.03,69.938,69.438,57.844,66.75,8.664,35.406,72,70,1000,200,0.033,198.25,111.813,80.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.98,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,2.436,0.0,5.503,0.555,0.251,0.699,0.168,0.0,0.122
6012008,154,1,1,3,1,100,19.831,100.0,100.0,100.0,1,1,551.684,251.83,0.011,13.281,0,80,55,1.4,788.25,838.791,1569.199,922.883,55.04,66.753,70.919,66.815,51.69,1.429,1.74,0.307,64.726,51.824,91.574,53.665,64.627,65.913,125.431,94.079,126.071,38.928,55.601,41.969,-10.82,70.625,99.125,70.125,68.438,55.5,65.313,11.477,0,72,70,1000,200,0.105,203.5,106.313,81.5,0.172,69.938,69.188,56.344,60.469,8.031,26.359,72,70,1000,200,0.035,203.25,113.438,73.813,0.029,72.063,74.063,56.563,58.625,0,45.719,72,70,1000,200,0.034,199.625,74.438,74.375,0.028,70.0,69.625,57.688,66.188,8.703,34.406,72,70,1000,200,0.035,204.125,110.313,79.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.979,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.0,2.422,0.0,5.604,0.552,0.252,0.619,0.166,0.0,0.119
6012008,155,1,1,3,1,100,19.826,100.0,100.0,100.0,1,1,528.258,249.488,0.011,13.324,0,80,55,1.4,802.25,830.226,1548.249,876.234,54.932,66.541,70.814,66.603,51.798,1.337,1.726,0.304,64.728,51.691,91.462,53.721,64.472,65.913,125.209,94.292,125.849,38.928,55.601,41.969,-10.82,70.688,99.188,70.063,68.438,55.5,65.25,11.469,0,72,70,1000,200,0.101,200.25,106.188,81.125,0.167,69.813,69.125,56.438,59.938,19.828,25.891,72,70,1000,200,0.035,208.375,112.813,73.813,0.028,71.875,74.0,56.563,58.625,0,45.688,72,70,1000,200,0.034,206.625,74.438,74.25,0.034,70.0,69.813,57.688,65.125,0.0,35.406,72,70,1000,200,0.032,196.5,109.5,79.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.977,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,2.43,0.0,5.622,0.528,0.249,0.607,0.158,0.001,0.117
6012008,156,1,1,3,1,100,20.302,100.0,100.0,100.0,1,1,541.142,253.001,0.011,13.354,0,80,55,1.4,801.25,806.039,1543.422,876.751,54.932,66.966,71.129,66.92,51.583,1.402,1.762,0.296,64.713,51.769,91.434,53.721,64.388,65.913,124.987,94.292,125.628,38.928,55.705,41.969,-10.82,70.875,99.313,70.063,68.438,55.5,65.063,11.461,0,72,70,1000,200,0.1,196.875,106.063,80.875,0.165,69.813,69.063,56.438,59.813,28.578,26.438,72,70,1000,200,0.033,204.625,112.25,74.0,0.046,72.063,74.063,56.688,58.625,0,45.656,72,70,1000,200,0.033,200.0,74.438,74.375,0.033,70.0,69.875,57.688,64.375,0.458,35.406,72,70,1000,200,0.033,197.75,109.125,79.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.974,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,2.421,0.0,5.635,0.541,0.253,0.602,0.255,0.0,0.117
6012008,157,1,1,3,1,100,20.316,100.0,100.0,100.0,1,1,539.971,248.316,0.011,13.324,0,80,55,1.4,796.375,825.949,1524.144,909.784,55.04,66.541,70.814,66.603,51.69,1.375,1.758,0.3,64.938,51.905,91.406,53.777,64.31,65.913,124.766,94.292,125.406,38.855,55.601,41.896,-10.82,70.813,99.313,70.063,68.438,55.5,65.0,11.469,0,72,70,1000,200,0.106,204.625,106.0,80.313,0.167,69.75,68.938,56.438,59.563,28.813,26.469,72,70,1000,200,0.033,205.0,111.938,75.0,0.099,71.875,74.125,56.688,58.781,0,45.594,72,70,1000,200,0.033,200.875,74.438,74.375,0.034,69.938,69.813,57.688,63.469,0.458,34.438,72,70,1000,200,0.035,203.875,108.313,79.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.975,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,2.42,0.0,5.622,0.54,0.248,0.622,0.529,0.0,0.114
6012008,158,1,1,3,1,100,20.409,100.0,100.0,100.0,1,1,545.827,250.659,0.011,13.31,0,80,55,1.4,799.75,827.375,1569.199,880.219,55.148,66.541,70.814,66.603,51.69,1.425,1.766,0.3,64.807,51.845,91.238,53.833,64.258,65.806,124.544,94.398,125.259,38.855,55.601,41.896,-10.82,70.938,99.313,70.063,68.438,55.5,65.0,11.469,0,72,70,1000,200,0.104,202.25,105.688,79.938,0.161,69.75,68.875,56.438,60.75,29.109,27.422,72,70,1000,200,0.031,197.125,113.563,72.813,0.268,72.063,74.063,56.688,58.781,0,45.438,72,70,1000,200,0.034,201.75,74.313,74.375,0.034,69.938,69.813,57.844,62.813,8.75,35.156,72,70,1000,200,0.033,198.25,107.938,79.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.977,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,2.417,0.0,5.616,0.546,0.251,0.601,1.579,0.0,0.113
6012008,159,1,1,3,1,100,20.492,100.0,100.0,100.0,1,1,556.369,254.173,0.011,13.354,0,80,55,1.4,806.75,853.097,1561.135,894.594,55.04,66.541,70.919,66.603,51.583,1.318,1.758,0.293,64.774,51.698,91.294,53.749,64.258,65.591,124.322,94.504,125.037,38.782,55.601,41.896,-10.82,71.188,99.313,69.938,68.5,55.5,65.0,14.328,0,72,70,1000,200,0.098,195.625,105.688,79.688,0.167,69.75,68.938,56.438,63.531,29.359,26.688,72,70,1000,200,0.031,203.25,113.25,73.563,0.212,71.875,74.063,56.688,58.781,0,45.438,72,70,1000,200,0.038,206.875,74.313,74.25,0.029,69.75,69.75,57.688,62.531,28.906,33.688,72,70,1000,200,0.036,211.125,108.688,81.75,0.181,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.979,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,0.0,2.472,0.0,5.77,0.556,0.254,0.629,1.217,0.0,0.706
