DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
6012008,200,1,1,3,1,100,20.595,100.0,100.0,100.0,1,1,528.258,251.83,0.011,13.281,0,80,55,1.4,814.25,800.365,1590.207,882.747,55.148,66.329,70.814,66.498,51.69,1.375,1.722,0.293,64.77,51.797,91.294,53.749,64.388,65.591,124.174,94.504,124.742,38.708,55.81,41.823,-10.82,71.063,99.438,69.938,68.438,55.688,64.875,14.336,0,72,70,1000,200,0.102,198.25,105.875,79.5,0.166,69.813,69.125,56.438,65.063,20.938,27.531,72,70,1000,200,0.031,196.375,112.625,79.438,0.103,71.875,74.063,56.563,58.781,0,46.094,72,70,1000,200,0.033,205.25,74.625,74.375,0.028,69.75,69.625,57.688,63.625,29.156,35.156,72,70,1000,200,0.032,197.625,110.875,72.625,0.195,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.983,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.072,-0.222,-0.072,0.0,2.419,0.0,5.741,0.528,0.252,0.635,0.495,0.001,1.08
6012008,201,1,1,3,1,100,20.482,100.0,100.0,100.0,1,1,558.712,251.83,0.011,13.339,0,80,55,1.4,804.875,845.939,1543.422,888.168,54.932,66.435,70.919,66.603,51.583,1.433,1.766,0.289,64.637,51.762,91.125,53.805,64.459,65.591,123.952,94.504,124.52,38.635,55.496,41.75,-10.82,71.313,99.313,69.938,68.375,55.5,64.875,11.477,0,72,70,1000,200,0.105,203.625,105.875,79.375,0.164,69.938,69.438,56.563,64.438,1.06,27.5,72,70,1000,200,0.032,194.625,111.813,80.563,0.029,71.875,74.0,56.688,58.781,0,45.125,72,70,1000,200,0.038,210.375,74.438,74.375,0.034,69.75,69.563,57.688,65.125,29.406,35.281,72,70,1000,200,0.033,197.75,111.813,73.5,0.203,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.983,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.0,2.464,0.0,5.766,0.559,0.252,0.63,0.131,0.0,1.125
6012008,202,1,1,3,1,100,20.516,100.0,100.0,100.0,1,1,528.258,244.802,0.011,13.354,0,80,55,1.4,807.75,811.719,1506.513,885.127,55.148,66.329,70.814,66.498,51.583,1.429,1.755,0.3,64.357,51.486,91.21,53.721,64.524,65.699,123.73,94.61,124.372,38.708,55.496,41.823,-10.82,71.625,99.438,69.938,68.438,55.688,64.875,14.352,0,72,70,1000,200,0.102,200.625,105.875,79.375,0.164,70.063,69.563,56.438,63.406,1.028,27.578,72,70,1000,200,0.031,194.0,111.0,80.188,0.028,71.875,74.0,56.563,58.781,0,46.406,72,70,1000,200,0.033,202.875,74.313,74.375,0.037,69.938,69.688,57.594,66.188,9.617,34.5,72,70,1000,200,0.034,206.375,111.938,76.688,0.084,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.981,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.146,0.0,2.478,0.0,5.772,0.528,0.245,0.63,0.125,0.0,0.428
6012008,203,1,1,3,1,100,20.805,100.0,100.0,100.0,1,1,549.341,249.488,0.011,13.295,0,80,55,1.4,804.75,821.676,1540.206,882.427,55.04,66.329,70.814,66.392,51.583,1.417,1.604,0.293,64.202,51.426,91.125,53.693,64.576,65.591,123.582,94.61,124.224,38.708,55.496,41.75,-10.82,71.688,99.375,70.063,68.375,55.5,64.75,14.359,0,72,70,1000,200,0.105,201.125,105.875,79.375,0.159,70.063,69.688,56.438,62.406,1.0,27.547,72,70,1000,200,0.032,194.0,110.375,80.0,0.027,71.875,74.0,56.688,58.781,0,45.938,72,70,1000,200,0.033,198.375,74.438,74.25,0.025,69.938,69.813,57.594,65.813,9.672,35.281,72,70,1000,200,0.033,197.875,110.625,76.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.98,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,2.409,0.0,5.612,0.549,0.249,0.611,0.119,0.001,0.132
6012008,204,1,1,3,1,100,20.368,100.0,100.0,100.0,1,1,542.313,245.974,0.011,13.354,0,80,55,1.4,811.375,810.299,1543.422,891.03,55.04,66.435,70.919,66.392,51.583,1.387,1.704,0.3,64.114,51.31,91.097,53.665,64.627,65.591,123.36,94.716,124.003,38.708,55.392,41.75,-10.82,71.875,99.375,69.938,68.375,55.5,64.875,14.367,0,72,70,1000,200,0.104,201.125,106.0,79.375,0.163,70.063,69.5,56.438,61.594,0.965,27.797,72,70,1000,200,0.031,192.625,109.875,79.938,0.028,71.875,73.938,56.688,58.781,0,45.594,72,70,1000,200,0.036,209.375,74.438,74.25,0.042,70.0,69.875,57.594,64.875,1.452,34.625,72,70,1000,200,0.034,204.375,109.938,76.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.981,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,2.435,0.0,5.637,0.542,0.246,0.629,0.121,0.001,0.13
6012008,205,1,1,3,1,100,20.647,100.0,100.0,100.0,1,1,522.401,250.659,0.011,13.295,0,80,55,1.4,800.625,796.113,1548.249,868.846,55.04,66.435,70.919,66.498,51.583,1.36,1.683,0.293,64.038,51.245,91.182,53.693,64.653,65.806,123.212,94.61,123.781,38.708,55.496,41.677,-10.82,71.688,99.5,70.063,68.375,55.406,64.75,11.516,0,72,70,1000,200,0.1,196.0,106.0,79.375,0.164,69.938,69.375,56.438,60.75,9.203,27.016,72,70,1000,200,0.031,201.125,109.375,79.875,0.028,71.875,74.0,56.688,58.781,0,46.031,72,70,1000,200,0.032,197.5,74.438,74.25,0.034,69.938,69.875,57.688,64.0,1.482,35.438,72,70,1000,200,0.032,196.625,109.313,76.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.989,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.146,0.0,2.351,0.0,5.477,0.522,0.251,0.633,0.12,0.001,0.127
6012008,206,1,1,3,1,100,20.623,100.0,100.0,100.0,1,1,530.6,245.974,0.011,13.31,0,80,55,1.4,794.375,837.362,1540.206,890.474,55.04,66.435,70.919,66.392,51.583,1.353,1.784,0.293,64.009,51.215,91.069,53.777,64.705,65.806,122.99,94.716,123.56,38.562,55.496,41.677,-10.82,71.438,99.438,69.938,68.375,55.5,65.0,14.391,0,72,70,1000,200,0.104,201.375,106.063,79.375,0.168,69.938,69.375,56.344,60.125,21.0,26.078,72,70,1000,200,0.034,207.5,108.875,79.875,0.029,71.875,74.0,56.563,58.781,0,46.125,72,70,1000,200,0.032,198.25,74.438,74.25,0.03,69.938,69.813,57.594,63.219,9.734,34.969,72,70,1000,200,0.033,198.125,108.875,76.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.991,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,2.448,0.0,5.753,0.531,0.246,0.65,0.122,0.001,0.126
6012008,207,1,1,3,1,100,20.598,100.0,100.0,100.0,1,1,548.17,250.659,0.011,13.368,0,80,55,1.4,815.25,853.097,1538.598,928.152,54.932,66.329,70.814,66.286,51.476,1.33,1.737,0.282,64.362,51.334,91.182,53.721,64.738,65.591,122.768,94.716,123.338,38.562,55.392,41.677,-10.82,71.5,99.375,70.063,68.313,55.5,64.75,11.531,0,72,70,1000,200,0.105,203.0,106.063,79.375,0.166,69.75,69.25,56.438,59.813,29.781,26.078,72,70,1000,200,0.036,204.625,108.25,80.438,0.099,71.875,74.0,56.5,58.781,0,46.063,72,70,1000,200,0.035,206.0,74.438,74.25,0.034,69.75,69.75,57.594,62.656,29.797,34.25,72,70,1000,200,0.035,203.25,108.25,76.813,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.034,2.989,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,0.0,2.474,0.0,5.779,0.548,0.251,0.642,0.399,0.001,0.146
6012008,208,1,1,3,1,100,20.331,100.0,100.0,100.0,1,1,542.313,249.488,0.011,13.324,0,80,55,1.4,798.25,844.508,1524.144,903.234,54.932,66.329,70.814,66.392,51.583,1.413,1.805,0.307,64.522,51.618,91.013,53.749,64.738,65.591,122.546,94.823,123.19,38.489,55.392,41.605,-10.82,71.563,99.438,69.938,68.438,55.5,64.875,14.406,0,72,70,1000,200,0.103,201.625,106.063,79.375,0.164,69.625,69.063,56.344,60.031,41.0,25.813,72,70,1000,200,0.036,207.25,108.25,82.375,0.215,71.875,74.0,56.563,58.781,0,44.969,72,70,1000,200,0.035,205.5,74.313,74.25,0.034,69.75,69.625,57.594,62.75,30.047,34.813,72,70,1000,200,0.033,198.875,109.938,77.125,0.21,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.989,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,2.456,0.0,5.762,0.542,0.249,0.634,0.806,0.0,0.998
6012008,209,1,1,3,1,100,20.528,100.0,100.0,100.0,1,1,534.114,253.001,0.011,13.324,0,80,55,1.4,792.625,838.791,1559.522,895.171,54.932,66.329,70.814,66.392,51.476,1.36,1.766,0.296,64.609,51.669,91.013,53.805,64.777,65.699,122.398,94.716,122.969,38.489,55.392,41.605,-10.82,71.938,99.438,69.938,68.375,55.406,64.875,14.43,0,72,70,1000,200,0.098,197.25,106.313,79.5,0.165,69.625,69.0,56.344,62.5,30.359,25.781,72,70,1000,200,0.035,208.0,116.875,74.438,0.259,71.875,74.0,56.563,58.781,0,44.75,72,70,1000,200,0.035,205.125,74.313,74.25,0.034,69.688,69.563,57.594,64.5,38.563,35.094,72,70,1000,200,0.033,197.625,112.188,72.625,0.277,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.992,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,2.456,0.0,5.762,0.534,0.253,0.641,1.588,0.0,1.586
6012008,210,1,1,3,1,100,20.307,100.0,100.0,100.0,1,1,563.397,253.001,0.011,13.295,0,80,55,1.4,806.75,877.508,1549.858,922.614,55.04,66.329,70.919,66.392,51.583,1.394,1.78,0.307,64.545,51.633,91.013,53.749,64.828,65.699,122.25,94.823,122.821,38.489,55.496,41.605,-10.82,71.938,99.438,69.75,68.438,55.5,65.0,14.453,0,72,70,1000,200,0.105,203.375,106.5,79.5,0.175,69.75,69.125,56.344,64.813,22.0,25.797,72,70,1000,200,0.035,209.0,121.75,80.0,0.205,71.875,74.0,56.688,58.781,0,45.656,72,70,1000,200,0.034,196.375,74.438,74.25,0.033,69.75,69.563,57.594,66.625,30.625,33.688,72,70,1000,200,0.036,210.125,113.0,82.75,0.289,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,2.988,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.296,-0.072,0.0,2.436,0.0,5.749,0.563,0.253,0.685,1.235,0.001,1.265
6012008,211,1,1,3,1,100,20.041,100.0,100.0,100.0,1,1,555.198,251.83,0.011,13.324,0,80,55,1.4,806.75,823.1,1559.522,890.509,54.825,66.329,70.919,66.392,51.369,1.406,1.78,0.293,64.644,51.634,90.957,53.693,64.815,65.484,121.954,94.929,122.599,38.415,55.392,41.532,-10.82,71.875,99.5,69.938,68.375,55.5,65.313,14.492,0,72,70,1000,200,0.102,200.25,106.75,80.063,0.212,69.938,69.313,56.344,65.875,10.406,25.813,72,70,1000,200,0.035,208.375,122.5,83.938,0.062,72.063,74.0,56.563,58.781,0,45.156,72,70,1000,200,0.033,202.375,74.313,74.375,0.031,69.938,69.688,57.594,67.875,10.875,34.875,72,70,1000,200,0.033,198.75,113.125,86.813,0.182,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.032,2.986,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.0,2.446,0.0,5.763,0.555,0.252,0.82,0.345,0.0,0.693
6012008,212,1,1,3,1,100,19.944,100.0,100.0,100.0,1,1,539.971,250.659,0.011,13.398,0,80,55,1.4,789.875,837.362,1548.249,892.948,54.825,66.223,70.814,66.181,51.369,1.391,1.737,0.293,64.714,51.802,90.985,53.637,64.802,65.376,121.806,94.823,122.304,38.489,55.392,41.605,-10.82,71.938,99.5,69.938,68.438,55.5,65.625,14.508,0,72,70,1000,200,0.099,196.5,106.875,81.75,0.21,70.063,69.625,56.344,65.063,10.438,25.875,72,70,1000,200,0.034,208.5,121.75,84.375,0.029,71.875,74.0,56.563,58.781,0,45.094,72,70,1000,200,0.035,201.0,74.313,74.25,0.041,70.0,69.875,57.469,67.625,2.678,35.156,72,70,1000,200,0.032,197.75,112.125,85.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.032,2.984,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,2.47,0.0,5.793,0.54,0.251,0.765,0.156,0.0,0.103
6012008,213,1,1,3,1,100,19.821,100.0,100.0,100.0,1,1,524.744,245.974,0.011,13.412,0,80,55,1.4,799.375,831.653,1519.332,882.199,54.825,66.117,70.919,66.181,51.369,1.36,1.748,0.3,64.268,51.588,90.985,53.552,64.88,65.376,121.658,94.716,122.23,38.415,55.287,41.459,-10.82,72.125,99.5,70.063,68.438,55.406,65.625,14.523,0,72,70,1000,200,0.103,199.375,107.188,82.5,0.175,70.063,69.813,56.344,64.0,2.203,25.813,72,70,1000,200,0.035,207.625,120.813,84.063,0.029,71.875,73.938,56.563,58.781,0,45.719,72,70,1000,200,0.031,198.0,74.313,74.25,0.034,70.125,69.938,57.594,66.313,0.0,35.438,72,70,1000,200,0.032,197.0,111.188,85.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.983,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,0.0,2.42,0.0,5.666,0.525,0.246,0.626,0.154,0.0,0.101
6012008,214,1,1,3,1,100,19.678,100.0,100.0,100.0,1,1,536.457,247.145,0.011,13.368,0,80,55,1.4,806.25,841.649,1536.991,886.582,54.825,66.117,70.814,66.181,51.369,1.372,1.679,0.293,64.213,51.366,91.069,53.468,64.893,65.484,121.437,94.823,122.082,38.415,55.287,41.532,-10.82,72.313,99.5,69.938,68.438,55.406,65.625,14.539,0,72,70,1000,200,0.104,201.625,107.375,82.188,0.196,70.188,69.813,56.344,62.938,2.176,26.828,72,70,1000,200,0.034,199.375,120.0,83.813,0.028,71.875,74.0,56.563,58.781,0,45.156,72,70,1000,200,0.033,202.25,74.313,74.25,0.034,70.0,70.063,57.469,65.0,0.0,35.094,72,70,1000,200,0.033,198.25,110.625,84.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.979,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,2.47,0.0,5.783,0.536,0.247,0.715,0.146,0.0,0.101
6012008,215,1,1,3,1,100,19.79,100.0,100.0,100.0,1,1,539.971,245.974,0.011,13.354,0,80,55,1.4,801.0,821.676,1536.991,888.138,54.932,66.117,70.919,66.286,51.583,1.364,1.708,0.296,64.202,51.364,91.125,53.468,64.919,65.699,121.289,94.823,121.787,38.415,55.392,41.386,-10.82,72.313,99.438,70.063,68.5,55.406,65.625,14.563,0,72,70,1000,200,0.104,202.125,107.688,82.125,0.184,70.063,69.75,56.344,61.875,10.359,27.344,72,70,1000,200,0.032,195.5,119.438,83.563,0.029,71.875,73.938,56.563,58.625,0,44.938,72,70,1000,200,0.035,201.875,74.313,74.25,0.034,70.0,70.0,57.469,64.0,2.623,34.5,72,70,1000,200,0.034,204.5,110.0,84.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.032,2.979,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,2.337,0.0,5.506,0.54,0.246,0.681,0.15,0.0,0.098
6012008,216,1,1,3,1,100,19.461,100.0,100.0,100.0,1,1,529.429,245.974,0.011,13.281,0,80,55,1.4,807.25,777.733,1527.354,855.766,54.825,66.329,70.919,66.181,51.476,1.394,1.776,0.296,64.377,51.401,91.294,53.496,64.945,65.699,121.067,94.929,121.639,38.342,55.392,41.386,-10.82,72.125,99.563,69.938,68.5,55.406,65.625,14.586,0,72,70,1000,200,0.098,197.625,107.938,82.125,0.183,69.938,69.5,56.344,61.094,10.375,27.375,72,70,1000,200,0.032,195.5,118.813,83.5,0.028,71.875,74.0,56.5,58.625,0,45.719,72,70,1000,200,0.031,198.0,74.313,74.375,0.034,69.938,69.875,57.469,63.375,10.844,35.156,72,70,1000,200,0.032,197.25,109.5,84.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.98,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,2.371,0.0,5.61,0.529,0.246,0.684,0.143,0.0,0.098
6012008,217,1,1,3,1,100,19.584,100.0,100.0,100.0,1,1,523.573,243.631,0.011,13.368,0,80,55,1.4,801.625,817.407,1509.716,886.107,55.04,66.329,70.919,66.286,51.583,1.402,1.73,0.307,64.378,51.503,91.238,53.496,64.906,65.699,120.845,94.823,121.418,38.342,55.392,41.386,-10.82,72.125,99.563,69.938,68.5,55.406,65.625,14.602,0,72,70,1000,200,0.102,198.125,108.0,82.188,0.184,69.813,69.375,56.344,60.469,22.172,27.469,72,70,1000,200,0.032,194.5,118.063,83.188,0.028,71.875,73.938,56.563,58.625,0,44.719,72,70,1000,200,0.034,205.375,74.313,74.25,0.03,69.75,69.813,57.469,62.656,30.891,35.281,72,70,1000,200,0.032,197.5,109.188,85.625,0.163,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.983,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.0,2.387,0.0,5.647,0.524,0.244,0.688,0.141,0.0,0.556
6012008,218,1,1,3,1,100,19.785,100.0,100.0,100.0,1,1,536.457,247.145,0.011,13.324,0,80,55,1.4,789.875,853.097,1541.814,916.39,54.825,66.329,70.919,66.286,51.476,1.429,1.74,0.293,64.412,51.53,91.238,53.524,64.893,65.484,120.771,94.823,121.27,38.269,55.601,41.386,-10.82,72.188,99.438,69.938,68.5,55.406,65.625,14.609,0,72,70,1000,200,0.105,202.875,108.125,82.313,0.191,69.813,69.313,56.344,59.938,30.938,27.609,72,70,1000,200,0.031,194.0,117.438,83.5,0.119,71.875,73.938,56.563,58.781,0,45.594,72,70,1000,200,0.033,196.75,74.313,74.25,0.034,69.688,69.688,57.469,63.031,31.156,33.656,72,70,1000,200,0.037,208.875,111.5,78.438,0.276,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.984,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.0,2.396,0.0,5.764,0.536,0.247,0.714,0.583,0.0,1.321
6012008,219,1,1,3,1,100,19.514,100.0,100.0,100.0,1,1,551.684,250.659,0.011,13.281,0,80,55,1.4,811.5,789.036,1551.468,864.599,54.932,66.223,70.709,66.392,51.583,1.413,1.802,0.3,64.848,51.77,91.294,53.637,64.841,65.484,120.623,94.823,121.048,38.269,55.496,41.386,-10.82,72.313,99.625,69.938,68.5,55.406,65.625,11.758,0,72,70,1000,200,0.1,196.75,108.313,82.375,0.191,69.75,69.125,56.344,60.469,31.203,27.594,72,70,1000,200,0.032,194.125,118.5,83.625,0.273,71.875,73.938,56.5,58.781,0,45.156,72,70,1000,200,0.033,202.625,74.313,74.25,0.034,69.688,69.625,57.469,65.438,39.688,35.125,72,70,1000,200,0.032,198.0,114.313,80.063,0.347,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.986,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,2.403,0.0,5.745,0.552,0.251,0.718,1.375,0.0,1.718
6012008,220,1,1,3,1,100,19.705,100.0,100.0,100.0,1,1,545.827,250.659,0.011,13.368,0,80,55,1.4,799.5,835.934,1562.747,903.057,54.932,66.223,70.919,66.286,51.476,1.41,1.755,0.3,64.972,51.997,91.21,53.609,64.828,65.484,120.401,94.716,120.827,38.269,55.496,41.386,-10.82,72.563,99.5,70.063,68.5,55.406,65.875,14.633,0,72,70,1000,200,0.105,203.5,108.375,82.375,0.195,69.75,69.063,56.344,63.531,31.453,27.453,72,70,1000,200,0.032,195.125,124.75,75.938,0.26,71.875,73.938,56.5,58.781,0,45.25,72,70,1000,200,0.035,199.25,74.313,74.25,0.036,69.75,69.625,57.469,67.625,31.75,35.281,72,70,1000,200,0.033,197.75,114.875,89.625,0.316,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.986,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,2.419,0.0,5.783,0.546,0.251,0.734,1.829,0.0,1.153
6012008,221,1,1,3,1,100,19.386,100.0,100.0,100.0,1,1,544.656,253.001,0.011,13.324,0,80,55,1.4,791.5,790.45,1546.639,874.3,54.932,66.223,70.919,66.286,51.476,1.444,1.722,0.315,64.949,51.959,91.294,53.637,64.841,65.484,120.105,94.823,120.679,38.269,55.496,41.313,-10.82,72.688,99.563,69.938,68.5,55.406,65.625,14.648,0,72,70,1000,200,0.099,199.0,108.5,82.375,0.194,69.813,69.25,56.344,66.063,23.047,26.844,72,70,1000,200,0.034,199.375,127.125,82.875,0.121,71.875,73.938,56.563,58.781,0,46.063,72,70,1000,200,0.031,195.25,74.313,74.25,0.031,70.0,69.813,57.469,68.75,3.717,35.375,72,70,1000,200,0.032,198.375,114.625,90.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.98,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,2.354,0.0,5.629,0.545,0.253,0.734,0.771,0.0,0.094
6012008,222,1,1,3,1,100,19.548,100.0,100.0,100.0,1,1,541.142,251.83,0.011,13.324,0,80,55,1.4,804.375,828.8,1535.384,891.179,55.04,66.223,71.024,66.286,51.69,1.425,1.726,0.293,64.737,51.79,91.602,53.468,64.815,65.591,119.957,94.823,120.531,38.196,55.496,41.168,-10.82,73.125,99.5,69.938,68.5,55.406,65.875,11.805,0,72,70,1000,200,0.099,196.375,108.5,82.688,0.182,69.938,69.5,56.344,66.125,11.406,27.0,72,70,1000,200,0.033,198.0,126.563,86.063,0.029,71.875,73.938,56.563,58.781,0,44.563,72,70,1000,200,0.035,206.375,74.313,74.25,0.037,70.0,70.0,57.469,67.625,3.695,34.688,72,70,1000,200,0.034,201.75,113.313,89.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.98,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.074,-0.072,-0.146,-0.222,-0.146,0.0,2.289,0.0,5.496,0.541,0.252,0.68,0.169,0.0,0.093
6012008,223,1,1,3,1,100,19.817,100.0,100.0,100.0,1,1,542.313,251.83,0.011,13.31,0,80,55,1.4,789.875,831.653,1543.422,903.775,55.148,66.223,71.024,66.181,51.798,1.379,1.766,0.3,64.718,51.775,91.827,53.468,64.764,65.376,119.809,94.716,120.236,38.122,55.705,41.095,-10.82,73.375,99.5,69.938,68.563,55.5,65.875,14.68,0,72,70,1000,200,0.101,197.375,108.5,82.688,0.194,70.063,69.75,56.438,65.25,3.203,25.844,72,70,1000,200,0.036,207.75,125.25,86.063,0.028,71.75,73.938,56.563,58.781,0,46.344,72,70,1000,200,0.031,192.125,74.313,74.25,0.034,70.0,70.063,57.406,66.188,0.0,34.25,72,70,1000,200,0.035,208.125,112.5,89.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.983,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.0,2.251,0.0,5.492,0.542,0.252,0.725,0.158,0.0,0.092
6012008,224,1,1,3,1,100,19.704,100.0,100.0,100.0,1,1,536.457,249.488,0.011,13.368,0,80,55,1.4,804.0,838.791,1530.565,882.308,55.148,66.117,71.129,66.181,51.905,1.349,1.762,0.293,64.551,51.721,91.49,53.44,64.679,65.054,119.661,94.716,120.088,38.122,55.914,41.095,-10.82,72.313,99.688,69.938,68.563,55.5,65.938,14.688,0,72,70,1000,200,0.105,202.625,108.5,82.688,0.193,70.063,69.813,56.438,64.0,3.168,26.688,72,70,1000,200,0.032,203.125,124.313,85.813,0.029,71.875,73.875,56.688,58.625,0,44.844,72,70,1000,200,0.034,204.5,74.313,74.25,0.034,70.0,70.063,57.469,65.0,3.67,35.094,72,70,1000,200,0.032,197.625,111.938,88.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.986,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.146,0.0,2.234,0.0,5.516,0.536,0.249,0.722,0.161,0.0,0.09
6012008,225,1,1,3,1,100,20.033,100.0,100.0,100.0,1,1,537.628,249.488,0.011,13.354,0,80,55,1.4,790.875,818.829,1538.598,883.025,55.148,65.905,71.024,65.969,51.905,1.353,1.758,0.3,64.432,51.546,91.322,53.412,64.563,64.947,119.513,94.716,119.94,38.196,55.81,41.168,-10.82,73.563,99.625,69.938,68.563,55.688,65.938,14.703,0,72,70,1000,200,0.1,198.625,108.625,82.813,0.18,70.063,69.875,56.438,62.813,3.133,26.125,72,70,1000,200,0.034,207.125,123.5,85.563,0.029,71.75,73.938,56.563,58.625,0,45.875,72,70,1000,200,0.033,195.0,74.188,74.188,0.033,70.0,70.063,57.469,63.938,3.646,35.219,72,70,1000,200,0.033,197.875,111.313,88.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.983,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.146,-0.072,-0.296,-0.072,0.0,2.253,0.0,5.508,0.538,0.249,0.673,0.159,0.0,0.089
6012008,226,1,1,3,1,100,20.145,100.0,100.0,100.0,1,1,555.198,248.316,0.011,13.354,0,80,55,1.4,811.25,806.039,1554.689,881.906,55.148,65.799,71.024,65.969,51.798,1.425,1.766,0.296,64.32,51.456,91.434,53.496,64.414,64.839,119.365,94.716,119.719,38.122,55.601,41.095,-10.82,73.688,99.625,69.938,68.563,55.5,65.875,14.719,0,72,70,1000,200,0.104,202.0,108.5,82.688,0.199,69.938,69.75,56.438,61.875,3.115,26.391,72,70,1000,200,0.033,206.0,122.75,85.438,0.028,71.875,74.0,56.563,58.781,0,45.188,72,70,1000,200,0.033,201.875,74.313,74.25,0.034,70.0,69.938,57.469,63.219,11.844,34.813,72,70,1000,200,0.034,199.625,110.688,88.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.986,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.146,-0.222,-0.072,0.0,2.271,0.0,5.51,0.555,0.248,0.744,0.151,0.0,0.088
6012008,227,1,1,3,1,100,20.287,100.0,100.0,100.0,1,1,532.943,249.488,0.011,13.339,0,80,55,1.4,792.125,814.562,1541.814,879.057,55.148,65.692,70.919,65.758,51.798,1.387,1.697,0.289,64.32,51.44,91.322,53.524,64.31,64.839,119.069,94.823,119.497,38.122,55.601,41.095,-10.82,74.188,99.625,70.063,68.563,55.5,65.938,11.859,0,72,70,1000,200,0.099,196.0,108.625,82.813,0.186,69.938,69.563,56.438,61.094,11.359,26.406,72,70,1000,200,0.033,204.75,122.063,85.313,0.028,71.75,73.938,56.563,58.781,0,45.031,72,70,1000,200,0.035,201.25,74.313,74.188,0.031,69.75,69.875,57.469,62.531,11.945,35.531,72,70,1000,200,0.032,195.75,110.313,88.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.034,2.984,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,2.269,0.0,5.504,0.533,0.249,0.695,0.148,0.001,0.087
6012008,228,1,1,3,1,100,20.341,100.0,100.0,100.0,1,1,539.971,247.145,0.011,13.339,0,80,55,1.4,804.625,817.407,1538.598,889.669,54.932,65.692,70.919,65.758,51.583,1.41,1.751,0.296,64.353,51.389,91.434,53.581,64.219,64.624,118.995,94.716,119.423,38.122,55.496,41.095,-10.82,74.438,99.625,70.063,68.625,55.688,66.063,11.859,0,72,70,1000,200,0.105,202.75,108.75,82.688,0.192,69.938,69.438,56.438,60.469,23.172,25.766,72,70,1000,200,0.035,208.375,121.438,85.188,0.029,71.875,73.875,56.563,58.781,0,46.219,72,70,1000,200,0.031,193.5,74.313,74.25,0.037,69.688,69.688,57.469,62.531,40.344,34.844,72,70,1000,200,0.033,198.875,111.625,87.188,0.243,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.984,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,0.0,2.283,0.0,5.504,0.54,0.247,0.725,0.152,0.0,0.859
6012008,229,1,1,3,1,100,20.408,100.0,100.0,100.0,1,1,543.485,245.974,0.011,13.368,0,80,55,1.4,785.125,840.219,1524.144,892.547,55.148,65.586,70.814,65.758,51.798,1.406,1.748,0.296,64.369,51.509,91.322,53.609,64.258,64.839,118.773,94.61,119.202,37.976,55.601,41.022,-10.82,75.0,99.625,69.938,68.563,55.5,66.063,14.734,0,72,70,1000,200,0.098,195.75,108.75,82.875,0.192,69.813,69.25,56.438,59.938,31.938,25.828,72,70,1000,200,0.036,206.625,120.438,86.0,0.081,71.75,73.938,56.563,58.781,0,44.656,72,70,1000,200,0.035,206.0,74.313,74.188,0.038,69.688,69.625,57.469,64.875,40.656,35.406,72,70,1000,200,0.032,196.625,113.875,77.938,0.382,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.034,2.986,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,0.0,2.31,0.0,5.652,0.543,0.246,0.72,0.403,0.001,1.985
6012008,230,1,1,3,1,100,20.511,100.0,100.0,100.0,1,1,532.943,249.488,0.011,13.339,0,80,55,1.4,809.125,844.508,1553.078,906.69,55.148,65.692,70.814,65.758,51.798,1.383,1.787,0.289,64.395,51.501,91.546,53.693,64.232,64.947,118.625,94.61,119.054,38.049,55.601,41.022,-10.82,75.125,99.625,69.938,68.625,55.5,65.938,14.742,0,72,70,1000,200,0.104,202.0,108.938,82.813,0.183,69.75,69.063,56.438,60.656,32.188,25.891,72,70,1000,200,0.035,208.375,121.063,85.5,0.274,71.75,73.813,56.688,58.781,0,45.781,72,70,1000,200,0.033,195.5,74.313,74.25,0.034,69.75,69.563,57.469,67.5,32.781,34.563,72,70,1000,200,0.034,202.0,113.625,91.563,0.399,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.983,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,0.0,2.259,0.0,5.504,0.533,0.249,0.692,1.406,0.0,1.273
6012008,231,1,1,3,1,100,20.849,100.0,100.0,100.0,1,1,542.313,249.488,0.021,13.368,0,80,55,1.4,786.5,814.562,1540.206,872.32,55.255,65.799,70.919,65.758,51.798,1.391,1.751,0.296,64.409,51.524,91.406,53.777,64.31,65.054,118.477,94.504,118.832,37.976,55.601,41.022,-10.82,74.813,99.688,70.063,68.625,55.5,66.063,11.883,0,72,70,1000,200,0.097,195.75,108.938,82.813,0.208,69.75,69.0,56.438,63.813,32.438,25.938,72,70,1000,200,0.036,205.25,126.375,77.563,0.253,71.875,73.938,56.563,58.781,0,45.531,72,70,1000,200,0.032,199.625,74.313,74.25,0.033,69.938,69.75,57.469,69.125,32.969,35.219,72,70,1000,200,0.032,199.375,112.938,93.813,0.152,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.983,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,2.31,0.0,5.652,0.542,0.249,0.787,1.779,0.0,0.42
6012008,232,1,1,3,1,100,20.755,100.0,100.0,100.0,1,1,545.827,250.659,0.011,13.398,0,80,55,1.4,795.125,847.369,1545.031,897.797,55.148,65.692,70.814,65.758,51.798,1.413,1.701,0.296,64.449,51.56,91.322,53.637,64.388,65.161,118.403,94.61,118.759,37.976,55.705,41.022,-10.82,74.625,99.625,70.063,68.625,55.688,65.938,11.867,0,72,70,1000,200,0.104,201.75,109.125,82.813,0.188,69.813,69.188,56.438,66.563,24.016,25.922,72,70,1000,200,0.036,206.125,128.5,84.375,0.158,71.75,73.938,56.688,58.781,0,44.813,72,70,1000,200,0.034,204.75,74.313,74.188,0.034,69.938,69.938,57.469,68.688,4.891,35.281,72,70,1000,200,0.032,196.25,111.938,92.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.034,2.984,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.146,-0.072,-0.296,-0.072,0.0,2.302,0.0,5.664,0.546,0.251,0.716,1.004,0.001,0.074
6012008,233,1,1,3,1,100,20.897,100.0,100.0,100.0,1,1,531.772,247.145,0.011,13.368,0,80,55,1.4,809.375,837.362,1540.206,897.697,55.148,65.905,71.024,65.864,51.798,1.433,1.701,0.3,64.46,51.566,91.322,53.524,64.401,65.054,118.108,94.504,118.463,37.903,55.496,41.022,-10.82,74.688,99.625,69.938,68.625,55.5,65.938,14.734,0,72,70,1000,200,0.097,194.75,109.125,82.5,0.175,69.938,69.563,56.438,67.188,12.406,26.375,72,70,1000,200,0.035,203.125,128.75,88.938,0.03,71.75,73.875,56.563,58.781,0,46.125,72,70,1000,200,0.032,193.125,74.313,74.188,0.034,70.125,70.063,57.469,67.125,0.0,34.938,72,70,1000,200,0.033,198.0,111.125,92.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.981,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,2.37,0.0,5.787,0.532,0.247,0.675,0.172,0.001,0.074
6012008,234,1,1,3,1,100,20.98,100.0,100.0,100.0,1,1,555.198,251.83,0.011,13.354,0,80,55,1.4,800.0,844.508,1551.468,913.088,55.148,65.799,71.024,65.758,51.69,1.406,1.686,0.296,64.466,51.572,91.182,53.44,64.42,65.054,118.034,94.504,118.389,37.976,55.496,41.022,-10.82,74.438,99.625,69.938,68.625,55.5,65.938,14.742,0,72,70,1000,200,0.105,203.0,109.188,82.375,0.183,70.063,69.75,56.438,66.125,4.199,26.375,72,70,1000,200,0.035,202.25,127.313,89.438,0.029,71.875,73.938,56.563,58.781,0,44.906,72,70,1000,200,0.034,204.0,74.313,74.188,0.031,70.25,70.063,57.469,65.625,0.0,35.375,72,70,1000,200,0.032,196.0,110.625,91.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.986,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,0.0,2.322,0.0,5.646,0.555,0.252,0.711,0.158,0.001,0.073
6012008,235,1,1,3,1,100,20.789,100.0,100.0,100.0,1,1,542.313,249.488,0.011,13.324,0,80,55,1.4,807.125,841.649,1553.078,899.996,55.04,65.692,71.024,65.758,51.69,1.444,1.722,0.289,64.438,51.543,91.069,53.412,64.375,64.947,117.738,94.504,118.094,37.903,55.601,41.022,-10.82,74.313,99.625,70.063,68.625,55.5,65.938,11.883,0,72,70,1000,200,0.1,199.125,109.563,82.375,0.171,70.313,69.938,56.438,64.813,4.168,26.781,72,70,1000,200,0.034,200.0,126.188,88.938,0.028,71.75,73.875,56.563,58.781,0,45.219,72,70,1000,200,0.035,199.625,74.313,74.188,0.033,70.0,70.063,57.406,64.438,4.867,35.063,72,70,1000,200,0.033,198.0,110.0,91.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.986,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,0.0,2.348,0.0,5.768,0.542,0.249,0.673,0.15,0.001,0.072
6012008,236,1,1,3,1,100,20.823,100.0,100.0,100.0,1,1,518.887,247.145,0.011,13.412,0,80,55,1.4,800.25,798.947,1532.171,885.12,55.04,65.692,71.024,65.758,51.69,1.372,1.679,0.285,64.167,51.367,91.069,53.384,64.187,64.947,117.664,94.398,118.02,37.903,55.496,40.876,-10.82,74.563,99.688,69.938,68.625,55.5,65.875,14.758,0,72,70,1000,200,0.105,202.25,109.625,82.375,0.175,70.188,70.0,56.344,63.75,4.148,26.813,72,70,1000,200,0.034,199.25,125.25,88.625,0.028,71.875,73.875,56.563,58.781,0,45.469,72,70,1000,200,0.032,199.125,74.313,74.188,0.036,70.0,70.0,57.469,63.625,4.844,35.531,72,70,1000,200,0.032,195.5,109.375,91.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.034,2.989,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,2.266,0.0,5.534,0.519,0.247,0.69,0.148,0.001,0.071
6012008,237,1,1,3,1,100,20.602,100.0,100.0,100.0,1,1,536.457,253.001,0.011,13.339,0,80,55,1.4,791.625,798.947,1536.991,871.832,54.932,65.692,70.919,65.652,51.476,1.383,1.755,0.296,64.383,51.451,91.21,53.384,64.122,64.947,117.442,94.504,117.798,37.829,55.392,40.949,-10.82,74.688,99.688,70.063,68.625,55.5,65.938,11.898,0,72,70,1000,200,0.097,194.75,109.75,82.375,0.178,70.063,69.875,56.344,62.406,4.117,27.203,72,70,1000,200,0.032,196.25,124.5,88.438,0.028,71.75,73.875,56.563,58.781,0,44.969,72,70,1000,200,0.034,203.625,74.313,74.188,0.034,69.75,69.875,57.406,63.031,13.102,35.125,72,70,1000,200,0.033,197.5,108.938,91.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.989,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,2.37,0.0,5.777,0.536,0.253,0.706,0.146,0.001,0.07
6012008,238,1,1,3,1,100,20.616,100.0,100.0,100.0,1,1,546.999,248.316,0.011,13.398,0,80,55,1.4,791.625,848.801,1551.468,900.232,54.932,65.586,70.919,65.652,51.583,1.356,1.78,0.3,64.41,51.528,91.153,53.468,64.148,64.947,117.294,94.398,117.651,37.829,55.392,40.876,-10.82,74.625,99.688,69.938,68.563,55.5,65.938,11.906,0,72,70,1000,200,0.104,202.375,109.875,82.375,0.178,70.063,69.75,56.344,61.375,12.305,27.531,72,70,1000,200,0.032,194.5,123.688,88.25,0.027,71.75,73.875,56.563,58.781,0,45.156,72,70,1000,200,0.035,199.75,74.313,74.063,0.031,69.75,69.688,57.469,62.531,41.469,33.688,72,70,1000,200,0.037,208.75,109.5,91.563,0.216,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.988,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,2.324,0.0,5.666,0.547,0.248,0.709,0.138,0.001,0.561
6012008,239,1,1,3,1,100,20.837,100.0,100.0,100.0,1,1,534.114,243.631,0.011,13.339,0,80,55,1.4,802.375,786.208,1517.729,863.399,55.04,65.692,70.814,65.652,51.583,1.345,1.766,0.293,64.303,51.503,91.182,53.496,64.232,65.161,117.146,94.292,117.429,37.756,55.496,40.876,-10.82,74.688,99.75,70.063,68.625,55.406,66.063,11.906,0,72,70,1000,200,0.099,198.625,109.938,82.5,0.177,69.938,69.438,56.344,60.75,12.344,27.234,72,70,1000,200,0.032,196.375,123.063,87.938,0.029,71.75,73.813,56.563,58.625,0,45.438,72,70,1000,200,0.032,200.0,74.313,74.188,0.034,69.688,69.5,57.469,64.25,41.75,35.031,72,70,1000,200,0.033,198.125,111.125,73.313,0.366,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.983,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.0,2.346,0.0,5.777,0.534,0.244,0.703,0.147,0.001,2.003
6012008,240,1,1,3,1,100,20.861,100.0,100.0,100.0,1,1,537.628,249.488,0.011,13.31,0,80,55,1.4,797.75,853.097,1557.911,904.237,55.04,65.905,70.919,65.864,51.583,1.36,1.686,0.293,64.174,51.32,91.182,53.552,64.323,65.161,116.85,94.398,117.281,37.756,55.496,40.876,-10.82,74.25,99.688,70.063,68.625,55.5,65.938,11.898,0,72,70,1000,200,0.104,202.0,109.875,82.5,0.18,69.813,69.375,56.344,60.125,32.781,27.578,72,70,1000,200,0.032,194.25,122.313,88.0,0.046,71.75,73.875,56.563,58.781,0,44.688,72,70,1000,200,0.035,205.75,74.313,74.188,0.031,69.75,69.438,57.469,66.688,33.813,33.969,72,70,1000,200,0.036,206.125,112.813,87.875,0.355,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.983,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.0,2.341,0.0,5.764,0.538,0.249,0.713,0.228,0.001,1.281
6012008,241,1,1,3,1,100,20.6,100.0,100.0,100.0,1,1,539.971,248.316,0.011,13.383,0,80,55,1.4,800.0,823.1,1546.639,889.369,54.932,65.799,70.814,65.758,51.476,1.364,1.708,0.3,64.148,51.324,91.041,53.581,64.401,65.054,116.776,94.292,117.134,37.683,55.392,40.803,-10.82,74.0,99.688,69.938,68.625,55.5,65.938,14.773,0,72,70,1000,200,0.104,201.75,110.188,82.688,0.18,69.75,69.25,56.344,60.125,33.0,27.563,72,70,1000,200,0.031,195.75,121.125,90.125,0.164,71.75,73.813,56.563,58.781,0,45.719,72,70,1000,200,0.034,196.0,74.313,74.188,0.037,69.938,69.563,57.469,68.438,34.063,35.188,72,70,1000,200,0.032,198.75,114.125,91.5,0.345,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.034,2.989,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.146,-0.146,-0.222,-0.072,0.0,2.358,0.0,5.796,0.54,0.248,0.717,0.734,0.001,1.129
6012008,242,1,1,3,1,100,20.34,100.0,100.0,100.0,1,1,523.573,248.316,0.011,13.31,0,80,55,1.4,807.5,797.53,1530.565,860.443,54.825,65.905,70.814,65.864,51.476,1.375,1.708,0.282,64.198,51.358,91.125,53.581,64.401,65.269,116.702,94.185,116.912,37.756,55.392,40.803,-10.828,74.063,99.75,69.938,68.625,55.406,65.938,14.781,0,72,70,1000,200,0.1,198.875,110.313,82.5,0.175,69.75,69.063,56.344,62.188,33.25,26.547,72,70,1000,200,0.033,204.375,124.0,80.438,0.167,71.75,73.813,56.563,58.625,0,45.875,72,70,1000,200,0.031,196.625,74.313,74.25,0.034,70.0,69.813,57.406,69.125,6.012,35.281,72,70,1000,200,0.032,196.125,114.313,91.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.992,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,0.0,2.3,0.0,5.629,0.524,0.248,0.705,1.049,0.0,0.089
6012008,243,1,1,3,1,100,20.551,100.0,100.0,100.0,1,1,546.999,241.288,0.021,13.324,0,80,55,1.4,807.5,850.232,1511.318,892.031,54.932,65.799,70.814,65.758,51.476,1.44,1.784,0.3,64.361,51.45,91.069,53.524,64.388,65.269,116.48,94.185,116.838,37.756,55.392,40.803,-10.82,73.938,99.688,70.063,68.625,55.5,65.938,14.797,0,72,70,1000,200,0.103,198.75,110.375,82.813,0.174,69.75,69.0,56.344,64.25,33.5,26.188,72,70,1000,200,0.034,206.75,127.688,77.938,0.202,71.875,73.813,56.563,58.625,0,44.875,72,70,1000,200,0.034,204.125,74.313,74.25,0.027,69.938,70.0,57.406,67.938,6.008,34.594,72,70,1000,200,0.033,204.25,113.0,90.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.034,2.989,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,2.302,0.0,5.635,0.547,0.241,0.694,1.447,0.0,0.086
6012008,244,1,1,3,1,100,20.732,100.0,100.0,100.0,1,1,562.226,251.83,0.011,13.427,0,80,55,1.4,807.0,847.369,1565.972,888.64,55.04,65.905,70.814,65.864,51.583,1.444,1.755,0.285,64.552,51.64,91.041,53.496,64.414,65.376,116.332,94.292,116.617,37.756,55.496,40.803,-10.82,73.75,99.688,70.063,68.625,55.5,66.063,11.938,0,72,70,1000,200,0.104,202.375,110.375,82.688,0.183,69.813,69.313,56.344,66.063,25.078,26.188,72,70,1000,200,0.034,207.25,129.375,82.875,0.162,71.75,73.813,56.563,58.781,0,45.719,72,70,1000,200,0.033,195.875,74.313,74.188,0.034,70.0,70.063,57.469,66.313,5.984,35.219,72,70,1000,200,0.032,196.875,112.375,90.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.989,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,2.306,0.0,5.679,0.562,0.252,0.733,1.084,0.001,0.086
6012008,245,1,1,3,1,100,20.658,100.0,100.0,100.0,1,1,541.142,253.001,0.011,13.368,0,80,55,1.4,803.875,817.407,1546.639,863.478,55.04,66.011,70.919,65.969,51.583,1.421,1.758,0.296,64.609,51.687,91.041,53.384,64.563,65.484,116.184,94.079,116.469,37.683,55.392,40.803,-10.82,73.563,99.75,69.938,68.625,55.406,66.063,11.938,0,72,70,1000,200,0.099,198.75,110.438,82.813,0.174,69.938,69.563,56.344,66.563,13.445,26.391,72,70,1000,200,0.033,205.0,129.25,86.063,0.029,72.063,73.813,56.5,58.781,0,45.0,72,70,1000,200,0.034,203.625,74.313,74.188,0.034,70.0,70.125,57.469,65.0,5.969,35.313,72,70,1000,200,0.032,197.625,111.688,90.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.991,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,2.355,0.0,5.789,0.541,0.253,0.696,0.18,0.001,0.084
6012008,246,1,1,3,1,100,20.349,100.0,100.0,100.0,1,1,532.943,255.344,0.011,13.354,0,80,55,1.4,802.0,807.458,1549.858,886.266,54.932,66.011,71.024,65.864,51.583,1.391,1.722,0.293,64.611,51.678,91.069,53.328,64.653,65.699,115.962,94.292,116.321,37.683,55.496,40.803,-10.82,73.375,99.688,69.938,68.625,55.406,66.063,14.805,0,72,70,1000,200,0.098,194.5,110.438,82.813,0.177,70.063,69.75,56.344,65.563,5.266,27.781,72,70,1000,200,0.031,193.5,127.688,86.188,0.028,71.75,73.75,56.563,58.781,0,45.563,72,70,1000,200,0.034,197.125,74.313,74.188,0.029,70.0,70.063,57.406,64.0,5.945,35.219,72,70,1000,200,0.032,200.25,111.125,90.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.992,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,0.0,2.339,0.0,5.783,0.533,0.255,0.708,0.167,0.001,0.082
6012008,247,1,1,3,1,100,19.97,100.0,100.0,100.0,1,1,534.114,255.344,0.011,13.368,0,80,55,1.4,812.75,803.201,1572.427,864.66,54.932,66.117,71.024,65.969,51.476,1.398,1.776,0.285,64.794,51.798,91.097,53.244,64.738,65.591,115.814,94.185,116.173,37.683,55.392,40.73,-10.82,73.0,99.75,69.938,68.625,55.406,66.063,14.805,0,72,70,1000,200,0.105,203.5,110.438,82.875,0.187,70.063,69.875,56.344,64.375,5.234,27.484,72,70,1000,200,0.032,194.5,126.688,86.063,0.029,71.75,73.875,56.5,58.625,0,45.75,72,70,1000,200,0.031,197.625,74.188,74.188,0.037,70.0,70.0,57.406,63.219,14.148,35.0,72,70,1000,200,0.033,198.5,110.5,89.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.991,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.0,2.3,0.0,5.654,0.534,0.255,0.746,0.17,0.0,0.081
6012008,248,1,1,3,1,100,20.093,100.0,100.0,100.0,1,1,564.568,254.173,0.011,13.31,0,80,55,1.4,807.875,834.507,1554.689,885.836,54.932,66.223,71.024,66.181,51.369,1.436,1.715,0.304,64.824,51.859,91.013,53.244,64.712,65.591,115.592,94.185,116.026,37.536,55.392,40.658,-10.82,72.938,99.688,70.063,68.563,55.406,66.063,11.945,0,72,70,1000,200,0.103,201.625,110.438,82.813,0.185,70.063,69.875,56.344,63.219,5.199,27.266,72,70,1000,200,0.032,195.875,125.938,85.875,0.029,71.75,73.813,56.5,58.625,0,44.719,72,70,1000,200,0.036,203.625,74.313,74.188,0.023,69.75,69.813,57.469,62.656,34.188,35.219,72,70,1000,200,0.033,198.5,109.938,89.813,0.08,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.994,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,2.327,0.0,5.768,0.565,0.254,0.74,0.167,0.0,0.233
6012008,249,1,1,3,1,100,19.734,100.0,100.0,100.0,1,1,552.855,249.488,0.011,13.31,0,80,55,1.4,796.875,823.1,1538.598,910.908,54.825,66.117,70.919,66.181,51.476,1.421,1.715,0.296,64.788,51.83,91.153,53.272,64.712,65.484,115.592,94.079,115.878,37.536,55.496,40.658,-10.82,72.75,99.688,69.938,68.625,55.406,66.063,14.82,0,72,70,1000,200,0.099,196.125,110.375,82.813,0.173,70.063,69.75,56.25,62.0,13.375,26.969,72,70,1000,200,0.034,198.0,125.125,85.813,0.028,71.688,73.813,56.5,58.625,0,45.5,72,70,1000,200,0.032,199.375,74.188,74.188,0.034,69.75,69.688,57.406,62.813,34.438,34.0,72,70,1000,200,0.036,206.25,113.625,79.688,0.246,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.992,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,2.314,0.0,5.768,0.553,0.249,0.69,0.159,0.0,1.207
6012008,250,1,1,3,1,100,19.592,100.0,100.0,100.0,1,1,552.855,254.173,0.011,13.354,0,80,55,1.4,797.25,834.507,1540.206,896.948,54.825,66.223,70.919,66.181,51.476,1.421,1.769,0.304,64.729,51.82,91.21,53.328,64.615,65.699,115.37,93.973,115.73,37.61,55.496,40.73,-10.82,72.75,99.688,70.063,68.625,55.406,65.875,14.836,0,72,70,1000,200,0.106,202.0,110.375,82.875,0.179,69.938,69.438,56.25,61.188,13.367,27.078,72,70,1000,200,0.033,197.75,124.188,85.563,0.028,71.75,73.813,56.5,58.625,0,45.219,72,70,1000,200,0.035,199.5,74.313,74.188,0.034,69.75,69.563,57.406,65.0,42.906,35.25,72,70,1000,200,0.032,197.25,117.813,75.313,0.254,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.991,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.0,2.329,0.0,5.783,0.553,0.254,0.713,0.156,0.001,1.559
6012008,251,1,1,3,1,100,19.429,100.0,100.0,100.0,1,1,521.23,251.83,0.011,13.354,0,80,55,1.4,787.375,827.375,1559.522,909.993,54.825,66.223,70.814,66.075,51.369,1.417,1.758,0.289,64.704,51.77,91.125,53.384,64.615,65.591,115.148,93.867,115.509,37.536,55.496,40.73,-10.82,72.438,99.688,69.938,68.688,55.406,65.938,11.984,0,72,70,1000,200,0.104,202.75,110.188,82.813,0.194,69.813,69.313,56.344,60.563,25.203,26.953,72,70,1000,200,0.033,198.625,123.375,85.813,0.046,71.688,73.813,56.5,58.625,0,45.531,72,70,1000,200,0.032,200.0,74.313,74.188,0.034,69.75,69.563,57.406,67.313,34.969,34.219,72,70,1000,200,0.036,204.75,120.0,86.688,0.351,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.991,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,0.0,2.375,0.0,5.921,0.521,0.252,0.769,0.249,0.001,1.688
6012008,252,1,1,3,1,100,19.277,100.0,100.0,100.0,1,1,515.373,245.974,0.011,13.281,0,80,55,1.4,793.0,821.676,1519.332,895.911,54.932,66.117,70.814,66.181,51.476,1.421,1.776,0.3,64.638,51.74,91.125,53.468,64.602,65.699,115.0,93.973,115.361,37.536,55.496,40.585,-10.82,72.5,99.688,69.938,68.625,55.406,66.063,22.281,0,72,70,1000,200,0.097,196.875,109.875,82.813,0.181,69.75,69.188,56.344,60.656,34.031,26.969,72,70,1000,200,0.033,198.75,122.875,87.938,0.172,71.75,73.813,56.5,58.625,0,44.656,72,70,1000,200,0.035,203.875,74.313,74.188,0.037,69.938,69.688,57.406,69.25,15.242,34.938,72,70,1000,200,0.033,199.75,121.125,94.0,0.319,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.991,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.0,2.255,0.0,5.621,0.515,0.246,0.709,0.867,0.001,1.249
6012008,253,1,1,3,1,100,19.164,100.0,100.0,100.0,1,1,541.142,249.488,0.011,13.354,0,80,55,1.4,795.0,817.407,1551.468,893.791,54.825,66.329,71.024,66.286,51.583,1.433,1.766,0.289,64.524,51.619,91.266,53.468,64.712,65.699,114.853,93.867,115.213,37.536,55.601,40.585,-10.82,72.375,99.688,69.938,68.625,55.406,66.063,14.883,0,72,70,1000,200,0.105,203.375,109.625,82.688,0.197,69.75,69.063,56.344,63.219,34.281,26.547,72,70,1000,200,0.035,201.5,127.188,77.625,0.252,71.75,73.75,56.563,58.625,0,45.375,72,70,1000,200,0.032,200.5,74.188,74.188,0.034,70.0,69.938,57.281,69.625,15.273,35.313,72,70,1000,200,0.032,198.75,119.688,93.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.032,2.975,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,0.0,2.254,0.0,5.652,0.541,0.249,0.768,1.799,0.0,0.101
6012008,254,1,1,3,1,100,19.286,100.0,100.0,100.0,1,1,554.026,249.488,0.011,13.354,0,80,55,1.4,798.5,853.097,1562.747,892.81,54.932,66.223,71.024,66.181,51.583,1.406,1.769,0.293,64.597,51.678,91.125,53.384,64.764,65.806,114.705,93.76,115.065,37.463,55.705,40.585,-10.82,72.0,99.75,69.938,68.625,55.406,66.188,12.039,0,72,70,1000,200,0.1,199.125,109.375,83.125,0.192,69.813,69.188,56.344,66.313,25.906,26.422,72,70,1000,200,0.035,202.375,129.75,83.563,0.252,71.75,73.813,56.5,58.5,0,44.656,72,70,1000,200,0.035,205.75,74.313,74.188,0.037,70.0,70.063,57.406,67.938,7.047,35.344,72,70,1000,200,0.032,196.125,118.688,92.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.977,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.0,2.285,0.0,5.787,0.554,0.249,0.73,1.675,0.001,0.101
6012008,255,1,1,3,1,100,19.193,100.0,100.0,100.0,1,1,546.999,244.802,0.011,13.339,0,80,55,1.4,794.625,840.219,1541.814,928.466,54.932,66.223,70.919,66.181,51.583,1.433,1.74,0.3,64.601,51.68,91.266,53.272,64.828,65.806,114.557,93.867,114.844,37.463,55.705,40.585,-10.82,72.188,99.625,69.938,68.625,55.406,66.188,14.914,0,72,70,1000,200,0.105,202.75,109.125,83.563,0.21,69.813,69.5,56.344,67.938,14.336,26.219,72,70,1000,200,0.036,204.375,130.375,89.813,0.157,71.688,73.813,56.5,58.625,0,46.094,72,70,1000,200,0.032,193.25,74.313,74.188,0.034,70.125,70.125,57.406,66.375,0.0,34.375,72,70,1000,200,0.035,203.125,117.688,92.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.979,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,0.0,2.283,0.0,5.781,0.547,0.245,0.777,0.916,0.001,0.098
6012008,256,1,1,3,1,100,18.854,100.0,100.0,100.0,1,1,549.341,244.802,0.011,13.354,0,80,55,1.4,797.0,860.265,1527.354,897.854,54.932,66.329,71.024,66.181,51.476,1.398,1.82,0.296,64.68,51.719,91.153,53.16,64.777,65.699,114.483,93.76,114.696,37.463,55.705,40.512,-10.82,71.938,99.875,70.063,68.563,55.5,66.188,14.93,0,72,70,1000,200,0.103,200.75,108.938,83.5,0.193,69.938,69.813,56.344,67.25,14.367,26.094,72,70,1000,200,0.036,205.25,129.125,91.375,0.028,71.688,73.813,56.5,58.625,0,44.906,72,70,1000,200,0.034,204.0,74.313,74.063,0.034,70.0,70.125,57.406,65.188,7.031,35.219,72,70,1000,200,0.032,197.25,117.0,92.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.981,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,2.232,0.0,5.652,0.549,0.245,0.711,0.152,0.001,0.097
6012008,257,1,1,3,1,100,19.225,100.0,100.0,100.0,1,1,546.999,251.83,0.011,13.339,0,80,55,1.4,802.625,855.963,1562.747,921.031,54.932,66.329,71.024,66.286,51.69,1.436,1.665,0.296,64.737,51.79,91.406,53.132,64.751,65.699,114.261,93.76,114.548,37.463,55.914,40.512,-10.82,72.063,99.813,69.938,68.625,55.5,66.188,14.938,0,72,70,1000,200,0.101,197.875,108.625,83.563,0.212,70.063,70.0,56.344,65.875,14.328,26.094,72,70,1000,200,0.036,205.5,127.938,90.75,0.027,71.688,73.813,56.5,58.625,0,45.344,72,70,1000,200,0.034,199.0,74.313,74.25,0.034,70.0,70.125,57.406,64.25,7.008,34.156,72,70,1000,200,0.035,204.375,116.375,91.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.979,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,2.204,0.0,5.646,0.547,0.252,0.77,0.145,0.0,0.096
