DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
6012008,258,1,1,3,1,100,19.197,100.0,100.0,100.0,1,1,529.429,253.001,0.011,13.427,0,80,55,1.4,795.5,808.878,1548.249,875.868,54.932,66.329,71.024,66.392,51.583,1.425,1.672,0.3,64.796,51.837,91.35,53.104,64.751,65.699,114.113,93.548,114.401,37.829,55.81,40.73,-10.82,72.0,99.875,70.063,68.625,55.5,66.188,14.945,0,72,70,1000,200,0.105,203.25,108.375,83.563,0.199,70.063,70.0,56.344,64.375,0.0,26.656,72,70,1000,200,0.033,204.375,127.125,90.313,0.029,71.75,73.75,56.563,58.625,0,45.344,72,70,1000,200,0.032,201.0,74.188,74.063,0.034,69.938,70.063,57.406,63.375,15.195,34.906,72,70,1000,200,0.033,198.5,115.688,91.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.974,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,2.166,0.0,5.407,0.529,0.253,0.715,0.154,0.001,0.094
6012008,259,1,1,3,1,100,19.182,100.0,100.0,100.0,1,1,549.341,250.659,0.011,13.339,0,80,55,1.4,793.25,833.079,1522.54,892.482,55.04,66.435,71.129,66.392,51.798,1.406,1.78,0.311,64.881,51.905,91.322,53.132,64.764,65.913,113.965,93.654,114.253,38.415,55.914,41.24,-10.82,71.938,99.813,70.063,68.625,55.406,66.188,14.961,0,72,70,1000,200,0.103,202.125,108.313,83.5,0.191,70.063,70.0,56.344,63.125,6.063,27.5,72,70,1000,200,0.032,195.375,126.188,90.125,0.029,71.75,73.813,56.5,58.625,0,45.375,72,70,1000,200,0.034,198.75,74.188,74.188,0.038,69.938,69.938,57.406,62.656,15.234,35.031,72,70,1000,200,0.033,198.625,115.125,91.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.979,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.0,2.153,0.0,5.229,0.549,0.251,0.687,0.151,0.0,0.093
6012008,300,1,1,3,1,100,18.941,100.0,100.0,100.0,1,1,543.485,254.173,0.011,13.324,0,80,55,1.4,800.0,793.281,1551.468,873.522,54.932,66.329,70.919,66.286,51.69,1.402,1.794,0.3,64.866,51.893,91.546,53.244,64.751,65.806,113.817,93.548,114.105,38.635,55.81,41.532,-10.82,71.813,99.875,70.063,68.625,55.5,65.938,12.102,0,72,70,1000,200,0.1,199.25,108.125,83.125,0.198,69.938,69.875,56.344,62.0,0.0,27.109,72,70,1000,200,0.033,197.75,125.438,89.688,0.029,71.688,73.688,56.563,58.625,0,45.688,72,70,1000,200,0.031,198.625,74.313,74.063,0.03,69.75,69.688,57.406,62.531,35.406,35.313,72,70,1000,200,0.033,197.5,116.688,90.25,0.272,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.98,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,0.0,2.247,0.0,5.356,0.543,0.254,0.717,0.149,0.001,1.039
6012008,301,1,1,3,1,100,19.446,100.0,100.0,100.0,1,1,564.568,249.488,0.011,13.354,0,80,55,1.4,804.0,848.801,1554.689,907.055,55.04,66.329,70.814,66.286,51.798,1.425,1.787,0.296,64.906,51.925,91.686,53.356,64.725,65.806,113.669,93.548,113.958,38.855,55.914,41.677,-10.82,71.563,99.813,70.063,68.625,55.688,66.063,14.977,0,72,70,1000,200,0.099,196.125,108.375,83.125,0.194,69.938,69.563,56.438,61.188,14.266,27.219,72,70,1000,200,0.033,196.75,124.75,89.563,0.029,71.75,73.688,56.563,58.625,0,44.5,72,70,1000,200,0.035,206.125,74.188,74.188,0.034,69.688,69.563,57.406,65.188,43.938,33.719,72,70,1000,200,0.037,209.5,121.688,81.188,0.386,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.979,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,0.0,2.209,0.0,5.229,0.565,0.249,0.71,0.147,0.0,2.255
6012008,302,1,1,3,1,100,19.549,100.0,100.0,100.0,1,1,557.54,248.316,0.011,13.441,0,80,55,1.4,811.25,830.226,1565.972,900.554,55.148,66.223,70.814,66.392,51.905,1.406,1.704,0.293,64.862,51.89,91.827,53.468,64.692,65.699,113.521,93.442,113.81,38.928,56.018,41.75,-10.82,71.813,99.813,69.938,68.625,55.688,66.063,14.992,0,72,70,1000,200,0.106,201.875,108.625,83.0,0.193,69.813,69.438,56.344,60.563,26.094,26.453,72,70,1000,200,0.035,202.625,123.688,90.063,0.057,71.688,73.75,56.563,58.625,0,46.031,72,70,1000,200,0.031,195.625,74.125,74.188,0.037,69.75,69.625,57.406,68.188,36.031,35.125,72,70,1000,200,0.032,198.125,122.563,95.188,0.386,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.974,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.072,-0.296,-0.146,0.0,2.219,0.0,5.263,0.558,0.248,0.716,0.276,0.0,1.524
6012008,303,1,1,3,1,100,19.651,100.0,100.0,100.0,1,1,554.026,250.659,0.011,13.427,0,80,55,1.4,793.75,850.232,1532.171,896.191,55.255,66.329,70.919,66.392,52.012,1.417,1.737,0.289,64.746,51.797,91.686,53.524,64.64,65.699,113.373,93.442,113.662,39.002,56.123,41.823,-10.82,71.75,99.875,69.938,68.563,55.688,66.063,15.023,0,72,70,1000,200,0.103,201.625,109.063,83.0,0.188,69.75,69.25,56.344,60.469,34.875,25.875,72,70,1000,200,0.036,206.375,122.688,91.688,0.134,71.688,73.688,56.688,58.781,0,44.5,72,70,1000,200,0.035,206.25,74.188,74.188,0.031,69.938,69.813,57.406,70.375,16.281,34.313,72,70,1000,200,0.034,206.625,123.125,98.438,0.108,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.975,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.072,-0.222,-0.072,0.0,2.212,0.0,5.256,0.554,0.251,0.71,0.599,0.0,0.384
6012008,304,1,1,3,1,100,20.137,100.0,100.0,100.0,1,1,543.485,249.488,0.011,13.354,0,80,55,1.4,792.5,813.141,1553.078,872.69,55.255,66.223,70.919,66.286,52.119,1.41,1.762,0.293,64.44,51.552,91.771,53.552,64.666,65.591,113.299,93.336,113.588,39.148,56.123,42.042,-10.82,72.0,99.938,69.938,68.625,55.813,66.188,15.047,0,72,70,1000,200,0.099,198.5,109.625,83.0,0.172,69.75,69.125,56.438,62.188,35.125,25.766,72,70,1000,200,0.036,207.625,125.25,82.25,0.25,71.688,73.688,56.688,58.781,0,46.25,72,70,1000,200,0.031,194.0,74.313,74.188,0.038,70.0,70.125,57.469,70.25,16.328,35.094,72,70,1000,200,0.032,197.875,121.5,98.563,0.065,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.974,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,0.0,2.277,0.0,5.362,0.543,0.249,0.663,1.549,0.001,0.215
6012008,305,1,1,3,1,100,20.151,100.0,100.0,100.0,1,1,549.341,251.83,0.011,13.383,0,80,55,1.4,798.5,854.529,1551.468,887.019,55.363,66.223,70.919,66.286,52.119,1.394,1.78,0.285,64.677,51.708,91.602,53.581,64.615,65.484,113.151,93.229,113.44,39.295,56.227,42.114,-10.82,71.938,99.875,70.063,68.625,55.688,66.188,15.055,0,72,70,1000,200,0.105,203.125,110.188,83.125,0.184,69.75,69.125,56.438,65.313,26.766,25.797,72,70,1000,200,0.036,207.875,128.75,81.25,0.252,71.75,73.75,56.688,58.781,0,44.906,72,70,1000,200,0.034,203.75,74.188,74.188,0.028,70.0,70.313,57.469,68.688,8.125,35.281,72,70,1000,200,0.032,199.0,120.688,97.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.032,2.974,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,0.0,2.228,0.0,5.234,0.549,0.252,0.721,1.723,0.0,0.092
6012008,306,1,1,3,1,100,20.68,100.0,100.0,100.0,1,1,559.883,250.659,0.011,13.398,0,80,55,1.4,798.5,818.829,1543.422,876.643,55.255,66.223,71.024,66.181,52.119,1.448,1.794,0.3,64.743,51.795,91.686,53.496,64.524,65.591,112.929,93.229,113.219,39.441,56.018,42.333,-10.82,72.063,99.938,69.75,68.625,55.813,66.5,22.484,0,72,70,1000,200,0.1,199.25,110.875,83.438,0.194,69.813,69.438,56.438,67.688,26.953,26.234,72,70,1000,200,0.034,206.375,130.0,88.5,0.194,71.688,73.75,56.688,58.781,0,45.438,72,70,1000,200,0.034,197.875,74.188,74.188,0.031,70.125,70.25,57.469,67.125,0.0,35.031,72,70,1000,200,0.033,198.375,119.875,96.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.977,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.0,2.337,0.0,5.375,0.56,0.251,0.77,1.159,0.0,0.091
6012008,307,1,1,3,1,100,21.191,100.0,100.0,100.0,1,1,539.971,249.488,0.011,13.368,0,80,55,1.4,783.625,793.281,1549.858,880.632,55.363,66.117,71.024,66.181,52.119,1.398,1.766,0.296,64.826,51.861,91.63,53.384,64.498,65.591,112.781,93.229,113.071,39.514,56.123,42.333,-10.82,72.0,99.875,69.938,68.625,55.688,66.5,12.203,0,72,70,1000,200,0.103,199.125,111.5,83.688,0.194,69.938,69.813,56.563,68.375,15.297,27.609,72,70,1000,200,0.032,194.625,129.5,92.5,0.05,71.75,73.688,56.688,58.781,0,45.25,72,70,1000,200,0.033,201.5,74.313,74.188,0.034,70.125,70.313,57.469,65.813,0.0,35.281,72,70,1000,200,0.033,197.625,119.125,96.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.981,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,0.0,2.269,0.0,5.228,0.54,0.249,0.781,0.266,0.001,0.09
6012008,308,1,1,3,1,100,21.333,100.0,100.0,100.0,1,1,546.999,256.515,0.011,13.412,0,80,55,1.4,799.375,837.362,1574.042,902.205,55.363,66.117,70.919,66.075,52.119,1.387,1.787,0.304,65.018,52.015,91.686,53.3,64.446,65.591,112.707,93.123,112.923,39.588,56.227,42.406,-10.82,72.063,99.813,69.938,68.688,55.813,66.563,15.086,0,72,70,1000,200,0.105,202.75,111.938,84.0,0.192,70.063,69.938,56.563,66.875,7.082,26.766,72,70,1000,200,0.032,202.625,128.25,92.125,0.027,71.688,73.688,56.688,58.906,0,44.906,72,70,1000,200,0.035,202.375,74.188,74.188,0.032,70.125,70.188,57.469,64.625,0.0,34.25,72,70,1000,200,0.035,204.75,118.375,95.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.981,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,2.271,0.0,5.243,0.547,0.257,0.776,0.14,0.0,0.089
6012008,309,1,1,3,1,100,21.681,100.0,100.0,100.0,1,1,530.6,248.316,0.011,13.354,0,80,55,1.4,811.5,796.113,1524.144,874.614,55.255,66.117,70.919,66.075,52.119,1.455,1.676,0.307,64.886,51.909,91.714,53.3,64.388,65.484,112.559,93.123,112.85,39.734,56.123,42.479,-10.82,72.0,99.938,69.938,68.688,55.813,66.813,15.102,0,72,70,1000,200,0.1,199.375,112.375,84.188,0.194,70.188,70.0,56.563,65.438,0.0,27.469,72,70,1000,200,0.032,195.375,127.313,91.688,0.028,71.688,73.688,56.688,58.906,0,45.656,72,70,1000,200,0.031,198.625,74.188,74.188,0.031,70.0,70.125,57.469,63.75,8.102,35.25,72,70,1000,200,0.032,197.25,117.688,95.313,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.034,2.98,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.0,2.237,0.0,5.085,0.531,0.248,0.791,0.144,0.0,0.1
6012008,310,1,1,3,1,100,22.47,100.0,100.0,100.0,1,1,549.341,254.173,0.011,13.398,0,80,55,1.4,802.375,843.078,1554.689,899.601,55.255,66.117,70.919,66.181,52.119,1.387,1.762,0.3,64.831,51.836,91.686,53.356,64.388,65.591,112.411,92.911,112.628,39.807,56.123,42.551,-10.82,72.188,99.875,69.938,68.688,55.906,66.875,15.117,0,72,70,1000,200,0.099,196.0,112.875,84.625,0.197,70.063,70.0,56.563,64.0,7.039,27.438,72,70,1000,200,0.032,195.125,126.375,91.375,0.029,71.688,73.688,56.688,58.906,0,45.094,72,70,1000,200,0.035,200.625,74.188,74.188,0.034,69.938,69.938,57.469,62.813,8.086,33.75,72,70,1000,200,0.036,210.5,117.125,95.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.98,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.0,2.253,0.0,5.1,0.549,0.254,0.805,0.146,0.0,0.086
6012008,311,1,1,3,1,100,22.652,100.0,100.0,100.0,1,1,517.716,247.145,0.011,13.354,0,80,55,1.4,801.375,803.201,1530.565,883.015,55.363,66.223,71.024,66.181,52.119,1.429,1.726,0.296,64.764,51.822,91.771,53.412,64.401,65.484,112.189,93.017,112.554,39.881,56.123,42.697,-10.82,72.125,99.875,69.938,68.75,55.906,66.875,15.109,0,72,70,1000,200,0.106,203.5,113.438,84.813,0.197,70.063,69.938,56.563,62.813,7.004,27.375,72,70,1000,200,0.032,195.5,125.563,90.938,0.029,71.625,73.75,56.813,58.906,0,45.875,72,70,1000,200,0.031,197.5,74.188,74.188,0.031,69.938,69.75,57.469,62.25,16.328,35.125,72,70,1000,200,0.032,197.75,116.5,94.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.979,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.0,2.315,0.0,5.216,0.518,0.247,0.816,0.145,0.0,0.085
6012008,312,1,1,3,1,100,23.088,100.0,100.0,100.0,1,1,539.971,251.83,0.011,13.398,0,80,55,1.4,796.0,828.8,1546.639,894.908,55.363,66.223,71.024,66.286,52.226,1.398,1.733,0.296,64.681,51.745,91.658,53.496,64.414,65.591,112.115,92.911,112.333,39.954,56.123,42.697,-10.82,72.0,99.938,69.938,68.75,55.813,67.125,15.109,0,72,70,1000,200,0.103,201.5,113.813,85.063,0.202,70.063,69.75,56.563,61.75,6.98,27.016,72,70,1000,200,0.033,198.125,124.813,90.813,0.028,71.688,73.688,56.813,58.906,0,44.563,72,70,1000,200,0.035,206.125,74.188,74.188,0.038,69.75,69.625,57.469,61.625,36.344,35.313,72,70,1000,200,0.032,198.125,115.688,94.875,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.977,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,2.273,0.0,5.098,0.54,0.252,0.84,0.137,0.0,0.093
6012008,313,1,1,3,1,100,23.789,100.0,100.0,100.0,1,1,535.286,250.659,0.011,13.354,0,80,55,1.4,789.0,847.369,1538.598,927.772,55.471,66.223,70.919,66.286,52.226,1.433,1.762,0.296,64.652,51.721,91.742,53.552,64.511,65.699,111.967,92.911,112.259,40.101,56.123,42.843,-10.82,72.0,99.813,70.063,68.75,55.906,66.875,12.242,0,72,70,1000,200,0.105,203.125,114.438,85.188,0.185,69.938,69.438,56.75,61.094,15.219,26.703,72,70,1000,200,0.034,200.375,124.063,90.625,0.029,71.688,73.688,56.813,58.906,0,45.938,72,70,1000,200,0.032,194.5,74.188,74.188,0.033,69.75,69.563,57.594,62.25,36.594,34.25,72,70,1000,200,0.035,205.25,119.25,80.375,0.281,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.979,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,0.0,2.285,0.0,5.079,0.535,0.251,0.782,0.14,0.0,1.577
6012008,314,1,1,3,1,100,24.088,100.0,100.0,100.0,1,1,552.855,248.316,0.011,13.412,0,80,55,1.4,797.375,811.719,1527.354,888.673,55.363,66.223,70.814,66.181,52.226,1.433,1.805,0.293,64.711,51.769,91.658,53.637,64.446,65.806,111.893,92.804,112.111,40.101,56.227,42.916,-10.82,71.75,99.875,69.938,68.813,55.906,67.188,15.109,0,72,70,1000,200,0.102,201.125,114.875,85.063,0.185,69.813,69.375,56.75,60.563,35.688,26.672,72,70,1000,200,0.034,200.25,122.875,91.813,0.063,71.688,73.75,56.813,58.906,0,45.125,72,70,1000,200,0.033,202.875,74.125,74.188,0.034,69.688,69.375,57.594,65.625,45.063,35.125,72,70,1000,200,0.033,198.5,123.188,84.188,0.39,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.975,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.072,-0.146,-0.296,-0.146,0.0,2.341,0.0,5.237,0.553,0.248,0.797,0.282,0.0,2.193
6012008,315,1,1,3,1,100,24.381,100.0,100.0,100.0,1,1,550.513,251.83,0.011,13.412,0,80,55,1.4,795.5,864.57,1538.598,929.847,55.255,66.223,70.814,66.181,52.226,1.379,1.719,0.304,64.735,51.788,91.686,53.749,64.336,65.699,111.745,92.804,111.889,40.247,56.227,42.988,-10.82,71.688,99.875,69.938,68.75,56.0,67.188,15.125,0,72,70,1000,200,0.098,195.0,115.313,84.875,0.178,69.75,69.25,56.75,61.313,46.875,26.266,72,70,1000,200,0.036,203.875,123.375,89.563,0.213,71.688,73.75,56.906,58.906,0,44.594,72,70,1000,200,0.035,205.0,74.188,74.063,0.034,69.75,69.5,57.594,68.75,37.125,33.844,72,70,1000,200,0.037,207.875,123.875,97.313,0.387,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.034,2.975,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,2.301,0.0,5.099,0.551,0.252,0.783,1.038,0.001,1.482
6012008,316,1,1,3,1,100,25.275,100.0,100.0,100.0,1,1,548.17,251.83,0.011,13.368,0,80,55,1.4,794.125,827.375,1572.427,891.357,55.363,66.329,70.919,66.392,52.226,1.413,1.766,0.278,64.704,51.813,91.714,53.805,64.206,65.484,111.671,92.698,111.815,40.32,56.227,43.061,-10.82,71.813,99.875,70.063,68.875,56.0,67.25,12.273,0,72,70,1000,200,0.106,201.75,115.75,85.188,0.188,69.75,69.188,56.75,64.938,36.188,25.781,72,70,1000,200,0.035,208.625,128.375,82.188,0.351,71.75,73.75,56.813,59.0,0,46.281,72,70,1000,200,0.031,193.25,74.188,74.188,0.034,69.938,69.813,57.594,70.938,17.375,34.906,72,70,1000,200,0.033,199.0,124.125,99.688,0.105,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.971,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.146,-0.146,-0.222,-0.072,0.0,2.303,0.0,5.082,0.548,0.252,0.83,2.334,0.0,0.37
6012008,317,1,1,3,1,100,26.035,100.0,100.0,100.0,1,1,549.341,250.659,0.011,13.383,0,80,55,1.4,799.0,833.079,1561.135,890.006,55.471,66.223,71.024,66.286,52.333,1.391,1.802,0.289,64.932,51.835,91.658,53.665,64.077,65.484,111.523,92.592,111.668,40.394,56.332,43.134,-10.82,71.938,99.875,70.063,68.875,55.906,67.438,12.266,0,72,70,1000,200,0.104,202.0,115.875,85.313,0.181,69.813,69.438,56.75,68.063,27.766,26.281,72,70,1000,200,0.033,206.25,130.0,93.063,0.227,71.688,73.688,56.813,59.0,0,44.594,72,70,1000,200,0.035,204.875,74.188,74.063,0.03,69.938,70.188,57.594,70.5,17.438,35.25,72,70,1000,200,0.032,197.25,123.0,99.813,0.097,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.971,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.0,2.301,0.0,5.086,0.549,0.251,0.799,1.207,0.001,0.324
6012008,318,1,1,3,1,100,26.393,100.0,100.0,100.0,1,1,543.485,250.659,0.011,13.427,0,80,55,1.4,800.0,800.365,1535.384,872.525,55.471,66.117,71.024,66.181,52.333,1.497,1.751,0.3,65.167,52.134,91.742,53.496,63.973,65.484,111.302,92.592,111.594,40.467,56.227,43.134,-10.82,72.125,99.875,70.063,68.875,56.0,67.5,12.258,0,72,70,1000,200,0.1,197.0,116.313,85.813,0.181,69.938,69.875,56.875,69.125,16.156,27.438,72,70,1000,200,0.032,195.5,129.875,97.5,0.054,71.688,73.688,56.906,58.906,0,46.156,72,70,1000,200,0.031,194.625,74.188,74.063,0.034,69.938,70.313,57.594,69.25,9.242,35.156,72,70,1000,200,0.033,198.875,121.813,99.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.034,2.972,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.296,-0.146,0.0,2.272,0.0,4.966,0.543,0.251,0.798,0.252,0.001,0.089
6012008,319,1,1,3,1,100,27.458,100.0,100.0,100.0,1,1,551.684,256.515,0.011,13.427,0,80,55,1.4,801.25,840.219,1577.272,897.939,55.578,66.117,71.235,66.181,52.44,1.383,1.816,0.296,65.098,52.078,91.771,53.356,63.934,65.376,111.154,92.592,111.446,40.54,56.227,43.28,-10.82,72.188,99.813,70.063,68.938,56.0,67.5,12.25,0,72,70,1000,200,0.105,203.375,116.563,85.938,0.173,70.063,70.125,56.875,67.938,7.953,27.234,72,70,1000,200,0.032,196.875,128.5,97.5,0.028,71.688,73.688,56.906,59.0,0,44.5,72,70,1000,200,0.035,204.625,74.188,74.188,0.032,70.125,70.375,57.594,67.625,0.597,34.406,72,70,1000,200,0.035,203.75,121.125,98.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.034,2.975,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,2.345,0.0,5.102,0.552,0.257,0.766,0.125,0.0,0.089
6012008,320,1,1,3,1,100,27.894,100.0,100.0,100.0,1,1,524.744,254.173,0.011,13.398,0,80,55,1.4,793.875,831.653,1559.522,883.242,55.686,66.117,71.235,66.181,52.333,1.459,1.704,0.307,64.838,51.976,91.406,53.356,63.882,65.376,111.006,92.486,111.151,40.613,56.227,43.425,-10.82,72.125,99.938,69.938,68.875,56.125,67.688,15.117,0,72,70,1000,200,0.098,195.25,116.563,86.0,0.185,70.188,70.125,56.875,66.313,0.0,26.297,72,70,1000,200,0.036,204.0,127.625,96.5,0.028,71.688,73.625,56.906,59.0,0,46.344,72,70,1000,200,0.031,194.0,74.188,74.063,0.034,70.25,70.313,57.594,66.313,0.492,35.063,72,70,1000,200,0.033,198.5,120.188,97.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.979,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.0,2.413,0.0,5.225,0.525,0.254,0.817,0.126,0.001,0.087
6012008,321,1,1,3,1,100,28.478,100.0,100.0,100.0,1,1,555.198,253.001,0.011,13.427,0,80,55,1.4,804.875,855.963,1556.3,898.962,55.471,65.905,71.235,66.181,52.226,1.417,1.715,0.296,64.759,51.746,91.041,53.328,63.824,65.376,110.932,92.486,111.077,40.687,55.81,43.644,-10.82,72.375,99.938,69.938,68.938,55.906,67.688,15.133,0,72,70,1000,200,0.105,203.25,116.563,86.125,0.181,70.188,70.125,56.75,64.75,0.0,26.594,72,70,1000,200,0.035,201.0,126.813,95.875,0.028,71.688,73.75,56.906,59.0,0,44.688,72,70,1000,200,0.035,205.75,74.125,74.063,0.034,70.125,70.25,57.594,65.125,0.386,34.594,72,70,1000,200,0.034,201.25,119.563,97.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.979,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,2.625,0.0,5.506,0.555,0.253,0.796,0.125,0.0,0.087
6012008,322,1,1,3,1,100,28.78,100.0,100.0,100.0,1,1,541.142,249.488,0.011,13.383,0,80,55,1.4,793.25,827.375,1527.354,897.16,55.471,66.011,71.235,66.075,52.012,1.425,1.766,0.296,64.871,51.897,90.593,53.328,63.811,65.269,110.784,92.379,111.003,40.687,55.601,43.79,-10.82,72.625,99.938,69.938,69.0,55.813,67.688,15.156,0,72,70,1000,200,0.098,197.125,116.688,86.125,0.194,70.063,70.125,56.75,63.531,0.0,26.047,72,70,1000,200,0.036,205.625,125.938,95.5,0.029,71.75,73.688,56.906,59.0,0,46.0,72,70,1000,200,0.032,193.375,74.188,74.063,0.031,70.0,70.188,57.594,64.0,8.906,35.063,72,70,1000,200,0.033,198.125,118.813,96.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.979,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.0,2.784,0.0,5.759,0.541,0.249,0.857,0.127,0.001,0.085
6012008,323,1,1,3,1,100,28.952,100.0,100.0,100.0,1,1,550.513,251.83,0.011,13.354,0,80,55,1.4,801.875,824.525,1561.135,892.05,55.363,65.905,71.129,65.969,51.798,1.444,1.726,0.3,64.947,51.958,90.452,53.328,63.759,65.161,110.71,92.379,110.781,40.76,55.078,43.79,-10.82,72.75,99.875,69.938,69.0,55.813,67.688,12.313,0,72,70,1000,200,0.101,197.5,117.0,86.313,0.195,70.188,69.875,56.563,62.313,7.891,25.734,72,70,1000,200,0.036,208.75,125.25,95.063,0.029,71.688,73.688,56.813,59.0,0,44.906,72,70,1000,200,0.034,204.25,74.188,74.063,0.034,69.75,70.063,57.594,63.219,37.094,35.313,72,70,1000,200,0.032,197.375,118.188,96.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.979,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,2.826,0.0,5.611,0.551,0.252,0.865,0.126,0.001,0.084
6012008,324,1,1,3,1,100,28.701,100.0,100.0,100.0,1,1,539.971,250.659,0.011,13.339,0,80,55,1.4,790.125,831.653,1548.249,896.965,55.148,65.799,71.024,65.864,51.583,1.372,1.766,0.3,64.84,51.872,90.368,53.384,63.694,65.161,110.562,92.379,110.708,40.833,54.974,43.862,-10.82,72.813,99.875,69.938,69.0,55.688,67.938,15.188,0,72,70,1000,200,0.105,203.125,117.063,86.875,0.198,70.063,69.75,56.563,61.375,16.063,26.641,72,70,1000,200,0.033,203.375,124.313,94.875,0.029,71.75,73.75,56.688,59.0,0,45.5,72,70,1000,200,0.034,197.75,74.188,74.063,0.028,69.688,69.875,57.594,63.375,37.313,35.406,72,70,1000,200,0.033,197.75,120.875,81.875,0.294,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.977,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,2.857,0.0,5.603,0.54,0.251,0.864,0.123,0.001,1.655
6012008,325,1,1,3,1,100,28.578,100.0,100.0,100.0,1,1,535.286,249.488,0.011,13.339,0,80,55,1.4,797.5,823.1,1522.54,891.996,55.04,65.799,70.919,65.969,51.476,1.402,1.766,0.304,64.632,51.807,90.396,53.384,63.616,65.161,110.34,92.273,110.56,40.98,54.869,43.935,-10.82,72.813,99.875,70.063,69.0,55.688,67.938,15.195,0,72,70,1000,200,0.1,199.625,117.313,87.125,0.196,69.813,69.5,56.438,60.75,27.891,27.594,72,70,1000,200,0.032,194.75,123.688,94.688,0.081,71.688,73.75,56.563,58.906,0,45.313,72,70,1000,200,0.033,201.125,74.188,74.188,0.033,69.75,69.813,57.594,66.375,37.594,34.156,72,70,1000,200,0.036,206.125,123.875,85.5,0.394,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.979,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.0,2.838,0.0,5.466,0.535,0.249,0.855,0.339,0.0,2.18
6012008,326,1,1,3,1,100,28.916,100.0,100.0,100.0,1,1,546.999,253.001,0.011,13.368,0,80,55,1.4,800.25,818.829,1548.249,880.95,55.148,65.905,70.919,65.969,51.583,1.341,1.726,0.3,64.547,51.653,90.508,53.384,63.552,65.269,110.34,92.167,110.486,41.053,54.765,43.935,-10.82,72.875,99.875,69.938,69.063,55.5,67.938,12.344,0,72,70,1000,200,0.101,197.25,117.5,87.313,0.208,69.75,69.313,56.438,60.563,36.656,27.625,72,70,1000,200,0.032,194.125,122.5,95.688,0.202,71.688,73.75,56.688,58.906,0,44.5,72,70,1000,200,0.035,205.875,74.188,74.063,0.034,69.75,69.813,57.469,69.563,37.844,35.531,72,70,1000,200,0.032,196.75,124.813,98.313,0.41,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.974,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.0,2.81,0.0,5.342,0.547,0.253,0.907,0.781,0.001,1.566
6012008,327,1,1,3,1,100,28.43,100.0,100.0,100.0,1,1,531.772,249.488,0.011,13.281,0,80,55,1.4,806.0,801.782,1541.814,876.177,54.932,65.905,70.919,65.864,51.369,1.391,1.787,0.304,64.497,51.608,90.677,53.3,63.493,65.054,110.192,92.167,110.338,41.053,54.974,44.008,-10.82,73.0,99.875,70.063,69.0,55.5,67.938,12.344,0,72,70,1000,200,0.104,202.375,117.688,87.625,0.195,69.75,69.125,56.438,63.031,36.906,27.188,72,70,1000,200,0.031,199.75,126.688,81.875,0.292,71.688,73.75,56.688,58.906,0,46.219,72,70,1000,200,0.031,193.875,74.188,74.063,0.034,69.938,70.063,57.469,70.688,9.75,35.156,72,70,1000,200,0.033,197.625,124.313,99.625,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.972,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.0,2.819,0.0,5.442,0.532,0.249,0.847,1.885,0.001,0.391
6012008,328,1,1,3,1,100,28.425,100.0,100.0,100.0,1,1,524.744,245.974,0.011,13.354,0,80,55,1.4,791.25,814.562,1517.729,885.09,54.932,65.799,70.919,65.758,51.369,1.421,1.719,0.293,64.443,51.554,90.845,53.272,63.39,64.947,110.044,92.167,110.191,41.126,54.974,44.081,-10.82,73.188,99.813,70.063,69.0,55.5,67.938,12.336,0,72,70,1000,200,0.101,197.25,117.813,87.75,0.206,69.813,69.125,56.344,66.563,28.531,27.453,72,70,1000,200,0.031,197.0,129.75,86.0,0.277,71.688,73.688,56.688,58.781,0,44.906,72,70,1000,200,0.034,204.125,74.188,74.063,0.033,70.0,70.313,57.469,69.625,9.727,35.469,72,70,1000,200,0.032,197.0,122.875,98.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.972,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.072,0.0,2.85,0.0,5.472,0.525,0.246,0.894,1.744,0.001,0.094
6012008,329,1,1,3,1,100,28.39,100.0,100.0,100.0,1,1,538.799,245.974,0.011,13.324,0,80,55,1.4,805.0,828.8,1548.249,898.07,54.932,65.692,71.024,65.758,51.476,1.375,1.762,0.293,64.501,51.533,90.901,53.076,63.312,64.839,110.044,91.955,110.117,41.273,54.765,44.227,-10.82,73.5,99.75,70.063,69.125,55.5,68.0,12.336,0,72,70,1000,200,0.104,202.25,117.938,87.75,0.206,69.813,69.5,56.438,68.875,16.984,26.219,72,70,1000,200,0.034,206.0,130.75,93.875,0.185,71.688,73.75,56.688,58.781,0,45.844,72,70,1000,200,0.033,194.5,74.188,74.063,0.032,70.0,70.375,57.469,67.875,1.09,34.75,72,70,1000,200,0.034,200.875,121.875,98.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.977,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,0.0,2.917,0.0,5.457,0.539,0.246,0.898,0.981,0.001,0.093
6012008,330,1,1,3,1,100,28.63,100.0,100.0,100.0,1,1,538.799,248.316,0.011,13.339,0,80,55,1.4,784.625,787.621,1541.814,873.132,55.04,65.48,71.129,65.652,51.583,1.375,1.751,0.293,64.634,51.686,90.901,52.936,63.202,64.732,109.822,91.955,109.895,40.98,54.765,44.008,-10.82,73.813,99.875,69.938,69.0,55.5,67.938,15.195,0,72,70,1000,200,0.099,195.375,117.938,87.75,0.186,69.938,69.938,56.344,68.625,8.828,26.625,72,70,1000,200,0.032,203.125,129.5,96.375,0.039,71.688,73.75,56.688,58.781,0,45.375,72,70,1000,200,0.033,200.875,74.125,74.063,0.03,70.25,70.25,57.469,66.625,1.0,34.594,72,70,1000,200,0.034,204.0,121.125,97.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.974,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,0.0,2.93,0.0,5.601,0.539,0.248,0.811,0.186,0.0,0.092
6012008,331,1,1,3,1,100,28.36,100.0,100.0,100.0,1,1,543.485,245.974,0.011,13.354,0,80,55,1.4,800.375,834.507,1527.354,891.947,54.932,65.48,71.129,65.652,51.369,1.425,1.751,0.304,64.555,51.653,90.985,52.796,63.085,64.517,109.674,91.848,109.821,40.394,54.765,43.571,-10.82,73.813,99.813,70.063,69.125,55.5,67.938,12.336,0,72,70,1000,200,0.105,202.75,118.125,87.625,0.198,70.188,70.125,56.438,67.125,0.0,27.078,72,70,1000,200,0.031,199.5,128.5,95.75,0.028,71.625,73.75,56.563,58.781,0,44.75,72,70,1000,200,0.035,202.75,74.125,74.063,0.034,70.125,70.188,57.469,65.188,0.896,35.031,72,70,1000,200,0.033,197.875,120.188,97.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.975,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,2.952,0.0,5.884,0.543,0.246,0.872,0.132,0.0,0.089
6012008,332,1,1,3,1,100,28.129,100.0,100.0,100.0,1,1,548.17,248.316,0.011,13.427,0,80,55,1.4,792.25,817.407,1548.249,883.047,54.825,65.268,71.129,65.441,51.369,1.379,1.712,0.289,64.417,51.55,90.565,52.824,62.962,64.087,109.6,91.848,109.673,40.101,54.765,43.28,-10.82,74.0,99.875,70.063,69.063,55.5,68.0,12.336,0,72,70,1000,200,0.102,199.875,118.125,87.625,0.194,70.063,70.063,56.438,65.438,0.0,27.078,72,70,1000,200,0.031,199.375,127.625,95.313,0.028,71.688,73.688,56.563,58.781,0,46.281,72,70,1000,200,0.03,193.875,74.188,74.188,0.036,70.125,70.188,57.469,64.25,0.816,33.781,72,70,1000,200,0.036,209.125,119.563,96.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.971,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,2.911,0.0,5.921,0.548,0.248,0.855,0.13,0.0,0.089
6012008,333,1,1,3,1,100,28.173,100.0,100.0,100.0,1,1,521.23,247.145,0.011,13.441,0,80,55,1.4,792.25,817.407,1541.814,877.976,54.932,65.162,71.129,65.336,51.262,1.368,1.751,0.296,64.435,51.549,90.396,52.852,62.858,64.087,109.452,91.848,109.6,39.954,54.556,43.134,-10.82,74.438,99.875,70.063,69.063,55.406,67.938,12.344,0,72,70,1000,200,0.103,199.125,118.25,87.75,0.197,70.063,70.063,56.344,63.813,8.75,26.938,72,70,1000,200,0.031,200.75,126.813,94.688,0.029,71.688,73.688,56.5,58.781,0,45.125,72,70,1000,200,0.034,202.5,74.125,74.063,0.034,70.0,70.063,57.469,63.219,9.375,35.313,72,70,1000,200,0.032,196.5,118.938,96.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.032,2.969,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.0,2.927,0.0,5.929,0.521,0.247,0.868,0.134,0.0,0.087
6012008,334,1,1,3,1,100,27.471,100.0,100.0,100.0,1,1,544.656,249.488,0.011,13.368,0,80,55,1.4,791.375,857.396,1559.522,910.288,54.717,65.056,71.129,65.124,51.048,1.406,1.769,0.289,64.679,51.744,90.172,52.824,62.754,63.872,109.304,91.636,109.452,39.881,54.451,42.988,-10.82,74.625,99.813,69.938,69.063,55.281,67.938,15.211,0,72,70,1000,200,0.104,202.625,118.25,87.625,0.183,70.063,69.875,56.25,62.5,8.719,26.484,72,70,1000,200,0.033,204.75,125.938,94.438,0.028,71.625,73.75,56.5,58.625,0,44.531,72,70,1000,200,0.035,205.875,74.188,74.063,0.034,69.75,69.875,57.406,62.531,37.594,33.75,72,70,1000,200,0.037,207.5,118.313,96.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.969,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.0,2.851,0.0,5.761,0.545,0.249,0.809,0.127,0.001,0.086
6012008,335,1,1,3,1,100,27.113,100.0,100.0,100.0,1,1,539.971,257.687,0.011,13.324,0,80,55,1.4,817.375,814.562,1604.786,865.24,54.717,64.844,71.024,65.019,51.048,1.364,1.748,0.289,64.805,51.844,90.228,52.908,62.657,63.872,109.23,91.636,109.304,39.807,54.242,42.916,-10.82,74.875,99.813,70.063,69.063,55.281,67.938,12.352,0,72,70,1000,200,0.101,199.375,118.313,87.75,0.194,69.938,69.75,56.25,61.594,16.906,26.156,72,70,1000,200,0.034,207.25,125.25,94.25,0.029,71.688,73.688,56.5,58.5,0,46.094,72,70,1000,200,0.032,193.25,74.188,74.063,0.034,69.75,69.688,57.406,62.531,37.75,35.313,72,70,1000,200,0.032,195.875,120.25,88.375,0.286,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.972,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.146,-0.222,-0.072,0.0,2.87,0.0,5.746,0.54,0.258,0.856,0.13,0.001,1.316
6012008,336,1,1,3,1,100,26.676,100.0,100.0,100.0,1,1,548.17,251.83,0.011,13.354,0,80,55,1.4,799.5,824.525,1548.249,884.898,54.717,64.738,70.814,64.913,51.048,1.368,1.776,0.296,65.007,51.947,90.368,52.908,62.586,63.872,109.156,91.636,109.23,39.807,54.242,42.916,-10.82,75.125,99.813,70.063,69.125,55.188,67.813,12.352,0,72,70,1000,200,0.103,199.5,118.438,87.625,0.194,69.938,69.375,56.125,60.75,16.938,26.344,72,70,1000,200,0.033,205.875,124.5,93.875,0.029,71.625,73.625,56.281,58.625,0,45.125,72,70,1000,200,0.033,202.625,74.188,74.063,0.034,69.75,69.625,57.406,65.438,38.031,34.438,72,70,1000,200,0.034,202.0,123.813,79.75,0.333,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.974,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.0,2.876,0.0,5.759,0.548,0.252,0.863,0.128,0.001,2.115
6012008,337,1,1,3,1,100,25.758,100.0,100.0,100.0,1,1,549.341,244.802,0.011,13.324,0,80,55,1.4,810.125,823.1,1556.3,890.664,54.502,64.844,70.919,64.913,50.834,1.429,1.733,0.304,64.869,51.906,90.34,52.936,62.534,63.765,108.934,91.636,109.083,39.661,54.138,42.77,-10.82,75.563,99.813,70.063,69.125,55.188,67.5,12.352,0,72,70,1000,200,0.104,202.625,118.438,87.75,0.179,69.75,69.313,56.125,60.375,37.438,27.625,72,70,1000,200,0.031,194.0,123.375,95.063,0.217,71.625,73.625,56.281,58.625,0,45.406,72,70,1000,200,0.034,198.625,74.125,74.063,0.034,69.75,69.625,57.281,68.438,46.5,35.063,72,70,1000,200,0.032,198.125,124.75,95.063,0.417,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.975,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,0.0,2.861,0.0,5.747,0.549,0.245,0.793,0.886,0.0,1.784
6012008,338,1,1,3,1,100,24.987,100.0,100.0,100.0,1,1,537.628,250.659,0.021,13.324,0,80,55,1.4,800.25,791.865,1533.777,858.643,54.394,64.738,70.919,64.807,50.834,1.44,1.751,0.3,64.675,51.74,90.424,52.964,62.56,63.765,108.786,91.53,108.861,39.514,54.138,42.624,-10.82,75.5,99.813,69.938,69.063,55.094,67.438,15.211,0,72,70,1000,200,0.099,195.625,118.438,86.875,0.176,69.75,69.25,56.125,62.938,48.625,27.563,72,70,1000,200,0.032,194.25,127.188,81.0,0.316,71.688,73.625,56.188,58.625,0,45.281,72,70,1000,200,0.033,201.375,74.125,74.063,0.028,69.75,69.875,57.281,70.938,18.563,35.219,72,70,1000,200,0.032,197.5,125.063,100.438,0.195,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.98,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,2.834,0.0,5.749,0.538,0.251,0.802,2.102,0.0,0.692
6012008,339,1,1,3,1,100,24.403,100.0,100.0,100.0,1,1,555.198,253.001,0.011,13.339,0,80,55,1.4,803.625,837.362,1545.031,894.473,54.394,64.844,71.024,64.913,50.727,1.406,1.766,0.293,64.54,51.632,90.312,52.908,62.495,63.765,108.712,91.317,108.787,39.514,54.138,42.697,-10.82,76.125,99.75,69.938,69.063,55.094,67.188,15.211,0,72,70,1000,200,0.105,203.5,118.5,86.125,0.175,69.75,69.25,55.938,66.688,37.906,27.516,72,70,1000,200,0.031,196.25,130.0,87.438,0.307,71.625,73.625,56.188,58.5,0,45.156,72,70,1000,200,0.035,200.0,74.125,74.063,0.029,69.938,70.125,57.281,71.375,18.641,34.094,72,70,1000,200,0.035,208.375,124.313,101.313,0.076,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.975,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.0,2.903,0.0,5.89,0.555,0.253,0.818,1.88,0.0,0.252
6012008,340,1,1,3,1,100,23.544,100.0,100.0,100.0,1,1,513.031,248.316,0.011,13.383,0,80,55,1.4,808.0,790.45,1535.384,866.129,54.287,64.631,71.024,64.807,50.834,1.368,1.712,0.304,64.438,51.581,90.48,52.684,62.482,63.658,108.638,91.423,108.713,39.441,54.033,42.551,-10.82,76.063,99.813,70.063,69.063,55.094,67.188,12.344,0,72,70,1000,200,0.101,199.125,118.75,85.938,0.188,69.813,69.688,55.938,69.0,29.484,27.453,72,70,1000,200,0.031,196.75,130.75,95.75,0.245,71.688,73.563,56.094,58.5,0,45.625,72,70,1000,200,0.032,199.5,74.125,74.063,0.034,70.0,70.438,57.281,69.938,10.445,35.438,72,70,1000,200,0.032,196.0,122.875,100.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.98,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,2.852,0.0,5.774,0.513,0.248,0.891,1.234,0.0,0.086
6012008,341,1,1,3,1,100,22.871,100.0,100.0,100.0,1,1,543.485,245.974,0.011,13.31,0,80,55,1.4,819.875,831.653,1535.384,887.133,54.287,64.738,71.235,64.807,50.727,1.425,1.737,0.289,64.388,51.51,90.536,52.487,62.405,63.658,108.49,91.317,108.566,39.441,54.033,42.551,-10.82,76.938,99.75,70.063,69.0,54.906,67.188,15.203,0,72,70,1000,200,0.105,203.375,118.875,85.813,0.167,70.063,70.0,55.938,69.563,9.617,26.594,72,70,1000,200,0.032,203.5,130.125,98.313,0.043,71.625,73.563,56.094,58.5,0,44.5,72,70,1000,200,0.035,206.625,74.125,74.063,0.034,70.125,70.5,57.094,68.063,1.81,34.875,72,70,1000,200,0.033,199.25,122.0,99.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.98,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.296,0.001,0.0,2.837,0.0,5.743,0.543,0.246,0.797,0.197,0.0,0.088
6012008,342,1,1,3,1,100,22.454,100.0,100.0,100.0,1,1,554.026,249.488,0.011,13.398,0,80,55,1.4,794.25,851.664,1536.991,899.158,54.394,64.738,71.235,64.807,50.834,1.394,1.784,0.289,64.35,51.48,90.677,52.347,62.242,63.765,108.342,91.423,108.418,39.368,54.033,42.479,-10.82,77.375,99.75,70.063,69.0,54.906,67.188,12.336,0,72,70,1000,200,0.102,200.125,118.75,85.813,0.18,70.188,70.25,55.938,67.688,0.0,26.0,72,70,1000,200,0.036,205.625,129.0,97.625,0.029,71.625,73.563,56.094,58.5,0,46.25,72,70,1000,200,0.031,193.5,74.188,74.063,0.034,70.125,70.438,57.094,66.688,1.733,33.938,72,70,1000,200,0.035,208.875,121.188,98.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.034,2.975,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.0,2.842,0.0,5.783,0.554,0.249,0.856,0.131,0.001,0.087
6012008,343,1,1,3,1,100,21.84,100.0,100.0,100.0,1,1,559.883,250.659,0.011,13.368,0,80,55,1.4,808.375,855.963,1553.078,898.147,54.394,64.738,71.129,64.702,50.941,1.413,1.776,0.296,64.588,51.67,90.873,52.431,62.068,63.765,108.194,91.211,108.344,39.295,54.138,42.406,-10.82,77.438,99.75,70.063,69.0,55.094,67.188,12.328,0,72,70,1000,200,0.104,199.625,118.875,85.813,0.175,70.188,70.188,55.938,65.875,0.0,25.984,72,70,1000,200,0.036,206.0,127.938,97.0,0.028,71.688,73.563,56.188,58.375,0,44.813,72,70,1000,200,0.034,204.375,74.125,74.063,0.034,70.0,70.313,57.094,65.438,1.63,34.906,72,70,1000,200,0.033,198.625,120.5,98.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.974,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,2.802,0.0,5.77,0.56,0.251,0.835,0.125,0.0,0.085
6012008,344,1,1,3,1,100,21.217,100.0,100.0,100.0,1,1,550.513,250.659,0.011,13.368,0,80,55,1.4,785.125,841.649,1541.814,912.156,54.394,64.631,71.129,64.807,50.941,1.444,1.715,0.296,64.483,51.586,90.929,52.459,62.003,63.765,108.121,91.211,108.196,39.221,54.138,42.333,-10.82,77.438,99.75,70.063,68.938,55.094,67.188,15.188,0,72,70,1000,200,0.104,202.375,118.75,85.688,0.165,70.188,70.125,55.938,64.25,0.0,26.188,72,70,1000,200,0.036,204.375,127.125,96.375,0.029,71.688,73.625,56.188,58.5,0,45.844,72,70,1000,200,0.033,195.125,74.188,74.063,0.037,70.125,70.188,57.094,64.25,1.523,35.375,72,70,1000,200,0.032,196.25,119.688,98.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.034,2.977,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,2.789,0.0,5.772,0.551,0.251,0.788,0.128,0.001,0.085
6012008,345,1,1,3,1,100,20.858,100.0,100.0,100.0,1,1,530.6,247.145,0.011,13.339,0,80,55,1.4,810.875,806.039,1545.031,895.102,54.502,64.419,71.024,64.596,51.048,1.33,1.751,0.296,64.477,51.581,91.069,52.515,61.938,63.55,107.973,91.211,108.122,39.221,54.347,42.26,-10.82,77.375,99.813,70.063,68.938,55.094,67.125,12.32,0,72,70,1000,200,0.102,198.125,118.75,85.688,0.175,70.063,70.063,55.938,62.813,9.547,26.547,72,70,1000,200,0.035,201.25,126.375,96.125,0.029,71.625,73.563,56.188,58.375,0,45.25,72,70,1000,200,0.033,201.75,74.125,74.063,0.037,70.0,70.0,57.094,63.219,10.078,34.906,72,70,1000,200,0.033,198.375,119.0,97.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.975,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,2.68,0.0,5.624,0.531,0.247,0.835,0.126,0.0,0.083
6012008,346,1,1,3,1,100,20.229,100.0,100.0,100.0,1,1,559.883,250.659,0.011,13.354,0,80,55,1.4,784.375,857.396,1554.689,929.101,54.502,64.419,70.919,64.49,51.048,1.433,1.672,0.3,64.522,51.618,91.21,52.684,61.899,63.443,107.825,91.105,107.975,39.221,54.242,42.042,-10.82,77.563,99.75,70.063,68.938,55.094,67.188,12.32,0,72,70,1000,200,0.104,202.625,118.75,85.5,0.175,70.063,69.75,55.938,61.594,9.516,26.828,72,70,1000,200,0.034,199.125,125.563,95.688,0.029,71.625,73.563,56.188,58.375,0,45.125,72,70,1000,200,0.035,200.5,74.125,74.063,0.034,69.938,69.938,57.094,62.438,18.313,33.938,72,70,1000,200,0.036,206.25,118.375,97.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.975,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,2.508,0.0,5.227,0.56,0.251,0.84,0.125,0.0,0.082
6012008,347,1,1,3,1,100,19.719,100.0,100.0,100.0,1,1,529.429,250.659,0.011,13.31,0,80,55,1.4,795.5,790.45,1543.422,884.728,54.502,64.313,70.814,64.385,51.155,1.383,1.805,0.296,64.683,51.746,91.546,52.824,61.873,63.121,107.751,91.105,107.901,39.148,54.451,42.042,-10.82,77.813,99.813,70.063,68.938,55.188,67.188,12.32,0,72,70,1000,200,0.098,195.5,118.875,85.688,0.173,69.938,69.563,55.938,60.75,17.75,26.688,72,70,1000,200,0.034,200.0,124.813,95.5,0.029,71.688,73.563,56.188,58.375,0,45.969,72,70,1000,200,0.031,196.375,74.125,73.938,0.034,69.938,69.75,57.094,61.844,38.344,35.219,72,70,1000,200,0.032,196.375,117.625,97.688,0.067,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.977,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,2.517,0.0,5.344,0.529,0.251,0.829,0.123,0.001,0.193
6012008,348,1,1,3,1,100,19.679,100.0,100.0,100.0,1,1,549.341,245.974,0.011,13.368,0,80,55,1.4,793.75,827.375,1533.777,901.522,54.61,64.207,70.919,64.385,51.369,1.353,1.722,0.296,64.731,51.785,91.799,52.936,61.834,63.228,107.677,90.892,107.753,39.075,54.66,41.823,-10.82,78.063,99.75,69.938,68.875,55.188,67.25,12.32,0,72,70,1000,200,0.106,203.375,118.875,85.688,0.175,69.813,69.375,55.938,60.375,29.609,26.828,72,70,1000,200,0.033,198.875,123.5,96.188,0.099,71.625,73.625,56.188,58.375,0,44.469,72,70,1000,200,0.035,207.0,74.125,74.063,0.032,69.688,69.5,57.094,62.813,46.781,35.438,72,70,1000,200,0.032,196.75,122.125,73.313,0.312,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.98,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,2.357,0.0,5.097,0.549,0.246,0.839,0.39,0.0,2.197
6012008,349,1,1,3,1,100,19.356,100.0,100.0,100.0,1,1,544.656,249.488,0.011,13.31,0,80,55,1.4,794.125,813.141,1561.135,918.184,54.717,64.207,70.919,64.385,51.476,1.375,1.751,0.293,64.504,51.627,91.967,53.104,61.737,63.121,107.455,90.999,107.605,39.002,54.974,41.75,-10.82,78.125,99.75,70.063,68.938,55.281,67.25,12.313,0,72,70,1000,200,0.103,201.375,118.938,85.5,0.174,69.625,69.25,56.125,61.594,49.406,26.453,72,70,1000,200,0.035,201.5,125.25,88.438,0.338,71.625,73.5,56.188,58.5,0,45.906,72,70,1000,200,0.033,193.625,74.125,74.063,0.032,69.688,69.438,57.094,66.625,47.125,34.906,72,70,1000,200,0.033,199.75,124.438,93.25,0.457,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.98,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,2.29,0.0,5.075,0.545,0.249,0.84,1.793,0.0,2.054
6012008,350,1,1,3,1,100,19.35,100.0,100.0,100.0,1,1,530.6,247.145,0.011,13.266,0,80,55,1.4,796.625,841.649,1543.422,892.641,54.825,64.101,70.919,64.279,51.69,1.433,1.708,0.304,64.489,51.591,92.051,53.216,61.607,63.013,107.307,90.999,107.458,39.002,55.183,41.75,-10.82,78.375,99.813,70.063,68.938,55.281,67.25,12.289,0,72,70,1000,200,0.1,196.25,118.938,85.813,0.167,69.75,69.125,56.125,65.938,38.719,26.969,72,70,1000,200,0.034,197.875,129.625,89.0,0.373,71.625,73.5,56.5,58.375,0,45.094,72,70,1000,200,0.033,203.0,74.125,74.063,0.034,69.688,69.625,57.094,70.125,39.219,33.938,72,70,1000,200,0.035,209.75,124.938,103.688,0.491,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.979,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,2.253,0.0,5.058,0.531,0.247,0.799,2.181,0.0,1.504
6012008,351,1,1,3,1,100,19.404,100.0,100.0,100.0,1,1,543.485,247.145,0.011,13.339,0,80,55,1.4,799.625,828.8,1545.031,906.685,54.932,64.207,70.919,64.279,51.798,1.413,1.733,0.289,64.466,51.53,92.135,53.16,61.497,63.121,107.233,90.786,107.384,39.002,55.183,41.823,-10.82,78.625,99.813,69.938,68.875,55.281,67.25,15.141,0,72,70,1000,200,0.105,202.5,119.063,85.813,0.176,69.813,69.5,56.25,69.563,30.328,26.75,72,70,1000,200,0.034,199.5,130.75,100.063,0.282,71.625,73.563,56.281,58.5,0,45.0,72,70,1000,200,0.035,200.375,74.125,73.938,0.033,69.938,70.0,57.281,72.125,19.469,35.219,72,70,1000,200,0.032,196.875,124.938,103.313,0.209,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.977,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,2.326,0.0,5.221,0.543,0.247,0.845,1.245,0.001,0.651
6012008,352,1,1,3,1,100,19.36,100.0,100.0,100.0,1,1,545.827,250.659,0.011,13.368,0,80,55,1.4,805.625,810.299,1545.031,885.639,54.932,64.101,71.129,64.174,51.798,1.356,1.726,0.3,64.494,51.573,91.995,53.048,61.277,63.013,107.159,90.68,107.236,38.855,55.287,41.677,-10.82,78.625,99.875,69.938,69.0,55.406,67.438,12.266,0,72,70,1000,200,0.099,195.375,119.063,85.938,0.182,69.938,70.0,56.25,70.813,18.734,27.031,72,70,1000,200,0.033,197.25,130.75,102.188,0.187,71.5,73.5,56.5,58.5,0,45.406,72,70,1000,200,0.032,201.0,74.125,74.063,0.031,69.938,70.438,57.281,71.875,19.531,33.625,72,70,1000,200,0.036,210.625,124.75,102.688,0.128,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.98,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.0,2.296,0.0,5.235,0.546,0.251,0.87,0.768,0.0,0.407
6012008,353,1,1,3,1,100,19.325,100.0,100.0,100.0,1,1,552.855,243.631,0.011,13.383,0,80,55,1.4,790.125,864.57,1520.936,896.997,54.932,63.995,71.235,64.068,51.69,1.444,1.722,0.3,64.447,51.558,91.714,52.852,61.225,63.013,107.011,90.68,107.162,38.928,55.287,41.75,-10.82,78.438,99.875,70.063,69.0,55.5,67.438,12.266,0,72,70,1000,200,0.105,203.25,119.063,85.938,0.171,70.063,70.313,56.25,70.125,18.766,26.031,72,70,1000,200,0.036,206.375,129.875,101.25,0.074,71.625,73.5,56.5,58.5,0,44.469,72,70,1000,200,0.035,207.0,74.125,74.063,0.03,69.938,70.625,57.281,70.375,11.352,35.219,72,70,1000,200,0.032,196.75,123.0,103.063,0.053,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.98,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.0,2.309,0.0,5.24,0.553,0.244,0.818,0.305,0.0,0.152
6012008,354,1,1,3,1,100,19.329,100.0,100.0,100.0,1,1,558.712,247.145,0.011,13.339,0,80,55,1.4,797.5,877.508,1549.858,910.198,54.932,63.889,71.235,63.962,51.798,1.387,1.758,0.289,64.344,51.475,91.602,52.88,61.141,63.013,106.863,90.574,107.014,38.782,55.183,41.605,-10.82,78.375,99.875,69.938,69.063,55.406,67.438,12.258,0,72,70,1000,200,0.101,200.625,119.063,86.0,0.184,70.188,70.438,56.25,68.0,0.0,25.844,72,70,1000,200,0.036,207.25,128.75,100.438,0.029,71.625,73.5,56.281,58.5,0,45.844,72,70,1000,200,0.033,195.0,74.125,74.063,0.029,70.125,70.625,57.281,68.563,2.691,33.813,72,70,1000,200,0.037,208.125,122.313,101.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.979,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,2.296,0.0,5.225,0.559,0.247,0.878,0.118,0.0,0.081
6012008,355,1,1,3,1,100,19.521,100.0,100.0,100.0,1,1,532.943,248.316,0.011,13.354,0,80,55,1.4,794.625,834.507,1556.3,881.047,55.04,63.995,71.129,64.068,51.798,1.375,1.686,0.285,64.528,51.512,91.574,52.796,61.102,63.121,106.789,90.361,107.014,38.782,55.183,41.532,-10.82,78.375,99.875,69.938,69.0,55.406,67.438,15.117,0,72,70,1000,200,0.104,202.375,119.063,86.0,0.173,70.188,70.375,56.344,66.063,0.0,26.328,72,70,1000,200,0.035,203.375,127.813,99.75,0.029,71.625,73.5,56.281,58.5,0,45.25,72,70,1000,200,0.033,201.5,74.125,74.063,0.034,70.125,70.5,57.281,67.125,2.588,35.344,72,70,1000,200,0.032,196.0,121.313,101.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,2.98,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,0.0,2.239,0.0,5.096,0.533,0.248,0.826,0.117,0.0,0.079
