DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
6012008,356,1,1,3,1,100,19.496,100.0,100.0,100.0,1,1,550.513,251.83,0.011,13.368,0,80,55,1.4,803.0,844.508,1559.522,903.17,55.04,64.101,71.129,64.068,51.69,1.425,1.737,0.293,64.711,51.699,91.546,52.992,61.115,63.228,106.641,90.467,106.793,38.782,55.183,41.605,-10.82,78.188,99.875,70.063,68.875,55.5,67.5,15.125,0,72,70,1000,200,0.1,198.875,119.063,85.938,0.174,70.188,70.25,56.25,64.375,0.0,26.422,72,70,1000,200,0.035,202.125,127.0,99.188,0.028,71.5,73.563,56.5,58.5,0,45.219,72,70,1000,200,0.035,200.0,74.125,74.063,0.031,70.125,70.438,57.281,65.688,11.07,34.719,72,70,1000,200,0.033,200.125,120.563,100.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.98,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.146,-0.072,-0.222,-0.146,0.0,2.301,0.0,5.237,0.551,0.252,0.832,0.112,0.0,0.078
6012008,357,1,1,3,1,100,19.471,100.0,100.0,100.0,1,1,542.313,253.001,0.011,13.412,0,80,55,1.4,795.5,823.1,1554.689,879.516,54.932,64.101,71.129,64.174,51.583,1.394,1.755,0.304,64.723,51.778,91.406,53.076,61.128,63.121,106.641,90.467,106.719,38.635,55.183,41.532,-10.82,77.813,99.938,70.063,69.0,55.406,67.438,12.266,0,72,70,1000,200,0.101,197.125,118.938,85.938,0.173,70.188,70.125,56.25,63.125,0.0,25.828,72,70,1000,200,0.036,207.25,126.188,98.75,0.028,71.625,73.438,56.5,58.5,0,45.906,72,70,1000,200,0.031,196.375,74.125,74.063,0.035,70.0,70.313,57.281,64.625,2.385,35.469,72,70,1000,200,0.032,195.375,120.0,100.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.981,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.0,2.348,0.0,5.392,0.542,0.253,0.824,0.111,0.0,0.077
6012008,358,1,1,3,1,100,19.185,100.0,100.0,100.0,1,1,561.054,251.83,0.011,13.354,0,80,55,1.4,797.875,847.369,1554.689,888.212,54.932,63.995,71.024,64.068,51.476,1.444,1.78,0.304,64.743,51.795,91.21,53.188,61.167,63.013,106.493,90.361,106.645,38.708,55.078,41.532,-10.82,77.75,99.875,70.063,69.0,55.406,67.438,12.258,0,72,70,1000,200,0.105,203.25,118.938,85.938,0.17,70.063,69.875,56.25,61.875,10.492,25.75,72,70,1000,200,0.035,209.625,125.438,98.313,0.029,71.625,73.5,56.5,58.625,0,44.531,72,70,1000,200,0.035,205.375,74.125,74.063,0.034,70.0,70.125,57.281,63.625,19.156,34.688,72,70,1000,200,0.033,200.375,119.25,99.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.981,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,2.304,0.0,5.233,0.561,0.252,0.81,0.113,0.0,0.076
6012008,359,1,1,3,1,100,18.865,100.0,100.0,100.0,1,1,534.114,248.316,0.011,13.339,0,80,55,1.4,790.375,796.113,1553.078,863.42,54.825,64.101,71.024,64.174,51.583,1.429,1.758,0.307,64.485,51.588,91.238,53.3,61.18,63.121,106.345,90.361,106.423,38.562,55.078,41.386,-10.82,77.875,99.938,70.063,69.0,55.406,67.438,12.258,0,72,70,1000,200,0.101,199.625,118.938,85.938,0.165,69.938,69.625,56.25,61.094,18.719,26.375,72,70,1000,200,0.033,205.0,124.75,98.063,0.029,71.625,73.563,56.5,58.5,0,46.156,72,70,1000,200,0.031,195.375,74.125,74.063,0.034,69.75,69.938,57.281,62.656,39.156,35.094,72,70,1000,200,0.032,197.5,118.375,99.625,0.037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.034,2.983,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.0,2.281,0.0,5.227,0.534,0.248,0.786,0.112,0.0,0.1
6012008,400,1,1,3,1,100,18.729,100.0,100.0,100.0,1,1,557.54,250.659,0.011,13.339,0,80,55,1.4,792.0,848.801,1554.689,897.93,54.825,63.889,70.814,63.962,51.369,1.413,1.708,0.296,64.399,51.54,91.097,53.412,61.141,62.798,106.271,90.255,106.35,38.562,54.974,41.313,-10.82,77.75,99.938,70.063,68.938,55.281,67.438,15.117,0,72,70,1000,200,0.105,202.625,118.938,85.938,0.18,69.938,69.438,56.25,60.469,30.5,26.594,72,70,1000,200,0.032,203.875,123.938,97.75,0.029,71.625,73.563,56.281,58.5,0,45.125,72,70,1000,200,0.033,202.375,74.125,74.063,0.029,69.688,69.75,57.281,62.813,47.625,33.969,72,70,1000,200,0.035,208.375,121.688,78.563,0.392,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.981,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.0,2.236,0.0,5.092,0.558,0.251,0.858,0.109,0.0,2.439
6012008,401,1,1,3,1,100,18.537,100.0,100.0,100.0,1,1,544.656,251.83,0.011,13.354,0,80,55,1.4,790.25,825.949,1540.206,870.429,54.932,63.783,70.814,63.962,51.583,1.383,1.744,0.293,64.545,51.636,91.294,53.524,61.128,62.798,106.049,90.255,106.202,38.489,55.183,41.24,-10.82,77.875,99.875,70.063,69.0,55.406,67.438,15.109,0,72,70,1000,200,0.1,198.75,118.938,85.938,0.18,69.75,69.313,56.25,60.656,39.281,26.281,72,70,1000,200,0.033,206.25,123.063,97.313,0.255,71.625,73.5,56.5,58.625,0,45.094,72,70,1000,200,0.035,200.0,74.125,73.75,0.034,69.75,69.625,57.281,66.688,47.906,35.344,72,70,1000,200,0.032,196.75,125.063,93.688,0.49,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.032,2.981,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,2.201,0.0,5.098,0.545,0.252,0.858,0.947,0.002,2.216
6012008,402,1,1,3,1,100,18.444,100.0,100.0,100.0,1,1,544.656,250.659,0.011,13.383,0,80,55,1.4,790.25,828.8,1551.468,909.192,54.825,63.677,70.814,63.857,51.583,1.387,1.784,0.293,64.73,51.784,91.574,53.637,61.102,62.691,105.901,90.149,106.128,38.489,55.287,41.168,-10.82,78.188,99.875,70.063,69.063,55.406,67.438,12.227,0,72,70,1000,200,0.105,203.125,118.938,85.938,0.173,69.75,69.125,56.25,64.25,39.563,25.844,72,70,1000,200,0.036,205.875,128.375,83.625,0.392,71.5,73.5,56.5,58.625,0,46.219,72,70,1000,200,0.031,194.125,74.125,73.75,0.034,69.75,69.688,57.281,70.125,40.0,34.5,72,70,1000,200,0.034,202.25,125.375,103.75,0.459,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.032,2.98,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,2.134,0.0,4.975,0.545,0.251,0.824,2.526,0.002,1.43
6012008,403,1,1,3,1,100,18.56,100.0,100.0,100.0,1,1,532.943,254.173,0.011,13.31,0,80,55,1.4,807.625,825.949,1549.858,867.328,54.932,63.783,70.919,63.751,51.583,1.398,1.708,0.3,64.76,51.8,91.378,53.581,61.115,62.798,105.901,90.149,105.98,38.415,55.287,41.168,-10.82,78.25,99.875,70.063,69.0,55.5,67.5,12.219,0,72,70,1000,200,0.101,199.625,119.063,85.938,0.188,69.75,69.25,56.25,68.5,39.781,26.297,72,70,1000,200,0.033,205.375,130.375,96.875,0.353,71.5,73.563,56.5,58.5,0,44.688,72,70,1000,200,0.035,205.875,74.125,74.063,0.034,69.75,70.0,57.281,72.188,20.219,35.313,72,70,1000,200,0.032,196.875,125.375,103.75,0.194,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.977,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,2.172,0.0,5.085,0.533,0.254,0.899,1.701,0.0,0.605
6012008,404,1,1,3,1,100,18.502,100.0,100.0,100.0,1,1,557.54,250.659,0.011,13.398,0,80,55,1.4,806.5,796.113,1549.858,877.934,54.932,63.783,71.129,63.962,51.583,1.41,1.726,0.3,64.865,51.875,91.49,53.3,61.076,62.691,105.679,90.042,105.98,38.342,55.287,41.168,-10.82,78.188,99.938,70.063,69.0,55.406,67.438,12.227,0,72,70,1000,200,0.1,196.625,118.938,85.938,0.168,69.813,69.75,56.25,70.938,31.391,27.609,72,70,1000,200,0.032,194.375,131.125,102.563,0.287,71.625,73.5,56.5,58.5,0,46.188,72,70,1000,200,0.032,191.625,74.125,73.938,0.031,69.938,70.438,57.281,72.0,20.266,34.813,72,70,1000,200,0.033,199.375,125.125,102.688,0.159,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.975,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.0,2.234,0.0,5.255,0.558,0.251,0.8,1.179,0.001,0.514
6012008,405,1,1,3,1,100,18.634,100.0,100.0,100.0,1,1,552.855,253.001,0.011,13.324,0,80,55,1.4,795.875,818.829,1553.078,879.938,55.04,63.783,71.34,63.857,51.69,1.394,1.794,0.289,64.892,51.914,91.518,53.076,61.102,62.798,105.679,90.042,105.833,38.342,55.287,40.949,-10.82,78.375,99.875,69.938,69.063,55.5,67.438,15.086,0,72,70,1000,200,0.106,203.875,118.875,85.938,0.175,70.063,70.188,56.25,71.375,19.734,27.453,72,70,1000,200,0.032,195.0,131.0,102.563,0.097,71.625,73.563,56.5,58.625,0,44.938,72,70,1000,200,0.034,204.0,74.125,73.938,0.034,70.0,70.75,57.281,71.0,12.078,34.719,72,70,1000,200,0.033,202.75,124.188,101.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.98,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.074,-0.146,-0.072,-0.222,-0.072,0.0,2.05,0.0,4.821,0.553,0.253,0.832,0.397,0.001,0.09
6012008,406,1,1,3,1,100,18.658,100.0,100.0,100.0,1,1,529.429,253.001,0.011,13.368,0,80,55,1.4,814.375,830.226,1556.3,884.649,54.932,63.677,71.235,63.751,51.798,1.436,1.701,0.296,64.862,51.89,91.742,52.964,61.063,62.691,105.531,89.936,105.685,38.342,55.496,40.876,-10.82,78.375,99.875,70.063,69.0,55.5,67.5,12.234,0,72,70,1000,200,0.102,200.875,118.875,85.938,0.171,70.063,70.563,56.344,69.563,11.5,27.422,72,70,1000,200,0.032,195.25,129.75,102.0,0.029,71.625,73.563,56.5,58.625,0,45.5,72,70,1000,200,0.034,197.75,74.125,74.063,0.03,70.125,70.75,57.281,69.125,3.418,34.844,72,70,1000,200,0.033,198.875,122.875,100.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.979,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.0,1.975,0.0,4.701,0.529,0.253,0.813,0.116,0.0,0.087
6012008,407,1,1,3,1,100,18.683,100.0,100.0,100.0,1,1,535.286,250.659,0.011,13.324,0,80,55,1.4,791.625,804.62,1548.249,874.248,55.148,63.677,71.235,63.645,51.905,1.379,1.755,0.3,64.646,51.806,91.742,52.992,61.037,62.691,105.457,89.936,105.611,38.269,55.705,40.949,-10.82,78.625,99.938,69.938,69.063,55.5,67.438,15.109,0,72,70,1000,200,0.104,200.5,118.938,85.938,0.163,70.188,70.563,56.344,67.25,0.0,27.031,72,70,1000,200,0.033,197.75,128.625,101.188,0.027,71.5,73.5,56.5,58.625,0,45.781,72,70,1000,200,0.031,197.625,74.125,73.938,0.034,70.25,70.625,57.281,67.625,0.0,35.406,72,70,1000,200,0.032,195.875,122.0,99.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.977,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,0.0,2.048,0.0,4.956,0.535,0.251,0.777,0.107,0.001,0.086
6012008,408,1,1,3,1,100,19.011,100.0,100.0,100.0,1,1,557.54,251.83,0.011,13.354,0,80,55,1.4,793.875,877.508,1545.031,916.44,54.932,63.677,71.34,63.857,51.798,1.436,1.787,0.304,64.578,51.679,91.658,53.104,61.102,62.691,105.309,89.936,105.463,38.269,55.705,40.949,-10.82,78.625,99.875,70.063,69.0,55.688,67.5,15.109,0,72,70,1000,200,0.104,201.75,118.875,85.938,0.183,70.188,70.438,56.344,65.313,0.0,26.828,72,70,1000,200,0.034,199.375,127.813,100.563,0.029,71.625,73.563,56.563,58.625,0,44.688,72,70,1000,200,0.035,205.75,74.125,73.938,0.031,70.25,70.5,57.406,66.188,0.0,33.875,72,70,1000,200,0.036,210.0,121.313,99.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.98,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,0.0,2.053,0.0,4.967,0.558,0.252,0.87,0.114,0.001,0.085
6012008,409,1,1,3,1,100,18.862,100.0,100.0,100.0,1,1,534.114,253.001,0.011,13.354,0,80,55,1.4,798.875,840.219,1557.911,893.039,55.04,63.677,71.235,63.751,51.905,1.368,1.737,0.3,64.552,51.641,91.518,53.244,61.154,62.369,105.235,89.83,105.389,38.196,55.601,40.876,-10.82,78.875,99.938,70.063,69.0,55.5,67.5,15.117,0,72,70,1000,200,0.1,199.0,118.875,85.938,0.168,70.188,70.25,56.344,63.813,0.0,26.563,72,70,1000,200,0.035,201.75,127.0,100.063,0.028,71.625,73.625,56.563,58.625,0,45.875,72,70,1000,200,0.033,194.75,74.125,74.063,0.034,70.25,70.375,57.406,65.0,3.277,35.25,72,70,1000,200,0.032,196.5,120.563,99.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.034,2.98,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.0,2.056,0.0,4.967,0.534,0.253,0.799,0.109,0.0,0.083
6012008,410,1,1,3,1,100,19.2,100.0,100.0,100.0,1,1,529.429,250.659,0.011,13.295,0,80,55,1.4,798.5,808.878,1556.3,879.445,55.148,63.57,71.024,63.645,51.905,1.402,1.755,0.296,64.772,51.817,91.771,53.328,61.141,62.584,105.235,89.83,105.242,38.196,55.601,40.876,-10.82,79.25,99.938,70.063,69.063,55.688,67.438,12.25,0,72,70,1000,200,0.105,201.75,118.75,85.938,0.16,70.063,70.063,56.438,62.5,11.461,26.891,72,70,1000,200,0.034,199.0,126.188,99.75,0.029,71.625,73.563,56.563,58.625,0,45.219,72,70,1000,200,0.033,201.875,74.125,73.938,0.034,70.125,70.25,57.406,63.813,3.18,34.656,72,70,1000,200,0.034,200.75,119.875,98.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.979,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,2.047,0.0,4.945,0.529,0.251,0.758,0.11,0.001,0.082
6012008,411,1,1,3,1,100,19.319,100.0,100.0,100.0,1,1,548.17,249.488,0.011,13.324,0,80,55,1.4,789.75,851.664,1574.042,907.635,55.04,63.464,71.024,63.645,51.798,1.421,1.694,0.296,64.819,51.855,91.546,53.496,61.225,62.476,105.013,89.618,105.168,38.122,55.601,40.803,-10.82,79.438,99.875,70.063,69.063,55.5,67.5,12.234,0,72,70,1000,200,0.104,202.25,118.75,85.938,0.167,70.063,69.75,56.344,61.594,11.43,25.672,72,70,1000,200,0.036,209.625,125.438,99.313,0.029,71.5,73.5,56.563,58.625,0,45.313,72,70,1000,200,0.034,198.625,74.125,74.063,0.034,69.938,70.0,57.406,63.031,19.953,35.25,72,70,1000,200,0.032,197.0,119.25,98.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.98,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,2.044,0.0,4.958,0.548,0.249,0.791,0.109,0.0,0.081
6012008,412,1,1,3,1,100,19.504,100.0,100.0,100.0,1,1,548.17,253.001,0.011,13.354,0,80,55,1.4,799.75,818.829,1556.3,891.237,55.148,63.464,70.919,63.54,51.905,1.356,1.784,0.296,64.79,51.832,91.546,53.637,61.381,62.584,104.865,89.618,105.02,38.049,55.705,40.73,-10.82,79.25,99.938,70.125,69.125,55.688,67.688,12.227,0,72,70,1000,200,0.098,195.125,118.75,85.938,0.175,69.813,69.563,56.344,60.969,31.391,25.75,72,70,1000,200,0.036,207.5,124.75,98.938,0.029,71.625,73.625,56.563,58.625,0,45.813,72,70,1000,200,0.031,197.375,74.125,73.938,0.034,69.938,69.813,57.406,62.25,19.953,34.406,72,70,1000,200,0.035,202.625,118.5,98.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.983,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,2.028,0.0,4.969,0.548,0.253,0.829,0.108,0.001,0.079
6012008,413,1,1,3,1,100,19.666,100.0,100.0,100.0,1,1,551.684,250.659,0.011,13.281,0,80,55,1.4,800.375,834.507,1530.565,895.15,55.148,63.57,71.024,63.645,51.905,1.417,1.701,0.3,64.726,51.781,91.322,53.749,61.497,62.476,104.791,89.618,104.946,38.122,55.496,40.803,-10.82,78.938,99.938,70.125,69.0,55.688,67.438,9.477,0,72,70,1000,200,0.102,198.875,118.75,85.813,0.175,69.75,69.438,56.344,60.969,40.156,27.609,72,70,1000,200,0.031,196.75,124.0,98.313,0.283,71.5,73.5,56.563,58.781,0,44.625,72,70,1000,200,0.035,204.5,74.125,73.938,0.033,69.75,69.688,57.406,61.844,40.0,35.063,72,70,1000,200,0.033,198.0,118.313,97.688,0.146,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.984,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,2.049,0.0,4.942,0.552,0.251,0.832,1.048,0.001,0.435
6012008,414,1,1,3,1,100,19.523,100.0,100.0,100.0,1,1,518.887,248.316,0.011,13.266,0,80,55,1.4,795.625,801.782,1549.858,863.894,55.04,63.358,70.814,63.54,51.69,1.353,1.712,0.304,64.668,51.734,91.182,53.833,61.594,62.154,104.718,89.511,104.872,38.049,55.392,40.73,-10.82,79.063,99.938,70.063,69.063,55.5,67.5,12.203,0,72,70,1000,200,0.104,202.375,118.75,85.688,0.173,69.75,69.313,56.344,64.375,40.406,27.719,72,70,1000,200,0.031,194.375,128.5,81.875,0.273,71.5,73.563,56.563,58.781,0,46.125,72,70,1000,200,0.031,194.625,74.125,74.063,0.036,69.75,69.5,57.406,63.469,40.281,35.438,72,70,1000,200,0.032,196.625,123.688,72.5,0.37,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.979,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.0,2.051,0.0,4.936,0.519,0.248,0.826,1.832,0.0,2.731
6012008,415,1,1,3,1,100,19.832,100.0,100.0,100.0,1,1,548.17,249.488,0.011,13.354,0,80,55,1.4,821.375,827.375,1554.689,876.71,55.148,63.252,70.814,63.434,51.798,1.406,1.78,0.293,64.777,51.822,91.238,53.833,61.685,62.261,104.644,89.405,104.725,38.049,55.287,40.73,-10.82,79.438,99.938,69.938,69.063,55.5,67.438,15.055,0,72,70,1000,200,0.104,199.875,118.875,85.5,0.175,69.625,69.375,56.438,67.688,32.031,27.594,72,70,1000,200,0.032,194.625,130.5,90.25,0.293,71.625,73.625,56.563,58.625,0,44.688,72,70,1000,200,0.034,205.5,74.125,74.063,0.034,69.688,69.438,57.406,67.375,40.531,34.906,72,70,1000,200,0.033,199.375,125.063,96.0,0.416,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.981,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,2.077,0.0,4.969,0.548,0.249,0.843,1.697,0.0,1.742
6012008,416,1,1,3,1,100,19.66,100.0,100.0,100.0,1,1,551.684,253.001,0.011,13.398,0,80,55,1.4,793.875,828.8,1557.911,877.323,55.04,63.358,71.024,63.434,51.69,1.364,1.722,0.307,64.858,51.892,91.182,53.777,61.737,62.261,104.496,89.511,104.651,37.976,55.287,40.658,-10.82,79.563,99.938,70.063,69.063,55.5,67.5,12.188,0,72,70,1000,200,0.104,202.25,118.875,85.438,0.161,69.813,69.688,56.344,69.813,32.188,27.484,72,70,1000,200,0.032,195.0,131.0,96.688,0.247,71.625,73.5,56.563,58.781,0,45.938,72,70,1000,200,0.032,194.375,74.125,74.063,0.034,69.75,69.688,57.406,70.313,40.781,35.281,72,70,1000,200,0.032,197.25,125.313,101.563,0.417,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.979,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.0,2.076,0.0,4.987,0.552,0.253,0.777,1.219,0.0,1.427
6012008,417,1,1,3,1,100,19.713,100.0,100.0,100.0,1,1,539.971,247.145,0.011,13.339,0,80,55,1.4,796.75,811.719,1522.54,869.045,55.04,63.358,71.129,63.54,51.798,1.394,1.722,0.3,64.639,51.711,91.238,53.552,61.724,62.369,104.274,89.299,104.503,37.903,55.287,40.585,-10.82,79.938,99.938,70.063,69.063,55.5,67.438,15.047,0,72,70,1000,200,0.097,197.0,118.875,85.5,0.17,70.063,70.063,56.344,70.25,12.289,27.516,72,70,1000,200,0.032,194.5,130.5,98.75,0.05,71.625,73.563,56.563,58.781,0,45.063,72,70,1000,200,0.033,203.125,74.125,73.938,0.034,69.938,70.063,57.406,72.125,20.984,35.594,72,70,1000,200,0.032,196.625,125.313,101.875,0.152,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.979,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.0,2.058,0.0,4.965,0.54,0.247,0.819,0.228,0.001,0.513
6012008,418,1,1,3,1,100,19.708,100.0,100.0,100.0,1,1,543.485,251.83,0.011,13.398,0,80,55,1.4,806.25,834.507,1557.911,887.485,55.04,63.252,71.129,63.434,51.798,1.429,1.773,0.296,64.672,51.737,91.322,53.384,61.776,62.369,104.274,89.299,104.429,37.903,55.392,40.658,-10.82,79.938,99.875,70.125,69.125,55.5,67.438,9.43,0,72,70,1000,200,0.105,203.75,118.875,85.5,0.166,69.938,70.313,56.344,68.438,0.0,27.344,72,70,1000,200,0.032,195.625,129.25,98.188,0.028,71.625,73.5,56.563,58.625,0,45.188,72,70,1000,200,0.034,200.0,74.125,73.938,0.031,69.938,70.438,57.406,71.5,12.828,35.063,72,70,1000,200,0.033,198.75,124.938,101.875,0.124,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.977,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,2.111,0.0,5.123,0.543,0.252,0.8,0.125,0.001,0.412
6012008,419,1,1,3,1,100,19.713,100.0,100.0,100.0,1,1,536.457,248.316,0.011,13.339,0,80,55,1.4,802.125,798.947,1543.422,862.843,55.04,63.358,71.235,63.434,51.69,1.406,1.784,0.293,64.584,51.667,91.266,53.384,61.763,62.369,104.2,89.193,104.281,37.903,55.287,40.585,-10.82,79.813,99.938,70.063,69.063,55.5,67.438,12.156,0,72,70,1000,200,0.104,201.625,118.938,85.438,0.169,70.188,70.375,56.344,66.438,0.0,27.406,72,70,1000,200,0.032,195.0,128.25,97.625,0.028,71.625,73.5,56.5,58.625,0,45.656,72,70,1000,200,0.031,198.5,74.125,73.938,0.033,70.125,70.688,57.406,70.125,12.781,34.594,72,70,1000,200,0.033,205.25,123.313,101.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,2.979,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.0,2.058,0.0,4.965,0.536,0.248,0.817,0.123,0.001,0.085
6012008,420,1,1,3,1,100,19.727,100.0,100.0,100.0,1,1,546.999,250.659,0.011,13.412,0,80,55,1.4,802.75,818.829,1554.689,872.057,55.04,63.358,71.235,63.434,51.69,1.41,1.784,0.3,64.785,51.798,91.238,53.384,61.776,62.369,104.052,89.193,104.208,37.829,55.287,40.512,-10.82,79.813,99.938,70.063,69.063,55.5,67.25,12.141,0,72,70,1000,200,0.101,197.75,118.938,85.5,0.175,70.188,70.25,56.344,64.75,0.0,27.297,72,70,1000,200,0.032,195.875,127.438,97.313,0.029,71.625,73.5,56.563,58.625,0,44.688,72,70,1000,200,0.034,205.25,74.125,74.063,0.034,70.125,70.625,57.406,68.313,4.113,35.125,72,70,1000,200,0.033,197.625,122.375,100.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.032,2.983,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.296,-0.22,0.0,2.061,0.0,4.995,0.547,0.251,0.845,0.126,0.0,0.085
6012008,421,1,1,3,1,100,19.673,100.0,100.0,100.0,1,1,546.999,247.145,0.011,13.295,0,80,55,1.4,810.25,818.829,1528.959,887.726,55.04,63.252,71.024,63.328,51.69,1.474,1.784,0.311,64.803,51.843,91.153,53.356,61.737,62.476,103.904,89.086,104.134,37.903,55.287,40.585,-10.82,79.938,99.938,70.125,69.063,55.5,67.25,9.391,0,72,70,1000,200,0.105,203.625,118.938,85.438,0.167,70.063,70.125,56.344,63.219,12.258,26.703,72,70,1000,200,0.034,200.125,126.563,96.813,0.029,71.625,73.563,56.563,58.781,0,45.906,72,70,1000,200,0.032,193.75,74.125,74.188,0.034,70.25,70.563,57.406,66.75,0.0,35.281,72,70,1000,200,0.032,197.75,121.688,100.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.983,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,2.051,0.0,4.949,0.547,0.247,0.808,0.124,0.0,0.084
6012008,422,1,1,3,1,100,19.422,100.0,100.0,100.0,1,1,538.799,251.83,0.011,13.398,0,80,55,1.4,802.75,828.8,1546.639,893.236,54.932,63.252,71.024,63.328,51.583,1.356,1.683,0.293,64.473,51.578,91.182,53.496,61.776,62.369,103.904,89.086,104.06,37.829,55.287,40.512,-10.82,79.875,99.938,70.125,69.063,55.5,67.438,12.094,0,72,70,1000,200,0.103,201.125,118.938,85.438,0.163,70.063,69.875,56.344,62.188,12.227,26.703,72,70,1000,200,0.034,200.0,125.875,96.375,0.028,71.625,73.5,56.5,58.625,0,44.875,72,70,1000,200,0.034,204.125,74.125,73.938,0.034,70.125,70.375,57.406,65.5,4.016,34.719,72,70,1000,200,0.034,200.875,120.875,99.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.034,2.981,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,0.0,2.059,0.0,4.989,0.539,0.252,0.788,0.119,0.001,0.083
6012008,423,1,1,3,1,100,19.388,100.0,100.0,100.0,1,1,543.485,251.83,0.011,13.383,0,80,55,1.4,802.25,844.508,1549.858,900.673,54.932,63.252,71.024,63.434,51.69,1.467,1.766,0.3,64.487,51.589,91.182,53.581,61.75,62.476,103.83,89.086,103.912,38.196,55.183,40.73,-10.82,80.125,99.875,70.063,69.063,55.406,67.25,14.945,0,72,70,1000,200,0.098,195.625,118.875,85.438,0.175,70.063,69.688,56.344,61.313,20.422,26.453,72,70,1000,200,0.035,202.125,125.125,96.188,0.029,71.625,73.5,56.563,58.625,0,45.438,72,70,1000,200,0.034,197.875,74.063,73.938,0.034,70.125,70.25,57.281,64.375,12.5,35.25,72,70,1000,200,0.032,197.5,120.188,99.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.977,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.371,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,1.996,0.0,4.707,0.543,0.252,0.845,0.121,0.001,0.082
6012008,424,1,1,3,1,100,19.373,100.0,100.0,100.0,1,1,532.943,247.145,0.011,13.324,0,80,55,1.4,811.5,847.369,1535.384,894.512,54.932,63.358,70.919,63.434,51.69,1.368,1.787,0.293,64.284,51.427,91.238,53.665,61.737,62.476,103.756,88.98,103.838,38.708,55.287,41.24,-10.82,79.938,99.875,70.063,69.125,55.5,67.25,12.078,0,72,70,1000,200,0.104,201.875,118.938,85.438,0.16,69.938,69.5,56.344,60.563,40.75,26.734,72,70,1000,200,0.034,199.75,124.313,95.75,0.029,71.625,73.563,56.5,58.625,0,45.563,72,70,1000,200,0.032,198.875,74.125,73.938,0.034,69.938,70.125,57.281,63.375,20.688,34.156,72,70,1000,200,0.036,205.125,119.5,98.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.977,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.146,-0.072,-0.222,-0.072,0.0,2.035,0.0,4.681,0.533,0.247,0.774,0.119,0.001,0.08
6012008,425,1,1,3,1,100,19.318,100.0,100.0,100.0,1,1,538.799,250.659,0.011,13.339,0,80,55,1.4,805.0,851.664,1574.042,891.783,54.932,63.252,70.814,63.328,51.69,1.311,1.73,0.289,64.386,51.509,91.378,53.693,61.685,62.369,103.608,88.98,103.691,38.928,55.287,41.605,-10.82,79.75,99.875,70.063,69.063,55.406,67.25,12.07,0,72,70,1000,200,0.105,202.375,118.938,85.438,0.159,69.75,69.25,56.344,60.75,40.969,26.859,72,70,1000,200,0.034,199.125,124.063,94.688,0.278,71.5,73.5,56.5,58.625,0,44.625,72,70,1000,200,0.035,204.5,74.188,73.938,0.038,69.75,69.938,57.406,62.656,20.75,35.406,72,70,1000,200,0.032,196.25,118.5,99.063,0.038,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.983,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.296,-0.072,0.0,2.183,0.0,4.955,0.539,0.251,0.769,1.177,0.001,0.107
6012008,426,1,1,3,1,100,19.303,100.0,100.0,100.0,1,1,548.17,250.659,0.011,13.398,0,80,55,1.4,802.125,845.939,1549.858,903.59,54.932,63.358,70.919,63.434,51.69,1.383,1.769,0.289,64.708,51.731,91.518,53.749,61.53,62.154,103.608,88.874,103.617,39.148,55.287,41.605,-10.82,79.875,99.875,70.063,69.0,55.5,67.438,12.07,0,72,70,1000,200,0.098,197.5,119.063,85.438,0.166,69.813,69.188,56.344,64.75,41.188,26.484,72,70,1000,200,0.035,202.125,129.0,83.188,0.333,71.625,73.563,56.563,58.625,0,45.938,72,70,1000,200,0.031,196.625,74.125,73.938,0.034,69.75,69.813,57.406,63.375,40.938,33.781,72,70,1000,200,0.037,208.875,122.688,74.188,0.359,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.981,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.0,2.04,0.0,4.567,0.548,0.251,0.806,2.196,0.001,2.511
6012008,427,1,1,3,1,100,19.279,100.0,100.0,100.0,1,1,534.114,255.344,0.011,13.398,0,80,55,1.4,801.625,851.664,1598.303,902.757,54.932,63.252,70.919,63.328,51.69,1.375,1.751,0.289,64.787,51.83,91.771,53.833,61.419,62.154,103.386,88.874,103.543,39.221,55.392,41.677,-10.82,80.063,99.875,70.063,69.0,55.5,67.25,12.063,0,72,70,1000,200,0.105,203.0,119.063,85.313,0.173,69.813,69.375,56.344,68.438,32.781,26.406,72,70,1000,200,0.035,202.75,130.875,94.438,0.3,71.625,73.5,56.563,58.625,0,44.781,72,70,1000,200,0.034,205.125,74.125,73.938,0.026,69.75,69.688,57.406,67.0,41.188,35.313,72,70,1000,200,0.032,196.75,124.938,94.75,0.471,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.984,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,0.001,0.0,2.035,0.0,4.565,0.534,0.255,0.843,1.573,0.001,2.049
6012008,428,1,1,3,1,100,19.803,100.0,100.0,100.0,1,1,549.341,254.173,0.011,13.427,0,80,55,1.4,815.125,861.699,1565.972,904.41,55.148,63.252,70.919,63.223,52.012,1.421,1.74,0.296,64.707,51.766,91.771,53.721,61.355,62.154,103.312,88.768,103.395,39.295,55.392,41.75,-10.82,80.375,99.875,70.125,69.063,55.688,67.438,9.305,0,72,70,1000,200,0.102,201.5,119.125,85.438,0.175,69.938,69.75,56.438,70.25,21.188,26.266,72,70,1000,200,0.035,203.875,131.0,99.75,0.165,71.625,73.5,56.563,58.781,0,45.406,72,70,1000,200,0.034,197.5,74.125,73.938,0.036,69.688,69.813,57.406,70.313,41.469,34.469,72,70,1000,200,0.034,202.25,125.313,103.188,0.47,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.034,2.984,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,2.048,0.0,4.573,0.549,0.254,0.851,0.742,0.001,1.499
6012008,429,1,1,3,1,100,19.926,100.0,100.0,100.0,1,1,542.313,248.316,0.011,13.368,0,80,55,1.4,786.375,814.562,1516.125,880.363,55.148,63.252,71.235,63.223,52.012,1.391,1.794,0.311,64.601,51.68,91.799,53.609,61.206,62.154,103.238,88.662,103.321,39.441,55.496,41.896,-10.82,80.5,99.938,70.125,69.063,55.688,67.438,9.289,0,72,70,1000,200,0.098,197.75,119.063,85.5,0.167,70.063,70.25,56.438,69.625,13.016,26.094,72,70,1000,200,0.036,205.0,130.375,100.125,0.029,71.625,73.5,56.563,58.781,0,44.906,72,70,1000,200,0.034,204.125,74.063,73.938,0.032,69.938,70.188,57.406,72.563,21.703,35.25,72,70,1000,200,0.032,197.0,125.5,104.25,0.322,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.986,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,2.044,0.0,4.553,0.542,0.248,0.809,0.126,0.001,0.986
6012008,430,1,1,3,1,100,20.077,100.0,100.0,100.0,1,1,543.485,250.659,0.011,13.398,0,80,55,1.4,802.5,857.396,1561.135,898.69,55.148,63.04,71.129,63.223,51.905,1.402,1.726,0.289,64.67,51.736,91.714,53.524,61.024,61.939,103.164,88.662,103.247,39.588,55.496,42.042,-10.82,80.125,99.938,70.063,69.063,55.688,67.438,9.266,0,72,70,1000,200,0.105,203.125,119.125,85.438,0.175,70.063,70.375,56.438,67.813,0.0,25.766,72,70,1000,200,0.036,207.125,128.875,99.438,0.029,71.625,73.5,56.813,58.781,0,45.344,72,70,1000,200,0.034,198.0,74.063,73.938,0.034,69.938,70.5,57.469,72.563,13.547,34.969,72,70,1000,200,0.033,203.375,125.313,103.75,0.144,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.986,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,2.067,0.0,4.561,0.543,0.251,0.851,0.123,0.001,0.447
6012008,431,1,1,3,1,100,20.272,100.0,100.0,100.0,1,1,543.485,249.488,0.011,13.398,0,80,55,1.4,789.375,800.365,1549.858,871.855,55.148,63.04,71.34,63.223,52.012,1.421,1.787,0.293,64.62,51.75,91.63,53.44,60.804,61.939,103.016,88.555,103.174,39.661,55.392,42.187,-10.82,80.375,99.938,70.063,69.0,55.688,67.5,9.242,0,72,70,1000,200,0.102,200.0,119.125,85.5,0.167,70.188,70.313,56.344,66.063,0.0,25.891,72,70,1000,200,0.035,208.25,127.938,98.813,0.029,71.5,73.625,56.688,58.781,0,45.906,72,70,1000,200,0.031,196.625,74.125,73.938,0.034,70.0,70.875,57.406,71.063,13.531,35.25,72,70,1000,200,0.032,197.25,123.625,103.313,0.049,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.986,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,2.151,0.0,4.695,0.543,0.249,0.811,0.122,0.001,0.144
6012008,432,1,1,3,1,100,20.469,100.0,100.0,100.0,1,1,535.286,243.631,0.011,13.427,0,80,55,1.4,789.375,824.525,1511.318,879.558,55.148,62.934,71.024,63.117,52.119,1.433,1.679,0.3,64.48,51.584,91.658,53.496,60.648,61.939,102.942,88.662,103.026,39.807,55.392,42.187,-10.82,80.688,99.938,70.063,69.125,55.688,67.5,11.969,0,72,70,1000,200,0.099,195.5,119.125,85.688,0.164,70.063,70.25,56.438,64.375,12.992,27.0,72,70,1000,200,0.031,200.375,127.125,98.313,0.029,71.688,73.563,56.688,58.625,0,44.531,72,70,1000,200,0.035,204.375,74.063,74.063,0.034,70.125,70.875,57.406,69.25,4.852,35.438,72,70,1000,200,0.032,198.25,122.875,101.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.984,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,0.001,-0.072,-0.222,-0.072,0.0,2.05,0.0,4.433,0.535,0.244,0.792,0.12,0.0,0.082
6012008,433,1,1,3,1,100,20.935,100.0,100.0,100.0,1,1,509.517,244.802,0.011,13.398,0,80,55,1.4,790.375,803.201,1528.959,872.206,55.255,63.04,71.34,63.011,52.119,1.383,1.73,0.307,64.372,51.498,91.827,53.468,60.538,62.046,102.868,88.662,102.952,39.881,55.392,42.333,-10.82,80.875,99.938,70.063,69.063,55.688,67.5,11.961,0,72,70,1000,200,0.104,202.375,119.125,85.688,0.178,70.188,70.125,56.438,63.031,0.0,27.469,72,70,1000,200,0.031,197.125,126.375,97.938,0.029,71.625,73.563,56.813,58.781,0,46.125,72,70,1000,200,0.031,194.875,74.125,73.938,0.031,70.25,70.813,57.406,67.5,0.0,35.156,72,70,1000,200,0.033,197.875,122.0,101.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.98,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.0,2.118,0.0,4.557,0.51,0.245,0.859,0.119,0.001,0.081
6012008,434,1,1,3,1,100,21.214,100.0,100.0,100.0,1,1,541.142,249.488,0.011,13.412,0,80,55,1.4,801.125,845.939,1554.689,891.773,55.255,63.146,71.129,63.117,52.119,1.402,1.679,0.3,64.342,51.481,91.855,53.581,60.486,62.154,102.72,88.555,102.804,39.954,55.601,42.406,-10.82,81.063,99.875,70.063,69.063,55.813,67.438,11.93,0,72,70,1000,200,0.104,202.25,119.063,85.5,0.161,69.938,69.875,56.438,62.0,12.961,26.484,72,70,1000,200,0.033,204.125,125.563,97.625,0.028,71.625,73.5,56.688,58.781,0,44.938,72,70,1000,200,0.034,203.875,74.125,73.938,0.036,70.25,70.5,57.469,66.125,0.0,34.344,72,70,1000,200,0.035,203.5,121.313,100.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.98,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.146,-0.072,-0.296,-0.072,0.0,2.102,0.0,4.562,0.541,0.249,0.78,0.113,0.001,0.08
6012008,435,1,1,3,1,100,21.543,100.0,100.0,100.0,1,1,546.999,250.659,0.011,13.412,0,80,55,1.4,816.75,823.1,1536.991,872.156,55.255,63.04,71.024,63.011,52.226,1.433,1.751,0.293,64.39,51.512,91.855,53.693,60.486,62.261,102.646,88.343,102.804,40.101,55.496,42.551,-10.82,80.75,99.938,70.063,69.063,55.813,67.5,9.172,0,72,70,1000,200,0.099,198.625,119.125,85.5,0.161,69.938,69.625,56.563,61.313,21.172,26.672,72,70,1000,200,0.032,202.875,124.75,97.125,0.029,71.625,73.563,56.688,58.781,0,45.719,72,70,1000,200,0.033,195.75,74.125,73.938,0.034,70.125,70.438,57.469,64.875,0.0,35.188,72,70,1000,200,0.032,197.625,120.563,100.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.032,2.981,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,2.134,0.0,4.558,0.547,0.251,0.782,0.115,0.001,0.078
6012008,436,1,1,3,1,100,21.861,100.0,100.0,100.0,1,1,536.457,250.659,0.011,13.354,0,80,55,1.4,800.375,827.375,1506.513,890.9,55.255,63.146,71.024,63.223,52.119,1.398,1.708,0.293,64.291,51.433,91.771,53.833,60.434,61.939,102.572,88.449,102.656,40.174,55.601,42.551,-10.82,80.188,99.938,70.125,69.063,55.813,67.438,9.148,0,72,70,1000,200,0.104,202.25,119.063,85.5,0.132,69.75,69.438,56.563,60.656,41.594,25.797,72,70,1000,200,0.035,208.0,123.5,97.5,0.146,71.5,73.563,56.688,58.781,0,45.625,72,70,1000,200,0.032,198.75,74.063,73.938,0.03,70.0,70.25,57.469,63.813,13.281,34.469,72,70,1000,200,0.034,202.875,119.688,100.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.979,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,0.0,2.058,0.0,4.403,0.536,0.251,0.64,0.547,0.001,0.076
6012008,437,1,1,3,1,100,22.213,100.0,100.0,100.0,1,1,535.286,241.288,0.011,13.324,0,80,55,1.4,805.875,837.362,1549.858,883.802,55.255,62.934,70.919,63.011,52.012,1.394,1.715,0.293,64.226,51.381,91.602,53.945,60.408,61.832,102.424,88.343,102.583,40.247,55.392,42.624,-10.82,80.563,99.938,70.063,69.125,55.813,67.125,9.125,0,72,70,1000,200,0.099,195.25,119.063,84.875,0.143,69.75,69.313,56.563,62.594,41.844,26.359,72,70,1000,200,0.036,203.0,126.688,84.563,0.441,71.625,73.563,56.688,58.906,0,44.844,72,70,1000,200,0.034,204.25,74.063,73.938,0.034,70.0,70.063,57.469,63.031,13.258,35.094,72,70,1000,200,0.032,199.5,119.125,99.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.98,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,2.091,0.0,4.393,0.535,0.241,0.706,2.676,0.001,0.075
6012008,438,1,1,3,1,100,22.989,100.0,100.0,100.0,1,1,546.999,247.145,0.011,13.412,0,80,55,1.4,802.75,831.653,1541.814,893.44,55.471,62.934,70.919,63.011,52.226,1.394,1.715,0.289,64.308,51.446,91.658,54.029,60.357,62.046,102.276,88.343,102.435,40.32,55.496,42.697,-10.82,80.563,99.938,70.063,69.063,55.813,66.875,11.844,0,72,70,1000,200,0.104,201.25,118.875,83.875,0.151,69.75,69.313,56.563,67.688,42.063,26.641,72,70,1000,200,0.035,200.75,130.5,94.938,0.41,71.5,73.563,56.688,58.906,0,45.25,72,70,1000,200,0.034,198.5,74.125,73.938,0.037,69.938,69.813,57.469,62.25,21.5,35.25,72,70,1000,200,0.032,196.375,118.313,99.688,0.03,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.983,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.0,2.101,0.0,4.422,0.547,0.247,0.763,2.098,0.001,0.081
6012008,439,1,1,3,1,100,23.141,100.0,100.0,100.0,1,1,537.628,247.145,0.011,13.412,0,80,55,1.4,791.875,810.299,1541.814,882.737,55.363,62.828,71.024,63.011,52.226,1.394,1.758,0.289,64.468,51.575,91.686,53.889,60.298,61.832,102.202,88.13,102.361,40.394,55.496,42.77,-10.82,80.25,99.938,70.063,69.063,55.813,66.813,11.828,0,72,70,1000,200,0.098,195.5,118.875,83.438,0.133,69.813,69.625,56.563,70.813,33.688,26.891,72,70,1000,200,0.034,198.875,131.25,103.563,0.322,71.625,73.563,56.688,58.906,0,45.594,72,70,1000,200,0.031,198.875,74.063,73.938,0.034,69.938,69.625,57.469,61.938,21.578,33.781,72,70,1000,200,0.036,208.125,119.0,99.813,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.983,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,2.11,0.0,4.42,0.538,0.247,0.681,1.282,0.001,0.305
6012008,440,1,1,3,1,100,23.273,100.0,100.0,100.0,1,1,543.485,244.802,0.011,13.427,0,80,55,1.4,804.0,830.226,1528.959,898.803,55.255,62.934,71.235,63.011,52.119,1.417,1.715,0.304,64.387,51.51,91.63,53.749,60.246,61.617,102.202,88.13,102.213,40.467,55.601,42.77,-10.82,80.625,99.938,70.063,69.0,55.906,66.813,9.078,0,72,70,1000,200,0.104,202.625,118.875,83.0,0.128,69.938,70.25,56.563,72.188,22.063,26.781,72,70,1000,200,0.034,199.875,131.375,104.313,0.144,71.5,73.5,56.688,58.906,0,44.5,72,70,1000,200,0.035,206.25,74.125,73.938,0.025,69.75,69.563,57.469,62.531,41.656,35.156,72,70,1000,200,0.032,197.5,120.688,79.563,0.357,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.983,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.0,2.043,0.0,4.289,0.543,0.245,0.663,0.561,0.001,2.119
6012008,441,1,1,3,1,100,23.818,100.0,100.0,100.0,1,1,537.628,247.145,0.011,13.398,0,80,55,1.4,783.125,820.253,1545.031,887.443,55.363,62.722,71.129,62.906,52.226,1.383,1.668,0.3,64.42,51.536,91.63,53.609,60.272,61.832,102.054,88.024,102.139,40.54,55.392,42.843,-10.82,80.625,99.938,70.125,69.0,55.813,66.875,9.063,0,72,70,1000,200,0.101,200.0,118.875,83.0,0.154,70.063,70.688,56.563,71.188,13.875,26.828,72,70,1000,200,0.034,199.375,130.75,103.563,0.05,71.313,73.5,56.813,58.906,0,46.188,72,70,1000,200,0.031,194.25,74.125,73.938,0.034,69.688,69.563,57.469,66.0,50.156,34.094,72,70,1000,200,0.035,207.875,124.75,88.625,0.467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.983,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,0.001,-0.072,-0.222,-0.072,0.0,2.078,0.0,4.279,0.538,0.247,0.798,0.196,0.001,2.432
6012008,442,1,1,3,1,100,23.944,100.0,100.0,100.0,1,1,544.656,248.316,0.011,13.383,0,80,55,1.4,802.875,821.676,1545.031,881.198,55.255,62.828,71.129,62.906,52.119,1.341,1.74,0.285,64.427,51.542,91.63,53.581,60.259,61.724,101.906,87.918,102.066,40.613,55.496,42.916,-10.82,80.625,99.938,70.125,69.0,55.813,66.625,9.031,0,72,70,1000,200,0.105,202.625,118.75,82.875,0.152,70.188,70.75,56.563,68.875,0.0,27.141,72,70,1000,200,0.033,196.875,129.375,102.813,0.028,71.5,73.563,56.813,58.906,0,44.906,72,70,1000,200,0.034,204.125,74.125,73.75,0.034,69.688,69.688,57.469,69.875,42.281,35.313,72,70,1000,200,0.032,196.125,125.375,104.375,0.6,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.034,2.98,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.146,-0.222,-0.072,0.0,2.071,0.0,4.274,0.545,0.248,0.787,0.107,0.002,1.816
6012008,443,1,1,3,1,100,24.71,100.0,100.0,100.0,1,1,545.827,248.316,0.011,13.412,0,80,55,1.4,794.75,824.525,1549.858,888.956,55.471,62.722,71.129,62.8,52.226,1.364,1.722,0.307,64.807,51.846,91.686,53.693,60.169,61.724,101.832,87.918,101.992,40.613,55.496,42.988,-10.82,80.875,99.938,70.063,68.938,55.813,66.813,11.742,0,72,70,1000,200,0.102,200.625,118.75,82.813,0.139,70.188,70.688,56.563,66.875,0.0,27.203,72,70,1000,200,0.032,196.625,128.375,102.0,0.029,71.5,73.5,56.813,58.906,0,45.594,72,70,1000,200,0.034,197.125,74.063,73.938,0.034,69.75,70.0,57.594,72.563,42.531,34.656,72,70,1000,200,0.034,201.0,125.875,106.875,0.47,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.98,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,2.14,0.0,4.418,0.546,0.248,0.721,0.11,0.001,1.287
6012008,444,1,1,3,1,100,24.626,100.0,100.0,100.0,1,1,546.999,250.659,0.011,13.398,0,80,55,1.4,799.25,815.984,1506.513,876.653,55.255,62.828,71.235,63.011,52.226,1.417,1.74,0.293,64.866,51.893,91.827,53.777,60.032,61.724,101.758,88.024,101.918,40.687,55.601,43.061,-10.82,81.438,99.938,70.063,68.938,55.813,66.813,11.734,0,72,70,1000,200,0.098,196.0,118.75,82.813,0.154,70.188,70.5,56.75,65.063,0.0,26.641,72,70,1000,200,0.034,200.5,127.438,101.375,0.028,71.5,73.563,56.688,58.906,0,45.031,72,70,1000,200,0.033,204.125,74.125,73.938,0.034,69.938,70.563,57.469,73.625,22.703,35.188,72,70,1000,200,0.032,197.25,125.625,105.0,0.193,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.98,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.148,-0.146,0.0,2.133,0.0,4.411,0.547,0.251,0.799,0.105,0.001,0.574
6012008,445,1,1,3,1,100,25.465,100.0,100.0,100.0,1,1,549.341,253.001,0.011,13.412,0,80,55,1.4,786.25,853.097,1557.911,887.489,55.471,62.828,71.235,62.906,52.333,1.421,1.758,0.3,64.77,51.816,91.911,53.777,59.702,61.832,101.684,87.918,101.844,40.76,55.496,43.061,-10.82,81.688,99.875,70.063,68.938,55.906,66.625,11.727,0,72,70,1000,200,0.105,203.25,118.75,82.688,0.14,70.063,70.313,56.563,63.656,0.0,25.938,72,70,1000,200,0.036,205.875,126.563,101.063,0.028,71.5,73.563,56.813,59.0,0,46.031,72,70,1000,200,0.032,193.0,74.125,73.938,0.034,69.938,70.938,57.594,73.188,14.531,34.406,72,70,1000,200,0.034,206.0,125.125,102.25,0.128,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.981,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,2.094,0.0,4.28,0.549,0.253,0.729,0.103,0.001,0.422
6012008,446,1,1,3,1,100,25.676,100.0,100.0,100.0,1,1,545.827,251.83,0.011,13.412,0,80,55,1.4,803.25,825.949,1536.991,856.209,55.363,62.722,71.129,62.906,52.333,1.44,1.773,0.293,64.674,51.756,91.827,53.749,59.423,61.617,101.536,87.706,101.696,40.76,55.705,43.134,-10.82,81.375,99.938,70.063,69.0,56.0,66.875,11.703,0,72,70,1000,200,0.102,200.25,118.75,82.813,0.143,70.063,70.063,56.75,62.5,13.813,26.656,72,70,1000,200,0.033,203.25,125.875,100.563,0.029,71.625,73.563,56.813,59.0,0,45.094,72,70,1000,200,0.033,203.0,74.125,73.938,0.034,70.0,71.125,57.594,71.375,5.906,35.313,72,70,1000,200,0.032,196.5,123.625,100.875,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.983,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.072,-0.222,-0.072,0.0,2.13,0.0,4.416,0.546,0.252,0.742,0.106,0.001,0.112
6012008,447,1,1,3,1,100,26.387,100.0,100.0,100.0,1,1,543.485,248.316,0.011,13.398,0,80,55,1.4,806.125,818.829,1524.144,889.302,55.471,62.722,71.235,62.906,52.333,1.429,1.773,0.311,64.797,51.837,91.771,53.833,59.287,61.509,101.462,87.706,101.549,40.76,55.496,43.207,-10.82,81.063,99.875,70.063,68.938,55.906,66.813,11.68,0,72,70,1000,200,0.102,198.75,118.5,82.813,0.143,70.063,69.75,56.75,61.688,22.0,27.422,72,70,1000,200,0.032,196.125,125.125,100.125,0.029,71.5,73.563,56.906,58.906,0,45.625,72,70,1000,200,0.034,197.0,74.125,73.938,0.034,70.125,71.063,57.594,69.25,0.0,34.5,72,70,1000,200,0.034,201.75,122.875,100.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.034,2.981,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.072,-0.222,-0.146,0.0,2.225,0.0,4.547,0.543,0.248,0.737,0.104,0.001,0.088
6012008,448,1,1,3,1,100,26.696,100.0,100.0,100.0,1,1,529.429,251.83,0.011,13.456,0,80,55,1.4,798.875,807.458,1546.639,864.894,55.363,62.51,71.024,62.695,52.226,1.448,1.733,0.289,64.796,51.837,91.434,53.917,59.235,61.402,101.315,87.706,101.549,40.833,55.496,43.425,-10.82,81.125,100.0,70.125,68.938,55.906,66.813,8.938,0,72,70,1000,200,0.104,202.0,118.5,82.813,0.146,69.938,69.563,56.75,60.969,22.031,27.125,72,70,1000,200,0.033,197.5,124.5,99.875,0.029,71.625,73.5,56.906,59.0,0,45.469,72,70,1000,200,0.032,200.875,74.063,73.938,0.036,70.25,70.875,57.594,67.625,0.0,35.156,72,70,1000,200,0.032,196.625,121.875,99.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.977,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,2.379,0.0,4.837,0.529,0.252,0.752,0.103,0.001,0.086
6012008,449,1,1,3,1,100,27.377,100.0,100.0,100.0,1,1,535.286,244.802,0.011,13.354,0,80,55,1.4,796.75,823.1,1520.936,878.836,55.471,62.616,71.024,62.8,52.119,1.467,1.722,0.307,64.531,51.625,91.125,54.001,59.261,61.509,101.315,87.812,101.475,40.98,55.183,43.498,-10.82,81.313,100.0,70.063,68.938,55.813,66.813,11.656,0,72,70,1000,200,0.099,196.125,118.438,82.813,0.137,69.75,69.375,56.75,60.75,42.5,27.188,72,70,1000,200,0.033,197.0,123.063,100.688,0.166,71.5,73.5,56.813,58.906,0,45.531,72,70,1000,200,0.034,197.25,74.063,73.938,0.034,70.25,70.688,57.594,66.188,0.0,35.313,72,70,1000,200,0.032,197.5,121.188,99.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.981,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,0.0,2.367,0.0,4.663,0.535,0.245,0.705,0.536,0.001,0.085
6012008,450,1,1,3,1,100,27.274,100.0,100.0,100.0,1,1,534.114,248.316,0.011,13.441,0,80,55,1.4,803.25,827.375,1535.384,876.396,55.255,62.616,70.919,62.695,51.798,1.375,1.665,0.296,64.145,51.316,90.929,54.001,59.287,61.402,101.167,87.599,101.401,40.98,54.765,43.498,-10.82,81.313,99.938,70.063,68.938,55.813,66.625,11.641,0,72,70,1000,200,0.103,200.5,118.313,82.688,0.15,69.938,69.25,56.563,63.75,42.688,27.406,72,70,1000,200,0.032,195.5,127.813,82.75,0.318,71.5,73.5,56.813,58.906,0,45.531,72,70,1000,200,0.032,199.625,74.063,74.063,0.038,70.125,70.563,57.594,64.875,5.777,34.031,72,70,1000,200,0.036,206.25,120.5,99.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.983,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,0.0,2.455,0.0,4.693,0.534,0.248,0.772,2.063,0.0,0.084
6012008,451,1,1,3,1,100,27.269,100.0,100.0,100.0,1,1,538.799,247.145,0.011,13.412,0,80,55,1.4,802.875,853.097,1540.206,891.234,55.148,62.616,71.024,62.695,51.798,1.383,1.737,0.293,64.052,51.242,90.957,54.057,59.274,61.509,101.093,87.493,101.179,40.98,54.765,43.498,-10.82,81.438,99.938,70.125,68.938,55.813,66.563,11.617,0,72,70,1000,200,0.104,201.125,118.438,82.688,0.142,69.813,69.313,56.438,67.375,34.281,27.531,72,70,1000,200,0.031,196.25,130.375,90.313,0.311,71.625,73.5,56.813,58.906,0,44.813,72,70,1000,200,0.035,204.875,74.125,73.938,0.036,70.0,70.313,57.594,63.813,14.273,33.938,72,70,1000,200,0.036,206.375,119.875,98.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.984,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.0,2.45,0.0,4.683,0.539,0.247,0.733,1.793,0.001,0.083
6012008,452,1,1,3,1,100,27.214,100.0,100.0,100.0,1,1,536.457,245.974,0.011,13.427,0,80,55,1.4,799.5,814.562,1514.523,893.22,55.04,62.722,71.024,62.695,51.798,1.425,1.704,0.293,64.291,51.432,91.013,53.917,59.261,61.617,100.945,87.599,101.105,41.053,54.765,43.571,-10.82,81.375,99.938,70.063,68.938,55.688,66.563,8.867,0,72,70,1000,200,0.104,200.125,118.438,82.688,0.152,69.938,69.688,56.563,70.125,22.703,27.563,72,70,1000,200,0.031,195.25,131.125,97.938,0.308,71.625,73.563,56.688,58.906,0,45.938,72,70,1000,200,0.033,194.5,74.063,73.938,0.034,69.938,70.125,57.406,63.031,22.469,35.281,72,70,1000,200,0.032,197.0,119.125,98.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.986,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.296,-0.146,0.0,2.466,0.0,4.688,0.536,0.246,0.785,1.47,0.001,0.081
6012008,453,1,1,3,1,100,27.595,100.0,100.0,100.0,1,1,537.628,251.83,0.011,13.456,0,80,55,1.4,804.0,803.201,1532.171,871.973,55.148,62.616,71.129,62.695,51.798,1.394,1.748,0.296,64.379,51.503,90.957,53.749,59.261,61.617,101.019,87.387,101.179,41.2,54.765,43.717,-10.82,81.063,99.938,70.063,68.938,55.688,66.563,11.594,0,72,70,1000,200,0.103,200.75,118.313,82.5,0.139,69.938,70.125,56.438,70.813,22.75,27.297,72,70,1000,200,0.031,198.0,131.125,100.375,0.1,71.625,73.5,56.688,58.906,0,45.438,72,70,1000,200,0.032,200.875,74.063,73.938,0.033,69.75,69.875,57.469,62.531,42.563,34.75,72,70,1000,200,0.034,200.125,119.875,94.313,0.364,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.032,2.984,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.074,-0.072,-0.146,-0.222,-0.146,0.0,2.497,0.0,4.696,0.538,0.252,0.719,0.442,0.001,1.343
