DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
6012008,454,1,1,3,1,100,27.724,100.0,100.0,100.0,1,1,545.827,253.001,0.011,13.427,0,80,55,1.4,797.125,831.653,1561.135,891.436,55.148,62.51,71.024,62.589,51.583,1.394,1.737,0.296,64.723,51.778,90.789,53.609,59.183,61.724,100.723,87.387,100.958,41.2,54.556,43.717,-10.82,80.938,99.938,70.063,68.938,55.5,66.5,11.578,0,72,70,1000,200,0.105,202.125,118.25,82.5,0.144,69.938,70.375,56.438,69.25,14.516,27.641,72,70,1000,200,0.031,194.0,129.75,100.438,0.029,71.625,73.5,56.563,58.906,0,44.5,72,70,1000,200,0.035,205.75,74.063,73.938,0.03,69.688,69.75,57.469,65.5,51.063,35.219,72,70,1000,200,0.032,197.25,125.125,86.188,0.499,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.032,2.98,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.0,2.53,0.0,4.686,0.546,0.253,0.743,0.122,0.001,2.8
6012008,455,1,1,3,1,100,27.287,100.0,100.0,100.0,1,1,552.855,250.659,0.011,13.441,0,80,55,1.4,799.0,808.878,1553.078,879.909,54.932,62.722,71.129,62.8,51.583,1.448,1.773,0.304,64.87,51.896,90.817,53.609,59.138,61.617,100.649,87.387,100.884,41.2,54.556,43.79,-10.82,80.563,99.938,70.063,68.938,55.5,66.563,8.82,0,72,70,1000,200,0.103,201.875,118.313,82.5,0.147,70.188,70.375,56.438,67.188,0.0,27.344,72,70,1000,200,0.032,195.625,128.625,99.75,0.029,71.5,73.5,56.563,58.781,0,46.281,72,70,1000,200,0.031,193.5,74.063,73.938,0.036,69.688,69.625,57.469,69.625,51.344,35.344,72,70,1000,200,0.032,197.25,125.625,103.438,0.497,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.983,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.072,-0.146,-0.296,-0.072,0.0,2.606,0.0,4.827,0.553,0.251,0.76,0.121,0.001,1.589
6012008,456,1,1,3,1,100,27.282,100.0,100.0,100.0,1,1,541.142,251.83,0.011,13.427,0,80,55,1.4,794.0,823.1,1548.249,872.708,54.825,62.51,70.919,62.589,51.476,1.383,1.762,0.304,64.711,51.769,90.761,53.581,59.099,61.402,100.723,87.281,100.884,41.273,54.556,43.79,-10.82,80.375,99.938,70.063,68.875,55.406,66.5,11.523,0,72,70,1000,200,0.098,195.0,118.313,82.5,0.145,70.188,70.375,56.344,65.438,0.0,27.297,72,70,1000,200,0.032,195.75,127.688,99.125,0.028,71.625,73.5,56.563,58.781,0,44.563,72,70,1000,200,0.035,206.25,74.063,73.938,0.035,69.75,70.0,57.469,72.313,43.406,35.563,72,70,1000,200,0.032,196.75,126.0,105.875,0.457,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.984,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.0,2.544,0.0,4.686,0.541,0.252,0.75,0.115,0.001,1.325
6012008,457,1,1,3,1,100,26.982,100.0,100.0,100.0,1,1,549.341,249.488,0.011,13.456,0,80,55,1.4,809.5,807.458,1561.135,877.584,54.825,62.616,71.129,62.695,51.476,1.41,1.712,0.296,64.568,51.655,90.929,53.581,59.06,61.402,100.501,87.281,100.736,41.273,54.347,43.79,-10.82,80.625,99.938,70.063,68.875,55.406,66.5,11.508,0,72,70,1000,200,0.104,202.125,118.25,82.375,0.147,70.063,70.25,56.344,63.813,0.0,27.172,72,70,1000,200,0.033,196.875,126.813,98.75,0.029,71.625,73.5,56.563,58.781,0,46.344,72,70,1000,200,0.031,193.375,74.063,73.938,0.033,69.938,70.438,57.406,73.25,23.547,35.25,72,70,1000,200,0.033,197.875,125.75,105.188,0.204,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.983,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.296,-0.072,0.0,2.591,0.0,4.696,0.549,0.249,0.762,0.117,0.001,0.604
6012008,458,1,1,3,1,100,27.095,100.0,100.0,100.0,1,1,536.457,251.83,0.011,13.412,0,80,55,1.4,806.625,806.039,1546.639,874.118,54.825,62.616,71.129,62.695,51.476,1.436,1.758,0.3,64.685,51.748,91.097,53.524,59.086,61.402,100.353,87.174,100.588,41.273,54.347,43.79,-10.82,80.438,99.938,70.125,68.875,55.406,66.25,8.758,0,72,70,1000,200,0.103,198.25,118.313,82.375,0.156,70.063,69.938,56.344,62.5,22.672,27.047,72,70,1000,200,0.033,197.625,126.063,98.313,0.029,71.5,73.5,56.563,58.781,0,45.281,72,70,1000,200,0.033,201.625,74.125,73.938,0.033,70.0,70.875,57.469,72.688,15.367,34.781,72,70,1000,200,0.034,200.0,125.375,102.188,0.083,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.984,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.0,2.582,0.0,4.681,0.536,0.252,0.81,0.116,0.001,0.277
6012008,459,1,1,3,1,100,26.982,100.0,100.0,100.0,1,1,514.202,254.173,0.011,13.398,0,80,55,1.4,801.25,840.219,1554.689,876.949,54.825,62.403,70.919,62.589,51.476,1.402,1.776,0.3,64.627,51.701,90.957,53.552,59.021,61.402,100.279,87.068,100.588,41.419,54.451,43.935,-10.82,80.625,99.938,70.125,68.875,55.406,66.25,8.734,0,72,70,1000,200,0.104,202.125,118.313,82.313,0.139,69.938,69.688,56.344,61.594,22.688,27.297,72,70,1000,200,0.032,195.75,125.313,97.938,0.029,71.625,73.5,56.5,58.781,0,45.563,72,70,1000,200,0.034,196.625,74.063,73.938,0.034,70.0,71.063,57.469,71.0,6.723,33.938,72,70,1000,200,0.035,208.5,123.875,100.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.983,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.146,0.0,2.587,0.0,4.674,0.514,0.254,0.723,0.114,0.001,0.09
6012008,500,1,1,3,1,100,26.843,100.0,100.0,100.0,1,1,523.573,249.488,0.011,13.427,0,80,55,1.4,787.625,789.036,1540.206,866.64,54.932,62.51,71.024,62.589,51.476,1.375,1.658,0.289,64.288,51.43,91.041,53.468,59.034,61.402,100.279,87.068,100.514,41.346,54.347,43.862,-10.82,80.438,99.938,70.063,68.875,55.406,66.5,11.453,0,72,70,1000,200,0.098,197.125,118.25,82.313,0.146,69.938,69.438,56.344,60.75,34.438,27.359,72,70,1000,200,0.033,195.125,124.5,97.938,0.055,71.313,73.563,56.5,58.781,0,45.344,72,70,1000,200,0.033,201.25,74.063,73.938,0.024,70.25,70.938,57.406,69.0,6.625,35.219,72,70,1000,200,0.032,196.5,122.875,100.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.977,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.0,2.598,0.0,4.684,0.524,0.249,0.758,0.211,0.0,0.088
6012008,501,1,1,3,1,100,26.435,100.0,100.0,100.0,1,1,516.545,248.316,0.011,13.441,0,80,55,1.4,802.0,824.525,1538.598,880.449,54.825,62.51,71.024,62.695,51.476,1.341,1.798,0.296,64.234,51.387,91.041,53.524,59.06,61.402,100.131,87.068,100.367,40.613,54.451,43.28,-10.82,80.438,99.938,70.063,68.875,55.406,66.25,11.43,0,72,70,1000,200,0.104,201.625,118.313,82.313,0.145,69.813,69.313,56.344,61.094,43.188,27.672,72,70,1000,200,0.031,193.125,124.063,96.875,0.236,71.625,73.5,56.5,58.781,0,44.688,72,70,1000,200,0.035,205.5,74.125,73.938,0.034,70.25,70.813,57.406,67.375,0.0,34.531,72,70,1000,200,0.034,201.5,122.125,99.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.98,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,2.59,0.0,4.971,0.517,0.248,0.754,0.925,0.001,0.087
6012008,502,1,1,3,1,100,26.253,100.0,100.0,100.0,1,1,527.086,249.488,0.011,13.441,0,80,55,1.4,802.0,813.141,1572.427,879.066,54.717,62.51,70.919,62.483,51.369,1.413,1.683,0.293,64.444,51.555,90.929,53.637,59.034,61.509,100.057,87.068,100.293,40.247,54.451,42.988,-10.82,80.438,99.875,70.125,68.875,55.406,66.25,8.68,0,72,70,1000,200,0.104,202.375,118.313,82.375,0.142,69.813,69.125,56.25,64.625,43.406,27.594,72,70,1000,200,0.031,194.875,128.875,82.563,0.328,71.5,73.5,56.5,58.625,0,46.0,72,70,1000,200,0.032,192.75,74.063,73.938,0.034,70.25,70.688,57.406,66.125,0.0,35.438,72,70,1000,200,0.032,196.125,121.313,99.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.98,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,2.594,0.0,5.11,0.527,0.249,0.737,2.187,0.001,0.086
6012008,503,1,1,3,1,100,25.796,100.0,100.0,100.0,1,1,528.258,248.316,0.011,13.383,0,80,55,1.4,787.625,780.556,1516.125,862.697,54.825,62.51,70.814,62.589,51.369,1.455,1.697,0.311,64.482,51.585,90.761,53.552,59.021,61.724,99.983,86.856,100.293,40.101,54.451,42.843,-10.82,80.188,100.0,70.063,68.875,55.281,66.188,11.398,0,72,70,1000,200,0.099,196.0,118.25,82.313,0.143,69.813,69.375,56.25,68.375,35.0,27.578,72,70,1000,200,0.032,194.25,130.875,93.688,0.318,71.625,73.5,56.5,58.781,0,45.406,72,70,1000,200,0.033,201.125,74.063,73.938,0.034,70.125,70.438,57.406,64.813,6.539,34.906,72,70,1000,200,0.033,199.0,120.688,98.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.032,2.98,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,0.0,2.557,0.0,5.09,0.528,0.248,0.742,1.701,0.001,0.085
6012008,504,1,1,3,1,100,25.516,100.0,100.0,100.0,1,1,539.971,253.001,0.011,13.368,0,80,55,1.4,794.375,827.375,1549.858,879.008,54.825,62.403,70.919,62.483,51.262,1.372,1.755,0.296,64.607,51.648,90.48,53.412,59.008,61.617,99.909,86.856,100.145,40.101,54.138,42.77,-10.82,80.125,99.938,70.063,68.813,55.281,66.188,11.391,0,72,70,1000,200,0.104,202.5,118.25,82.188,0.14,69.938,69.813,56.125,70.563,23.422,27.453,72,70,1000,200,0.032,195.125,131.375,99.875,0.262,71.5,73.5,56.5,58.625,0,45.063,72,70,1000,200,0.035,200.0,74.063,73.938,0.034,70.0,70.188,57.406,63.75,15.07,35.469,72,70,1000,200,0.032,195.75,120.0,98.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.977,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,0.0,2.542,0.0,4.949,0.54,0.253,0.729,1.187,0.001,0.084
6012008,505,1,1,3,1,100,24.932,100.0,100.0,100.0,1,1,535.286,248.316,0.011,13.281,0,80,55,1.4,790.25,793.281,1541.814,857.528,54.61,62.616,71.129,62.695,51.155,1.368,1.712,0.296,64.53,51.593,90.48,53.244,58.996,61.724,99.835,86.749,100.071,39.954,54.138,42.697,-10.82,79.813,99.938,70.063,68.813,55.188,66.063,11.375,0,72,70,1000,200,0.098,197.75,118.125,82.188,0.151,69.938,70.188,56.125,70.563,15.258,27.547,72,70,1000,200,0.032,194.25,131.25,100.938,0.116,71.5,73.5,56.281,58.625,0,46.188,72,70,1000,200,0.031,195.5,74.063,73.938,0.034,69.938,70.063,57.281,62.813,23.281,35.094,72,70,1000,200,0.033,197.75,119.125,98.438,0.058,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.032,2.975,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,0.0,2.568,0.0,5.053,0.535,0.248,0.784,0.506,0.001,0.173
6012008,506,1,1,3,1,100,24.22,100.0,100.0,100.0,1,1,550.513,245.974,0.011,13.441,0,80,55,1.4,797.25,834.507,1520.936,879.763,54.61,62.51,71.129,62.695,51.048,1.444,1.712,0.304,64.474,51.643,90.368,53.104,59.034,61.509,99.687,86.749,99.924,39.954,54.033,42.624,-10.82,79.75,99.875,69.938,68.813,55.094,66.063,11.367,0,72,70,1000,200,0.105,201.5,118.25,82.188,0.132,70.063,70.375,56.125,68.75,0.0,27.563,72,70,1000,200,0.031,194.25,129.75,100.938,0.029,71.5,73.5,56.281,58.375,0,44.688,72,70,1000,200,0.035,205.625,73.813,73.938,0.031,69.75,69.813,57.281,62.25,23.328,35.375,72,70,1000,200,0.032,197.0,119.25,97.25,0.093,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.034,2.977,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,2.549,0.0,4.978,0.551,0.246,0.687,0.12,-0.001,0.295
6012008,507,1,1,3,1,100,23.46,100.0,100.0,100.0,1,1,528.258,244.802,0.011,13.383,0,80,55,1.4,806.375,808.878,1543.422,882.256,54.394,62.51,71.024,62.695,50.834,1.36,1.744,0.3,64.378,51.508,90.452,53.132,59.112,61.402,99.613,86.643,99.924,39.881,53.929,42.551,-10.82,79.813,99.938,70.063,68.813,55.094,66.063,11.352,0,72,70,1000,200,0.103,201.375,117.938,82.125,0.138,70.188,70.438,56.125,66.813,0.0,27.578,72,70,1000,200,0.031,194.25,128.75,99.938,0.028,71.5,73.5,56.188,58.5,0,46.0,72,70,1000,200,0.032,193.0,74.063,73.75,0.034,69.75,69.688,57.281,62.75,43.406,35.094,72,70,1000,200,0.033,198.125,121.5,80.063,0.349,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.034,2.98,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,2.544,0.0,4.957,0.528,0.245,0.714,0.116,0.002,2.086
6012008,508,1,1,3,1,100,22.846,100.0,100.0,100.0,1,1,543.485,249.488,0.011,13.354,0,80,55,1.4,805.875,848.801,1562.747,885.695,54.394,62.403,70.919,62.695,50.941,1.413,1.686,0.293,64.304,51.455,90.452,53.244,59.138,61.509,99.613,86.643,99.776,39.734,53.929,42.406,-10.82,79.938,99.875,70.063,68.875,54.906,65.938,11.336,0,72,70,1000,200,0.104,202.125,117.938,82.125,0.13,70.063,70.313,55.938,65.063,0.0,27.203,72,70,1000,200,0.031,198.125,127.813,99.313,0.029,71.5,73.438,56.188,58.5,0,45.25,72,70,1000,200,0.033,201.875,74.063,73.75,0.028,69.688,69.625,57.094,66.125,43.688,33.938,72,70,1000,200,0.036,206.875,124.813,88.938,0.483,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.034,2.98,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,0.0,2.514,0.0,4.95,0.543,0.249,0.672,0.119,0.001,2.497
6012008,509,1,1,3,1,100,22.183,100.0,100.0,100.0,1,1,546.999,249.488,0.011,13.354,0,80,55,1.4,814.0,813.141,1551.468,865.748,54.394,62.616,70.919,62.695,50.834,1.391,1.78,0.289,64.39,51.487,90.452,53.272,59.06,61.509,99.465,86.643,99.702,39.661,53.929,42.333,-10.82,79.688,99.938,69.938,68.75,55.094,66.063,11.336,0,72,70,1000,200,0.097,194.25,117.938,81.875,0.148,70.188,70.188,55.938,63.531,15.18,26.656,72,70,1000,200,0.032,202.625,127.0,98.938,0.029,71.5,73.438,56.188,58.5,0,45.0,72,70,1000,200,0.036,201.25,74.063,73.938,0.033,69.75,69.563,57.094,69.75,43.938,35.281,72,70,1000,200,0.032,196.75,125.375,103.063,0.526,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.975,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,0.0,2.501,0.0,4.95,0.547,0.249,0.771,0.117,0.001,1.691
6012008,510,1,1,3,1,100,21.491,100.0,100.0,100.0,1,1,544.656,249.488,0.011,13.441,0,80,55,1.4,799.125,821.676,1549.858,871.826,54.394,62.403,70.814,62.378,50.834,1.413,1.704,0.293,64.557,51.605,90.48,53.244,58.859,61.509,99.539,86.537,99.776,39.588,53.825,42.26,-10.82,79.688,99.875,70.063,68.813,54.906,65.938,11.328,0,72,70,1000,200,0.104,202.625,117.938,81.875,0.142,70.063,69.938,55.938,62.188,15.148,25.828,72,70,1000,200,0.035,207.5,126.188,98.625,0.029,71.5,73.438,56.094,58.5,0,46.063,72,70,1000,200,0.031,195.25,74.063,73.938,0.034,69.938,69.938,57.094,72.188,24.203,34.875,72,70,1000,200,0.033,199.0,125.625,105.438,0.398,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.977,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.0,2.523,0.0,4.982,0.545,0.249,0.74,0.115,0.001,1.158
6012008,511,1,1,3,1,100,20.524,100.0,100.0,100.0,1,1,556.369,253.001,0.011,13.266,0,80,55,1.4,805.375,841.649,1586.971,889.489,54.287,62.403,70.814,62.483,50.727,1.429,1.758,0.296,64.603,51.683,90.368,53.272,58.756,61.509,99.317,86.537,99.48,39.588,53.825,42.187,-10.82,79.563,99.875,70.063,68.75,54.906,65.938,11.32,0,72,70,1000,200,0.099,197.375,117.938,81.875,0.149,69.938,69.625,55.844,61.188,35.125,26.0,72,70,1000,200,0.035,206.875,125.313,98.313,0.028,71.625,73.5,56.094,58.375,0,44.938,72,70,1000,200,0.034,204.0,74.125,73.938,0.034,69.938,70.375,57.094,72.75,24.266,34.281,72,70,1000,200,0.035,205.625,125.375,103.25,0.219,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.98,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,2.422,0.0,4.783,0.556,0.253,0.776,0.109,0.001,0.698
6012008,512,1,1,3,1,100,19.724,100.0,100.0,100.0,1,1,565.739,251.83,0.011,13.368,0,80,55,1.4,805.875,853.097,1580.504,881.517,54.394,62.403,70.919,62.483,50.834,1.345,1.805,0.293,64.868,51.864,90.565,53.188,58.6,61.402,99.243,86.537,99.48,39.514,53.825,42.042,-10.82,79.375,99.875,70.063,68.688,54.781,65.875,11.305,0,72,70,1000,200,0.105,201.0,117.938,81.75,0.146,69.75,69.438,55.844,61.375,43.875,25.828,72,70,1000,200,0.035,209.0,125.25,96.875,0.256,71.5,73.438,56.094,58.375,0,44.906,72,70,1000,200,0.036,202.125,74.063,73.75,0.033,70.0,70.75,57.094,72.125,16.063,35.125,72,70,1000,200,0.032,197.0,124.75,100.125,0.08,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.98,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,2.361,0.0,4.688,0.566,0.252,0.763,1.047,0.002,0.284
6012008,513,1,1,3,1,100,18.914,100.0,100.0,100.0,1,1,562.226,250.659,0.011,13.31,0,80,55,1.4,792.875,803.201,1551.468,864.443,54.179,62.51,70.919,62.589,50.62,1.463,1.769,0.293,64.826,51.9,90.621,53.132,58.529,61.295,99.095,86.325,99.407,39.368,54.033,41.969,-10.82,79.188,99.875,69.938,68.688,54.781,65.938,14.164,0,72,70,1000,200,0.104,202.25,117.938,81.875,0.154,69.813,69.313,55.844,64.938,44.125,27.5,72,70,1000,200,0.032,194.625,129.375,83.625,0.325,71.188,73.438,56.094,58.375,0,45.938,72,70,1000,200,0.031,196.875,74.063,74.063,0.031,70.0,70.875,56.969,70.375,7.441,35.281,72,70,1000,200,0.032,197.125,123.438,98.313,0.08,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.983,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.0,2.361,0.0,4.803,0.562,0.251,0.802,2.14,0.0,0.29
6012008,514,1,1,3,1,100,17.859,100.0,100.0,100.0,1,1,537.628,250.659,0.011,13.412,0,80,55,1.4,811.125,818.829,1516.125,881.72,54.287,62.403,71.024,62.589,50.941,1.433,1.748,0.296,64.495,51.679,91.125,53.02,58.542,61.402,99.021,86.325,99.333,39.295,54.138,41.605,-10.82,79.125,99.813,70.063,68.688,54.906,65.938,11.305,0,72,70,1000,200,0.098,195.25,118.125,81.875,0.162,69.813,69.438,55.844,68.625,44.313,27.578,72,70,1000,200,0.032,194.25,131.0,95.5,0.335,71.5,73.375,56.094,58.375,0,44.563,72,70,1000,200,0.035,205.5,74.063,73.938,0.034,70.25,70.813,57.094,68.688,7.359,35.406,72,70,1000,200,0.032,197.75,122.875,97.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.98,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.146,-0.072,-0.222,-0.072,0.0,2.087,0.0,4.298,0.538,0.251,0.848,1.711,0.001,0.099
6012008,515,1,1,3,1,100,17.579,100.0,100.0,100.0,1,1,535.286,250.659,0.011,13.398,0,80,55,1.4,797.875,821.676,1543.422,889.552,54.502,62.403,71.024,62.483,51.262,1.356,1.769,0.285,64.32,51.423,91.658,52.88,58.594,61.402,98.947,86.431,99.259,39.221,54.66,41.459,-10.82,79.438,99.75,69.938,68.688,54.906,65.875,11.305,0,72,70,1000,200,0.105,202.875,118.125,81.875,0.146,69.813,69.875,55.844,70.813,35.875,27.328,72,70,1000,200,0.032,195.75,131.375,101.188,0.296,71.5,73.375,56.094,58.313,0,46.188,72,70,1000,200,0.031,194.75,74.063,73.938,0.034,70.25,70.688,56.969,67.0,0.0,33.844,72,70,1000,200,0.036,210.375,121.875,97.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.981,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.0,1.942,0.0,4.16,0.535,0.251,0.764,1.285,0.001,0.096
6012008,516,1,1,3,1,100,17.181,100.0,100.0,100.0,1,1,522.401,250.659,0.011,13.412,0,80,55,1.4,816.25,814.562,1549.858,868.322,54.394,62.297,71.235,62.483,51.476,1.345,1.744,0.285,64.199,51.422,91.995,52.768,58.6,61.187,98.799,86.325,99.185,39.295,54.974,41.386,-10.82,79.563,99.813,69.938,68.688,55.188,65.938,14.188,0,72,70,1000,200,0.1,196.25,118.25,81.875,0.134,69.938,70.25,55.938,71.563,16.0,27.594,72,70,1000,200,0.032,193.75,131.5,102.25,0.174,71.5,73.375,56.094,58.375,0,44.906,72,70,1000,200,0.034,204.375,74.063,73.938,0.034,70.25,70.563,56.969,65.688,0.0,35.25,72,70,1000,200,0.032,199.5,121.125,96.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.983,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,1.789,0.0,3.891,0.522,0.251,0.704,0.732,0.001,0.095
6012008,517,1,1,3,1,100,17.186,100.0,100.0,100.0,1,1,521.23,245.974,0.011,13.339,0,80,55,1.4,805.0,825.949,1519.332,886.469,54.717,62.403,71.129,62.483,51.798,1.459,1.748,0.307,64.312,51.448,92.388,52.74,58.626,61.295,98.873,86.218,99.037,39.148,55.392,41.313,-10.82,79.563,99.875,69.938,68.688,55.281,65.938,14.195,0,72,70,1000,200,0.105,203.375,118.125,81.875,0.138,70.063,70.5,55.938,70.375,16.0,27.391,72,70,1000,200,0.032,195.625,130.75,101.875,0.045,71.5,73.438,56.188,58.375,0,45.688,72,70,1000,200,0.033,195.25,74.063,73.938,0.034,70.0,70.375,57.094,64.5,15.82,35.094,72,70,1000,200,0.033,198.25,120.5,96.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.981,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,1.778,0.0,4.007,0.521,0.246,0.722,0.187,0.001,0.093
6012008,518,1,1,3,1,100,17.141,100.0,100.0,100.0,1,1,545.827,251.83,0.011,13.398,0,80,55,1.4,802.75,820.253,1554.689,886.954,54.717,62.297,71.129,62.483,51.905,1.333,1.762,0.293,64.576,51.495,92.388,52.824,58.568,61.08,98.799,86.218,98.963,39.148,55.914,41.313,-10.82,79.375,99.938,69.938,68.75,55.281,66.188,11.328,0,72,70,1000,200,0.102,200.375,118.313,82.125,0.146,70.188,70.625,56.125,68.375,0.0,27.313,72,70,1000,200,0.032,196.25,129.25,101.188,0.029,71.5,73.438,56.281,58.375,0,45.281,72,70,1000,200,0.033,202.125,74.063,73.75,0.034,69.938,70.188,57.094,63.469,24.0,34.031,72,70,1000,200,0.036,205.625,119.688,96.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.98,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.0,1.73,0.0,4.025,0.546,0.252,0.763,0.117,0.002,0.092
6012008,519,1,1,3,1,100,16.989,100.0,100.0,100.0,1,1,528.258,247.145,0.011,13.31,0,80,55,1.4,806.25,815.984,1538.598,875.803,54.825,62.191,71.024,62.378,52.012,1.383,1.773,0.296,64.629,51.687,92.275,53.076,58.555,61.08,98.651,86.112,98.889,39.075,55.914,41.24,-10.82,79.625,99.938,69.938,68.75,55.406,66.188,14.188,0,72,70,1000,200,0.1,197.0,118.25,82.188,0.139,70.188,70.438,56.25,66.125,0.0,27.344,72,70,1000,200,0.032,195.75,128.375,100.438,0.029,71.5,73.438,56.5,58.5,0,44.844,72,70,1000,200,0.036,203.0,74.063,73.938,0.029,69.938,70.0,57.094,62.75,24.063,35.313,72,70,1000,200,0.032,196.75,119.875,95.188,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.984,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,1.711,0.0,3.998,0.528,0.247,0.724,0.117,0.001,0.392
6012008,520,1,1,3,1,100,17.19,100.0,100.0,100.0,1,1,527.086,243.631,0.011,13.339,0,80,55,1.4,809.25,818.829,1533.777,882.805,55.04,62.191,70.919,62.272,52.119,1.41,1.726,0.304,64.52,51.624,92.135,53.188,58.503,60.972,98.577,86.218,98.816,39.002,56.018,41.168,-10.82,79.625,99.938,70.063,68.625,55.406,66.25,11.32,0,72,70,1000,200,0.104,202.625,118.25,82.125,0.149,70.188,70.313,56.25,64.625,0.0,27.047,72,70,1000,200,0.033,197.75,127.438,99.938,0.029,71.5,73.438,56.5,58.5,0,45.875,72,70,1000,200,0.033,195.0,74.063,73.938,0.037,69.75,69.813,57.094,63.375,44.188,34.5,72,70,1000,200,0.034,201.375,122.563,74.5,0.39,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.981,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.148,-0.072,0.0,1.698,0.0,4.009,0.527,0.244,0.777,0.115,0.001,2.703
6012008,521,1,1,3,1,100,17.175,100.0,100.0,100.0,1,1,541.142,240.117,0.011,13.354,0,80,55,1.4,804.75,787.621,1508.114,867.188,54.932,61.979,70.814,62.166,51.905,1.398,1.694,0.311,64.374,51.561,91.883,53.328,58.529,60.865,98.503,86.112,98.742,38.928,55.81,41.022,-10.82,79.875,99.938,69.938,68.75,55.406,66.25,11.313,0,72,70,1000,200,0.097,196.375,118.125,82.188,0.147,70.063,70.188,56.25,63.125,15.969,26.953,72,70,1000,200,0.033,198.5,126.688,99.563,0.029,71.5,73.375,56.5,58.5,0,45.188,72,70,1000,200,0.033,202.25,74.063,73.938,0.032,69.75,69.625,57.281,67.125,44.438,35.406,72,70,1000,200,0.032,196.125,125.375,96.0,0.53,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.984,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,0.0,1.656,0.0,3.88,0.541,0.24,0.763,0.113,0.001,2.244
6012008,522,1,1,3,1,100,17.405,100.0,100.0,100.0,1,1,528.258,247.145,0.011,13.383,0,80,55,1.4,810.0,821.676,1528.959,884.836,55.04,62.085,70.919,62.166,52.012,1.353,1.755,0.296,64.239,51.412,91.827,53.524,58.529,60.757,98.355,86.006,98.668,38.855,55.914,41.022,-10.82,80.063,99.938,69.938,68.688,55.5,66.25,14.18,0,72,70,1000,200,0.105,203.0,118.25,82.188,0.149,70.063,69.813,56.25,62.0,15.93,27.063,72,70,1000,200,0.033,197.5,125.875,99.125,0.029,71.5,73.438,56.5,58.5,0,44.813,72,70,1000,200,0.035,202.125,74.063,73.938,0.034,69.75,69.813,57.281,70.688,44.719,34.969,72,70,1000,200,0.033,198.75,125.625,104.875,0.521,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.981,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.0,1.7,0.0,4.024,0.528,0.247,0.776,0.112,0.001,1.558
6012008,523,1,1,3,1,100,17.164,100.0,100.0,100.0,1,1,528.258,249.488,0.011,13.354,0,80,55,1.4,801.0,820.253,1530.565,884.339,54.932,61.873,70.709,61.955,51.905,1.368,1.726,0.296,64.281,51.425,91.771,53.637,58.503,60.543,98.355,86.006,98.594,38.782,55.914,40.949,-10.82,80.25,99.938,70.063,68.75,55.5,66.25,11.313,0,72,70,1000,200,0.101,199.5,118.25,82.188,0.139,70.063,69.563,56.344,61.188,24.141,27.0,72,70,1000,200,0.033,198.125,125.125,98.75,0.032,71.5,73.438,56.5,58.5,0,46.063,72,70,1000,200,0.031,196.125,74.063,73.938,0.034,69.75,70.188,57.281,73.063,25.0,34.125,72,70,1000,200,0.035,204.75,126.0,106.375,0.483,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.977,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.0,1.689,0.0,4.015,0.528,0.249,0.724,0.122,0.001,1.366
6012008,524,1,1,3,1,100,17.149,100.0,100.0,100.0,1,1,544.656,243.631,0.011,13.31,0,80,55,1.4,801.25,831.653,1511.318,889.26,54.932,61.661,70.814,61.955,51.905,1.452,1.701,0.304,64.331,51.457,91.714,53.665,58.503,60.543,98.207,85.9,98.52,38.708,55.81,40.949,-10.82,80.875,99.938,70.063,68.688,55.406,66.25,11.313,0,72,70,1000,200,0.105,203.375,118.25,82.188,0.163,69.938,69.438,56.25,60.563,35.938,26.891,72,70,1000,200,0.033,198.625,123.938,99.438,0.177,71.313,73.438,56.5,58.5,0,44.656,72,70,1000,200,0.035,206.0,74.063,73.938,0.039,69.938,70.688,57.281,73.813,25.063,35.25,72,70,1000,200,0.032,197.0,125.875,105.438,0.24,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.979,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,0.0,1.744,0.0,4.139,0.545,0.244,0.849,0.625,0.001,0.707
6012008,525,1,1,3,1,100,17.379,100.0,100.0,100.0,1,1,557.54,247.145,0.011,13.354,0,80,55,1.4,789.875,873.192,1538.598,914.534,55.148,61.873,70.919,61.849,52.012,1.455,1.712,0.293,64.461,51.553,91.686,53.665,58.516,60.543,98.207,85.793,98.446,38.708,55.705,40.876,-10.82,81.438,99.875,70.063,68.75,55.5,66.5,11.305,0,72,70,1000,200,0.103,201.5,118.25,82.188,0.167,69.75,69.313,56.344,62.406,44.719,26.406,72,70,1000,200,0.035,202.125,126.5,85.813,0.353,71.313,73.438,56.5,58.625,0,46.156,72,70,1000,200,0.032,192.875,74.063,73.75,0.034,70.0,71.063,57.281,73.063,16.859,33.813,72,70,1000,200,0.037,208.25,125.125,102.813,0.097,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.983,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.0,1.703,0.0,4.017,0.558,0.247,0.87,2.069,0.002,0.312
6012008,526,1,1,3,1,100,17.188,100.0,100.0,100.0,1,1,544.656,248.316,0.011,13.295,0,80,55,1.4,797.75,793.281,1538.598,867.888,55.148,61.555,70.919,61.955,52.012,1.421,1.758,0.296,64.466,51.569,91.771,53.581,58.581,60.543,98.281,85.687,98.446,38.708,55.914,40.803,-10.82,81.813,100.0,70.063,68.75,55.5,66.25,11.305,0,72,70,1000,200,0.1,196.25,118.25,82.188,0.15,69.75,69.25,56.25,66.688,44.969,26.047,72,70,1000,200,0.034,207.625,130.375,88.938,0.35,71.5,73.375,56.5,58.625,0,44.938,72,70,1000,200,0.034,204.125,74.063,73.75,0.028,70.125,71.25,57.281,71.0,8.18,35.281,72,70,1000,200,0.032,196.625,123.688,101.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.983,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.146,-0.146,-0.296,-0.072,0.0,1.619,0.0,3.865,0.545,0.248,0.781,2.087,0.001,0.086
6012008,527,1,1,3,1,100,17.457,100.0,100.0,100.0,1,1,536.457,249.488,0.011,13.383,0,80,55,1.4,794.75,828.8,1512.92,889.924,55.04,61.767,71.024,61.849,51.905,1.391,1.773,0.311,64.641,51.697,91.799,53.468,58.6,60.435,98.059,85.687,98.225,38.635,55.914,40.876,-10.82,82.125,99.938,70.063,68.75,55.5,66.25,11.305,0,72,70,1000,200,0.105,203.875,118.313,82.188,0.149,69.75,69.563,56.344,69.813,36.563,26.719,72,70,1000,200,0.032,202.625,131.5,99.125,0.353,71.5,73.375,56.5,58.625,0,45.406,72,70,1000,200,0.034,197.375,74.063,73.75,0.036,70.125,71.063,57.406,68.938,8.086,34.688,72,70,1000,200,0.034,203.875,122.875,101.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.98,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.146,-0.072,-0.296,0.001,0.0,1.736,0.0,4.162,0.536,0.249,0.777,1.644,0.002,0.085
6012008,528,1,1,3,1,100,17.805,100.0,100.0,100.0,1,1,524.744,247.145,0.011,13.339,0,80,55,1.4,790.25,803.201,1551.468,863.258,55.148,61.767,71.129,61.744,52.012,1.406,1.715,0.296,64.742,51.775,91.742,53.328,58.6,60.435,97.912,85.687,98.151,38.562,55.81,40.73,-10.82,82.125,100.0,70.063,68.688,55.5,66.5,11.305,0,72,70,1000,200,0.104,201.25,118.313,82.188,0.157,70.063,70.0,56.344,72.0,24.953,27.688,72,70,1000,200,0.032,194.5,132.0,102.875,0.176,71.5,73.375,56.563,58.625,0,45.344,72,70,1000,200,0.032,200.75,74.063,73.938,0.034,70.313,70.938,57.281,67.125,0.0,35.094,72,70,1000,200,0.033,198.125,122.0,100.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.981,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.072,0.0,1.677,0.0,4.013,0.525,0.247,0.819,0.737,0.001,0.084
6012008,529,1,1,3,1,100,17.682,100.0,100.0,100.0,1,1,570.425,253.001,0.011,13.354,0,80,55,1.4,800.75,843.078,1554.689,899.967,55.148,61.661,71.235,61.849,52.012,1.387,1.755,0.296,64.798,51.838,91.574,53.188,58.6,60.328,97.912,85.687,98.151,38.489,55.705,40.73,-10.82,82.313,99.938,70.063,68.75,55.5,66.25,11.297,0,72,70,1000,200,0.098,195.625,118.25,82.313,0.146,69.938,70.438,56.344,71.5,25.0,27.531,72,70,1000,200,0.032,194.875,131.75,103.375,0.138,71.5,73.313,56.5,58.625,0,44.875,72,70,1000,200,0.035,202.25,74.063,73.938,0.034,70.125,70.688,57.406,65.688,7.961,34.063,72,70,1000,200,0.036,206.0,121.313,100.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.034,2.983,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.072,-0.222,-0.072,0.0,1.738,0.0,4.153,0.57,0.253,0.758,0.563,0.001,0.082
6012008,530,1,1,3,1,100,17.828,100.0,100.0,100.0,1,1,532.943,248.316,0.011,13.281,0,80,55,1.4,799.0,807.458,1520.936,867.015,55.04,61.555,71.129,61.744,51.905,1.36,1.748,0.285,64.589,51.672,91.686,53.104,58.626,60.328,97.838,85.475,98.077,38.489,55.705,40.73,-10.82,82.625,100.0,69.938,68.688,55.5,66.25,14.156,0,72,70,1000,200,0.105,203.375,118.25,82.313,0.146,70.188,70.625,56.344,69.625,16.766,27.469,72,70,1000,200,0.032,195.5,130.75,103.688,0.029,71.5,73.313,56.563,58.625,0,45.75,72,70,1000,200,0.031,198.375,74.063,73.938,0.038,70.0,70.5,57.406,64.5,16.469,35.344,72,70,1000,200,0.032,196.125,120.563,99.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.984,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,0.0,1.729,0.0,4.13,0.533,0.248,0.758,0.113,0.001,0.081
6012008,531,1,1,3,1,100,17.937,100.0,100.0,100.0,1,1,539.971,251.83,0.011,13.383,0,80,55,1.4,803.375,853.097,1556.3,892.673,55.04,61.555,71.129,61.744,51.905,1.333,1.762,0.296,64.37,51.496,91.434,53.216,58.639,60.22,97.69,85.581,97.929,38.415,55.601,40.658,-10.82,82.438,99.938,70.063,68.688,55.5,66.25,11.289,0,72,70,1000,200,0.102,199.875,118.25,82.375,0.137,70.188,70.625,56.344,67.688,0.0,27.547,72,70,1000,200,0.032,194.75,129.25,102.813,0.028,71.313,73.375,56.563,58.625,0,44.594,72,70,1000,200,0.035,206.25,74.063,73.938,0.034,69.938,70.313,57.406,63.625,24.656,34.094,72,70,1000,200,0.036,205.75,119.875,99.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.988,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,1.747,0.0,4.166,0.54,0.252,0.71,0.107,0.001,0.079
6012008,532,1,1,3,1,100,18.02,100.0,100.0,100.0,1,1,528.258,250.659,0.011,13.368,0,80,55,1.4,801.625,808.878,1540.206,869.391,55.148,61.555,71.129,61.638,52.012,1.383,1.69,0.293,64.171,51.337,91.434,53.3,58.691,60.435,97.616,85.475,97.929,38.415,55.601,40.658,-10.82,82.438,100.0,70.063,68.75,55.5,66.25,11.281,0,72,70,1000,200,0.105,203.5,118.25,82.313,0.146,70.188,70.438,56.344,65.875,0.0,27.328,72,70,1000,200,0.032,196.125,128.5,102.0,0.028,71.5,73.375,56.5,58.5,0,46.188,72,70,1000,200,0.032,193.0,74.063,73.938,0.036,69.75,70.063,57.406,62.813,24.75,35.531,72,70,1000,200,0.032,195.625,120.688,98.313,0.196,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.032,2.989,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,0.0,1.745,0.0,4.161,0.528,0.251,0.758,0.107,0.001,0.633
6012008,533,1,1,3,1,100,18.054,100.0,100.0,100.0,1,1,522.401,242.46,0.011,13.368,0,80,55,1.4,793.125,818.829,1509.716,880.128,55.148,61.555,71.024,61.638,52.012,1.429,1.74,0.296,64.225,51.38,91.406,53.412,58.717,60.435,97.542,85.581,97.782,38.342,55.601,40.585,-10.82,83.0,99.938,70.063,68.75,55.5,66.25,11.281,0,72,70,1000,200,0.104,201.75,118.125,82.188,0.145,70.188,70.25,56.344,64.063,0.0,27.375,72,70,1000,200,0.032,195.375,127.625,101.563,0.029,71.5,73.375,56.563,58.625,0,44.813,72,70,1000,200,0.034,204.875,74.063,73.938,0.034,69.75,69.813,57.281,64.438,44.906,35.125,72,70,1000,200,0.033,197.875,124.313,75.5,0.404,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.992,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,1.737,0.0,4.161,0.522,0.242,0.753,0.109,0.001,2.843
6012008,534,1,1,3,1,100,17.886,100.0,100.0,100.0,1,1,544.656,254.173,0.011,13.368,0,80,55,1.4,807.75,837.362,1559.522,888.926,54.932,61.661,70.919,61.744,51.798,1.368,1.766,0.293,64.543,51.375,91.574,53.552,58.73,60.435,97.394,85.369,97.708,38.269,55.601,40.585,-10.82,83.25,99.938,70.063,68.75,55.5,66.25,11.273,0,72,70,1000,200,0.101,197.375,118.125,82.188,0.137,70.063,70.063,56.344,62.938,16.719,27.609,72,70,1000,200,0.032,194.0,126.813,101.063,0.027,71.5,73.375,56.563,58.625,0,44.938,72,70,1000,200,0.035,202.0,74.063,73.938,0.034,69.75,69.813,57.406,68.188,45.156,33.656,72,70,1000,200,0.037,208.75,125.5,98.0,0.56,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.991,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.0,1.786,0.0,4.297,0.545,0.254,0.711,0.1,0.001,2.219
6012008,535,1,1,3,1,100,18.152,100.0,100.0,100.0,1,1,539.971,248.316,0.011,13.383,0,80,55,1.4,807.75,808.878,1556.3,867.326,55.148,61.661,70.919,61.638,52.012,1.421,1.715,0.293,64.716,51.736,91.63,53.665,58.73,60.65,97.394,85.262,97.708,38.269,55.601,40.512,-10.82,83.438,99.938,70.063,68.75,55.688,66.5,11.266,0,72,70,1000,200,0.104,202.75,118.125,82.188,0.149,70.063,69.75,56.344,61.875,16.688,27.438,72,70,1000,200,0.032,195.25,125.938,100.688,0.029,71.313,73.438,56.563,58.625,0,45.375,72,70,1000,200,0.031,200.625,73.813,73.75,0.034,69.938,69.938,57.406,71.375,25.484,35.313,72,70,1000,200,0.032,196.375,125.875,104.938,0.476,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.991,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.0,1.732,0.0,4.166,0.54,0.248,0.773,0.106,0.0,1.436
6012008,536,1,1,3,1,100,18.195,100.0,100.0,100.0,1,1,545.827,247.145,0.011,13.368,0,80,55,1.4,798.75,825.949,1516.125,883.285,55.04,61.661,70.709,61.744,51.798,1.429,1.762,0.311,64.725,51.797,91.546,53.693,58.73,60.543,97.32,85.262,97.634,38.635,55.705,40.73,-10.82,83.313,100.0,70.063,68.75,55.688,66.5,11.266,0,72,70,1000,200,0.098,195.5,117.938,82.188,0.146,69.938,69.438,56.344,61.094,16.719,27.156,72,70,1000,200,0.033,197.375,125.125,100.688,0.046,71.5,73.438,56.563,58.625,0,44.719,72,70,1000,200,0.035,203.625,74.063,73.938,0.034,69.938,70.313,57.406,72.75,25.547,35.438,72,70,1000,200,0.032,196.75,125.75,104.688,0.253,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.992,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.146,-0.072,-0.296,-0.146,0.0,1.641,0.0,3.886,0.546,0.247,0.754,0.162,0.001,0.768
6012008,537,1,1,3,1,100,18.259,100.0,100.0,100.0,1,1,542.313,248.316,0.011,13.368,0,80,55,1.4,787.375,803.201,1553.078,878.304,55.148,61.555,70.814,61.744,52.012,1.375,1.744,0.3,64.715,51.769,91.574,53.693,58.704,60.543,97.32,85.262,97.486,39.221,55.601,41.313,-10.82,83.188,99.938,69.938,68.813,55.5,66.25,14.125,0,72,70,1000,200,0.105,203.625,117.938,82.125,0.143,69.813,69.438,56.344,60.969,45.375,26.75,72,70,1000,200,0.034,200.0,124.5,99.125,0.252,71.5,73.438,56.563,58.781,0,46.156,72,70,1000,200,0.032,194.375,74.063,73.75,0.038,70.0,70.75,57.406,72.688,17.375,34.938,72,70,1000,200,0.033,199.125,125.5,100.688,0.183,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.994,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,0.0,1.707,0.0,3.88,0.542,0.248,0.74,0.922,0.002,0.654
6012008,538,1,1,3,1,100,18.597,100.0,100.0,100.0,1,1,549.341,253.001,0.011,13.368,0,80,55,1.4,797.75,857.396,1553.078,889.429,55.04,61.555,70.814,61.638,51.905,1.394,1.744,0.296,64.812,51.835,91.574,53.665,58.665,60.543,97.172,85.156,97.412,39.441,55.601,41.532,-10.82,83.25,99.938,70.063,68.813,55.688,66.5,11.258,0,72,70,1000,200,0.102,200.5,118.125,82.125,0.152,69.75,69.313,56.344,64.813,45.625,26.594,72,70,1000,200,0.035,200.5,129.375,84.75,0.418,71.5,73.375,56.563,58.781,0,44.844,72,70,1000,200,0.034,204.375,74.063,73.75,0.033,70.125,70.938,57.406,71.5,8.742,34.5,72,70,1000,200,0.034,206.0,124.188,98.438,0.053,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.992,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,1.73,0.0,3.878,0.549,0.253,0.79,2.685,0.002,0.197
6012008,539,1,1,3,1,100,18.955,100.0,100.0,100.0,1,1,557.54,251.83,0.011,13.412,0,80,55,1.4,811.5,834.507,1520.936,898.727,55.148,61.555,70.919,61.744,52.012,1.471,1.748,0.304,64.784,51.826,91.771,53.637,58.613,60.65,97.172,85.262,97.338,39.588,55.705,41.677,-10.82,83.188,99.875,70.063,68.75,55.688,66.25,11.25,0,72,70,1000,200,0.106,200.875,118.125,82.188,0.145,69.75,69.438,56.344,69.313,37.25,26.391,72,70,1000,200,0.036,202.75,131.5,99.938,0.422,71.5,73.438,56.688,58.625,0,46.094,72,70,1000,200,0.032,193.25,74.063,73.75,0.036,70.125,70.938,57.406,69.563,8.648,35.156,72,70,1000,200,0.032,198.0,123.188,97.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.996,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,0.0,1.738,0.0,3.887,0.558,0.252,0.753,1.916,0.002,0.098
6012008,540,1,1,3,1,100,18.91,100.0,100.0,100.0,1,1,542.313,254.173,0.011,13.368,0,80,55,1.4,797.5,811.719,1561.135,858.653,55.255,61.555,71.024,61.638,52.226,1.41,1.69,0.296,64.73,51.78,91.742,53.412,58.6,60.543,97.024,85.262,97.264,39.661,55.705,41.75,-10.82,83.313,100.0,70.063,68.75,55.688,66.5,11.242,0,72,70,1000,200,0.1,199.0,117.938,82.125,0.159,69.813,69.938,56.438,72.063,37.438,26.891,72,70,1000,200,0.032,202.375,132.0,105.625,0.379,71.5,73.438,56.688,58.625,0,44.875,72,70,1000,200,0.034,204.5,73.813,73.938,0.03,70.25,70.813,57.406,67.75,0.0,35.438,72,70,1000,200,0.032,196.5,122.375,97.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.994,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.146,-0.222,-0.146,0.0,1.741,0.0,3.874,0.542,0.254,0.822,1.438,-0.001,0.097
6012008,541,1,1,3,1,100,19.376,100.0,100.0,100.0,1,1,534.114,254.173,0.011,13.456,0,80,55,1.4,804.0,808.878,1561.135,880.676,55.255,61.555,71.235,61.744,52.333,1.402,1.74,0.296,64.779,51.883,91.967,53.216,58.581,60.65,97.098,85.05,97.412,39.807,55.705,41.896,-10.82,83.563,99.938,70.063,68.75,55.813,66.5,11.234,0,72,70,1000,200,0.105,203.125,118.25,82.188,0.154,69.938,70.438,56.438,73.0,25.781,26.969,72,70,1000,200,0.031,202.125,132.0,106.125,0.188,71.5,73.5,56.563,58.781,0,46.25,72,70,1000,200,0.032,192.25,74.063,73.75,0.034,70.25,70.75,57.406,66.313,0.0,34.813,72,70,1000,200,0.033,200.375,121.5,97.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.994,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,0.001,-0.296,-0.072,0.0,1.768,0.0,3.899,0.534,0.254,0.802,0.7,0.002,0.094
6012008,542,1,1,3,1,100,19.891,100.0,100.0,100.0,1,1,548.17,245.974,0.011,13.383,0,80,55,1.4,805.0,823.1,1546.639,868.99,55.363,61.555,71.235,61.744,52.333,1.436,1.766,0.3,64.791,51.833,91.911,53.132,58.542,60.65,96.876,84.944,97.191,39.881,55.705,41.969,-10.82,83.5,99.938,70.063,68.75,55.688,66.5,11.234,0,72,70,1000,200,0.104,202.0,118.125,82.188,0.14,70.063,70.813,56.438,72.0,17.578,27.438,72,70,1000,200,0.032,195.375,131.25,105.438,0.063,71.5,73.438,56.688,58.781,0,44.719,72,70,1000,200,0.034,205.5,73.813,73.938,0.031,70.125,70.5,57.406,65.125,0.0,35.406,72,70,1000,200,0.032,196.875,120.875,96.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.992,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.0,1.766,0.0,3.876,0.548,0.246,0.727,0.234,-0.001,0.093
6012008,543,1,1,3,1,100,20.262,100.0,100.0,100.0,1,1,545.827,250.659,0.011,13.398,0,80,55,1.4,794.0,817.407,1567.585,886.467,55.363,61.661,71.34,61.849,52.333,1.372,1.816,0.3,64.83,51.864,91.939,53.132,58.555,60.65,96.802,85.156,97.117,39.954,55.81,42.114,-10.82,83.438,100.0,69.938,68.75,55.813,66.563,14.102,0,72,70,1000,200,0.1,198.5,118.125,82.188,0.143,70.063,70.875,56.563,69.625,0.301,27.203,72,70,1000,200,0.033,197.5,129.875,104.75,0.029,71.5,73.438,56.688,58.781,0,46.0,72,70,1000,200,0.032,193.875,74.063,73.75,0.034,70.125,70.313,57.406,64.0,8.523,33.688,72,70,1000,200,0.037,210.875,120.188,96.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.991,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,1.825,0.0,4.014,0.546,0.251,0.742,0.105,0.002,0.092
6012008,544,1,1,3,1,100,20.312,100.0,100.0,100.0,1,1,546.999,249.488,0.011,13.354,0,80,55,1.4,802.625,824.525,1524.144,884.934,55.363,61.661,71.129,61.638,52.333,1.433,1.683,0.311,64.605,51.788,91.883,53.244,58.529,60.65,96.728,84.944,97.043,40.101,55.914,42.26,-10.82,83.438,99.938,70.063,68.75,55.813,66.563,11.234,0,72,70,1000,200,0.104,199.75,118.125,82.313,0.138,70.188,70.875,56.563,67.375,0.103,26.813,72,70,1000,200,0.034,199.625,128.875,103.688,0.029,71.5,73.438,56.688,58.906,0,44.875,72,70,1000,200,0.034,204.375,73.813,73.938,0.032,70.125,70.125,57.469,63.125,17.016,35.313,72,70,1000,200,0.032,197.0,119.5,96.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.992,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,0.0,1.823,0.0,3.999,0.547,0.249,0.714,0.105,-0.001,0.091
6012008,545,1,1,3,1,100,21.151,100.0,100.0,100.0,1,1,548.17,249.488,0.011,13.383,0,80,55,1.4,791.375,835.934,1556.3,891.598,55.363,61.661,71.129,61.849,52.333,1.433,1.748,0.296,64.474,51.599,91.939,53.384,58.542,60.65,96.654,84.837,96.895,40.247,55.81,42.333,-10.82,83.563,99.938,70.063,68.75,55.813,66.625,14.094,0,72,70,1000,200,0.104,201.625,118.25,82.313,0.15,70.188,70.625,56.563,65.563,0.0,26.641,72,70,1000,200,0.035,201.125,128.0,103.125,0.029,71.5,73.438,56.688,58.781,0,45.563,72,70,1000,200,0.034,197.0,74.063,73.75,0.034,69.938,69.938,57.469,62.438,17.0,34.969,72,70,1000,200,0.033,198.375,118.938,96.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.994,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.072,0.0,1.794,0.0,3.872,0.548,0.249,0.778,0.104,0.002,0.089
6012008,546,1,1,3,1,100,21.362,100.0,100.0,100.0,1,1,546.999,250.659,0.011,13.412,0,80,55,1.4,797.25,818.829,1553.078,881.886,55.363,61.661,70.919,61.849,52.333,1.394,1.773,0.296,64.492,51.593,91.911,53.552,58.568,60.65,96.506,84.837,96.895,40.247,55.81,42.406,-10.82,83.313,99.938,69.938,68.75,55.813,66.563,14.109,0,72,70,1000,200,0.103,199.125,117.938,82.188,0.138,70.188,70.313,56.563,64.063,0.0,26.469,72,70,1000,200,0.035,202.625,127.313,102.563,0.029,71.5,73.375,56.688,58.781,0,45.5,72,70,1000,200,0.032,199.375,73.813,73.938,0.031,69.75,69.75,57.469,62.063,45.219,35.406,72,70,1000,200,0.032,196.625,119.688,94.75,0.185,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.996,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,0.0,1.861,0.0,4.016,0.547,0.251,0.713,0.103,-0.001,0.666
6012008,547,1,1,3,1,100,21.779,100.0,100.0,100.0,1,1,557.54,245.974,0.011,13.398,0,80,55,1.4,806.625,860.265,1567.585,890.925,55.363,61.661,70.919,61.849,52.44,1.387,1.722,0.304,64.475,51.587,91.883,53.693,58.639,60.543,96.506,84.731,96.895,40.394,55.914,42.479,-10.82,83.313,100.0,70.125,68.813,55.906,66.563,11.242,0,72,70,1000,200,0.104,202.375,118.125,82.313,0.157,70.063,70.063,56.563,62.813,17.156,26.25,72,70,1000,200,0.036,204.25,126.5,102.188,0.028,71.5,73.375,56.813,58.781,0,44.594,72,70,1000,200,0.035,206.25,74.063,73.75,0.034,69.75,69.625,57.469,64.5,45.469,35.094,72,70,1000,200,0.033,197.625,124.438,79.0,0.417,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.996,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.0,1.8,0.0,3.874,0.558,0.246,0.812,0.098,0.002,2.731
6012008,548,1,1,3,1,100,22.205,100.0,100.0,100.0,1,1,544.656,250.659,0.011,13.471,0,80,55,1.4,791.375,841.649,1574.042,886.474,55.471,61.661,70.814,61.744,52.44,1.383,1.719,0.3,64.542,51.634,91.883,53.861,58.652,60.65,96.432,84.731,96.674,40.394,55.81,42.479,-10.82,83.188,99.938,69.938,68.75,55.906,66.563,14.109,0,72,70,1000,200,0.097,194.375,117.938,82.313,0.164,69.938,69.875,56.563,61.875,17.125,26.031,72,70,1000,200,0.037,205.75,125.875,101.625,0.028,71.5,73.438,56.813,58.906,0,46.281,72,70,1000,200,0.031,193.375,74.063,73.938,0.036,69.75,69.688,57.469,68.313,45.719,33.813,72,70,1000,200,0.036,208.75,125.125,98.875,0.562,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.996,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,1.822,0.0,3.895,0.545,0.251,0.844,0.098,0.001,2.126
6012008,549,1,1,3,1,100,22.906,100.0,100.0,100.0,1,1,564.568,254.173,0.011,13.398,0,80,55,1.4,803.125,831.653,1533.777,875.609,55.471,61.767,70.814,61.849,52.44,1.425,1.748,0.3,64.601,51.68,91.799,53.973,58.665,60.65,96.358,84.837,96.674,40.467,55.914,42.624,-10.82,83.125,100.0,69.938,68.813,55.906,66.563,14.102,0,72,70,1000,200,0.104,199.625,118.125,82.313,0.145,69.938,69.625,56.75,61.188,25.344,26.875,72,70,1000,200,0.031,202.25,124.625,101.875,0.049,71.5,73.375,56.813,58.906,0,44.688,72,70,1000,200,0.034,206.0,74.063,73.938,0.034,69.938,70.0,57.469,71.563,26.016,35.281,72,70,1000,200,0.032,197.125,125.625,105.875,0.473,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.992,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.146,-0.146,-0.296,-0.072,0.0,1.871,0.0,4.008,0.565,0.254,0.75,0.161,0.001,1.346
6012008,550,1,1,3,1,100,23.372,100.0,100.0,100.0,1,1,542.313,254.173,0.011,13.427,0,80,55,1.4,790.0,833.079,1567.585,898.261,55.578,61.767,70.814,61.849,52.44,1.353,1.758,0.293,64.665,51.732,91.855,54.029,58.665,60.757,96.284,84.731,96.526,40.613,55.914,42.624,-10.82,83.438,99.938,70.063,68.813,55.906,66.563,11.234,0,72,70,1000,200,0.104,201.5,118.125,82.313,0.145,69.625,69.375,56.563,61.375,45.813,26.656,72,70,1000,200,0.032,203.25,124.5,98.125,0.316,71.5,73.375,56.813,58.906,0,45.781,72,70,1000,200,0.033,195.625,74.063,73.75,0.033,69.938,70.438,57.469,72.875,26.078,33.688,72,70,1000,200,0.037,209.25,125.375,105.0,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.992,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.074,0.001,-0.072,-0.222,-0.146,0.0,1.765,0.0,3.745,0.542,0.254,0.75,1.201,0.002,0.734
6012008,551,1,1,3,1,100,24.123,100.0,100.0,100.0,1,1,538.799,251.83,0.011,13.383,0,80,55,1.4,808.5,807.458,1541.814,851.728,55.578,61.661,70.814,61.744,52.547,1.402,1.755,0.293,64.664,51.731,91.967,54.057,58.743,60.757,96.21,84.625,96.452,40.54,55.81,42.697,-10.82,83.5,100.0,70.063,68.875,56.0,66.563,11.227,0,72,70,1000,200,0.1,196.625,118.125,82.375,0.143,69.75,69.313,56.75,65.563,46.031,27.609,72,70,1000,200,0.032,194.375,129.625,86.188,0.369,71.5,73.438,56.813,58.906,0,45.188,72,70,1000,200,0.033,202.75,73.813,73.938,0.033,70.0,70.813,57.594,72.563,17.859,35.313,72,70,1000,200,0.032,197.125,124.813,102.25,0.084,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,2.991,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.146,0.0,1.89,0.0,4.004,0.539,0.252,0.738,2.307,-0.001,0.273
