DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
6012008,552,1,1,3,1,100,24.49,100.0,100.0,100.0,1,1,546.999,253.001,0.001,13.427,0,80,55,1.4,800.0,833.079,1564.359,889.794,55.578,61.767,70.919,61.744,52.654,1.433,1.78,0.293,64.64,51.712,92.135,53.945,58.846,60.865,96.136,84.519,96.378,40.687,55.914,42.77,-10.82,83.875,99.938,70.063,68.813,56.0,66.563,11.219,0,72,70,1000,200,0.105,202.875,118.125,82.313,0.144,69.813,69.5,56.75,69.313,37.625,27.469,72,70,1000,200,0.032,195.125,131.375,98.75,0.375,71.5,73.438,56.906,58.906,0,45.125,72,70,1000,200,0.035,200.25,73.813,73.75,0.034,70.125,70.938,57.469,70.813,9.195,34.438,72,70,1000,200,0.035,202.125,123.625,100.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.034,2.996,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.0,1.837,0.0,3.879,0.547,0.253,0.745,1.76,0.0,0.089
6012008,553,1,1,3,1,100,25.3,100.0,100.0,100.0,1,1,517.716,255.344,0.011,13.441,0,80,55,1.4,810.75,794.697,1582.12,862.409,55.471,61.873,71.129,61.955,52.761,1.433,1.794,0.285,65.031,52.025,92.219,53.721,58.918,60.757,95.988,84.519,96.378,40.76,55.914,42.843,-10.82,83.563,99.938,70.063,68.813,56.0,66.625,11.211,0,72,70,1000,200,0.102,198.375,118.25,82.375,0.146,69.813,70.0,56.875,71.813,26.016,27.0,72,70,1000,200,0.033,198.25,131.75,103.688,0.242,71.5,73.375,56.906,58.906,0,45.781,72,70,1000,200,0.031,197.625,74.063,73.75,0.031,70.25,70.875,57.594,68.938,0.0,35.313,72,70,1000,200,0.032,196.75,122.563,100.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.034,2.999,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,1.848,0.0,3.883,0.518,0.255,0.756,0.977,0.001,0.087
6012008,554,1,1,3,1,100,26.221,100.0,100.0,100.0,1,1,545.827,249.488,0.011,13.339,0,80,55,1.4,786.75,845.939,1530.565,890.111,55.686,61.767,71.129,61.849,52.44,1.471,1.794,0.3,64.92,52.056,91.742,53.524,59.008,60.865,95.84,84.412,96.23,40.687,55.914,42.988,-10.82,83.875,100.0,70.063,68.813,56.0,66.625,11.211,0,72,70,1000,200,0.105,202.875,118.25,82.313,0.164,70.063,70.5,56.875,72.188,26.063,27.359,72,70,1000,200,0.032,200.25,131.625,104.438,0.189,71.5,73.438,57.094,58.906,0,44.844,72,70,1000,200,0.035,202.625,73.813,73.75,0.034,70.313,70.813,57.594,67.313,0.0,35.313,72,70,1000,200,0.033,197.625,121.813,99.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,3.0,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,2.016,0.0,4.257,0.546,0.249,0.851,0.739,0.0,0.086
6012008,555,1,1,3,1,100,26.608,100.0,100.0,100.0,1,1,543.485,251.83,0.011,13.398,0,80,55,1.4,795.625,817.407,1546.639,866.159,55.578,61.979,71.34,61.955,52.44,1.406,1.802,0.293,64.613,51.72,91.518,53.384,59.073,60.865,95.914,84.519,96.23,40.833,55.601,43.28,-10.82,84.313,100.0,70.063,68.813,56.0,66.625,11.203,0,72,70,1000,200,0.099,198.25,118.25,82.375,0.154,70.063,70.688,56.875,70.813,17.844,26.938,72,70,1000,200,0.031,201.625,130.75,103.188,0.049,71.5,73.438,56.906,59.0,0,45.656,72,70,1000,200,0.031,198.375,74.063,73.75,0.034,70.313,70.625,57.594,66.0,0.0,33.656,72,70,1000,200,0.037,210.5,121.125,99.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,3.002,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.0,2.22,0.0,4.546,0.543,0.252,0.798,0.194,0.002,0.085
6012008,556,1,1,3,1,100,26.907,100.0,100.0,100.0,1,1,550.513,251.83,0.011,13.383,0,80,55,1.4,795.875,833.079,1562.747,874.5,55.471,61.873,71.129,61.849,52.226,1.413,1.751,0.304,64.672,51.737,91.21,53.384,59.112,60.865,95.914,84.412,96.304,40.98,55.287,43.498,-10.82,84.25,100.0,70.063,68.813,56.0,66.625,11.188,0,72,70,1000,200,0.105,203.0,118.25,82.375,0.143,70.188,70.75,56.75,68.75,0.51,27.063,72,70,1000,200,0.031,200.5,129.375,102.375,0.029,71.5,73.438,56.813,58.906,0,44.625,72,70,1000,200,0.035,204.5,73.813,73.938,0.036,70.25,70.5,57.594,64.813,0.0,35.313,72,70,1000,200,0.032,197.125,120.25,99.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.997,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,2.355,0.0,4.673,0.551,0.252,0.741,0.113,-0.001,0.083
6012008,557,1,1,3,1,100,26.921,100.0,100.0,100.0,1,1,538.799,250.659,0.011,13.398,0,80,55,1.4,795.25,800.365,1545.031,867.932,55.363,61.979,71.235,62.061,52.012,1.41,1.726,0.3,64.582,51.666,90.845,53.44,59.164,60.865,95.692,84.412,96.083,40.906,54.974,43.425,-10.82,83.813,100.0,70.063,68.813,55.906,66.625,11.172,0,72,70,1000,200,0.102,200.125,118.25,82.5,0.156,70.188,70.688,56.75,66.688,0.324,27.641,72,70,1000,200,0.031,193.875,128.5,101.625,0.028,71.625,73.438,56.906,59.0,0,46.375,72,70,1000,200,0.031,192.75,74.063,73.75,0.035,70.125,70.25,57.594,63.75,0.0,34.531,72,70,1000,200,0.034,205.125,119.563,98.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.994,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,0.0,2.399,0.0,4.68,0.539,0.251,0.805,0.108,0.002,0.082
6012008,558,1,1,3,1,100,27.024,100.0,100.0,100.0,1,1,522.401,251.83,0.021,13.354,0,80,55,1.4,794.25,813.141,1517.729,868.24,55.363,61.979,71.024,62.061,52.012,1.421,1.751,0.296,64.465,51.592,90.817,53.552,59.235,60.972,95.618,84.306,96.083,40.98,54.66,43.498,-10.82,84.25,100.0,69.938,68.813,55.813,66.563,14.039,0,72,70,1000,200,0.1,196.875,118.25,82.375,0.144,70.188,70.438,56.563,64.938,17.313,27.406,72,70,1000,200,0.032,195.375,127.688,101.188,0.029,71.5,73.438,56.813,59.0,0,44.844,72,70,1000,200,0.034,204.625,73.813,73.75,0.036,70.0,70.063,57.594,63.031,17.609,35.063,72,70,1000,200,0.033,198.5,118.938,98.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.994,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,2.458,0.0,4.663,0.522,0.252,0.746,0.111,0.0,0.08
6012008,559,1,1,3,1,100,27.509,100.0,100.0,100.0,1,1,530.6,248.316,0.011,13.368,0,80,55,1.4,802.5,824.525,1551.468,887.568,55.04,61.767,70.919,61.955,51.69,1.398,1.719,0.293,64.463,51.574,90.845,53.637,59.326,60.757,95.47,84.306,95.935,40.98,54.556,43.498,-10.82,84.313,99.938,70.063,68.813,55.813,66.625,11.172,0,72,70,1000,200,0.104,202.5,118.25,82.375,0.151,70.063,70.25,56.563,63.531,17.188,27.453,72,70,1000,200,0.032,195.125,127.0,100.688,0.029,71.5,73.5,56.813,58.906,0,46.25,72,70,1000,200,0.032,192.625,73.813,73.75,0.035,70.0,69.875,57.469,62.25,17.578,33.813,72,70,1000,200,0.036,209.5,118.188,98.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.997,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,2.479,0.0,4.668,0.531,0.248,0.782,0.11,0.0,0.079
6012008,600,1,1,3,1,100,27.239,100.0,100.0,100.0,1,1,544.656,251.83,0.011,13.456,0,80,55,1.4,802.5,824.525,1559.522,872.668,55.255,61.767,70.814,61.955,51.905,1.36,1.704,0.285,64.453,51.562,90.957,53.665,59.397,60.757,95.47,84.2,95.861,41.126,54.556,43.644,-10.82,84.25,100.0,69.938,68.813,55.688,66.5,14.031,0,72,70,1000,200,0.105,202.625,118.25,82.375,0.148,70.063,70.0,56.563,62.406,17.141,27.422,72,70,1000,200,0.032,195.25,126.063,100.375,0.028,71.5,73.5,56.563,58.906,0,44.781,72,70,1000,200,0.034,205.0,74.063,73.75,0.034,69.938,69.688,57.594,61.844,25.766,35.313,72,70,1000,200,0.032,196.375,117.5,97.813,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.994,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,2.523,0.0,4.698,0.545,0.252,0.767,0.104,0.002,0.097
6012008,601,1,1,3,1,100,27.607,100.0,100.0,100.0,1,1,535.286,243.631,0.011,13.383,0,80,55,1.4,799.875,820.253,1517.729,887.26,55.148,61.873,70.814,62.061,51.69,1.452,1.733,0.304,64.508,51.599,90.789,53.721,59.508,60.757,95.396,84.306,95.861,41.2,54.556,43.717,-10.82,84.0,99.938,70.063,68.75,55.688,66.563,8.43,0,72,70,1000,200,0.103,200.625,118.25,82.313,0.133,69.938,69.688,56.438,61.375,37.063,27.359,72,70,1000,200,0.032,195.5,125.25,100.063,0.046,71.5,73.5,56.688,58.906,0,46.094,72,70,1000,200,0.032,192.625,74.063,73.938,0.034,70.0,69.625,57.469,61.625,25.813,34.313,72,70,1000,200,0.035,207.0,118.5,96.625,0.133,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.997,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.0,2.522,0.0,4.671,0.535,0.244,0.69,0.167,0.001,0.42
6012008,602,1,1,3,1,100,27.445,100.0,100.0,100.0,1,1,542.313,249.488,0.011,13.441,0,80,55,1.4,802.875,811.719,1533.777,861.436,55.04,61.767,70.814,61.955,51.583,1.379,1.776,0.296,64.535,51.568,90.817,53.805,59.52,60.435,95.322,84.094,95.787,41.273,54.347,43.79,-10.82,83.875,100.0,70.063,68.813,55.688,66.5,11.148,0,72,70,1000,200,0.097,195.375,118.125,82.188,0.154,69.813,69.5,56.438,61.094,45.781,27.422,72,70,1000,200,0.032,194.875,123.938,100.063,0.223,71.5,73.438,56.563,58.781,0,44.813,72,70,1000,200,0.034,204.625,74.063,73.75,0.034,69.938,69.5,57.469,62.656,25.875,35.313,72,70,1000,200,0.032,196.75,119.125,83.938,0.162,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.996,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.146,-0.146,-0.222,-0.146,0.0,2.588,0.0,4.691,0.542,0.249,0.799,0.768,0.002,0.823
6012008,603,1,1,3,1,100,27.214,100.0,100.0,100.0,1,1,552.855,254.173,0.011,13.412,0,80,55,1.4,793.0,833.079,1556.3,895.064,54.932,61.555,70.709,61.744,51.583,1.41,1.787,0.3,64.864,51.828,90.929,53.861,59.559,60.543,95.322,84.094,95.861,41.346,54.242,43.862,-10.82,84.188,99.938,70.063,68.813,55.5,66.25,11.141,0,72,70,1000,200,0.105,202.25,118.25,82.188,0.141,69.75,69.375,56.438,63.813,46.0,27.359,72,70,1000,200,0.032,196.0,128.375,83.563,0.371,71.5,73.438,56.563,58.906,0,45.688,72,70,1000,200,0.033,196.125,73.813,73.938,0.03,69.938,69.563,57.469,64.0,25.969,34.344,72,70,1000,200,0.034,202.75,122.125,72.438,0.198,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.992,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.22,-0.222,-0.072,-0.001,2.617,0.0,4.679,0.553,0.254,0.734,2.394,-0.001,1.419
6012008,604,1,1,3,1,100,27.179,100.0,100.0,100.0,1,1,543.485,248.316,0.011,13.398,0,80,55,1.4,794.625,833.079,1551.468,872.527,54.932,61.661,70.919,61.849,51.476,1.417,1.769,0.296,64.906,52.011,90.957,53.777,59.637,60.435,95.248,84.094,95.639,41.346,54.347,43.862,-10.82,84.313,99.938,70.063,68.813,55.5,66.25,11.125,0,72,70,1000,200,0.104,202.5,118.25,82.188,0.157,69.75,69.438,56.438,68.375,37.625,26.969,72,70,1000,200,0.033,198.0,130.75,95.563,0.406,71.5,73.438,56.563,58.781,0,44.875,72,70,1000,200,0.034,204.125,73.813,73.75,0.034,69.938,69.625,57.469,66.0,26.031,35.094,72,70,1000,200,0.032,198.375,123.438,77.75,0.209,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.994,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.0,2.593,0.0,4.674,0.543,0.248,0.818,2.055,0.0,1.377
6012008,605,1,1,3,1,100,27.125,100.0,100.0,100.0,1,1,554.026,249.488,0.011,13.383,0,80,55,1.4,789.25,828.8,1525.749,904.062,54.932,61.555,70.919,61.638,51.583,1.448,1.744,0.296,64.624,51.73,91.041,53.609,59.741,60.328,95.174,83.988,95.566,41.419,54.242,43.862,-10.82,84.438,99.938,70.063,68.75,55.5,66.5,11.125,0,72,70,1000,200,0.098,197.75,118.25,82.188,0.135,69.813,69.875,56.344,71.188,37.781,26.469,72,70,1000,200,0.035,202.25,131.0,103.688,0.368,71.5,73.5,56.563,58.781,0,46.094,72,70,1000,200,0.032,193.0,73.813,73.75,0.034,70.0,69.813,57.469,67.5,17.844,35.313,72,70,1000,200,0.032,197.375,123.625,82.375,0.115,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.994,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,2.55,0.0,4.533,0.554,0.249,0.703,1.446,0.0,0.684
6012008,606,1,1,3,1,100,27.296,100.0,100.0,100.0,1,1,548.17,249.488,0.011,13.412,0,80,55,1.4,798.25,840.219,1549.858,901.547,54.932,61.449,71.024,61.533,51.476,1.387,1.712,0.296,64.521,51.616,90.929,53.356,59.851,60.22,95.1,83.881,95.492,41.419,54.242,43.862,-10.82,83.813,99.938,69.938,68.75,55.406,66.25,11.133,0,72,70,1000,200,0.105,202.75,118.25,82.188,0.143,69.938,70.375,56.344,72.625,26.125,26.734,72,70,1000,200,0.034,200.25,131.0,104.75,0.207,71.5,73.438,56.563,58.625,0,44.844,72,70,1000,200,0.034,204.5,74.063,73.75,0.034,70.125,70.0,57.469,67.5,9.18,34.75,72,70,1000,200,0.034,200.75,122.0,83.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.989,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,2.555,0.0,4.543,0.548,0.249,0.745,0.782,0.002,0.151
6012008,607,1,1,3,1,100,26.751,100.0,100.0,100.0,1,1,545.827,248.316,0.011,13.456,0,80,55,1.4,789.625,877.508,1551.468,910.2,54.825,61.449,71.024,61.533,51.476,1.417,1.722,0.289,64.547,51.638,90.789,53.16,59.955,60.22,95.026,83.988,95.418,41.493,54.138,43.862,-10.82,84.0,99.875,69.938,68.813,55.406,66.25,14.0,0,72,70,1000,200,0.1,196.375,118.25,82.188,0.149,70.063,70.75,56.344,71.563,17.938,26.484,72,70,1000,200,0.035,202.125,130.875,104.188,0.121,71.625,73.438,56.563,58.781,0,45.406,72,70,1000,200,0.034,198.5,74.063,73.625,0.034,70.25,70.188,57.406,66.625,0.0,33.688,72,70,1000,200,0.037,208.625,121.188,83.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.989,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.0,2.521,0.0,4.42,0.546,0.248,0.776,0.465,0.002,0.146
6012008,608,1,1,3,1,100,26.834,100.0,100.0,100.0,1,1,537.628,247.145,0.011,13.368,0,80,55,1.4,797.625,825.949,1520.936,887.638,54.825,61.342,71.129,61.533,51.369,1.379,1.701,0.296,64.309,51.525,91.069,53.048,60.052,60.22,94.878,83.881,95.344,41.566,54.242,43.935,-10.82,84.438,99.875,70.063,68.75,55.406,66.25,11.141,0,72,70,1000,200,0.105,203.0,118.313,82.188,0.141,70.063,70.813,56.344,69.563,0.663,26.391,72,70,1000,200,0.035,202.25,129.5,103.188,0.029,71.5,73.438,56.563,58.625,0,45.281,72,70,1000,200,0.033,201.375,73.813,73.938,0.034,70.313,70.25,57.406,65.5,0.0,35.188,72,70,1000,200,0.032,196.75,120.25,83.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.986,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.0,2.498,0.0,4.391,0.538,0.247,0.736,0.11,-0.001,0.143
6012008,609,1,1,3,1,100,26.466,100.0,100.0,100.0,1,1,544.656,251.83,0.011,13.339,0,80,55,1.4,781.0,877.508,1559.522,906.156,54.825,61.555,71.129,61.638,51.583,1.391,1.744,0.289,64.483,51.568,91.125,53.132,60.117,60.435,94.878,83.881,95.27,41.2,54.242,43.717,-10.82,84.375,99.875,70.063,68.75,55.406,66.25,14.0,0,72,70,1000,200,0.101,199.875,118.25,82.125,0.148,70.188,70.688,56.25,67.375,0.467,26.328,72,70,1000,200,0.036,203.125,128.5,102.375,0.029,71.5,73.375,56.5,58.625,0,44.563,72,70,1000,200,0.035,205.125,73.813,73.938,0.037,70.313,70.25,57.406,64.5,0.0,34.063,72,70,1000,200,0.036,205.0,119.563,83.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.983,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,2.574,0.0,4.655,0.545,0.252,0.772,0.109,-0.001,0.14
6012008,610,1,1,3,1,100,26.284,100.0,100.0,100.0,1,1,539.971,247.145,0.011,13.412,0,80,55,1.4,796.0,831.653,1551.468,880.99,54.932,61.555,70.919,61.533,51.69,1.406,1.686,0.304,64.619,51.672,91.322,53.104,60.169,60.65,94.804,83.775,95.196,40.54,54.242,43.134,-10.82,85.0,99.875,70.063,68.75,55.406,66.25,11.133,0,72,70,1000,200,0.102,198.375,118.25,82.188,0.134,70.188,70.563,56.344,65.563,0.347,25.938,72,70,1000,200,0.036,206.5,127.625,101.75,0.029,71.5,73.375,56.5,58.625,0,46.188,72,70,1000,200,0.031,193.0,73.813,73.75,0.034,70.313,70.25,57.406,63.625,0.0,35.313,72,70,1000,200,0.032,196.375,118.938,83.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.986,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.148,-0.072,-0.146,-0.222,-0.072,0.0,2.539,0.0,4.825,0.54,0.247,0.698,0.108,0.0,0.138
6012008,611,1,1,3,1,100,26.351,100.0,100.0,100.0,1,1,562.226,247.145,0.011,13.354,0,80,55,1.4,793.5,858.83,1527.354,901.515,54.932,61.767,71.024,61.744,51.583,1.372,1.798,0.3,64.49,51.662,91.238,53.216,60.22,60.757,94.73,83.775,95.196,40.394,54.347,42.988,-10.82,85.375,99.875,70.063,68.688,55.406,66.25,11.125,0,72,70,1000,200,0.105,203.5,118.125,82.188,0.151,70.188,70.375,56.344,64.0,0.161,25.781,72,70,1000,200,0.035,207.75,126.688,101.25,0.028,71.5,73.375,56.5,58.625,0,44.875,72,70,1000,200,0.034,204.875,73.813,73.75,0.035,70.25,70.125,57.406,62.75,0.0,34.188,72,70,1000,200,0.035,204.0,118.188,83.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,2.986,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.0,2.483,0.0,4.804,0.562,0.247,0.784,0.103,0.0,0.135
6012008,612,1,1,3,1,100,25.979,100.0,100.0,100.0,1,1,542.313,250.659,0.011,13.412,0,80,55,1.4,787.75,854.529,1578.888,883.196,54.825,61.661,70.919,61.849,51.476,1.413,1.701,0.289,64.439,51.562,91.013,53.356,60.382,60.543,94.657,83.775,95.122,40.32,54.347,42.843,-10.82,84.938,100.0,69.938,68.75,55.406,66.25,14.0,0,72,70,1000,200,0.102,199.375,118.25,82.188,0.143,70.063,70.063,56.25,62.594,17.203,25.922,72,70,1000,200,0.036,206.25,125.938,100.938,0.029,71.5,73.375,56.5,58.781,0,45.781,72,70,1000,200,0.033,195.0,73.813,73.75,0.03,70.125,70.125,57.406,62.125,9.148,35.313,72,70,1000,200,0.032,196.125,117.688,83.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.988,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.146,0.0,2.412,0.0,4.693,0.542,0.251,0.745,0.104,0.0,0.133
6012008,613,1,1,3,1,100,25.788,100.0,100.0,100.0,1,1,537.628,251.83,0.011,13.383,0,80,55,1.4,814.5,821.676,1559.522,896.461,54.932,61.661,70.919,61.849,51.476,1.398,1.694,0.285,64.528,51.623,91.013,53.356,60.473,60.543,94.583,83.775,95.049,40.247,54.347,42.77,-10.82,84.5,99.938,70.063,68.75,55.281,66.25,13.992,0,72,70,1000,200,0.104,202.75,118.125,82.125,0.146,70.063,69.813,56.25,61.688,17.156,26.672,72,70,1000,200,0.034,200.125,125.25,100.563,0.029,71.5,73.438,56.5,58.625,0,46.281,72,70,1000,200,0.031,192.75,73.813,73.75,0.036,70.125,70.0,57.406,61.625,9.07,34.781,72,70,1000,200,0.033,199.125,117.0,83.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.991,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,0.0,2.395,0.0,4.683,0.538,0.252,0.759,0.103,0.0,0.131
6012008,614,1,1,3,1,100,25.331,100.0,100.0,100.0,1,1,535.286,249.488,0.011,13.398,0,80,55,1.4,799.0,817.407,1545.031,865.676,54.717,61.555,70.709,61.638,51.262,1.368,1.701,0.296,64.436,51.579,90.761,53.44,60.447,60.435,94.435,83.669,94.975,40.101,54.033,42.697,-10.82,84.5,99.938,70.063,68.688,55.281,66.188,11.133,0,72,70,1000,200,0.098,195.125,118.125,82.188,0.147,69.938,69.563,56.25,60.969,25.406,27.016,72,70,1000,200,0.033,197.75,124.188,100.75,0.055,71.5,73.438,56.5,58.625,0,45.0,72,70,1000,200,0.034,204.25,73.813,73.75,0.033,70.25,69.875,57.406,61.25,8.977,35.25,72,70,1000,200,0.032,196.5,116.5,83.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.991,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.001,2.496,0.0,4.824,0.535,0.249,0.763,0.186,0.0,0.13
6012008,615,1,1,3,1,100,25.257,100.0,100.0,100.0,1,1,522.401,248.316,0.011,13.412,0,80,55,1.4,803.625,861.699,1548.249,898.544,54.61,61.661,70.814,61.744,51.155,1.402,1.74,0.296,64.49,51.592,90.817,53.44,60.37,60.435,94.435,83.563,94.901,40.027,54.033,42.624,-10.82,84.813,99.875,70.063,68.75,55.281,66.188,14.0,0,72,70,1000,200,0.105,202.875,118.25,82.125,0.154,69.813,69.313,56.25,61.094,37.25,26.359,72,70,1000,200,0.035,203.375,123.563,98.313,0.236,71.5,73.5,56.281,58.625,0,45.75,72,70,1000,200,0.033,195.875,73.813,73.75,0.029,70.125,69.75,57.281,60.875,17.484,35.531,72,70,1000,200,0.032,196.125,115.813,83.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.989,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,0.0,2.487,0.0,4.831,0.522,0.248,0.803,0.859,0.0,0.128
6012008,616,1,1,3,1,100,24.732,100.0,100.0,100.0,1,1,552.855,251.83,0.011,13.383,0,80,55,1.4,799.25,815.984,1551.468,863.691,54.717,61.661,70.814,61.744,51.262,1.391,1.658,0.293,64.548,51.638,90.873,53.524,60.233,60.543,94.435,83.456,94.901,39.881,54.138,42.479,-10.82,84.75,99.938,70.063,68.688,55.188,66.25,14.008,0,72,70,1000,200,0.1,198.75,118.125,82.188,0.153,69.75,69.125,56.25,64.625,57.031,26.703,72,70,1000,200,0.034,200.5,128.5,84.188,0.416,71.5,73.438,56.281,58.5,0,45.438,72,70,1000,200,0.032,200.0,74.063,73.75,0.029,70.125,69.688,57.281,60.688,8.805,35.219,72,70,1000,200,0.032,197.125,115.313,83.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.992,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,2.439,0.0,4.823,0.553,0.252,0.794,2.654,0.001,0.126
6012008,617,1,1,3,1,100,24.138,100.0,100.0,100.0,1,1,555.198,254.173,0.011,13.368,0,80,55,1.4,802.25,855.963,1561.135,902.811,54.61,61.661,70.814,61.744,51.155,1.402,1.722,0.3,64.647,51.702,90.789,53.44,60.104,60.435,94.287,83.456,94.753,39.807,54.033,42.406,-10.82,84.5,99.938,70.063,68.75,55.188,66.25,11.133,0,72,70,1000,200,0.105,202.875,118.125,82.5,0.154,69.75,69.313,56.125,68.75,37.688,26.672,72,70,1000,200,0.035,201.0,130.5,98.125,0.375,71.5,73.438,56.281,58.625,0,44.688,72,70,1000,200,0.035,203.125,73.813,73.75,0.03,70.25,69.5,57.281,60.438,0.0,34.375,72,70,1000,200,0.034,206.5,114.688,82.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.992,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,2.442,0.0,4.82,0.555,0.254,0.792,1.747,0.0,0.124
6012008,618,1,1,3,1,100,23.72,100.0,100.0,100.0,1,1,536.457,250.659,0.011,13.368,0,80,55,1.4,801.875,825.949,1546.639,875.51,54.61,61.661,70.919,61.744,51.155,1.391,1.73,0.296,64.464,51.588,90.761,53.188,59.981,60.543,94.287,83.563,94.679,39.807,54.033,42.333,-10.82,84.375,99.875,70.063,68.688,55.188,66.5,11.125,0,72,70,1000,200,0.1,199.0,118.25,82.813,0.156,69.813,69.813,56.125,71.375,26.125,26.594,72,70,1000,200,0.035,201.375,130.875,103.563,0.372,71.5,73.438,56.281,58.625,0,45.875,72,70,1000,200,0.031,197.625,74.063,73.75,0.032,70.25,69.438,57.281,60.219,0.0,35.313,72,70,1000,200,0.032,196.375,114.125,82.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.992,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,2.374,0.0,4.684,0.536,0.251,0.798,1.462,0.001,0.122
6012008,619,1,1,3,1,100,23.274,100.0,100.0,100.0,1,1,546.999,249.488,0.011,13.31,0,80,55,1.4,810.875,848.801,1546.639,894.064,54.502,61.661,71.024,61.744,51.048,1.36,1.719,0.293,64.42,51.536,90.761,52.992,59.955,60.65,94.139,83.456,94.605,39.661,53.929,42.333,-10.82,84.313,99.875,69.938,68.688,55.188,66.25,13.977,0,72,70,1000,200,0.105,202.375,118.25,82.813,0.153,70.063,70.313,56.125,72.188,26.188,27.203,72,70,1000,200,0.033,196.625,130.75,104.438,0.195,71.625,73.375,56.281,58.5,0,44.656,72,70,1000,200,0.035,205.875,73.813,73.75,0.029,70.313,69.313,57.094,60.219,0.0,33.594,72,70,1000,200,0.036,209.25,113.625,82.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.991,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,2.493,0.0,4.934,0.547,0.249,0.783,0.738,0.0,0.121
6012008,620,1,1,3,1,100,22.522,100.0,100.0,100.0,1,1,545.827,248.316,0.011,13.383,0,80,55,1.4,802.5,824.525,1532.171,875.313,54.502,61.661,71.024,61.744,50.941,1.379,1.658,0.3,64.431,51.545,90.677,52.796,60.007,60.65,94.213,83.35,94.605,39.661,54.033,42.26,-10.82,84.438,99.938,70.063,68.688,55.094,66.25,11.117,0,72,70,1000,200,0.1,199.125,118.125,82.875,0.151,70.063,70.688,55.938,70.813,17.953,26.984,72,70,1000,200,0.033,198.5,129.75,104.313,0.068,71.5,73.438,56.281,58.5,0,45.938,72,70,1000,200,0.033,194.375,73.813,73.75,0.033,70.25,69.438,57.094,60.094,0.0,35.375,72,70,1000,200,0.032,195.625,113.125,82.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.988,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.296,-0.072,0.0,2.42,0.0,4.825,0.546,0.248,0.769,0.249,0.0,0.119
6012008,621,1,1,3,1,100,21.958,100.0,100.0,100.0,1,1,545.827,245.974,0.011,13.324,0,80,55,1.4,801.375,797.53,1517.729,878.908,54.394,61.661,71.129,61.744,50.941,1.425,1.69,0.304,64.328,51.553,90.733,52.796,60.045,60.65,94.139,83.456,94.532,39.588,53.929,42.187,-10.82,83.875,99.938,69.938,68.688,55.094,66.188,13.984,0,72,70,1000,200,0.101,197.375,118.25,83.0,0.154,70.063,70.813,55.938,68.5,0.652,27.047,72,70,1000,200,0.033,197.5,128.5,103.813,0.029,71.5,73.375,56.188,58.5,0,45.281,72,70,1000,200,0.033,201.5,73.813,73.75,0.034,70.25,69.563,57.094,59.875,0.0,34.906,72,70,1000,200,0.033,198.625,112.75,82.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.989,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,2.415,0.0,4.804,0.546,0.246,0.784,0.103,0.0,0.118
6012008,622,1,1,3,1,100,21.374,100.0,100.0,100.0,1,1,524.744,248.316,0.011,13.339,0,80,55,1.4,805.5,834.507,1545.031,881.255,54.502,61.767,71.024,61.744,50.941,1.356,1.726,0.289,64.258,51.416,90.565,52.824,60.078,60.865,94.139,83.244,94.605,39.514,53.825,42.114,-10.82,84.063,99.875,70.063,68.688,54.906,66.25,11.109,0,72,70,1000,200,0.104,201.5,118.125,83.0,0.153,70.188,70.625,55.938,66.563,0.452,27.031,72,70,1000,200,0.033,198.0,127.625,102.875,0.029,71.5,73.438,56.188,58.5,0,44.656,72,70,1000,200,0.035,203.0,73.813,73.75,0.036,70.25,69.563,57.094,59.813,0.0,35.0,72,70,1000,200,0.032,200.875,112.125,82.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.992,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.296,0.001,0.0,2.423,0.0,4.811,0.525,0.248,0.776,0.103,0.0,0.116
6012008,623,1,1,3,1,100,20.75,100.0,100.0,100.0,1,1,509.517,245.974,0.011,13.412,0,80,55,1.4,799.625,803.201,1536.991,867.695,54.394,61.767,70.814,61.744,50.941,1.375,1.719,0.293,64.293,51.434,90.873,52.908,60.117,60.865,93.991,83.244,94.384,39.514,53.929,42.114,-10.82,83.938,99.875,70.063,68.688,54.906,66.188,11.117,0,72,70,1000,200,0.104,201.5,118.25,83.0,0.151,70.188,70.5,55.938,64.75,0.262,27.219,72,70,1000,200,0.033,196.75,126.688,102.25,0.029,71.5,73.438,56.188,58.375,0,46.219,72,70,1000,200,0.032,192.5,73.813,73.75,0.036,70.313,69.625,57.094,59.813,0.0,35.313,72,70,1000,200,0.032,196.125,111.625,82.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.989,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,2.419,0.0,4.838,0.51,0.246,0.769,0.102,0.0,0.115
6012008,624,1,1,3,1,100,20.042,100.0,100.0,100.0,1,1,537.628,244.802,0.011,13.383,0,80,55,1.4,799.625,794.697,1519.332,871.167,54.502,61.873,70.814,61.849,51.048,1.406,1.726,0.307,64.529,51.623,91.069,52.908,60.143,61.187,93.917,83.138,94.384,39.441,54.033,42.042,-10.82,83.875,99.875,69.938,68.688,55.094,66.188,13.984,0,72,70,1000,200,0.101,197.25,118.25,82.875,0.157,70.188,70.25,55.844,63.219,17.281,27.203,72,70,1000,200,0.033,196.75,125.938,101.75,0.029,71.5,73.5,56.188,58.313,0,45.188,72,70,1000,200,0.033,202.875,73.813,73.75,0.025,70.313,69.688,56.969,59.594,0.0,34.781,72,70,1000,200,0.034,199.5,111.125,82.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.975,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.0,2.385,0.0,4.829,0.538,0.245,0.802,0.101,0.0,0.113
6012008,625,1,1,3,1,100,19.454,100.0,100.0,100.0,1,1,557.54,253.001,0.011,13.354,0,80,55,1.4,797.25,825.949,1553.078,885.067,54.394,61.979,70.814,62.061,51.048,1.417,1.683,0.296,64.69,51.694,91.097,52.992,60.169,61.295,93.843,83.138,94.31,39.368,54.033,41.896,-10.82,83.563,99.875,69.938,68.688,55.094,66.188,13.992,0,72,70,1000,200,0.104,202.0,118.125,82.875,0.152,70.063,69.938,55.938,62.0,17.188,27.281,72,70,1000,200,0.032,196.5,125.25,101.25,0.029,71.5,73.375,56.188,58.375,0,45.125,72,70,1000,200,0.035,200.25,73.813,73.75,0.033,70.313,69.688,56.969,59.594,0.0,35.344,72,70,1000,200,0.032,196.5,110.625,82.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.975,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.0,2.302,0.0,4.684,0.558,0.253,0.774,0.1,0.0,0.112
6012008,626,1,1,3,1,100,18.831,100.0,100.0,100.0,1,1,536.457,249.488,0.011,13.324,0,80,55,1.4,790.375,790.45,1551.468,860.233,54.394,62.085,70.709,61.955,51.048,1.368,1.665,0.3,64.645,51.794,91.546,53.076,60.169,61.295,93.917,83.138,94.384,39.368,54.138,41.75,-10.82,83.375,99.813,69.938,68.688,55.094,66.25,21.422,0,72,70,1000,200,0.098,197.125,117.938,82.875,0.158,69.938,69.625,55.938,61.188,25.375,27.031,72,70,1000,200,0.033,197.75,124.313,100.938,0.046,71.5,73.438,56.188,58.375,0,45.938,72,70,1000,200,0.031,197.5,73.813,73.75,0.034,70.313,69.75,57.094,59.594,0.0,34.938,72,70,1000,200,0.033,198.375,110.125,81.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.977,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.0,2.149,0.0,4.403,0.536,0.249,0.8,0.155,0.0,0.11
6012008,627,1,1,3,1,100,18.217,100.0,100.0,100.0,1,1,536.457,247.145,0.011,13.368,0,80,55,1.4,794.625,828.8,1525.749,884.911,54.502,62.085,70.604,62.166,51.369,1.345,1.78,0.304,64.555,51.626,91.771,53.216,60.156,61.402,93.695,83.032,94.162,39.295,54.451,41.605,-10.82,83.25,99.813,70.063,68.688,55.188,66.5,11.156,0,72,70,1000,200,0.106,203.125,118.25,83.0,0.19,69.813,69.438,55.938,60.469,37.188,27.047,72,70,1000,200,0.033,197.875,123.063,101.625,0.232,71.5,73.375,56.094,58.375,0,44.594,72,70,1000,200,0.035,206.75,73.813,73.75,0.034,70.313,69.75,56.969,59.594,0.0,35.375,72,70,1000,200,0.032,196.5,109.75,81.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.975,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.0,2.037,0.0,4.284,0.536,0.247,0.967,0.717,0.0,0.109
6012008,628,1,1,3,1,100,18.231,100.0,100.0,100.0,1,1,532.943,248.316,0.011,13.31,0,80,55,1.4,793.375,868.879,1543.422,902.182,54.61,62.191,70.709,62.272,51.583,1.375,1.773,0.293,64.425,51.54,92.051,53.272,60.117,61.402,93.621,83.032,94.162,39.295,54.765,41.532,-10.82,83.188,99.813,70.063,68.688,55.188,67.125,11.156,0,72,70,1000,200,0.103,200.875,118.313,84.625,0.192,69.75,69.25,55.938,63.031,46.0,26.719,72,70,1000,200,0.034,200.5,126.563,84.25,0.392,71.5,73.438,56.188,58.5,0,45.875,72,70,1000,200,0.032,194.125,73.813,73.75,0.035,70.313,69.813,57.094,59.531,0.0,33.938,72,70,1000,200,0.037,207.0,109.313,81.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.977,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,1.925,0.0,4.131,0.533,0.248,0.934,2.389,0.0,0.108
6012008,629,1,1,3,1,100,17.886,100.0,100.0,100.0,1,1,548.17,249.488,0.011,13.368,0,80,55,1.4,799.0,827.375,1541.814,882.331,54.717,62.297,70.814,62.166,51.583,1.44,1.686,0.282,64.321,51.475,92.163,53.272,60.032,61.402,93.621,82.925,94.088,39.221,55.078,41.605,-10.82,82.875,99.938,69.938,68.75,55.281,67.188,14.031,0,72,70,1000,200,0.105,200.625,118.313,85.938,0.173,69.813,69.188,56.125,67.5,46.219,26.891,72,70,1000,200,0.034,199.0,129.125,94.938,0.391,71.5,73.375,56.281,58.5,0,45.0,72,70,1000,200,0.034,203.625,73.813,73.75,0.035,70.313,69.875,57.094,59.594,0.0,35.438,72,70,1000,200,0.032,195.75,108.875,81.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.98,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.074,-0.072,-0.146,-0.222,-0.146,0.0,2.01,0.0,4.422,0.548,0.249,0.809,1.924,0.0,0.107
6012008,630,1,1,3,1,100,17.94,100.0,100.0,100.0,1,1,517.716,240.117,0.011,13.339,0,80,55,1.4,798.5,821.676,1501.711,891.378,54.825,62.297,70.919,62.272,51.798,1.425,1.726,0.296,64.186,51.349,92.135,53.188,60.032,61.617,93.547,83.032,94.015,39.148,55.183,41.532,-10.82,82.75,99.938,70.063,68.75,55.406,67.438,11.164,0,72,70,1000,200,0.103,201.375,118.313,86.5,0.19,69.813,69.563,56.125,70.438,37.813,26.969,72,70,1000,200,0.033,198.625,129.875,102.25,0.359,71.5,73.375,56.188,58.5,0,45.688,72,70,1000,200,0.033,196.375,73.813,73.75,0.034,70.5,69.875,57.094,59.531,0.0,34.875,72,70,1000,200,0.033,199.0,108.563,81.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.98,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,1.983,0.0,4.412,0.518,0.24,0.873,1.427,0.0,0.106
6012008,631,1,1,3,1,100,18.059,100.0,100.0,100.0,1,1,532.943,244.802,0.011,13.222,0,80,55,1.4,792.625,794.697,1527.354,868.498,54.932,62.403,71.024,62.378,51.905,1.368,1.64,0.304,64.283,51.426,92.023,53.048,60.408,61.724,93.621,83.032,94.088,39.221,55.183,41.605,-10.82,82.688,99.938,70.063,68.813,55.406,67.5,11.156,0,72,70,1000,200,0.104,202.0,118.438,86.875,0.196,69.938,70.188,56.25,71.813,26.156,26.844,72,70,1000,200,0.034,199.0,130.125,103.563,0.192,71.5,73.375,56.281,58.5,0,45.406,72,70,1000,200,0.032,200.625,73.813,73.75,0.034,70.5,69.875,57.281,59.531,0.0,34.656,72,70,1000,200,0.033,203.125,108.063,81.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.98,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,0.0,1.975,0.0,4.373,0.533,0.245,0.893,0.734,0.0,0.104
6012008,632,1,1,3,1,100,18.181,100.0,100.0,100.0,1,1,529.429,247.145,0.011,13.354,0,80,55,1.4,807.75,818.829,1524.144,875.056,54.932,62.51,71.129,62.378,51.905,1.41,1.776,0.289,64.319,51.455,92.079,52.852,60.674,61.617,93.399,82.925,93.867,39.075,55.392,41.459,-10.82,82.875,99.938,70.063,68.875,55.406,67.438,11.156,0,72,70,1000,200,0.101,197.375,118.438,86.875,0.18,70.063,70.563,56.25,70.813,17.938,27.156,72,70,1000,200,0.033,196.625,129.25,103.5,0.068,71.5,73.375,56.5,58.5,0,44.563,72,70,1000,200,0.035,206.5,73.813,73.75,0.034,70.5,69.938,57.281,59.594,0.0,35.188,72,70,1000,200,0.032,196.625,107.625,81.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.974,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.146,-0.072,-0.222,-0.072,0.0,1.951,0.0,4.417,0.529,0.247,0.82,0.252,0.0,0.103
6012008,633,1,1,3,1,100,18.127,100.0,100.0,100.0,1,1,529.429,243.631,0.011,13.281,0,80,55,1.4,778.375,801.782,1509.716,908.412,55.04,62.403,71.129,62.483,51.905,1.375,1.744,0.3,64.407,51.471,92.023,52.88,60.881,61.617,93.473,82.819,93.941,39.075,55.496,41.459,-10.82,82.313,99.938,70.063,68.875,55.5,67.5,14.016,0,72,70,1000,200,0.105,203.125,118.313,86.625,0.187,70.063,70.625,56.25,68.625,0.639,26.672,72,70,1000,200,0.034,200.625,128.0,102.875,0.028,71.5,73.375,56.281,58.625,0,45.781,72,70,1000,200,0.033,195.25,73.813,73.75,0.034,70.5,69.875,57.281,59.531,0.0,34.375,72,70,1000,200,0.035,203.0,107.125,81.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.977,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.0,1.928,0.0,4.393,0.529,0.244,0.856,0.101,0.0,0.101
6012008,634,1,1,3,1,100,17.925,100.0,100.0,100.0,1,1,535.286,247.145,0.011,13.412,0,80,55,1.4,795.875,806.039,1541.814,860.788,55.04,62.51,71.024,62.589,52.012,1.368,1.733,0.304,64.363,51.525,92.107,52.936,60.92,61.617,93.177,82.819,93.719,38.928,55.392,41.313,-10.82,82.125,99.938,70.063,68.875,55.406,67.5,14.016,0,72,70,1000,200,0.102,200.25,118.438,86.313,0.18,70.313,70.563,56.344,66.688,0.0,26.797,72,70,1000,200,0.034,199.125,127.188,102.0,0.029,71.5,73.313,56.281,58.5,0,45.281,72,70,1000,200,0.033,201.5,73.813,73.75,0.036,70.563,69.938,57.281,59.531,0.0,35.219,72,70,1000,200,0.032,196.5,106.938,81.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.981,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,-0.001,1.943,0.0,4.438,0.535,0.247,0.835,0.105,0.0,0.101
6012008,635,1,1,3,1,100,18.489,100.0,100.0,100.0,1,1,535.286,247.145,0.011,13.31,0,80,55,1.4,791.0,837.362,1540.206,898.847,55.04,62.403,71.024,62.483,51.905,1.387,1.751,0.289,64.252,51.401,92.051,53.076,60.869,61.402,93.177,82.713,93.645,38.928,55.496,41.24,-10.82,81.875,99.938,69.938,68.875,55.5,67.438,14.023,0,72,70,1000,200,0.104,202.125,118.313,86.313,0.178,70.188,70.438,56.344,64.938,0.306,27.281,72,70,1000,200,0.032,195.5,126.188,101.375,0.029,71.5,73.438,56.5,58.5,0,44.625,72,70,1000,200,0.035,206.125,73.813,73.625,0.034,70.563,69.938,57.281,59.531,0.0,33.781,72,70,1000,200,0.037,207.375,106.313,81.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.98,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,0.0,1.857,0.0,4.27,0.535,0.247,0.823,0.104,0.001,0.098
6012008,636,1,1,3,1,100,18.321,100.0,100.0,100.0,1,1,529.429,249.488,0.011,13.295,0,80,55,1.4,798.0,820.253,1533.777,870.869,55.04,62.403,71.129,62.378,52.012,1.406,1.744,0.3,64.248,51.399,91.995,53.188,60.907,61.402,93.103,82.713,93.571,38.928,55.496,41.24,-10.82,82.125,99.938,69.938,68.875,55.5,67.438,11.156,0,72,70,1000,200,0.102,197.875,118.313,86.0,0.171,70.188,70.25,56.344,63.531,0.148,27.313,72,70,1000,200,0.032,195.125,125.438,100.938,0.028,71.5,73.313,56.563,58.5,0,46.219,72,70,1000,200,0.032,192.25,73.813,73.75,0.034,70.563,69.938,57.281,59.531,0.0,35.281,72,70,1000,200,0.032,196.5,105.938,81.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.979,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,1.855,0.0,4.265,0.529,0.249,0.798,0.099,0.0,0.098
6012008,637,1,1,3,1,100,18.42,100.0,100.0,100.0,1,1,532.943,248.316,0.011,13.383,0,80,55,1.4,801.125,815.984,1553.078,871.914,55.04,62.51,70.919,62.483,51.905,1.391,1.733,0.3,64.535,51.628,91.911,53.244,61.089,61.509,93.103,82.819,93.571,38.855,55.601,41.24,-10.82,82.063,99.938,70.063,68.938,55.5,67.5,11.164,0,72,70,1000,200,0.104,202.0,118.438,86.0,0.178,70.188,69.938,56.25,62.313,0.0,27.406,72,70,1000,200,0.032,194.75,124.813,100.438,0.028,71.625,73.438,56.563,58.625,0,44.969,72,70,1000,200,0.034,203.5,73.813,73.75,0.032,70.75,70.0,57.281,59.594,0.0,35.25,72,70,1000,200,0.032,199.5,105.625,80.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.979,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,-0.001,1.906,0.0,4.429,0.533,0.248,0.834,0.098,0.0,0.097
6012008,638,1,1,3,1,100,18.768,100.0,100.0,100.0,1,1,531.772,248.316,0.011,13.383,0,80,55,1.4,812.625,821.676,1567.585,877.273,55.04,62.403,70.814,62.483,52.012,1.398,1.676,0.296,64.707,51.766,91.939,53.356,61.264,61.509,93.029,82.607,93.497,38.855,55.496,41.24,-10.82,82.0,99.938,69.938,68.938,55.5,67.5,14.031,0,72,70,1000,200,0.099,195.75,118.313,86.125,0.169,70.063,69.688,56.344,61.375,17.156,27.203,72,70,1000,200,0.032,196.25,124.0,100.063,0.028,71.5,73.438,56.563,58.625,0,45.531,72,70,1000,200,0.034,197.5,73.813,73.625,0.036,70.875,70.0,57.281,59.531,0.0,35.094,72,70,1000,200,0.033,197.875,105.25,80.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.972,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,0.0,1.918,0.0,4.429,0.532,0.248,0.786,0.097,0.001,0.096
6012008,639,1,1,3,1,100,18.93,100.0,100.0,100.0,1,1,548.17,250.659,0.011,13.383,0,80,55,1.4,791.125,838.791,1532.171,896.875,55.148,62.616,70.919,62.589,52.119,1.383,1.776,0.311,64.762,51.821,91.827,53.44,61.29,61.724,92.955,82.713,93.424,38.782,55.601,41.168,-10.82,82.25,100.0,69.938,68.938,55.5,67.5,14.039,0,72,70,1000,200,0.105,203.25,118.25,86.125,0.176,70.063,69.438,56.438,60.656,25.344,26.828,72,70,1000,200,0.034,199.125,123.25,99.875,0.046,71.625,73.375,56.563,58.625,0,45.156,72,70,1000,200,0.033,202.375,73.813,73.75,0.037,70.875,70.0,57.281,59.531,0.0,34.125,72,70,1000,200,0.035,204.5,104.938,80.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.977,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.146,-0.001,1.899,0.0,4.431,0.548,0.251,0.817,0.155,0.0,0.095
6012008,640,1,1,3,1,100,19.154,100.0,100.0,100.0,1,1,562.226,253.001,0.011,13.31,0,80,55,1.4,789.375,848.801,1572.427,895.443,55.148,62.51,70.814,62.483,52.012,1.41,1.722,0.3,64.785,51.827,91.771,53.524,61.432,61.724,92.881,82.607,93.424,38.708,55.496,41.168,-10.82,82.188,99.938,69.938,68.938,55.688,67.688,11.18,0,72,70,1000,200,0.103,201.25,118.25,86.125,0.179,69.813,69.375,56.438,60.375,37.156,25.844,72,70,1000,200,0.037,206.75,121.875,100.125,0.257,71.5,73.438,56.563,58.625,0,45.313,72,70,1000,200,0.034,198.875,73.813,73.625,0.038,70.875,70.063,57.281,59.531,0.0,35.0,72,70,1000,200,0.033,198.25,104.563,80.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.974,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.001,1.95,0.0,4.543,0.562,0.253,0.83,0.806,0.001,0.093
6012008,641,1,1,3,1,100,19.6,100.0,100.0,100.0,1,1,545.827,244.802,0.011,13.368,0,80,55,1.4,804.75,811.719,1545.031,854.545,55.255,62.616,70.814,62.695,52.119,1.417,1.712,0.293,64.561,51.648,91.686,53.496,61.607,61.832,92.807,82.607,93.276,38.708,55.601,41.095,-10.82,81.938,100.0,69.938,68.875,55.5,67.688,14.055,0,72,70,1000,200,0.098,194.75,118.25,86.125,0.18,69.75,69.188,56.438,63.219,46.0,27.297,72,70,1000,200,0.031,199.375,126.375,83.188,0.418,71.625,73.375,56.688,58.5,0,45.125,72,70,1000,200,0.033,202.5,73.688,73.75,0.034,70.875,70.188,57.406,59.531,0.0,35.438,72,70,1000,200,0.032,196.0,104.125,80.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.977,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.001,1.889,0.0,4.428,0.546,0.245,0.835,2.601,0.0,0.092
6012008,642,1,1,3,1,100,19.546,100.0,100.0,100.0,1,1,535.286,250.659,0.011,13.354,0,80,55,1.4,802.75,827.375,1541.814,884.373,55.148,62.722,70.919,62.589,52.012,1.387,1.733,0.293,64.428,51.542,91.742,53.609,61.763,61.724,92.807,82.5,93.276,38.635,55.601,41.095,-10.82,82.063,99.938,70.063,69.0,55.688,67.5,11.195,0,72,70,1000,200,0.105,203.125,118.25,86.125,0.18,69.75,69.313,56.438,67.938,46.188,26.563,72,70,1000,200,0.032,203.875,128.75,96.188,0.373,71.5,73.375,56.563,58.625,0,45.156,72,70,1000,200,0.035,200.125,73.813,73.75,0.03,70.938,70.25,57.406,59.531,0.0,35.031,72,70,1000,200,0.033,197.75,103.813,80.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.977,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.001,1.936,0.0,4.559,0.535,0.251,0.835,1.748,0.0,0.092
6012008,643,1,1,3,1,100,19.511,100.0,100.0,100.0,1,1,549.341,245.974,0.011,13.295,0,80,55,1.4,798.375,837.362,1546.639,895.663,55.04,62.828,71.129,62.695,52.012,1.413,1.762,0.304,64.55,51.64,91.771,53.384,61.899,61.832,92.659,82.394,93.128,38.562,55.601,41.095,-10.82,82.0,100.0,70.063,69.0,55.688,67.5,14.07,0,72,70,1000,200,0.105,202.5,118.125,86.125,0.183,69.813,69.688,56.438,70.75,26.031,25.703,72,70,1000,200,0.035,208.5,129.5,102.563,0.363,71.5,73.5,56.563,58.625,0,45.844,72,70,1000,200,0.031,197.125,73.688,73.75,0.031,70.938,70.375,57.406,59.531,0.0,34.25,72,70,1000,200,0.035,203.25,103.438,80.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.977,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.296,-0.146,-0.001,1.976,0.0,4.673,0.549,0.246,0.846,1.407,0.0,0.091
6012008,644,1,1,3,1,100,19.928,100.0,100.0,100.0,1,1,549.341,248.316,0.011,13.427,0,80,55,1.4,785.125,831.653,1530.565,878.81,55.148,62.828,71.129,62.8,51.905,1.429,1.73,0.289,64.591,51.661,91.686,53.188,61.977,62.046,92.659,82.394,93.128,38.562,55.601,41.022,-10.82,82.125,99.938,69.938,69.0,55.688,67.5,11.211,0,72,70,1000,200,0.103,201.125,117.938,85.938,0.173,70.063,70.125,56.438,71.563,26.063,26.953,72,70,1000,200,0.032,201.5,129.5,103.5,0.132,71.5,73.5,56.563,58.781,0,44.594,72,70,1000,200,0.035,204.625,73.813,73.75,0.034,70.938,70.438,57.406,59.531,0.0,35.156,72,70,1000,200,0.032,196.875,103.188,80.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.974,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,-0.001,1.939,0.0,4.584,0.549,0.248,0.8,0.494,0.0,0.09
6012008,645,1,1,3,1,100,20.384,100.0,100.0,100.0,1,1,543.485,249.488,0.011,13.412,0,80,55,1.4,802.125,820.253,1554.689,874.34,55.255,62.934,71.235,62.906,52.119,1.402,1.78,0.293,64.504,51.614,91.771,53.048,62.055,62.261,92.511,82.394,93.054,38.489,55.705,41.022,-10.82,82.063,100.0,69.938,69.0,55.688,67.5,14.086,0,72,70,1000,200,0.099,195.5,117.938,86.125,0.192,70.063,70.5,56.438,69.75,17.813,26.016,72,70,1000,200,0.034,207.375,128.0,103.5,0.046,71.625,73.5,56.688,58.781,0,46.156,72,70,1000,200,0.031,196.0,73.813,73.75,0.03,71.188,70.5,57.406,59.531,0.0,33.938,72,70,1000,200,0.036,206.5,102.813,80.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.974,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.001,1.973,0.0,4.714,0.543,0.249,0.882,0.162,0.0,0.089
6012008,646,1,1,3,1,100,20.653,100.0,100.0,100.0,1,1,532.943,250.659,0.011,13.412,0,80,55,1.4,793.125,824.525,1533.777,879.089,55.255,63.04,71.235,63.011,52.119,1.379,1.755,0.296,64.327,51.462,91.742,52.992,62.016,62.261,92.437,82.394,93.054,38.489,55.705,41.022,-10.82,81.813,99.938,69.938,68.938,55.688,67.5,14.102,0,72,70,1000,200,0.104,202.25,117.813,86.0,0.183,70.188,70.563,56.438,67.688,0.464,27.328,72,70,1000,200,0.031,197.5,127.125,102.563,0.027,71.625,73.438,56.688,58.625,0,44.75,72,70,1000,200,0.035,205.0,73.688,73.75,0.03,71.188,70.625,57.406,59.594,0.0,35.156,72,70,1000,200,0.032,196.75,102.563,80.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.975,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,-0.001,1.973,0.0,4.714,0.533,0.251,0.841,0.096,0.0,0.088
6012008,647,1,1,3,1,100,20.884,100.0,100.0,100.0,1,1,550.513,250.659,0.011,13.324,0,80,55,1.4,801.5,851.664,1578.888,885.651,55.255,63.252,71.235,63.117,52.119,1.341,1.776,0.282,64.351,51.48,91.799,53.132,62.016,62.584,92.363,82.394,92.907,38.415,55.705,40.949,-10.82,81.625,99.938,69.938,69.0,55.688,67.5,14.117,0,72,70,1000,200,0.104,201.625,117.688,86.0,0.175,70.188,70.438,56.438,65.875,0.0,26.422,72,70,1000,200,0.033,204.5,126.188,101.875,0.029,71.625,73.438,56.563,58.781,0,44.719,72,70,1000,200,0.035,203.5,73.813,73.625,0.036,71.313,70.563,57.406,59.531,0.0,33.938,72,70,1000,200,0.036,206.75,102.125,80.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.98,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.148,-0.072,-0.072,-0.296,-0.072,-0.001,1.953,0.0,4.685,0.551,0.251,0.801,0.102,0.001,0.086
6012008,648,1,1,3,1,100,21.104,100.0,100.0,100.0,1,1,532.943,253.001,0.011,13.354,0,80,55,1.4,792.125,815.984,1553.078,866.43,55.255,63.358,71.235,63.223,52.119,1.36,1.694,0.289,64.445,51.556,91.799,53.132,62.042,62.584,92.437,82.288,92.907,38.415,55.81,40.949,-10.82,81.313,100.0,69.938,69.0,55.688,67.438,11.266,0,72,70,1000,200,0.098,195.375,117.688,85.813,0.175,70.313,70.25,56.438,64.25,0.209,25.672,72,70,1000,200,0.036,207.375,125.438,101.25,0.028,71.625,73.438,56.688,58.625,0,46.125,72,70,1000,200,0.031,194.75,73.688,73.75,0.034,71.313,70.625,57.469,59.594,0.0,35.375,72,70,1000,200,0.032,196.125,101.938,80.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.979,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,-0.001,1.945,0.0,4.696,0.533,0.253,0.806,0.098,0.0,0.086
6012008,649,1,1,3,1,100,21.344,100.0,100.0,100.0,1,1,551.684,249.488,0.011,13.354,0,80,55,1.4,799.625,855.963,1556.3,892.028,55.255,63.464,71.129,63.223,52.226,1.391,1.769,0.285,64.572,51.658,91.799,53.244,62.042,63.013,92.363,82.288,92.98,38.342,55.914,41.022,-10.82,81.188,99.938,70.063,69.0,55.813,67.5,14.133,0,72,70,1000,200,0.104,201.875,117.688,85.938,0.175,70.188,70.063,56.438,62.938,0.031,25.906,72,70,1000,200,0.036,206.375,124.75,100.75,0.029,71.625,73.438,56.688,58.781,0,44.719,72,70,1000,200,0.034,205.375,73.813,73.625,0.021,71.375,70.688,57.406,59.594,0.0,34.75,72,70,1000,200,0.034,199.875,101.563,79.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.977,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,2.037,0.0,4.967,0.552,0.249,0.803,0.1,0.001,0.085
