DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
6012008,650,1,1,3,1,100,21.879,100.0,100.0,100.0,1,1,543.485,244.802,0.011,13.354,0,80,55,1.4,796.25,818.829,1564.359,871.495,55.363,63.57,71.129,63.434,52.226,1.379,1.748,0.293,64.766,51.759,91.883,53.328,62.139,63.121,92.289,82.182,92.833,38.342,55.914,40.949,-10.82,81.063,99.938,70.063,69.0,55.813,67.5,11.281,0,72,70,1000,200,0.098,195.375,117.688,85.938,0.17,70.063,69.813,56.563,61.875,17.172,25.609,72,70,1000,200,0.035,209.625,123.938,100.438,0.028,71.625,73.5,56.563,58.781,0,46.094,72,70,1000,200,0.032,193.375,73.688,73.75,0.031,71.375,70.813,57.469,59.594,0.0,35.313,72,70,1000,200,0.032,196.5,101.125,79.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.975,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,1.981,0.0,4.831,0.543,0.245,0.78,0.095,0.0,0.084
6012008,651,1,1,3,1,100,21.962,100.0,100.0,100.0,1,1,554.026,255.344,0.011,13.339,0,80,55,1.4,791.5,853.097,1565.972,874.939,55.255,63.783,71.024,63.645,52.119,1.436,1.744,0.3,64.907,51.86,91.967,53.384,62.178,63.228,92.215,82.075,92.759,38.342,55.914,40.876,-10.82,80.938,99.938,70.063,69.063,55.906,67.5,11.289,0,72,70,1000,200,0.104,199.875,117.625,85.938,0.175,69.938,69.563,56.563,61.188,17.156,27.578,72,70,1000,200,0.032,194.5,123.063,100.063,0.029,71.625,73.5,56.688,58.781,0,45.0,72,70,1000,200,0.034,204.0,74.063,73.75,0.027,71.375,70.875,57.469,59.594,0.0,33.969,72,70,1000,200,0.035,209.125,101.0,79.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.974,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.146,-0.296,-0.072,-0.001,1.924,0.0,4.691,0.554,0.255,0.801,0.096,0.001,0.084
6012008,652,1,1,3,1,100,22.863,100.0,100.0,100.0,1,1,539.971,251.83,0.011,13.339,0,80,55,1.4,803.75,823.1,1570.813,880.577,55.471,63.889,71.024,63.751,52.333,1.379,1.708,0.3,64.855,51.884,92.023,53.468,62.242,63.443,92.215,82.075,92.685,38.269,56.018,40.949,-10.82,80.5,99.938,70.063,69.0,55.906,67.5,11.297,0,72,70,1000,200,0.104,202.25,117.625,85.938,0.186,69.813,69.313,56.563,60.563,37.125,27.281,72,70,1000,200,0.032,196.0,122.063,100.75,0.076,71.5,73.438,56.688,58.906,0,45.719,72,70,1000,200,0.033,196.125,73.813,73.75,0.029,71.375,70.875,57.469,59.594,0.0,35.281,72,70,1000,200,0.032,196.75,100.625,79.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.975,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,2.014,0.0,4.961,0.54,0.252,0.851,0.234,0.0,0.083
6012008,653,1,1,3,1,100,23.031,100.0,100.0,100.0,1,1,537.628,254.173,0.011,13.354,0,80,55,1.4,786.25,787.621,1557.911,862.328,55.363,63.995,71.024,63.857,52.226,1.36,1.784,0.293,64.813,51.851,91.883,53.552,62.242,63.443,92.141,82.182,92.611,38.269,56.018,40.876,-10.82,80.063,100.0,70.063,69.0,55.906,67.5,11.297,0,72,70,1000,200,0.098,197.5,117.5,85.938,0.172,69.75,69.188,56.563,61.688,37.313,27.109,72,70,1000,200,0.033,197.0,123.688,90.25,0.359,71.625,73.438,56.813,58.781,0,45.406,72,70,1000,200,0.032,200.5,73.688,73.75,0.034,71.375,71.0,57.406,59.594,0.0,34.625,72,70,1000,200,0.034,204.625,100.375,79.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.972,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,0.001,-0.001,1.961,0.0,4.832,0.538,0.254,0.784,1.731,0.0,0.082
6012008,654,1,1,3,1,100,23.712,100.0,100.0,100.0,1,1,552.855,249.488,0.011,13.383,0,80,55,1.4,786.25,830.226,1528.959,885.486,55.471,63.995,70.919,63.857,52.44,1.467,1.776,0.3,64.843,51.839,91.967,53.581,62.268,63.658,91.993,82.075,92.611,38.196,56.018,40.876,-10.82,79.625,100.0,70.063,69.063,55.906,67.688,21.594,0,72,70,1000,200,0.1,197.5,117.5,85.938,0.173,69.813,69.125,56.563,66.125,37.5,26.938,72,70,1000,200,0.033,198.25,127.813,88.438,0.358,71.625,73.625,56.906,58.906,0,44.5,72,70,1000,200,0.035,205.25,73.813,73.75,0.034,71.375,71.0,57.469,59.594,0.0,35.031,72,70,1000,200,0.033,198.5,100.0,79.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.972,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,-0.001,2.012,0.0,4.978,0.553,0.249,0.789,2.03,0.0,0.08
6012008,655,1,1,3,1,100,23.943,100.0,100.0,100.0,1,1,539.971,251.83,0.011,13.339,0,80,55,1.4,795.125,828.8,1556.3,896.626,55.471,64.101,71.129,63.962,52.333,1.341,1.755,0.307,64.705,51.782,91.799,53.496,62.32,63.658,91.993,82.075,92.463,38.122,56.123,40.803,-10.82,79.375,99.938,69.938,69.0,55.906,67.688,11.313,0,72,70,1000,200,0.104,202.25,117.313,85.938,0.172,69.813,69.438,56.563,69.563,37.656,26.266,72,70,1000,200,0.036,203.5,128.875,98.75,0.357,71.625,73.563,56.813,58.781,0,46.063,72,70,1000,200,0.031,195.375,73.688,73.625,0.034,71.375,71.063,57.469,59.594,0.0,35.375,72,70,1000,200,0.032,196.375,99.688,79.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.971,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.001,1.987,0.0,4.963,0.54,0.252,0.78,1.548,0.0,0.079
6012008,656,1,1,3,1,100,24.34,100.0,100.0,100.0,1,1,551.684,253.001,0.011,13.412,0,80,55,1.4,800.5,848.801,1557.911,873.593,55.363,64.207,71.34,64.174,52.226,1.406,1.69,0.293,64.662,51.729,91.714,53.244,62.392,63.55,91.845,81.969,92.463,38.122,56.123,40.803,-10.82,79.0,100.0,69.938,69.0,55.906,67.813,14.18,0,72,70,1000,200,0.097,196.5,117.313,85.938,0.189,69.938,69.938,56.563,71.188,26.0,25.766,72,70,1000,200,0.035,209.125,129.25,101.875,0.192,71.5,73.5,56.813,58.906,0,44.563,72,70,1000,200,0.035,205.125,73.813,73.563,0.033,71.5,71.063,57.469,59.594,0.0,34.781,72,70,1000,200,0.033,199.5,99.375,79.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.971,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,1.998,0.0,4.99,0.552,0.253,0.857,0.757,0.001,0.078
6012008,657,1,1,3,1,100,25.002,100.0,100.0,100.0,1,1,535.286,251.83,0.011,13.368,0,80,55,1.4,798.625,813.141,1559.522,873.471,55.363,64.313,71.445,64.174,52.226,1.372,1.766,0.293,64.659,51.728,91.658,53.132,62.443,63.658,91.845,81.969,92.39,38.122,56.123,40.73,-10.82,78.563,100.0,69.938,69.0,55.906,67.5,14.188,0,72,70,1000,200,0.105,202.625,117.25,85.938,0.17,70.063,70.375,56.75,70.25,0.575,26.234,72,70,1000,200,0.034,206.0,128.25,102.438,0.068,71.625,73.563,56.813,58.906,0,46.344,72,70,1000,200,0.031,193.0,73.813,73.625,0.038,71.5,71.063,57.469,59.594,0.0,34.125,72,70,1000,200,0.035,206.375,99.188,79.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,2.966,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,1.937,0.0,4.839,0.535,0.252,0.769,0.253,0.001,0.077
6012008,658,1,1,3,1,100,25.478,100.0,100.0,100.0,1,1,530.6,248.316,0.011,13.295,0,80,55,1.4,816.375,817.407,1524.144,869.831,55.363,64.419,71.34,64.279,52.226,1.391,1.784,0.296,64.603,51.682,91.63,53.048,62.482,63.765,91.845,81.863,92.39,38.122,56.227,40.73,-10.82,78.5,100.0,69.938,69.063,55.906,67.5,14.195,0,72,70,1000,200,0.098,197.375,117.063,85.813,0.17,70.188,70.5,56.75,68.375,0.413,27.328,72,70,1000,200,0.031,198.125,127.188,101.875,0.029,71.625,73.563,56.813,59.0,0,44.594,72,70,1000,200,0.035,206.25,73.813,73.625,0.029,71.688,71.063,57.469,59.594,0.0,35.156,72,70,1000,200,0.032,196.75,98.813,79.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.974,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,1.915,0.0,4.812,0.531,0.248,0.767,0.106,0.001,0.077
6012008,659,1,1,3,1,100,25.973,100.0,100.0,100.0,1,1,528.258,251.83,0.011,13.368,0,80,55,1.4,798.125,817.407,1559.522,888.047,55.471,64.313,71.34,64.279,52.333,1.421,1.751,0.293,64.563,51.669,91.771,53.076,62.456,63.872,91.697,81.863,92.316,38.122,56.227,40.876,-10.82,78.375,99.938,69.938,69.063,55.906,67.5,14.211,0,72,70,1000,200,0.104,201.875,117.063,85.688,0.171,70.313,70.375,56.75,66.313,0.0,26.594,72,70,1000,200,0.032,203.875,126.188,101.188,0.029,71.625,73.5,56.813,58.906,0,45.969,72,70,1000,200,0.033,194.25,73.813,73.75,0.034,71.5,71.063,57.469,59.688,0.0,34.625,72,70,1000,200,0.034,200.75,98.563,79.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,2.971,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.001,2.033,0.0,5.11,0.528,0.252,0.775,0.104,0.0,0.076
6012008,700,1,1,3,1,100,26.429,100.0,100.0,100.0,1,1,529.429,249.488,0.011,13.427,0,80,55,1.4,805.625,798.947,1551.468,871.149,55.363,64.419,71.34,64.385,52.012,1.383,1.762,0.289,64.637,51.701,91.294,53.132,62.417,63.872,91.697,81.969,92.242,38.049,56.123,40.949,-10.82,78.375,100.0,69.938,69.0,55.813,67.5,14.227,0,72,70,1000,200,0.1,196.125,117.063,85.688,0.184,70.188,70.375,56.75,64.75,0.181,27.188,72,70,1000,200,0.031,199.75,125.438,100.438,0.028,71.625,73.563,56.813,58.906,0,45.125,72,70,1000,200,0.033,202.375,73.813,73.625,0.036,71.5,71.063,57.594,59.688,0.0,35.219,72,70,1000,200,0.032,197.5,98.375,79.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.969,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.001,2.154,0.0,5.404,0.529,0.249,0.834,0.101,0.001,0.076
6012008,701,1,1,3,1,100,26.59,100.0,100.0,100.0,1,1,541.142,248.316,0.011,13.354,0,80,55,1.4,801.625,835.934,1535.384,884.645,55.255,64.631,71.34,64.49,52.012,1.368,1.769,0.311,64.592,51.674,91.125,53.16,62.456,63.98,91.623,81.757,92.242,38.049,55.81,40.949,-10.82,78.313,100.0,69.938,69.063,55.813,67.5,14.25,0,72,70,1000,200,0.105,203.125,117.063,85.688,0.175,70.313,70.125,56.563,63.406,0.029,27.266,72,70,1000,200,0.031,198.0,124.75,100.063,0.028,71.625,73.5,56.813,58.906,0,45.188,72,70,1000,200,0.035,199.0,73.813,73.625,0.034,71.688,71.188,57.469,59.688,0.0,35.344,72,70,1000,200,0.033,197.75,98.0,79.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.972,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.001,2.18,0.0,5.375,0.541,0.248,0.793,0.1,0.001,0.075
6012008,702,1,1,3,1,100,26.703,100.0,100.0,100.0,1,1,557.54,244.802,0.011,13.368,0,80,55,1.4,800.625,831.653,1514.523,889.44,55.255,64.525,71.129,64.385,51.905,1.391,1.744,0.293,64.493,51.595,91.153,53.188,62.456,64.087,91.623,81.757,92.168,38.049,55.705,40.949,-10.82,78.375,100.0,69.938,69.063,55.813,67.688,14.273,0,72,70,1000,200,0.102,200.625,117.063,85.813,0.185,70.188,69.938,56.563,62.313,17.188,27.422,72,70,1000,200,0.031,196.75,124.0,99.563,0.029,71.5,73.438,56.813,58.906,0,45.344,72,70,1000,200,0.032,201.0,73.688,73.75,0.032,71.688,71.25,57.594,59.688,0.0,34.344,72,70,1000,200,0.036,205.0,97.875,79.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.964,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.222,-0.072,-0.001,2.196,0.0,5.381,0.558,0.245,0.835,0.102,0.0,0.074
6012008,703,1,1,3,1,100,27.002,100.0,100.0,100.0,1,1,541.142,255.344,0.011,13.339,0,80,55,1.4,807.125,835.934,1553.078,888.855,55.148,64.525,71.129,64.49,51.798,1.41,1.755,0.3,64.484,51.587,90.985,53.244,62.456,64.087,91.475,81.757,92.094,37.976,55.496,40.949,-10.82,78.25,100.0,70.063,69.063,55.813,67.688,11.414,0,72,70,1000,200,0.104,201.875,117.0,86.0,0.201,70.063,69.625,56.563,61.375,17.156,27.109,72,70,1000,200,0.031,198.875,123.25,99.188,0.029,71.625,73.563,56.688,58.906,0,44.656,72,70,1000,200,0.035,204.625,73.688,73.625,0.041,71.688,71.25,57.469,59.688,0.0,34.344,72,70,1000,200,0.034,206.0,97.5,78.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.961,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,2.264,0.0,5.504,0.541,0.255,0.9,0.101,0.0,0.073
6012008,704,1,1,3,1,100,27.213,100.0,100.0,100.0,1,1,530.6,243.631,0.011,13.281,0,80,55,1.4,808.625,789.036,1538.598,866.971,55.148,64.631,71.024,64.596,51.69,1.349,1.719,0.3,64.58,51.664,90.957,53.272,62.547,64.195,91.401,81.651,92.02,37.976,55.392,40.949,-10.82,78.5,99.938,69.938,69.0,55.813,67.688,14.297,0,72,70,1000,200,0.097,194.75,116.875,86.375,0.191,69.938,69.375,56.563,60.656,25.359,27.547,72,70,1000,200,0.032,194.5,122.375,98.938,0.042,71.625,73.5,56.688,58.781,0,45.938,72,70,1000,200,0.031,196.625,73.688,73.625,0.033,71.813,71.25,57.469,59.594,0.0,35.125,72,70,1000,200,0.033,198.125,97.313,78.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.959,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.001,2.267,0.0,5.48,0.531,0.244,0.842,0.142,0.0,0.073
6012008,705,1,1,3,1,100,26.864,100.0,100.0,100.0,1,1,542.313,244.802,0.011,13.368,0,80,55,1.4,809.875,855.963,1524.144,885.131,55.148,64.738,71.129,64.702,51.798,1.379,1.769,0.307,64.598,51.675,91.069,53.3,62.631,64.41,91.401,81.651,92.02,37.903,55.287,40.949,-10.82,78.875,99.938,70.063,69.0,55.688,67.5,14.297,0,72,70,1000,200,0.104,200.375,117.0,86.375,0.192,69.938,69.188,56.438,60.375,37.156,27.5,72,70,1000,200,0.032,194.625,121.25,99.875,0.213,71.625,73.5,56.688,58.906,0,44.563,72,70,1000,200,0.035,205.375,73.688,73.75,0.033,71.938,71.375,57.469,59.594,0.0,33.875,72,70,1000,200,0.035,209.25,97.0,78.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.963,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.146,-0.072,-0.222,-0.072,-0.001,2.342,0.0,5.652,0.542,0.245,0.849,0.657,0.0,0.071
6012008,706,1,1,3,1,100,27.192,100.0,100.0,100.0,1,1,536.457,245.974,0.011,13.339,0,80,55,1.4,803.75,798.947,1553.078,863.027,55.148,64.844,71.129,64.807,51.798,1.421,1.758,0.311,64.624,51.696,91.294,53.3,62.631,64.41,91.401,81.544,91.946,37.903,55.287,40.949,-10.82,78.313,100.0,69.938,69.0,55.688,67.5,14.313,0,72,70,1000,200,0.103,201.125,116.875,86.313,0.187,69.75,69.125,56.438,62.938,37.344,27.391,72,70,1000,200,0.032,195.25,125.125,82.875,0.354,71.688,73.563,56.688,58.781,0,45.875,72,70,1000,200,0.031,196.875,73.813,73.75,0.029,71.938,71.375,57.469,59.594,0.0,35.219,72,70,1000,200,0.032,196.75,96.875,78.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.961,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.001,2.337,0.0,5.639,0.536,0.246,0.826,2.155,0.0,0.071
6012008,707,1,1,3,1,100,27.079,100.0,100.0,100.0,1,1,539.971,251.83,0.011,13.324,0,80,55,1.4,811.375,815.984,1553.078,887.848,55.148,64.738,71.024,64.702,51.798,1.391,1.737,0.285,64.587,51.669,91.21,53.272,62.657,64.195,91.327,81.651,91.872,37.903,55.287,40.949,-10.82,78.188,100.0,70.063,69.063,55.688,67.5,11.445,0,72,70,1000,200,0.105,202.625,116.875,86.313,0.172,69.813,69.063,56.438,66.875,37.5,27.391,72,70,1000,200,0.032,195.125,128.0,90.063,0.343,71.625,73.563,56.563,58.781,0,44.781,72,70,1000,200,0.034,204.75,73.813,73.75,0.035,71.938,71.375,57.469,59.594,0.0,34.719,72,70,1000,200,0.034,200.125,96.625,78.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.963,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.072,-0.146,-0.222,-0.072,-0.001,2.335,0.0,5.633,0.54,0.252,0.759,1.874,0.0,0.071
6012008,708,1,1,3,1,100,27.186,100.0,100.0,100.0,1,1,543.485,247.145,0.011,13.427,0,80,55,1.4,795.625,821.676,1519.332,889.225,55.04,64.844,71.235,64.807,51.583,1.452,1.726,0.3,64.526,51.621,90.929,53.104,62.78,64.302,91.254,81.651,91.799,37.903,55.183,40.949,-10.82,77.875,100.0,70.063,69.0,55.5,67.5,11.445,0,72,70,1000,200,0.102,200.25,116.688,86.125,0.192,69.938,69.438,56.438,69.25,25.844,27.531,72,70,1000,200,0.032,194.625,128.75,97.75,0.161,71.625,73.5,56.688,58.906,0,45.875,72,70,1000,200,0.032,194.875,73.688,73.625,0.034,71.938,71.438,57.469,59.594,0.0,35.406,72,70,1000,200,0.032,196.0,96.375,78.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.961,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,2.367,0.0,5.677,0.543,0.247,0.848,0.718,0.0,0.07
6012008,709,1,1,3,1,100,27.269,100.0,100.0,100.0,1,1,551.684,250.659,0.011,13.471,0,80,55,1.4,821.25,796.113,1556.3,879.624,55.04,64.844,71.235,64.702,51.583,1.383,1.73,0.293,64.345,51.476,91.013,52.936,62.962,64.41,91.254,81.544,91.799,37.903,55.078,40.949,-10.82,78.0,100.0,70.063,69.0,55.5,67.438,11.438,0,72,70,1000,200,0.105,201.0,116.688,86.313,0.174,70.063,70.0,56.344,69.0,17.641,27.406,72,70,1000,200,0.031,197.0,128.25,99.563,0.068,71.625,73.563,56.563,58.781,0,45.219,72,70,1000,200,0.033,202.25,73.688,73.625,0.034,71.938,71.563,57.406,59.594,0.0,34.813,72,70,1000,200,0.034,199.25,96.125,78.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.961,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.001,2.389,0.0,5.695,0.552,0.251,0.764,0.281,0.0,0.069
6012008,710,1,1,3,1,100,27.034,100.0,100.0,100.0,1,1,542.313,250.659,0.011,13.354,0,80,55,1.4,788.125,827.375,1553.078,880.906,55.04,64.738,71.235,64.807,51.583,1.375,1.776,0.274,64.248,51.417,90.761,52.88,63.202,64.41,91.106,81.438,91.725,38.122,55.183,41.095,-10.82,77.875,100.0,70.063,69.0,55.5,67.25,11.43,0,72,70,1000,200,0.102,199.75,116.625,85.813,0.173,70.188,70.188,56.438,67.375,0.311,26.875,72,70,1000,200,0.032,202.0,127.0,99.188,0.028,71.625,73.563,56.688,58.625,0,45.094,72,70,1000,200,0.035,200.375,73.688,73.75,0.03,72.0,71.625,57.469,59.594,0.0,34.75,72,70,1000,200,0.033,203.5,95.75,78.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.964,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,2.327,0.0,5.51,0.542,0.251,0.77,0.112,0.0,0.067
6012008,711,1,1,3,1,100,27.186,100.0,100.0,100.0,1,1,523.573,245.974,0.011,13.398,0,80,55,1.4,801.125,797.53,1549.858,867.299,54.932,64.95,71.34,64.913,51.476,1.379,1.73,0.285,64.302,51.441,90.957,52.796,63.377,64.517,91.032,81.438,91.651,38.708,54.974,41.605,-10.82,77.938,100.0,69.938,69.0,55.406,67.188,14.297,0,72,70,1000,200,0.104,201.5,116.625,85.313,0.165,70.313,70.188,56.344,65.625,0.0,26.625,72,70,1000,200,0.032,203.125,125.875,98.625,0.029,71.688,73.5,56.5,58.625,0,46.125,72,70,1000,200,0.031,195.0,73.688,73.75,0.026,71.938,71.625,57.406,59.594,0.0,35.531,72,70,1000,200,0.032,194.5,95.625,78.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.964,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.001,2.386,0.0,5.386,0.524,0.246,0.746,0.114,0.0,0.067
6012008,712,1,1,3,1,100,26.386,100.0,100.0,100.0,1,1,539.971,250.659,0.011,13.354,0,80,55,1.4,793.0,815.984,1557.911,872.195,54.932,64.95,71.34,64.913,51.583,1.372,1.694,0.289,64.407,51.525,91.21,52.796,63.565,64.41,91.032,81.438,91.577,39.075,54.869,41.896,-10.82,77.938,99.938,69.938,69.063,55.406,67.125,14.32,0,72,70,1000,200,0.104,199.75,116.625,85.063,0.192,70.313,70.063,56.344,64.25,0.02,26.703,72,70,1000,200,0.033,203.5,125.125,98.125,0.028,71.625,73.5,56.563,58.781,0,44.906,72,70,1000,200,0.034,204.125,73.688,73.625,0.034,72.0,71.688,57.406,59.594,0.0,35.313,72,70,1000,200,0.032,196.25,95.438,78.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,2.964,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.001,2.385,0.0,5.227,0.54,0.251,0.876,0.109,0.0,0.067
6012008,713,1,1,3,1,100,27.048,100.0,100.0,100.0,1,1,542.313,247.145,0.011,13.427,0,80,55,1.4,792.75,843.078,1535.384,905.333,55.04,65.056,71.235,65.019,51.69,1.436,1.704,0.296,64.498,51.585,91.434,52.824,63.733,64.517,90.958,81.438,91.577,39.295,55.078,42.042,-10.82,77.813,99.875,69.938,69.0,55.406,67.25,14.344,0,72,70,1000,200,0.104,201.375,116.563,85.063,0.189,70.188,69.938,56.344,62.938,0.0,26.953,72,70,1000,200,0.032,202.125,124.313,97.75,0.027,71.625,73.5,56.5,58.781,0,45.281,72,70,1000,200,0.035,199.25,73.688,73.625,0.032,72.0,71.688,57.406,59.594,0.0,34.219,72,70,1000,200,0.035,206.375,95.125,78.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.964,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.001,2.337,0.0,5.117,0.542,0.247,0.86,0.103,0.0,0.066
6012008,714,1,1,3,1,100,27.003,100.0,100.0,100.0,1,1,548.17,253.001,0.011,13.383,0,80,55,1.4,790.875,794.697,1561.135,862.826,55.04,65.162,71.235,65.019,51.69,1.391,1.802,0.285,64.53,51.624,91.742,52.824,63.856,64.302,90.884,81.332,91.503,39.295,55.287,42.114,-10.82,77.875,99.938,69.938,68.938,55.5,67.5,14.391,0,72,70,1000,200,0.104,201.75,116.625,85.938,0.215,70.188,69.75,56.344,61.875,0.0,26.141,72,70,1000,200,0.034,206.75,123.563,97.375,0.027,71.625,73.563,56.563,58.781,0,45.594,72,70,1000,200,0.032,200.0,73.688,73.625,0.034,71.938,71.688,57.406,59.594,0.0,35.406,72,70,1000,200,0.032,195.875,94.938,78.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.963,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,2.359,0.0,5.234,0.548,0.253,0.953,0.102,0.0,0.065
6012008,715,1,1,3,1,100,27.047,100.0,100.0,100.0,1,1,546.999,250.659,0.011,13.324,0,80,55,1.4,799.5,828.8,1567.585,894.547,55.148,64.95,71.024,65.019,51.905,1.387,1.78,0.304,64.766,51.812,91.799,52.936,63.83,64.624,90.958,81.332,91.577,39.514,55.287,42.333,-10.82,78.0,99.938,69.938,68.938,55.688,67.813,14.438,0,72,70,1000,200,0.097,194.5,116.625,86.875,0.212,70.063,69.5,56.344,61.094,25.375,25.984,72,70,1000,200,0.035,207.75,122.875,97.0,0.028,71.625,73.5,56.563,58.781,0,44.594,72,70,1000,200,0.036,204.875,73.688,73.625,0.036,71.813,71.688,57.406,59.594,0.0,34.438,72,70,1000,200,0.035,202.625,94.5,78.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.958,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,-0.001,2.381,0.0,5.211,0.547,0.251,0.911,0.104,0.0,0.064
6012008,716,1,1,3,1,100,27.66,100.0,100.0,100.0,1,1,534.114,253.001,0.011,13.339,0,80,55,1.4,793.25,807.458,1564.359,876.904,55.148,65.268,71.129,65.124,52.012,1.394,1.719,0.3,64.865,51.892,91.967,52.992,63.895,64.839,90.81,81.332,91.355,39.514,55.392,42.406,-10.82,77.75,99.938,69.938,68.938,55.688,68.0,14.477,0,72,70,1000,200,0.105,200.625,116.625,87.75,0.208,69.938,69.375,56.438,60.469,25.375,27.578,72,70,1000,200,0.031,194.75,122.063,97.0,0.046,71.625,73.5,56.563,58.625,0,46.031,72,70,1000,200,0.031,195.5,73.813,73.625,0.034,71.813,71.688,57.406,59.531,0.0,35.406,72,70,1000,200,0.032,196.375,94.438,78.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.958,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,2.43,0.0,5.352,0.534,0.253,0.868,0.166,0.001,0.064
6012008,717,1,1,3,1,100,27.635,100.0,100.0,100.0,1,1,545.827,249.488,0.011,13.412,0,80,55,1.4,793.25,820.253,1543.422,884.87,55.255,65.374,71.129,65.23,52.012,1.406,1.748,0.3,64.636,51.924,91.799,53.104,63.96,64.839,90.81,81.226,91.355,39.661,55.496,42.624,-10.82,77.5,99.938,69.75,69.0,55.688,68.0,14.5,0,72,70,1000,200,0.102,200.125,116.625,87.938,0.194,69.938,69.25,56.438,60.563,45.813,27.406,72,70,1000,200,0.032,195.25,121.25,96.688,0.22,71.625,73.5,56.688,58.781,0,44.781,72,70,1000,200,0.035,205.0,73.688,73.625,0.034,71.813,71.625,57.406,59.594,0.0,35.0,72,70,1000,200,0.033,202.0,94.25,78.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.956,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.001,2.51,0.0,5.513,0.546,0.249,0.804,0.78,0.0,0.064
6012008,718,1,1,3,1,100,27.875,100.0,100.0,100.0,1,1,518.887,250.659,0.021,13.339,0,80,55,1.4,807.0,803.201,1572.427,872.769,55.255,65.374,71.129,65.23,52.012,1.398,1.776,0.293,64.742,51.794,91.827,53.188,64.025,64.947,90.81,81.226,91.208,39.881,55.392,42.697,-10.82,77.375,100.0,69.938,69.063,55.5,67.938,14.516,0,72,70,1000,200,0.104,202.375,116.563,87.938,0.186,69.813,69.063,56.438,63.656,37.406,27.375,72,70,1000,200,0.032,195.5,125.875,80.75,0.318,71.625,73.5,56.563,58.906,0,46.281,72,70,1000,200,0.032,192.75,73.688,73.625,0.036,71.813,71.563,57.469,59.531,0.0,35.188,72,70,1000,200,0.033,197.5,93.938,78.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.958,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,2.422,0.0,5.21,0.519,0.251,0.769,2.068,0.0,0.063
6012008,719,1,1,3,1,100,28.381,100.0,100.0,100.0,1,1,542.313,250.659,0.011,13.383,0,80,55,1.4,793.75,814.562,1564.359,868.184,55.255,65.48,71.024,65.336,52.012,1.379,1.794,0.304,64.769,51.81,91.686,53.132,64.025,65.054,90.662,81.119,91.282,39.954,55.287,42.916,-10.82,77.5,99.938,69.938,69.063,55.813,67.938,11.656,0,72,70,1000,200,0.097,196.625,116.563,87.125,0.186,69.938,69.25,56.563,67.188,25.781,27.313,72,70,1000,200,0.032,195.625,127.938,89.438,0.262,71.625,73.563,56.688,58.625,0,44.75,72,70,1000,200,0.034,205.625,73.688,73.625,0.032,71.688,71.625,57.469,59.594,0.0,34.719,72,70,1000,200,0.033,203.875,93.75,78.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.958,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,-0.001,2.585,0.0,5.499,0.542,0.251,0.791,1.452,0.0,0.062
6012008,720,1,1,3,1,100,28.395,100.0,100.0,100.0,1,1,536.457,251.83,0.011,13.368,0,80,55,1.4,798.0,815.984,1567.585,884.708,55.255,65.586,71.34,65.336,52.012,1.429,1.766,0.293,64.808,51.846,91.658,53.048,63.921,65.161,90.662,81.119,91.208,40.027,55.287,43.134,-10.82,77.75,99.938,70.063,69.125,55.688,67.5,14.508,0,72,70,1000,200,0.105,202.125,116.438,86.875,0.172,69.938,69.625,56.438,68.625,25.828,27.078,72,70,1000,200,0.033,197.75,128.375,95.313,0.162,71.625,73.5,56.688,58.781,0,46.125,72,70,1000,200,0.032,193.0,73.688,73.625,0.034,71.813,71.563,57.469,59.594,0.0,35.0,72,70,1000,200,0.033,198.875,93.438,77.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.958,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,-0.001,2.722,0.0,5.761,0.536,0.252,0.735,0.771,0.0,0.061
6012008,721,1,1,3,1,100,28.89,100.0,100.0,100.0,1,1,525.915,250.659,0.011,13.383,0,80,55,1.4,791.25,810.299,1545.031,889.415,55.255,65.586,71.34,65.547,51.905,1.387,1.744,0.282,64.642,51.714,91.518,52.936,63.882,65.269,90.662,81.226,91.282,40.247,55.183,43.28,-10.82,77.875,100.0,70.063,69.063,55.688,67.5,11.633,0,72,70,1000,200,0.103,201.25,116.563,86.375,0.165,70.063,70.0,56.438,68.063,0.399,26.781,72,70,1000,200,0.034,198.625,127.313,96.688,0.063,71.625,73.5,56.688,58.781,0,45.063,72,70,1000,200,0.034,203.375,73.688,73.625,0.034,71.813,71.5,57.469,59.531,0.0,35.406,72,70,1000,200,0.032,196.5,93.313,77.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.958,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.001,2.718,0.0,5.63,0.526,0.251,0.72,0.278,0.0,0.061
6012008,722,1,1,3,1,100,28.885,100.0,100.0,100.0,1,1,531.772,248.316,0.011,13.383,0,80,55,1.4,799.875,834.507,1559.522,896.063,55.255,65.586,71.34,65.547,51.905,1.433,1.676,0.293,64.607,51.686,91.49,52.88,63.882,65.054,90.514,81.119,91.134,40.247,55.078,43.353,-10.82,77.25,99.938,70.063,69.063,55.688,67.25,11.633,0,72,70,1000,200,0.105,201.875,116.313,85.813,0.166,70.063,70.125,56.438,66.688,0.207,26.969,72,70,1000,200,0.033,198.0,126.188,96.375,0.029,71.625,73.563,56.688,58.625,0,45.563,72,70,1000,200,0.034,197.5,73.688,73.625,0.034,71.813,71.563,57.469,59.594,0.0,34.906,72,70,1000,200,0.033,199.0,93.125,77.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.959,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,2.803,0.0,5.765,0.532,0.248,0.732,0.125,0.0,0.06
6012008,723,1,1,3,1,100,29.311,100.0,100.0,100.0,1,1,537.628,250.659,0.011,13.412,0,80,55,1.4,785.125,825.949,1549.858,892.851,55.04,65.692,71.235,65.652,51.69,1.33,1.74,0.296,64.672,51.727,91.182,52.964,63.986,65.161,90.514,81.013,91.06,40.394,55.078,43.571,-10.82,77.25,99.938,69.938,69.063,55.5,67.25,11.625,0,72,70,1000,200,0.102,200.0,116.313,85.438,0.165,70.188,70.125,56.438,65.063,0.032,27.063,72,70,1000,200,0.033,197.375,125.313,95.688,0.029,71.688,73.563,56.688,58.781,0,45.719,72,70,1000,200,0.032,199.125,73.688,73.625,0.036,71.813,71.563,57.406,59.594,0.0,33.719,72,70,1000,200,0.036,209.5,92.813,77.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.975,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,2.902,0.0,5.91,0.538,0.251,0.736,0.124,0.0,0.059
6012008,724,1,1,3,1,100,29.179,100.0,100.0,100.0,1,1,563.397,247.145,0.011,13.456,0,80,55,1.4,803.5,834.507,1535.384,898.882,55.255,65.692,71.235,65.652,51.798,1.474,1.755,0.296,64.945,51.956,91.322,52.936,64.09,65.376,90.44,81.119,90.986,40.54,54.869,43.571,-10.82,77.438,99.938,69.938,69.063,55.5,67.188,11.625,0,72,70,1000,200,0.102,198.25,116.313,85.438,0.171,70.188,70.063,56.438,63.75,0.0,26.859,72,70,1000,200,0.033,199.0,124.625,95.125,0.029,71.625,73.563,56.688,58.781,0,44.875,72,70,1000,200,0.036,202.625,73.688,73.625,0.031,71.813,71.5,57.469,59.594,0.0,34.938,72,70,1000,200,0.033,198.625,92.688,77.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.977,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,2.846,0.0,5.656,0.563,0.247,0.763,0.123,0.0,0.059
6012008,725,1,1,3,1,100,29.324,100.0,100.0,100.0,1,1,541.142,251.83,0.011,13.398,0,80,55,1.4,785.5,835.934,1567.585,894.942,55.148,65.692,71.129,65.758,51.583,1.413,1.751,0.307,64.66,51.728,91.322,53.048,64.232,65.376,90.366,81.013,90.986,40.687,54.869,43.79,-10.82,77.625,99.938,69.938,69.063,55.5,67.188,14.492,0,72,70,1000,200,0.103,201.25,116.063,85.188,0.165,70.188,69.875,56.438,62.5,0.0,26.297,72,70,1000,200,0.035,203.125,123.938,94.875,0.027,71.625,73.563,56.688,58.781,0,46.188,72,70,1000,200,0.031,194.625,73.688,73.625,0.034,71.813,71.5,57.469,59.594,0.0,35.219,72,70,1000,200,0.032,197.25,92.563,77.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.974,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.146,-0.001,2.931,0.0,5.766,0.541,0.252,0.736,0.113,0.0,0.058
6012008,726,1,1,3,1,100,29.466,100.0,100.0,100.0,1,1,558.712,253.001,0.011,13.354,0,80,55,1.4,802.375,837.362,1575.657,888.145,55.148,65.905,71.235,65.864,51.798,1.391,1.805,0.278,64.609,51.687,91.35,53.104,64.297,65.484,90.366,80.907,90.912,40.687,55.078,43.862,-10.82,77.688,100.0,69.938,69.0,55.688,67.188,14.516,0,72,70,1000,200,0.099,195.375,116.063,84.875,0.18,70.063,69.625,56.438,61.594,17.172,25.938,72,70,1000,200,0.035,205.625,123.0,94.563,0.028,71.625,73.563,56.688,58.781,0,44.719,72,70,1000,200,0.034,205.25,73.813,73.625,0.034,71.813,71.438,57.469,59.594,0.0,34.219,72,70,1000,200,0.035,207.0,92.25,77.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.972,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.001,2.946,0.0,5.88,0.559,0.253,0.811,0.115,0.001,0.057
6012008,727,1,1,3,1,100,29.579,100.0,100.0,100.0,1,1,538.799,244.802,0.011,13.31,0,80,55,1.4,795.25,828.8,1533.777,890.725,55.148,65.905,71.235,65.864,51.798,1.391,1.719,0.304,64.541,51.633,91.49,53.076,64.349,65.484,90.292,81.013,90.912,40.76,54.974,43.935,-10.82,77.625,99.938,69.938,68.938,55.5,67.188,14.531,0,72,70,1000,200,0.105,203.0,116.0,84.875,0.178,70.063,69.438,56.438,60.969,17.141,26.0,72,70,1000,200,0.034,207.875,122.375,94.25,0.029,71.688,73.563,56.688,58.781,0,45.813,72,70,1000,200,0.032,195.375,73.688,73.625,0.036,71.938,71.438,57.469,59.594,0.0,35.094,72,70,1000,200,0.033,197.625,92.063,77.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.972,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.001,2.973,0.0,5.86,0.539,0.245,0.801,0.118,0.0,0.057
6012008,728,1,1,3,1,100,29.721,100.0,100.0,100.0,1,1,556.369,251.83,0.011,13.398,0,80,55,1.4,800.875,800.365,1561.135,872.893,55.148,66.011,71.129,65.864,51.798,1.44,1.762,0.289,64.588,51.612,91.49,53.16,64.511,65.484,90.218,80.907,90.912,40.906,54.974,44.081,-10.82,77.688,99.938,69.938,68.938,55.688,67.188,14.555,0,72,70,1000,200,0.101,199.25,116.0,85.188,0.19,69.938,69.375,56.438,60.375,37.125,26.563,72,70,1000,200,0.032,203.625,121.438,94.688,0.055,71.688,73.625,56.688,58.781,0,45.031,72,70,1000,200,0.033,202.875,73.688,73.625,0.034,71.938,71.5,57.469,59.594,0.0,35.344,72,70,1000,200,0.032,197.0,91.875,77.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.972,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,3.024,0.0,5.899,0.556,0.252,0.846,0.212,0.0,0.056
6012008,729,1,1,3,1,100,29.912,100.0,100.0,100.0,1,1,551.684,247.145,0.011,13.383,0,80,55,1.4,804.25,827.375,1565.972,894.094,55.148,66.011,71.129,65.969,51.798,1.402,1.744,0.307,64.594,51.675,91.574,53.3,64.589,65.591,90.144,80.907,90.838,40.98,54.974,44.227,-10.82,77.5,99.938,69.938,68.938,55.688,67.25,14.578,0,72,70,1000,200,0.104,202.5,116.0,85.188,0.196,69.75,69.125,56.438,61.688,37.313,25.781,72,70,1000,200,0.035,209.0,123.5,84.875,0.357,71.688,73.563,56.563,58.781,0,45.281,72,70,1000,200,0.035,199.375,73.813,73.75,0.034,71.938,71.438,57.469,59.594,0.0,34.813,72,70,1000,200,0.033,199.625,91.625,77.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.963,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,3.105,0.0,6.026,0.552,0.247,0.873,1.988,0.0,0.056
6012008,730,1,1,3,1,100,30.299,100.0,100.0,100.0,1,1,531.772,249.488,0.011,13.383,0,80,55,1.4,800.875,793.281,1524.144,869.026,55.255,66.117,71.129,65.969,51.798,1.436,1.701,0.296,64.627,51.701,91.35,53.3,64.615,65.699,90.144,80.801,90.765,41.053,54.974,44.299,-10.82,77.375,100.0,69.938,69.0,55.688,67.438,14.609,0,72,70,1000,200,0.097,194.75,116.0,85.188,0.2,69.813,69.125,56.438,66.063,37.469,26.625,72,70,1000,200,0.032,203.375,127.313,87.938,0.347,71.625,73.625,56.563,58.781,0,45.719,72,70,1000,200,0.031,198.125,73.688,73.625,0.034,71.813,71.563,57.406,59.594,0.0,35.188,72,70,1000,200,0.033,197.375,91.5,77.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.971,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.148,-0.072,-0.072,-0.296,-0.072,-0.001,3.121,0.0,6.024,0.532,0.249,0.891,1.968,0.0,0.055
6012008,731,1,1,3,1,100,29.685,100.0,100.0,100.0,1,1,539.971,249.488,0.011,13.398,0,80,55,1.4,800.25,830.226,1562.747,891.081,54.932,66.117,71.235,66.075,51.69,1.387,1.704,0.282,64.592,51.673,91.35,53.16,64.602,65.591,90.07,80.801,90.765,41.126,54.869,44.372,-10.82,76.938,99.938,70.063,69.0,55.688,67.438,11.75,0,72,70,1000,200,0.104,201.875,116.0,85.938,0.184,69.938,69.438,56.438,69.125,25.859,26.406,72,70,1000,200,0.033,204.875,128.25,97.375,0.199,71.688,73.625,56.688,58.781,0,44.563,72,70,1000,200,0.035,206.875,73.688,73.625,0.03,71.813,71.563,57.406,59.594,0.0,34.656,72,70,1000,200,0.034,200.375,91.313,77.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,2.971,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,3.165,0.0,6.03,0.54,0.249,0.799,0.885,0.0,0.055
6012008,732,1,1,3,1,100,30.024,100.0,100.0,100.0,1,1,537.628,253.001,0.011,13.368,0,80,55,1.4,799.375,807.458,1556.3,856.385,55.04,66.117,71.235,65.864,51.69,1.375,1.78,0.282,64.555,51.644,91.21,53.02,64.738,65.699,89.922,80.695,90.691,41.053,54.765,44.372,-10.82,76.688,100.0,70.063,69.0,55.688,67.438,11.742,0,72,70,1000,200,0.097,195.375,116.0,86.125,0.194,70.063,69.938,56.344,69.563,17.656,26.219,72,70,1000,200,0.034,206.375,128.0,99.875,0.068,71.688,73.5,56.688,58.781,0,46.313,72,70,1000,200,0.031,193.875,73.688,73.563,0.034,71.813,71.563,57.406,59.594,0.0,34.625,72,70,1000,200,0.033,203.375,91.063,77.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.971,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.001,3.236,0.0,6.152,0.538,0.253,0.838,0.275,0.001,0.054
6012008,733,1,1,3,1,100,29.891,100.0,100.0,100.0,1,1,550.513,253.001,0.011,13.324,0,80,55,1.4,802.75,840.219,1567.585,869.378,54.932,66.011,71.235,65.969,51.583,1.402,1.733,0.289,64.664,51.731,91.266,52.88,64.828,65.591,89.922,80.801,90.617,40.394,54.765,43.935,-10.82,76.688,100.0,69.938,68.938,55.5,67.438,14.602,0,72,70,1000,200,0.104,201.625,115.875,86.0,0.191,70.188,70.125,56.438,67.938,0.329,26.344,72,70,1000,200,0.034,205.875,126.563,99.563,0.029,71.688,73.625,56.5,58.781,0,45.188,72,70,1000,200,0.033,202.5,73.688,73.75,0.033,71.813,71.5,57.469,59.531,0.0,35.344,72,70,1000,200,0.032,195.875,90.875,77.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,2.966,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,3.283,0.0,6.544,0.551,0.253,0.825,0.113,0.0,0.053
6012008,734,1,1,3,1,100,30.15,100.0,100.0,100.0,1,1,537.628,254.173,0.011,13.368,0,80,55,1.4,803.75,821.676,1580.504,885.43,55.04,66.223,71.34,66.075,51.69,1.433,1.744,0.289,64.701,51.761,91.182,52.852,64.906,65.699,89.922,80.695,90.617,40.101,54.869,43.571,-10.82,76.625,100.0,69.938,68.938,55.688,67.438,14.609,0,72,70,1000,200,0.099,196.0,115.875,86.0,0.192,70.313,70.188,56.344,66.125,0.271,26.359,72,70,1000,200,0.033,206.375,125.75,98.75,0.028,71.688,73.5,56.563,58.781,0,45.063,72,70,1000,200,0.035,200.375,73.688,73.625,0.034,71.813,71.5,57.406,59.594,0.0,34.813,72,70,1000,200,0.033,199.125,90.813,77.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.972,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,-0.001,3.141,0.0,6.434,0.538,0.254,0.829,0.109,0.0,0.053
6012008,735,1,1,3,1,100,30.145,100.0,100.0,100.0,1,1,543.485,253.001,0.011,13.339,0,80,55,1.4,797.0,830.226,1590.207,880.558,55.04,66.011,71.235,65.969,51.476,1.417,1.791,0.282,64.651,51.723,90.649,52.852,65.029,65.806,89.7,80.588,90.469,39.954,54.556,43.498,-10.82,76.625,100.0,69.938,69.0,55.406,67.25,14.617,0,72,70,1000,200,0.104,201.375,115.75,86.0,0.188,70.188,70.188,56.344,64.438,0.0,25.813,72,70,1000,200,0.036,207.25,124.813,98.125,0.028,71.688,73.563,56.563,58.781,0,46.156,72,70,1000,200,0.031,194.5,73.688,73.625,0.034,71.938,71.563,57.406,59.531,0.0,35.406,72,70,1000,200,0.032,195.875,90.688,77.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,2.972,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,-0.001,3.237,0.0,6.557,0.543,0.253,0.808,0.108,0.0,0.053
6012008,736,1,1,3,1,100,29.836,100.0,100.0,100.0,1,1,556.369,244.802,0.011,13.339,0,80,55,1.4,796.875,835.934,1567.585,907.164,54.932,66.223,71.34,66.181,51.369,1.356,1.74,0.289,64.634,51.707,90.677,52.852,65.282,65.913,89.774,80.695,90.469,39.954,54.556,43.498,-10.82,76.5,99.938,69.938,69.0,55.406,67.188,14.633,0,72,70,1000,200,0.102,198.125,115.875,86.0,0.194,70.188,70.063,56.25,63.125,0.133,26.453,72,70,1000,200,0.035,201.875,124.0,97.625,0.028,71.688,73.563,56.563,58.781,0,44.813,72,70,1000,200,0.034,205.125,73.688,73.625,0.033,71.938,71.438,57.406,59.531,0.0,34.906,72,70,1000,200,0.033,198.75,90.375,77.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.972,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,3.237,0.0,6.557,0.556,0.245,0.838,0.106,0.0,0.052
6012008,737,1,1,3,1,100,29.173,100.0,100.0,100.0,1,1,548.17,249.488,0.011,13.324,0,80,55,1.4,799.375,877.508,1535.384,932.425,54.717,66.329,71.235,66.181,51.048,1.444,1.733,0.3,64.648,51.719,90.593,52.908,65.412,65.806,89.774,80.588,90.395,39.881,54.451,43.353,-10.82,76.313,99.875,69.938,69.0,55.281,67.25,14.648,0,72,70,1000,200,0.104,202.125,115.875,86.0,0.189,70.188,69.813,56.25,62.0,0.0,26.281,72,70,1000,200,0.036,202.875,123.375,97.313,0.029,71.688,73.563,56.5,58.625,0,45.781,72,70,1000,200,0.033,194.5,73.688,73.75,0.034,72.0,71.375,57.406,59.531,0.0,33.719,72,70,1000,200,0.036,209.875,90.188,77.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.972,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,3.175,0.0,6.417,0.548,0.249,0.816,0.109,0.0,0.051
6012008,738,1,1,3,1,100,28.873,100.0,100.0,100.0,1,1,558.712,244.802,0.011,13.427,0,80,55,1.4,805.875,864.57,1557.911,914.55,54.717,66.329,71.235,66.181,51.048,1.383,1.794,0.293,64.556,51.645,90.817,52.908,65.451,65.806,89.7,80.588,90.395,39.881,54.451,43.353,-10.82,76.25,99.938,69.938,69.063,55.406,67.188,14.664,0,72,70,1000,200,0.097,196.5,115.875,86.0,0.186,70.063,69.625,56.25,61.094,17.172,26.203,72,70,1000,200,0.036,203.5,122.5,96.875,0.028,71.688,73.5,56.5,58.625,0,45.25,72,70,1000,200,0.033,202.125,73.688,73.625,0.031,72.063,71.313,57.281,59.531,0.0,34.438,72,70,1000,200,0.039,216.875,90.063,77.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.972,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,3.2,0.0,6.467,0.559,0.245,0.803,0.103,0.0,0.051
6012008,739,1,1,3,1,100,28.819,100.0,100.0,100.0,1,1,541.142,249.488,0.011,13.368,0,80,55,1.4,819.875,860.265,1565.972,930.501,54.825,66.329,71.129,66.286,51.155,1.333,1.805,0.293,64.58,51.664,90.985,52.908,65.554,65.806,89.7,80.482,90.321,39.881,54.556,43.28,-10.82,76.188,99.875,69.938,69.0,55.188,67.188,14.688,0,72,70,1000,200,0.105,202.75,115.75,85.938,0.18,69.938,69.438,56.125,60.469,25.375,26.609,72,70,1000,200,0.034,200.25,121.75,96.875,0.048,71.688,73.563,56.281,58.625,0,44.938,72,70,1000,200,0.035,202.125,73.688,73.625,0.032,72.063,71.375,57.281,59.531,0.0,34.938,72,70,1000,200,0.039,214.75,89.813,77.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.967,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.146,-0.222,-0.072,-0.001,3.096,0.0,6.303,0.541,0.249,0.776,0.172,0.0,0.05
6012008,740,1,1,3,1,100,28.029,100.0,100.0,100.0,1,1,569.253,249.488,0.021,13.324,0,80,55,1.4,850.75,896.252,1590.207,971.277,54.61,66.329,71.129,66.286,51.155,1.402,1.744,0.304,64.72,51.776,91.041,52.992,65.451,65.806,89.552,80.482,90.321,39.661,54.451,43.207,-10.82,74.938,99.875,69.938,68.938,55.281,67.125,14.703,0,72,70,1000,200,0.097,194.25,115.75,85.813,0.174,69.938,69.188,56.125,60.125,37.188,26.484,72,70,1000,200,0.035,201.75,120.625,97.75,0.214,71.688,73.563,56.281,58.5,0,44.625,72,70,1000,200,0.035,204.625,73.688,73.75,0.03,72.313,71.5,57.281,59.313,0.0,36.906,72,70,1000,200,0.049,241.75,89.688,76.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.967,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,0.001,-0.146,-0.222,-0.072,-0.002,3.195,0.0,6.554,0.569,0.249,0.753,0.706,0.0,0.051
6012008,741,1,1,3,1,100,27.896,100.0,100.0,100.0,1,1,548.17,250.659,0.011,13.354,0,80,55,1.4,838.0,838.791,1538.598,921.051,54.717,66.223,71.024,66.181,51.155,1.383,1.758,0.296,64.676,51.741,90.621,52.964,65.574,65.913,89.552,80.588,90.247,39.588,54.347,43.134,-10.82,73.625,100.0,70.063,68.938,55.188,67.188,11.852,0,72,70,1000,200,0.105,203.375,115.75,85.938,0.188,69.75,69.063,56.125,62.594,37.375,26.688,72,70,1000,200,0.034,200.125,124.5,81.563,0.299,71.688,73.563,56.281,58.5,0,45.969,72,70,1000,200,0.033,193.625,73.688,73.625,0.031,72.063,71.563,57.094,59.188,0.0,35.938,72,70,1000,200,0.04,219.625,89.563,77.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.034,2.964,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.146,-0.001,3.208,0.0,6.569,0.548,0.251,0.81,1.851,0.0,0.049
6012008,742,1,1,3,1,100,26.968,100.0,100.0,100.0,1,1,542.313,253.001,0.011,13.31,0,80,55,1.4,822.25,835.934,1572.427,910.594,54.502,66.435,71.129,66.286,50.941,1.433,1.773,0.296,64.751,51.8,90.34,52.88,65.651,66.128,89.404,80.482,90.247,39.588,54.138,43.061,-10.82,72.938,100.0,69.938,69.0,55.188,67.125,14.727,0,72,70,1000,200,0.104,201.875,115.75,85.813,0.179,69.938,69.063,56.125,66.438,25.797,27.078,72,70,1000,200,0.033,197.125,127.625,87.688,0.301,71.688,73.563,56.281,58.5,0,45.5,72,70,1000,200,0.032,199.625,73.688,73.75,0.034,72.063,71.625,56.969,59.188,0.0,36.125,72,70,1000,200,0.041,221.25,89.25,76.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.967,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.001,3.177,0.0,6.413,0.542,0.253,0.774,1.731,0.0,0.049
6012008,743,1,1,3,1,100,26.148,100.0,100.0,100.0,1,1,552.855,255.344,0.011,13.354,0,80,55,1.4,831.375,876.069,1580.504,932.464,54.394,66.435,71.129,66.286,50.727,1.372,1.776,0.296,64.765,51.812,90.396,52.796,65.716,66.236,89.404,80.376,90.174,39.514,54.138,43.061,-10.82,72.625,99.938,70.063,68.938,55.094,66.875,11.875,0,72,70,1000,200,0.104,202.375,115.75,85.938,0.195,69.938,69.313,55.938,68.0,17.609,27.547,72,70,1000,200,0.032,194.0,128.0,94.375,0.119,71.688,73.563,56.188,58.375,0,44.813,72,70,1000,200,0.034,205.125,73.688,73.625,0.034,72.313,71.688,57.094,59.188,0.0,35.156,72,70,1000,200,0.045,230.0,89.188,76.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.966,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.146,-0.001,3.239,0.0,6.571,0.553,0.255,0.84,0.576,0.0,0.049
6012008,744,1,1,3,1,100,25.28,100.0,100.0,100.0,1,1,580.966,247.145,0.021,13.354,0,80,55,1.4,853.375,912.164,1577.272,979.528,54.394,66.647,71.34,66.498,50.834,1.413,1.805,0.3,64.66,51.74,90.621,52.6,65.781,66.45,89.256,80.376,90.1,39.514,53.929,42.988,-10.82,72.188,99.813,69.938,68.938,54.906,66.875,14.758,0,72,70,1000,200,0.099,198.125,115.688,85.688,0.18,70.188,69.75,55.938,67.125,0.371,26.5,72,70,1000,200,0.033,203.125,126.688,96.813,0.046,71.688,73.563,56.094,58.375,0,45.094,72,70,1000,200,0.034,202.875,73.688,73.75,0.033,72.313,71.75,56.969,59.156,0.0,37.156,72,70,1000,200,0.058,264.0,89.0,76.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,2.971,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.146,-0.002,3.218,0.0,6.436,0.581,0.247,0.78,0.198,0.0,0.048
6012008,745,1,1,3,1,100,24.833,100.0,100.0,100.0,1,1,568.082,242.46,0.011,13.324,0,80,55,1.4,860.125,919.413,1496.911,981.255,54.394,66.541,71.129,66.498,50.834,1.387,1.755,0.311,64.55,51.736,91.069,52.459,65.937,66.558,89.256,80.376,90.026,39.441,54.242,43.061,-10.82,72.75,99.875,69.938,68.938,55.094,67.125,14.773,0,72,70,1000,200,0.101,197.25,115.688,85.813,0.186,70.188,69.938,55.844,65.563,0.167,25.813,72,70,1000,200,0.035,207.625,125.75,96.188,0.028,71.688,73.563,56.094,58.375,0,45.406,72,70,1000,200,0.033,200.125,73.688,73.625,0.04,72.313,71.938,56.906,59.031,0.0,38.438,72,70,1000,200,0.059,265.0,88.875,76.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.966,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,-0.001,3.259,0.0,6.691,0.568,0.242,0.803,0.119,0.0,0.048
6012008,746,1,1,3,1,100,23.925,100.0,100.0,100.0,1,1,573.939,243.631,0.011,13.339,0,80,55,1.4,880.875,931.03,1480.932,1009.541,54.394,66.753,71.235,66.709,51.155,1.41,1.762,0.307,64.464,51.571,91.406,52.459,65.988,66.558,89.182,80.376,89.952,39.441,54.347,42.988,-10.82,72.063,99.813,69.938,68.938,55.094,66.875,14.789,0,72,70,1000,200,0.105,203.0,115.688,85.813,0.194,70.188,69.938,55.938,64.063,0.0,27.0,72,70,1000,200,0.033,197.625,124.813,95.563,0.029,71.688,73.688,56.188,58.375,0,45.469,72,70,1000,200,0.032,199.25,73.688,73.625,0.035,72.313,71.813,56.906,58.906,0.0,37.813,72,70,1000,200,0.066,282.25,88.688,76.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.967,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.001,3.174,0.0,6.564,0.574,0.244,0.838,0.122,0.0,0.047
6012008,747,1,1,3,1,100,23.772,100.0,100.0,100.0,1,1,544.656,240.117,0.011,13.324,0,80,55,1.4,880.875,874.63,1479.336,933.077,54.502,66.753,71.235,66.603,51.155,1.417,1.791,0.315,64.417,51.533,91.35,52.487,65.95,66.558,89.108,80.27,89.952,39.368,54.451,42.988,-10.82,72.5,99.938,69.938,68.938,55.094,67.125,14.82,0,72,70,1000,200,0.098,197.5,115.438,85.813,0.196,70.188,69.75,55.844,62.813,0.0,27.375,72,70,1000,200,0.032,194.875,124.0,95.125,0.028,71.688,73.563,56.188,58.375,0,45.281,72,70,1000,200,0.033,201.875,73.688,73.625,0.034,72.313,71.688,56.906,58.906,0.0,37.719,72,70,1000,200,0.053,254.625,88.563,76.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.967,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,3.198,0.0,6.692,0.545,0.24,0.839,0.117,0.0,0.046
