DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
6012008,748,1,1,3,1,100,22.913,100.0,100.0,100.0,1,1,566.911,240.117,0.011,13.295,0,80,55,1.4,857.25,936.848,1476.144,1018.04,54.502,66.859,71.235,66.709,51.155,1.425,1.773,0.311,64.222,51.378,91.49,52.543,65.988,66.45,89.034,80.27,89.952,39.368,54.347,42.916,-10.82,72.563,99.813,69.938,68.875,55.094,66.813,14.836,0,72,70,1000,200,0.106,201.5,115.438,85.813,0.186,70.188,69.5,55.844,61.75,0.0,27.219,72,70,1000,200,0.031,197.75,123.25,94.875,0.029,71.625,73.688,56.094,58.375,0,45.438,72,70,1000,200,0.033,199.625,73.625,73.625,0.032,72.375,71.688,56.813,58.719,0.0,38.906,72,70,1000,200,0.071,290.75,88.438,76.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.964,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.001,3.149,0.0,6.544,0.567,0.24,0.796,0.119,0.0,0.046
6012008,749,1,1,3,1,100,22.574,100.0,100.0,100.0,1,1,580.966,238.946,0.011,13.31,0,80,55,1.4,889.375,971.885,1472.953,1051.904,54.502,66.753,71.024,66.709,51.476,1.375,1.712,0.315,64.126,51.301,92.023,52.656,66.144,66.558,89.108,80.27,89.878,39.295,54.556,42.843,-10.82,72.625,99.813,69.938,68.938,55.094,66.875,14.836,0,72,70,1000,200,0.103,200.625,115.438,85.813,0.177,70.063,69.375,55.844,60.75,25.375,26.266,72,70,1000,200,0.034,205.625,122.5,94.563,0.034,71.625,73.625,56.188,58.313,0,45.406,72,70,1000,200,0.035,197.875,73.688,73.625,0.034,72.313,71.625,56.813,58.719,0.0,40.156,72,70,1000,200,0.081,310.5,88.313,76.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.034,2.958,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.001,3.094,0.0,6.552,0.581,0.239,0.758,0.137,0.0,0.046
6012008,750,1,1,3,1,100,22.079,100.0,100.0,100.0,1,1,578.624,241.288,0.011,13.368,0,80,55,1.4,905.25,974.815,1480.932,1054.605,54.61,66.753,71.024,66.709,51.476,1.394,1.805,0.304,64.328,51.462,92.163,52.628,66.345,66.45,89.034,80.163,89.878,39.295,54.765,42.843,-10.82,72.25,99.875,69.938,68.875,55.188,66.813,14.852,0,72,70,1000,200,0.104,201.5,115.375,85.5,0.175,69.813,69.188,55.938,60.125,37.156,26.563,72,70,1000,200,0.035,200.75,121.438,96.125,0.159,71.625,73.563,56.188,58.375,0,45.094,72,70,1000,200,0.034,202.0,73.625,73.625,0.034,72.313,71.563,56.813,58.625,0.0,39.844,72,70,1000,200,0.08,309.75,88.125,76.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.958,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.146,-0.001,3.066,0.0,6.58,0.579,0.241,0.756,0.581,0.0,0.046
6012008,751,1,1,3,1,100,22.191,100.0,100.0,100.0,1,1,573.939,241.288,0.011,13.354,0,80,55,1.4,905.375,990.955,1519.332,1079.592,54.61,66.753,71.024,66.709,51.583,1.417,1.74,0.307,64.47,51.576,92.135,52.824,66.468,66.343,88.96,80.27,89.804,39.295,54.765,42.843,-10.82,70.875,99.938,69.938,68.938,55.188,66.813,14.859,0,72,70,1000,200,0.104,201.625,115.375,85.313,0.166,69.75,69.0,55.938,62.188,45.969,27.203,72,70,1000,200,0.033,196.125,124.625,83.188,0.371,71.688,73.438,56.094,58.313,0,45.344,72,70,1000,200,0.034,197.875,73.688,73.625,0.034,72.313,71.563,56.813,58.531,0.0,40.813,72,70,1000,200,0.089,325.75,87.938,76.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.954,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,-0.001,3.063,0.0,6.573,0.574,0.241,0.721,2.216,0.0,0.045
6012008,752,1,1,3,1,100,21.591,100.0,100.0,100.0,1,1,585.652,253.001,0.011,13.31,0,80,55,1.4,914.0,967.494,1565.972,1055.846,54.61,66.859,71.024,66.709,51.583,1.314,1.776,0.296,64.839,51.871,92.023,52.936,66.585,66.236,88.886,80.163,89.804,39.295,54.66,42.843,-10.82,71.438,99.938,69.938,68.875,55.188,66.875,11.992,0,72,70,1000,200,0.103,199.875,115.438,85.188,0.172,69.813,69.0,55.938,66.313,25.813,27.328,72,70,1000,200,0.031,197.0,127.813,89.5,0.348,71.625,73.563,56.188,58.313,0,45.0,72,70,1000,200,0.034,203.0,73.688,73.625,0.034,72.375,71.563,56.813,58.531,0.0,41.656,72,70,1000,200,0.093,334.0,87.875,76.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.954,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.148,-0.072,-0.146,-0.222,-0.22,-0.001,3.073,0.0,6.552,0.586,0.253,0.752,1.92,0.0,0.045
6012008,753,1,1,3,1,100,21.494,100.0,100.0,100.0,1,1,587.994,261.201,0.011,13.295,0,80,55,1.4,942.5,973.35,1612.899,1066.484,54.717,66.859,71.235,66.92,51.69,1.368,1.885,0.285,65.471,52.377,92.416,52.824,66.637,66.558,88.738,80.057,89.657,39.295,54.974,42.697,-10.82,71.0,99.875,70.063,68.875,55.281,66.813,12.0,0,72,70,1000,200,0.102,198.0,115.375,84.875,0.178,69.938,69.313,55.938,68.75,25.875,27.016,72,70,1000,200,0.032,199.5,128.5,97.625,0.169,71.688,73.5,56.188,58.313,0,45.688,72,70,1000,200,0.031,197.25,73.688,73.625,0.034,72.375,71.5,56.719,58.438,0.0,42.594,72,70,1000,200,0.107,358.5,87.5,76.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.961,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,2.885,0.0,6.275,0.588,0.261,0.785,0.751,0.0,0.043
6012008,754,1,1,3,1,100,21.734,100.0,100.0,100.0,1,1,612.592,262.372,0.011,13.295,0,80,55,1.4,961.875,995.365,1635.663,1052.204,54.825,66.966,71.235,66.815,51.798,1.398,1.812,0.293,65.801,52.641,92.247,52.796,66.611,66.665,88.812,80.057,89.657,39.295,55.183,42.77,-10.82,70.75,100.0,69.938,68.813,55.281,66.813,14.883,0,72,70,1000,200,0.103,199.75,115.375,84.813,0.175,70.188,69.75,56.125,68.0,0.423,26.813,72,70,1000,200,0.033,201.125,127.188,99.438,0.063,71.625,73.5,56.281,58.375,0,45.938,72,70,1000,200,0.031,195.75,73.688,73.625,0.031,72.375,71.375,56.719,58.438,0.0,42.688,72,70,1000,200,0.105,354.0,87.5,76.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.958,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,2.908,0.0,6.41,0.613,0.262,0.773,0.252,0.0,0.044
6012008,755,1,1,3,1,100,21.601,100.0,100.0,100.0,1,1,609.078,268.228,0.011,13.31,0,80,55,1.4,964.75,982.146,1651.969,1058.474,55.04,67.178,71.235,67.026,52.012,1.383,1.859,0.285,65.9,52.72,92.219,52.768,66.611,66.88,88.738,80.163,89.657,39.221,55.183,42.697,-10.82,69.75,100.0,69.938,68.875,55.406,66.875,14.906,0,72,70,1000,200,0.101,197.5,115.375,84.813,0.19,70.313,69.938,56.125,66.313,0.31,26.281,72,70,1000,200,0.034,205.0,126.375,98.625,0.029,71.625,73.5,56.281,58.313,0,45.688,72,70,1000,200,0.032,198.0,73.688,73.75,0.034,72.5,71.313,56.719,58.438,0.0,43.906,72,70,1000,200,0.107,358.5,87.313,76.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.958,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.146,-0.001,2.898,0.0,6.419,0.609,0.268,0.839,0.116,0.0,0.043
6012008,756,1,1,3,1,100,21.311,100.0,100.0,100.0,1,1,665.3,263.543,0.011,13.295,0,80,55,1.4,954.75,1069.355,1656.868,1131.428,54.932,67.178,71.129,66.92,51.905,1.307,1.787,0.285,65.996,52.797,92.219,52.852,66.598,67.095,88.738,79.951,89.509,39.221,55.183,42.697,-10.82,69.313,99.875,69.938,68.813,55.406,67.125,14.922,0,72,70,1000,200,0.102,200.125,115.375,84.875,0.18,70.313,70.063,56.125,64.75,0.0,26.234,72,70,1000,200,0.034,205.125,125.438,97.938,0.029,71.688,73.5,56.281,58.375,0,45.031,72,70,1000,200,0.034,203.5,73.625,73.625,0.034,72.875,71.063,56.719,58.344,0.0,46.0,72,70,1000,200,0.131,397.0,87.25,76.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.958,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,-0.001,2.895,0.0,6.412,0.665,0.264,0.794,0.115,0.0,0.043
6012008,757,1,1,3,1,100,21.542,100.0,100.0,100.0,1,1,687.555,271.742,0.011,13.339,0,80,55,1.4,993.375,1114.19,1679.781,1166.982,54.932,67.39,71.235,67.237,52.012,1.322,1.827,0.296,66.626,53.301,92.556,52.936,66.624,67.202,88.664,80.057,89.509,39.221,55.287,42.697,-10.82,69.688,99.875,69.938,68.875,55.406,67.125,14.93,0,72,70,1000,200,0.103,201.0,115.313,85.313,0.18,70.313,70.0,56.125,63.406,0.0,26.094,72,70,1000,200,0.035,205.375,124.625,97.313,0.029,71.688,73.563,56.281,58.375,0,45.313,72,70,1000,200,0.035,200.25,73.688,73.563,0.034,72.563,71.0,56.719,58.125,0.0,47.344,72,70,1000,200,0.155,430.25,87.125,76.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.034,2.958,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,2.886,0.0,6.433,0.688,0.272,0.781,0.114,0.001,0.042
6012008,758,1,1,3,1,100,21.772,100.0,100.0,100.0,1,1,659.444,282.284,0.011,13.266,0,80,55,1.4,1035.875,1078.296,1727.501,1152.509,55.255,67.602,71.024,67.237,52.333,1.436,1.881,0.3,67.296,53.837,92.78,53.132,66.662,67.525,88.442,79.951,89.287,39.075,55.601,42.624,-10.82,68.875,99.938,69.938,68.875,55.5,67.125,14.945,0,72,70,1000,200,0.1,196.375,115.313,85.438,0.185,70.313,69.75,56.25,62.188,0.0,26.75,72,70,1000,200,0.034,200.125,123.938,96.875,0.029,71.688,73.563,56.5,58.375,0,46.469,72,70,1000,200,0.031,192.75,73.688,73.563,0.035,72.5,70.875,56.719,58.125,0.0,48.719,72,70,1000,200,0.151,424.0,86.938,76.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.959,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,2.849,0.0,6.532,0.659,0.282,0.799,0.113,0.001,0.041
6012008,759,1,1,3,1,100,22.208,100.0,100.0,100.0,1,1,679.356,279.941,0.011,13.31,0,80,55,1.4,1029.625,1129.207,1714.301,1194.432,55.363,67.602,71.024,67.448,52.44,1.311,1.949,0.289,67.286,53.828,92.724,53.356,66.637,67.525,88.442,79.845,89.435,39.148,55.601,42.77,-10.82,68.625,99.875,69.75,68.938,55.688,67.188,22.375,0,72,70,1000,200,0.104,202.125,115.313,85.5,0.179,70.188,69.563,56.25,61.313,0.034,27.063,72,70,1000,200,0.034,197.25,123.063,96.5,0.029,71.688,73.625,56.563,58.313,0,45.5,72,70,1000,200,0.035,200.25,73.688,73.563,0.038,72.375,70.813,56.719,58.125,0.0,48.719,72,70,1000,200,0.166,445.25,86.75,76.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.959,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,-0.001,2.93,0.0,6.689,0.679,0.28,0.771,0.111,0.001,0.041
6012008,800,1,1,3,1,100,22.959,100.0,100.0,100.0,1,1,657.101,272.914,0.011,13.339,0,80,55,1.4,1058.75,1063.402,1691.267,1161.208,55.363,67.708,71.024,67.66,52.44,1.482,1.881,0.289,67.203,53.762,92.668,53.468,66.598,67.525,88.516,79.845,89.361,39.148,55.601,42.77,-10.82,68.563,99.938,69.938,68.938,55.813,67.438,14.984,0,72,70,1000,200,0.098,196.125,115.313,85.688,0.198,70.063,69.375,56.344,60.563,17.172,27.5,72,70,1000,200,0.032,194.125,122.375,96.25,0.029,71.688,73.625,56.5,58.5,0,45.688,72,70,1000,200,0.031,200.875,73.625,73.625,0.034,72.375,70.563,56.719,58.125,0.0,49.5,72,70,1000,200,0.163,440.25,86.625,76.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.959,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,2.936,0.0,6.703,0.657,0.273,0.848,0.109,0.0,0.041
6012008,801,1,1,3,1,100,23.316,100.0,100.0,100.0,1,1,652.416,274.085,0.011,13.31,0,80,55,1.4,1055.625,1093.226,1684.701,1176.331,55.363,67.602,70.919,67.554,52.44,1.436,1.91,0.304,66.778,53.479,92.584,53.552,66.65,67.417,88.516,79.845,89.361,39.002,55.601,42.77,-10.82,68.938,99.938,70.063,69.063,55.813,67.5,12.141,0,72,70,1000,200,0.106,203.25,115.313,86.313,0.19,69.938,69.25,56.344,60.031,25.406,27.5,72,70,1000,200,0.032,194.125,121.438,96.688,0.046,71.688,73.563,56.563,58.625,0,45.75,72,70,1000,200,0.034,198.5,73.688,73.625,0.036,72.375,70.438,56.719,58.0,0.0,49.313,72,70,1000,200,0.161,439.0,86.563,76.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.81,12.772,11.926,12.45,0,0,0,0,1,1,1,1,1,1,1,1,1,1,1,0,0.0,542.5,540.0,526.5,-0.072,539.0,532.5,11.844,-0.001,3.021,0.0,6.959,0.652,0.274,0.796,0.164,0.0,0.041
6012008,802,1,1,3,1,100,23.439,100.0,100.0,100.0,1,1,673.499,274.085,0.011,13.324,0,80,55,1.4,1043.375,1096.217,1689.625,1179.757,55.471,67.602,71.445,67.554,52.547,1.387,1.773,0.3,66.693,53.376,92.64,53.104,66.812,67.525,88.442,79.951,89.287,39.002,55.705,42.77,-10.82,69.375,99.938,70.125,70.375,55.813,67.5,12.133,0,72,70,1000,200,0.103,200.875,115.313,86.75,0.189,69.938,69.313,56.344,59.813,25.453,27.641,72,70,1000,200,0.032,193.5,120.313,97.5,0.116,71.75,73.625,56.563,58.5,0,46.125,72,70,1000,200,0.031,198.25,73.625,73.625,0.029,72.688,70.313,56.719,58.0,0.0,49.125,72,70,1000,200,0.174,454.25,86.25,76.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.794,12.762,11.917,12.434,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,321.75,555.0,558.5,547.5,291.75,554.0,553.5,547.0,-0.001,3.006,0.0,6.966,0.673,0.274,0.78,0.382,0.0,0.04
6012008,803,1,1,3,1,100,24.582,100.0,100.0,100.0,1,1,709.81,277.599,0.011,13.339,0,80,55,1.4,1049.0,1224.625,1709.358,1282.3,55.471,67.814,71.865,67.66,52.761,1.41,1.971,0.282,66.691,53.353,92.752,52.347,67.019,67.632,88.368,79.845,89.213,39.075,55.914,42.843,-10.82,69.563,99.813,70.125,71.688,55.906,67.25,9.359,0,72,70,1000,200,0.104,202.5,115.313,86.375,0.163,69.938,69.875,56.438,60.969,25.453,27.563,72,70,1000,200,0.032,194.375,119.688,96.375,0.063,71.875,73.5,56.563,58.5,0,45.188,72,70,1000,200,0.034,205.125,73.688,73.625,0.034,73.0,70.313,56.719,58.0,0.0,54.156,72,70,1000,200,0.228,526.0,86.125,76.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.785,12.759,11.912,12.431,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.25,556.5,561.0,552.5,302.75,556.0,558.0,554.0,-0.001,2.985,0.0,6.974,0.71,0.278,0.682,0.212,0.0,0.039
6012008,804,1,1,3,1,100,25.352,100.0,100.0,100.0,1,1,700.439,272.914,0.011,13.31,0,80,55,1.4,1148.0,1226.15,1712.653,1317.021,55.578,67.708,72.286,67.765,52.975,1.337,1.975,0.282,66.732,53.386,93.089,51.703,67.181,67.417,88.294,79.845,89.213,39.002,56.123,42.843,-10.82,69.063,99.875,70.313,72.875,56.0,67.125,2.646,0,72,70,1000,200,0.099,198.0,115.188,85.688,0.121,70.188,70.563,56.438,61.313,0.0,27.391,72,70,1000,200,0.032,195.125,119.438,93.875,0.029,72.063,73.688,56.688,58.5,0,46.188,72,70,1000,200,0.035,205.5,73.625,73.563,0.033,73.188,70.5,56.719,58.0,0.0,58.094,72,70,1000,200,0.271,570.5,86.063,76.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.764,12.744,11.897,12.415,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,556.0,560.0,552.0,306.75,555.5,558.0,554.0,-0.001,2.986,0.0,7.093,0.7,0.273,0.516,0.107,0.0,0.039
6012008,805,1,1,3,1,100,26.269,100.0,100.0,100.0,1,1,756.662,278.77,0.011,13.324,0,80,55,1.4,1209.25,1315.22,1735.766,1394.165,55.686,67.814,72.917,67.765,53.082,1.372,2.072,0.282,67.012,53.609,93.285,51.142,67.343,67.31,88.294,79.845,89.213,39.075,56.123,42.843,-10.82,70.063,99.813,70.563,73.875,56.125,65.938,2.584,0,72,70,1000,200,0.104,201.375,114.25,84.75,0.014,70.438,71.188,56.563,61.313,0.0,27.438,72,70,1000,200,0.032,195.25,119.0,93.063,0.029,72.188,73.875,56.813,58.5,0,47.156,72,70,1000,200,0.034,201.625,73.625,73.563,0.034,73.563,70.688,56.719,57.938,0.0,65.375,72,70,1000,200,0.344,646.5,86.063,76.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.771,12.744,11.89,12.415,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,555.0,558.5,551.0,307.5,554.5,557.5,553.0,-0.001,2.945,0.0,6.966,0.757,0.279,0.06,0.109,0.0,0.039
6012008,806,1,1,3,1,100,27.687,100.0,100.0,100.0,1,1,800.0,279.941,0.011,13.339,0,80,55,1.4,1296.875,1363.285,1757.307,1450.242,56.116,67.708,73.022,67.66,53.617,1.295,2.093,0.278,67.575,54.06,93.678,50.778,67.544,67.417,88.22,79.738,89.14,39.075,56.436,42.916,-10.82,70.438,99.813,70.625,74.688,56.344,63.406,0.0,0,72,70,1000,200,0.103,201.375,113.0,84.25,0.014,70.625,71.875,56.75,61.094,0.0,27.578,72,70,1000,200,0.031,195.125,118.375,92.563,0.029,72.375,74.063,56.813,58.625,0,46.719,72,70,1000,200,0.041,216.75,73.625,73.438,0.034,73.563,70.75,56.813,57.938,0.0,70.063,72,70,1000,200,0.399,695.5,85.938,75.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.782,12.746,11.879,12.42,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,553.5,556.5,549.5,307.5,553.5,556.5,551.5,-0.001,2.951,0.0,7.109,0.8,0.28,0.058,0.108,0.001,0.039
6012008,807,1,1,3,1,100,29.785,100.0,100.0,100.0,1,1,814.056,289.312,0.011,13.31,0,80,55,1.4,1338.625,1369.509,1763.95,1481.36,56.332,67.708,73.127,67.66,54.153,1.379,2.057,0.274,68.302,54.541,93.902,50.61,67.544,67.525,88.294,79.738,89.066,39.075,56.645,42.916,-10.82,70.125,99.938,70.688,75.188,56.625,61.375,0.0,0,72,70,1000,200,0.098,194.625,112.375,84.125,0.014,70.938,72.375,56.938,60.75,0.0,27.453,72,70,1000,200,0.031,196.625,117.75,92.125,0.028,72.375,74.313,57.094,58.781,0,47.031,72,70,1000,200,0.042,226.75,73.625,73.563,0.034,73.25,70.875,56.906,57.938,0.0,72.938,72,70,1000,200,0.438,726.0,85.75,75.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.775,12.741,11.877,12.418,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,552.0,554.5,548.0,307.25,551.0,554.5,550.0,-0.001,2.91,0.0,7.093,0.814,0.289,0.057,0.104,0.0,0.039
6012008,808,1,1,3,1,100,31.13,100.0,100.0,100.0,1,1,844.51,295.168,0.011,13.222,0,80,55,1.4,1374.875,1396.022,1795.609,1494.032,56.439,67.708,73.443,67.66,53.831,1.417,2.111,0.285,68.905,55.124,93.341,50.638,67.531,67.632,88.072,79.632,88.918,38.928,56.645,43.353,-10.82,69.125,100.0,70.875,75.625,56.625,60.219,0.0,0,72,70,1000,200,0.105,203.0,111.688,83.875,0.014,71.0,72.75,56.938,60.469,0.0,27.516,72,70,1000,200,0.032,194.75,117.188,91.813,0.029,72.688,74.5,57.188,58.781,0,47.938,72,70,1000,200,0.045,230.625,73.625,73.563,0.03,73.25,71.0,56.969,57.938,0.0,73.313,72,70,1000,200,0.457,740.0,85.625,75.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.769,12.738,11.876,12.41,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,551.0,553.0,547.0,307.25,550.0,553.0,548.0,-0.001,3.302,0.0,8.118,0.845,0.295,0.056,0.106,0.0,0.038
6012008,809,1,1,3,1,100,32.381,100.0,100.0,100.0,1,1,870.278,298.682,0.011,13.237,0,80,55,1.4,1406.125,1447.749,1805.643,1548.205,56.332,67.92,73.337,67.871,53.51,1.349,2.191,0.289,69.264,55.411,92.416,50.554,67.596,67.847,88.072,79.632,88.992,39.002,56.227,43.79,-10.82,68.688,100.0,70.688,75.875,56.531,59.375,0.0,0,72,70,1000,200,0.103,201.125,111.063,83.563,0.014,71.125,72.938,56.938,60.031,0.0,27.469,72,70,1000,200,0.032,194.875,116.563,91.5,0.029,72.688,74.563,57.094,58.781,0,47.531,72,70,1000,200,0.052,249.75,73.625,73.563,0.034,73.25,71.063,56.813,57.938,0.0,76.438,72,70,1000,200,0.49,767.0,85.563,75.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.846,12.821,11.958,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.75,549.0,551.0,545.5,306.75,548.0,551.0,546.5,-0.001,3.679,0.0,8.794,0.87,0.299,0.056,0.105,0.0,0.038
6012008,810,1,1,3,1,100,33.446,100.0,100.0,100.0,1,1,878.477,304.539,0.011,13.295,0,80,55,1.4,1430.375,1457.191,1822.405,1559.625,56.116,68.133,73.548,67.977,53.189,1.36,2.266,0.304,69.742,55.794,92.135,50.525,67.771,68.062,88.146,79.632,88.918,39.002,55.392,44.008,-10.82,69.063,100.0,70.875,76.125,56.531,58.969,0.0,0,72,70,1000,200,0.099,196.25,110.438,83.5,0.014,71.25,73.25,56.875,59.75,0.0,27.391,72,70,1000,200,0.032,195.625,115.875,91.375,0.029,72.688,74.688,57.094,58.625,0,48.313,72,70,1000,200,0.052,250.625,73.625,73.563,0.034,73.063,71.063,56.813,57.938,0.0,78.5,72,70,1000,200,0.517,788.0,85.438,75.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.846,12.82,11.955,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,548.0,549.0,544.0,306.75,546.5,549.5,544.5,-0.001,4.061,0.0,9.235,0.878,0.305,0.055,0.103,0.0,0.038
6012008,811,1,1,3,1,100,33.872,100.0,100.0,100.0,1,1,913.616,305.71,0.011,13.266,0,80,55,1.4,1430.375,1496.651,1822.405,1591.48,56.009,68.345,73.653,68.082,52.975,1.337,2.209,0.311,70.269,56.215,91.855,50.301,67.907,68.062,88.072,79.632,88.918,39.002,55.183,44.081,-10.82,68.563,99.938,70.938,76.375,56.531,58.688,0.0,0,72,70,1000,200,0.105,202.75,109.938,83.438,0.014,71.25,73.438,56.875,59.438,0.0,27.234,72,70,1000,200,0.033,196.625,115.438,90.938,0.029,72.688,74.813,56.906,58.625,0,48.625,72,70,1000,200,0.056,255.5,73.625,73.563,0.034,73.063,71.063,56.719,57.875,0.0,81.5,72,70,1000,200,0.545,810.5,85.375,75.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.846,12.813,11.956,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.5,546.5,547.0,543.0,306.5,545.0,548.0,542.5,-0.001,4.164,0.0,9.349,0.914,0.306,0.054,0.103,0.0,0.038
6012008,812,1,1,3,1,100,35.127,100.0,100.0,100.0,1,1,900.732,308.053,0.011,13.222,0,80,55,1.4,1466.375,1495.069,1842.585,1594.966,55.901,68.345,73.548,68.188,52.868,1.417,2.259,0.315,70.714,56.571,91.855,50.077,67.985,68.384,88.072,79.526,88.918,39.002,55.078,44.299,-10.82,68.0,100.0,70.875,76.5,56.438,58.344,0.0,0,72,70,1000,200,0.099,196.625,109.375,83.0,0.014,71.25,73.688,56.75,59.344,0.0,27.188,72,70,1000,200,0.033,197.0,114.813,90.625,0.029,72.688,74.813,56.813,58.5,0,49.281,72,70,1000,200,0.057,258.25,73.625,73.438,0.038,73.0,70.938,56.719,57.75,0.0,83.188,72,70,1000,200,0.563,825.0,85.0,75.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.833,12.804,11.94,12.477,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,545.5,545.5,542.5,306.5,543.0,546.5,541.0,-0.001,4.357,0.0,9.718,0.901,0.308,0.053,0.101,0.001,0.037
6012008,813,1,1,3,1,100,35.455,100.0,100.0,100.0,1,1,942.899,311.567,0.011,13.207,0,80,55,1.4,1481.25,1544.255,1852.703,1630.44,55.686,68.345,73.548,68.293,52.654,1.391,2.263,0.315,70.963,56.77,91.771,50.021,68.114,68.491,87.998,79.526,88.844,39.075,54.765,44.445,-10.82,67.5,99.938,70.875,76.563,56.344,58.188,0.0,0,72,70,1000,200,0.107,203.0,108.75,83.0,0.014,71.438,73.75,56.563,59.156,0.0,27.25,72,70,1000,200,0.032,196.375,114.25,90.313,0.029,72.813,74.813,56.813,58.375,0,48.438,72,70,1000,200,0.061,272.25,73.625,73.563,0.03,73.0,70.938,56.375,57.563,0.0,86.0,72,70,1000,200,0.595,846.5,84.938,75.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.804,11.939,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.75,543.5,544.0,541.0,306.25,542.0,545.0,539.5,-0.001,4.52,0.0,9.84,0.943,0.312,0.052,0.1,0.0,0.036
6012008,814,1,1,3,1,100,35.902,100.0,100.0,100.0,1,1,965.154,316.252,0.011,13.281,0,80,55,1.4,1517.0,1534.713,1862.839,1643.005,55.578,68.557,73.653,68.293,52.654,1.353,2.234,0.311,71.309,56.858,91.771,49.909,68.114,68.384,87.998,79.42,88.844,39.148,54.66,44.518,-10.82,67.625,99.938,70.875,76.438,56.125,58.063,0.0,0,72,70,1000,200,0.104,202.5,108.313,82.813,0.014,71.438,73.813,56.438,58.969,0.0,27.141,72,70,1000,200,0.033,197.375,113.688,90.125,0.028,72.688,74.625,56.688,58.375,0,49.781,72,70,1000,200,0.061,270.25,73.625,73.563,0.034,73.0,70.938,56.375,57.438,0.0,88.5,72,70,1000,200,0.611,857.5,84.875,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.803,11.939,12.477,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.75,542.5,542.5,540.5,306.0,540.5,543.5,538.0,-0.001,4.598,0.0,9.895,0.965,0.316,0.052,0.095,0.0,0.036
6012008,815,1,1,3,1,100,36.269,100.0,100.0,100.0,1,1,975.695,322.108,0.011,13.149,0,80,55,1.4,1538.25,1564.968,1881.471,1674.834,55.471,68.451,73.548,68.399,52.547,1.41,2.324,0.329,71.749,57.3,91.995,49.825,68.049,68.384,87.925,79.42,88.77,39.221,54.66,44.736,-10.82,67.188,99.875,70.875,76.375,56.125,58.063,0.0,0,72,70,1000,200,0.099,196.625,107.688,82.688,0.014,71.563,73.938,56.344,58.844,0.0,27.031,72,70,1000,200,0.033,198.0,113.125,90.063,0.029,72.688,74.688,56.563,58.313,0,49.781,72,70,1000,200,0.068,282.75,73.625,73.563,0.034,73.063,70.875,56.375,57.438,0.0,90.875,72,70,1000,200,0.647,881.5,84.875,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.813,11.935,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,542.0,541.0,540.0,305.75,540.0,542.5,536.0,-0.001,4.697,0.0,10.061,0.976,0.322,0.051,0.097,0.0,0.036
6012008,816,1,1,3,1,100,37.069,100.0,100.0,100.0,1,1,982.723,319.766,0.011,13.207,0,80,55,1.4,1557.0,1590.528,1895.063,1692.635,55.578,68.769,73.653,68.61,52.547,1.356,2.324,0.307,71.965,57.528,92.023,49.741,68.023,68.706,87.851,79.42,88.696,39.221,54.556,44.882,-10.82,66.875,99.875,70.938,76.5,56.0,57.969,0.0,0,72,70,1000,200,0.105,201.75,107.188,82.375,0.014,71.563,74.063,56.438,58.844,0.0,27.188,72,70,1000,200,0.033,196.75,112.5,89.688,0.029,72.688,74.625,56.563,58.313,0,49.656,72,70,1000,200,0.066,287.5,73.625,73.563,0.034,73.063,70.75,56.281,57.344,0.0,96.0,72,70,1000,200,0.681,904.5,84.625,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.815,11.932,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,540.5,539.5,539.5,305.75,538.5,541.0,535.0,-0.001,4.875,0.0,10.373,0.983,0.32,0.05,0.096,0.0,0.035
6012008,817,1,1,3,1,100,37.152,100.0,100.0,100.0,1,1,1000.293,325.622,0.011,13.164,0,80,55,1.4,1589.125,1585.73,1896.765,1691.317,55.363,68.875,73.758,68.61,52.44,1.387,2.382,0.318,72.097,57.651,91.939,49.629,68.075,68.599,87.777,79.42,88.696,39.295,54.451,45.101,-10.82,67.438,99.875,70.938,76.75,56.125,57.781,0.0,0,72,70,1000,200,0.1,200.0,106.688,82.313,0.014,71.625,74.188,56.344,58.625,0.0,27.344,72,70,1000,200,0.032,195.625,112.0,89.563,0.029,72.688,74.563,56.5,58.188,0,48.594,72,70,1000,200,0.07,292.0,73.625,73.563,0.034,72.688,70.75,56.281,57.344,0.0,100.0,72,70,1000,200,0.688,907.0,84.438,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.818,12.793,11.925,12.467,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,539.0,538.5,539.0,305.5,537.5,540.5,533.5,-0.001,5.043,0.0,10.604,1.0,0.326,0.049,0.094,0.0,0.035
6012008,818,1,1,3,1,100,37.824,100.0,100.0,100.0,1,1,1024.89,326.794,0.011,13.149,0,80,55,1.4,1589.25,1598.531,1905.28,1709.92,55.471,68.769,73.548,68.716,52.547,1.421,2.421,0.311,72.39,57.867,92.107,49.601,68.179,68.706,87.777,79.42,88.622,39.368,54.451,45.101,-10.82,67.125,99.875,70.938,76.938,56.0,57.688,0.0,0,72,70,1000,200,0.102,198.25,106.063,82.125,0.014,71.625,74.25,56.344,58.625,0.0,27.219,72,70,1000,200,0.032,196.875,111.688,89.438,0.029,72.688,74.625,56.5,58.188,0,50.5,72,70,1000,200,0.073,293.25,73.625,73.563,0.036,72.563,70.688,56.188,57.281,0.0,100.0,72,70,1000,200,0.69,910.0,84.375,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.825,12.792,11.925,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,538.0,537.0,538.5,305.25,536.0,539.5,532.5,-0.001,4.998,0.0,10.458,1.025,0.327,0.049,0.093,0.0,0.034
6012008,819,1,1,3,1,100,38.289,100.0,100.0,100.0,1,1,1026.062,327.965,0.011,13.164,0,80,55,1.4,1608.75,1627.402,1900.169,1732.086,55.471,68.875,73.548,68.716,52.547,1.349,2.4,0.315,72.531,57.978,92.107,49.601,68.25,68.921,87.703,79.314,88.622,39.368,54.451,45.319,-10.82,66.813,99.875,70.938,76.813,56.0,57.594,0.0,0,72,70,1000,200,0.104,203.875,105.438,82.125,0.014,71.625,74.375,56.344,58.531,0.0,27.156,72,70,1000,200,0.033,197.125,111.125,89.125,0.027,72.688,74.563,56.5,58.0,0,49.313,72,70,1000,200,0.08,308.5,73.625,73.563,0.034,72.875,70.563,56.188,57.281,0.0,100.0,72,70,1000,200,0.696,913.0,84.313,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.828,12.805,11.932,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,537.5,536.0,538.0,305.25,534.5,538.5,531.5,-0.001,5.194,0.0,10.868,1.026,0.328,0.047,0.086,0.0,0.034
6012008,820,1,1,3,1,100,38.49,100.0,100.0,100.0,1,1,1017.862,331.479,0.011,13.237,0,80,55,1.4,1609.25,1625.796,1922.352,1732.417,55.363,68.875,73.548,68.822,52.333,1.391,2.418,0.322,72.491,57.988,91.799,49.601,68.224,68.706,87.703,79.314,88.622,39.514,54.242,45.465,-10.82,66.5,99.875,71.125,76.75,55.906,57.594,0.0,0,72,70,1000,200,0.1,197.0,105.0,81.875,0.014,71.625,74.438,56.25,58.531,0.0,26.797,72,70,1000,200,0.034,199.625,110.625,89.0,0.028,72.5,74.563,56.5,58.0,0,49.406,72,70,1000,200,0.083,315.25,73.625,73.563,0.034,72.875,70.438,56.188,57.281,0.0,100.0,72,70,1000,200,0.694,911.5,84.313,75.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.821,12.805,11.934,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,536.5,535.0,538.0,305.0,533.5,537.5,530.5,-0.001,5.349,0.0,10.928,1.018,0.331,0.047,0.088,0.0,0.035
6012008,821,1,1,3,1,100,38.858,100.0,100.0,100.0,1,1,1022.548,329.136,0.011,13.222,0,80,55,1.4,1613.25,1619.373,1905.28,1733.963,55.363,68.875,73.548,68.822,52.44,1.41,2.374,0.318,72.398,57.923,91.855,49.573,68.192,68.814,87.629,79.207,88.475,39.588,54.138,45.465,-10.82,66.438,99.875,71.125,76.813,55.906,57.594,0.0,0,72,70,1000,200,0.106,204.25,104.375,81.75,0.014,71.75,74.563,56.25,58.531,0.0,26.656,72,70,1000,200,0.034,200.375,110.125,88.813,0.028,72.5,74.438,56.188,57.906,0,50.563,72,70,1000,200,0.074,302.75,73.5,73.563,0.034,72.688,70.375,56.094,57.188,0.0,100.0,72,70,1000,200,0.691,908.5,84.125,75.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.801,11.934,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,535.0,534.0,537.5,304.75,532.0,537.0,530.0,-0.001,5.341,0.0,10.78,1.023,0.329,0.046,0.086,0.0,0.034
6012008,822,1,1,3,1,100,38.97,100.0,100.0,100.0,1,1,1023.719,330.307,0.011,13.164,0,80,55,1.4,1619.25,1625.796,1922.352,1730.071,55.255,68.875,73.548,68.822,52.226,1.413,2.32,0.307,72.424,57.904,91.686,49.46,68.276,68.706,87.629,79.314,88.549,39.514,54.138,45.538,-10.82,65.688,99.875,71.125,77.063,55.906,57.469,0.0,0,72,70,1000,200,0.099,196.625,103.75,81.688,0.014,71.75,74.5,56.125,58.344,0.0,26.859,72,70,1000,200,0.034,198.875,109.813,88.625,0.028,72.5,74.438,56.281,57.906,0,49.563,72,70,1000,200,0.081,313.75,73.625,73.563,0.035,72.875,70.375,56.094,57.188,0.0,100.0,72,70,1000,200,0.694,912.0,84.0,75.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.804,12.787,11.925,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,534.5,533.0,537.0,304.75,532.0,536.0,529.0,-0.001,5.423,0.0,11.001,1.024,0.33,0.045,0.086,0.0,0.033
6012008,823,1,1,3,1,100,38.955,100.0,100.0,100.0,1,1,1029.575,329.136,0.011,13.134,0,80,55,1.4,1616.125,1640.264,1917.225,1739.847,55.148,68.875,73.653,68.927,52.226,1.383,2.356,0.326,72.444,57.951,91.574,49.348,68.503,68.706,87.555,79.207,88.401,39.588,53.929,45.538,-10.82,65.563,99.813,71.125,77.125,55.813,57.375,0.0,0,72,70,1000,200,0.101,197.75,103.25,81.5,0.014,71.75,74.563,56.125,58.344,0.0,26.484,72,70,1000,200,0.035,201.5,109.188,88.438,0.028,72.5,74.375,56.188,57.813,0,50.625,72,70,1000,200,0.081,309.25,73.625,73.563,0.028,72.688,70.375,55.906,56.969,0.0,100.0,72,70,1000,200,0.691,910.5,83.875,75.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.809,12.795,11.92,12.47,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,533.5,532.5,537.0,304.75,529.0,535.5,528.0,-0.001,5.449,0.0,10.841,1.03,0.329,0.044,0.084,0.0,0.033
6012008,824,1,1,3,1,100,38.891,100.0,100.0,100.0,1,1,1030.747,330.307,0.011,13.149,0,80,55,1.4,1616.625,1645.092,1906.985,1744.4,55.04,68.981,73.758,68.927,52.119,1.379,2.338,0.315,72.556,58.025,91.883,49.236,68.808,68.599,87.481,79.314,88.401,39.661,54.033,45.61,-10.82,66.313,99.813,71.188,77.063,55.813,57.375,0.0,0,72,70,1000,200,0.106,204.625,102.813,81.5,0.014,71.75,74.625,56.125,58.219,0.0,26.5,72,70,1000,200,0.035,201.75,108.75,88.313,0.028,72.5,74.313,56.188,57.813,0,51.344,72,70,1000,200,0.081,310.0,73.625,73.625,0.034,72.688,70.438,55.906,56.969,0.0,100.0,72,70,1000,200,0.685,906.5,83.813,75.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.807,12.798,11.926,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,532.5,531.5,536.5,304.5,530.0,534.5,527.5,-0.001,5.443,0.0,10.851,1.031,0.33,0.043,0.083,0.0,0.033
6012008,825,1,1,3,1,100,39.259,100.0,100.0,100.0,1,1,1017.862,325.622,0.011,13.178,0,80,55,1.4,1623.25,1630.616,1920.642,1744.445,55.148,68.875,73.548,68.822,52.226,1.379,2.443,0.311,72.633,58.091,91.771,49.292,68.911,68.706,87.407,79.207,88.327,39.734,54.033,45.683,-10.82,66.375,99.813,71.125,76.938,55.813,57.375,0.0,0,72,70,1000,200,0.099,197.125,102.188,81.188,0.014,71.875,74.813,56.125,58.219,0.0,26.734,72,70,1000,200,0.034,199.75,108.25,88.25,0.029,72.5,74.375,56.188,57.75,0,50.844,72,70,1000,200,0.086,316.75,73.625,73.563,0.034,72.688,70.375,55.906,56.969,0.0,100.0,72,70,1000,200,0.693,910.5,83.688,75.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.81,12.79,11.923,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,532.0,531.0,536.0,304.5,528.5,533.5,527.0,-0.001,5.483,0.0,10.875,1.018,0.326,0.043,0.084,0.0,0.032
6012008,826,1,1,3,1,100,39.411,100.0,100.0,100.0,1,1,1040.117,325.622,0.011,13.237,0,80,55,1.4,1634.875,1640.264,1878.079,1757.266,55.148,68.875,73.548,68.822,52.226,1.429,2.421,0.34,72.666,58.125,92.303,49.18,68.937,68.599,87.407,79.207,88.253,39.734,54.242,45.756,-10.82,65.813,99.813,71.188,76.813,55.813,57.156,0.0,0,72,70,1000,200,0.104,201.25,101.688,81.125,0.014,71.875,74.75,56.125,58.125,0.0,26.625,72,70,1000,200,0.034,200.75,107.938,87.938,0.029,72.375,74.188,56.094,57.75,0,50.063,72,70,1000,200,0.089,328.25,73.625,73.563,0.036,72.875,70.313,55.781,56.969,0.0,100.0,72,70,1000,200,0.701,916.5,83.625,75.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.8,11.926,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,531.0,530.5,536.5,304.25,528.0,533.0,526.5,-0.001,5.494,0.0,11.058,1.04,0.326,0.042,0.084,0.0,0.033
6012008,827,1,1,3,1,100,39.602,100.0,100.0,100.0,1,1,1056.515,317.423,0.011,13.207,0,80,55,1.4,1634.75,1645.092,1851.015,1754.292,55.148,68.663,73.653,68.716,52.226,1.406,2.364,0.329,72.618,58.112,91.799,49.152,69.08,68.491,87.333,78.995,88.179,39.881,53.825,45.829,-10.82,67.188,99.813,71.188,77.063,55.813,57.156,0.0,0,72,70,1000,200,0.1,198.125,101.188,80.938,0.014,72.0,74.75,55.938,58.125,0.0,26.328,72,70,1000,200,0.034,206.625,107.438,87.688,0.029,72.375,74.313,56.094,57.75,0,50.156,72,70,1000,200,0.088,325.75,73.625,73.563,0.035,72.875,70.438,55.781,56.844,0.0,100.0,72,70,1000,200,0.707,918.5,83.375,75.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.821,12.803,11.934,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,530.5,530.0,536.0,304.0,527.5,532.0,526.5,-0.001,5.634,0.0,10.897,1.057,0.317,0.041,0.083,0.0,0.032
6012008,828,1,1,3,1,100,39.832,100.0,100.0,100.0,1,1,1045.974,322.108,0.011,13.178,0,80,55,1.4,1642.625,1649.922,1849.328,1760.688,55.148,68.875,73.653,68.716,52.226,1.391,2.342,0.337,72.435,57.97,92.388,49.18,69.313,68.491,87.333,78.995,88.253,39.881,54.138,45.975,-10.82,67.5,99.75,71.188,77.313,55.813,57.156,0.0,0,72,70,1000,200,0.101,200.875,100.75,80.875,0.014,72.0,74.813,55.938,58.125,0.0,26.281,72,70,1000,200,0.037,207.5,107.0,87.625,0.028,72.5,74.313,56.094,57.75,0,50.688,72,70,1000,200,0.088,326.0,73.625,73.625,0.034,72.875,70.438,55.906,56.844,0.0,100.0,72,70,1000,200,0.696,912.0,83.25,75.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.796,11.926,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,530.0,529.5,536.0,304.0,527.0,531.5,526.5,-0.001,5.633,0.0,11.14,1.046,0.322,0.04,0.079,0.0,0.031
6012008,829,1,1,3,1,100,40.259,100.0,100.0,100.0,1,1,1037.775,318.594,0.011,13.164,0,80,55,1.4,1653.375,1635.439,1845.955,1756.453,55.255,68.769,73.863,68.822,52.226,1.425,2.4,0.337,72.271,57.825,91.546,49.068,69.197,68.384,87.185,78.995,88.253,39.954,53.929,45.975,-10.82,65.375,99.938,71.188,77.438,55.813,57.063,0.0,0,72,70,1000,200,0.101,198.125,100.125,80.688,0.014,72.0,75.0,55.938,58.125,0.0,27.25,72,70,1000,200,0.035,200.25,106.5,87.313,0.029,72.375,74.375,56.094,57.594,0,50.688,72,70,1000,200,0.091,329.5,73.625,73.438,0.036,72.688,70.438,55.906,56.844,0.0,100.0,72,70,1000,200,0.697,914.0,83.25,75.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.81,12.78,11.901,12.455,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,529.5,529.0,535.5,304.0,526.5,531.0,526.0,-0.001,5.672,0.0,10.994,1.038,0.319,0.04,0.081,0.001,0.031
6012008,830,1,1,3,1,100,39.645,100.0,100.0,100.0,1,1,1037.775,318.594,0.011,13.237,0,80,55,1.4,1645.25,1640.264,1845.955,1760.911,54.932,68.557,73.653,68.61,51.905,1.444,2.374,0.326,72.34,57.872,91.069,48.928,69.197,68.169,87.111,78.995,88.032,39.881,53.511,45.829,-10.82,64.813,99.875,71.188,77.438,55.688,57.063,0.0,0,72,70,1000,200,0.105,204.5,99.75,80.5,0.014,72.0,75.0,55.938,58.031,0.0,27.516,72,70,1000,200,0.033,200.25,106.125,87.188,0.029,72.375,74.375,56.094,57.594,0,51.5,72,70,1000,200,0.09,328.5,73.625,73.563,0.038,72.688,70.375,55.719,56.781,0.0,100.0,72,70,1000,200,0.693,910.0,83.188,75.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.812,12.777,11.896,12.455,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,529.0,528.5,535.5,304.0,526.0,530.5,526.0,-0.001,5.776,0.0,10.922,1.038,0.319,0.039,0.08,0.0,0.031
6012008,831,1,1,3,1,100,39.512,100.0,100.0,100.0,1,1,1055.344,319.766,0.011,13.164,0,80,55,1.4,1648.375,1653.144,1862.839,1755.082,54.932,68.875,73.863,68.716,51.905,1.44,2.439,0.315,72.37,57.893,91.546,48.872,69.261,68.706,87.185,78.995,88.105,39.954,53.825,45.902,-10.82,64.688,99.813,71.188,77.25,55.5,56.969,0.0,0,72,70,1000,200,0.101,199.0,99.25,80.5,0.014,72.0,75.125,55.75,58.031,0.0,26.156,72,70,1000,200,0.036,211.375,105.813,87.0,0.028,72.375,74.25,55.875,57.438,0,51.656,72,70,1000,200,0.093,332.0,73.688,73.563,0.034,72.688,70.313,55.719,56.781,0.0,100.0,72,70,1000,200,0.699,916.5,83.063,75.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.79,11.904,12.464,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.5,528.0,535.5,304.0,525.0,530.0,526.0,-0.001,5.645,0.0,10.861,1.055,0.32,0.038,0.076,0.001,0.031
6012008,832,1,1,3,1,100,39.114,100.0,100.0,100.0,1,1,1049.488,319.766,0.011,13.251,0,80,55,1.4,1664.125,1674.112,1849.328,1778.449,54.825,68.875,73.653,68.822,51.69,1.413,2.328,0.337,72.31,57.79,91.771,48.788,69.449,68.814,87.111,79.101,88.105,40.027,53.825,45.975,-10.82,65.313,99.688,71.313,77.25,55.5,56.906,0.0,0,72,70,1000,200,0.104,203.5,98.75,80.375,0.014,72.0,75.125,55.75,57.906,0.0,26.406,72,70,1000,200,0.038,208.25,105.5,87.0,0.029,72.313,74.25,55.875,57.438,0,51.469,72,70,1000,200,0.097,336.5,73.625,73.625,0.034,73.0,70.375,55.625,56.781,0.0,100.0,72,70,1000,200,0.688,908.0,83.0,75.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.788,11.912,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,528.0,527.0,535.5,303.75,525.0,529.0,526.0,-0.001,5.712,0.0,10.933,1.049,0.32,0.037,0.078,0.0,0.03
6012008,833,1,1,3,1,100,39.191,100.0,100.0,100.0,1,1,1044.802,317.423,0.011,13.251,0,80,55,1.4,1663.25,1640.264,1849.328,1767.496,54.932,69.194,73.863,69.033,52.012,1.398,2.443,0.329,72.256,57.853,91.855,48.676,69.339,69.136,87.037,78.889,88.105,40.101,54.033,46.12,-10.82,63.844,99.813,71.188,77.125,55.5,56.969,0.0,0,72,70,1000,200,0.1,197.25,98.25,80.313,0.014,72.125,75.188,55.75,57.906,0.0,28.047,72,70,1000,200,0.041,219.25,105.125,86.688,0.028,72.375,74.25,55.875,57.438,0,51.844,72,70,1000,200,0.091,333.25,73.688,73.625,0.034,73.0,70.438,55.719,56.688,0.0,100.0,72,70,1000,200,0.694,910.0,83.0,75.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.813,12.784,11.91,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.5,527.0,535.0,303.5,525.0,529.0,526.0,-0.001,5.725,0.0,11.063,1.045,0.317,0.036,0.075,0.0,0.03
6012008,834,1,1,3,1,100,38.839,100.0,100.0,100.0,1,1,1055.344,318.594,0.011,13.237,0,80,55,1.4,1663.25,1633.831,1878.079,1754.198,54.825,69.194,73.863,69.139,51.905,1.413,2.284,0.329,72.303,57.843,91.49,48.592,69.222,69.136,87.037,78.889,88.032,40.174,53.72,46.12,-10.82,63.531,99.813,71.313,77.25,55.406,56.906,0.0,0,72,70,1000,200,0.103,199.875,97.688,80.063,0.014,72.0,75.125,55.75,57.719,0.0,27.219,72,70,1000,200,0.037,211.875,104.625,86.625,0.028,72.313,74.063,55.875,57.344,0,52.156,72,70,1000,200,0.092,334.0,73.688,73.625,0.034,73.0,70.375,55.625,56.688,0.0,100.0,72,70,1000,200,0.687,907.0,82.688,75.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.796,12.763,11.894,12.44,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,526.5,535.0,303.75,524.0,528.5,526.0,-0.001,5.81,0.0,10.917,1.055,0.319,0.036,0.073,0.0,0.03
6012008,835,1,1,3,1,100,38.647,100.0,100.0,100.0,1,1,1060.029,322.108,0.011,13.266,0,80,55,1.4,1656.0,1669.269,1861.149,1788.798,54.825,69.3,73.758,69.139,52.012,1.379,2.371,0.329,72.375,57.878,92.023,48.564,69.197,69.136,86.963,78.889,87.958,40.101,53.825,46.12,-10.82,63.625,99.75,71.313,77.25,55.406,56.906,0.0,0,72,70,1000,200,0.104,202.375,97.313,80.0,0.014,72.125,75.188,55.75,57.719,0.0,28.047,72,70,1000,200,0.043,227.125,104.313,86.5,0.028,72.375,73.875,55.656,57.344,0,52.063,72,70,1000,200,0.1,345.25,73.625,73.625,0.036,72.875,70.313,55.625,56.688,0.0,100.0,72,70,1000,200,0.684,904.5,82.563,75.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.79,12.765,11.894,12.44,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,526.0,534.5,303.75,523.5,528.0,525.5,-0.001,5.818,0.0,11.075,1.06,0.322,0.035,0.072,0.0,0.029
6012008,836,1,1,3,1,100,38.681,100.0,100.0,100.0,1,1,1064.715,323.28,0.011,13.237,0,80,55,1.4,1678.375,1682.19,1861.149,1792.923,54.932,69.3,73.653,69.244,52.012,1.387,2.374,0.329,72.488,57.932,92.107,48.592,69.339,69.458,86.889,78.889,87.884,40.247,54.033,46.193,-10.82,63.938,99.688,71.438,77.438,55.5,56.906,0.0,0,72,70,1000,200,0.099,196.375,97.0,79.938,0.014,72.125,75.188,55.75,57.625,0.0,27.672,72,70,1000,200,0.048,235.5,103.875,86.188,0.029,72.375,73.813,55.656,57.219,0,52.469,72,70,1000,200,0.099,349.25,73.625,73.625,0.034,72.875,70.25,55.625,56.688,0.0,100.0,72,70,1000,200,0.68,902.5,82.563,75.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.79,12.763,11.884,12.442,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,526.5,525.5,534.5,303.75,523.0,528.0,525.5,-0.001,5.709,0.0,10.917,1.065,0.323,0.035,0.074,0.0,0.029
6012008,837,1,1,3,1,100,38.617,100.0,100.0,100.0,1,1,1074.085,324.451,0.011,13.222,0,80,55,1.4,1687.0,1703.224,1869.607,1817.587,54.932,69.406,73.653,69.35,52.226,1.372,2.497,0.326,72.708,58.135,92.331,48.732,69.423,69.351,86.815,78.782,87.958,40.174,54.138,46.266,-10.82,62.844,99.75,71.313,77.375,55.688,56.969,0.0,0,72,70,1000,200,0.102,199.0,96.438,79.75,0.014,72.125,75.0,55.844,57.625,0.0,27.359,72,70,1000,200,0.049,243.75,103.438,86.063,0.029,72.375,73.813,55.656,57.344,0,51.406,72,70,1000,200,0.107,361.5,73.688,73.625,0.034,72.875,70.313,55.625,56.688,0.0,100.0,72,70,1000,200,0.684,907.5,82.5,75.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.78,12.763,11.884,12.437,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,526.0,525.5,534.5,303.5,522.5,527.5,525.5,-0.002,5.768,0.0,11.172,1.074,0.324,0.034,0.073,0.0,0.029
6012008,838,1,1,3,1,100,38.818,100.0,100.0,100.0,1,1,1098.682,331.479,0.011,13.164,0,80,55,1.4,1699.0,1727.553,1908.69,1831.624,55.04,69.194,73.758,69.244,52.119,1.398,2.385,0.322,72.863,58.29,91.939,48.676,69.514,68.921,86.667,78.782,87.736,39.661,53.929,45.902,-10.82,64.313,99.688,71.313,77.563,55.406,56.906,0.0,0,72,70,1000,200,0.105,203.625,96.125,79.5,0.014,72.125,74.813,55.844,57.625,0.0,27.734,72,70,1000,200,0.05,246.0,103.188,86.0,0.028,72.5,73.688,55.656,57.219,0,51.813,72,70,1000,200,0.106,353.25,73.688,73.625,0.034,72.688,70.313,55.625,56.688,0.0,100.0,72,70,1000,200,0.693,912.0,82.375,75.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.787,12.763,11.892,12.443,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,526.0,525.0,534.5,303.75,522.5,527.5,525.0,-0.001,5.758,0.0,11.397,1.099,0.331,0.034,0.07,0.0,0.029
6012008,839,1,1,3,1,100,38.577,100.0,100.0,100.0,1,1,1089.312,329.136,0.011,13.207,0,80,55,1.4,1705.375,1701.605,1908.69,1844.713,54.932,69.194,73.653,69.244,52.119,1.436,2.454,0.315,72.887,58.341,92.079,48.76,69.618,68.814,86.741,78.676,87.81,39.368,53.929,45.683,-10.82,64.313,99.75,71.438,77.375,55.5,56.906,0.0,0,72,70,1000,200,0.101,197.875,95.625,79.5,0.014,72.125,74.688,55.75,57.625,0.0,27.922,72,70,1000,200,0.051,248.5,102.75,85.813,0.029,72.313,73.563,55.875,57.344,0,52.531,72,70,1000,200,0.105,351.75,73.688,73.625,0.034,72.688,70.313,55.625,56.688,0.0,100.0,72,70,1000,200,0.697,913.5,82.188,75.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.779,12.762,11.889,12.439,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,525.5,524.5,534.5,303.75,521.5,527.0,525.0,-0.001,5.728,0.0,11.571,1.089,0.329,0.033,0.071,0.0,0.028
6012008,840,1,1,3,1,100,38.592,100.0,100.0,100.0,1,1,1104.539,324.451,0.011,13.237,0,80,55,1.4,1711.0,1696.747,1905.28,1814.629,54.932,69.3,73.758,69.244,52.119,1.41,2.414,0.315,72.742,58.233,91.771,48.788,69.676,69.243,86.741,78.676,87.736,39.221,53.929,45.61,-10.82,64.75,99.75,71.438,77.5,55.5,56.906,0.0,0,72,70,1000,200,0.1,199.5,95.188,79.375,0.014,72.125,74.75,55.75,57.625,0.0,28.719,72,70,1000,200,0.05,246.375,102.563,85.563,0.028,72.313,73.438,55.875,57.344,0,53.031,72,70,1000,200,0.103,352.25,73.688,73.75,0.036,72.875,70.188,55.625,56.688,0.0,100.0,72,70,1000,200,0.691,909.5,82.188,75.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.774,12.757,11.89,12.431,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,525.5,524.5,534.0,303.5,521.5,526.5,525.5,-0.001,5.75,0.0,11.734,1.105,0.324,0.032,0.069,0.0,0.028
6012008,841,1,1,3,1,100,39.1,100.0,100.0,100.0,1,1,1084.627,319.766,0.011,13.266,0,80,55,1.4,1722.375,1704.844,1895.063,1818.382,55.148,69.724,73.758,69.456,52.226,1.398,2.4,0.322,72.695,58.156,92.079,48.732,69.806,69.78,86.667,78.676,87.736,39.148,54.033,45.538,-10.82,64.313,99.75,71.5,77.625,55.688,56.969,0.0,0,72,70,1000,200,0.1,197.25,94.875,79.25,0.014,72.125,74.75,55.75,57.625,0.0,28.828,72,70,1000,200,0.052,249.0,102.125,85.5,0.028,72.375,73.313,55.875,57.219,0,51.875,72,70,1000,200,0.11,363.25,73.688,73.75,0.034,72.688,70.25,55.719,56.688,0.0,100.0,72,70,1000,200,0.684,904.0,82.125,75.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.771,12.75,11.881,12.427,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,525.5,524.0,534.5,303.5,521.0,526.5,525.0,-0.001,5.695,0.0,11.761,1.085,0.32,0.032,0.068,0.0,0.028
6012008,842,1,1,3,1,100,38.64,100.0,100.0,100.0,1,1,1081.113,326.794,0.011,13.266,0,80,55,1.4,1713.125,1721.059,1900.169,1826.672,55.04,69.512,73.548,69.456,52.119,1.364,2.533,0.329,72.755,58.204,91.967,48.76,69.922,69.458,86.593,78.676,87.736,39.148,53.825,45.538,-10.82,64.563,99.75,71.438,77.688,55.5,56.969,0.0,0,72,70,1000,200,0.107,203.625,94.5,79.25,0.014,72.125,74.688,55.75,57.5,0.0,29.188,72,70,1000,200,0.052,251.75,101.813,85.438,0.029,72.313,73.25,55.875,57.344,0,51.625,72,70,1000,200,0.112,367.75,73.688,73.75,0.036,72.875,70.313,55.625,56.688,0.0,100.0,72,70,1000,200,0.686,908.0,82.0,75.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.772,12.754,11.885,12.429,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,525.0,524.0,534.0,303.5,521.0,526.0,525.0,-0.002,5.776,0.0,11.761,1.081,0.327,0.031,0.069,0.0,0.028
6012008,843,1,1,3,1,100,38.654,100.0,100.0,100.0,1,1,1078.77,333.821,0.011,13.222,0,80,55,1.4,1722.875,1712.948,1917.225,1838.782,54.932,69.618,73.653,69.561,52.119,1.394,2.403,0.329,72.772,58.214,91.602,48.732,69.909,69.673,86.519,78.889,87.662,39.002,53.825,45.538,-10.82,62.531,99.813,71.438,77.438,55.5,56.969,0.0,0,72,70,1000,200,0.099,196.375,94.0,79.063,0.014,72.125,74.625,55.75,57.5,0.0,29.906,72,70,1000,200,0.053,251.375,101.5,85.313,0.029,72.313,73.375,55.875,57.219,0,52.906,72,70,1000,200,0.109,359.5,73.688,73.75,0.034,72.875,70.375,55.625,56.688,0.0,100.0,72,70,1000,200,0.69,907.0,82.0,75.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.771,12.755,11.887,12.431,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,524.5,523.5,534.0,303.5,521.0,525.5,525.0,-0.002,5.83,0.0,11.991,1.079,0.334,0.03,0.068,0.0,0.028
6012008,844,1,1,3,1,100,38.6,100.0,100.0,100.0,1,1,1109.224,331.479,0.011,13.295,0,80,55,1.4,1730.875,1756.828,1918.933,1857.445,54.825,69.618,73.548,69.456,51.798,1.417,2.385,0.326,72.787,58.239,91.602,48.732,70.033,69.458,86.519,78.57,87.662,39.002,53.72,45.392,-10.82,62.719,99.688,71.5,77.5,55.5,56.906,0.0,0,72,70,1000,200,0.103,199.25,93.688,79.188,0.014,72.0,74.563,55.625,57.406,0.0,29.484,72,70,1000,200,0.058,259.25,101.25,85.188,0.029,72.313,73.125,55.656,57.219,0,52.188,72,70,1000,200,0.118,376.5,73.813,73.625,0.034,73.0,70.375,55.625,56.688,0.0,100.0,72,70,1000,200,0.694,911.0,81.875,75.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.763,12.752,11.885,12.427,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,524.5,523.5,534.0,303.5,520.5,525.5,525.0,-0.002,5.772,0.0,11.788,1.109,0.331,0.03,0.068,0.001,0.027
6012008,845,1,1,3,1,100,38.481,100.0,100.0,100.0,1,1,1096.34,323.28,0.011,13.281,0,80,55,1.4,1730.75,1724.305,1888.263,1813.169,54.932,69.724,73.653,69.667,51.905,1.383,2.465,0.315,72.693,58.164,91.49,48.732,70.11,69.673,86.519,78.57,87.588,38.928,53.825,45.392,-10.82,62.656,99.75,71.5,77.438,55.406,56.75,0.0,0,72,70,1000,200,0.103,201.625,93.25,78.875,0.014,72.125,74.625,55.75,57.406,0.0,29.266,72,70,1000,200,0.049,245.375,100.875,84.875,0.028,72.313,73.0,55.656,57.219,0,52.313,72,70,1000,200,0.116,373.25,73.688,73.625,0.034,73.0,70.313,55.469,56.563,0.0,100.0,72,70,1000,200,0.686,905.5,81.813,75.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.764,12.747,11.869,12.423,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,524.0,523.5,534.0,303.5,520.5,525.0,525.0,-0.001,5.763,0.0,11.912,1.096,0.323,0.029,0.065,0.0,0.027
