DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
6012008,846,1,1,3,1,100,38.109,100.0,100.0,100.0,1,1,1106.881,329.136,0.011,13.222,0,80,55,1.4,1733.75,1738.927,1906.985,1841.341,54.825,69.83,73.758,69.772,51.905,1.433,2.425,0.322,72.864,58.291,91.574,48.648,70.389,69.673,86.519,78.57,87.515,38.855,53.825,45.319,-10.82,62.75,99.688,71.5,77.438,55.406,56.75,0.0,0,72,70,1000,200,0.101,197.75,92.813,78.813,0.014,72.0,74.625,55.625,57.406,0.0,28.672,72,70,1000,200,0.052,250.125,100.438,84.875,0.029,72.313,73.0,55.656,57.219,0,52.844,72,70,1000,200,0.115,372.0,73.688,73.625,0.034,73.0,70.375,55.625,56.563,0.0,100.0,72,70,1000,200,0.687,906.5,81.813,75.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.752,12.734,11.852,12.415,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,524.0,523.0,534.0,303.5,520.0,525.0,525.0,-0.001,5.709,0.0,11.859,1.107,0.329,0.029,0.066,0.0,0.027
6012008,847,1,1,3,1,100,37.888,100.0,100.0,100.0,1,1,1084.627,325.622,0.011,13.149,0,80,55,1.4,1739.25,1737.302,1906.985,1874.663,54.932,69.936,73.653,69.772,51.905,1.394,2.483,0.329,72.762,58.21,91.771,48.62,70.875,69.673,86.445,78.782,87.588,38.928,53.72,45.392,-10.82,62.656,99.688,71.75,77.438,55.406,56.75,0.0,0,72,70,1000,200,0.1,197.375,92.563,78.813,0.014,72.0,74.75,55.625,57.406,0.0,29.703,72,70,1000,200,0.059,263.25,100.188,84.75,0.029,72.313,73.0,55.656,57.219,0,52.406,72,70,1000,200,0.119,377.75,73.688,73.75,0.029,72.688,70.313,55.469,56.563,0.0,100.0,72,70,1000,200,0.696,914.0,81.563,75.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.755,12.724,11.843,12.406,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,524.0,523.0,533.5,303.5,520.0,525.0,525.5,-0.002,5.746,0.0,11.793,1.085,0.326,0.028,0.065,0.0,0.026
6012008,848,1,1,3,1,100,38.02,100.0,100.0,100.0,1,1,1103.368,330.307,0.011,13.281,0,80,55,1.4,1741.0,1734.051,1913.809,1857.964,55.04,69.936,73.758,69.878,52.119,1.375,2.414,0.329,72.878,58.303,92.191,48.648,71.082,69.78,86.371,78.464,87.515,38.782,53.929,45.319,-10.82,63.0,99.75,71.5,77.5,55.406,56.75,0.0,0,72,70,1000,200,0.104,200.75,92.188,78.688,0.014,72.125,74.625,55.75,57.406,0.0,28.703,72,70,1000,200,0.054,255.0,99.875,84.688,0.029,72.313,73.0,55.656,57.125,0,52.656,72,70,1000,200,0.119,378.25,73.688,73.75,0.04,72.875,70.375,55.625,56.688,0.0,100.0,72,70,1000,200,0.696,912.0,81.5,75.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.758,12.73,11.843,12.41,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,523.5,523.0,534.0,303.5,520.0,524.5,525.5,-0.002,5.732,0.0,12.047,1.103,0.33,0.028,0.064,0.0,0.026
6012008,849,1,1,3,1,100,37.985,100.0,100.0,100.0,1,1,1116.252,325.622,0.011,13.324,0,80,55,1.4,1742.125,1763.346,1929.196,1875.74,55.04,69.83,73.653,69.772,52.012,1.429,2.519,0.326,72.895,58.316,91.602,48.592,70.953,69.673,86.297,78.464,87.441,38.708,54.033,45.319,-10.82,62.375,99.75,71.75,77.625,55.5,56.906,0.0,0,72,70,1000,200,0.101,198.625,91.875,78.563,0.014,72.0,74.625,55.531,57.313,0.0,29.734,72,70,1000,200,0.061,267.25,99.625,84.563,0.029,72.313,73.0,55.875,57.125,0,52.906,72,70,1000,200,0.12,379.0,73.688,73.75,0.038,73.0,70.313,55.625,56.688,0.0,100.0,72,70,1000,200,0.701,916.0,81.5,74.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.812,12.782,11.907,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,523.5,522.5,533.5,303.5,519.0,524.5,525.5,-0.002,5.748,0.0,12.223,1.116,0.326,0.027,0.063,0.0,0.026
6012008,850,1,1,3,1,100,37.902,100.0,100.0,100.0,1,1,1109.224,330.307,0.011,13.237,0,80,55,1.4,1748.375,1721.059,1898.467,1853.781,54.932,69.83,73.758,69.772,51.905,1.356,2.519,0.329,72.928,58.342,91.686,48.62,70.823,69.566,86.297,78.676,87.367,38.708,53.616,45.173,-10.82,63.156,99.688,71.75,77.75,55.5,56.906,0.0,0,72,70,1000,200,0.108,205.875,91.563,78.563,0.014,72.25,74.688,55.625,57.313,0.0,30.203,72,70,1000,200,0.052,249.125,99.438,84.375,0.028,72.188,72.938,55.656,57.125,0,53.688,72,70,1000,200,0.119,377.25,73.813,73.75,0.029,72.875,70.25,55.625,56.563,0.0,100.0,72,70,1000,200,0.7,915.0,81.375,74.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.81,12.793,11.92,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,523.5,523.0,533.5,303.5,520.0,524.0,525.5,-0.002,5.74,0.0,11.875,1.109,0.33,0.026,0.061,0.0,0.026
6012008,851,1,1,3,1,100,38.063,100.0,100.0,100.0,1,1,1125.622,333.821,0.011,13.281,0,80,55,1.4,1758.875,1771.499,1922.352,1893.344,54.932,69.83,73.758,69.772,52.119,1.421,2.479,0.307,73.031,58.409,91.939,48.592,70.979,69.566,86.223,78.676,87.367,38.708,53.929,45.246,-10.82,62.875,99.688,71.75,77.813,55.406,56.906,0.0,0,72,70,1000,200,0.1,198.125,91.25,78.5,0.014,72.0,74.688,55.625,57.125,0.0,30.266,72,70,1000,200,0.063,272.0,99.0,84.25,0.029,72.375,72.938,55.656,57.125,0,53.531,72,70,1000,200,0.124,382.25,73.813,73.75,0.036,72.875,70.375,55.625,56.563,0.0,100.0,72,70,1000,200,0.695,912.5,81.375,74.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.813,12.788,11.904,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,523.0,522.5,533.5,303.5,520.0,524.0,525.5,-0.002,5.705,0.0,12.049,1.126,0.334,0.026,0.062,0.0,0.026
6012008,852,1,1,3,1,100,37.698,100.0,100.0,100.0,1,1,1120.937,329.136,0.011,13.281,0,80,55,1.4,1762.625,1773.131,1924.062,1890.738,54.932,69.724,73.758,69.772,52.012,1.406,2.504,0.304,73.052,58.377,91.995,48.592,70.849,69.351,86.223,78.57,87.367,38.708,53.825,45.173,-10.82,62.5,99.625,71.75,77.813,55.5,56.906,0.0,0,72,70,1000,200,0.107,205.5,90.938,78.188,0.014,72.0,74.688,55.625,57.313,0.0,28.984,72,70,1000,200,0.059,265.5,98.813,84.188,0.027,72.313,72.813,55.656,57.125,0,53.219,72,70,1000,200,0.13,395.5,73.688,73.75,0.036,73.063,70.25,55.625,56.688,0.0,100.0,72,70,1000,200,0.693,912.0,81.313,74.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.785,12.774,11.901,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,523.0,522.5,533.5,303.25,519.5,524.0,525.5,-0.002,5.68,0.0,11.914,1.121,0.329,0.026,0.057,0.0,0.025
6012008,853,1,1,3,1,100,37.385,100.0,100.0,100.0,1,1,1123.28,330.307,0.011,13.281,0,80,55,1.4,1757.375,1743.806,1918.933,1851.944,54.825,69.512,73.653,69.561,51.905,1.425,2.515,0.322,73.064,58.451,91.546,48.479,70.739,69.458,86.149,78.358,87.367,38.635,53.825,45.173,-10.82,62.75,99.75,71.75,78.0,55.5,56.906,0.0,0,72,70,1000,200,0.101,198.0,90.625,78.188,0.014,72.0,74.5,55.625,57.313,0.0,29.609,72,70,1000,200,0.055,261.5,98.438,83.938,0.028,72.313,72.75,55.656,57.125,0,53.188,72,70,1000,200,0.127,392.75,73.813,73.75,0.032,72.875,70.313,55.469,56.563,0.0,100.0,72,70,1000,200,0.698,913.5,81.188,74.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.785,12.768,11.901,12.452,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,523.0,522.0,533.5,303.25,519.0,523.5,525.5,-0.002,5.716,0.0,12.049,1.123,0.33,0.025,0.059,0.0,0.025
6012008,854,1,1,3,1,100,37.233,100.0,100.0,100.0,1,1,1144.363,334.993,0.011,13.237,0,80,55,1.4,1779.25,1786.192,1961.832,1897.672,54.932,69.724,73.653,69.667,51.905,1.41,2.501,0.318,72.963,58.371,91.658,48.479,70.778,69.78,86.075,78.358,87.293,38.635,53.616,45.173,-10.82,61.625,99.688,71.75,77.938,55.406,56.75,0.0,0,72,70,1000,200,0.104,202.5,90.25,78.188,0.014,72.125,74.5,55.625,57.313,0.0,30.156,72,70,1000,200,0.065,278.5,98.188,83.938,0.029,72.313,72.75,55.656,57.0,0,53.219,72,70,1000,200,0.129,394.25,73.813,73.75,0.034,73.0,70.25,55.469,56.563,0.0,100.0,72,70,1000,200,0.693,912.0,81.0,74.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.784,12.774,11.889,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,523.0,522.0,533.0,303.5,519.0,523.5,525.5,-0.002,5.777,0.0,12.009,1.144,0.335,0.025,0.06,0.0,0.024
6012008,855,1,1,3,1,100,37.084,100.0,100.0,100.0,1,1,1113.909,330.307,0.011,13.31,0,80,55,1.4,1765.0,1758.457,1922.352,1870.118,54.825,69.936,73.758,69.772,51.905,1.406,2.439,0.322,72.876,58.335,91.714,48.479,70.888,69.888,86.075,78.358,87.219,38.635,53.72,45.173,-10.82,62.344,99.625,71.75,77.938,55.406,56.75,0.0,0,72,70,1000,200,0.101,198.0,89.813,77.938,0.014,72.0,74.5,55.531,57.313,0.0,29.906,72,70,1000,200,0.058,265.75,97.875,83.813,0.028,72.375,72.625,55.656,57.125,0,54.063,72,70,1000,200,0.131,397.0,73.813,73.938,0.034,72.875,70.313,55.469,56.563,0.0,100.0,72,70,1000,200,0.691,911.0,81.0,74.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.797,12.777,11.89,12.455,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,522.5,522.0,533.5,303.5,519.0,523.5,525.5,-0.002,5.769,0.0,12.076,1.114,0.33,0.024,0.057,-0.001,0.024
6012008,856,1,1,3,1,100,37.157,100.0,100.0,100.0,1,1,1149.048,334.993,0.011,13.266,0,80,55,1.4,1787.375,1786.192,1934.336,1900.451,54.932,69.936,73.758,69.878,51.905,1.387,2.511,0.304,72.951,58.349,91.434,48.479,70.927,69.78,86.001,78.251,87.219,38.635,53.72,45.173,-10.82,61.938,99.688,71.75,77.875,55.406,56.75,0.0,0,72,70,1000,200,0.106,204.25,89.5,77.938,0.014,72.125,74.563,55.625,57.125,0.0,29.844,72,70,1000,200,0.069,288.0,97.688,83.625,0.029,72.188,72.625,55.656,57.0,0,53.844,72,70,1000,200,0.13,395.5,73.813,73.938,0.034,72.875,70.375,55.469,56.563,0.0,100.0,72,70,1000,200,0.687,905.0,80.938,74.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.785,12.78,11.893,12.455,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,522.5,522.0,533.0,303.5,519.0,523.5,526.0,-0.002,5.75,0.0,12.036,1.149,0.335,0.024,0.059,-0.001,0.024
6012008,857,1,1,3,1,100,36.769,100.0,100.0,100.0,1,1,1139.678,331.479,0.011,13.295,0,80,55,1.4,1789.375,1784.558,1922.352,1885.809,54.825,70.042,73.758,69.878,51.69,1.402,2.519,0.322,72.971,58.377,90.929,48.395,71.082,69.995,86.001,78.464,87.145,38.635,53.616,45.101,-10.82,60.281,99.688,71.813,77.75,55.406,56.75,0.0,0,72,70,1000,200,0.101,198.75,89.188,77.875,0.014,72.0,74.313,55.531,57.125,0.0,30.25,72,70,1000,200,0.069,289.0,97.375,83.563,0.029,72.188,72.625,55.625,56.813,0,53.125,72,70,1000,200,0.132,397.5,73.813,73.75,0.034,73.063,70.313,55.469,56.563,0.0,100.0,72,70,1000,200,0.694,910.0,80.938,74.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.782,12.775,11.892,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,522.5,522.0,533.0,303.5,519.0,523.5,526.0,-0.002,5.738,0.0,11.929,1.14,0.331,0.023,0.058,0.0,0.024
6012008,858,1,1,3,1,100,35.714,100.0,100.0,100.0,1,1,1129.136,332.65,0.011,13.295,0,80,55,1.4,1783.875,1789.46,1941.196,1892.331,54.502,70.042,73.758,69.984,51.476,1.398,2.454,0.329,72.991,58.393,89.835,48.367,71.141,69.995,85.927,78.464,87.145,38.635,53.511,45.028,-10.82,57.875,99.688,71.813,77.938,55.188,56.563,0.0,0,72,70,1000,200,0.1,197.5,89.0,77.875,0.014,72.0,74.313,55.344,57.0,0.0,31.0,72,70,1000,200,0.067,286.5,97.063,83.5,0.029,72.313,72.563,55.5,56.813,0,53.344,72,70,1000,200,0.131,397.0,73.813,73.75,0.034,73.063,70.313,55.188,56.375,0.0,100.0,72,70,1000,200,0.689,908.0,80.938,74.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.763,12.765,11.879,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,523.0,521.5,533.0,303.25,518.5,523.5,526.0,-0.002,5.714,0.0,11.794,1.129,0.333,0.023,0.057,0.0,0.024
6012008,859,1,1,3,1,100,34.6,100.0,100.0,100.0,1,1,1122.109,333.821,0.011,13.207,0,80,55,1.4,1781.0,1776.394,1946.347,1876.449,54.287,70.254,73.653,70.089,51.155,1.398,2.529,0.315,73.062,58.458,90.929,48.171,71.348,70.103,85.927,78.464,87.071,38.562,53.407,44.955,-10.82,58.594,99.5,71.813,78.063,55.188,56.438,0.0,0,72,70,1000,200,0.105,201.375,88.813,77.688,0.014,72.0,74.125,55.219,56.938,0.0,29.953,72,70,1000,200,0.063,276.25,96.75,83.375,0.028,72.188,72.563,55.375,56.719,0,54.219,72,70,1000,200,0.132,397.5,73.813,73.75,0.038,73.063,70.375,55.188,56.281,0.0,100.0,72,70,1000,200,0.692,909.5,80.75,74.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.792,12.763,11.879,12.442,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,523.0,522.0,533.0,303.5,518.5,523.5,526.0,-0.002,5.688,0.0,11.717,1.122,0.334,0.023,0.054,0.0,0.023
6012008,900,1,1,3,1,100,34.094,100.0,100.0,100.0,1,1,1144.363,334.993,0.011,13.281,0,80,55,1.4,1781.0,1784.558,1929.196,1890.289,54.394,70.361,73.653,70.301,51.262,1.429,2.54,0.333,73.078,58.461,90.705,48.087,71.322,70.317,85.927,78.251,86.998,38.562,53.407,45.028,-10.82,57.406,99.563,71.813,77.938,55.094,56.438,0.0,0,72,70,1000,200,0.1,197.5,88.438,77.625,0.014,72.0,74.063,55.219,56.938,0.0,29.641,72,70,1000,200,0.063,278.0,96.688,83.188,0.028,72.188,72.5,55.281,56.719,0,54.0,72,70,1000,200,0.132,397.5,74.063,73.938,0.034,73.0,70.375,55.094,56.281,0.0,100.0,72,70,1000,200,0.69,909.5,80.75,74.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.772,12.76,11.885,12.435,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,523.0,521.5,533.0,303.5,518.5,523.5,526.0,-0.002,5.785,0.0,11.917,1.144,0.335,0.022,0.055,0.001,0.023
6012008,901,1,1,3,1,100,33.108,100.0,100.0,100.0,1,1,1127.965,330.307,0.011,13.281,0,80,55,1.4,1776.25,1779.659,1925.773,1893.973,54.287,70.361,73.653,70.195,51.155,1.394,2.497,0.322,73.061,58.451,91.125,47.863,71.283,70.317,85.853,78.145,87.071,38.562,53.407,44.955,-10.82,58.25,99.438,71.813,77.875,55.094,56.438,0.0,0,72,70,1000,200,0.106,202.375,88.313,77.5,0.014,72.0,74.125,55.125,56.938,0.0,29.625,72,70,1000,200,0.064,278.75,96.375,83.063,0.029,72.188,72.5,55.375,56.719,0,54.75,72,70,1000,200,0.134,398.5,74.063,73.938,0.038,73.063,70.375,55.094,56.188,0.0,100.0,72,70,1000,200,0.689,908.5,80.625,74.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.752,12.734,11.851,12.409,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,523.0,521.5,533.0,303.5,519.5,523.5,526.0,-0.002,5.719,0.0,11.782,1.128,0.33,0.022,0.056,0.001,0.023
6012008,902,1,1,3,1,100,32.553,100.0,100.0,100.0,1,1,1129.136,332.65,0.011,13.31,0,80,55,1.4,1786.875,1779.659,1927.484,1884.451,54.394,70.361,73.548,70.406,51.262,1.406,2.475,0.318,73.046,58.437,91.378,47.695,71.257,70.425,85.853,78.145,86.998,38.562,53.511,44.955,-10.82,58.719,99.438,71.813,77.75,54.906,56.344,0.0,0,72,70,1000,200,0.099,197.0,88.063,77.5,0.014,72.0,74.313,55.125,56.781,0.0,29.641,72,70,1000,200,0.064,278.5,96.063,83.063,0.029,72.188,72.5,55.375,56.594,0,54.938,72,70,1000,200,0.129,397.75,74.063,73.938,0.034,72.875,70.313,55.094,56.188,0.0,100.0,72,70,1000,200,0.692,909.5,80.625,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.757,12.729,11.847,12.41,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,523.5,521.5,533.0,303.5,518.0,523.5,526.5,-0.002,5.692,0.0,11.808,1.129,0.333,0.022,0.055,0.001,0.023
6012008,903,1,1,3,1,100,32.126,100.0,100.0,100.0,1,1,1140.849,332.65,0.011,13.368,0,80,55,1.4,1788.875,1789.46,1930.909,1909.367,54.502,70.467,73.653,70.406,51.583,1.413,2.511,0.311,73.078,58.447,91.883,47.667,71.27,70.425,85.853,78.251,86.924,38.562,53.825,44.955,-10.82,57.938,99.5,71.938,78.0,55.094,56.344,0.0,0,72,70,1000,200,0.103,200.5,87.688,77.375,0.014,72.0,74.375,55.219,56.781,0.0,29.766,72,70,1000,200,0.063,278.25,95.875,83.0,0.029,72.188,72.438,55.281,56.594,0,53.844,72,70,1000,200,0.139,405.5,73.813,73.938,0.034,72.688,70.313,55.188,56.188,0.0,100.0,72,70,1000,200,0.693,912.5,80.438,74.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.846,12.823,11.942,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,523.5,521.5,533.0,303.5,518.5,523.5,526.0,-0.002,5.599,0.0,11.859,1.141,0.333,0.021,0.054,-0.001,0.022
6012008,904,1,1,3,1,100,31.542,100.0,100.0,100.0,1,1,1132.65,331.479,0.011,13.31,0,80,55,1.4,1787.0,1771.499,1932.622,1890.433,54.502,70.467,73.653,70.301,51.476,1.406,2.529,0.326,73.063,58.47,91.041,47.835,71.361,70.425,85.779,78.145,86.924,38.562,53.825,44.882,-10.82,57.656,99.563,71.938,78.125,55.094,56.438,0.0,0,72,70,1000,200,0.1,197.375,87.438,77.313,0.014,72.0,74.375,55.219,56.781,0.0,29.844,72,70,1000,200,0.063,277.75,95.563,82.875,0.029,72.188,72.375,55.281,56.594,0,55.094,72,70,1000,200,0.133,399.25,73.813,74.188,0.034,72.875,70.125,55.094,56.188,0.0,100.0,72,70,1000,200,0.701,913.5,80.438,74.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.82,11.947,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,523.5,521.5,533.0,303.25,518.0,523.5,526.5,-0.002,5.511,0.0,11.673,1.133,0.331,0.021,0.054,-0.002,0.022
6012008,905,1,1,3,1,100,30.918,100.0,100.0,100.0,1,1,1139.678,337.335,0.011,13.354,0,80,55,1.4,1794.125,1794.364,1932.622,1889.803,54.502,70.467,73.548,70.406,51.583,1.402,2.508,0.304,73.16,58.528,91.546,47.807,71.523,70.532,85.779,78.251,86.85,38.562,53.929,44.736,-10.82,56.906,99.5,71.938,78.063,55.188,56.344,0.0,0,72,70,1000,200,0.105,201.5,87.25,77.313,0.014,72.0,74.313,55.219,56.781,0.0,29.313,72,70,1000,200,0.065,281.25,95.375,82.75,0.029,72.063,72.375,55.281,56.594,0,53.344,72,70,1000,200,0.137,405.75,73.813,73.938,0.034,73.063,70.0,55.188,56.188,0.0,100.0,72,70,1000,200,0.683,905.5,80.375,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.82,11.935,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,523.5,521.5,532.5,303.25,518.0,523.5,526.5,-0.002,5.365,0.0,11.441,1.14,0.337,0.02,0.053,-0.001,0.022
6012008,906,1,1,3,1,100,30.363,100.0,100.0,100.0,1,1,1146.706,337.335,0.011,13.31,0,80,55,1.4,1786.5,1784.558,1932.622,1908.588,54.502,70.679,73.548,70.512,51.583,1.421,2.508,0.311,73.213,58.571,91.546,47.835,71.575,70.64,85.705,78.039,86.85,38.562,54.138,44.591,-10.82,56.844,99.438,71.938,78.25,55.094,56.344,0.0,0,72,70,1000,200,0.1,197.625,87.0,77.063,0.014,72.0,74.375,55.219,56.781,0.0,29.516,72,70,1000,200,0.065,282.0,95.125,82.563,0.029,72.188,72.438,55.375,56.594,0,54.5,72,70,1000,200,0.139,406.25,74.063,73.938,0.03,73.0,69.813,55.188,56.188,0.0,100.0,72,70,1000,200,0.698,914.5,80.375,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.82,12.815,11.937,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,523.5,521.0,532.5,303.5,518.0,523.5,526.0,-0.002,5.152,0.0,11.136,1.147,0.337,0.02,0.053,0.001,0.022
6012008,907,1,1,3,1,100,30.074,100.0,100.0,100.0,1,1,1168.961,340.849,0.011,13.339,0,80,55,1.4,1796.75,1836.963,1939.48,1932.607,54.61,70.573,73.443,70.618,51.583,1.413,2.522,0.329,73.233,58.586,91.069,47.947,71.51,70.64,85.631,78.251,86.776,38.489,54.242,44.445,-10.82,56.344,99.438,71.813,78.188,55.188,56.344,0.0,0,72,70,1000,200,0.105,203.875,86.688,77.063,0.014,72.0,74.313,55.219,56.781,0.0,31.016,72,70,1000,200,0.072,291.75,94.875,82.563,0.028,72.188,72.313,55.375,56.719,0,54.469,72,70,1000,200,0.142,409.25,74.063,74.063,0.037,72.875,69.688,55.094,56.188,0.0,100.0,72,70,1000,200,0.69,909.5,80.188,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.833,12.829,11.951,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,523.5,521.0,533.0,303.5,517.5,523.5,526.0,-0.002,5.043,0.0,11.025,1.169,0.341,0.02,0.05,0.0,0.021
6012008,908,1,1,3,1,100,29.313,100.0,100.0,100.0,1,1,1144.363,338.507,0.011,13.339,0,80,55,1.4,1810.625,1791.094,1953.223,1901.403,54.502,70.679,73.443,70.512,51.583,1.413,2.508,0.322,73.211,58.569,91.939,47.975,71.614,70.532,85.705,78.039,86.85,38.489,54.451,44.518,-10.82,57.313,99.375,71.938,78.188,55.188,56.344,0.0,0,72,70,1000,200,0.1,197.625,86.5,77.0,0.014,72.125,74.313,55.219,56.781,0.0,30.875,72,70,1000,200,0.063,280.25,94.625,82.5,0.028,72.188,72.188,55.375,56.719,0,54.375,72,70,1000,200,0.144,411.5,74.063,73.938,0.034,72.875,69.75,55.188,56.281,0.0,100.0,72,70,1000,200,0.691,907.0,80.188,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.825,11.942,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,523.5,521.0,532.5,303.25,518.0,523.5,526.0,-0.002,5.038,0.0,11.16,1.144,0.339,0.019,0.049,0.001,0.021
6012008,909,1,1,3,1,100,29.396,100.0,100.0,100.0,1,1,1157.248,336.164,0.011,13.354,0,80,55,1.4,1799.75,1817.28,1937.764,1931.326,54.717,70.679,73.443,70.618,51.905,1.402,2.537,0.322,73.19,58.552,92.135,48.003,71.724,70.747,85.557,77.933,86.702,38.489,54.765,44.445,-10.82,56.0,99.438,71.938,78.25,55.281,56.438,0.0,0,72,70,1000,200,0.106,205.25,86.188,76.875,0.014,72.0,74.125,55.219,56.938,0.0,31.266,72,70,1000,200,0.075,299.75,94.375,82.375,0.028,72.188,72.188,55.5,56.719,0,55.188,72,70,1000,200,0.143,414.25,74.063,73.938,0.034,73.0,69.688,55.281,56.281,0.0,100.0,72,70,1000,200,0.689,910.0,80.188,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.823,11.945,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,523.5,521.0,532.5,303.5,517.5,524.0,526.0,-0.002,4.887,0.0,11.037,1.157,0.336,0.019,0.049,0.001,0.021
6012008,910,1,1,3,1,100,29.656,100.0,100.0,100.0,1,1,1145.535,340.849,0.011,13.398,0,80,55,1.4,1823.0,1784.558,1942.912,1901.955,54.932,70.785,73.443,70.829,52.119,1.406,2.537,0.315,73.182,58.546,92.051,48.115,71.828,70.962,85.557,78.251,86.702,38.489,54.765,44.445,-10.82,56.469,99.438,72.0,78.375,55.406,56.563,0.0,0,72,70,1000,200,0.1,197.75,86.0,76.875,0.014,72.0,74.063,55.531,56.938,0.0,30.859,72,70,1000,200,0.067,287.0,94.25,82.25,0.029,72.188,72.313,55.625,56.719,0,55.219,72,70,1000,200,0.142,412.25,74.063,74.063,0.037,72.875,69.438,55.281,56.375,0.0,100.0,72,70,1000,200,0.692,911.5,80.063,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.825,12.81,11.942,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,524.0,521.0,533.0,303.25,518.0,523.5,526.0,-0.002,4.903,0.0,11.074,1.146,0.341,0.019,0.051,0.0,0.021
6012008,911,1,1,3,1,100,29.297,100.0,100.0,100.0,1,1,1161.933,338.507,0.001,13.339,0,80,55,1.4,1811.125,1820.558,1954.944,1932.078,54.825,70.785,73.443,70.829,52.012,1.398,2.533,0.311,73.178,58.543,91.406,48.199,71.763,70.747,85.483,77.933,86.702,38.489,54.765,44.518,-10.82,56.781,99.438,72.0,78.188,55.406,56.563,0.0,0,72,70,1000,200,0.105,203.75,85.875,76.875,0.014,72.125,74.125,55.531,56.938,0.0,29.797,72,70,1000,200,0.072,294.25,94.063,82.188,0.028,72.313,72.375,55.625,56.813,0,54.969,72,70,1000,200,0.146,416.75,74.063,74.063,0.034,73.063,69.438,55.281,56.375,0.0,100.0,72,70,1000,200,0.693,912.0,80.063,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.805,11.942,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,523.5,521.5,532.5,303.5,517.5,524.0,526.0,0.0,4.941,0.0,11.16,1.162,0.339,0.018,0.048,0.0,0.021
6012008,912,1,1,3,1,100,29.753,100.0,100.0,100.0,1,1,1152.562,338.507,0.011,13.412,0,80,55,1.4,1817.125,1797.634,1946.347,1913.57,55.04,70.891,73.548,70.829,52.333,1.406,2.54,0.315,73.176,58.541,91.883,48.339,71.931,70.962,85.483,78.145,86.628,38.342,54.974,44.445,-10.82,56.719,99.438,72.0,77.938,55.5,56.563,0.0,0,72,70,1000,200,0.101,198.375,85.5,76.75,0.014,72.0,74.125,55.625,57.0,0.0,29.875,72,70,1000,200,0.071,292.75,93.625,82.188,0.028,72.313,72.125,55.656,57.0,0,55.781,72,70,1000,200,0.147,416.25,74.063,74.063,0.034,73.0,69.438,55.469,56.375,0.0,100.0,72,70,1000,200,0.691,909.5,79.813,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.81,12.798,11.928,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,524.0,521.5,533.0,303.5,518.0,524.0,526.0,-0.002,4.921,0.0,11.36,1.153,0.339,0.018,0.047,0.0,0.021
6012008,913,1,1,3,1,100,29.826,100.0,100.0,100.0,1,1,1158.419,334.993,0.011,13.354,0,80,55,1.4,1825.375,1825.477,1956.665,1927.502,55.04,70.997,73.443,70.934,52.226,1.372,2.468,0.326,73.175,58.54,91.63,48.423,72.145,70.962,85.483,77.933,86.628,38.342,54.974,44.445,-10.82,56.438,99.438,72.0,78.0,55.688,56.75,0.0,0,72,70,1000,200,0.105,201.625,85.438,76.688,0.014,72.0,74.0,55.75,57.0,0.0,29.906,72,70,1000,200,0.071,292.5,93.5,81.938,0.028,72.188,72.125,55.656,57.0,0,54.563,72,70,1000,200,0.154,428.25,74.063,73.938,0.034,73.063,69.5,55.625,56.563,0.0,100.0,72,70,1000,200,0.679,902.5,79.813,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.804,12.792,11.92,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,524.0,522.0,532.5,303.5,516.5,524.0,526.0,-0.002,4.9,0.0,11.31,1.158,0.335,0.018,0.047,0.001,0.021
6012008,914,1,1,3,1,100,30.213,100.0,100.0,100.0,1,1,1154.905,337.335,0.011,13.324,0,80,55,1.4,1817.375,1812.365,1946.347,1917.217,55.148,71.103,73.653,70.934,52.226,1.398,2.54,0.318,73.181,58.545,91.069,48.367,72.353,71.177,85.409,77.826,86.628,38.415,54.974,44.591,-10.82,56.438,99.438,72.0,78.125,55.5,56.75,0.0,0,72,70,1000,200,0.1,197.5,85.125,76.688,0.014,72.0,73.938,55.625,57.0,0.0,30.938,72,70,1000,200,0.067,286.75,93.438,81.875,0.029,72.188,72.188,55.875,57.0,0,55.094,72,70,1000,200,0.155,427.25,74.063,73.938,0.034,73.188,69.563,55.625,56.688,0.0,100.0,72,70,1000,200,0.687,908.0,79.75,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.81,12.793,11.923,12.467,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,524.0,521.5,532.5,303.25,517.0,524.0,526.0,-0.002,4.969,0.0,11.42,1.155,0.337,0.017,0.049,0.001,0.021
6012008,915,1,1,3,1,100,30.395,100.0,100.0,100.0,1,1,1152.562,339.678,0.011,13.398,0,80,55,1.4,1825.125,1799.27,1967.004,1910.498,55.148,71.422,73.548,71.146,52.333,1.402,2.522,0.315,73.255,58.594,92.219,48.395,72.443,71.499,85.409,77.826,86.554,38.415,55.183,44.518,-10.82,58.281,99.313,72.0,78.25,55.813,56.906,0.0,0,72,70,1000,200,0.105,201.125,84.938,76.688,0.014,72.0,74.0,55.844,57.125,0.0,30.328,72,70,1000,200,0.071,292.25,93.125,81.875,0.028,72.313,72.125,55.875,57.0,0,55.25,72,70,1000,200,0.148,425.25,74.063,74.063,0.034,73.188,69.688,55.719,56.688,0.0,100.0,72,70,1000,200,0.686,905.0,79.75,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.801,11.915,12.473,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,524.0,522.0,532.5,303.25,518.0,524.0,526.0,-0.002,4.876,0.0,11.347,1.153,0.34,0.017,0.046,0.0,0.021
6012008,916,1,1,3,1,100,31.439,100.0,100.0,100.0,1,1,1166.618,339.678,0.011,13.427,0,80,55,1.4,1822.25,1815.641,1953.223,1930.532,55.471,71.846,73.548,71.568,52.654,1.406,2.569,0.322,73.287,58.624,92.359,48.564,72.631,72.251,85.335,77.826,86.554,38.342,55.601,44.736,-10.82,58.031,99.313,72.0,78.313,55.906,56.906,0.0,0,72,70,1000,200,0.099,197.375,84.688,76.375,0.014,72.125,74.063,55.938,57.313,0.0,30.422,72,70,1000,200,0.071,292.25,92.875,81.813,0.029,72.313,72.188,56.094,57.125,0,54.563,72,70,1000,200,0.158,436.0,74.063,74.188,0.036,73.25,69.625,55.719,56.688,0.0,100.0,72,70,1000,200,0.689,909.0,79.75,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.805,12.788,11.909,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,524.0,522.0,532.5,303.5,517.5,524.0,526.0,-0.002,4.974,0.0,11.914,1.167,0.34,0.017,0.047,-0.001,0.021
6012008,917,1,1,3,1,100,32.037,100.0,100.0,100.0,1,1,1191.215,343.192,0.011,13.368,0,80,55,1.4,1826.25,1830.398,2005.095,1944.909,55.471,71.846,73.548,71.674,52.761,1.379,2.551,0.307,73.409,58.639,91.63,48.788,72.683,72.036,85.261,77.826,86.48,38.342,55.601,44.664,-10.82,56.875,99.375,72.0,78.0,55.906,57.063,0.0,0,72,70,1000,200,0.107,203.25,84.563,76.375,0.014,72.0,74.25,55.938,57.313,0.0,31.313,72,70,1000,200,0.079,308.5,92.75,81.625,0.029,72.313,72.063,56.094,57.125,0,55.219,72,70,1000,200,0.157,434.25,74.063,74.063,0.037,73.25,69.625,55.781,56.844,0.0,100.0,72,70,1000,200,0.676,900.0,79.563,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.792,12.785,11.914,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,524.5,521.5,532.5,303.25,517.5,524.0,526.0,-0.002,4.897,0.0,11.729,1.191,0.343,0.017,0.047,0.0,0.02
6012008,918,1,1,3,1,100,32.823,100.0,100.0,100.0,1,1,1163.104,339.678,0.011,13.354,0,80,55,1.4,1849.375,1800.906,1953.223,1899.319,55.578,71.846,73.548,71.78,52.761,1.41,2.537,0.322,73.432,58.771,91.125,48.9,72.722,72.144,85.261,77.826,86.48,38.342,55.496,44.591,-10.82,55.844,99.375,72.0,78.0,56.0,57.063,0.0,0,72,70,1000,200,0.1,198.125,84.25,76.375,0.014,72.0,74.188,56.125,57.313,0.0,30.984,72,70,1000,200,0.059,264.0,92.5,81.625,0.027,72.313,72.188,56.094,57.344,0,55.063,72,70,1000,200,0.162,434.25,74.125,74.063,0.034,73.25,69.625,55.781,56.844,0.0,100.0,72,70,1000,200,0.691,910.5,79.563,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.809,12.79,11.917,12.467,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,524.5,521.5,532.5,303.5,517.0,524.5,526.0,-0.002,4.865,0.0,11.581,1.163,0.34,0.016,0.043,0.0,0.02
6012008,919,1,1,3,1,100,33.347,100.0,100.0,100.0,1,1,1191.215,343.192,0.011,13.398,0,80,55,1.4,1813.375,1843.532,1972.181,1963.604,55.578,72.27,73.653,71.991,52.654,1.383,2.555,0.311,73.516,58.745,91.322,48.844,72.761,72.466,85.113,77.826,86.333,38.269,55.496,44.518,-10.82,55.0,99.25,72.125,78.063,55.906,57.063,0.0,0,72,70,1000,200,0.105,204.625,84.188,76.375,0.014,72.125,74.313,55.938,57.313,0.0,31.828,72,70,1000,200,0.082,309.25,92.313,81.563,0.027,72.313,72.188,56.094,57.219,0,54.813,72,70,1000,200,0.159,436.0,74.125,74.063,0.033,73.25,69.688,55.781,56.781,0.0,100.0,72,70,1000,200,0.682,904.5,79.563,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.81,12.796,11.923,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,524.5,522.0,532.5,303.25,518.0,524.5,526.5,-0.002,4.86,0.0,11.619,1.191,0.343,0.016,0.042,0.0,0.02
6012008,920,1,1,3,1,100,33.676,100.0,100.0,100.0,1,1,1191.215,344.363,0.011,13.412,0,80,55,1.4,1854.75,1850.106,1963.555,1972.472,55.471,72.058,73.653,72.097,52.547,1.41,2.562,0.326,73.659,58.88,90.873,48.76,72.618,72.144,85.187,77.72,86.407,38.342,55.496,44.664,-10.82,54.125,99.313,72.0,78.125,55.906,57.063,0.0,0,72,70,1000,200,0.1,198.125,83.938,76.25,0.014,72.125,74.25,55.938,57.406,0.0,31.563,72,70,1000,200,0.085,320.25,92.188,81.313,0.029,72.313,72.188,56.188,57.219,0,54.438,72,70,1000,200,0.161,438.75,74.063,74.063,0.034,73.5,69.75,55.781,56.781,0.0,100.0,72,70,1000,200,0.69,910.0,79.438,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.8,12.798,11.917,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,524.5,522.0,532.5,303.25,517.5,524.5,526.0,-0.002,4.943,0.0,11.767,1.191,0.344,0.016,0.046,0.0,0.02
6012008,921,1,1,3,1,100,34.21,100.0,100.0,100.0,1,1,1206.442,344.363,0.011,13.368,0,80,55,1.4,1857.125,1853.395,1977.364,1968.091,55.471,71.952,73.653,71.991,52.547,1.394,2.598,0.315,73.738,58.99,91.378,48.816,72.443,71.821,85.039,77.933,86.333,38.269,55.392,44.591,-10.82,55.156,99.25,72.125,78.313,56.0,57.063,0.0,0,72,70,1000,200,0.107,205.375,83.75,76.188,0.014,72.0,74.313,55.938,57.406,0.0,32.313,72,70,1000,200,0.085,320.5,91.938,81.313,0.028,72.313,72.125,56.094,57.344,0,56.156,72,70,1000,200,0.159,436.5,74.063,74.188,0.034,73.5,69.75,55.906,56.969,0.0,100.0,72,70,1000,200,0.689,908.5,79.438,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.804,11.929,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,524.5,522.0,532.5,303.5,518.0,524.5,526.0,-0.002,4.936,0.0,11.729,1.206,0.344,0.015,0.043,-0.001,0.019
6012008,922,1,1,3,1,100,34.509,100.0,100.0,100.0,1,1,1184.188,343.192,0.011,13.354,0,80,55,1.4,1856.875,1843.532,1984.282,1955.893,55.363,71.528,73.653,71.674,52.44,1.398,2.526,0.307,73.73,58.984,90.48,48.816,72.379,71.499,85.113,77.72,86.333,38.342,55.287,44.591,-10.82,55.094,99.25,72.0,78.438,56.0,57.063,0.0,0,72,70,1000,200,0.104,200.625,83.563,76.063,0.014,72.0,74.0,56.125,57.313,0.0,32.156,72,70,1000,200,0.077,303.5,91.813,81.25,0.029,72.313,72.188,56.094,57.344,0,55.594,72,70,1000,200,0.162,439.5,74.125,74.188,0.036,73.5,69.875,55.906,56.844,0.0,100.0,72,70,1000,200,0.693,910.0,79.25,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.797,12.787,11.92,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,524.5,522.0,532.5,303.5,517.0,524.5,526.0,-0.002,4.925,0.0,11.581,1.184,0.343,0.015,0.045,0.0,0.019
6012008,923,1,1,3,1,100,35.25,100.0,100.0,100.0,1,1,1194.729,349.048,0.011,13.339,0,80,55,1.4,1874.125,1866.558,2001.621,1993.098,55.471,71.528,73.653,71.568,52.547,1.387,2.601,0.307,73.897,59.074,91.658,48.62,72.456,71.606,85.039,77.72,86.259,38.269,55.287,44.591,-10.82,56.438,99.063,72.125,78.563,56.0,57.063,0.0,0,72,70,1000,200,0.109,206.5,83.5,76.063,0.014,72.125,73.75,56.125,57.406,0.0,32.594,72,70,1000,200,0.087,322.25,91.625,81.25,0.028,72.313,72.125,56.188,57.344,0,55.125,72,70,1000,200,0.168,451.75,74.125,74.063,0.034,73.25,69.813,55.906,56.969,0.0,100.0,72,70,1000,200,0.69,908.0,79.25,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.8,12.788,11.925,12.461,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,524.5,522.0,532.5,303.5,518.5,524.5,526.0,-0.002,4.955,0.0,11.703,1.195,0.349,0.015,0.042,0.0,0.019
6012008,924,1,1,3,1,100,35.833,100.0,100.0,100.0,1,1,1214.641,346.706,0.011,13.383,0,80,55,1.4,1879.75,1855.039,1992.944,1974.193,55.471,71.74,73.653,71.674,52.547,1.429,2.612,0.318,73.95,59.149,90.957,48.788,72.34,71.606,85.039,77.72,86.259,38.269,55.287,44.591,-10.82,55.688,99.125,72.125,78.438,56.0,57.063,0.0,0,72,70,1000,200,0.104,202.5,83.188,76.063,0.014,72.125,73.563,56.125,57.406,0.0,33.938,72,70,1000,200,0.085,318.75,91.5,81.063,0.029,72.313,72.0,56.188,57.344,0,56.469,72,70,1000,200,0.166,443.0,74.125,74.063,0.037,73.5,69.813,55.906,56.969,0.0,100.0,72,70,1000,200,0.694,911.0,79.25,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.799,12.78,11.91,12.455,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,525.0,522.5,532.5,303.5,517.5,525.0,526.0,-0.002,4.972,0.0,11.742,1.215,0.347,0.015,0.044,0.0,0.019
6012008,925,1,1,3,1,100,36.941,100.0,100.0,100.0,1,1,1180.674,351.391,0.011,13.354,0,80,55,1.4,1880.375,1850.106,2005.095,1963.332,55.686,71.528,73.443,71.568,52.761,1.387,2.609,0.329,74.008,59.196,91.322,48.816,72.456,71.714,84.965,77.933,86.185,38.269,55.496,44.664,-10.82,55.938,99.125,72.313,78.438,56.125,57.156,0.0,0,72,70,1000,200,0.11,207.875,83.063,75.875,0.014,72.125,73.5,56.125,57.406,0.0,32.125,72,70,1000,200,0.082,316.75,91.188,81.063,0.028,72.313,72.125,56.188,57.344,0,56.844,72,70,1000,200,0.165,444.75,74.125,74.063,0.034,73.25,69.875,56.094,56.969,0.0,100.0,72,70,1000,200,0.694,910.5,79.125,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.796,12.785,11.907,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,525.0,522.5,532.5,303.25,517.5,524.5,526.0,-0.002,4.957,0.0,11.852,1.181,0.351,0.015,0.041,0.0,0.019
6012008,926,1,1,3,1,100,37.357,100.0,100.0,100.0,1,1,1220.498,347.877,0.011,13.354,0,80,55,1.4,1875.5,1863.266,1989.478,1972.93,55.578,71.634,73.548,71.568,52.654,1.402,2.612,0.326,74.073,59.258,91.322,48.872,72.813,71.714,84.965,77.614,86.259,38.196,55.392,44.736,-10.82,56.969,99.063,72.125,78.25,56.125,57.156,0.0,0,72,70,1000,200,0.103,199.75,83.0,75.875,0.014,72.0,73.625,56.25,57.406,0.0,31.578,72,70,1000,200,0.085,321.5,91.125,81.063,0.029,72.313,72.125,56.188,57.438,0,56.125,72,70,1000,200,0.169,453.5,74.125,74.063,0.034,73.563,69.938,56.094,57.188,0.0,100.0,72,70,1000,200,0.693,911.0,79.063,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.792,12.782,11.899,12.458,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,525.0,522.5,532.5,303.25,517.5,524.5,526.0,-0.002,5.079,0.0,12.121,1.22,0.348,0.015,0.042,0.0,0.018
6012008,927,1,1,3,1,100,38.507,100.0,100.0,100.0,1,1,1239.239,347.877,0.011,13.31,0,80,55,1.4,1896.0,1887.984,1984.282,2001.785,55.794,72.058,73.653,71.885,52.868,1.387,2.598,0.326,74.097,59.278,91.658,49.04,73.079,72.251,84.891,77.614,86.185,38.269,55.496,45.173,-10.82,57.0,99.063,72.313,78.313,56.344,57.375,0.0,0,72,70,1000,200,0.11,207.875,82.75,75.75,0.014,72.0,73.875,56.25,57.5,0.0,31.563,72,70,1000,200,0.085,321.5,90.875,81.0,0.029,72.313,72.0,56.281,57.438,0,55.563,72,70,1000,200,0.18,466.25,74.125,74.188,0.028,73.5,69.875,56.094,57.188,0.0,100.0,72,70,1000,200,0.695,910.5,79.063,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.785,12.784,11.894,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,525.0,522.5,532.5,303.25,517.5,524.5,526.0,-0.002,5.334,0.0,12.753,1.239,0.348,0.014,0.042,0.0,0.018
6012008,928,1,1,3,1,100,39.375,100.0,100.0,100.0,1,1,1213.47,349.048,0.011,13.324,0,80,55,1.4,1887.5,1869.852,1986.013,1991.326,55.794,71.952,73.653,71.991,52.868,1.402,2.583,0.326,74.11,59.288,91.013,48.984,73.001,72.036,84.891,77.508,86.111,38.269,54.974,45.246,-10.82,57.438,99.125,72.313,78.5,56.344,57.375,0.0,0,72,70,1000,200,0.11,207.75,82.5,75.75,0.014,72.0,74.188,56.25,57.5,0.0,31.625,72,70,1000,200,0.085,321.0,90.563,80.75,0.028,72.313,71.938,56.281,57.438,0,57.063,72,70,1000,200,0.172,451.5,74.125,74.188,0.034,73.563,69.938,56.094,57.188,0.0,100.0,72,70,1000,200,0.684,907.0,78.938,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.785,12.775,11.906,12.45,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,525.0,522.5,532.5,303.5,518.0,525.0,526.0,-0.002,5.565,0.0,12.901,1.213,0.349,0.014,0.04,0.0,0.018
6012008,929,1,1,3,1,100,39.52,100.0,100.0,100.0,1,1,1218.155,351.391,0.011,13.281,0,80,55,1.4,1889.5,1883.036,2001.621,1993.175,55.471,71.952,73.653,71.885,52.44,1.372,2.627,0.311,74.141,59.309,90.144,48.984,73.202,71.929,84.743,77.826,86.111,38.196,54.556,45.319,-10.82,56.594,99.0,72.313,78.625,56.125,57.156,0.0,0,72,70,1000,200,0.11,207.625,82.375,75.75,0.014,72.0,74.125,56.125,57.5,0.0,31.672,72,70,1000,200,0.085,320.5,90.563,80.75,0.029,72.313,71.938,56.188,57.438,0,56.031,72,70,1000,200,0.178,464.25,74.125,74.188,0.034,73.25,69.938,56.094,57.188,0.0,100.0,72,70,1000,200,0.69,906.5,78.938,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.788,12.78,11.91,12.455,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,525.0,522.5,532.5,303.25,517.5,525.0,526.0,-0.002,5.782,0.0,13.129,1.218,0.351,0.014,0.041,0.0,0.018
6012008,930,1,1,3,1,100,40.032,100.0,100.0,100.0,1,1,1245.095,347.877,0.011,13.237,0,80,55,1.4,1889.5,1889.634,1994.678,1998.384,55.471,72.164,73.653,71.991,52.547,1.402,2.587,0.322,74.169,59.335,91.546,48.872,73.357,72.144,84.743,77.508,86.111,38.196,54.66,45.319,-10.82,58.438,98.938,72.125,78.625,56.0,57.156,0.0,0,72,70,1000,200,0.111,209.0,82.25,75.688,0.014,72.125,73.938,56.25,57.5,0.0,31.984,72,70,1000,200,0.084,319.25,90.438,80.625,0.029,72.313,71.938,56.281,57.344,0,55.656,72,70,1000,200,0.182,468.75,74.125,74.188,0.034,73.563,69.938,56.094,57.188,0.0,100.0,72,70,1000,200,0.688,908.0,78.938,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.788,12.771,11.893,12.45,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,525.0,522.5,532.5,303.5,518.0,525.0,526.0,-0.002,5.727,0.0,13.086,1.245,0.348,0.013,0.041,0.0,0.018
6012008,931,1,1,3,1,100,41.116,40.0,40.0,40.0,1,1,1234.553,353.734,0.011,13.295,0,80,55,1.4,1902.125,1887.984,2013.793,1933.195,55.686,72.376,73.758,72.202,52.547,1.41,2.648,0.293,74.177,59.34,90.508,48.984,73.623,72.358,84.669,77.508,86.037,38.196,54.66,45.61,-10.82,54.969,99.125,72.313,78.438,56.125,57.375,0.0,0,72,70,1000,200,0.112,209.375,82.0,75.688,0.014,72.125,74.063,56.25,57.406,0.0,31.734,72,70,1000,200,0.085,321.75,90.125,80.625,0.029,72.313,71.813,56.188,57.438,0,56.813,72,70,1000,200,0.185,470.0,74.125,74.188,0.029,73.688,70.0,56.094,57.188,0.0,100.0,72,70,1000,200,0.693,911.5,78.875,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.787,12.779,11.902,12.455,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,525.0,522.5,533.0,303.5,518.0,525.0,526.0,-0.002,5.987,0.0,13.68,1.235,0.354,0.013,0.04,0.0,0.018
6012008,932,1,1,3,1,100,40.761,40.0,40.0,40.0,1,1,1240.41,338.507,0.011,13.281,0,80,55,1.4,1921.875,1921.031,1946.347,729.146,55.255,72.376,73.548,72.202,52.226,1.471,2.601,0.344,73.858,59.086,89.555,48.844,73.688,72.466,84.743,77.508,85.963,38.196,54.138,45.465,-10.82,53.594,98.875,72.438,78.5,55.906,57.063,0.0,0,72,70,1000,200,0.107,204.375,82.0,75.688,0.014,72.0,74.063,55.938,57.406,0.0,31.313,72,70,1000,200,0.088,325.0,90.125,80.563,0.028,72.313,71.75,56.094,57.344,0,56.313,72,70,1000,200,0.189,476.75,74.125,74.188,0.031,73.563,70.0,55.906,56.969,0.0,100.0,72,70,1000,200,0.719,928.0,78.875,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.785,12.774,11.901,12.452,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,525.0,523.0,532.5,303.5,518.0,525.0,526.0,-0.002,6.056,0.0,13.398,1.24,0.339,0.013,0.039,0.0,0.018
6012008,933,1,1,3,1,100,40.693,40.0,40.0,40.0,1,1,1227.526,333.821,0.021,13.266,0,80,55,1.4,1930.25,1927.652,1930.909,464.083,55.148,72.801,73.548,72.519,51.905,1.444,2.555,0.355,73.176,58.658,89.639,48.676,74.044,72.466,84.595,77.401,85.963,38.196,54.242,45.392,-10.82,52.563,98.688,72.313,78.625,55.813,57.063,0.0,0,72,70,1000,200,0.112,209.625,81.875,75.563,0.014,72.125,73.813,55.75,57.313,0.0,32.5,72,70,1000,200,0.096,339.5,89.875,80.438,0.029,72.188,71.875,55.969,57.219,0,56.438,72,70,1000,200,0.185,472.0,74.125,74.188,0.032,73.25,69.938,55.781,56.844,0.0,100.0,72,70,1000,200,0.714,924.0,78.875,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.788,12.775,11.882,12.455,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,525.0,523.5,533.0,303.5,518.5,525.0,526.0,-0.004,5.949,0.0,13.249,1.228,0.334,0.013,0.04,0.0,0.018
6012008,934,1,1,3,1,100,40.217,40.0,40.0,40.0,1,1,1181.845,329.136,0.011,13.324,0,80,55,1.4,1941.875,1919.376,1912.102,463.439,54.932,73.013,73.548,72.73,51.69,1.41,2.529,0.337,72.644,58.205,90.088,48.395,74.148,72.466,84.669,77.401,85.963,38.342,54.138,45.538,-10.82,52.438,98.563,72.313,78.688,55.688,56.969,0.0,0,72,70,1000,200,0.113,209.875,81.625,75.438,0.014,72.0,73.625,55.75,57.125,0.0,33.219,72,70,1000,200,0.097,341.25,89.813,80.438,0.029,72.313,71.875,55.656,57.125,0,56.5,72,70,1000,200,0.186,473.0,74.125,74.188,0.034,73.063,69.938,55.719,56.781,0.0,100.0,72,70,1000,200,0.701,916.0,78.625,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.78,12.774,11.882,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,525.0,523.5,533.0,303.5,517.5,525.0,526.0,-0.002,6.07,0.0,13.306,1.182,0.329,0.013,0.04,0.0,0.017
6012008,935,1,1,3,1,100,40.054,40.0,40.0,40.0,1,1,1172.474,324.451,0.011,13.237,0,80,55,1.4,1940.875,1866.558,1898.467,434.017,54.932,73.331,73.653,73.153,51.798,1.41,2.475,0.34,72.267,57.814,90.032,48.311,73.921,72.573,84.522,77.508,85.89,38.342,54.242,45.61,-10.82,52.219,98.563,72.313,78.688,55.5,56.906,0.0,0,72,70,1000,200,0.114,210.5,81.313,75.438,0.014,71.875,73.375,55.625,57.125,0.0,31.875,72,70,1000,200,0.075,301.75,89.438,80.313,0.028,72.313,71.813,55.875,57.125,0,56.219,72,70,1000,200,0.186,473.0,74.188,74.188,0.034,73.188,69.813,55.625,56.688,0.0,100.0,72,70,1000,200,0.706,920.0,78.875,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.774,12.765,11.882,12.44,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,525.5,523.5,533.0,303.25,518.0,525.0,526.0,-0.002,6.051,0.0,13.351,1.172,0.324,0.012,0.037,0.0,0.018
6012008,936,1,1,3,1,100,39.667,40.0,40.0,40.0,1,1,1150.22,319.766,0.011,13.281,0,80,55,1.4,1905.25,1859.974,1872.994,437.544,54.717,73.331,73.653,73.259,51.583,1.421,2.479,0.315,71.977,57.693,90.144,48.199,74.031,72.466,84.522,77.401,85.963,38.342,54.347,45.538,-10.82,52.125,98.5,72.313,78.688,55.5,56.906,0.0,0,72,70,1000,200,0.113,210.25,81.25,75.25,0.014,71.875,73.625,55.625,57.0,0.0,30.891,72,70,1000,200,0.066,281.75,89.25,80.313,0.029,72.188,71.813,55.625,57.0,0,56.344,72,70,1000,200,0.19,476.75,74.125,74.25,0.034,73.063,69.813,55.625,56.688,0.0,100.0,72,70,1000,200,0.701,915.5,78.625,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.766,12.768,11.885,12.448,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,525.5,523.5,533.0,303.5,518.0,525.0,526.0,-0.002,5.971,0.0,13.263,1.15,0.32,0.012,0.038,-0.001,0.017
6012008,937,1,1,3,1,100,39.436,40.0,40.0,40.0,1,1,1177.16,319.766,0.011,13.251,0,80,55,1.4,1881.5,1879.739,1883.169,450.609,54.717,73.119,73.443,72.942,51.583,1.402,2.454,0.337,71.82,57.457,90.116,48.059,74.057,72.681,84.522,77.401,85.89,38.342,54.242,45.538,-10.82,51.406,98.5,72.313,78.875,55.406,56.75,0.0,0,72,70,1000,200,0.11,208.125,81.188,75.25,0.014,72.0,74.0,55.531,57.0,0.0,32.094,72,70,1000,200,0.083,316.5,89.25,80.313,0.029,72.188,71.875,55.625,56.813,0,56.344,72,70,1000,200,0.188,474.25,74.125,74.188,0.034,73.0,69.688,55.469,56.688,0.0,100.0,72,70,1000,200,0.685,907.0,78.563,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.764,12.76,11.876,12.439,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,525.5,523.5,533.5,303.5,518.5,525.0,526.0,-0.002,5.997,0.0,13.233,1.177,0.32,0.012,0.038,0.0,0.017
6012008,938,1,1,3,1,100,38.871,40.0,40.0,40.0,1,1,1160.761,320.937,0.011,13.31,0,80,55,1.4,1903.5,1879.739,1883.169,445.393,54.717,73.119,73.443,73.047,51.583,1.391,2.479,0.329,71.743,57.411,90.172,47.807,74.323,72.681,84.374,77.508,85.742,38.342,54.138,45.465,-10.82,51.281,98.375,72.313,78.75,55.406,56.75,0.0,0,72,70,1000,200,0.117,214.875,81.063,75.188,0.014,72.0,73.875,55.344,56.938,0.0,32.344,72,70,1000,200,0.083,314.75,89.063,80.188,0.029,72.188,71.875,55.5,56.813,0,57.094,72,70,1000,200,0.188,478.25,74.125,74.188,0.034,73.063,69.688,55.469,56.563,0.0,100.0,72,70,1000,200,0.683,903.5,78.563,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.771,12.765,11.879,12.443,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,525.5,523.5,533.5,303.5,518.5,525.0,526.0,-0.002,6.002,0.0,13.157,1.161,0.321,0.012,0.037,0.0,0.017
6012008,939,1,1,3,1,100,38.503,40.0,40.0,40.0,1,1,1156.076,318.594,0.011,13.281,0,80,55,1.4,1911.75,1883.036,1891.662,445.801,54.61,73.225,73.337,73.047,51.476,1.383,2.454,0.329,71.74,57.392,90.452,47.835,74.465,72.895,84.374,77.401,85.742,38.269,54.347,45.538,-10.82,51.313,98.375,72.313,78.625,55.406,56.563,0.0,0,72,70,1000,200,0.113,209.5,80.938,75.25,0.014,72.0,73.688,55.344,56.938,0.0,32.094,72,70,1000,200,0.083,315.5,89.063,80.188,0.028,72.063,71.813,55.5,56.813,0,56.344,72,70,1000,200,0.192,481.5,74.188,74.188,0.034,73.063,69.75,55.469,56.563,0.0,100.0,72,70,1000,200,0.688,908.5,78.438,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.769,12.765,11.869,12.445,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,525.5,523.5,533.5,303.5,518.5,525.0,526.5,-0.002,6.004,0.0,13.398,1.156,0.319,0.012,0.036,0.0,0.016
6012008,940,1,1,3,1,100,38.164,40.0,40.0,40.0,1,1,1149.048,318.594,0.011,13.251,0,80,55,1.4,1905.875,1866.558,1874.689,436.787,54.61,73.225,73.443,73.153,51.583,1.394,2.475,0.333,71.768,57.414,89.947,47.863,74.109,72.895,84.3,77.295,85.742,38.269,54.138,45.465,-10.82,50.875,98.375,72.438,78.313,55.281,56.563,0.0,0,72,70,1000,200,0.121,217.125,80.75,75.188,0.014,72.0,73.75,55.344,56.938,0.0,30.938,72,70,1000,200,0.071,294.75,88.75,79.938,0.029,72.063,71.75,55.5,56.719,0,57.906,72,70,1000,200,0.188,472.0,74.188,74.188,0.034,73.188,69.688,55.469,56.563,0.0,100.0,72,70,1000,200,0.689,908.0,78.438,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.761,12.754,11.863,12.434,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,525.5,523.5,533.5,303.5,519.0,525.0,526.5,-0.002,6.009,0.0,13.233,1.149,0.319,0.011,0.037,0.0,0.017
6012008,941,1,1,3,1,100,37.466,40.0,40.0,40.0,1,1,1165.447,323.28,0.011,13.266,0,80,55,1.4,1895.25,1879.739,1886.565,455.561,54.502,73.331,73.443,73.153,51.476,1.394,2.468,0.344,71.869,57.418,90.2,47.695,74.044,72.788,84.3,77.508,85.668,38.269,54.138,45.465,-10.82,50.75,98.313,72.313,78.375,55.188,56.563,0.0,0,72,70,1000,200,0.121,217.375,80.625,75.188,0.014,72.0,73.688,55.344,56.688,0.0,31.75,72,70,1000,200,0.083,314.75,88.625,80.0,0.028,72.188,71.75,55.5,56.719,0,57.688,72,70,1000,200,0.187,477.0,74.125,74.188,0.032,73.063,69.813,55.281,56.375,0.0,100.0,72,70,1000,200,0.68,901.5,78.313,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.759,12.755,11.86,12.429,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,525.5,524.0,533.5,303.25,518.0,525.0,526.5,-0.002,6.016,0.0,13.248,1.165,0.323,0.011,0.035,0.0,0.016
6012008,942,1,1,3,1,100,36.999,40.0,40.0,40.0,1,1,1165.447,319.766,0.011,13.295,0,80,55,1.4,1919.375,1887.984,1898.467,449.173,54.61,73.225,73.337,73.153,51.583,1.383,2.45,0.333,71.955,57.548,90.396,47.611,74.031,72.895,84.3,77.295,85.668,38.269,54.347,45.538,-10.82,50.844,98.25,72.125,78.688,55.188,56.438,0.0,0,72,70,1000,200,0.114,210.5,80.5,75.063,0.014,71.875,73.688,55.344,56.781,0.0,31.734,72,70,1000,200,0.083,315.5,88.625,79.938,0.028,72.063,71.688,55.5,56.594,0,56.813,72,70,1000,200,0.198,484.0,74.188,74.25,0.034,73.063,69.813,55.281,56.375,0.0,100.0,72,70,1000,200,0.686,906.0,78.313,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.752,12.746,11.856,12.427,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,525.5,523.5,533.5,303.5,518.0,525.5,526.0,-0.002,6.011,0.0,13.412,1.165,0.32,0.011,0.035,0.0,0.016
6012008,943,1,1,3,1,100,36.277,40.0,40.0,40.0,1,1,1158.419,317.423,0.011,13.266,0,80,55,1.4,1910.625,1866.558,1872.994,444.863,54.61,73.225,73.337,73.153,51.583,1.417,2.49,0.344,71.993,57.586,90.228,47.695,74.226,73.003,84.226,77.508,85.594,38.269,54.242,45.465,-10.82,50.781,98.188,72.313,78.813,55.188,56.438,0.0,0,72,70,1000,200,0.117,212.5,80.313,75.063,0.014,72.0,73.75,55.219,56.781,0.0,32.281,72,70,1000,200,0.078,311.75,88.5,79.938,0.029,72.063,71.625,55.375,56.594,0,58.0,72,70,1000,200,0.185,470.5,74.188,74.188,0.034,73.063,69.813,55.188,56.281,0.0,100.0,72,70,1000,200,0.692,909.5,78.313,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.749,12.741,11.856,12.42,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,525.5,524.0,533.5,303.5,519.0,525.0,526.5,-0.002,5.976,0.0,13.248,1.158,0.317,0.011,0.036,0.0,0.016
6012008,944,1,1,3,1,100,35.752,40.0,40.0,40.0,1,1,1167.789,319.766,0.011,13.222,0,80,55,1.4,1917.625,1896.237,1879.775,460.191,54.61,73.331,73.443,73.259,51.476,1.406,2.508,0.333,72.008,57.606,90.2,47.611,74.278,73.11,84.152,77.401,85.594,38.342,54.242,45.538,-10.82,50.563,98.188,72.313,78.75,55.281,56.438,0.0,0,72,70,1000,200,0.121,217.375,80.313,75.063,0.014,72.0,73.813,55.219,56.781,0.0,31.781,72,70,1000,200,0.083,316.75,88.25,79.875,0.029,72.063,71.625,55.375,56.594,0,57.656,72,70,1000,200,0.185,475.25,74.188,74.188,0.034,73.063,69.75,55.281,56.375,0.0,100.0,72,70,1000,200,0.69,908.5,78.313,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.742,12.732,11.854,12.409,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,525.5,523.5,534.0,303.5,518.5,525.0,526.5,-0.002,5.984,0.0,13.204,1.168,0.32,0.011,0.035,0.0,0.016
