DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
6012008,945,1,1,3,1,100,35.276,40.0,40.0,40.0,1,1,1151.391,317.423,0.011,13.251,0,80,55,1.4,1915.75,1866.558,1872.994,446.98,54.61,73.225,73.337,73.153,51.476,1.41,2.457,0.326,71.936,57.622,90.06,47.555,74.174,73.11,84.152,77.189,85.594,38.269,54.138,45.538,-10.82,50.531,98.125,72.313,78.75,55.188,56.438,0.0,0,72,70,1000,200,0.123,219.25,80.125,74.938,0.014,72.0,73.75,55.219,56.688,0.0,30.813,72,70,1000,200,0.071,294.5,88.188,79.875,0.029,72.188,71.5,55.375,56.594,0,57.625,72,70,1000,200,0.187,478.5,74.188,74.25,0.034,73.188,69.688,55.281,56.281,0.0,100.0,72,70,1000,200,0.698,912.5,78.25,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.736,12.732,11.852,12.412,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,525.5,524.0,534.0,303.5,518.0,525.5,526.5,-0.002,6.07,0.0,13.368,1.151,0.317,0.011,0.035,0.0,0.016
6012008,946,1,1,3,1,100,35.025,40.0,40.0,40.0,1,1,1177.16,317.423,0.011,13.266,0,80,55,1.4,1900.875,1896.237,1872.994,469.114,54.394,73.225,73.443,73.153,51.369,1.375,2.465,0.329,71.953,57.523,90.312,47.47,74.29,72.895,84.152,77.401,85.594,38.342,54.242,45.538,-10.82,50.656,98.063,72.313,78.688,55.188,56.438,0.0,0,72,70,1000,200,0.122,218.125,80.0,74.938,0.014,72.0,73.75,55.219,56.781,0.0,31.641,72,70,1000,200,0.083,314.5,88.063,79.688,0.028,72.188,71.688,55.375,56.594,0,56.875,72,70,1000,200,0.2,490.0,74.188,74.25,0.035,73.188,69.688,55.188,56.281,0.0,100.0,72,70,1000,200,0.685,905.5,78.25,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.82,12.804,11.907,12.486,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,525.5,524.0,534.0,303.5,518.5,525.0,526.5,-0.002,6.004,0.0,13.248,1.177,0.317,0.01,0.034,0.0,0.016
6012008,947,1,1,3,1,100,34.539,40.0,40.0,40.0,1,1,1177.16,323.28,0.011,13.251,0,80,55,1.4,1921.625,1889.634,1893.363,455.256,54.61,73.331,73.337,73.259,51.476,1.398,2.468,0.333,72.017,57.614,90.312,47.498,74.375,73.11,84.078,77.401,85.52,38.269,54.347,45.538,-10.82,50.531,98.063,72.313,78.688,55.188,56.344,0.0,0,72,70,1000,200,0.122,218.25,79.938,74.938,0.014,72.0,73.75,55.219,56.688,0.0,31.844,72,70,1000,200,0.081,315.0,87.938,79.688,0.029,72.188,71.625,55.375,56.594,0,58.094,72,70,1000,200,0.187,476.25,74.188,74.25,0.034,73.063,69.688,55.188,56.281,0.0,100.0,72,70,1000,200,0.692,910.0,78.25,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.81,11.91,12.486,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,526.0,523.5,534.0,303.5,519.0,525.0,526.5,-0.002,5.991,0.0,13.368,1.177,0.323,0.01,0.035,0.0,0.016
6012008,948,1,1,3,1,100,33.827,40.0,40.0,40.0,1,1,1180.674,318.594,0.011,13.237,0,80,55,1.4,1923.75,1901.191,1888.263,456.082,54.61,73.331,73.443,73.259,51.583,1.398,2.479,0.344,72.036,57.629,90.2,47.47,74.427,73.218,84.152,77.401,85.594,38.342,54.347,45.538,-10.82,50.219,98.063,72.313,78.563,55.188,56.344,0.0,0,72,70,1000,200,0.122,218.25,79.75,74.875,0.014,72.0,73.75,55.219,56.688,0.0,31.703,72,70,1000,200,0.083,316.75,87.688,79.563,0.029,71.875,71.625,55.375,56.531,0,56.813,72,70,1000,200,0.195,486.75,74.188,74.25,0.034,73.063,69.625,55.188,56.281,0.0,100.0,72,70,1000,200,0.683,904.0,78.063,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.818,12.815,11.925,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,525.5,524.0,534.0,303.5,519.0,525.0,526.0,-0.002,5.951,0.0,13.219,1.181,0.319,0.01,0.034,0.0,0.015
6012008,949,1,1,3,1,100,33.616,40.0,40.0,40.0,1,1,1198.243,318.594,0.011,13.237,0,80,55,1.4,1911.0,1892.935,1895.063,447.688,54.61,73.331,73.337,73.259,51.583,1.398,2.49,0.333,72.031,57.621,90.34,47.442,74.323,73.325,84.004,77.083,85.299,38.269,54.347,45.465,-10.82,50.625,98.0,72.313,78.438,55.188,56.344,0.0,0,72,70,1000,200,0.122,217.375,79.563,74.875,0.014,72.0,73.875,55.219,56.688,0.0,31.625,72,70,1000,200,0.083,319.0,87.563,79.563,0.028,71.875,71.625,55.375,56.531,0,56.656,72,70,1000,200,0.188,475.0,74.188,74.25,0.036,73.063,69.563,55.188,56.281,0.0,100.0,72,70,1000,200,0.684,904.0,78.063,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.815,12.804,11.91,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,526.0,523.5,534.0,303.25,519.0,525.0,526.0,-0.002,5.924,0.0,13.219,1.198,0.319,0.01,0.033,0.0,0.015
6012008,950,1,1,3,1,100,33.15,40.0,40.0,40.0,1,1,1166.618,320.937,0.011,13.295,0,80,55,1.4,1904.0,1894.585,1883.169,463.05,54.502,73.225,73.337,73.153,51.476,1.379,2.493,0.337,72.032,57.626,90.116,47.47,74.278,73.11,84.004,77.083,85.373,38.342,54.347,45.465,-10.82,50.219,97.938,72.313,78.438,55.188,56.438,0.0,0,72,70,1000,200,0.117,215.0,79.563,74.875,0.014,72.0,73.813,55.219,56.688,0.0,31.5,72,70,1000,200,0.085,320.5,87.438,79.563,0.029,71.75,71.625,55.375,56.594,0,56.25,72,70,1000,200,0.19,475.5,74.188,74.375,0.034,73.188,69.688,55.094,56.281,0.0,100.0,72,70,1000,200,0.688,908.0,78.0,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.81,12.804,11.907,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,526.0,523.5,534.0,303.5,519.0,525.0,526.5,-0.002,5.917,0.0,13.142,1.167,0.321,0.01,0.033,-0.001,0.015
6012008,951,1,1,3,1,100,32.673,40.0,40.0,40.0,1,1,1164.275,322.108,0.011,13.281,0,80,55,1.4,1906.875,1879.739,1898.467,453.082,54.502,73.437,73.548,73.259,51.583,1.391,2.486,0.333,72.025,57.618,90.452,47.274,74.504,73.218,84.004,77.083,85.446,38.342,54.451,45.246,-10.82,50.219,97.938,72.313,78.813,55.188,56.438,0.0,0,72,70,1000,200,0.122,218.25,79.438,74.688,0.014,72.0,73.625,55.219,56.688,0.0,31.438,72,70,1000,200,0.085,321.25,87.313,79.438,0.028,71.75,71.688,55.375,56.531,0,57.438,72,70,1000,200,0.179,467.5,74.188,74.25,0.032,73.188,69.688,55.188,56.281,0.0,100.0,72,70,1000,200,0.688,906.5,78.0,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.81,12.804,11.914,12.48,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,525.5,524.0,534.0,303.5,518.5,525.0,526.0,-0.002,5.692,0.0,12.725,1.164,0.322,0.01,0.032,0.0,0.015
6012008,952,1,1,3,1,100,32.217,40.0,40.0,40.0,1,1,1168.961,319.766,0.021,13.368,0,80,55,1.4,1906.75,1861.62,1878.079,444.107,54.61,73.437,73.443,73.259,51.583,1.406,2.486,0.326,72.0,57.646,90.396,47.358,74.705,73.433,83.93,77.295,85.373,38.342,54.765,45.392,-10.82,50.438,97.875,72.313,78.813,55.188,56.344,0.0,0,72,70,1000,200,0.124,219.5,79.313,74.688,0.014,72.0,73.563,55.219,56.688,0.0,31.688,72,70,1000,200,0.07,290.0,87.25,79.375,0.028,71.75,71.688,55.375,56.594,0,56.406,72,70,1000,200,0.184,472.25,74.188,74.25,0.034,73.063,69.625,55.188,56.281,0.0,100.0,72,70,1000,200,0.697,912.5,78.0,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.794,12.798,11.91,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,526.0,523.5,534.5,303.5,519.0,525.0,526.0,-0.005,5.739,0.0,13.079,1.169,0.32,0.009,0.032,0.0,0.015
6012008,953,1,1,3,1,100,31.858,40.0,40.0,40.0,1,1,1173.646,319.766,0.011,13.398,0,80,55,1.4,1889.5,1886.334,1886.565,456.482,54.717,73.437,73.337,73.259,51.798,1.387,2.501,0.337,71.954,57.563,90.593,47.442,74.822,73.755,84.004,77.189,85.373,38.342,54.66,45.246,-10.828,50.219,97.875,72.313,78.625,55.281,56.344,0.0,0,72,70,1000,200,0.122,218.375,79.125,74.625,0.014,72.125,73.625,55.219,56.688,0.0,31.75,72,70,1000,200,0.083,316.25,87.063,79.375,0.029,71.875,71.625,55.5,56.594,0,56.031,72,70,1000,200,0.187,472.25,74.188,74.375,0.034,73.063,69.563,55.188,56.281,0.0,100.0,72,70,1000,200,0.684,906.0,77.875,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.802,12.8,11.918,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,526.0,524.0,534.0,303.5,519.0,525.5,526.0,-0.002,5.669,0.0,12.837,1.174,0.32,0.009,0.033,-0.001,0.015
6012008,954,1,1,3,1,100,31.794,40.0,40.0,40.0,1,1,1168.961,320.937,0.011,13.31,0,80,55,1.4,1906.125,1874.794,1884.866,458.461,54.717,73.543,73.443,73.364,51.798,1.406,2.475,0.337,71.932,57.546,90.452,47.47,75.062,73.755,83.856,76.977,85.299,38.342,54.869,45.319,-10.82,50.406,97.813,72.438,78.5,55.281,56.438,0.0,0,72,70,1000,200,0.123,218.875,79.125,74.625,0.014,72.125,73.625,55.344,56.781,0.0,31.656,72,70,1000,200,0.083,317.0,87.0,79.25,0.029,72.063,71.75,55.5,56.594,0,57.438,72,70,1000,200,0.178,460.5,74.313,74.375,0.025,73.063,69.563,55.281,56.375,0.0,100.0,72,70,1000,200,0.688,906.5,77.875,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.799,12.801,11.914,12.477,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,526.0,524.0,534.5,303.5,518.5,525.0,526.0,-0.002,5.619,0.0,12.888,1.169,0.321,0.009,0.033,0.0,0.015
6012008,955,1,1,3,1,100,32.024,40.0,40.0,40.0,1,1,1163.104,323.28,0.011,13.31,0,80,55,1.4,1910.5,1879.739,1884.866,463.843,54.932,73.437,73.443,73.364,51.798,1.402,2.479,0.337,71.941,57.552,90.34,47.527,75.062,73.755,83.856,77.189,85.299,38.342,54.974,45.319,-10.82,50.125,97.875,72.313,78.5,55.281,56.438,0.0,0,72,70,1000,200,0.122,218.375,78.938,74.625,0.014,72.125,73.813,55.344,56.781,0.0,32.156,72,70,1000,200,0.083,315.5,86.875,79.375,0.029,72.063,71.813,55.5,56.719,0,58.031,72,70,1000,200,0.189,473.75,74.313,74.25,0.034,73.063,69.625,55.281,56.375,0.0,100.0,72,70,1000,200,0.689,908.5,77.875,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.797,12.792,11.914,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,526.0,524.0,534.5,303.75,519.5,525.0,526.0,-0.002,5.583,0.0,12.888,1.163,0.323,0.009,0.032,0.0,0.015
6012008,956,1,1,3,1,100,31.636,40.0,40.0,40.0,1,1,1171.303,323.28,0.011,13.383,0,80,55,1.4,1921.5,1887.984,1893.363,456.032,54.825,73.331,73.337,73.364,51.798,1.391,2.483,0.337,71.998,57.59,90.424,47.442,75.327,73.647,83.856,77.083,85.225,38.342,55.078,45.319,-10.82,50.219,97.813,72.313,78.5,55.281,56.438,0.0,0,72,70,1000,200,0.128,222.875,78.875,74.625,0.014,72.0,73.813,55.344,56.781,0.0,32.563,72,70,1000,200,0.083,315.75,86.75,79.25,0.029,71.875,71.813,55.5,56.594,0,56.656,72,70,1000,200,0.183,469.25,74.188,74.25,0.034,73.0,69.625,55.281,56.375,0.0,100.0,72,70,1000,200,0.688,908.0,77.875,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.788,12.782,11.892,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,526.0,524.0,534.5,303.5,519.0,525.5,525.5,-0.002,5.579,0.0,12.958,1.171,0.323,0.009,0.032,0.0,0.015
6012008,957,1,1,3,1,100,31.965,40.0,40.0,40.0,1,1,1160.761,324.451,0.011,13.295,0,80,55,1.4,1916.75,1892.935,1901.872,455.714,54.825,73.437,73.337,73.364,51.905,1.372,2.465,0.326,72.018,57.61,90.677,47.498,75.451,73.755,83.708,76.87,85.225,38.342,55.183,45.101,-10.82,50.406,97.688,72.438,78.5,55.406,56.563,0.0,0,72,70,1000,200,0.13,226.625,78.875,74.625,0.014,72.0,73.75,55.531,56.781,0.0,32.813,72,70,1000,200,0.083,315.75,86.625,79.25,0.029,71.875,71.875,55.656,56.719,0,56.031,72,70,1000,200,0.186,470.75,74.313,74.375,0.036,73.188,69.625,55.469,56.375,0.0,100.0,72,70,1000,200,0.688,908.0,77.75,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.799,12.792,11.901,12.467,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,526.0,524.0,534.5,303.5,519.0,525.0,525.5,-0.002,5.336,0.0,12.471,1.161,0.324,0.009,0.031,0.0,0.014
6012008,958,1,1,3,1,100,31.95,40.0,40.0,40.0,1,1,1150.22,324.451,0.011,13.339,0,80,55,1.4,1919.25,1879.739,1888.263,451.244,55.04,73.543,73.548,73.364,52.119,1.41,2.486,0.333,72.011,57.609,90.508,47.527,75.509,73.97,83.782,77.189,85.225,38.342,55.287,45.246,-10.82,50.531,97.75,72.125,78.625,55.5,56.438,0.0,0,72,70,1000,200,0.124,220.0,78.625,74.375,0.014,72.0,73.563,55.531,56.938,0.0,31.984,72,70,1000,200,0.072,294.75,86.438,79.188,0.029,71.875,71.875,55.656,56.719,0,57.063,72,70,1000,200,0.189,471.5,74.313,74.375,0.03,73.188,69.813,55.469,56.563,0.0,100.0,72,70,1000,200,0.694,912.0,77.75,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.804,12.788,11.897,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,526.0,524.0,534.5,303.5,519.5,525.0,526.0,-0.002,5.435,0.0,12.78,1.15,0.324,0.009,0.031,0.0,0.014
6012008,959,1,1,3,1,100,31.719,40.0,40.0,40.0,1,1,1194.729,322.108,0.011,13.324,0,80,55,1.4,1902.125,1919.376,1891.662,478.368,55.04,73.437,73.443,73.364,52.119,1.364,2.461,0.329,71.998,57.6,90.368,47.555,75.152,73.862,83.782,76.87,85.151,38.342,55.287,45.173,-10.82,50.125,97.625,72.313,78.688,55.5,56.563,0.0,0,72,70,1000,200,0.132,227.125,78.563,74.375,0.014,72.0,73.625,55.625,56.938,0.0,32.969,72,70,1000,200,0.095,339.0,86.375,79.188,0.028,71.875,71.813,55.656,56.813,0,56.156,72,70,1000,200,0.184,470.0,74.188,74.375,0.034,73.063,69.813,55.469,56.563,0.0,100.0,72,70,1000,200,0.678,901.0,77.688,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.794,12.79,11.894,12.467,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,526.0,524.0,534.5,303.5,519.5,525.0,526.0,-0.002,5.371,0.0,12.631,1.195,0.322,0.009,0.029,-0.001,0.014
6012008,1000,1,1,3,1,100,31.979,40.0,40.0,40.0,1,1,1167.789,322.108,0.011,13.281,0,80,55,1.4,1933.125,1892.935,1888.263,470.91,54.932,73.543,73.548,73.364,52.119,1.394,2.468,0.329,72.085,57.656,90.116,47.555,74.757,73.755,83.708,77.083,85.003,38.196,55.287,45.173,-10.82,49.781,97.563,72.313,78.75,55.5,56.563,0.0,0,72,70,1000,200,0.127,223.875,78.563,74.375,0.014,72.0,73.438,55.625,56.938,0.0,32.594,72,70,1000,200,0.089,326.5,86.375,78.938,0.028,71.875,71.813,55.656,56.719,0,57.875,72,70,1000,200,0.185,468.25,74.313,74.25,0.034,73.188,69.75,55.625,56.563,0.0,100.0,72,70,1000,200,0.687,905.5,77.688,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.787,12.78,11.907,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,526.0,524.0,534.5,303.5,519.5,525.5,525.5,-0.002,5.422,0.0,12.86,1.168,0.322,0.009,0.03,0.0,0.014
6012008,1001,1,1,3,1,100,31.993,40.0,40.0,40.0,1,1,1188.873,324.451,0.011,13.368,0,80,55,1.4,1926.75,1904.495,1896.765,472.916,55.148,73.437,73.443,73.364,52.119,1.394,2.501,0.333,72.191,57.756,90.06,47.498,74.861,73.755,83.634,77.083,84.929,38.269,55.183,45.173,-10.82,50.031,97.438,72.125,78.813,55.5,56.563,0.0,0,72,70,1000,200,0.134,229.625,78.313,74.375,0.014,72.0,73.375,55.625,57.0,0.0,32.781,72,70,1000,200,0.089,326.5,86.188,78.938,0.028,71.875,71.75,55.656,56.813,0,56.719,72,70,1000,200,0.182,467.75,74.313,74.375,0.034,73.063,69.75,55.469,56.563,0.0,100.0,72,70,1000,200,0.687,905.0,77.688,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.782,12.771,11.894,12.448,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,526.0,524.0,534.5,303.75,519.5,525.5,525.5,-0.002,5.457,0.0,12.809,1.189,0.324,0.008,0.03,0.0,0.014
6012008,1002,1,1,3,1,100,32.282,40.0,40.0,40.0,1,1,1198.243,325.622,0.011,13.251,0,80,55,1.4,1942.625,1912.76,1898.467,466.097,54.932,73.543,73.443,73.364,52.012,1.394,2.501,0.344,72.266,57.812,90.228,47.555,75.114,73.647,83.634,76.87,85.077,38.342,55.183,45.173,-10.82,50.219,97.375,72.125,78.875,55.5,56.75,0.0,0,72,70,1000,200,0.123,219.125,78.25,74.375,0.014,72.0,73.313,55.625,56.938,0.0,33.781,72,70,1000,200,0.098,340.75,86.063,78.938,0.028,72.063,71.75,55.656,56.813,0,56.875,72,70,1000,200,0.183,462.75,74.313,74.375,0.034,73.063,69.813,55.469,56.563,0.0,100.0,72,70,1000,200,0.691,911.5,77.5,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.8,12.792,11.902,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,526.0,524.0,534.5,303.5,519.5,525.0,526.0,-0.002,5.375,0.0,12.562,1.198,0.326,0.008,0.029,0.0,0.013
6012008,1003,1,1,3,1,100,32.139,40.0,40.0,40.0,1,1,1191.215,324.451,0.011,13.266,0,80,55,1.4,1928.75,1907.8,1900.169,467.0,55.148,73.437,73.443,73.575,52.119,1.394,2.493,0.326,72.306,57.845,90.06,47.47,75.464,73.97,83.634,76.87,85.003,38.269,55.392,45.246,-10.82,50.219,97.375,72.125,78.875,55.688,56.75,0.0,0,72,70,1000,200,0.133,227.75,78.125,74.25,0.014,72.125,73.313,55.625,56.938,0.0,33.344,72,70,1000,200,0.088,327.25,85.813,78.938,0.028,71.875,71.75,55.656,57.0,0,56.25,72,70,1000,200,0.193,480.0,74.313,74.375,0.034,73.063,69.813,55.625,56.688,0.0,100.0,72,70,1000,200,0.68,902.5,77.5,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.792,12.785,11.896,12.464,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,526.0,524.0,534.5,303.5,519.0,525.0,526.0,-0.002,5.405,0.0,12.845,1.191,0.324,0.008,0.028,0.0,0.013
6012008,1004,1,1,3,1,100,32.262,40.0,40.0,40.0,1,1,1195.901,325.622,0.011,13.368,0,80,55,1.4,1935.25,1901.191,1903.576,468.311,55.148,73.543,73.548,73.364,52.119,1.402,2.508,0.348,72.362,57.89,90.452,47.47,75.775,73.97,83.486,76.87,84.855,38.196,55.287,45.173,-10.82,50.438,97.375,72.313,78.875,55.688,56.75,0.0,0,72,70,1000,200,0.134,229.625,78.0,74.25,0.014,72.0,73.375,55.75,56.938,0.0,32.406,72,70,1000,200,0.093,334.25,85.813,78.813,0.029,72.063,71.688,55.875,56.813,0,57.063,72,70,1000,200,0.177,465.0,74.313,74.25,0.034,73.188,69.75,55.625,56.688,0.0,100.0,72,70,1000,200,0.694,911.5,77.5,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.788,12.788,11.887,12.461,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,526.0,524.0,534.5,303.5,519.5,525.0,526.0,-0.002,5.457,0.0,12.944,1.196,0.326,0.008,0.03,0.0,0.013
6012008,1005,1,1,3,1,100,32.649,40.0,40.0,40.0,1,1,1188.873,326.794,0.011,13.266,0,80,55,1.4,1932.0,1907.8,1900.169,468.388,55.148,73.543,73.337,73.47,52.226,1.391,2.511,0.333,72.387,57.91,89.891,47.527,75.969,74.184,83.56,76.977,85.003,38.269,55.287,45.246,-10.82,50.0,97.313,72.313,78.75,55.688,56.75,0.0,0,72,70,1000,200,0.125,220.75,78.0,74.25,0.014,72.0,73.5,55.75,56.938,0.0,32.156,72,70,1000,200,0.093,334.0,85.688,78.813,0.029,72.063,71.813,55.875,57.0,0,56.594,72,70,1000,200,0.186,467.0,74.313,74.375,0.034,73.063,69.813,55.625,56.688,0.0,100.0,72,70,1000,200,0.689,909.5,77.5,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.792,12.787,11.889,12.464,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,526.0,524.0,534.5,303.5,519.5,525.0,526.0,-0.002,5.439,0.0,12.845,1.189,0.327,0.008,0.029,0.0,0.013
6012008,1006,1,1,3,1,100,33.079,40.0,40.0,40.0,1,1,1183.016,318.594,0.011,13.281,0,80,55,1.4,1927.125,1892.935,1878.079,471.765,55.255,73.65,73.443,73.575,52.226,1.433,2.511,0.34,72.4,57.92,89.919,47.527,76.371,74.184,83.486,76.764,84.929,38.269,55.287,45.246,-10.82,50.188,97.25,72.313,78.625,55.688,56.563,0.0,0,72,70,1000,200,0.135,230.5,77.688,74.063,0.014,72.0,73.375,55.75,56.938,0.0,31.984,72,70,1000,200,0.075,304.75,85.688,78.813,0.029,71.875,71.875,55.875,57.0,0,57.281,72,70,1000,200,0.188,473.0,74.313,74.375,0.034,73.063,69.75,55.625,56.688,0.0,100.0,72,70,1000,200,0.704,918.5,77.375,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.785,12.785,11.877,12.464,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,526.0,524.0,535.0,303.5,519.5,525.0,525.5,-0.002,5.445,0.0,12.86,1.183,0.319,0.007,0.029,0.0,0.013
6012008,1007,1,1,3,1,100,33.296,40.0,40.0,40.0,1,1,1199.414,322.108,0.011,13.31,0,80,55,1.4,1941.375,1921.031,1896.765,474.91,55.255,73.756,73.548,73.575,52.226,1.406,2.49,0.344,72.471,57.977,90.06,47.639,76.591,74.399,83.486,76.658,84.929,38.269,55.287,45.246,-10.82,50.219,97.188,72.438,78.375,55.813,56.75,0.0,0,72,70,1000,200,0.134,229.625,77.938,74.063,0.014,72.0,73.5,55.75,57.0,0.0,32.656,72,70,1000,200,0.09,326.25,85.563,78.75,0.029,72.063,71.875,55.875,57.125,0,57.438,72,70,1000,200,0.188,473.0,74.313,74.375,0.034,73.063,69.75,55.719,56.688,0.0,100.0,72,70,1000,200,0.694,913.0,77.375,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.775,12.762,11.858,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,526.0,524.0,535.0,303.5,519.5,525.0,525.5,-0.002,5.457,0.0,12.888,1.199,0.322,0.008,0.029,0.0,0.013
6012008,1008,1,1,3,1,100,33.271,40.0,40.0,40.0,1,1,1191.215,325.622,0.011,13.266,0,80,55,1.4,1946.875,1919.376,1906.985,476.898,55.255,73.543,73.443,73.575,52.226,1.394,2.508,0.333,72.504,58.003,89.835,47.639,76.248,74.399,83.412,76.658,84.929,38.269,55.287,45.246,-10.82,49.656,97.125,72.313,78.313,55.688,56.75,0.0,0,72,70,1000,200,0.135,229.375,77.625,74.0,0.014,72.0,73.75,55.75,57.0,0.0,32.688,72,70,1000,200,0.092,328.5,85.438,78.75,0.029,72.063,71.813,55.875,57.0,0,57.906,72,70,1000,200,0.189,480.0,74.313,74.375,0.036,73.188,69.75,55.719,56.688,0.0,100.0,72,70,1000,200,0.693,911.5,77.375,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.771,12.772,11.89,12.45,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,526.0,524.0,535.0,303.75,519.5,525.0,525.5,-0.002,5.439,0.0,12.845,1.191,0.326,0.007,0.028,0.0,0.013
6012008,1009,1,1,3,1,100,33.452,40.0,40.0,40.0,1,1,1222.84,331.479,0.011,13.281,0,80,55,1.4,1952.375,1937.591,1910.396,481.828,55.04,73.756,73.548,73.575,52.119,1.379,2.522,0.322,72.529,58.023,89.555,47.555,76.118,74.292,83.412,76.764,84.855,38.269,55.392,45.246,-10.82,49.313,97.0,72.313,78.5,55.688,56.75,0.0,0,72,70,1000,200,0.135,230.375,77.563,74.063,0.014,72.0,73.688,55.75,57.0,0.0,32.906,72,70,1000,200,0.093,329.25,85.25,78.75,0.028,72.063,71.813,55.875,57.0,0,56.688,72,70,1000,200,0.2,490.0,74.438,74.375,0.034,73.0,69.813,55.625,56.688,0.0,100.0,72,70,1000,200,0.688,907.0,77.25,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.793,12.784,11.902,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,526.0,524.0,534.5,303.25,519.0,525.0,525.5,-0.002,5.412,0.0,12.86,1.223,0.331,0.007,0.027,0.0,0.012
6012008,1010,1,1,3,1,100,33.359,40.0,40.0,40.0,1,1,1198.243,330.307,0.011,13.295,0,80,55,1.4,1949.125,1919.376,1913.809,471.547,55.148,73.65,73.443,73.575,52.012,1.413,2.519,0.34,72.543,58.034,89.695,47.47,76.008,74.399,83.338,76.764,84.855,38.269,55.287,45.246,-10.82,49.656,96.875,72.313,78.688,55.688,56.75,0.0,0,72,70,1000,200,0.135,230.125,77.563,74.0,0.014,72.0,73.625,55.75,57.0,0.0,33.438,72,70,1000,200,0.09,325.75,85.25,78.563,0.029,72.063,71.813,55.875,57.0,0,57.188,72,70,1000,200,0.19,481.25,74.313,74.563,0.037,73.063,69.938,55.719,56.688,0.0,100.0,72,70,1000,200,0.693,909.5,77.25,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.766,12.765,11.893,12.442,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,526.0,524.0,535.0,303.5,519.5,525.0,525.5,-0.003,5.451,0.0,12.873,1.198,0.33,0.007,0.028,-0.001,0.012
6012008,1011,1,1,3,1,100,33.442,40.0,40.0,40.0,1,1,1224.012,329.136,0.011,13.266,0,80,55,1.4,1955.125,1927.652,1901.872,480.044,55.04,73.756,73.548,73.47,52.012,1.402,2.526,0.344,72.55,58.039,89.555,47.386,75.891,74.292,83.338,76.87,84.782,38.269,55.392,45.246,-10.82,49.281,96.875,72.313,78.688,55.688,56.75,0.0,0,72,70,1000,200,0.135,230.0,77.438,74.0,0.014,72.0,73.438,55.75,56.938,0.0,33.531,72,70,1000,200,0.09,326.0,85.063,78.625,0.029,72.063,71.75,55.875,57.0,0,57.063,72,70,1000,200,0.196,480.0,74.313,74.375,0.034,73.063,69.75,55.719,56.688,0.0,100.0,72,70,1000,200,0.693,911.0,77.25,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.78,12.772,11.889,12.452,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,526.0,524.0,534.5,303.5,519.5,525.0,525.5,-0.002,5.405,0.0,12.845,1.224,0.329,0.007,0.027,0.0,0.012
6012008,1012,1,1,3,1,100,33.505,40.0,40.0,40.0,1,1,1197.072,324.451,0.011,13.281,0,80,55,1.4,1960.625,1921.031,1906.985,469.563,55.148,73.543,73.443,73.47,52.119,1.391,2.547,0.337,72.571,58.043,89.751,47.386,75.814,74.399,83.264,76.658,84.782,38.269,55.287,45.246,-10.82,49.469,96.75,72.313,78.625,55.688,56.75,0.0,0,72,70,1000,200,0.135,230.125,77.375,74.0,0.014,72.0,73.688,55.75,57.0,0.0,33.938,72,70,1000,200,0.088,322.75,85.063,78.625,0.029,72.188,72.0,55.875,57.125,0,57.531,72,70,1000,200,0.2,483.0,74.438,74.375,0.034,73.188,69.75,55.719,56.688,0.0,100.0,72,70,1000,200,0.69,909.0,77.25,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.772,12.779,11.889,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,526.0,524.0,534.5,303.5,519.0,525.0,525.5,-0.003,5.445,0.0,12.86,1.197,0.324,0.007,0.027,0.0,0.013
6012008,1013,1,1,3,1,100,33.588,40.0,40.0,40.0,1,1,1206.442,329.136,0.011,13.281,0,80,55,1.4,1956.125,1919.376,1908.69,476.601,55.148,73.65,73.443,73.575,52.226,1.402,2.515,0.333,72.571,58.051,89.611,47.414,75.775,74.614,83.264,76.658,84.708,38.269,55.392,45.319,-10.82,49.438,96.75,72.125,78.5,55.5,56.75,0.0,0,72,70,1000,200,0.134,229.0,77.125,73.875,0.014,72.0,73.75,55.75,57.0,0.0,33.969,72,70,1000,200,0.086,324.25,84.938,78.625,0.029,72.188,72.0,55.875,57.0,0,57.531,72,70,1000,200,0.2,485.25,74.313,74.375,0.034,73.0,69.813,55.625,56.781,0.0,100.0,72,70,1000,200,0.692,910.0,77.25,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.777,12.775,11.885,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,526.0,524.0,535.0,303.75,519.5,525.0,525.5,-0.002,5.468,0.0,12.994,1.206,0.329,0.007,0.027,0.0,0.012
6012008,1014,1,1,3,1,100,34.231,40.0,40.0,40.0,1,1,1206.442,323.28,0.011,13.251,0,80,55,1.4,1956.125,1916.067,1876.384,480.789,55.148,73.65,73.337,73.575,52.226,1.425,2.522,0.344,72.549,58.039,89.667,47.498,75.742,74.507,83.264,76.658,84.782,38.269,55.392,45.246,-10.82,49.406,96.75,72.313,78.438,55.688,56.75,0.0,0,72,70,1000,200,0.135,230.25,77.125,73.875,0.014,72.0,73.625,55.75,56.938,0.0,33.5,72,70,1000,200,0.087,328.0,84.875,78.563,0.029,71.875,71.875,55.969,57.0,0,57.188,72,70,1000,200,0.194,486.0,74.438,74.563,0.034,73.188,69.875,55.719,56.781,0.0,100.0,72,70,1000,200,0.702,914.0,77.188,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.775,12.772,11.893,12.452,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,526.0,524.5,534.5,303.5,519.5,525.0,525.5,-0.003,5.399,0.0,12.831,1.206,0.323,0.007,0.027,-0.001,0.012
6012008,1015,1,1,3,1,100,34.422,40.0,40.0,40.0,1,1,1198.243,327.965,0.011,13.31,0,80,55,1.4,1958.375,1916.067,1895.063,474.003,55.148,73.756,73.548,73.681,52.226,1.379,2.519,0.337,72.491,57.993,89.611,47.498,75.742,74.507,83.19,76.658,84.708,38.269,55.287,45.246,-10.82,49.469,96.688,72.313,78.438,55.688,56.906,0.0,0,72,70,1000,200,0.145,237.625,77.063,73.875,0.014,72.0,73.438,55.75,57.0,0.0,33.094,72,70,1000,200,0.09,332.25,84.625,78.563,0.029,71.875,71.875,55.875,57.0,0,57.781,72,70,1000,200,0.183,471.0,74.313,74.375,0.03,73.063,69.938,55.719,56.781,0.0,100.0,72,70,1000,200,0.692,907.5,77.188,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.782,12.777,11.896,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,526.0,524.0,534.5,303.5,519.0,525.0,525.5,-0.003,5.457,0.0,12.888,1.198,0.328,0.007,0.026,0.0,0.012
6012008,1016,1,1,3,1,100,34.103,40.0,40.0,40.0,1,1,1219.327,325.622,0.011,13.266,0,80,55,1.4,1959.375,1927.652,1912.102,479.339,55.04,73.756,73.548,73.575,52.012,1.394,2.519,0.322,72.459,57.967,89.471,47.302,75.677,74.507,83.264,76.552,84.782,38.342,55.392,45.319,-10.82,49.313,96.625,72.313,78.5,55.688,56.75,0.0,0,72,70,1000,200,0.146,239.0,76.938,73.875,0.014,72.0,73.438,55.75,57.0,0.0,32.781,72,70,1000,200,0.093,335.0,84.563,78.563,0.029,71.875,71.875,55.875,57.0,0,57.75,72,70,1000,200,0.183,471.25,74.313,74.375,0.034,73.063,69.813,55.719,56.688,0.0,100.0,72,70,1000,200,0.688,907.5,77.063,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.769,12.768,11.885,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,526.0,524.0,534.5,303.5,519.5,525.0,525.5,-0.002,5.429,0.0,12.845,1.219,0.326,0.006,0.025,0.0,0.012
6012008,1017,1,1,3,1,100,34.254,40.0,40.0,40.0,1,1,1194.729,326.794,0.011,13.324,0,80,55,1.4,1960.5,1916.067,1918.933,467.073,55.148,73.756,73.548,73.681,52.119,1.379,2.508,0.326,72.45,57.963,89.611,47.33,75.801,74.399,83.116,76.552,84.634,38.196,55.392,45.246,-10.82,49.531,96.625,72.313,78.625,55.688,56.75,0.0,0,72,70,1000,200,0.136,230.375,76.938,73.875,0.014,72.0,73.313,55.75,57.0,0.0,32.625,72,70,1000,200,0.094,336.75,84.563,78.375,0.028,72.063,71.938,55.875,57.0,0,58.438,72,70,1000,200,0.195,481.5,74.438,74.375,0.034,73.0,69.75,55.719,56.781,0.0,100.0,72,70,1000,200,0.685,905.5,77.063,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.775,12.769,11.887,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,525.5,524.0,534.5,303.5,519.5,525.0,525.5,-0.003,5.463,0.0,13.037,1.195,0.327,0.006,0.025,0.0,0.012
6012008,1018,1,1,3,1,100,34.661,40.0,40.0,40.0,1,1,1209.956,330.307,0.011,13.324,0,80,55,1.4,1959.75,1935.934,1912.102,479.945,55.148,73.756,73.548,73.681,52.226,1.379,2.515,0.348,72.482,57.983,89.387,47.302,75.762,74.399,83.116,76.552,84.56,38.196,55.392,45.246,-10.82,49.125,96.563,72.125,78.625,55.688,56.75,0.0,0,72,70,1000,200,0.144,237.375,76.813,73.75,0.014,72.0,73.563,55.75,57.125,0.0,32.469,72,70,1000,200,0.095,337.5,84.438,78.375,0.028,72.063,71.875,55.875,57.0,0,57.969,72,70,1000,200,0.193,480.75,74.438,74.375,0.034,73.0,69.75,55.719,56.781,0.0,100.0,72,70,1000,200,0.685,906.0,77.063,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.769,12.767,11.866,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,526.0,524.0,534.5,303.5,519.0,525.0,525.5,-0.002,5.463,0.0,13.037,1.21,0.33,0.006,0.025,0.0,0.012
6012008,1019,1,1,3,1,100,34.813,40.0,40.0,40.0,1,1,1211.127,322.108,0.011,13.295,0,80,55,1.4,1956.0,1929.307,1912.102,481.829,55.148,73.756,73.443,73.681,52.226,1.383,2.537,0.333,72.516,58.013,89.611,47.358,76.008,74.399,83.042,76.764,84.56,38.196,55.287,45.246,-10.82,49.469,96.5,72.313,78.688,55.688,56.75,0.0,0,72,70,1000,200,0.137,230.75,76.813,73.75,0.014,72.0,73.563,55.75,57.0,0.0,33.438,72,70,1000,200,0.094,329.5,84.375,78.375,0.029,72.188,71.938,55.969,57.0,0,57.875,72,70,1000,200,0.195,484.0,74.438,74.375,0.032,73.0,69.75,55.719,56.688,0.0,100.0,72,70,1000,200,0.688,908.5,76.875,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.758,12.762,11.863,12.44,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,526.0,524.0,535.0,303.5,520.0,525.0,525.5,-0.003,5.484,0.0,13.008,1.211,0.322,0.006,0.025,0.0,0.011
6012008,1020,1,1,3,1,100,34.945,40.0,40.0,40.0,1,1,1184.188,329.136,0.011,13.251,0,80,55,1.4,1955.75,1927.652,1918.933,479.944,55.148,73.756,73.337,73.575,52.119,1.41,2.522,0.34,72.54,58.032,89.639,47.498,76.183,74.722,83.042,76.552,84.56,38.269,55.392,45.246,-10.82,49.406,96.563,72.313,78.625,55.5,56.75,0.0,0,72,70,1000,200,0.145,238.25,76.5,73.75,0.014,72.0,73.75,55.75,57.0,0.0,33.781,72,70,1000,200,0.091,326.5,84.375,78.25,0.029,72.188,72.0,55.875,57.0,0,58.25,72,70,1000,200,0.194,482.5,74.438,74.563,0.034,72.875,69.75,55.719,56.781,0.0,100.0,72,70,1000,200,0.69,909.5,76.875,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.746,12.754,11.863,12.434,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,526.0,524.5,535.0,303.5,519.5,525.0,525.5,-0.003,5.399,0.0,12.831,1.184,0.329,0.006,0.026,-0.001,0.012
6012008,1021,1,1,3,1,100,35.136,40.0,40.0,40.0,1,1,1185.359,330.307,0.011,13.31,0,80,55,1.4,1961.375,1924.341,1912.102,482.802,55.148,73.756,73.443,73.575,52.119,1.398,2.519,0.329,72.654,58.08,89.527,47.386,76.092,74.829,82.894,76.552,84.486,38.196,55.392,45.319,-10.82,49.094,96.5,72.313,78.625,55.813,56.75,0.0,0,72,70,1000,200,0.146,239.25,76.5,73.75,0.014,72.0,73.688,55.75,57.0,0.0,34.031,72,70,1000,200,0.089,325.5,84.25,78.25,0.028,72.063,72.063,55.875,57.0,0,58.375,72,70,1000,200,0.203,489.0,74.438,74.375,0.034,72.688,69.688,55.719,56.781,0.0,100.0,72,70,1000,200,0.684,905.0,76.875,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.741,12.755,11.866,12.434,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,526.0,524.0,535.0,303.5,520.0,525.0,525.5,-0.003,5.513,0.0,13.158,1.185,0.33,0.006,0.025,0.0,0.012
6012008,1022,1,1,3,1,100,35.308,40.0,40.0,40.0,1,1,1207.614,326.794,0.011,13.324,0,80,55,1.4,1975.125,1925.996,1900.169,479.165,55.363,73.756,73.443,73.575,52.226,1.421,2.537,0.344,72.704,58.164,89.443,47.386,76.079,74.936,82.894,76.445,84.338,38.196,55.496,45.319,-10.82,49.0,96.5,72.313,78.625,55.813,56.906,0.0,0,72,70,1000,200,0.142,234.625,76.5,73.688,0.014,72.0,73.438,55.75,57.0,0.0,34.25,72,70,1000,200,0.089,325.0,84.063,78.25,0.029,72.188,72.188,55.875,57.125,0,56.906,72,70,1000,200,0.195,483.75,74.438,74.375,0.034,73.0,69.813,55.719,56.781,0.0,100.0,72,70,1000,200,0.696,911.0,76.875,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.728,12.734,11.854,12.415,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,526.0,524.5,535.0,303.5,520.0,525.0,525.0,-0.002,5.486,0.0,13.172,1.208,0.327,0.006,0.025,0.0,0.011
6012008,1023,1,1,3,1,100,35.508,40.0,40.0,40.0,1,1,1219.327,327.965,0.011,13.31,0,80,55,1.4,1962.25,1925.996,1906.985,480.293,55.255,73.862,73.548,73.787,52.226,1.417,2.547,0.34,72.732,58.18,89.471,47.442,76.079,74.829,82.968,76.552,84.486,38.269,55.496,45.246,-10.82,49.313,96.375,72.125,78.5,55.813,56.906,0.0,0,72,70,1000,200,0.144,235.875,76.438,73.688,0.014,72.125,73.438,55.75,57.0,0.0,34.219,72,70,1000,200,0.09,326.25,83.875,78.125,0.028,72.063,72.125,55.875,57.0,0,57.125,72,70,1000,200,0.194,477.75,74.313,74.375,0.032,73.0,69.688,55.719,56.781,0.0,100.0,72,70,1000,200,0.695,912.5,76.875,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.746,12.752,11.868,12.429,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,526.0,524.0,535.0,303.5,520.0,525.0,525.0,-0.003,5.391,0.0,12.888,1.219,0.328,0.006,0.023,0.0,0.012
6012008,1024,1,1,3,1,100,35.69,40.0,40.0,40.0,1,1,1216.984,326.794,0.011,13.31,0,80,55,1.4,1957.375,1955.836,1913.809,492.601,55.255,73.65,73.443,73.681,52.226,1.387,2.515,0.337,72.753,58.202,89.695,47.386,76.248,74.829,82.968,76.658,84.412,38.196,55.496,45.319,-10.82,49.344,96.438,72.125,78.5,55.813,56.75,0.0,0,72,70,1000,200,0.14,234.375,76.438,73.688,0.014,72.0,73.688,55.75,57.0,0.0,33.656,72,70,1000,200,0.105,355.75,83.813,78.125,0.029,72.063,72.063,55.969,57.125,0,58.344,72,70,1000,200,0.195,481.75,74.438,74.375,0.034,73.0,69.688,55.719,56.781,0.0,100.0,72,70,1000,200,0.686,907.0,76.813,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.741,12.75,11.866,12.431,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,526.0,524.0,535.0,303.5,520.0,525.0,525.5,-0.003,5.48,0.0,13.158,1.217,0.327,0.006,0.024,0.0,0.011
6012008,1025,1,1,3,1,100,36.146,40.0,40.0,40.0,1,1,1235.725,327.965,0.011,13.324,0,80,55,1.4,1981.5,1955.836,1924.062,491.639,55.255,73.756,73.337,73.681,52.333,1.394,2.537,0.344,72.887,58.309,89.443,47.47,76.345,74.936,82.894,76.445,84.412,38.342,55.601,45.319,-10.82,49.344,96.438,72.313,78.563,55.813,56.906,0.0,0,72,70,1000,200,0.145,239.0,76.313,73.688,0.014,72.0,73.438,55.75,57.0,0.0,34.094,72,70,1000,200,0.106,357.25,83.813,78.125,0.028,72.063,72.0,55.875,57.125,0,58.844,72,70,1000,200,0.2,487.0,74.438,74.375,0.034,73.0,69.75,55.719,56.781,0.0,100.0,72,70,1000,200,0.686,906.5,76.813,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.757,12.752,11.861,12.432,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,526.0,524.0,535.0,303.5,520.0,525.0,525.0,-0.003,5.386,0.0,12.901,1.236,0.328,0.005,0.023,0.0,0.011
6012008,1026,1,1,3,1,100,36.631,40.0,40.0,40.0,1,1,1248.609,331.479,0.011,13.398,0,80,55,1.4,1999.125,1964.139,1932.622,494.223,55.148,73.756,73.337,73.681,52.226,1.375,2.529,0.351,73.022,58.418,89.33,47.555,76.339,74.936,82.894,76.339,84.338,38.196,55.496,45.319,-10.82,48.719,96.5,72.313,78.5,55.813,56.906,0.0,0,72,70,1000,200,0.146,239.25,76.25,73.438,0.014,72.125,73.25,55.75,57.0,0.0,34.031,72,70,1000,200,0.108,359.75,83.75,78.125,0.028,72.063,71.875,55.875,57.125,0,57.688,72,70,1000,200,0.2,491.75,74.438,74.375,0.034,73.0,69.75,55.719,56.781,0.0,100.0,72,70,1000,200,0.686,906.5,76.813,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.739,12.738,11.846,12.415,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,526.0,524.5,535.0,303.5,520.5,525.0,525.0,-0.002,5.516,0.0,13.245,1.249,0.331,0.006,0.023,0.0,0.011
6012008,1027,1,1,3,1,100,36.737,40.0,40.0,40.0,1,1,1256.808,332.65,0.011,13.266,0,80,55,1.4,2000.375,1972.448,1915.517,499.483,55.255,73.756,73.337,73.681,52.226,1.394,2.544,0.344,73.091,58.473,89.359,47.555,76.261,74.936,82.82,76.339,84.338,38.196,55.496,45.246,-10.82,49.063,96.313,72.313,78.563,55.813,56.906,0.0,0,72,70,1000,200,0.146,239.125,76.25,73.438,0.014,72.0,73.063,55.844,56.938,0.0,34.344,72,70,1000,200,0.108,361.25,83.75,78.0,0.029,72.188,71.875,55.969,57.125,0,57.188,72,70,1000,200,0.204,494.0,74.438,74.563,0.034,73.188,69.75,55.719,56.781,0.0,100.0,72,70,1000,200,0.688,906.5,76.813,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.744,12.744,11.854,12.425,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,526.0,524.5,535.0,303.5,520.5,525.0,525.0,-0.003,5.406,0.0,12.98,1.257,0.333,0.006,0.024,-0.001,0.011
6012008,1028,1,1,3,1,100,37.027,40.0,40.0,40.0,1,1,1224.012,331.479,0.011,13.281,0,80,55,1.4,1995.5,1949.198,1920.642,485.975,55.255,73.862,73.337,73.787,52.333,1.402,2.558,0.351,73.127,58.494,89.33,47.555,76.287,75.044,82.746,76.339,84.265,38.196,55.496,45.319,-10.82,49.375,96.313,72.313,78.563,55.813,56.75,0.0,0,72,70,1000,200,0.147,240.125,76.125,73.438,0.014,72.25,72.75,55.75,57.0,0.0,34.344,72,70,1000,200,0.097,343.25,83.625,78.125,0.029,72.063,71.875,55.969,57.125,0,58.094,72,70,1000,200,0.2,485.5,74.438,74.563,0.033,73.0,69.688,55.781,56.781,0.0,100.0,72,70,1000,200,0.693,913.5,76.688,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.739,12.732,11.852,12.417,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.75,526.0,524.5,535.0,303.5,520.5,525.0,525.0,-0.003,5.468,0.0,13.129,1.224,0.331,0.006,0.023,-0.001,0.011
6012008,1029,1,1,3,1,100,37.375,40.0,40.0,40.0,1,1,1252.123,331.479,0.011,13.266,0,80,55,1.4,1982.125,1979.1,1936.05,506.379,55.255,73.756,73.443,73.787,52.226,1.36,2.558,0.337,73.152,58.522,89.387,47.583,76.501,74.936,82.746,76.339,84.265,38.196,55.496,45.319,-10.82,49.25,96.313,72.313,78.625,55.813,56.906,0.0,0,72,70,1000,200,0.143,236.875,76.125,73.438,0.014,72.125,72.688,55.844,57.0,0.0,35.406,72,70,1000,200,0.118,376.75,83.438,78.0,0.029,72.063,71.813,55.969,57.125,0,57.75,72,70,1000,200,0.202,491.5,74.438,74.563,0.034,73.0,69.75,55.781,56.781,0.0,100.0,72,70,1000,200,0.681,902.5,76.813,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.736,12.746,11.854,12.418,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,525.5,524.0,535.0,303.5,520.0,525.0,525.0,-0.003,5.462,0.0,13.114,1.252,0.331,0.006,0.023,-0.001,0.011
6012008,1030,1,1,3,1,100,37.929,40.0,40.0,40.0,1,1,1242.753,334.993,0.011,13.368,0,80,55,1.4,2012.5,1974.11,1932.622,500.812,55.363,73.862,73.443,73.787,52.333,1.398,2.569,0.351,73.329,58.663,89.695,47.555,76.663,74.936,82.598,76.552,84.265,38.196,55.705,45.319,-10.82,49.719,96.375,72.125,78.625,55.906,56.906,0.0,0,72,70,1000,200,0.147,239.75,75.875,73.375,0.014,72.0,72.688,55.844,57.0,0.0,35.594,72,70,1000,200,0.112,365.75,83.375,78.0,0.029,71.875,71.813,56.094,57.125,0,57.0,72,70,1000,200,0.207,497.0,74.438,74.563,0.026,73.063,69.688,55.781,56.844,0.0,100.0,72,70,1000,200,0.688,906.0,76.688,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.744,12.741,11.839,12.422,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,526.0,524.0,535.5,303.5,520.0,525.0,524.5,-0.003,5.438,0.0,13.215,1.243,0.335,0.005,0.023,0.0,0.011
6012008,1031,1,1,3,1,100,38.591,40.0,40.0,40.0,1,1,1231.04,339.678,0.011,13.281,0,80,55,1.4,2002.75,1952.516,1929.196,482.289,55.471,73.756,73.337,73.681,52.44,1.417,2.565,0.333,73.291,58.704,89.19,47.555,76.539,75.259,82.672,76.445,84.265,38.196,55.705,45.392,-10.82,49.313,96.375,72.313,78.625,55.906,56.969,0.0,0,72,70,1000,200,0.15,242.125,75.875,73.375,0.014,71.875,72.688,55.938,57.0,0.0,33.344,72,70,1000,200,0.093,334.25,83.375,77.938,0.029,71.875,71.938,55.969,57.219,0,56.844,72,70,1000,200,0.197,486.0,74.438,74.563,0.034,73.0,69.688,55.781,56.781,0.0,100.0,72,70,1000,200,0.702,918.0,76.688,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.738,12.734,11.838,12.417,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,526.0,524.5,535.0,303.25,520.5,525.0,525.0,-0.003,5.458,0.0,13.264,1.231,0.34,0.005,0.023,-0.001,0.011
6012008,1032,1,1,3,1,100,39.027,40.0,40.0,40.0,1,1,1229.868,331.479,0.011,13.295,0,80,55,1.4,1985.5,1955.836,1930.909,489.669,55.471,73.862,73.443,73.787,52.44,1.398,2.537,0.344,73.239,58.591,89.387,47.583,76.604,75.366,82.598,76.339,84.191,38.196,55.496,45.319,-10.82,49.438,96.375,72.313,78.563,55.906,56.906,0.0,0,72,70,1000,200,0.148,240.75,75.813,73.375,0.014,72.0,72.75,55.844,57.0,0.0,33.969,72,70,1000,200,0.103,350.5,83.188,77.938,0.028,71.75,71.875,56.094,57.125,0,58.313,72,70,1000,200,0.197,486.0,74.438,74.563,0.038,73.0,69.688,55.781,56.844,0.0,100.0,72,70,1000,200,0.699,915.0,76.563,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.734,12.733,11.833,12.415,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,526.0,524.5,535.0,303.25,520.5,525.0,524.5,-0.003,5.474,0.0,13.143,1.23,0.331,0.005,0.021,-0.001,0.01
6012008,1033,1,1,3,1,100,39.483,40.0,40.0,40.0,1,1,1263.836,332.65,0.011,13.251,0,80,55,1.4,1991.5,1972.448,1917.225,495.018,55.471,73.756,73.443,73.681,52.333,1.406,2.583,0.348,73.217,58.573,88.994,47.498,76.591,75.366,82.524,76.552,84.191,38.196,55.496,45.465,-10.82,48.969,96.313,72.125,78.625,55.813,56.969,0.0,0,72,70,1000,200,0.147,240.0,75.688,73.375,0.014,72.0,72.875,55.938,57.0,0.0,34.5,72,70,1000,200,0.101,347.5,83.188,77.938,0.028,71.875,71.813,55.969,57.125,0,57.063,72,70,1000,200,0.204,498.0,74.438,74.563,0.034,73.0,69.625,55.781,56.844,0.0,100.0,72,70,1000,200,0.696,913.5,76.563,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.82,12.817,11.92,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,526.0,524.0,535.0,303.5,520.0,524.5,524.5,-0.003,5.568,0.0,13.368,1.264,0.333,0.005,0.021,-0.001,0.01
6012008,1034,1,1,3,1,100,39.409,40.0,40.0,40.0,1,1,1227.526,325.622,0.011,13.237,0,80,55,1.4,1974.5,1939.248,1901.872,483.419,55.363,73.756,73.443,73.681,52.333,1.429,2.551,0.337,73.132,58.505,89.246,47.555,76.766,75.366,82.524,76.445,84.117,38.196,55.287,45.465,-10.828,49.563,96.313,72.125,78.688,55.813,56.906,0.0,0,72,70,1000,200,0.15,242.25,75.688,73.25,0.014,72.0,73.125,55.844,57.125,0.0,33.375,72,70,1000,200,0.088,325.25,83.125,77.75,0.028,71.875,71.813,55.969,57.219,0,57.469,72,70,1000,200,0.194,483.0,74.625,74.563,0.034,72.875,69.688,55.781,56.844,0.0,100.0,72,70,1000,200,0.706,919.0,76.563,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.815,12.818,11.932,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,526.0,524.0,535.5,303.25,520.0,525.0,524.5,-0.003,5.63,0.0,13.354,1.228,0.326,0.005,0.022,0.0,0.01
6012008,1035,1,1,3,1,100,39.767,40.0,40.0,40.0,1,1,1225.183,332.65,0.011,13.251,0,80,55,1.4,1972.25,1954.176,1936.05,481.905,55.255,73.862,73.443,73.787,52.226,1.398,2.533,0.351,72.999,58.399,89.274,47.442,76.883,75.473,82.524,76.445,84.117,38.196,55.287,45.538,-10.82,49.406,96.375,72.125,78.5,55.813,56.969,0.0,0,72,70,1000,200,0.147,240.125,75.688,73.375,0.014,71.875,73.25,55.844,57.0,0.0,34.031,72,70,1000,200,0.102,347.0,83.0,77.75,0.028,71.875,71.813,55.969,57.219,0,58.125,72,70,1000,200,0.191,478.0,74.625,74.563,0.034,72.875,69.688,55.781,56.844,0.0,100.0,72,70,1000,200,0.688,908.0,76.563,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.812,12.823,11.939,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,525.5,524.0,535.0,303.25,520.0,525.0,524.5,-0.003,5.692,0.0,13.502,1.225,0.333,0.005,0.021,0.0,0.01
6012008,1036,1,1,3,1,100,40.027,40.0,40.0,40.0,1,1,1235.725,330.307,0.011,13.207,0,80,55,1.4,1977.875,1954.176,1918.933,484.005,55.148,73.968,73.548,73.892,52.119,1.387,2.544,0.34,72.943,58.366,88.854,47.358,76.922,75.473,82.45,76.445,84.117,38.196,55.078,45.538,-10.82,48.75,96.25,72.125,78.688,55.813,56.906,0.0,0,72,70,1000,200,0.147,239.875,75.625,73.375,0.014,72.0,73.063,55.844,57.0,0.0,33.781,72,70,1000,200,0.104,350.0,82.813,77.938,0.028,71.875,71.938,55.875,57.125,0,57.438,72,70,1000,200,0.192,487.5,74.625,74.563,0.034,73.063,69.625,55.781,56.781,0.0,100.0,72,70,1000,200,0.69,909.5,76.563,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.804,12.815,11.923,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,525.5,524.0,535.5,303.25,520.5,524.5,524.5,-0.003,5.744,0.0,13.457,1.236,0.33,0.005,0.02,0.0,0.01
6012008,1037,1,1,3,1,100,40.198,40.0,40.0,40.0,1,1,1233.382,331.479,0.011,13.207,0,80,55,1.4,1981.375,1962.478,1912.102,497.076,55.255,73.968,73.548,73.787,52.012,1.391,2.537,0.344,72.913,58.331,89.134,47.302,77.142,75.581,82.45,76.445,83.969,38.196,54.974,45.538,-10.82,49.031,96.188,72.125,78.625,55.688,56.906,0.0,0,72,70,1000,200,0.147,240.125,75.625,73.25,0.014,72.0,73.063,55.75,57.0,0.0,34.031,72,70,1000,200,0.104,349.75,82.813,77.75,0.029,72.063,72.0,55.969,57.125,0,58.094,72,70,1000,200,0.19,478.0,74.625,74.625,0.034,73.063,69.688,55.719,56.781,0.0,100.0,72,70,1000,200,0.691,911.0,76.563,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.81,12.815,11.926,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,525.5,524.0,535.0,303.25,520.5,524.5,524.5,-0.003,5.779,0.0,13.457,1.233,0.331,0.005,0.021,0.0,0.01
6012008,1038,1,1,3,1,100,40.075,40.0,40.0,40.0,1,1,1248.609,325.622,0.011,13.207,0,80,55,1.4,1993.125,1965.8,1925.773,494.949,55.255,73.862,73.443,73.787,52.012,1.402,2.519,0.333,72.925,58.34,89.246,47.33,77.129,75.688,82.376,76.445,84.117,38.269,55.078,45.683,-10.82,48.875,96.313,72.125,78.625,55.688,56.906,0.0,0,72,70,1000,200,0.147,239.75,75.5,73.125,0.014,72.0,73.313,55.75,57.0,0.0,33.656,72,70,1000,200,0.105,353.25,82.75,77.75,0.029,72.063,72.0,55.969,57.125,0,57.844,72,70,1000,200,0.203,491.75,74.625,74.563,0.037,72.875,69.75,55.719,56.781,0.0,100.0,72,70,1000,200,0.684,904.5,76.563,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.805,12.817,11.922,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,525.5,524.0,535.5,303.25,520.5,524.5,524.5,-0.003,5.825,0.0,13.589,1.249,0.326,0.005,0.021,0.0,0.01
6012008,1039,1,1,3,1,100,40.237,40.0,40.0,40.0,1,1,1226.354,336.164,0.011,13.237,0,80,55,1.4,1990.625,1974.11,1915.517,496.109,55.148,73.862,73.443,73.787,52.012,1.372,2.547,0.34,72.938,58.344,89.415,47.218,76.98,75.581,82.376,76.233,83.969,38.269,55.078,45.61,-10.82,49.156,96.313,72.313,78.688,55.688,56.75,0.0,0,72,70,1000,200,0.147,240.375,75.25,73.125,0.014,72.0,73.125,55.75,56.938,0.0,33.938,72,70,1000,200,0.105,351.5,82.75,77.625,0.028,71.875,72.125,55.875,57.0,0,57.031,72,70,1000,200,0.207,500.0,74.625,74.563,0.034,72.688,69.688,55.719,56.781,0.0,100.0,72,70,1000,200,0.678,900.5,76.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.809,12.817,11.901,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,526.0,524.0,535.5,303.25,520.0,524.5,524.5,-0.003,5.781,0.0,13.486,1.226,0.336,0.004,0.021,0.0,0.009
6012008,1040,1,1,3,1,100,40.33,40.0,40.0,40.0,1,1,1226.354,331.479,0.001,13.295,0,80,55,1.4,1990.625,1960.817,1922.352,498.154,55.04,73.968,73.548,73.998,52.012,1.379,2.562,0.326,72.984,58.387,88.994,47.162,76.909,75.796,82.376,76.127,83.969,38.269,54.974,45.756,-10.82,48.438,96.375,72.313,78.688,55.688,56.75,0.0,0,72,70,1000,200,0.147,240.125,75.25,73.25,0.014,71.875,73.188,55.75,57.0,0.0,33.844,72,70,1000,200,0.106,352.0,82.625,77.75,0.028,71.875,72.063,55.875,57.125,0,58.375,72,70,1000,200,0.2,489.5,74.625,74.563,0.034,72.875,69.563,55.719,56.688,0.0,100.0,72,70,1000,200,0.688,909.5,76.563,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.807,12.813,11.91,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,525.5,524.0,535.5,303.25,520.5,524.5,524.5,0.0,5.959,0.0,13.814,1.226,0.331,0.004,0.02,0.0,0.01
6012008,1041,1,1,3,1,100,39.961,40.0,40.0,40.0,1,1,1233.382,330.307,0.011,13.237,0,80,55,1.4,1990.375,1950.857,1910.396,491.11,55.148,73.968,73.443,73.892,52.012,1.425,2.547,0.344,72.997,58.398,88.91,47.19,76.954,75.903,82.302,76.127,83.969,38.269,54.974,45.683,-10.82,48.563,96.188,72.313,78.625,55.5,56.563,0.0,0,72,70,1000,200,0.149,241.25,75.188,73.125,0.014,72.0,73.25,55.75,56.938,0.0,33.156,72,70,1000,200,0.088,325.75,82.625,77.625,0.028,71.875,72.125,55.656,57.0,0,58.281,72,70,1000,200,0.202,491.5,74.438,74.563,0.034,73.0,69.625,55.719,56.781,0.0,100.0,72,70,1000,200,0.701,917.0,76.563,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.8,12.81,11.932,12.486,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,526.0,524.0,535.5,303.25,520.5,524.5,524.5,-0.003,5.875,0.0,13.62,1.233,0.33,0.004,0.02,-0.001,0.01
6012008,1042,1,1,3,1,100,39.917,40.0,40.0,40.0,1,1,1243.924,330.307,0.011,13.295,0,80,55,1.4,1975.625,1980.763,1930.909,494.132,54.932,74.074,73.548,73.998,51.798,1.391,2.551,0.337,72.989,58.38,89.106,47.134,77.038,75.688,82.302,76.127,83.895,38.269,54.974,45.61,-10.82,48.594,96.188,72.125,78.688,55.688,56.75,0.0,0,72,70,1000,200,0.155,245.125,75.188,73.125,0.014,71.875,73.438,55.625,56.938,0.0,34.031,72,70,1000,200,0.1,345.25,82.5,77.625,0.028,72.063,72.063,55.656,57.0,0,57.125,72,70,1000,200,0.21,501.75,74.438,74.625,0.034,73.063,69.625,55.719,56.688,0.0,100.0,72,70,1000,200,0.675,900.5,76.563,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.792,12.795,11.912,12.47,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,525.5,524.0,535.5,303.25,521.0,524.5,524.5,-0.003,5.842,0.0,13.545,1.244,0.33,0.004,0.02,-0.001,0.01
6012008,1043,1,1,3,1,100,39.902,40.0,40.0,40.0,1,1,1247.438,333.821,0.021,13.207,0,80,55,1.4,1989.25,1942.564,1905.28,483.578,54.932,74.074,73.548,73.998,51.798,1.421,2.547,0.337,72.993,58.394,88.882,47.05,77.038,75.796,82.302,76.127,83.969,38.269,54.974,45.683,-10.82,48.313,96.25,72.313,78.625,55.688,56.75,0.0,0,72,70,1000,200,0.15,242.25,75.25,73.063,0.014,72.0,73.375,55.625,56.938,0.0,33.031,72,70,1000,200,0.086,323.75,82.438,77.563,0.028,72.063,71.938,55.656,56.813,0,58.313,72,70,1000,200,0.202,492.5,74.625,74.563,0.034,72.688,69.563,55.625,56.688,0.0,100.0,72,70,1000,200,0.698,914.5,76.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.799,12.804,11.923,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,525.5,524.0,535.0,303.25,520.5,524.5,524.0,-0.006,5.862,0.0,13.589,1.247,0.334,0.004,0.02,0.0,0.009
