DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
6012008,1044,1,1,3,1,100,39.543,40.0,40.0,40.0,1,1,1253.294,327.965,0.011,13.281,0,80,55,1.4,1972.75,1967.462,1927.484,496.711,55.04,73.968,73.443,73.787,51.905,1.383,2.558,0.333,72.986,58.389,89.05,46.994,76.993,75.903,82.228,76.127,83.895,38.269,54.869,45.61,-10.82,48.156,96.25,72.125,78.75,55.5,56.563,0.0,0,72,70,1000,200,0.155,246.875,75.125,73.125,0.014,72.0,73.438,55.625,56.938,0.0,34.063,72,70,1000,200,0.097,340.0,82.438,77.625,0.028,72.063,71.938,55.656,56.813,0,57.375,72,70,1000,200,0.21,499.25,74.625,74.563,0.034,72.875,69.563,55.625,56.688,0.0,100.0,72,70,1000,200,0.687,908.5,76.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.797,12.807,11.922,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,525.5,524.0,535.5,303.25,520.5,524.5,524.5,-0.003,5.873,0.0,13.531,1.253,0.328,0.004,0.02,0.0,0.009
6012008,1045,1,1,3,1,100,40.186,40.0,40.0,40.0,1,1,1239.239,334.993,0.011,13.237,0,80,55,1.4,1990.25,1940.906,1925.773,484.545,54.932,74.074,73.443,73.998,51.798,1.41,2.562,0.344,72.993,58.394,89.19,46.938,76.993,76.011,82.154,76.021,83.821,38.269,54.869,45.61,-10.82,48.438,96.313,72.313,78.688,55.5,56.563,0.0,0,72,70,1000,200,0.148,241.25,75.0,73.063,0.014,72.0,73.375,55.625,56.938,0.0,32.938,72,70,1000,200,0.085,320.75,82.188,77.563,0.028,72.188,72.063,55.656,57.0,0,57.688,72,70,1000,200,0.212,503.0,74.625,74.625,0.034,72.688,69.563,55.625,56.688,0.0,100.0,72,70,1000,200,0.697,914.0,76.313,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.802,12.81,11.923,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,525.5,524.0,535.5,303.25,521.0,524.5,524.0,-0.003,5.854,0.0,13.486,1.239,0.335,0.004,0.019,0.0,0.01
6012008,1046,1,1,3,1,100,39.67,40.0,40.0,40.0,1,1,1236.896,333.821,0.011,13.251,0,80,55,1.4,1982.375,1972.448,1908.69,499.495,54.932,74.074,73.548,73.998,51.905,1.406,2.547,0.34,72.994,58.395,89.274,46.91,76.753,76.118,82.154,76.233,83.821,38.269,54.974,45.683,-10.82,48.5,96.313,72.125,78.625,55.5,56.438,0.0,0,72,70,1000,200,0.154,244.875,75.0,73.063,0.014,72.0,73.438,55.625,56.938,0.0,33.219,72,70,1000,200,0.099,344.75,82.188,77.563,0.029,72.063,72.063,55.656,56.813,0,57.406,72,70,1000,200,0.207,500.5,74.625,74.563,0.032,72.875,69.5,55.625,56.688,0.0,100.0,72,70,1000,200,0.691,909.5,76.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.799,12.793,11.902,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,525.5,524.0,535.5,303.25,521.0,524.5,524.5,-0.003,5.881,0.0,13.634,1.237,0.334,0.004,0.02,0.0,0.009
6012008,1047,1,1,3,1,100,39.626,40.0,40.0,40.0,1,1,1243.924,330.307,0.011,13.237,0,80,55,1.4,1998.875,1962.478,1927.484,492.221,55.04,74.18,73.548,74.104,52.012,1.383,2.54,0.34,73.002,58.402,89.218,46.966,76.727,76.225,82.08,76.021,83.674,38.196,54.974,45.61,-10.82,48.5,96.375,72.125,78.563,55.5,56.563,0.0,0,72,70,1000,200,0.154,245.25,74.938,73.063,0.014,71.875,73.313,55.625,56.938,0.0,33.188,72,70,1000,200,0.099,344.5,82.125,77.563,0.029,72.063,72.063,55.656,57.0,0,57.094,72,70,1000,200,0.21,500.75,74.625,74.563,0.033,72.563,69.625,55.625,56.563,0.0,100.0,72,70,1000,200,0.688,906.5,76.313,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.802,12.798,11.897,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,526.0,524.0,535.5,303.25,520.5,524.5,524.5,-0.003,5.849,0.0,13.62,1.244,0.33,0.004,0.019,0.0,0.01
6012008,1048,1,1,3,1,100,39.846,40.0,40.0,40.0,1,1,1224.012,330.307,0.011,13.237,0,80,55,1.4,1989.75,1939.248,1898.467,481.107,55.04,74.074,73.443,73.892,51.905,1.429,2.547,0.348,73.013,58.411,89.33,46.994,76.578,76.225,82.08,76.127,83.748,38.342,55.078,45.756,-10.82,48.719,96.438,72.313,78.438,55.688,56.563,0.0,0,72,70,1000,200,0.156,247.625,75.0,73.063,0.014,72.0,73.313,55.625,56.938,0.0,32.813,72,70,1000,200,0.083,315.5,82.063,77.563,0.028,72.063,72.125,55.656,56.813,0,58.5,72,70,1000,200,0.203,490.25,74.625,74.563,0.028,72.5,69.563,55.625,56.688,0.0,100.0,72,70,1000,200,0.703,917.5,76.25,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.777,12.785,11.902,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,525.5,524.0,535.5,303.25,520.5,524.5,524.5,-0.003,5.864,0.0,13.62,1.224,0.33,0.004,0.018,0.0,0.009
6012008,1049,1,1,3,1,100,39.88,40.0,40.0,40.0,1,1,1268.521,333.821,0.001,13.251,0,80,55,1.4,1978.5,1967.462,1915.517,493.863,55.04,74.074,73.548,74.104,52.119,1.413,2.576,0.34,72.978,58.374,89.555,46.966,76.714,76.548,82.154,75.914,83.748,38.415,54.974,45.683,-10.82,49.063,96.438,72.125,78.563,55.5,56.563,0.0,0,72,70,1000,200,0.154,245.0,74.938,72.813,0.014,72.125,73.5,55.625,56.938,0.0,33.563,72,70,1000,200,0.096,336.5,82.063,77.563,0.028,72.063,72.125,55.656,56.813,0,57.469,72,70,1000,200,0.208,500.75,74.625,74.625,0.034,72.563,69.563,55.625,56.563,0.0,100.0,72,70,1000,200,0.691,910.0,76.25,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.794,12.792,11.914,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,525.5,524.0,535.5,303.25,521.0,524.5,524.5,0.0,5.816,0.0,13.365,1.269,0.334,0.004,0.018,0.0,0.009
6012008,1050,1,1,3,1,100,39.895,40.0,40.0,40.0,1,1,1243.924,331.479,0.011,13.281,0,80,55,1.4,1985.125,1969.124,1920.642,501.687,55.04,74.074,73.443,73.998,52.012,1.383,2.54,0.337,72.975,58.38,89.33,46.882,76.805,76.548,82.08,76.233,83.748,38.342,55.078,45.756,-10.82,48.5,96.5,72.125,78.563,55.688,56.563,0.0,0,72,70,1000,200,0.153,245.0,74.688,73.063,0.014,72.0,73.625,55.625,56.938,0.0,32.938,72,70,1000,200,0.099,345.0,81.875,77.563,0.029,72.063,72.063,55.656,56.813,0,57.219,72,70,1000,200,0.21,502.25,74.625,74.563,0.034,72.688,69.5,55.719,56.688,0.0,100.0,72,70,1000,200,0.691,909.0,76.25,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.797,12.792,11.909,12.47,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,525.5,524.0,535.5,303.5,521.0,524.5,524.0,-0.003,5.883,0.0,13.665,1.244,0.331,0.003,0.018,0.0,0.009
6012008,1051,1,1,3,1,100,39.958,40.0,40.0,40.0,1,1,1252.123,331.479,0.011,13.193,0,80,55,1.4,1984.5,1969.124,1925.773,500.34,54.932,74.18,73.548,73.998,51.905,1.375,2.551,0.329,72.981,58.385,89.162,47.05,77.019,76.225,82.006,75.914,83.674,38.269,54.974,45.683,-10.82,48.406,96.438,72.125,78.563,55.5,56.75,0.0,0,72,70,1000,200,0.153,244.5,74.688,72.813,0.014,72.125,73.563,55.625,56.938,0.0,33.0,72,70,1000,200,0.1,347.75,81.875,77.438,0.028,72.063,72.0,55.656,56.813,0,57.188,72,70,1000,200,0.21,502.25,74.625,74.563,0.034,72.688,69.5,55.625,56.688,0.0,100.0,72,70,1000,200,0.685,905.5,76.25,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.804,12.795,11.918,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,525.5,524.0,535.5,303.5,521.0,524.5,524.5,-0.003,5.855,0.0,13.575,1.252,0.331,0.004,0.018,0.0,0.01
6012008,1052,1,1,3,1,100,39.708,40.0,40.0,40.0,1,1,1240.41,340.849,0.011,13.207,0,80,55,1.4,1981.25,1972.448,1963.555,488.963,55.04,74.18,73.548,74.104,52.012,1.356,2.547,0.34,73.022,58.417,89.527,47.022,77.103,76.225,82.006,75.914,83.674,38.342,55.078,45.683,-10.82,48.969,96.438,72.125,78.5,55.5,56.563,0.0,0,72,70,1000,200,0.151,243.75,74.625,72.813,0.014,72.0,73.563,55.75,56.938,0.0,34.5,72,70,1000,200,0.107,359.75,81.875,77.438,0.029,72.063,72.0,55.656,57.0,0,57.188,72,70,1000,200,0.21,503.25,74.625,74.625,0.034,72.563,69.375,55.625,56.688,0.0,100.0,72,70,1000,200,0.68,901.5,76.125,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.796,12.788,11.91,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,525.5,524.0,536.0,303.25,521.0,524.5,524.0,-0.003,5.793,0.0,13.455,1.24,0.341,0.004,0.019,0.0,0.009
6012008,1053,1,1,3,1,100,40.265,40.0,40.0,40.0,1,1,1245.095,332.65,0.011,13.251,0,80,55,1.4,2006.375,1962.478,1939.48,489.581,55.148,74.18,73.443,74.104,52.119,1.391,2.565,0.333,73.177,58.505,89.723,46.994,77.239,76.44,82.006,75.914,83.6,38.415,55.287,45.829,-10.82,49.094,96.625,72.125,78.563,55.688,56.75,0.0,0,72,70,1000,200,0.154,245.125,74.625,72.813,0.014,72.0,73.375,55.625,56.938,0.0,34.188,72,70,1000,200,0.11,363.5,81.813,77.438,0.028,72.063,72.0,55.875,57.0,0,57.938,72,70,1000,200,0.195,487.75,74.625,74.625,0.03,72.5,69.375,55.625,56.688,0.0,100.0,72,70,1000,200,0.685,905.5,76.125,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.797,12.793,11.906,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,525.5,524.0,535.5,303.25,521.5,524.5,524.5,-0.003,5.823,0.0,13.634,1.245,0.333,0.004,0.018,0.0,0.009
6012008,1054,1,1,3,1,100,40.423,40.0,40.0,40.0,1,1,1267.35,333.821,0.011,13.237,0,80,55,1.4,2002.75,1982.427,1932.622,508.122,55.148,74.18,73.443,74.104,52.226,1.387,2.573,0.344,73.31,58.648,89.415,47.19,77.518,76.655,81.932,75.914,83.6,38.415,55.287,45.829,-10.82,48.969,96.625,72.125,78.438,55.688,56.75,0.0,0,72,70,1000,200,0.153,244.625,74.625,72.813,0.014,72.0,73.25,55.75,56.938,0.0,34.594,72,70,1000,200,0.11,363.75,81.625,77.438,0.028,71.875,72.063,55.656,57.0,0,57.563,72,70,1000,200,0.209,500.75,74.625,74.625,0.034,72.5,69.375,55.719,56.688,0.0,100.0,72,70,1000,200,0.686,905.5,76.125,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.784,12.779,11.907,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,525.5,524.0,535.5,303.25,521.0,524.5,524.0,-0.003,5.817,0.0,13.619,1.267,0.334,0.004,0.017,0.0,0.009
6012008,1055,1,1,3,1,100,40.86,40.0,40.0,40.0,1,1,1250.952,334.993,0.011,13.207,0,80,55,1.4,2012.5,1975.773,1927.484,501.348,55.148,74.18,73.337,74.104,52.226,1.425,2.573,0.344,73.379,58.703,89.527,47.274,77.712,76.655,81.932,75.914,83.6,38.415,55.183,45.902,-10.82,49.344,96.625,72.125,78.438,55.813,56.75,0.0,0,72,70,1000,200,0.156,246.75,74.5,72.813,0.014,72.0,73.25,55.75,56.938,0.0,34.719,72,70,1000,200,0.099,345.25,81.813,77.375,0.029,72.063,71.938,55.875,57.0,0,58.656,72,70,1000,200,0.205,491.25,74.625,74.625,0.034,72.563,69.5,55.719,56.781,0.0,100.0,72,70,1000,200,0.702,916.0,76.125,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.774,12.774,11.892,12.455,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,525.5,523.5,535.5,303.25,521.0,524.5,524.0,-0.003,5.897,0.0,13.722,1.251,0.335,0.003,0.019,0.0,0.009
6012008,1056,1,1,3,1,100,40.845,40.0,40.0,40.0,1,1,1256.808,336.164,0.011,13.266,0,80,55,1.4,1993.0,1964.139,1925.773,499.674,55.148,74.18,73.443,74.209,52.119,1.41,2.562,0.337,73.337,58.669,89.555,47.302,77.699,76.762,81.858,75.914,83.526,38.489,55.183,45.975,-10.82,49.406,96.688,72.125,78.563,55.688,56.75,0.0,0,72,70,1000,200,0.156,246.625,74.5,72.813,0.014,72.0,73.125,55.75,56.938,0.0,34.75,72,70,1000,200,0.1,345.75,81.625,77.438,0.028,71.875,72.0,55.875,57.0,0,57.469,72,70,1000,200,0.201,491.5,74.75,74.625,0.029,72.5,69.375,55.719,56.781,0.0,100.0,72,70,1000,200,0.697,913.5,76.125,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.779,12.78,11.899,12.458,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,525.5,524.0,535.5,303.25,520.5,524.5,524.0,-0.003,5.949,0.0,13.781,1.257,0.336,0.003,0.017,0.001,0.009
6012008,1057,1,1,3,1,100,41.065,40.0,40.0,40.0,1,1,1239.239,337.335,0.011,13.324,0,80,55,1.4,1994.25,1959.156,1930.909,489.789,55.148,74.18,73.443,74.209,52.119,1.41,2.569,0.337,73.325,58.66,89.106,47.302,77.447,76.655,81.858,75.808,83.526,38.415,54.974,45.902,-10.82,48.813,96.688,72.313,78.5,55.5,56.75,0.0,0,72,70,1000,200,0.156,247.25,74.438,72.813,0.014,72.0,73.188,55.75,56.938,0.0,33.5,72,70,1000,200,0.088,325.75,81.563,77.375,0.029,72.063,72.0,55.875,57.125,0,57.656,72,70,1000,200,0.209,500.0,74.625,74.563,0.034,72.688,69.438,55.625,56.688,0.0,100.0,72,70,1000,200,0.7,915.5,76.0,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.775,12.784,11.907,12.458,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,525.5,524.0,536.0,303.25,521.5,524.5,524.0,-0.003,6.024,0.0,13.844,1.239,0.337,0.003,0.018,0.0,0.008
6012008,1058,1,1,3,1,100,40.962,40.0,40.0,40.0,1,1,1259.151,333.821,0.011,13.324,0,80,55,1.4,2001.5,1975.773,1927.484,499.402,55.04,74.074,73.443,74.104,52.012,1.394,2.54,0.344,73.253,58.602,89.022,47.162,77.499,76.655,81.932,75.808,83.452,38.415,54.765,45.975,-10.82,48.344,96.563,72.125,78.5,55.688,56.75,0.0,0,72,70,1000,200,0.155,246.375,74.438,72.688,0.014,72.0,73.375,55.625,56.938,0.0,33.969,72,70,1000,200,0.102,347.25,81.438,77.375,0.028,71.875,71.938,55.656,57.0,0,58.125,72,70,1000,200,0.207,497.25,74.625,74.625,0.033,72.875,69.375,55.719,56.688,0.0,100.0,72,70,1000,200,0.693,911.5,76.0,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.774,12.769,11.889,12.445,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,525.5,523.5,536.0,303.25,521.0,524.5,524.0,-0.003,6.161,0.0,13.979,1.259,0.334,0.004,0.017,0.0,0.009
6012008,1059,1,1,3,1,100,41.074,40.0,40.0,40.0,1,1,1252.123,332.65,0.011,13.251,0,80,55,1.4,1997.875,1982.427,1944.63,499.905,55.04,74.18,73.337,74.104,51.905,1.372,2.562,0.333,73.222,58.578,89.19,47.162,77.557,76.548,81.858,76.021,83.452,38.415,54.765,45.902,-10.82,48.438,96.5,72.125,78.625,55.5,56.563,0.0,0,72,70,1000,200,0.153,244.75,74.438,72.813,0.014,72.125,73.25,55.625,56.938,0.0,34.813,72,70,1000,200,0.11,364.0,81.438,77.375,0.028,72.063,72.125,55.656,57.0,0,56.969,72,70,1000,200,0.203,496.0,74.625,74.625,0.034,72.688,69.313,55.719,56.688,0.0,100.0,72,70,1000,200,0.687,907.0,76.0,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.767,12.765,11.876,12.443,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,525.5,524.0,536.0,303.25,521.0,524.5,524.0,-0.003,6.068,0.0,13.768,1.252,0.333,0.003,0.017,0.0,0.009
6012008,1100,1,1,3,1,100,40.902,40.0,40.0,40.0,1,1,1275.549,334.993,0.011,13.31,0,80,55,1.4,2020.875,1999.077,1946.347,517.246,55.04,74.074,73.337,73.998,52.012,1.368,2.576,0.34,73.299,58.639,88.601,47.106,77.699,76.333,81.784,76.021,83.452,38.415,54.765,45.902,-10.82,47.375,96.375,72.313,78.438,55.5,56.563,0.0,0,72,70,1000,200,0.152,244.0,74.313,72.813,0.014,72.25,73.125,55.625,56.938,0.0,35.469,72,70,1000,200,0.12,381.25,81.313,77.375,0.029,72.063,72.125,55.656,57.0,0,58.125,72,70,1000,200,0.208,497.75,74.625,74.875,0.03,72.563,69.375,55.625,56.688,0.0,100.0,72,70,1000,200,0.679,902.5,76.0,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.779,12.774,11.889,12.452,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,525.5,523.5,535.5,303.25,521.5,524.5,524.0,-0.003,6.095,0.0,13.829,1.276,0.335,0.003,0.017,-0.001,0.009
6012008,1101,1,1,3,1,100,41.074,40.0,40.0,40.0,1,1,1288.433,340.849,0.011,13.266,0,80,55,1.4,2033.375,2005.744,1949.784,511.375,55.04,73.968,73.232,73.998,51.905,1.387,2.583,0.333,73.504,58.735,88.517,47.134,78.257,76.118,81.784,75.808,83.378,38.489,54.765,45.975,-10.82,47.719,96.125,72.125,78.5,55.5,56.563,0.0,0,72,70,1000,200,0.152,244.5,74.313,72.688,0.014,72.125,73.0,55.531,56.781,0.0,36.406,72,70,1000,200,0.121,382.25,81.313,77.188,0.029,71.875,72.0,55.656,56.813,0,58.75,72,70,1000,200,0.211,501.5,74.625,74.625,0.034,72.563,69.375,55.625,56.688,0.0,100.0,72,70,1000,200,0.683,904.0,76.0,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.772,12.777,11.885,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,525.5,523.5,536.0,303.5,521.0,524.5,524.0,-0.003,6.102,0.0,13.781,1.288,0.341,0.003,0.017,0.0,0.009
6012008,1102,1,1,3,1,100,40.519,40.0,40.0,40.0,1,1,1282.577,331.479,0.011,13.324,0,80,55,1.4,2019.875,1979.1,1941.196,503.254,54.932,74.074,73.337,73.998,51.798,1.41,2.594,0.34,73.608,58.886,88.657,47.134,78.691,76.118,81.784,76.021,83.378,38.489,54.869,45.975,-10.82,47.75,96.188,72.125,78.438,55.5,56.438,0.0,0,72,70,1000,200,0.167,255.5,74.313,72.688,0.014,72.0,72.938,55.531,56.781,0.0,35.844,72,70,1000,200,0.106,357.5,81.25,77.188,0.029,72.063,72.063,55.656,56.813,0,57.406,72,70,1000,200,0.205,496.5,74.625,74.625,0.035,72.5,69.25,55.469,56.563,0.0,100.0,72,70,1000,200,0.695,913.5,76.0,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.766,12.782,11.887,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,525.5,523.5,536.0,303.25,521.5,525.0,524.0,-0.003,6.089,0.0,13.842,1.283,0.331,0.003,0.017,0.0,0.009
6012008,1103,1,1,3,1,100,40.406,40.0,40.0,40.0,1,1,1266.179,338.507,0.011,13.266,0,80,55,1.4,2001.125,1957.496,1954.944,484.631,55.04,73.968,73.232,73.998,51.798,1.436,2.598,0.329,73.661,58.929,88.657,47.05,79.203,76.333,81.71,75.808,83.378,38.489,54.765,45.902,-10.82,47.938,96.125,72.125,78.5,55.406,56.438,0.0,0,72,70,1000,200,0.158,248.375,74.063,72.688,0.014,71.875,72.938,55.531,56.688,0.0,34.125,72,70,1000,200,0.096,338.5,81.25,77.188,0.028,71.875,72.0,55.625,56.813,0,58.094,72,70,1000,200,0.197,489.25,74.625,74.625,0.037,72.5,69.188,55.625,56.563,0.0,100.0,72,70,1000,200,0.708,919.5,76.0,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.763,12.769,11.871,12.448,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,525.5,523.5,536.0,303.5,521.0,524.5,524.0,-0.003,6.042,0.0,13.647,1.266,0.339,0.003,0.017,0.0,0.009
6012008,1104,1,1,3,1,100,40.283,40.0,40.0,40.0,1,1,1277.892,336.164,0.011,13.266,0,80,55,1.4,2019.375,1992.414,1953.223,504.23,54.932,74.074,73.443,73.998,51.905,1.379,2.562,0.337,73.539,58.831,89.274,46.91,79.177,76.44,81.784,75.808,83.378,38.562,54.765,45.975,-10.82,48.344,96.25,72.0,78.438,55.406,56.438,0.0,0,72,70,1000,200,0.162,252.0,74.0,72.688,0.014,71.875,73.0,55.625,56.781,0.0,34.094,72,70,1000,200,0.11,363.75,81.0,77.188,0.029,72.063,72.125,55.625,56.813,0,58.406,72,70,1000,200,0.205,496.75,74.75,74.625,0.037,72.5,69.125,55.469,56.563,0.0,100.0,72,70,1000,200,0.691,908.5,76.0,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.757,12.767,11.863,12.439,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,525.5,524.0,536.0,303.25,521.0,524.5,524.0,-0.003,6.069,0.0,13.647,1.278,0.336,0.003,0.016,0.001,0.008
6012008,1105,1,1,3,1,100,40.474,40.0,40.0,40.0,1,1,1265.007,342.021,0.011,13.281,0,80,55,1.4,2034.625,2007.411,1954.944,506.942,54.932,74.074,73.232,73.998,51.905,1.372,2.565,0.348,73.528,58.822,89.443,47.022,78.613,76.655,81.71,75.914,83.304,38.562,54.869,45.975,-10.82,48.563,96.375,72.125,78.5,55.5,56.438,0.0,0,72,70,1000,200,0.156,246.5,74.063,72.688,0.014,72.0,72.875,55.625,56.781,0.0,35.531,72,70,1000,200,0.117,373.25,81.0,77.188,0.029,72.063,72.0,55.656,56.813,0,58.875,72,70,1000,200,0.212,502.0,74.75,74.625,0.034,72.5,69.063,55.625,56.563,0.0,100.0,72,70,1000,200,0.686,906.5,75.938,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.766,12.777,11.876,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,525.5,524.0,536.0,303.5,521.0,524.5,524.0,-0.003,6.037,0.0,13.662,1.265,0.342,0.003,0.016,0.001,0.008
6012008,1106,1,1,3,1,100,40.694,40.0,40.0,40.0,1,1,1287.262,337.335,0.011,13.266,0,80,55,1.4,2031.25,2005.744,1941.196,521.711,55.148,74.074,73.232,74.104,52.119,1.391,2.587,0.351,73.575,58.86,89.274,47.218,78.069,76.87,81.636,75.702,83.23,38.562,54.974,46.047,-10.82,48.531,96.438,72.125,78.375,55.5,56.563,0.0,0,72,70,1000,200,0.165,254.0,74.0,72.688,0.014,72.0,72.813,55.625,56.781,0.0,36.063,72,70,1000,200,0.116,372.75,80.938,77.188,0.029,72.063,71.938,55.656,56.813,0,58.844,72,70,1000,200,0.208,499.0,74.625,74.625,0.034,72.5,69.125,55.625,56.563,0.0,100.0,72,70,1000,200,0.688,906.5,75.938,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.759,12.762,11.863,12.439,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,525.5,524.0,536.0,303.25,522.0,524.5,524.0,-0.003,6.05,0.0,13.779,1.287,0.337,0.003,0.016,0.0,0.008
6012008,1107,1,1,3,1,100,40.758,40.0,40.0,40.0,1,1,1270.864,333.821,0.011,13.178,0,80,55,1.4,2018.25,1979.1,1941.196,509.204,55.148,74.18,73.232,74.104,52.012,1.421,2.58,0.344,73.593,58.874,89.106,47.246,77.609,76.762,81.636,75.702,83.304,38.562,54.974,45.975,-10.82,48.469,96.438,72.0,78.313,55.5,56.563,0.0,0,72,70,1000,200,0.156,246.625,74.0,72.563,0.014,72.125,72.813,55.625,56.688,0.0,35.344,72,70,1000,200,0.107,362.0,80.938,77.188,0.029,72.063,72.0,55.875,56.813,0,58.813,72,70,1000,200,0.21,501.75,74.75,74.625,0.034,72.375,69.063,55.625,56.688,0.0,100.0,72,70,1000,200,0.697,913.0,75.938,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.766,12.768,11.879,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,525.5,524.0,536.0,303.25,521.5,524.5,524.0,-0.003,5.952,0.0,13.556,1.271,0.334,0.003,0.016,0.001,0.008
6012008,1108,1,1,3,1,100,41.057,40.0,40.0,40.0,1,1,1303.66,338.507,0.011,13.281,0,80,55,1.4,2018.25,2034.121,1958.386,522.631,55.04,73.968,72.917,73.998,52.119,1.364,2.565,0.344,73.583,58.867,89.19,47.386,77.395,76.548,81.636,75.702,83.23,38.489,54.869,45.975,-10.82,48.281,96.438,72.0,78.375,55.5,56.563,0.0,0,72,70,1000,200,0.161,251.375,73.938,72.563,0.014,72.313,72.5,55.625,56.688,0.0,36.688,72,70,1000,200,0.126,389.5,80.813,77.063,0.029,72.063,72.0,55.656,56.813,0,57.813,72,70,1000,200,0.219,509.75,74.625,74.625,0.038,72.375,69.25,55.625,56.688,0.0,100.0,72,70,1000,200,0.68,903.0,75.938,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.769,12.772,11.89,12.448,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,525.5,523.5,536.0,303.5,521.0,524.5,524.0,-0.003,6.07,0.0,13.797,1.304,0.339,0.003,0.016,0.0,0.008
6012008,1109,1,1,3,1,100,41.091,40.0,40.0,40.0,1,1,1291.947,344.363,0.011,13.295,0,80,55,1.4,2050.625,2042.48,1960.109,527.52,55.04,73.968,72.917,73.892,52.119,1.36,2.583,0.344,73.697,58.958,89.078,47.47,77.343,76.333,81.562,75.914,83.23,38.562,54.869,46.047,-10.82,48.375,96.375,72.125,78.25,55.5,56.563,0.0,0,72,70,1000,200,0.165,253.875,73.938,72.563,0.014,72.313,72.313,55.625,56.688,0.0,37.906,72,70,1000,200,0.138,405.5,80.813,77.063,0.028,72.063,72.0,55.656,56.813,0,58.594,72,70,1000,200,0.213,504.25,74.75,74.625,0.034,72.375,69.25,55.625,56.688,0.0,100.0,72,70,1000,200,0.677,901.0,75.938,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.769,12.768,11.887,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,525.5,524.0,536.0,303.25,521.5,524.5,523.5,-0.003,6.102,0.0,13.809,1.292,0.344,0.003,0.015,0.001,0.008
6012008,1110,1,1,3,1,100,40.948,40.0,40.0,40.0,1,1,1324.744,342.021,0.011,13.207,0,80,55,1.4,2062.25,2042.48,1954.944,532.888,55.04,73.862,73.022,73.892,52.119,1.379,2.616,0.337,73.945,59.082,89.106,47.498,77.395,76.225,81.636,75.914,83.23,38.635,54.974,46.047,-10.82,48.375,96.313,72.0,78.313,55.5,56.563,0.0,0,72,70,1000,200,0.163,252.25,73.938,72.563,0.014,72.313,72.25,55.625,56.688,0.0,38.875,72,70,1000,200,0.14,414.25,80.813,77.063,0.029,71.875,71.938,55.656,56.813,0,58.688,72,70,1000,200,0.213,503.25,74.75,74.625,0.034,72.5,69.188,55.625,56.688,0.0,100.0,72,70,1000,200,0.682,903.0,75.75,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.757,12.762,11.882,12.437,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,525.5,523.5,536.0,303.5,521.0,524.5,524.0,-0.003,5.991,0.0,13.584,1.325,0.342,0.003,0.016,0.001,0.008
6012008,1111,1,1,3,1,100,41.277,40.0,40.0,40.0,1,1,1338.799,349.048,0.011,13.324,0,80,55,1.4,2072.5,2054.192,1986.013,533.217,55.148,73.968,73.022,73.892,52.226,1.345,2.634,0.337,74.181,59.345,88.938,47.583,77.557,76.225,81.562,75.596,83.157,38.562,54.974,46.047,-10.82,48.438,96.313,72.125,78.438,55.688,56.563,0.0,0,72,70,1000,200,0.165,253.5,73.938,72.563,0.014,72.313,72.125,55.625,56.688,0.0,38.813,72,70,1000,200,0.15,425.0,80.75,77.063,0.029,71.875,71.875,55.656,56.813,0,58.0,72,70,1000,200,0.207,498.5,74.75,74.75,0.036,72.5,69.25,55.719,56.688,0.0,100.0,72,70,1000,200,0.685,905.0,75.75,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.761,12.767,11.887,12.443,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,525.5,523.5,536.0,303.25,521.5,524.5,523.5,-0.003,6.077,0.0,13.84,1.339,0.349,0.003,0.016,0.0,0.008
6012008,1112,1,1,3,1,100,41.428,40.0,40.0,40.0,1,1,1338.799,345.534,0.011,13.324,0,80,55,1.4,2089.125,2052.519,1989.478,528.236,55.148,73.968,72.917,73.787,52.119,1.372,2.659,0.344,74.505,59.604,89.246,47.639,77.687,76.333,81.562,75.596,83.157,38.562,54.974,46.12,-10.82,49.031,96.313,72.125,78.375,55.688,56.563,0.0,0,72,70,1000,200,0.155,245.875,73.813,72.563,0.014,72.438,71.813,55.75,56.688,0.0,39.188,72,70,1000,200,0.156,432.0,80.75,77.063,0.029,71.875,71.875,55.875,57.0,0,57.594,72,70,1000,200,0.206,498.5,74.75,74.625,0.034,72.375,69.188,55.719,56.688,0.0,100.0,72,70,1000,200,0.692,910.5,75.75,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.759,12.765,11.871,12.442,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,526.0,524.0,536.0,303.25,521.5,524.0,523.5,-0.003,6.136,0.0,13.974,1.339,0.346,0.003,0.016,0.001,0.008
6012008,1113,1,1,3,1,100,41.865,40.0,40.0,40.0,1,1,1357.54,349.048,0.011,13.251,0,80,55,1.4,2088.625,2084.362,1989.478,544.367,55.363,73.968,73.022,73.892,52.226,1.364,2.641,0.34,74.721,59.777,89.274,47.751,78.056,76.655,81.488,75.596,83.083,38.635,54.974,46.193,-10.82,48.906,96.375,72.125,78.313,55.688,56.75,0.0,0,72,70,1000,200,0.157,246.875,73.813,72.563,0.014,72.313,71.5,55.75,56.688,0.0,39.531,72,70,1000,200,0.163,443.0,80.563,77.063,0.028,71.875,71.875,55.875,57.0,0,56.844,72,70,1000,200,0.208,501.75,74.75,74.75,0.034,72.5,69.125,55.719,56.688,0.0,100.0,72,70,1000,200,0.688,908.0,75.75,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.775,12.779,11.874,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,526.0,523.5,536.0,303.25,521.5,524.0,523.5,-0.003,6.13,0.0,13.898,1.358,0.349,0.003,0.014,0.0,0.008
6012008,1114,1,1,3,1,100,42.193,40.0,40.0,40.0,1,1,1387.994,353.734,0.011,13.164,0,80,55,1.4,2096.25,2104.516,2017.277,548.154,55.363,73.862,72.917,73.787,52.333,1.345,2.652,0.359,74.902,59.922,88.938,47.723,78.587,76.762,81.414,75.596,83.083,38.562,54.869,46.339,-10.82,48.844,96.313,72.125,78.313,55.813,56.75,0.0,0,72,70,1000,200,0.162,252.5,73.813,72.5,0.014,72.438,71.313,55.75,56.688,0.0,41.125,72,70,1000,200,0.18,463.25,80.563,77.0,0.029,72.063,72.0,55.969,57.125,0,58.531,72,70,1000,200,0.208,498.25,74.813,74.75,0.034,72.5,69.188,55.719,56.781,0.0,100.0,72,70,1000,200,0.679,902.0,75.75,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.769,12.772,11.881,12.45,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,526.0,523.5,536.5,303.25,521.0,524.5,523.5,-0.003,6.278,0.0,14.207,1.388,0.354,0.003,0.015,0.0,0.008
6012008,1115,1,1,3,1,100,42.496,40.0,40.0,40.0,1,1,1396.193,357.247,0.011,13.237,0,80,55,1.4,2121.25,2111.241,2022.507,554.988,55.255,73.862,72.917,73.787,52.226,1.375,2.666,0.348,75.218,60.175,88.882,47.779,78.996,76.44,81.34,75.596,83.083,38.489,54.765,46.339,-10.82,48.813,96.313,72.125,78.188,55.813,56.75,0.0,0,72,70,1000,200,0.157,247.5,73.813,72.5,0.014,72.313,71.125,55.75,56.688,0.0,41.75,72,70,1000,200,0.188,475.5,80.438,77.0,0.029,72.188,72.0,55.875,57.0,0,58.781,72,70,1000,200,0.207,498.75,74.625,74.75,0.034,72.5,69.188,55.719,56.781,0.0,100.0,72,70,1000,200,0.687,903.5,75.75,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.763,12.774,11.882,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,526.0,523.5,536.0,303.25,521.5,524.5,523.5,-0.003,6.384,0.0,14.42,1.396,0.357,0.003,0.015,-0.001,0.008
6012008,1116,1,1,3,1,100,42.756,40.0,40.0,40.0,1,1,1417.277,359.59,0.011,13.222,0,80,55,1.4,2125.875,2117.97,2020.763,556.725,55.255,73.968,73.022,73.892,52.119,1.387,2.717,0.351,75.513,60.41,88.994,47.835,79.06,76.44,81.488,75.596,83.083,38.562,54.869,46.339,-10.82,49.188,96.188,72.125,78.188,55.813,56.75,0.0,0,72,70,1000,200,0.165,254.25,73.688,72.5,0.014,72.313,71.0,55.75,56.688,0.0,42.094,72,70,1000,200,0.18,464.5,80.438,77.0,0.029,72.063,71.938,55.969,57.0,0,58.75,72,70,1000,200,0.214,506.5,74.75,74.625,0.034,72.375,69.125,55.781,56.781,0.0,100.0,72,70,1000,200,0.695,912.0,75.75,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.759,12.768,11.879,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,526.0,523.5,536.5,303.25,522.0,524.0,523.5,-0.003,6.306,0.0,14.269,1.417,0.36,0.002,0.015,0.001,0.008
6012008,1117,1,1,3,1,100,43.3,40.0,40.0,40.0,1,1,1443.046,360.761,0.011,13.295,0,80,55,1.4,2132.875,2124.702,2022.507,556.493,55.363,73.968,73.022,73.787,52.226,1.391,2.692,0.355,75.65,60.52,89.05,47.835,78.484,76.87,81.34,75.596,83.009,38.562,54.765,46.484,-10.82,49.094,96.313,72.125,78.438,55.813,56.906,0.0,0,72,70,1000,200,0.156,246.75,73.5,72.5,0.014,72.313,70.875,55.75,56.688,0.0,41.625,72,70,1000,200,0.191,478.5,80.25,77.0,0.028,72.063,72.0,55.969,57.0,0,59.219,72,70,1000,200,0.213,504.75,74.75,74.625,0.034,72.375,69.125,55.719,56.781,0.0,100.0,72,70,1000,200,0.691,910.5,75.625,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.759,12.769,11.874,12.443,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,526.5,523.5,536.5,303.5,521.5,524.5,523.5,-0.003,6.5,0.0,14.616,1.443,0.361,0.002,0.013,0.001,0.007
6012008,1118,1,1,3,1,100,43.648,40.0,40.0,40.0,1,1,1439.532,365.447,0.011,13.193,0,80,55,1.4,2154.75,2138.177,2036.481,569.197,55.363,73.862,72.812,73.681,52.226,1.383,2.713,0.362,75.792,60.634,88.826,47.891,78.114,77.085,81.34,75.489,83.009,38.562,54.765,46.557,-10.82,48.969,96.313,72.125,78.375,55.813,56.75,0.0,0,72,70,1000,200,0.167,255.875,73.5,72.25,0.014,72.25,70.625,55.844,56.688,0.0,42.469,72,70,1000,200,0.195,482.75,80.438,77.0,0.029,72.063,72.188,55.969,57.125,0,58.563,72,70,1000,200,0.211,504.0,74.75,74.75,0.033,72.313,69.063,55.719,56.781,0.0,100.0,72,70,1000,200,0.693,910.5,75.625,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.747,12.765,11.86,12.44,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,526.5,523.5,536.5,303.5,521.5,524.5,523.5,-0.003,6.51,0.0,14.637,1.44,0.365,0.003,0.015,0.0,0.007
6012008,1119,1,1,3,1,100,44.006,40.0,40.0,40.0,1,1,1459.444,361.933,0.011,13.193,0,80,55,1.4,2146.875,2141.549,2024.251,564.363,55.363,73.968,72.917,73.892,52.226,1.41,2.71,0.351,75.882,60.693,88.433,47.919,77.849,77.192,81.34,75.596,82.935,38.635,54.556,46.63,-10.82,48.469,96.125,72.0,78.188,55.813,56.75,0.0,0,72,70,1000,200,0.157,247.625,73.438,72.25,0.014,72.438,70.563,55.75,56.5,0.0,43.656,72,70,1000,200,0.196,485.25,80.25,77.0,0.028,72.063,72.125,55.969,57.0,0,58.938,72,70,1000,200,0.211,503.0,74.75,74.75,0.034,72.5,69.063,55.719,56.781,0.0,100.0,72,70,1000,200,0.7,915.0,75.625,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.763,12.765,11.866,12.442,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,526.5,523.5,536.5,303.25,521.5,524.0,523.5,-0.003,6.625,0.0,14.637,1.459,0.362,0.002,0.013,0.0,0.007
6012008,1120,1,1,3,1,100,44.05,40.0,40.0,40.0,1,1,1433.675,368.96,0.011,13.149,0,80,55,1.4,2150.0,2139.863,2036.481,570.399,55.255,73.968,72.812,73.892,52.119,1.402,2.738,0.362,75.975,60.764,88.601,48.003,77.777,77.192,81.266,75.702,82.935,38.635,54.451,46.557,-10.82,48.75,96.063,72.0,78.438,55.688,56.75,0.0,0,72,70,1000,200,0.166,254.875,73.5,72.5,0.014,72.125,70.438,55.625,56.5,0.0,43.25,72,70,1000,200,0.197,485.0,80.188,76.875,0.029,72.063,72.0,55.656,57.125,0,58.625,72,70,1000,200,0.215,505.75,74.75,74.75,0.034,72.375,69.063,55.719,56.781,0.0,100.0,72,70,1000,200,0.696,912.5,75.625,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.766,12.772,11.879,12.452,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,526.5,523.5,536.5,303.25,521.0,524.0,523.5,-0.003,6.586,0.0,14.455,1.434,0.369,0.002,0.014,0.0,0.007
6012008,1121,1,1,3,1,100,44.241,40.0,40.0,40.0,1,1,1448.902,365.447,0.011,13.207,0,80,55,1.4,2155.0,2131.438,2029.489,567.293,55.255,73.968,72.812,73.998,52.119,1.417,2.717,0.362,76.028,60.816,88.854,47.919,77.874,77.299,81.266,75.489,82.861,38.635,54.451,46.63,-10.82,49.031,96.063,72.125,78.438,55.813,56.75,0.0,0,72,70,1000,200,0.162,250.625,73.438,72.5,0.014,72.25,70.438,55.75,56.5,0.0,42.531,72,70,1000,200,0.195,482.25,80.25,76.875,0.028,72.063,72.0,55.969,57.125,0,58.344,72,70,1000,200,0.217,508.25,74.75,74.75,0.034,72.313,69.125,55.719,56.781,0.0,100.0,72,70,1000,200,0.7,917.0,75.625,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.749,12.763,11.874,12.439,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,526.5,523.5,536.5,303.25,521.0,524.5,523.5,-0.003,6.676,0.0,14.652,1.449,0.365,0.002,0.014,0.0,0.007
6012008,1122,1,1,3,1,100,44.206,40.0,40.0,40.0,1,1,1465.3,367.789,0.011,13.164,0,80,55,1.4,2152.625,2161.793,2048.741,569.138,55.148,73.968,72.812,73.892,52.226,1.372,2.72,0.355,76.093,60.838,88.77,47.947,77.823,77.729,81.119,75.702,82.861,38.635,54.451,46.703,-10.82,48.75,96.125,72.0,78.5,55.688,56.75,0.0,0,72,70,1000,200,0.159,250.875,73.313,72.25,0.014,72.25,70.625,55.75,56.5,0.0,43.25,72,70,1000,200,0.208,497.5,80.188,76.875,0.029,72.188,72.0,55.969,57.0,0,58.0,72,70,1000,200,0.221,511.75,74.813,74.75,0.034,72.375,69.125,55.719,56.781,0.0,100.0,72,70,1000,200,0.692,909.0,75.5,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.763,12.767,11.869,12.445,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,526.5,523.5,536.5,303.25,521.0,524.0,523.5,-0.004,6.715,0.0,14.738,1.465,0.368,0.002,0.014,0.0,0.007
6012008,1123,1,1,3,1,100,44.682,40.0,40.0,40.0,1,1,1462.958,370.132,0.011,13.178,0,80,55,1.4,2165.375,2153.354,2038.23,568.644,55.255,73.968,72.707,73.892,52.119,1.402,2.749,0.362,76.128,60.895,88.77,48.003,77.797,77.944,81.119,75.383,82.861,38.708,54.347,46.776,-10.82,48.938,96.125,72.125,78.438,55.813,56.75,0.0,0,72,70,1000,200,0.158,248.625,73.313,72.25,0.014,72.125,70.5,55.75,56.5,0.0,42.344,72,70,1000,200,0.205,494.25,80.125,76.875,0.027,72.063,72.188,55.875,57.0,0,58.344,72,70,1000,200,0.218,510.0,74.75,74.75,0.034,72.5,69.063,55.719,56.781,0.0,100.0,72,70,1000,200,0.697,913.5,75.5,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.752,12.754,11.856,12.432,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,526.5,524.0,536.5,303.25,521.5,524.0,523.0,-0.003,6.798,0.0,14.753,1.463,0.37,0.002,0.013,0.0,0.007
6012008,1124,1,1,3,1,100,44.971,40.0,40.0,40.0,1,1,1468.814,370.132,0.011,13.222,0,80,55,1.4,2161.75,2170.238,2045.235,578.436,55.255,73.968,72.707,73.892,52.119,1.364,2.771,0.351,76.209,60.914,89.022,47.919,77.874,77.944,81.266,75.702,82.787,38.708,54.242,46.921,-10.82,49.281,96.188,72.125,78.5,55.813,56.75,0.0,0,72,70,1000,200,0.167,255.875,73.438,72.5,0.014,72.125,70.5,55.75,56.5,0.0,43.5,72,70,1000,200,0.214,507.25,80.125,76.875,0.028,72.063,72.125,55.875,57.0,0,58.375,72,70,1000,200,0.219,510.5,74.75,74.75,0.034,72.375,69.0,55.781,56.781,0.0,100.0,72,70,1000,200,0.687,905.5,75.5,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.747,12.747,11.86,12.427,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,526.5,523.5,536.5,303.25,521.0,524.0,523.5,-0.003,6.991,0.0,15.069,1.469,0.37,0.002,0.013,0.0,0.007
6012008,1125,1,1,3,1,100,45.221,40.0,40.0,40.0,1,1,1475.842,364.275,0.011,13.134,0,80,55,1.4,2183.125,2148.293,2038.23,571.401,55.255,74.074,72.812,73.998,52.119,1.421,2.738,0.355,76.243,60.998,88.349,48.003,77.505,77.837,81.193,75.489,82.861,38.708,54.138,46.921,-10.82,48.25,96.125,72.125,78.438,55.688,56.75,0.0,0,72,70,1000,200,0.16,249.25,73.313,72.188,0.014,72.125,70.438,55.625,56.5,0.0,43.5,72,70,1000,200,0.205,497.0,80.125,76.875,0.029,72.063,72.125,55.875,57.0,0,58.563,72,70,1000,200,0.224,517.0,74.813,74.875,0.034,72.375,69.063,55.719,56.781,0.0,100.0,72,70,1000,200,0.702,915.5,75.5,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.752,12.749,11.839,12.427,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.75,527.0,523.5,536.5,303.25,521.0,524.5,523.0,-0.003,6.991,0.0,14.968,1.476,0.364,0.002,0.014,0.0,0.007
6012008,1126,1,1,3,1,100,45.156,40.0,40.0,40.0,1,1,1467.643,366.618,0.011,13.091,0,80,55,1.4,2155.5,2148.293,2029.489,565.012,55.148,73.968,72.707,73.892,51.905,1.421,2.749,0.37,76.242,61.004,88.265,47.947,77.369,78.374,81.045,75.383,82.787,38.708,54.138,46.849,-10.82,48.156,95.938,72.125,78.375,55.688,56.563,0.0,0,72,70,1000,200,0.158,248.5,73.313,72.25,0.014,72.125,70.438,55.625,56.406,0.0,42.781,72,70,1000,200,0.195,485.0,80.0,76.875,0.027,71.875,72.188,55.875,57.0,0,57.531,72,70,1000,200,0.214,508.25,74.75,74.75,0.034,72.375,69.0,55.719,56.781,0.0,100.0,72,70,1000,200,0.708,919.0,75.5,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.746,12.741,11.847,12.418,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.75,527.0,523.5,536.5,303.25,521.5,524.0,523.0,-0.003,6.907,0.0,14.789,1.468,0.367,0.002,0.012,0.0,0.007
6012008,1127,1,1,3,1,100,45.063,40.0,40.0,40.0,1,1,1441.874,370.132,0.011,13.178,0,80,55,1.4,2167.75,2141.549,2052.249,569.811,55.04,74.074,72.812,73.998,52.012,1.402,2.738,0.362,76.233,60.988,88.517,47.863,77.544,78.159,81.045,75.383,82.713,38.708,54.242,46.921,-10.82,48.469,95.938,72.125,78.438,55.688,56.75,0.0,0,72,70,1000,200,0.167,255.75,73.188,72.25,0.014,72.0,70.438,55.625,56.406,0.0,42.469,72,70,1000,200,0.197,486.25,80.0,76.875,0.029,71.875,72.125,55.875,57.0,0,58.531,72,70,1000,200,0.216,508.25,74.813,74.75,0.029,72.313,69.0,55.719,56.781,0.0,100.0,72,70,1000,200,0.702,916.5,75.5,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.754,12.75,11.866,12.427,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,527.0,523.5,537.0,303.25,521.5,524.0,523.0,-0.003,6.967,0.0,15.018,1.442,0.37,0.002,0.013,0.0,0.007
6012008,1128,1,1,3,1,100,45.156,40.0,40.0,40.0,1,1,1475.842,370.132,0.011,13.222,0,80,55,1.4,2169.25,2148.293,2043.482,579.526,55.04,74.074,72.707,73.998,52.012,1.398,2.76,0.355,76.222,60.979,89.162,47.863,77.823,78.374,80.971,75.383,82.64,38.782,54.242,46.921,-10.82,48.906,96.125,72.125,78.563,55.688,56.75,0.0,0,72,70,1000,200,0.163,251.5,73.188,72.25,0.014,72.25,70.25,55.625,56.406,0.0,43.406,72,70,1000,200,0.209,499.0,80.0,76.875,0.029,71.875,72.188,55.875,57.0,0,57.813,72,70,1000,200,0.211,502.25,74.813,74.75,0.034,72.063,68.938,55.719,56.781,0.0,100.0,72,70,1000,200,0.701,916.0,75.5,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.769,12.771,11.882,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.0,523.5,536.5,303.25,521.0,524.0,523.0,-0.003,6.961,0.0,14.933,1.476,0.37,0.002,0.013,0.0,0.007
6012008,1129,1,1,3,1,100,45.553,40.0,40.0,40.0,1,1,1472.328,373.646,0.011,13.193,0,80,55,1.4,2172.125,2160.105,2036.481,576.461,55.148,74.18,72.707,74.104,51.905,1.406,2.742,0.344,76.217,60.975,88.685,47.975,78.082,77.944,81.045,75.489,82.713,38.782,54.138,46.994,-10.82,48.688,96.188,72.0,78.563,55.688,56.563,0.0,0,72,70,1000,200,0.167,254.25,73.188,72.188,0.014,72.125,70.125,55.625,56.406,0.0,44.813,72,70,1000,200,0.206,496.5,79.813,76.875,0.028,72.063,72.25,55.875,57.0,0,57.375,72,70,1000,200,0.212,502.75,74.813,74.75,0.03,72.0,68.875,55.719,56.688,0.0,100.0,72,70,1000,200,0.7,914.5,75.5,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.796,12.803,11.904,12.48,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.0,523.5,536.5,303.25,521.5,524.0,523.0,-0.003,7.055,0.0,15.033,1.472,0.374,0.002,0.012,0.0,0.007
6012008,1130,1,1,3,1,100,45.45,40.0,40.0,40.0,1,1,1477.013,368.96,0.011,13.164,0,80,55,1.4,2164.75,2161.793,2057.517,572.144,55.04,73.968,72.601,73.892,51.905,1.383,2.749,0.366,76.212,60.967,88.77,47.947,78.231,77.837,80.897,75.596,82.713,38.782,54.138,46.994,-10.82,48.813,96.188,72.125,78.438,55.688,56.563,0.0,0,72,70,1000,200,0.166,254.875,73.188,72.188,0.014,72.125,70.188,55.625,56.406,0.0,44.125,72,70,1000,200,0.211,506.5,79.813,76.75,0.027,72.063,72.188,55.875,56.813,0,57.406,72,70,1000,200,0.208,494.75,74.813,74.875,0.034,72.063,68.875,55.625,56.688,0.0,100.0,72,70,1000,200,0.699,915.0,75.5,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.785,12.793,11.897,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.0,523.5,537.0,303.25,521.5,524.0,523.0,-0.004,7.04,0.0,15.0,1.477,0.369,0.002,0.012,0.0,0.007
6012008,1131,1,1,3,1,100,45.552,40.0,40.0,40.0,1,1,1468.814,374.817,0.011,13.149,0,80,55,1.4,2173.25,2166.859,2046.987,574.315,55.04,73.968,72.707,73.892,52.012,1.383,2.756,0.362,76.217,60.969,88.489,47.835,78.127,77.837,80.897,75.383,82.64,38.782,54.138,47.067,-10.82,48.188,96.125,72.125,78.438,55.5,56.563,0.0,0,72,70,1000,200,0.159,249.375,73.188,72.188,0.014,72.25,70.063,55.625,56.406,0.0,43.813,72,70,1000,200,0.218,513.0,79.688,76.75,0.029,72.063,72.125,55.875,57.0,0,57.969,72,70,1000,200,0.208,496.0,74.813,74.75,0.034,72.0,68.813,55.625,56.688,0.0,100.0,72,70,1000,200,0.697,915.0,75.438,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.8,12.798,11.907,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.0,523.5,536.5,303.25,521.5,524.0,523.0,-0.003,7.094,0.0,15.116,1.469,0.375,0.002,0.012,0.0,0.007
6012008,1132,1,1,3,1,100,45.586,40.0,40.0,40.0,1,1,1466.472,374.817,0.011,13.207,0,80,55,1.4,2182.625,2161.793,2071.592,567.681,54.932,73.968,72.601,73.892,51.798,1.375,2.746,0.351,76.247,60.975,88.265,47.947,78.101,77.729,80.971,75.277,82.64,38.855,53.929,46.994,-10.82,48.031,96.063,72.125,78.5,55.5,56.563,0.0,0,72,70,1000,200,0.169,256.75,72.875,72.063,0.014,72.0,70.0,55.531,56.406,0.0,44.25,72,70,1000,200,0.22,514.0,79.688,76.75,0.029,72.188,72.188,55.656,56.813,0,58.688,72,70,1000,200,0.212,503.25,74.813,74.875,0.034,71.938,68.875,55.469,56.688,0.0,100.0,72,70,1000,200,0.685,906.5,75.438,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.799,12.8,11.91,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.0,523.5,537.0,303.25,521.5,524.0,523.0,-0.003,7.131,0.0,14.915,1.466,0.375,0.002,0.012,0.0,0.006
6012008,1133,1,1,3,1,100,45.601,40.0,40.0,40.0,1,1,1475.842,373.646,0.011,13.237,0,80,55,1.4,2179.5,2160.105,2054.004,568.585,54.932,73.862,72.601,73.892,51.798,1.398,2.735,0.348,76.272,61.013,88.237,47.863,78.043,77.622,80.823,75.277,82.566,38.855,54.033,46.994,-10.82,47.875,96.0,72.125,78.375,55.5,56.563,0.0,0,72,70,1000,200,0.163,252.375,73.188,72.188,0.014,71.875,69.938,55.531,56.313,0.0,43.781,72,70,1000,200,0.208,499.0,79.688,76.75,0.029,72.188,72.125,55.656,56.813,0,58.406,72,70,1000,200,0.222,515.5,74.813,74.875,0.028,72.0,68.75,55.625,56.688,0.0,98.375,72,70,1000,200,0.697,912.5,75.438,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.877,11.98,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,526.5,523.5,536.5,303.25,521.0,524.0,522.5,-0.003,7.098,0.0,14.949,1.476,0.374,0.002,0.012,0.0,0.007
6012008,1134,1,1,3,1,100,45.576,40.0,40.0,40.0,1,1,1450.073,374.817,0.011,13.207,0,80,55,1.4,2151.375,2138.177,2036.481,560.026,54.825,73.968,72.601,73.892,51.69,1.413,2.756,0.362,76.283,61.024,88.433,47.863,78.179,77.622,80.823,75.277,82.492,38.855,53.929,46.994,-10.82,48.219,95.875,72.0,78.438,55.406,56.563,0.0,0,72,70,1000,200,0.165,253.875,72.875,72.188,0.014,71.875,70.063,55.531,56.313,0.0,42.781,72,70,1000,200,0.189,475.75,79.563,76.563,0.027,72.063,72.063,55.656,56.813,0,57.688,72,70,1000,200,0.212,505.0,74.813,74.75,0.036,72.063,68.75,55.625,56.688,0.0,98.813,72,70,1000,200,0.708,920.5,75.438,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.859,12.867,11.985,12.543,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.0,523.0,537.0,303.5,521.0,524.0,522.5,-0.003,7.131,0.0,14.915,1.45,0.375,0.001,0.012,0.0,0.007
6012008,1135,1,1,3,1,100,45.051,40.0,40.0,40.0,1,1,1465.3,366.618,0.011,13.193,0,80,55,1.4,2163.375,2138.177,2043.482,567.531,54.932,73.862,72.601,73.787,51.798,1.429,2.76,0.359,76.228,61.016,88.237,47.751,78.231,77.729,80.823,75.277,82.566,38.928,54.138,46.994,-10.82,47.938,95.938,72.0,78.25,55.406,56.438,0.0,0,72,70,1000,200,0.166,254.0,72.875,72.188,0.014,71.75,70.063,55.531,56.313,0.0,42.219,72,70,1000,200,0.186,471.0,79.563,76.75,0.029,72.188,72.188,55.656,56.813,0,58.938,72,70,1000,200,0.22,512.0,74.813,74.875,0.037,71.938,68.688,55.625,56.563,0.0,100.0,72,70,1000,200,0.71,922.0,75.438,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.871,11.978,12.544,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,526.5,523.5,537.0,303.25,521.0,524.0,522.5,-0.003,6.996,0.0,14.766,1.465,0.367,0.001,0.012,0.0,0.006
6012008,1136,1,1,3,1,100,45.144,40.0,40.0,40.0,1,1,1437.189,368.96,0.011,13.207,0,80,55,1.4,2141.5,2106.197,2052.249,545.408,54.825,73.968,72.601,73.892,51.583,1.436,2.738,0.355,76.045,60.901,88.012,47.695,78.309,77.407,80.823,75.277,82.492,38.855,53.929,46.994,-10.82,47.688,95.625,72.125,78.25,55.406,56.438,0.0,0,72,70,1000,200,0.167,255.125,72.875,72.188,0.014,71.75,70.188,55.344,56.313,0.0,40.969,72,70,1000,200,0.169,454.0,79.563,76.75,0.028,72.188,72.188,55.625,56.813,0,58.063,72,70,1000,200,0.22,514.0,74.813,74.875,0.034,71.938,68.75,55.469,56.563,0.0,94.188,72,70,1000,200,0.705,917.5,75.438,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.887,11.989,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,523.0,537.0,303.25,522.0,524.0,522.5,-0.003,7.131,0.0,14.915,1.437,0.369,0.001,0.012,0.0,0.007
6012008,1137,1,1,3,1,100,44.51,40.0,40.0,40.0,1,1,1410.249,363.104,0.011,13.149,0,80,55,1.4,2132.625,2097.794,2013.793,545.459,54.717,73.968,72.812,73.892,51.583,1.452,2.702,0.362,75.774,60.731,88.265,47.555,78.166,77.622,80.749,75.277,82.492,38.928,53.929,46.921,-10.82,47.781,95.813,72.0,78.313,55.281,56.344,0.0,0,72,70,1000,200,0.167,255.375,72.875,72.063,0.014,71.875,70.25,55.344,56.313,0.0,40.188,72,70,1000,200,0.165,448.0,79.5,76.75,0.028,72.188,72.188,55.625,56.719,0,57.5,72,70,1000,200,0.224,518.0,74.813,74.75,0.034,71.938,68.625,55.469,56.563,0.0,93.5,72,70,1000,200,0.693,912.0,75.438,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.874,11.975,12.549,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,523.5,536.5,303.25,521.5,524.0,522.5,-0.004,7.006,0.0,14.583,1.41,0.363,0.002,0.011,0.0,0.007
6012008,1138,1,1,3,1,100,44.23,40.0,40.0,40.0,1,1,1405.564,364.275,0.011,13.105,0,80,55,1.4,2132.625,2102.835,2015.535,547.957,54.825,74.074,72.917,73.892,51.583,1.417,2.706,0.362,75.581,60.504,88.124,47.386,77.79,77.837,80.749,75.489,82.492,38.928,54.033,46.921,-10.82,47.281,95.563,72.125,78.438,55.281,56.344,0.0,0,72,70,1000,200,0.165,253.75,72.875,72.188,0.014,72.0,70.313,55.344,56.188,0.0,40.875,72,70,1000,200,0.171,453.0,79.563,76.75,0.028,72.188,72.25,55.5,56.719,0,58.75,72,70,1000,200,0.22,518.5,74.813,74.75,0.034,71.938,68.563,55.625,56.375,0.0,95.375,72,70,1000,200,0.69,909.0,75.313,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.871,11.977,12.546,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.0,523.0,537.0,303.25,521.5,524.0,522.5,-0.004,6.935,0.0,14.534,1.406,0.364,0.001,0.012,0.0,0.006
6012008,1139,1,1,3,1,100,43.675,40.0,40.0,40.0,1,1,1397.365,358.419,0.011,13.178,0,80,55,1.4,2137.75,2112.923,2022.507,548.695,54.717,74.074,72.707,73.998,51.583,1.379,2.699,0.355,75.482,60.406,88.517,47.246,77.965,78.051,80.675,75.383,82.418,38.855,53.929,46.921,-10.82,47.844,95.813,72.0,78.438,55.281,56.344,0.0,0,72,70,1000,200,0.163,252.25,72.875,72.063,0.014,71.875,70.375,55.219,56.188,0.0,40.344,72,70,1000,200,0.171,453.25,79.5,76.75,0.028,72.063,72.125,55.5,56.594,0,58.0,72,70,1000,200,0.229,526.5,74.813,74.75,0.031,71.938,68.563,55.469,56.563,0.0,97.563,72,70,1000,200,0.691,910.0,75.438,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.848,11.955,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.0,523.0,537.0,303.5,522.0,524.0,522.0,-0.004,7.051,0.0,14.749,1.397,0.358,0.002,0.011,0.0,0.007
6012008,1140,1,1,3,1,100,43.837,40.0,40.0,40.0,1,1,1410.249,364.275,0.011,13.251,0,80,55,1.4,2139.625,2091.076,2006.834,536.135,54.717,74.18,72.707,73.998,51.476,1.413,2.71,0.348,75.43,60.344,88.461,47.302,78.082,78.266,80.675,75.171,82.492,39.002,54.033,47.067,-10.82,47.625,95.938,72.0,78.438,55.281,56.344,0.0,0,72,70,1000,200,0.165,254.0,72.813,72.063,0.014,71.875,70.438,55.344,56.188,0.0,40.0,72,70,1000,200,0.155,430.25,79.5,76.563,0.028,72.188,72.188,55.5,56.719,0,57.875,72,70,1000,200,0.226,521.5,74.813,74.75,0.034,71.938,68.563,55.281,56.375,0.0,97.25,72,70,1000,200,0.699,915.5,75.313,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.859,11.96,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,523.0,537.0,303.25,521.5,523.5,522.0,-0.004,7.11,0.0,14.828,1.41,0.364,0.002,0.012,0.0,0.006
6012008,1141,1,1,3,1,100,43.086,40.0,40.0,40.0,1,1,1423.133,361.933,0.011,13.178,0,80,55,1.4,2122.625,2123.018,2024.251,558.301,54.717,74.074,72.707,73.998,51.476,1.368,2.702,0.351,75.395,60.316,88.181,47.274,78.114,78.374,80.675,75.171,82.418,38.928,53.929,46.994,-10.82,47.156,95.625,72.0,78.563,55.188,56.344,0.0,0,72,70,1000,200,0.16,250.375,72.813,72.063,0.014,72.0,70.438,55.219,56.188,0.0,41.125,72,70,1000,200,0.183,467.0,79.5,76.563,0.029,72.188,72.375,55.5,56.594,0,59.719,72,70,1000,200,0.223,516.5,74.813,74.875,0.034,72.0,68.438,55.281,56.375,0.0,98.938,72,70,1000,200,0.684,905.5,75.313,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.848,11.955,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.5,523.5,537.0,303.25,521.5,523.5,522.0,-0.003,7.086,0.0,14.749,1.423,0.362,0.002,0.012,0.0,0.006
6012008,1142,1,1,3,1,100,42.983,40.0,40.0,40.0,1,1,1426.647,360.761,0.011,13.207,0,80,55,1.4,2143.25,2123.018,2005.095,569.073,54.61,74.074,72.601,73.998,51.476,1.379,2.706,0.351,75.484,60.366,88.265,47.414,78.127,77.944,80.675,75.171,82.418,38.928,53.929,46.994,-10.82,47.031,95.875,72.0,78.375,55.188,56.25,0.0,0,72,70,1000,200,0.162,251.375,72.813,72.063,0.014,71.875,70.375,55.219,56.188,0.0,42.219,72,70,1000,200,0.178,461.75,79.438,76.563,0.029,72.188,72.188,55.5,56.594,0,58.688,72,70,1000,200,0.235,532.5,74.813,74.875,0.034,72.0,68.438,55.281,56.375,0.0,99.063,72,70,1000,200,0.689,909.5,75.313,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.848,12.853,11.964,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,523.0,537.0,303.25,521.0,523.5,522.0,-0.003,7.101,0.0,14.781,1.427,0.361,0.002,0.012,0.0,0.006
