DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
6012008,1143,1,1,3,1,100,42.389,40.0,40.0,40.0,1,1,1391.508,359.59,0.011,13.251,0,80,55,1.4,2153.875,2116.287,1999.884,556.23,54.502,73.968,72.496,73.892,51.262,1.379,2.72,0.348,75.537,60.421,88.265,47.442,78.127,77.837,80.601,75.383,82.344,38.928,53.929,46.994,-10.82,47.469,95.625,72.125,78.375,55.188,56.25,0.0,0,72,70,1000,200,0.163,252.375,72.813,72.063,0.014,71.875,70.25,55.219,56.188,0.0,40.406,72,70,1000,200,0.167,448.0,79.438,76.563,0.028,72.313,72.188,55.375,56.594,0,58.563,72,70,1000,200,0.24,536.5,74.813,74.938,0.034,71.813,68.375,55.281,56.281,0.0,98.5,72,70,1000,200,0.7,914.5,75.313,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.845,11.953,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.0,523.5,537.0,303.25,521.5,523.5,522.0,-0.004,7.125,0.0,14.83,1.392,0.36,0.002,0.012,-0.001,0.006
6012008,1144,1,1,3,1,100,41.991,40.0,40.0,40.0,1,1,1410.249,357.247,0.011,13.12,0,80,55,1.4,2144.375,2116.287,2017.277,556.33,54.717,73.968,72.496,73.787,51.69,1.387,2.684,0.348,75.588,60.462,88.545,47.358,78.101,78.481,80.601,75.171,82.344,39.002,54.138,46.994,-10.82,47.531,95.875,72.0,78.438,55.188,56.25,0.0,0,72,70,1000,200,0.161,251.5,72.75,72.063,0.014,72.0,70.25,55.219,56.188,0.0,39.469,72,70,1000,200,0.17,446.75,79.188,76.563,0.028,72.375,72.25,55.5,56.594,0,58.781,72,70,1000,200,0.24,538.0,74.813,74.75,0.032,71.813,68.313,55.281,56.281,0.0,95.563,72,70,1000,200,0.695,911.5,75.313,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.85,12.848,11.953,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,523.5,537.0,303.25,521.0,523.5,521.5,-0.004,6.928,0.0,14.549,1.41,0.357,0.001,0.011,0.0,0.006
6012008,1145,1,1,3,1,100,41.887,40.0,40.0,40.0,1,1,1440.703,360.761,0.011,13.251,0,80,55,1.4,2140.875,2107.878,2015.535,555.838,54.717,74.074,72.496,73.998,51.583,1.436,2.717,0.355,75.61,60.483,88.489,47.386,78.03,78.696,80.527,75.064,82.27,39.002,54.033,46.994,-10.82,47.406,95.875,72.0,78.313,55.281,56.25,0.0,0,72,70,1000,200,0.163,252.375,72.75,72.063,0.014,72.0,70.313,55.219,56.188,0.0,39.563,72,70,1000,200,0.166,441.75,79.188,76.563,0.028,72.375,72.125,55.375,56.594,0,59.781,72,70,1000,200,0.245,539.5,74.813,74.75,0.034,71.688,68.25,55.281,56.375,0.0,94.938,72,70,1000,200,0.683,903.0,75.313,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.854,12.859,11.961,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.0,523.5,537.5,303.25,521.0,523.5,521.5,-0.004,7.046,0.0,14.694,1.441,0.361,0.001,0.011,0.0,0.006
6012008,1146,1,1,3,1,100,41.568,40.0,40.0,40.0,1,1,1413.763,360.761,0.011,13.222,0,80,55,1.4,2134.25,2131.438,2025.997,565.521,54.717,74.18,72.601,74.104,51.583,1.368,2.699,0.344,75.588,60.446,88.517,47.47,78.192,78.696,80.601,75.064,82.27,39.002,53.929,46.994,-10.82,47.469,95.813,72.0,78.25,55.281,56.25,0.0,0,72,70,1000,200,0.16,249.875,72.75,71.938,0.014,72.0,70.375,55.219,56.188,0.0,40.563,72,70,1000,200,0.18,463.5,79.188,76.563,0.028,72.375,72.063,55.375,56.594,0,59.188,72,70,1000,200,0.251,550.5,74.813,74.75,0.034,71.5,68.25,55.469,56.375,0.0,93.813,72,70,1000,200,0.673,897.0,75.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.854,12.854,11.942,12.53,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,523.5,537.5,303.25,521.0,523.5,522.0,-0.003,7.079,0.0,14.662,1.414,0.361,0.002,0.011,0.0,0.005
6012008,1147,1,1,3,1,100,41.494,40.0,40.0,40.0,1,1,1439.532,365.447,0.011,13.207,0,80,55,1.4,2152.375,2124.702,2031.236,560.003,54.825,73.968,72.496,73.892,51.69,1.379,2.731,0.34,75.641,60.513,88.293,47.583,78.471,78.696,80.527,75.064,82.196,39.002,53.929,46.994,-10.82,47.094,95.875,72.125,78.125,55.281,56.25,0.0,0,72,70,1000,200,0.171,259.5,72.625,71.938,0.014,72.0,70.375,55.219,56.188,0.0,42.313,72,70,1000,200,0.172,453.5,79.188,76.563,0.029,72.375,72.0,55.5,56.594,0,59.313,72,70,1000,200,0.255,553.5,74.813,74.875,0.033,71.813,68.25,55.281,56.375,0.0,94.813,72,70,1000,200,0.674,895.5,75.125,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.848,12.854,11.945,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,523.5,537.5,303.25,521.5,523.5,522.0,-0.003,7.071,0.0,14.645,1.44,0.365,0.001,0.011,0.0,0.005
6012008,1148,1,1,3,1,100,41.204,40.0,40.0,40.0,1,1,1430.161,365.447,0.011,13.237,0,80,55,1.4,2162.25,2128.07,2024.251,565.015,54.825,74.074,72.496,73.998,51.583,1.383,2.717,0.355,75.756,60.605,88.124,47.583,78.406,78.481,80.601,75.064,82.27,39.002,54.033,47.067,-10.82,47.125,95.563,72.0,78.063,55.188,56.344,0.0,0,72,70,1000,200,0.164,253.0,72.75,71.938,0.014,72.0,70.25,55.219,56.188,0.0,41.75,72,70,1000,200,0.177,459.5,79.063,76.438,0.029,72.375,72.063,55.281,56.531,0,59.5,72,70,1000,200,0.251,548.5,74.813,74.75,0.033,71.813,68.25,55.188,56.375,0.0,93.563,72,70,1000,200,0.677,900.5,75.125,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.854,12.853,11.956,12.53,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.0,523.5,537.5,303.25,521.5,523.5,522.0,-0.003,7.102,0.0,14.813,1.43,0.365,0.002,0.011,0.0,0.005
6012008,1149,1,1,3,1,100,40.463,40.0,40.0,40.0,1,1,1444.217,365.447,0.011,13.207,0,80,55,1.4,2161.5,2131.438,2019.02,573.333,54.825,73.968,72.496,73.892,51.69,1.391,2.717,0.359,75.794,60.636,88.433,47.583,78.536,78.481,80.527,75.277,82.27,39.075,54.033,47.067,-10.82,47.531,95.75,72.125,78.125,55.281,56.25,0.0,0,72,70,1000,200,0.169,256.0,72.75,71.938,0.014,72.0,70.188,55.219,56.094,0.0,40.875,72,70,1000,200,0.185,466.5,79.063,76.438,0.029,72.375,71.938,55.5,56.531,0,59.688,72,70,1000,200,0.252,549.5,74.813,74.875,0.034,71.688,68.25,55.281,56.281,0.0,91.0,72,70,1000,200,0.662,890.0,75.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.84,12.851,11.956,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.0,523.5,537.5,303.25,521.5,523.5,521.5,-0.004,7.056,0.0,14.645,1.444,0.365,0.002,0.011,0.0,0.005
6012008,1150,1,1,3,1,100,40.648,40.0,40.0,40.0,1,1,1428.99,363.104,0.011,13.222,0,80,55,1.4,2153.125,2138.177,2017.277,567.493,54.825,73.968,72.391,73.892,51.583,1.391,2.746,0.351,75.815,60.652,88.77,47.527,78.847,78.374,80.527,75.064,82.196,39.002,54.033,47.067,-10.82,47.75,95.938,72.125,78.25,55.281,56.25,0.0,0,72,70,1000,200,0.163,252.0,72.625,71.938,0.014,71.875,70.25,55.219,56.188,0.0,40.375,72,70,1000,200,0.186,473.0,78.938,76.438,0.029,72.313,72.0,55.375,56.531,0,59.969,72,70,1000,200,0.254,550.5,74.813,74.875,0.034,71.813,68.25,55.281,56.375,0.0,89.5,72,70,1000,200,0.655,884.0,75.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.853,11.955,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,524.0,537.0,303.25,521.5,523.5,522.0,-0.003,7.094,0.0,14.796,1.429,0.363,0.001,0.011,0.0,0.005
6012008,1151,1,1,3,1,100,40.139,40.0,40.0,40.0,1,1,1439.532,365.447,0.011,13.178,0,80,55,1.4,2155.75,2112.923,2020.763,560.852,54.717,73.862,72.391,73.892,51.583,1.41,2.735,0.359,75.827,60.659,88.601,47.611,78.937,78.159,80.527,75.064,82.196,39.075,54.033,47.067,-10.82,47.813,96.0,72.125,78.313,55.281,56.25,0.0,0,72,70,1000,200,0.168,255.75,72.625,71.938,0.014,71.875,70.25,55.344,56.188,0.0,41.5,72,70,1000,200,0.178,466.0,78.938,76.438,0.028,72.313,72.125,55.5,56.594,0,60.188,72,70,1000,200,0.255,552.5,74.875,74.75,0.034,71.813,68.25,55.281,56.375,0.0,90.688,72,70,1000,200,0.648,880.5,75.0,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.848,12.858,11.96,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.0,523.5,537.0,303.0,521.0,523.5,521.5,-0.003,7.041,0.0,14.613,1.44,0.365,0.001,0.01,0.001,0.005
6012008,1152,1,1,3,1,100,40.124,40.0,40.0,40.0,1,1,1413.763,364.275,0.011,13.091,0,80,55,1.4,2157.0,2094.435,2008.573,547.883,54.717,73.862,72.391,73.787,51.583,1.436,2.717,0.355,75.782,60.665,88.068,47.695,78.782,77.944,80.379,75.064,82.196,39.002,54.033,47.067,-10.82,47.281,95.75,72.0,78.25,55.281,56.25,0.0,0,72,70,1000,200,0.166,254.75,72.5,71.875,0.014,71.75,70.313,55.219,56.188,0.0,40.063,72,70,1000,200,0.163,441.75,78.938,76.438,0.027,72.313,72.188,55.375,56.531,0,59.969,72,70,1000,200,0.261,558.0,74.875,74.875,0.031,71.5,68.25,55.281,56.375,0.0,87.5,72,70,1000,200,0.642,876.0,75.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.859,12.85,11.943,12.524,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,523.5,537.5,303.25,521.0,523.5,521.5,-0.004,7.024,0.0,14.649,1.414,0.364,0.001,0.01,0.0,0.005
6012008,1153,1,1,3,1,100,39.844,40.0,40.0,40.0,1,1,1391.508,364.275,0.011,13.193,0,80,55,1.4,2128.375,2094.435,2017.277,552.597,54.61,73.756,72.391,73.787,51.476,1.421,2.724,0.348,75.586,60.496,88.209,47.583,78.646,77.837,80.453,75.064,82.123,39.075,53.929,47.067,-10.82,47.406,95.625,72.0,78.125,55.281,56.25,0.0,0,72,70,1000,200,0.165,253.875,72.5,71.875,0.014,71.875,70.5,55.219,56.188,0.0,40.125,72,70,1000,200,0.18,465.25,78.938,76.438,0.028,72.188,72.188,55.5,56.531,0,60.5,72,70,1000,200,0.26,557.0,74.813,74.875,0.034,71.688,68.25,55.281,56.375,0.0,85.25,72,70,1000,200,0.608,854.0,75.0,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.856,12.851,11.948,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,523.5,537.0,303.5,521.5,523.5,521.5,-0.003,7.098,0.0,14.629,1.392,0.364,0.001,0.01,0.0,0.005
6012008,1154,1,1,3,1,100,39.24,40.0,40.0,40.0,1,1,1433.675,361.933,0.011,13.164,0,80,55,1.4,2120.75,2119.652,2012.052,558.528,54.61,73.756,72.391,73.787,51.369,1.413,2.746,0.344,75.47,60.376,88.181,47.555,78.691,77.729,80.453,74.958,82.123,39.075,53.929,46.994,-10.82,47.438,95.563,72.125,78.188,55.188,56.25,0.0,0,72,70,1000,200,0.163,253.125,72.5,71.875,0.014,72.0,70.438,55.219,56.094,0.0,40.406,72,70,1000,200,0.179,463.75,78.875,76.438,0.028,72.375,72.0,55.375,56.531,0,60.469,72,70,1000,200,0.264,559.0,74.875,74.875,0.034,71.688,68.25,55.281,56.375,0.0,85.75,72,70,1000,200,0.607,852.5,75.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.854,11.951,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,524.0,537.0,303.25,522.0,523.5,521.5,-0.003,7.018,0.0,14.464,1.434,0.362,0.001,0.01,0.0,0.005
6012008,1155,1,1,3,1,100,38.587,40.0,40.0,40.0,1,1,1417.277,359.59,0.011,13.207,0,80,55,1.4,2130.5,2121.335,2015.535,563.722,54.717,73.756,72.391,73.892,51.583,1.391,2.688,0.348,75.445,60.345,88.573,47.47,78.924,77.837,80.379,75.064,82.049,39.002,54.033,46.849,-10.82,47.719,95.813,72.0,78.188,55.188,56.25,0.0,0,72,70,1000,200,0.162,253.5,72.5,71.938,0.014,72.25,70.25,55.219,56.094,0.0,41.781,72,70,1000,200,0.188,475.25,78.875,76.438,0.029,72.375,72.0,55.375,56.531,0,61.406,72,70,1000,200,0.267,564.0,74.813,74.875,0.034,71.938,68.313,55.281,56.375,0.0,86.625,72,70,1000,200,0.608,853.5,75.125,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.846,12.856,11.96,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,524.0,537.0,303.25,521.0,523.5,521.5,-0.003,6.895,0.0,14.38,1.417,0.36,0.001,0.01,0.0,0.006
6012008,1156,1,1,3,1,100,38.474,40.0,40.0,40.0,1,1,1405.564,352.562,0.011,13.12,0,80,55,1.4,2154.25,2133.122,2015.535,566.568,54.61,73.756,72.391,73.892,51.476,1.402,2.688,0.355,75.567,60.441,88.629,47.527,78.937,77.729,80.379,74.852,82.123,39.148,54.033,46.994,-10.82,47.813,95.875,72.0,78.375,55.281,56.25,0.0,0,72,70,1000,200,0.167,255.5,72.313,71.875,0.014,72.125,70.313,55.219,56.094,0.0,42.281,72,70,1000,200,0.19,477.75,78.875,76.438,0.029,72.375,72.0,55.375,56.531,0,61.031,72,70,1000,200,0.275,572.0,74.875,74.875,0.034,71.813,68.313,55.281,56.375,0.0,84.75,72,70,1000,200,0.592,842.5,75.0,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.854,12.864,11.964,12.534,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,523.5,537.0,303.5,521.5,523.5,521.0,-0.003,6.916,0.0,14.282,1.406,0.353,0.001,0.01,0.0,0.005
6012008,1157,1,1,3,1,100,38.4,40.0,40.0,40.0,1,1,1405.564,370.132,0.011,13.149,0,80,55,1.4,2146.625,2091.076,2022.507,549.817,54.717,73.756,72.391,73.681,51.583,1.421,2.72,0.351,75.598,60.472,88.377,47.555,78.821,77.729,80.379,75.171,82.049,39.075,54.033,47.067,-10.82,47.313,95.938,72.0,78.25,55.281,56.25,0.0,0,72,70,1000,200,0.163,253.125,72.5,71.688,0.014,71.875,70.188,55.219,56.094,0.0,42.438,72,70,1000,200,0.178,462.25,78.875,76.313,0.028,72.313,71.938,55.5,56.531,0,61.688,72,70,1000,200,0.274,571.5,74.875,74.875,0.034,71.813,68.313,55.281,56.375,0.0,83.0,72,70,1000,200,0.594,843.0,75.0,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.858,11.951,12.534,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.0,524.0,536.5,303.25,521.0,523.5,521.0,-0.004,7.025,0.0,14.581,1.406,0.37,0.002,0.01,0.0,0.005
6012008,1158,1,1,3,1,100,37.884,40.0,40.0,40.0,1,1,1416.105,364.275,0.011,13.164,0,80,55,1.4,2139.5,2106.197,2006.834,566.663,54.61,73.65,72.391,73.787,51.583,1.421,2.72,0.373,75.553,60.488,88.321,47.47,78.73,77.514,80.305,75.171,82.049,39.148,54.138,46.921,-10.82,47.531,95.563,72.0,78.25,55.188,56.25,0.0,0,72,70,1000,200,0.174,261.25,72.313,71.875,0.014,72.0,70.25,55.219,56.094,0.0,41.719,72,70,1000,200,0.182,463.75,78.813,76.438,0.029,72.375,71.938,55.375,56.531,0,61.75,72,70,1000,200,0.271,571.0,74.875,74.875,0.036,71.813,68.25,55.281,56.375,0.0,82.313,72,70,1000,200,0.583,834.5,75.0,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.84,12.851,11.955,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.0,524.0,536.5,303.25,521.5,523.5,521.0,-0.004,6.826,0.0,14.197,1.416,0.364,0.001,0.01,0.0,0.005
6012008,1159,1,1,3,1,100,37.575,40.0,40.0,40.0,1,1,1441.874,365.447,0.011,13.222,0,80,55,1.4,2128.5,2124.702,2034.732,561.991,54.717,73.756,72.286,73.681,51.583,1.387,2.71,0.355,75.529,60.423,88.545,47.555,78.911,77.407,80.305,74.958,82.049,39.148,54.138,46.921,-10.82,48.0,95.75,72.0,78.313,55.281,56.125,0.0,0,72,70,1000,200,0.163,252.125,72.313,71.875,0.014,72.0,70.188,55.219,56.188,0.0,40.625,72,70,1000,200,0.186,473.25,78.813,76.313,0.028,72.313,71.875,55.5,56.531,0,60.656,72,70,1000,200,0.28,580.5,74.875,74.875,0.034,71.813,68.375,55.281,56.375,0.0,83.938,72,70,1000,200,0.578,833.5,75.0,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.854,12.864,11.947,12.536,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.0,524.0,536.5,303.5,521.5,523.5,521.0,-0.004,6.856,0.0,14.259,1.442,0.365,0.001,0.01,0.0,0.005
6012008,1200,1,1,3,1,100,37.524,40.0,40.0,40.0,1,1,1369.253,357.247,0.011,13.207,0,80,55,1.4,2112.75,2057.541,1992.944,538.184,54.825,73.756,72.391,73.681,51.69,1.444,2.71,0.355,75.436,60.348,88.517,47.667,79.086,77.729,80.305,74.958,81.975,39.148,54.242,46.921,-10.82,47.781,95.938,71.938,78.313,55.281,56.25,0.0,0,72,70,1000,200,0.166,255.0,72.313,71.875,0.014,71.875,70.25,55.219,56.188,0.0,40.125,72,70,1000,200,0.166,447.0,78.625,76.438,0.029,72.375,71.688,55.5,56.531,0,61.156,72,70,1000,200,0.281,578.5,74.813,74.875,0.034,71.813,68.375,55.469,56.375,0.0,79.625,72,70,1000,200,0.559,816.0,75.0,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.856,12.867,11.955,9.367,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,524.0,536.5,303.5,521.0,523.5,521.0,-0.003,6.801,0.0,14.243,1.369,0.357,0.001,0.009,0.0,0.005
6012008,1201,1,1,3,1,100,37.077,40.0,40.0,40.0,1,1,1382.138,359.59,0.011,13.251,0,80,55,1.4,2101.875,2077.651,2006.834,541.586,54.717,73.756,72.286,73.681,51.583,1.41,2.659,0.34,75.069,60.055,88.826,47.611,79.242,77.729,80.305,74.958,81.975,39.148,54.242,46.849,-10.82,48.125,96.0,72.0,78.25,55.281,56.25,0.0,0,72,70,1000,200,0.164,252.75,72.313,71.875,0.014,72.0,70.188,55.219,56.188,0.0,39.375,72,70,1000,200,0.165,445.5,78.625,76.313,0.029,72.313,71.625,55.5,56.531,0,61.656,72,70,1000,200,0.287,585.0,74.813,74.875,0.034,71.813,68.313,55.281,56.563,0.0,80.5,72,70,1000,200,0.554,816.0,75.0,73.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.445,6.482,5.999,6.3,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,524.0,536.5,303.25,521.5,523.5,521.0,-0.003,6.761,0.0,14.158,1.382,0.36,0.001,0.01,0.0,0.005
6012008,1202,1,1,3,1,100,36.856,40.0,40.0,40.0,1,1,1370.425,360.761,0.011,13.281,0,80,55,1.4,2095.125,2077.651,1996.413,542.372,54.717,73.862,72.076,73.681,51.69,1.394,2.677,0.366,74.945,59.983,88.517,48.003,79.138,77.837,80.379,74.958,82.049,39.221,54.347,46.994,-10.82,47.969,95.938,72.125,77.438,55.281,56.25,0.0,0,72,70,1000,200,0.162,251.625,72.188,71.875,0.014,71.75,70.313,55.344,56.188,0.0,38.906,72,70,1000,200,0.165,444.5,78.625,76.313,0.029,72.313,71.438,55.5,56.531,0,61.344,72,70,1000,200,0.292,594.0,74.875,74.875,0.034,71.938,68.375,55.281,56.375,0.0,82.188,72,70,1000,200,0.554,814.0,75.0,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.444,6.482,6.002,6.299,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,524.0,536.5,303.25,521.5,523.5,520.5,-0.003,6.825,0.0,14.323,1.37,0.361,0.001,0.01,0.0,0.006
6012008,1203,1,1,3,1,100,37.116,40.0,40.0,40.0,1,1,1346.999,352.562,0.011,13.222,0,80,55,1.4,2080.0,2045.825,1979.093,526.356,54.932,73.756,71.76,73.681,51.798,1.425,2.627,0.348,74.804,59.917,88.545,48.564,79.086,78.051,80.231,74.746,81.975,39.148,54.347,46.776,-10.82,48.281,95.938,71.938,76.125,55.281,56.25,0.0,0,72,70,1000,200,0.174,260.0,72.188,71.875,0.014,71.875,70.313,55.344,56.188,0.0,39.75,72,70,1000,200,0.152,432.25,78.625,76.313,0.029,72.313,71.0,55.5,56.531,0,61.969,72,70,1000,200,0.288,585.0,74.875,74.875,0.033,71.688,68.25,55.469,56.563,0.0,79.063,72,70,1000,200,0.528,794.5,75.0,73.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.445,6.486,6.004,6.302,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,524.0,536.0,303.25,521.0,523.5,521.0,-0.003,6.636,0.0,13.993,1.347,0.353,0.001,0.01,0.0,0.005
6012008,1204,1,1,3,1,100,36.63,40.0,40.0,40.0,1,1,1335.286,350.22,0.011,13.207,0,80,55,1.4,2053.125,2020.759,1968.729,517.55,54.825,73.543,71.445,73.575,51.69,1.429,2.637,0.351,74.499,59.599,89.05,49.012,79.391,78.051,80.231,75.064,81.901,39.075,54.347,46.776,-10.82,49.125,96.063,72.0,75.063,55.281,56.344,0.0,0,72,70,1000,200,0.165,254.0,72.188,71.875,0.014,71.75,70.25,55.344,56.188,0.0,38.344,72,70,1000,200,0.144,415.0,78.625,76.313,0.029,71.875,70.688,55.5,56.531,0,61.781,72,70,1000,200,0.286,585.0,74.813,74.938,0.035,71.688,68.188,55.469,56.563,0.0,77.438,72,70,1000,200,0.523,790.0,74.938,73.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.442,6.481,5.998,6.299,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,524.0,536.5,303.5,521.5,523.0,521.0,-0.004,6.66,0.0,14.112,1.335,0.35,0.001,0.01,-0.001,0.005
6012008,1205,1,1,3,1,100,36.438,40.0,40.0,40.0,1,1,1291.947,340.849,0.011,13.149,0,80,55,1.4,2002.5,1975.773,1939.48,498.302,54.825,73.437,71.34,73.47,51.69,1.448,2.619,0.344,74.038,59.231,89.218,49.404,79.799,78.481,80.157,74.852,81.901,39.075,54.242,46.703,-10.82,49.625,96.25,71.938,74.125,55.281,56.344,0.0,0,72,70,1000,200,0.167,255.5,72.188,71.875,0.014,71.625,70.313,55.344,56.313,0.0,36.313,72,70,1000,200,0.122,383.25,78.625,76.313,0.029,71.75,70.438,55.5,56.531,0,60.469,72,70,1000,200,0.277,576.0,74.813,74.875,0.036,71.375,67.938,55.469,56.563,0.0,76.125,72,70,1000,200,0.515,784.0,75.0,73.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.439,6.478,5.993,6.297,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,524.0,536.0,303.25,521.5,523.0,520.5,-0.004,6.613,0.0,13.917,1.292,0.341,0.001,0.01,0.0,0.005
6012008,1206,1,1,3,1,100,36.227,40.0,40.0,40.0,1,1,1219.327,336.164,0.011,13.207,0,80,55,1.4,2002.5,1916.067,1898.467,480.978,54.825,73.543,71.34,73.364,51.798,1.486,2.569,0.351,73.413,58.731,89.302,49.629,80.117,78.911,80.157,74.852,81.827,39.148,54.242,46.63,-10.82,50.219,96.438,71.813,73.75,55.281,56.25,0.0,0,72,70,1000,200,0.169,257.0,72.188,71.688,0.014,71.563,70.313,55.344,56.313,0.0,36.125,72,70,1000,200,0.113,366.0,78.5,76.313,0.029,71.688,70.313,55.5,56.531,0,60.969,72,70,1000,200,0.263,562.0,74.875,74.875,0.034,71.688,67.938,55.469,56.563,0.0,73.188,72,70,1000,200,0.478,753.5,74.938,73.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.445,6.479,5.994,6.297,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,524.0,536.5,303.25,521.5,523.0,521.0,-0.003,6.547,0.0,13.71,1.219,0.336,0.001,0.009,0.0,0.005
6012008,1207,1,1,3,1,100,36.016,40.0,40.0,40.0,1,1,1202.928,327.965,0.001,13.164,0,80,55,1.4,1944.25,1887.984,1886.565,461.438,54.825,73.437,71.235,73.364,51.798,1.455,2.54,0.344,72.691,58.362,89.387,49.853,79.961,79.018,80.157,75.064,81.827,39.148,54.138,46.484,-10.82,50.656,96.563,71.813,73.5,55.281,56.25,0.0,0,72,70,1000,200,0.167,255.375,72.188,71.688,0.014,71.563,70.375,55.344,56.406,0.0,35.313,72,70,1000,200,0.106,356.0,78.5,76.313,0.029,71.625,70.188,55.5,56.594,0,60.5,72,70,1000,200,0.252,550.5,74.875,74.875,0.03,71.313,67.875,55.469,56.563,0.0,71.375,72,70,1000,200,0.464,744.0,74.938,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.436,6.474,5.998,6.292,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.0,524.0,536.0,303.25,521.5,523.0,520.5,0.0,6.442,0.0,13.399,1.203,0.328,0.001,0.009,0.0,0.005
6012008,1208,1,1,3,1,100,35.5,40.0,40.0,40.0,1,1,1122.109,322.108,0.011,13.222,0,80,55,1.4,1904.125,1825.477,1852.703,438.31,54.717,73.437,71.235,73.364,51.69,1.455,2.454,0.337,71.929,57.783,89.443,50.021,79.734,79.126,80.083,74.852,81.753,39.075,54.242,46.412,-10.82,50.219,96.75,71.75,73.125,55.188,56.344,0.0,0,72,70,1000,200,0.156,246.625,72.063,71.688,0.014,71.563,70.438,55.344,56.406,0.0,33.313,72,70,1000,200,0.105,353.5,78.5,76.313,0.029,71.688,70.063,55.5,56.531,0,60.438,72,70,1000,200,0.25,544.5,74.875,74.875,0.034,71.375,67.813,55.469,56.688,0.0,69.5,72,70,1000,200,0.416,704.0,74.938,73.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.434,6.474,5.999,6.291,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,524.0,536.0,303.5,521.0,523.0,520.5,-0.004,6.396,0.0,13.46,1.122,0.322,0.001,0.009,0.0,0.005
6012008,1209,1,1,3,1,100,35.093,40.0,40.0,40.0,1,1,1090.483,316.252,0.011,13.281,0,80,55,1.4,1848.375,1805.815,1825.762,440.539,54.717,73.437,71.34,73.364,51.583,1.421,2.356,0.34,71.356,57.085,89.443,50.021,79.897,79.233,80.083,74.852,81.753,39.148,54.138,46.193,-10.82,50.031,96.688,71.5,72.875,55.188,56.25,0.0,0,72,70,1000,200,0.16,248.375,72.188,71.688,0.014,71.563,70.5,55.219,56.406,0.0,34.063,72,70,1000,200,0.091,330.75,78.375,76.25,0.029,71.625,70.0,55.375,56.531,0,60.125,72,70,1000,200,0.253,546.0,74.875,74.875,0.034,71.375,67.875,55.469,56.563,0.0,67.813,72,70,1000,200,0.398,689.5,74.938,73.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.431,6.467,5.993,6.283,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,524.0,535.5,303.25,521.0,523.0,520.5,-0.004,6.242,0.0,12.982,1.09,0.316,0.001,0.009,0.0,0.005
6012008,1210,1,1,3,1,100,34.145,40.0,40.0,40.0,1,1,1074.085,302.196,0.011,13.207,0,80,55,1.4,1809.25,1776.394,1807.316,424.623,54.502,73.331,71.235,73.364,51.369,1.433,2.349,0.348,71.0,56.8,89.359,49.965,79.974,79.34,80.009,74.958,81.753,39.148,54.138,46.047,-10.82,50.094,96.688,71.438,72.688,55.094,56.125,0.0,0,72,70,1000,200,0.15,242.125,72.063,71.688,0.014,71.625,70.625,55.125,56.313,0.0,32.0,72,70,1000,200,0.092,331.0,78.375,76.25,0.029,71.688,70.0,55.281,56.438,0,60.563,72,70,1000,200,0.242,536.5,74.875,74.875,0.034,71.375,67.875,55.281,56.563,0.0,66.875,72,70,1000,200,0.375,669.5,74.938,73.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.432,6.474,5.993,6.289,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,524.0,535.0,303.5,521.0,523.0,520.0,-0.004,6.078,0.0,12.642,1.074,0.302,0.001,0.009,0.0,0.005
6012008,1211,1,1,3,1,100,33.541,40.0,40.0,40.0,1,1,1076.428,302.196,0.011,13.281,0,80,55,1.4,1779.375,1781.292,1797.281,427.5,54.502,73.331,71.34,73.364,51.369,1.417,2.356,0.329,70.698,56.624,89.863,49.993,79.935,79.233,80.009,75.064,81.753,39.075,54.242,45.975,-10.82,50.219,96.75,71.438,72.75,54.906,56.125,0.0,0,72,70,1000,200,0.148,240.75,72.063,71.688,0.014,71.625,70.75,55.125,56.406,0.0,32.594,72,70,1000,200,0.089,327.75,78.375,76.313,0.029,71.688,70.063,55.281,56.531,0,60.531,72,70,1000,200,0.242,536.0,74.875,74.875,0.032,71.375,67.875,55.281,56.563,0.0,66.125,72,70,1000,200,0.382,677.0,74.938,73.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.436,6.474,5.996,6.286,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,524.0,534.5,303.25,521.0,523.0,520.0,-0.004,6.042,0.0,12.715,1.076,0.302,0.001,0.009,0.0,0.005
6012008,1212,1,1,3,1,100,32.722,40.0,40.0,40.0,1,1,1031.918,304.539,0.011,13.237,0,80,55,1.4,1779.875,1740.553,1790.599,417.094,54.394,73.225,71.235,73.153,51.262,1.436,2.328,0.344,70.487,56.39,89.947,49.993,79.935,79.018,80.009,74.746,81.679,39.075,54.451,45.902,-10.82,50.219,96.875,71.5,72.563,55.094,56.125,0.0,0,72,70,1000,200,0.149,241.0,72.063,71.563,0.014,71.625,70.813,55.219,56.406,0.0,32.969,72,70,1000,200,0.08,313.5,78.375,76.25,0.029,71.75,69.938,55.281,56.438,0,59.094,72,70,1000,200,0.252,550.0,74.875,74.875,0.034,71.5,67.875,55.281,56.563,0.0,65.938,72,70,1000,200,0.36,654.5,74.938,73.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.432,6.469,5.994,6.284,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,523.5,534.5,303.5,521.0,523.0,519.5,-0.003,5.877,0.0,12.539,1.032,0.305,0.001,0.009,0.0,0.005
6012008,1213,1,1,3,1,100,32.128,40.0,40.0,40.0,1,1,1017.862,298.682,0.011,13.295,0,80,55,1.4,1750.75,1711.327,1768.938,396.869,54.394,73.225,71.129,73.153,51.369,1.433,2.328,0.344,70.316,56.285,90.06,49.993,79.76,79.126,80.009,74.746,81.753,38.928,54.765,45.683,-10.82,50.438,97.063,71.438,72.5,55.094,55.938,0.0,0,72,70,1000,200,0.148,240.875,72.063,71.688,0.014,71.563,70.813,55.125,56.406,0.0,32.125,72,70,1000,200,0.078,308.0,78.375,76.25,0.029,71.75,69.938,55.281,56.438,0,60.094,72,70,1000,200,0.244,539.0,74.875,74.875,0.034,71.5,67.938,55.281,56.563,0.0,63.813,72,70,1000,200,0.329,625.5,74.938,73.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.431,6.469,5.988,6.286,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.5,524.0,534.0,303.25,521.0,523.0,520.0,-0.004,5.671,0.0,12.461,1.018,0.299,0.001,0.009,0.0,0.005
6012008,1214,1,1,3,1,100,31.799,40.0,40.0,40.0,1,1,1004.978,298.682,0.011,13.295,0,80,55,1.4,1716.75,1711.327,1762.288,398.937,54.502,73.331,71.34,73.259,51.369,1.44,2.274,0.333,70.073,56.166,89.863,49.965,79.657,79.34,79.935,74.958,81.606,39.002,54.66,45.538,-10.82,50.063,97.063,71.438,72.438,55.094,56.125,0.0,0,72,70,1000,200,0.148,240.5,72.063,71.688,0.014,71.75,71.0,55.125,56.406,0.0,31.75,72,70,1000,200,0.074,298.5,78.25,76.25,0.028,71.75,69.875,55.281,56.531,0,60.531,72,70,1000,200,0.248,542.0,74.875,74.875,0.034,71.5,68.125,55.281,56.563,0.0,63.469,72,70,1000,200,0.333,630.5,74.938,73.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.434,6.472,5.993,6.289,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,524.0,534.0,303.25,521.0,523.0,519.5,-0.004,5.55,0.0,12.057,1.005,0.299,0.001,0.008,0.0,0.005
6012008,1215,1,1,3,1,100,30.959,40.0,40.0,40.0,1,1,995.608,295.168,0.011,13.222,0,80,55,1.4,1709.25,1687.04,1744.042,397.074,54.394,73.331,71.34,73.259,51.476,1.402,2.274,0.329,69.869,55.896,90.032,49.881,79.43,79.126,79.861,74.958,81.679,38.928,54.869,45.465,-10.82,49.938,97.125,71.313,72.563,55.094,56.125,0.0,0,72,70,1000,200,0.147,240.0,72.0,71.563,0.014,71.75,71.063,55.219,56.5,0.0,32.656,72,70,1000,200,0.076,301.75,78.188,76.313,0.029,71.875,69.813,55.281,56.438,0,60.719,72,70,1000,200,0.245,540.0,74.875,74.875,0.034,71.5,68.063,55.281,56.688,0.0,62.719,72,70,1000,200,0.32,617.5,74.938,73.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.429,6.464,5.983,6.283,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,524.0,533.5,303.25,520.5,523.0,519.5,-0.004,5.422,0.0,11.993,0.996,0.295,0.001,0.008,0.0,0.005
6012008,1216,1,1,3,1,100,30.62,40.0,40.0,40.0,1,1,1003.807,292.826,0.011,13.237,0,80,55,1.4,1696.75,1706.465,1770.601,400.641,54.502,73.119,71.235,73.153,51.476,1.379,2.288,0.337,69.743,55.795,90.032,49.937,79.326,79.018,79.935,74.746,81.606,39.002,55.078,45.319,-10.82,49.656,97.125,71.313,72.438,54.906,56.125,0.0,0,72,70,1000,200,0.146,239.25,72.0,71.563,0.014,71.875,71.125,55.219,56.5,0.0,32.125,72,70,1000,200,0.075,300.25,78.188,76.25,0.028,71.875,69.813,55.281,56.438,0,60.875,72,70,1000,200,0.244,538.0,75.0,74.938,0.037,71.688,68.125,55.281,56.688,0.0,63.125,72,70,1000,200,0.332,630.0,74.938,73.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.431,6.47,5.99,6.287,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,526.5,524.0,533.0,303.5,520.0,523.0,519.5,-0.004,5.201,0.0,11.602,1.004,0.293,0.001,0.008,0.0,0.005
6012008,1217,1,1,3,1,100,30.331,40.0,40.0,40.0,1,1,979.209,293.997,0.011,13.222,0,80,55,1.4,1712.0,1654.755,1742.386,375.782,54.825,73.225,71.34,73.259,51.798,1.387,2.234,0.333,69.677,55.784,90.088,49.937,79.773,79.233,79.787,74.64,81.532,39.002,55.183,45.319,-10.82,50.219,97.25,71.313,72.25,55.094,56.125,0.0,0,72,70,1000,200,0.138,231.625,72.0,71.563,0.014,71.875,71.188,55.219,56.5,0.0,30.969,72,70,1000,200,0.076,301.25,78.25,76.25,0.028,71.75,69.813,55.281,56.438,0,59.875,72,70,1000,200,0.238,534.0,74.875,74.938,0.034,71.375,68.188,55.469,56.563,0.0,61.625,72,70,1000,200,0.3,599.0,74.938,73.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.423,6.462,5.978,6.279,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,526.5,524.0,533.0,303.25,520.5,523.0,519.5,-0.004,5.162,0.0,11.589,0.979,0.294,0.001,0.008,0.0,0.005
6012008,1218,1,1,3,1,100,29.894,40.0,40.0,40.0,1,1,992.094,292.826,0.011,13.222,0,80,55,1.4,1668.75,1667.656,1735.766,383.785,54.61,73.331,71.445,73.259,51.798,1.444,2.27,0.337,69.57,55.731,90.312,49.937,80.013,79.34,79.787,74.852,81.606,38.928,55.287,45.173,-10.82,50.219,97.25,71.438,72.438,55.094,56.125,0.0,0,72,70,1000,200,0.144,237.875,72.0,71.563,0.014,71.875,71.188,55.344,56.5,0.0,32.844,72,70,1000,200,0.075,300.0,78.25,76.25,0.029,71.75,69.875,55.375,56.438,0,59.594,72,70,1000,200,0.241,538.0,74.875,74.875,0.034,71.5,68.25,55.469,56.688,0.0,60.406,72,70,1000,200,0.29,588.0,74.813,73.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.426,6.464,5.981,6.281,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,526.5,524.0,532.5,303.25,520.5,523.0,519.5,-0.004,5.047,0.0,11.457,0.992,0.293,0.001,0.008,0.0,0.004
6012008,1219,1,1,3,1,100,29.496,40.0,40.0,40.0,1,1,952.269,293.997,0.011,13.237,0,80,55,1.4,1655.0,1637.047,1717.598,369.634,54.61,73.225,71.34,73.153,51.69,1.391,2.252,0.333,69.431,55.588,89.863,49.909,79.786,79.448,79.861,74.852,81.532,38.855,55.496,45.028,-10.82,49.563,97.25,71.438,72.5,55.094,56.125,0.0,0,72,70,1000,200,0.134,229.25,72.0,71.563,0.014,71.875,71.188,55.219,56.688,0.0,32.625,72,70,1000,200,0.075,300.75,78.188,76.25,0.029,71.688,69.813,55.375,56.438,0,59.469,72,70,1000,200,0.232,532.0,74.875,74.875,0.034,71.688,68.375,55.469,56.688,0.0,58.594,72,70,1000,200,0.285,585.0,74.813,73.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.423,6.459,5.98,6.279,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,526.5,523.5,532.5,303.5,520.0,523.0,519.5,-0.004,4.91,0.0,11.338,0.952,0.294,0.001,0.008,0.0,0.004
6012008,1220,1,1,3,1,100,29.03,40.0,40.0,40.0,1,1,954.612,293.997,0.011,13.222,0,80,55,1.4,1641.625,1670.883,1745.698,383.927,54.61,73.331,71.445,73.259,51.583,1.433,2.263,0.34,69.365,55.506,89.611,49.965,79.722,79.34,79.787,74.746,81.532,38.782,55.496,44.809,-10.82,48.844,97.063,71.188,72.75,55.094,56.25,0.0,0,72,70,1000,200,0.139,232.375,72.0,71.563,0.014,71.875,71.188,55.219,56.5,0.0,32.375,72,70,1000,200,0.075,299.5,78.188,76.25,0.029,71.75,69.813,55.375,56.438,0,59.375,72,70,1000,200,0.236,533.5,75.0,74.875,0.034,71.5,68.375,55.469,56.688,0.0,59.969,72,70,1000,200,0.291,590.0,74.813,73.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.421,6.461,5.986,6.279,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,526.5,524.0,532.0,303.25,519.5,523.0,519.5,-0.004,4.768,0.0,11.058,0.955,0.294,0.001,0.008,0.001,0.004
6012008,1221,1,1,3,1,100,28.514,40.0,40.0,40.0,1,1,948.756,288.141,0.011,13.251,0,80,55,1.4,1639.875,1608.144,1699.483,357.356,54.61,73.225,71.34,73.153,51.583,1.436,2.252,0.348,69.285,55.428,89.583,49.881,79.845,79.233,79.787,74.64,81.606,38.782,55.705,44.736,-10.82,48.906,97.063,71.125,72.75,54.906,56.125,0.0,0,72,70,1000,200,0.135,230.25,71.875,71.563,0.014,71.875,71.188,55.344,56.688,0.0,31.766,72,70,1000,200,0.076,300.75,78.188,76.188,0.028,71.75,69.938,55.375,56.531,0,60.156,72,70,1000,200,0.23,523.5,74.875,74.875,0.034,71.688,68.375,55.469,56.781,0.0,58.594,72,70,1000,200,0.261,560.0,74.813,73.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.426,6.464,5.991,6.279,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,526.5,524.0,532.0,303.25,519.5,523.0,519.0,-0.004,4.662,0.0,10.948,0.949,0.288,0.001,0.008,0.0,0.004
6012008,1222,1,1,3,1,100,28.067,40.0,40.0,40.0,1,1,931.186,285.798,0.011,13.237,0,80,55,1.4,1622.5,1633.831,1711.005,371.839,54.61,73.331,71.445,73.153,51.69,1.417,2.248,0.329,69.164,55.332,89.611,49.853,79.76,79.126,79.787,74.64,81.458,38.635,55.705,44.445,-10.82,48.688,96.938,71.188,72.563,55.094,56.25,0.0,0,72,70,1000,200,0.135,229.375,71.875,71.563,0.014,72.0,71.188,55.219,56.688,0.0,31.281,72,70,1000,200,0.075,300.0,78.0,76.313,0.029,71.875,69.875,55.375,56.531,0,60.063,72,70,1000,200,0.228,521.5,74.875,74.875,0.03,71.813,68.438,55.469,56.781,0.0,58.656,72,70,1000,200,0.275,575.0,74.813,73.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.42,6.457,5.986,6.275,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,526.5,524.0,531.5,303.25,519.5,523.0,519.5,-0.004,4.505,0.0,10.672,0.931,0.286,0.001,0.007,0.0,0.004
6012008,1223,1,1,3,1,100,27.63,40.0,40.0,40.0,1,1,960.469,286.969,0.011,13.251,0,80,55,1.4,1634.75,1640.264,1720.898,381.141,54.61,73.119,71.34,73.047,51.69,1.372,2.176,0.34,69.061,55.248,90.032,49.881,80.104,79.018,79.639,74.64,81.458,38.635,55.914,44.518,-10.82,49.469,96.938,71.188,72.5,55.094,56.25,0.0,0,72,70,1000,200,0.134,228.625,72.0,71.563,0.014,72.0,71.313,55.344,56.688,0.0,32.688,72,70,1000,200,0.085,316.5,78.188,76.188,0.029,71.75,69.875,55.375,56.531,0,59.781,72,70,1000,200,0.235,528.0,74.875,74.875,0.032,71.813,68.438,55.625,56.781,0.0,59.188,72,70,1000,200,0.263,562.5,74.813,73.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.417,6.457,5.985,6.273,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.0,524.0,531.5,303.25,519.5,523.0,519.5,-0.004,4.512,0.0,10.818,0.96,0.287,0.001,0.008,0.0,0.004
6012008,1224,1,1,3,1,100,27.507,40.0,40.0,40.0,1,1,963.982,290.483,0.011,13.251,0,80,55,1.4,1638.0,1646.702,1727.501,375.786,54.825,73.225,71.445,73.153,52.012,1.387,2.227,0.333,69.054,55.243,90.228,49.965,80.214,79.126,79.639,74.64,81.458,38.489,56.332,44.372,-10.82,49.469,97.063,71.188,72.438,55.188,56.125,0.0,0,72,70,1000,200,0.132,227.0,71.875,71.438,0.014,71.875,71.25,55.531,56.688,0.0,32.063,72,70,1000,200,0.072,294.25,78.0,76.188,0.029,71.75,69.938,55.5,56.531,0,58.844,72,70,1000,200,0.238,534.0,74.875,74.875,0.036,71.688,68.563,55.625,56.844,0.0,60.031,72,70,1000,200,0.289,589.0,74.813,73.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.414,6.459,5.981,6.275,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.0,524.0,531.5,303.25,519.0,523.0,519.0,-0.004,4.369,0.0,10.818,0.964,0.29,0.001,0.008,0.0,0.004
6012008,1225,1,1,3,1,100,27.561,40.0,40.0,40.0,1,1,920.644,283.455,0.011,13.251,0,80,55,1.4,1627.625,1585.73,1697.84,350.235,54.825,73.225,71.55,73.153,52.119,1.425,2.194,0.329,68.915,55.237,89.976,49.993,80.039,79.018,79.639,74.533,81.384,38.562,56.436,44.445,-10.82,49.906,97.125,71.313,72.375,55.281,56.344,0.0,0,72,70,1000,200,0.124,219.375,71.875,71.563,0.014,72.0,71.313,55.531,56.781,0.0,30.734,72,70,1000,200,0.075,299.5,78.0,76.25,0.029,71.75,69.938,55.625,56.594,0,59.5,72,70,1000,200,0.224,516.0,74.875,74.938,0.034,71.688,68.625,55.719,56.844,0.0,58.406,72,70,1000,200,0.258,555.0,74.688,73.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.417,6.457,5.974,6.276,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,526.5,524.0,531.5,303.25,519.0,523.0,519.0,-0.004,4.361,0.0,10.818,0.921,0.283,0.001,0.007,0.0,0.004
6012008,1226,1,1,3,1,100,27.703,40.0,40.0,40.0,1,1,958.126,286.969,0.011,13.237,0,80,55,1.4,1591.125,1654.755,1719.248,369.736,55.04,73.331,71.445,73.153,52.012,1.394,2.205,0.333,68.84,55.088,90.116,50.021,79.696,79.448,79.565,74.533,81.384,38.415,56.227,44.372,-10.82,49.875,97.063,71.188,72.188,55.281,56.344,0.0,0,72,70,1000,200,0.129,225.25,71.688,71.563,0.014,72.0,71.313,55.531,56.781,0.0,31.828,72,70,1000,200,0.083,318.0,77.875,76.25,0.028,71.875,70.063,55.625,56.594,0,58.969,72,70,1000,200,0.23,523.5,74.875,74.938,0.034,71.688,68.625,55.719,56.844,0.0,59.0,72,70,1000,200,0.263,561.5,74.813,73.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.418,6.459,5.975,6.276,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,526.5,524.0,531.0,303.25,519.0,523.0,519.0,-0.004,4.427,0.0,10.943,0.958,0.287,0.0,0.007,0.0,0.004
6012008,1227,1,1,3,1,100,27.678,40.0,40.0,40.0,1,1,948.756,283.455,0.011,13.237,0,80,55,1.4,1619.625,1619.373,1706.065,363.285,55.04,73.331,71.55,73.259,52.226,1.333,2.162,0.337,68.799,55.039,90.116,50.021,79.534,79.663,79.639,74.533,81.384,38.415,56.436,44.372,-10.82,49.906,97.063,71.188,72.188,55.406,56.438,0.0,0,72,70,1000,200,0.123,219.125,71.688,71.563,0.014,72.0,71.25,55.625,56.781,0.0,32.313,72,70,1000,200,0.083,317.5,78.0,76.188,0.029,71.75,70.063,55.656,56.719,0,59.031,72,70,1000,200,0.235,525.5,74.875,74.875,0.034,71.688,68.625,55.719,56.969,0.0,59.188,72,70,1000,200,0.258,554.5,74.813,73.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.411,6.454,5.974,6.273,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,526.5,524.0,531.0,303.5,519.0,523.0,519.0,-0.004,4.376,0.0,10.943,0.949,0.283,0.0,0.008,0.0,0.004
6012008,1228,1,1,3,1,100,27.653,40.0,40.0,40.0,1,1,927.672,284.627,0.011,13.251,0,80,55,1.4,1612.0,1616.164,1706.065,359.827,55.04,73.331,71.55,73.259,52.119,1.406,2.198,0.329,68.714,54.987,89.527,50.189,79.508,79.555,79.565,74.64,81.31,38.342,56.436,44.299,-10.82,49.5,96.938,71.188,72.313,55.406,56.438,0.0,0,72,70,1000,200,0.121,217.75,71.688,71.438,0.014,72.0,71.313,55.625,56.781,0.0,32.563,72,70,1000,200,0.083,318.0,78.0,76.188,0.029,71.75,69.938,55.625,56.719,0,59.563,72,70,1000,200,0.222,515.5,74.875,74.875,0.034,71.938,68.563,55.781,56.969,0.0,58.281,72,70,1000,200,0.257,554.0,74.813,73.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.414,6.454,5.977,6.273,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.5,524.0,531.0,303.25,519.0,523.0,519.0,-0.004,4.363,0.0,10.955,0.928,0.285,0.001,0.008,0.0,0.004
6012008,1229,1,1,3,1,100,27.874,40.0,40.0,40.0,1,1,948.756,284.627,0.011,13.178,0,80,55,1.4,1608.625,1627.402,1711.005,378.957,54.932,73.331,71.445,73.259,52.012,1.356,2.194,0.329,68.839,54.994,89.723,50.217,79.469,79.233,79.565,74.533,81.384,38.342,56.332,44.227,-10.82,49.656,96.813,71.188,72.313,55.406,56.438,0.0,0,72,70,1000,200,0.119,216.25,71.688,71.563,0.014,72.0,71.25,55.625,56.938,0.0,32.625,72,70,1000,200,0.085,315.25,77.875,76.188,0.028,71.875,70.0,55.656,56.719,0,60.094,72,70,1000,200,0.224,517.0,74.875,74.875,0.036,71.938,68.625,55.781,56.969,0.0,58.25,72,70,1000,200,0.271,569.5,74.813,73.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.412,6.451,5.969,6.27,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,526.5,524.0,530.5,303.5,519.0,523.0,519.0,-0.004,4.311,0.0,10.763,0.949,0.285,0.0,0.007,0.0,0.004
6012008,1230,1,1,3,1,100,27.662,40.0,40.0,40.0,1,1,954.612,288.141,0.011,13.266,0,80,55,1.4,1621.5,1638.655,1699.483,375.962,55.04,73.225,71.34,73.153,52.119,1.375,2.148,0.329,68.902,55.105,89.751,50.217,79.553,79.34,79.491,74.533,81.31,38.269,56.227,44.227,-10.82,49.75,96.813,71.188,72.5,55.406,56.438,0.0,0,72,70,1000,200,0.119,215.75,71.688,71.563,0.014,71.875,71.313,55.75,56.938,0.0,32.313,72,70,1000,200,0.085,320.75,77.875,76.188,0.028,71.875,69.938,55.656,56.719,0,59.563,72,70,1000,200,0.224,521.5,74.875,74.938,0.034,71.938,68.625,55.781,56.969,0.0,59.219,72,70,1000,200,0.276,575.0,74.813,73.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.416,6.456,5.977,6.273,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.0,524.0,530.5,303.25,519.0,523.0,519.0,-0.004,4.401,0.0,10.969,0.955,0.288,0.0,0.007,0.0,0.004
6012008,1231,1,1,3,1,100,27.661,40.0,40.0,40.0,1,1,935.871,283.455,0.011,13.237,0,80,55,1.4,1636.5,1600.133,1712.653,359.579,54.932,73.225,71.445,73.153,52.012,1.417,2.18,0.34,68.965,55.18,89.359,50.217,79.884,79.126,79.491,74.746,81.31,38.196,56.332,44.154,-10.82,49.125,96.75,71.188,72.438,55.406,56.563,0.0,0,72,70,1000,200,0.121,216.875,71.875,71.438,0.014,71.875,71.25,55.625,56.781,0.0,33.75,72,70,1000,200,0.079,311.25,77.875,76.188,0.028,71.875,70.063,55.656,56.719,0,60.031,72,70,1000,200,0.223,515.5,74.875,74.938,0.034,72.0,68.688,55.781,56.969,0.0,59.625,72,70,1000,200,0.272,570.0,74.688,73.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.407,6.448,5.969,6.266,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,526.5,523.5,530.5,303.25,519.0,523.0,519.0,-0.004,4.349,0.0,10.945,0.936,0.283,0.001,0.007,0.0,0.004
6012008,1232,1,1,3,1,100,27.887,40.0,40.0,40.0,1,1,933.529,285.798,0.011,13.164,0,80,55,1.4,1602.375,1587.329,1689.625,344.339,54.932,73.331,71.55,73.259,52.012,1.444,2.198,0.329,68.925,55.14,88.966,50.161,80.065,79.34,79.491,74.533,81.31,38.196,56.332,44.154,-10.82,48.813,96.563,71.313,72.313,55.406,56.438,0.0,0,72,70,1000,200,0.121,217.25,71.688,71.563,0.014,72.0,71.188,55.75,56.938,0.0,31.719,72,70,1000,200,0.071,293.0,77.813,76.25,0.028,72.063,70.188,55.625,56.719,0,59.719,72,70,1000,200,0.224,516.0,75.0,74.875,0.034,71.938,68.75,55.781,56.969,0.0,58.844,72,70,1000,200,0.264,561.0,74.688,73.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.411,6.446,5.961,6.264,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,526.5,524.0,530.5,303.25,519.5,523.0,519.0,-0.004,4.325,0.0,10.885,0.934,0.286,0.0,0.006,0.001,0.004
6012008,1233,1,1,3,1,100,27.303,40.0,40.0,40.0,1,1,910.103,285.798,0.011,13.281,0,80,55,1.4,1603.0,1588.928,1707.711,360.656,54.717,73.225,71.445,73.153,51.798,1.398,2.194,0.337,68.776,55.021,89.078,50.105,80.052,79.126,79.491,74.533,81.236,38.122,56.018,44.081,-10.82,48.844,96.375,71.188,72.25,55.281,56.438,0.0,0,72,70,1000,200,0.118,213.5,71.688,71.438,0.014,71.875,71.375,55.625,56.938,0.0,30.313,72,70,1000,200,0.074,298.0,77.813,76.188,0.028,71.75,70.125,55.625,56.719,0,60.156,72,70,1000,200,0.229,525.5,74.875,74.938,0.034,71.938,68.688,55.719,57.188,0.0,59.063,72,70,1000,200,0.26,558.5,74.688,73.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.414,6.445,5.964,6.264,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,526.5,524.0,530.5,303.25,517.5,522.5,519.0,-0.004,4.422,0.0,10.984,0.91,0.286,0.001,0.007,0.0,0.004
6012008,1234,1,1,3,1,100,27.111,40.0,40.0,40.0,1,1,907.76,283.455,0.011,13.149,0,80,55,1.4,1560.75,1553.808,1678.141,334.374,54.825,73.225,71.55,73.047,51.798,1.333,2.144,0.348,68.517,54.814,88.742,50.077,80.013,79.448,79.491,74.746,81.236,38.122,56.018,44.081,-10.82,48.594,96.188,71.313,72.188,55.281,56.438,0.0,0,72,70,1000,200,0.11,207.75,71.688,71.438,0.014,71.875,71.563,55.625,56.938,0.0,31.234,72,70,1000,200,0.069,283.25,77.875,76.188,0.028,71.75,70.063,55.625,56.719,0,58.438,72,70,1000,200,0.223,518.5,75.0,74.875,0.034,71.938,68.75,55.781,56.969,0.0,57.875,72,70,1000,200,0.247,543.0,74.688,73.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.411,6.448,5.968,6.267,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,526.5,524.0,530.0,303.25,519.5,522.5,519.0,-0.004,4.378,0.0,10.875,0.908,0.283,0.001,0.007,0.001,0.004
6012008,1235,1,1,3,1,100,26.537,40.0,40.0,40.0,1,1,897.218,278.77,0.011,13.266,0,80,55,1.4,1560.0,1555.402,1681.42,338.557,54.825,73.331,71.865,73.364,51.69,1.406,2.129,0.344,68.303,54.712,89.415,49.741,80.246,79.555,79.417,74.427,81.162,38.122,56.227,43.717,-10.82,48.813,96.188,71.313,72.188,55.188,56.438,0.0,0,72,70,1000,200,0.112,210.5,71.563,71.438,0.014,71.75,71.813,55.531,56.938,0.0,31.125,72,70,1000,200,0.066,278.75,77.813,76.188,0.028,71.875,70.0,55.5,56.719,0,59.094,72,70,1000,200,0.223,517.0,75.0,74.875,0.029,71.938,68.688,55.719,56.969,0.0,58.563,72,70,1000,200,0.254,550.5,74.688,73.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.401,6.443,5.966,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,526.0,524.0,530.0,303.5,518.5,522.5,519.0,-0.004,4.1,0.0,10.301,0.897,0.279,0.0,0.007,0.001,0.004
6012008,1236,1,1,3,1,100,26.286,40.0,40.0,40.0,1,1,906.589,277.599,0.011,13.251,0,80,55,1.4,1527.0,1496.651,1650.337,322.74,54.717,73.331,71.76,73.259,51.69,1.394,2.158,0.318,68.162,54.53,89.415,49.516,80.447,79.34,79.417,74.64,81.236,38.122,56.332,43.79,-10.82,49.031,96.375,71.313,72.313,55.188,56.438,0.0,0,72,70,1000,200,0.111,208.0,71.563,71.438,0.014,71.75,72.063,55.625,56.938,0.0,29.938,72,70,1000,200,0.056,262.0,77.813,76.188,0.028,71.875,70.188,55.5,56.719,0,58.875,72,70,1000,200,0.215,511.25,75.0,74.875,0.034,71.938,68.688,55.781,56.969,0.0,57.844,72,70,1000,200,0.256,553.5,74.688,73.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.403,6.441,5.964,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,526.0,524.0,530.0,303.5,519.0,522.5,519.0,-0.004,4.124,0.0,10.424,0.907,0.278,0.0,0.007,0.001,0.004
6012008,1237,1,1,3,1,100,26.216,40.0,40.0,40.0,1,1,880.82,279.941,0.011,13.339,0,80,55,1.4,1525.375,1522.006,1656.868,320.64,54.825,73.437,71.865,73.259,51.798,1.406,1.989,0.329,67.979,54.485,89.274,49.432,80.285,79.555,79.343,74.427,81.162,38.049,56.332,43.571,-10.82,48.656,96.375,71.313,72.375,55.188,56.344,0.0,0,72,70,1000,200,0.108,207.5,71.563,71.438,0.014,71.875,72.188,55.625,57.0,0.0,29.547,72,70,1000,200,0.053,255.125,77.813,76.188,0.028,72.063,70.188,55.625,56.594,0,58.531,72,70,1000,200,0.223,517.0,74.875,74.938,0.034,72.0,68.688,55.781,56.969,0.0,57.906,72,70,1000,200,0.254,550.5,74.688,73.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.398,6.44,5.961,6.258,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,526.0,524.0,530.0,303.5,519.0,523.0,519.0,-0.004,4.029,0.0,10.223,0.881,0.28,0.0,0.007,0.0,0.004
6012008,1238,1,1,3,1,100,25.756,40.0,40.0,40.0,1,1,894.876,268.228,0.011,13.281,0,80,55,1.4,1518.75,1510.904,1637.292,325.617,54.825,73.437,71.865,73.364,51.798,1.425,2.126,0.329,67.887,54.33,89.274,49.46,80.188,79.555,79.343,74.427,81.088,37.976,56.436,43.644,-10.82,48.531,96.375,71.188,72.375,55.281,56.344,0.0,0,72,70,1000,200,0.11,207.0,71.5,71.438,0.014,71.75,72.313,55.625,57.0,0.0,29.297,72,70,1000,200,0.049,246.5,77.813,76.188,0.029,72.063,70.188,55.625,56.719,0,58.688,72,70,1000,200,0.221,514.5,74.875,74.938,0.034,71.813,68.75,55.781,56.969,0.0,57.594,72,70,1000,200,0.254,551.5,74.688,73.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.401,6.445,5.968,6.262,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,526.0,523.5,530.0,303.5,518.0,522.5,519.0,-0.004,4.078,0.0,10.448,0.895,0.268,0.0,0.007,0.0,0.004
6012008,1239,1,1,3,1,100,25.496,40.0,40.0,40.0,1,1,873.792,277.599,0.011,13.295,0,80,55,1.4,1504.375,1491.906,1663.406,311.474,54.717,73.331,71.76,73.259,51.798,1.383,2.09,0.329,67.895,54.316,89.218,49.404,80.136,79.34,79.343,74.64,81.088,37.976,56.436,43.353,-10.82,48.469,96.313,71.188,72.438,55.281,56.438,0.0,0,72,70,1000,200,0.107,204.875,71.563,71.438,0.014,71.75,72.75,55.625,57.125,0.0,29.391,72,70,1000,200,0.046,235.375,77.688,75.938,0.028,72.063,70.125,55.625,56.719,0,58.375,72,70,1000,200,0.222,515.5,75.0,74.938,0.034,71.938,68.688,55.781,56.969,0.0,57.063,72,70,1000,200,0.252,550.0,74.688,73.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.404,6.448,5.971,6.266,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,526.0,524.0,530.0,303.5,518.0,523.0,519.0,-0.004,3.873,0.0,9.922,0.874,0.278,0.0,0.007,0.0,0.004
6012008,1240,1,1,3,1,100,25.765,40.0,40.0,40.0,1,1,885.505,270.571,0.011,13.193,0,80,55,1.4,1504.375,1496.651,1637.292,314.905,54.825,73.543,71.971,73.47,51.905,1.417,2.032,0.333,67.969,54.324,89.527,49.404,80.188,79.34,79.343,74.427,81.088,37.903,56.645,43.425,-10.82,48.75,96.313,71.188,72.5,55.406,56.438,0.0,0,72,70,1000,200,0.107,205.5,71.563,71.438,0.014,71.75,73.125,55.625,57.0,0.0,28.516,72,70,1000,200,0.054,254.25,77.688,75.938,0.028,71.875,70.25,55.625,56.719,0,58.875,72,70,1000,200,0.228,522.0,75.0,74.875,0.037,71.813,68.75,55.781,57.188,0.0,56.75,72,70,1000,200,0.231,526.0,74.688,73.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.407,6.446,5.968,6.267,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,526.0,523.5,529.5,303.5,518.5,523.0,519.0,-0.004,3.887,0.0,10.112,0.886,0.271,0.0,0.007,0.001,0.004
6012008,1241,1,1,3,1,100,25.632,40.0,40.0,40.0,1,1,857.394,275.256,0.011,13.281,0,80,55,1.4,1505.75,1493.487,1660.137,311.916,54.825,73.543,71.865,73.364,51.905,1.429,2.065,0.344,68.028,54.478,89.359,49.432,80.525,79.34,79.269,74.427,81.088,37.829,56.854,43.425,-10.82,48.719,96.313,71.188,72.5,55.281,56.563,0.0,0,72,70,1000,200,0.109,206.125,71.563,71.438,0.014,71.75,73.5,55.625,57.125,0.0,28.188,72,70,1000,200,0.043,227.5,77.688,75.938,0.029,72.063,70.188,55.625,56.719,0,59.531,72,70,1000,200,0.226,519.0,75.0,74.938,0.034,71.938,68.813,55.781,57.188,0.0,56.406,72,70,1000,200,0.248,542.0,74.688,73.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.404,6.446,5.968,6.264,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,525.5,524.0,529.5,303.5,518.5,522.5,519.0,-0.004,3.906,0.0,10.316,0.857,0.275,0.0,0.007,0.0,0.004
