DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
6012008,1242,1,1,3,1,100,25.274,40.0,40.0,40.0,1,1,851.537,275.256,0.011,13.222,0,80,55,1.4,1494.0,1455.616,1632.406,300.386,54.932,73.331,71.76,73.259,52.012,1.436,2.115,0.34,67.976,54.422,89.302,49.376,80.804,79.663,79.269,74.427,81.162,37.829,56.645,43.425,-10.82,48.719,96.25,71.188,72.438,55.406,56.563,0.0,0,72,70,1000,200,0.104,200.625,71.563,71.438,0.014,71.75,73.688,55.625,57.313,0.0,28.344,72,70,1000,200,0.039,217.125,77.688,75.938,0.029,71.875,70.063,55.625,56.719,0,59.219,72,70,1000,200,0.228,523.5,75.0,74.938,0.034,72.0,68.75,55.781,57.188,0.0,56.438,72,70,1000,200,0.242,537.0,74.688,73.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.401,6.445,5.964,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,525.5,523.5,529.5,303.5,518.0,522.5,519.0,-0.004,3.932,0.0,10.27,0.852,0.275,0.0,0.007,0.0,0.004
6012008,1243,1,1,3,1,100,25.386,40.0,40.0,40.0,1,1,860.908,275.256,0.011,13.222,0,80,55,1.4,1481.75,1491.906,1647.073,310.195,54.717,73.437,71.971,73.47,51.798,1.387,2.148,0.348,67.941,54.353,89.162,49.46,80.707,79.555,79.269,74.321,81.088,37.829,56.75,43.28,-10.82,48.781,96.25,71.125,72.5,55.281,56.438,0.0,0,72,70,1000,200,0.106,204.5,71.563,71.438,0.014,71.875,73.875,55.75,57.313,0.0,28.234,72,70,1000,200,0.044,230.25,77.563,75.938,0.028,71.875,70.125,55.625,56.719,0,58.656,72,70,1000,200,0.221,516.5,75.0,74.938,0.034,71.938,68.813,55.781,57.188,0.0,56.375,72,70,1000,200,0.239,535.0,74.688,73.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.403,6.443,5.964,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,525.5,523.5,529.5,303.25,518.5,522.5,519.0,-0.004,3.809,0.0,10.004,0.861,0.275,0.0,0.007,0.0,0.004
6012008,1244,1,1,3,1,100,25.018,40.0,40.0,40.0,1,1,849.195,270.571,0.011,13.251,0,80,55,1.4,1490.125,1468.22,1621.02,307.694,54.932,73.437,71.865,73.364,52.012,1.444,2.054,0.337,67.85,54.28,89.415,49.404,80.804,79.663,79.269,74.427,81.015,37.756,56.854,43.061,-10.82,48.656,96.25,71.188,72.563,55.406,56.438,0.0,0,72,70,1000,200,0.1,197.125,71.563,71.375,0.014,71.875,74.0,55.75,57.406,0.0,27.406,72,70,1000,200,0.045,232.125,77.563,76.188,0.029,71.875,70.25,55.656,56.813,0,58.469,72,70,1000,200,0.221,516.5,74.875,74.875,0.034,71.938,68.75,55.781,57.188,0.0,56.031,72,70,1000,200,0.239,533.0,74.688,73.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.395,6.438,5.958,6.254,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,525.5,523.5,529.5,303.25,518.0,522.5,519.0,-0.004,3.681,0.0,9.757,0.849,0.271,0.0,0.006,0.0,0.004
6012008,1245,1,1,3,1,100,25.17,40.0,40.0,40.0,1,1,849.195,270.571,0.011,13.295,0,80,55,1.4,1473.375,1469.797,1637.292,298.988,54.932,73.437,71.971,73.364,51.905,1.421,2.075,0.337,67.905,54.324,89.33,49.348,80.739,79.555,79.269,74.427,81.015,37.756,56.959,43.134,-10.82,48.625,96.313,71.125,72.625,55.5,56.563,0.0,0,72,70,1000,200,0.102,198.875,71.563,71.375,0.014,72.0,74.063,55.75,57.406,0.0,26.75,72,70,1000,200,0.044,231.625,77.563,75.875,0.029,71.875,70.375,55.656,56.813,0,58.375,72,70,1000,200,0.213,510.0,74.875,74.875,0.034,71.938,68.938,55.781,57.188,0.0,56.219,72,70,1000,200,0.235,528.5,74.688,73.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.426,6.467,5.98,6.284,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,525.5,523.5,529.0,303.75,518.5,522.5,519.0,-0.004,3.723,0.0,9.924,0.849,0.271,0.0,0.007,0.0,0.004
6012008,1246,1,1,3,1,100,25.41,40.0,40.0,40.0,1,1,864.422,271.742,0.011,13.266,0,80,55,1.4,1469.375,1484.003,1640.551,309.809,55.04,73.543,72.076,73.47,52.012,1.36,2.065,0.333,67.739,54.192,89.162,49.348,80.616,79.663,79.195,74.321,80.941,37.683,56.854,43.061,-10.82,48.656,96.188,71.188,72.625,55.5,56.563,0.0,0,72,70,1000,200,0.103,201.5,71.5,71.375,0.014,71.875,74.125,55.75,57.406,0.0,28.859,72,70,1000,200,0.05,244.375,77.563,75.938,0.029,71.875,70.375,55.656,56.813,0,58.813,72,70,1000,200,0.226,521.0,74.875,74.875,0.034,71.938,68.813,55.906,57.281,0.0,56.813,72,70,1000,200,0.229,524.5,74.688,73.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.426,6.47,5.978,6.287,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,525.0,523.5,529.0,303.25,518.0,522.5,519.0,-0.004,3.721,0.0,9.903,0.864,0.272,0.0,0.007,0.0,0.004
6012008,1247,1,1,3,1,100,25.169,40.0,40.0,40.0,1,1,845.681,270.571,0.011,13.266,0,80,55,1.4,1498.875,1469.797,1625.898,295.663,55.04,73.543,72.076,73.47,52.012,1.425,2.111,0.351,67.849,54.239,89.106,49.32,80.376,79.555,79.269,74.533,81.015,37.756,56.959,43.134,-10.82,48.594,96.188,71.188,72.625,55.5,56.75,0.0,0,72,70,1000,200,0.101,197.875,71.5,71.375,0.014,72.0,74.188,55.75,57.406,0.0,29.469,72,70,1000,200,0.049,243.875,77.563,75.938,0.029,71.875,70.375,55.656,56.813,0,58.969,72,70,1000,200,0.215,509.0,74.875,74.875,0.034,71.813,68.813,55.906,57.281,0.0,56.313,72,70,1000,200,0.23,524.5,74.688,73.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.432,6.474,5.981,6.292,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,525.5,523.5,529.0,303.5,518.0,522.5,519.0,-0.004,3.715,0.0,9.903,0.846,0.271,0.0,0.007,0.0,0.004
6012008,1248,1,1,3,1,100,25.413,40.0,40.0,40.0,1,1,840.996,270.571,0.011,13.31,0,80,55,1.4,1474.75,1461.916,1611.275,304.677,55.04,73.543,72.076,73.47,52.012,1.375,2.101,0.337,67.765,54.263,88.966,49.292,80.214,79.555,79.195,74.321,80.941,37.61,56.854,42.988,-10.82,48.375,96.125,71.188,72.5,55.5,56.75,0.0,0,72,70,1000,200,0.107,205.125,71.5,71.375,0.014,72.0,74.25,55.75,57.406,0.0,29.844,72,70,1000,200,0.05,244.75,77.563,75.938,0.028,72.063,70.25,55.656,56.813,0,59.156,72,70,1000,200,0.215,508.5,75.0,74.938,0.032,71.938,68.75,55.906,57.281,0.0,55.344,72,70,1000,200,0.216,506.75,74.688,73.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.431,6.474,5.991,6.291,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,525.5,523.5,529.0,303.25,518.0,522.5,519.0,-0.004,3.72,0.0,9.936,0.841,0.271,0.0,0.007,0.0,0.004
6012008,1249,1,1,3,1,100,25.408,40.0,40.0,40.0,1,1,839.824,270.571,0.011,13.295,0,80,55,1.4,1465.625,1454.042,1619.395,306.845,55.04,73.543,72.181,73.47,52.012,1.41,2.079,0.344,67.692,54.154,88.938,49.18,80.246,79.448,79.195,74.321,80.867,37.61,56.959,42.988,-10.82,48.094,96.0,71.313,72.438,55.5,56.75,0.0,0,72,70,1000,200,0.101,198.125,71.5,71.375,0.014,72.0,74.25,55.75,57.406,0.0,30.266,72,70,1000,200,0.05,245.125,77.375,75.938,0.029,72.063,70.188,55.656,56.813,0,59.0,72,70,1000,200,0.228,520.5,75.0,74.938,0.034,71.938,68.875,55.906,57.281,0.0,54.313,72,70,1000,200,0.215,507.0,74.813,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.431,6.474,5.988,6.289,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,525.5,523.5,528.5,303.25,518.0,522.5,519.0,-0.004,3.695,0.0,9.925,0.84,0.271,0.0,0.006,0.0,0.004
6012008,1250,1,1,3,1,100,25.138,40.0,40.0,40.0,1,1,828.111,271.742,0.011,13.324,0,80,55,1.4,1466.125,1452.469,1643.811,293.233,54.932,73.543,72.181,73.47,51.905,1.406,2.104,0.322,67.557,54.063,88.966,49.236,80.577,79.233,79.195,74.533,80.941,37.536,56.959,42.916,-10.82,48.531,95.875,71.313,72.625,55.406,56.563,0.0,0,72,70,1000,200,0.106,204.5,71.5,71.375,0.014,72.125,74.0,55.844,57.406,0.0,29.75,72,70,1000,200,0.053,250.0,77.375,75.938,0.028,72.063,70.25,55.656,56.813,0,59.688,72,70,1000,200,0.224,517.5,75.0,75.188,0.036,71.938,69.0,56.094,57.344,0.0,54.938,72,70,1000,200,0.206,497.25,74.688,73.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.429,6.474,5.993,6.291,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,525.5,523.5,528.5,303.5,517.5,522.5,519.0,-0.004,3.691,0.0,9.95,0.828,0.272,0.0,0.006,-0.001,0.004
6012008,1251,1,1,3,1,100,24.838,40.0,40.0,40.0,1,1,843.338,269.4,0.011,13.281,0,80,55,1.4,1461.125,1471.374,1621.02,298.587,54.825,73.437,72.076,73.364,51.905,1.375,2.097,0.34,67.451,53.979,88.994,49.264,81.018,79.448,79.195,74.427,80.867,37.536,56.854,42.916,-10.82,48.469,95.938,71.188,72.625,55.406,56.75,0.0,0,72,70,1000,200,0.102,200.375,71.5,71.375,0.014,72.0,73.875,55.75,57.406,0.0,29.0,72,70,1000,200,0.057,257.75,77.375,75.938,0.028,72.063,70.188,55.656,56.813,0,59.219,72,70,1000,200,0.226,526.0,75.0,74.938,0.034,71.938,69.063,55.906,57.281,0.0,54.531,72,70,1000,200,0.205,494.0,74.688,73.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.424,6.47,5.99,6.287,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,525.0,523.5,528.5,303.5,518.0,522.5,518.5,-0.004,3.699,0.0,9.918,0.843,0.269,0.0,0.006,0.0,0.004
6012008,1252,1,1,3,1,100,24.744,40.0,40.0,40.0,1,1,821.084,267.057,0.011,13.324,0,80,55,1.4,1467.25,1461.916,1617.771,304.914,54.825,73.65,72.076,73.47,51.798,1.387,2.104,0.322,67.458,53.971,88.938,49.236,80.895,79.555,79.121,74.321,80.793,37.536,56.959,42.916,-10.82,48.156,95.875,71.188,72.625,55.406,56.563,0.0,0,72,70,1000,200,0.101,197.875,71.438,71.375,0.014,72.0,74.125,55.75,57.406,0.0,29.094,72,70,1000,200,0.057,256.5,77.375,75.938,0.028,72.063,70.25,55.656,56.813,0,58.25,72,70,1000,200,0.223,518.5,74.875,74.938,0.033,71.813,69.188,55.906,57.281,0.0,53.969,72,70,1000,200,0.204,494.75,74.688,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.428,6.474,5.99,6.291,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,525.0,523.5,528.5,303.5,518.0,522.5,518.5,-0.004,3.691,0.0,9.95,0.821,0.267,0.0,0.006,0.0,0.003
6012008,1253,1,1,3,1,100,24.621,40.0,40.0,40.0,1,1,852.709,270.571,0.011,13.295,0,80,55,1.4,1459.375,1484.003,1634.034,309.862,54.825,73.65,72.181,73.47,51.798,1.402,2.072,0.333,67.52,54.016,88.826,49.18,80.765,79.448,79.121,74.215,80.793,37.463,56.75,42.843,-10.82,48.094,95.75,71.188,72.75,55.406,56.75,0.0,0,72,70,1000,200,0.105,203.125,71.5,71.375,0.014,72.0,74.063,55.75,57.313,0.0,28.719,72,70,1000,200,0.057,261.75,77.375,75.938,0.028,72.063,70.25,55.625,56.813,0,58.625,72,70,1000,200,0.23,526.0,75.0,74.938,0.028,71.813,69.188,55.906,57.344,0.0,53.063,72,70,1000,200,0.204,493.75,74.688,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.429,6.474,5.99,6.292,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,525.0,523.5,528.5,303.5,518.0,522.5,518.5,-0.004,3.709,0.0,9.929,0.853,0.271,0.0,0.006,0.0,0.003
6012008,1254,1,1,3,1,100,24.911,40.0,40.0,40.0,1,1,840.996,272.914,0.011,13.251,0,80,55,1.4,1465.5,1490.324,1637.292,302.856,55.04,73.65,72.076,73.575,51.905,1.402,2.133,0.333,67.725,54.156,89.162,49.068,80.694,79.663,79.121,74.215,80.793,37.463,56.959,42.551,-10.82,48.094,95.75,71.313,72.688,55.5,56.75,0.0,0,72,70,1000,200,0.097,196.5,71.5,71.375,0.014,72.0,74.063,55.75,57.406,0.0,28.969,72,70,1000,200,0.056,260.25,77.375,75.938,0.028,72.063,70.25,55.656,56.813,0,58.656,72,70,1000,200,0.23,526.0,75.0,74.938,0.034,72.0,69.188,55.906,57.281,0.0,53.969,72,70,1000,200,0.209,501.0,74.688,73.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.428,6.474,5.981,6.291,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,525.0,523.5,528.0,303.25,518.0,522.5,519.0,-0.004,3.458,0.0,9.359,0.841,0.273,0.0,0.006,0.0,0.004
6012008,1255,1,1,3,1,100,24.631,40.0,40.0,40.0,1,1,828.111,272.914,0.011,13.266,0,80,55,1.4,1490.125,1476.108,1634.034,303.477,54.932,73.543,72.076,73.575,52.012,1.387,2.101,0.333,67.793,54.222,89.078,49.04,80.46,79.448,79.047,74.215,80.793,37.39,57.377,42.624,-10.82,47.844,95.813,71.313,72.625,55.688,56.75,0.0,0,72,70,1000,200,0.101,197.75,71.5,71.25,0.014,72.0,74.188,55.75,57.313,0.0,29.672,72,70,1000,200,0.052,254.5,77.25,75.938,0.029,72.063,70.188,55.656,56.813,0,58.781,72,70,1000,200,0.23,526.5,75.0,74.938,0.034,72.0,69.188,56.094,57.281,0.0,54.938,72,70,1000,200,0.215,508.25,74.688,73.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.431,6.474,5.988,6.291,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,525.0,523.5,528.5,303.5,517.5,522.5,519.0,-0.004,3.474,0.0,9.639,0.828,0.273,0.001,0.006,0.0,0.004
6012008,1256,1,1,3,1,100,24.851,40.0,40.0,40.0,1,1,821.084,269.4,0.011,13.339,0,80,55,1.4,1483.625,1449.322,1611.275,290.854,55.04,73.543,72.076,73.47,52.119,1.444,2.061,0.34,67.784,54.268,88.91,49.068,80.324,79.34,79.047,74.215,80.793,37.39,57.272,42.697,-10.82,47.844,95.688,71.188,72.563,55.5,56.75,0.0,0,72,70,1000,200,0.105,201.0,71.438,71.375,0.014,72.0,74.0,55.75,57.406,0.0,28.203,72,70,1000,200,0.045,235.0,77.375,75.938,0.029,72.063,70.25,55.875,56.719,0,59.156,72,70,1000,200,0.231,522.5,75.0,74.938,0.034,72.0,69.188,56.094,57.344,0.0,54.531,72,70,1000,200,0.206,498.25,74.688,73.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.436,6.474,5.991,6.292,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,525.0,523.5,528.0,303.5,517.5,522.5,519.0,-0.004,3.561,0.0,9.827,0.821,0.269,0.0,0.006,0.0,0.004
6012008,1257,1,1,3,1,100,24.846,40.0,40.0,40.0,1,1,856.223,275.256,0.011,13.368,0,80,55,1.4,1462.0,1501.399,1653.602,308.754,55.04,73.543,72.181,73.364,52.119,1.387,2.065,0.337,67.921,54.337,88.938,49.124,80.376,79.448,78.973,74.215,80.793,37.39,57.168,42.551,-10.82,48.0,95.563,71.313,72.563,55.688,56.906,0.0,0,72,70,1000,200,0.104,201.75,71.5,71.375,0.014,72.0,74.125,55.844,57.406,0.0,29.188,72,70,1000,200,0.054,253.375,77.25,75.938,0.029,72.188,70.313,55.656,56.813,0,60.063,72,70,1000,200,0.232,526.0,74.875,74.938,0.034,72.0,69.188,56.094,57.344,0.0,54.406,72,70,1000,200,0.22,514.0,74.563,73.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.437,6.47,5.994,6.287,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,525.0,523.5,528.0,303.5,518.0,522.5,519.0,-0.004,3.488,0.0,9.577,0.856,0.275,0.0,0.006,0.0,0.003
6012008,1258,1,1,3,1,100,25.194,40.0,40.0,40.0,1,1,840.996,272.914,0.011,13.281,0,80,55,1.4,1496.0,1479.265,1629.151,307.348,55.148,73.65,72.076,73.575,52.226,1.413,2.137,0.34,67.992,54.394,88.91,49.152,80.324,79.555,79.047,74.215,80.719,37.39,57.377,42.697,-10.82,48.0,95.438,71.188,73.0,55.5,56.75,0.0,0,72,70,1000,200,0.099,197.625,71.313,71.25,0.014,72.0,74.25,55.844,57.406,0.0,29.016,72,70,1000,200,0.054,254.75,77.25,75.938,0.029,72.063,70.313,55.875,57.0,0,59.031,72,70,1000,200,0.24,535.5,75.0,74.938,0.034,71.938,69.188,56.094,57.344,0.0,53.469,72,70,1000,200,0.214,506.0,74.563,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.428,6.467,5.991,6.283,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,524.5,523.5,528.0,303.5,518.0,522.5,519.0,-0.004,3.526,0.0,9.784,0.841,0.273,0.0,0.006,0.0,0.003
6012008,1259,1,1,3,1,100,25.355,40.0,40.0,40.0,1,1,850.366,271.742,0.011,13.281,0,80,55,1.4,1493.125,1458.765,1634.034,304.252,55.148,73.543,72.076,73.47,52.226,1.448,2.054,0.333,67.974,54.379,88.882,49.152,80.778,79.663,79.047,74.427,80.793,37.39,57.272,42.624,-10.82,48.375,95.375,71.313,72.5,55.688,56.906,0.0,0,72,70,1000,200,0.101,198.25,71.438,71.25,0.014,72.0,74.25,55.844,57.406,0.0,29.281,72,70,1000,200,0.054,253.5,77.25,75.875,0.028,72.188,70.313,55.875,57.0,0,59.531,72,70,1000,200,0.241,537.5,75.0,74.875,0.034,71.938,69.188,56.188,57.344,0.0,54.781,72,70,1000,200,0.203,493.0,74.563,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.431,6.474,5.998,6.289,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,524.5,523.5,528.0,303.5,517.5,522.5,518.5,-0.004,3.496,0.0,9.65,0.85,0.272,0.0,0.006,0.001,0.003
6012008,1300,1,1,3,1,100,25.547,40.0,40.0,40.0,1,1,846.852,270.571,0.011,13.295,0,80,55,1.4,1476.5,1454.042,1627.525,301.947,55.148,73.543,72.076,73.47,52.226,1.394,2.119,0.344,67.874,54.333,88.629,49.124,80.817,79.77,78.973,74.215,80.719,37.316,57.272,42.624,-10.82,48.188,95.563,71.313,72.5,55.813,56.906,0.0,0,72,70,1000,200,0.105,203.75,71.438,71.25,0.014,72.0,74.313,55.844,57.5,0.0,28.141,72,70,1000,200,0.045,233.875,77.25,75.875,0.028,72.063,70.188,55.875,57.0,0,59.688,72,70,1000,200,0.238,532.5,75.0,74.938,0.036,71.938,69.188,56.094,57.344,0.0,54.625,72,70,1000,200,0.215,507.5,74.688,73.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.426,6.466,5.993,6.283,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,524.5,523.5,528.0,303.75,517.5,522.5,519.0,-0.004,3.536,0.0,9.797,0.847,0.271,0.0,0.006,0.0,0.004
6012008,1301,1,1,3,1,100,25.463,40.0,40.0,40.0,1,1,840.996,269.4,0.011,13.31,0,80,55,1.4,1488.5,1484.003,1627.525,311.708,55.04,73.65,71.971,73.681,52.119,1.429,2.104,0.344,67.85,54.28,88.854,49.208,81.057,79.663,78.899,74.215,80.645,37.316,57.377,42.624,-10.82,48.281,95.438,71.438,72.625,55.813,56.75,0.0,0,72,70,1000,200,0.103,201.125,71.438,71.375,0.014,72.0,74.375,55.844,57.5,0.0,30.141,72,70,1000,200,0.06,267.0,77.188,75.875,0.028,72.063,70.25,55.875,57.0,0,59.125,72,70,1000,200,0.237,532.5,75.0,74.875,0.034,72.0,69.188,56.094,57.438,0.0,54.531,72,70,1000,200,0.203,494.0,74.563,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.429,6.467,5.988,6.284,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,525.0,523.5,528.0,303.5,517.5,522.5,519.0,-0.004,3.522,0.0,9.808,0.841,0.269,0.0,0.005,0.001,0.003
6012008,1302,1,1,3,1,100,26.144,40.0,40.0,40.0,1,1,853.88,272.914,0.011,13.31,0,80,55,1.4,1495.125,1480.844,1622.646,315.449,55.255,73.756,72.181,73.575,52.226,1.394,2.086,0.348,67.926,54.341,88.938,49.18,81.07,79.877,79.047,74.427,80.719,37.316,57.272,42.624,-10.82,48.25,95.438,71.313,72.625,55.813,56.906,0.0,0,72,70,1000,200,0.1,197.0,71.313,71.375,0.014,72.125,74.313,55.844,57.5,0.0,30.5,72,70,1000,200,0.052,249.0,77.375,75.875,0.029,72.063,70.313,55.875,57.0,0,58.781,72,70,1000,200,0.238,534.0,75.0,74.938,0.034,71.938,69.125,56.188,57.438,0.0,53.625,72,70,1000,200,0.219,512.5,74.563,73.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.429,6.469,5.99,6.286,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,525.0,523.5,528.0,303.5,517.5,522.5,519.0,-0.004,3.54,0.0,9.808,0.854,0.273,0.0,0.006,0.0,0.003
6012008,1303,1,1,3,1,100,26.159,40.0,40.0,40.0,1,1,822.255,271.742,0.011,13.31,0,80,55,1.4,1483.25,1422.626,1611.275,289.426,55.148,73.65,72.181,73.575,52.226,1.417,2.101,0.348,67.913,54.331,88.601,49.18,80.752,79.77,78.899,74.321,80.645,37.243,57.272,42.624,-10.82,48.063,95.563,71.188,72.625,55.688,56.906,0.0,0,72,70,1000,200,0.105,201.625,71.438,71.25,0.014,72.0,74.188,55.844,57.5,0.0,30.438,72,70,1000,200,0.053,250.625,77.25,75.875,0.029,72.063,70.375,55.969,57.0,0,59.313,72,70,1000,200,0.231,530.0,75.0,74.938,0.032,72.0,69.188,56.188,57.438,0.0,53.0,72,70,1000,200,0.193,481.25,74.563,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.429,6.47,5.986,6.286,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,525.0,523.5,528.0,303.75,517.5,522.5,519.0,-0.004,3.576,0.0,9.943,0.822,0.272,0.0,0.006,0.0,0.003
6012008,1304,1,1,3,1,100,26.105,40.0,40.0,40.0,1,1,842.167,268.228,0.011,13.266,0,80,55,1.4,1485.125,1476.108,1622.646,313.492,55.04,73.65,72.181,73.681,52.012,1.425,2.032,0.337,67.862,54.295,88.573,49.124,80.752,79.34,78.899,74.108,80.571,37.17,57.168,42.551,-10.82,48.0,95.438,71.313,72.625,55.688,56.906,0.0,0,72,70,1000,200,0.103,202.0,71.438,71.25,0.014,72.0,74.125,55.844,57.5,0.0,30.016,72,70,1000,200,0.055,254.125,77.25,75.875,0.028,72.188,70.25,55.875,57.0,0,59.563,72,70,1000,200,0.23,527.5,75.0,74.938,0.034,71.938,69.188,56.188,57.438,0.0,52.844,72,70,1000,200,0.207,498.0,74.563,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.428,6.474,5.993,6.289,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,524.5,523.5,527.5,304.0,517.0,522.5,518.5,-0.004,3.57,0.0,9.91,0.842,0.268,0.0,0.006,0.0,0.003
6012008,1305,1,1,3,1,100,26.502,40.0,40.0,40.0,1,1,846.852,274.085,0.011,13.266,0,80,55,1.4,1485.5,1472.952,1637.292,302.675,55.148,73.543,72.181,73.47,52.119,1.368,2.111,0.34,67.759,54.191,88.685,49.012,81.044,79.555,78.825,74.215,80.571,37.17,57.168,42.551,-10.82,48.156,95.438,71.313,72.5,55.688,56.906,0.0,0,72,70,1000,200,0.099,196.0,71.438,71.375,0.014,72.0,74.125,55.844,57.406,0.0,28.984,72,70,1000,200,0.059,262.0,77.188,75.875,0.028,72.063,70.125,55.969,57.0,0,60.0,72,70,1000,200,0.235,533.5,75.0,75.188,0.033,71.938,69.25,56.188,57.438,0.0,52.844,72,70,1000,200,0.204,494.5,74.563,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.432,6.474,5.993,6.289,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,524.5,523.5,528.0,303.75,517.5,522.5,519.0,-0.004,3.57,0.0,9.91,0.847,0.274,0.0,0.005,-0.001,0.003
6012008,1306,1,1,3,1,100,26.575,40.0,40.0,40.0,1,1,851.537,268.228,0.001,13.281,0,80,55,1.4,1473.125,1455.616,1614.522,302.33,55.148,73.756,72.181,73.575,52.119,1.394,2.075,0.337,67.751,54.201,88.77,49.04,81.173,79.663,78.899,74.108,80.571,37.243,57.168,42.551,-10.82,48.125,95.5,71.188,72.5,55.688,56.906,0.0,0,72,70,1000,200,0.101,197.75,71.438,71.25,0.014,71.875,73.938,55.844,57.406,0.0,28.703,72,70,1000,200,0.058,264.5,77.188,75.875,0.029,71.875,70.25,55.875,57.0,0,58.781,72,70,1000,200,0.242,537.5,75.0,74.938,0.034,72.0,69.25,56.188,57.438,0.0,52.719,72,70,1000,200,0.185,471.75,74.563,73.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.429,6.47,5.99,6.287,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,524.5,523.5,527.5,303.5,517.5,522.5,519.0,0.0,3.538,0.0,9.787,0.852,0.268,0.0,0.006,0.0,0.003
6012008,1307,1,1,3,1,100,26.472,40.0,40.0,40.0,1,1,858.565,271.742,0.011,13.281,0,80,55,1.4,1473.875,1495.069,1634.034,308.716,55.04,73.65,72.181,73.47,52.012,1.387,2.086,0.34,67.748,54.198,88.713,49.012,81.044,79.555,78.825,74.108,80.571,37.17,57.063,42.551,-10.82,48.063,95.438,71.313,72.563,55.688,56.75,0.0,0,72,70,1000,200,0.105,203.375,71.313,71.375,0.014,71.875,74.125,55.844,57.406,0.0,28.75,72,70,1000,200,0.058,264.5,77.188,75.875,0.028,71.875,70.25,55.875,57.0,0,59.219,72,70,1000,200,0.226,522.5,75.0,74.938,0.034,71.938,69.25,56.188,57.563,0.0,53.531,72,70,1000,200,0.206,496.75,74.563,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.426,6.467,5.99,6.286,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,524.5,523.5,527.5,303.5,517.5,522.5,519.0,-0.004,3.592,0.0,9.921,0.859,0.272,0.0,0.005,0.0,0.003
6012008,1308,1,1,3,1,100,26.8,40.0,40.0,40.0,1,1,850.366,269.4,0.011,13.266,0,80,55,1.4,1463.0,1468.22,1630.779,302.308,55.148,73.65,72.181,73.681,52.012,1.433,2.072,0.326,67.767,54.214,88.377,49.012,80.765,79.555,78.825,74.321,80.571,37.17,57.272,42.479,-10.82,47.813,95.188,71.188,72.563,55.688,56.906,0.0,0,72,70,1000,200,0.099,196.125,71.313,71.25,0.014,72.0,74.125,55.844,57.406,0.0,29.016,72,70,1000,200,0.057,262.75,77.188,75.875,0.029,72.063,70.25,55.875,57.0,0,58.188,72,70,1000,200,0.233,528.5,75.0,74.938,0.034,72.0,69.313,56.188,57.438,0.0,53.844,72,70,1000,200,0.193,479.5,74.563,73.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.417,6.459,5.981,6.276,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,525.0,523.5,527.5,303.75,517.0,522.5,519.0,-0.004,3.504,0.0,9.778,0.85,0.269,0.0,0.006,0.0,0.003
6012008,1309,1,1,3,1,100,26.599,40.0,40.0,40.0,1,1,831.625,272.914,0.011,13.324,0,80,55,1.4,1463.0,1438.319,1640.551,279.086,55.04,73.65,72.181,73.47,51.905,1.394,2.075,0.34,67.79,54.232,88.685,49.04,80.972,79.34,78.751,74.321,80.498,37.17,57.063,42.479,-10.82,48.125,95.375,71.313,72.625,55.5,56.906,0.0,0,72,70,1000,200,0.102,198.25,71.313,71.25,0.014,72.0,74.063,55.844,57.406,0.0,29.766,72,70,1000,200,0.054,258.0,77.188,75.875,0.028,72.188,70.188,55.875,57.0,0,59.063,72,70,1000,200,0.237,533.5,75.0,74.938,0.035,71.938,69.313,56.188,57.438,0.0,53.563,72,70,1000,200,0.193,479.25,74.563,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.421,6.461,5.98,6.276,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,524.5,523.5,527.5,303.5,517.5,522.5,519.0,-0.004,3.556,0.0,9.82,0.832,0.273,0.0,0.005,0.0,0.003
6012008,1310,1,1,3,1,100,26.662,40.0,40.0,40.0,1,1,863.25,274.085,0.011,13.237,0,80,55,1.4,1467.375,1480.844,1643.811,305.727,55.04,73.65,72.076,73.575,52.012,1.375,2.083,0.329,67.808,54.211,88.77,49.012,81.095,79.448,78.825,74.002,80.571,37.17,57.168,42.479,-10.82,48.094,95.438,71.188,72.625,55.688,56.75,0.0,0,72,70,1000,200,0.105,204.125,71.438,71.063,0.014,72.0,74.125,55.844,57.406,0.0,30.156,72,70,1000,200,0.055,253.625,77.188,75.875,0.029,72.063,70.25,55.875,57.0,0,59.094,72,70,1000,200,0.248,540.0,75.0,74.938,0.034,72.0,69.375,56.188,57.563,0.0,54.063,72,70,1000,200,0.199,489.75,74.563,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.424,6.464,5.983,6.281,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,524.5,523.5,527.5,303.75,517.0,522.5,519.0,-0.004,3.514,0.0,9.756,0.863,0.274,0.001,0.006,0.0,0.003
6012008,1311,1,1,3,1,100,26.735,40.0,40.0,40.0,1,1,839.824,271.742,0.011,13.266,0,80,55,1.4,1478.625,1461.916,1624.272,302.786,55.04,73.756,72.286,73.575,52.012,1.375,2.05,0.34,67.863,54.294,88.657,49.012,81.186,79.555,78.751,74.108,80.498,37.097,57.168,42.479,-10.82,47.906,95.438,71.188,72.438,55.5,56.906,0.0,0,72,70,1000,200,0.102,200.875,71.313,71.25,0.014,72.0,74.188,55.844,57.406,0.0,30.5,72,70,1000,200,0.063,273.5,77.188,75.875,0.028,72.063,70.25,55.875,57.0,0,59.625,72,70,1000,200,0.234,534.5,74.875,74.938,0.034,71.938,69.313,56.188,57.438,0.0,53.594,72,70,1000,200,0.191,478.25,74.563,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.418,6.461,5.983,6.278,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,524.5,523.5,527.5,303.5,518.0,522.5,519.0,-0.004,3.557,0.0,9.912,0.84,0.272,0.0,0.005,0.0,0.003
6012008,1312,1,1,3,1,100,27.024,40.0,40.0,40.0,1,1,852.709,274.085,0.011,13.295,0,80,55,1.4,1491.875,1466.644,1632.406,301.746,55.148,73.756,72.181,73.681,52.119,1.406,2.068,0.337,67.78,54.231,88.826,49.068,81.4,79.877,78.825,74.108,80.424,37.023,57.168,42.479,-10.82,48.25,95.375,71.313,72.5,55.688,56.906,0.0,0,72,70,1000,200,0.101,197.125,71.313,71.25,0.014,72.0,74.125,55.844,57.406,0.0,29.984,72,70,1000,200,0.056,261.25,77.063,75.875,0.028,72.188,70.313,55.875,57.0,0,59.375,72,70,1000,200,0.243,535.0,75.0,74.938,0.034,71.813,69.438,56.188,57.563,0.0,53.156,72,70,1000,200,0.192,477.5,74.563,73.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.411,6.454,5.977,6.273,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,524.5,523.5,527.5,303.75,517.0,522.5,519.0,-0.004,3.601,0.0,10.071,0.853,0.274,0.0,0.005,0.0,0.003
6012008,1313,1,1,3,1,100,27.127,40.0,40.0,40.0,1,1,810.542,265.886,0.011,13.354,0,80,55,1.4,1464.875,1446.177,1622.646,293.557,55.148,73.543,72.076,73.575,52.119,1.398,2.093,0.337,67.79,54.232,88.489,49.096,81.335,79.877,78.677,74.002,80.424,37.023,57.063,42.479,-10.82,47.875,95.188,71.188,72.563,55.5,56.75,0.0,0,72,70,1000,200,0.107,204.0,71.313,71.25,0.014,72.0,74.0,55.844,57.406,0.0,29.047,72,70,1000,200,0.059,266.75,77.063,75.875,0.029,72.063,70.375,55.875,57.125,0,60.094,72,70,1000,200,0.236,531.5,75.0,74.938,0.035,71.938,69.313,56.188,57.563,0.0,52.188,72,70,1000,200,0.179,462.25,74.563,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.414,6.459,5.98,6.276,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,524.5,523.5,527.5,303.75,518.5,522.0,519.0,-0.004,3.636,0.0,10.115,0.811,0.266,0.0,0.005,0.0,0.003
6012008,1314,1,1,3,1,100,26.704,40.0,40.0,40.0,1,1,866.764,269.4,0.011,13.295,0,80,55,1.4,1467.875,1466.644,1629.151,297.217,55.04,73.756,72.181,73.575,52.012,1.44,2.079,0.344,67.73,54.184,88.601,49.096,81.309,79.77,78.603,74.002,80.424,36.95,56.959,42.406,-10.82,47.938,95.188,71.188,72.563,55.5,56.906,0.0,0,72,70,1000,200,0.103,200.625,71.313,71.25,0.014,72.0,74.125,55.75,57.406,0.0,30.453,72,70,1000,200,0.055,252.625,77.188,75.875,0.029,72.188,70.5,55.875,57.0,0,59.75,72,70,1000,200,0.245,541.5,75.0,74.938,0.034,71.938,69.438,56.188,57.563,0.0,51.938,72,70,1000,200,0.19,478.25,74.563,73.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.417,6.462,5.977,6.279,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,524.5,523.5,527.5,303.5,517.0,522.5,519.0,-0.004,3.625,0.0,10.071,0.867,0.269,0.0,0.006,0.0,0.003
6012008,1315,1,1,3,1,100,26.934,40.0,40.0,40.0,1,1,852.709,270.571,0.011,13.251,0,80,55,1.4,1481.625,1482.423,1635.663,299.032,55.04,73.65,72.181,73.575,51.905,1.429,2.054,0.337,67.77,54.2,88.433,49.012,81.212,79.77,78.603,74.002,80.35,36.95,57.063,42.406,-10.82,47.563,95.063,71.188,72.563,55.688,56.75,0.0,0,72,70,1000,200,0.101,198.125,71.313,71.25,0.014,72.0,74.063,55.844,57.406,0.0,28.766,72,70,1000,200,0.059,267.25,77.063,75.875,0.028,72.188,70.438,55.875,56.813,0,58.875,72,70,1000,200,0.252,550.0,75.0,74.875,0.034,72.0,69.5,56.188,57.563,0.0,53.125,72,70,1000,200,0.192,480.0,74.563,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.417,6.462,5.98,6.276,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,524.5,523.5,527.5,303.5,518.0,522.0,519.5,-0.004,3.595,0.0,10.038,0.853,0.271,0.0,0.005,0.001,0.003
6012008,1316,1,1,3,1,100,26.964,40.0,40.0,40.0,1,1,830.454,267.057,0.011,13.31,0,80,55,1.4,1476.375,1454.042,1625.898,287.239,55.04,73.65,72.286,73.575,51.905,1.387,2.039,0.337,67.64,54.175,88.265,48.956,81.108,79.877,78.677,74.002,80.424,37.023,57.063,42.406,-10.82,47.531,95.0,71.188,72.688,55.5,56.75,0.0,0,72,70,1000,200,0.104,202.125,71.063,71.25,0.014,72.0,74.188,55.75,57.406,0.0,28.906,72,70,1000,200,0.046,237.0,77.063,75.875,0.028,72.188,70.313,55.656,57.0,0,59.5,72,70,1000,200,0.25,546.5,75.0,74.938,0.037,71.938,69.438,56.188,57.438,0.0,53.156,72,70,1000,200,0.193,480.0,74.563,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.414,6.466,5.983,6.279,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,524.5,523.0,527.5,303.75,517.5,522.5,519.0,-0.004,3.575,0.0,9.947,0.83,0.267,0.0,0.005,0.0,0.003
6012008,1317,1,1,3,1,100,26.625,40.0,40.0,40.0,1,1,825.769,269.4,0.011,13.281,0,80,55,1.4,1466.5,1455.616,1619.395,307.044,54.932,73.756,72.181,73.681,51.905,1.391,2.061,0.333,67.641,54.083,88.545,48.9,81.283,79.877,78.455,74.002,80.35,37.023,56.959,42.406,-10.82,47.781,95.0,71.313,72.688,55.5,56.75,0.0,0,72,70,1000,200,0.098,196.0,71.313,71.25,0.014,72.0,74.125,55.75,57.406,0.0,29.469,72,70,1000,200,0.057,260.75,77.063,75.875,0.029,72.063,70.25,55.656,56.813,0,59.188,72,70,1000,200,0.251,550.5,74.875,74.938,0.034,71.938,69.375,56.188,57.563,0.0,53.0,72,70,1000,200,0.182,466.5,74.563,73.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.412,6.453,5.971,6.27,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,524.5,523.5,527.0,303.25,518.0,522.5,519.0,-0.005,3.586,0.0,9.925,0.826,0.269,0.0,0.005,0.0,0.003
6012008,1318,1,1,3,1,100,26.532,40.0,40.0,40.0,1,1,823.426,270.571,0.011,13.398,0,80,55,1.4,1476.625,1439.89,1612.899,294.99,54.932,73.65,72.181,73.681,51.905,1.353,2.093,0.337,67.661,54.129,88.798,48.9,81.283,79.985,78.455,74.002,80.276,36.877,56.959,42.333,-10.82,48.156,95.375,71.188,72.625,55.688,56.75,0.0,0,72,70,1000,200,0.101,197.75,71.313,71.0,0.014,72.125,74.25,55.75,57.406,0.0,30.078,72,70,1000,200,0.056,260.25,77.0,75.875,0.028,72.188,70.188,55.656,56.813,0,59.813,72,70,1000,200,0.242,540.5,75.0,74.875,0.034,71.938,69.375,56.188,57.438,0.0,53.063,72,70,1000,200,0.181,465.25,74.563,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.416,6.457,5.974,6.275,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,524.5,523.5,527.0,303.5,517.5,522.5,519.0,-0.004,3.64,0.0,10.149,0.823,0.271,0.001,0.005,0.001,0.003
6012008,1319,1,1,3,1,100,26.517,40.0,40.0,40.0,1,1,836.31,268.228,0.011,13.31,0,80,55,1.4,1462.375,1465.067,1624.272,305.917,55.04,73.756,72.181,73.681,51.905,1.417,2.029,0.34,67.635,54.11,88.938,48.984,81.517,79.985,78.529,74.002,80.276,36.95,57.063,42.406,-10.82,48.156,95.438,71.188,72.625,55.5,56.75,0.0,0,72,70,1000,200,0.106,202.0,71.063,71.25,0.014,72.0,74.25,55.75,57.406,0.0,30.453,72,70,1000,200,0.056,260.25,77.063,75.875,0.028,72.188,70.188,55.656,56.813,0,59.75,72,70,1000,200,0.244,541.5,75.0,74.938,0.034,71.938,69.375,56.188,57.438,0.0,52.719,72,70,1000,200,0.181,465.5,74.563,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.416,6.461,5.98,6.279,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,524.5,523.0,527.0,303.5,518.0,522.5,519.0,-0.004,3.611,0.0,10.082,0.836,0.268,0.0,0.005,0.0,0.003
6012008,1320,1,1,3,1,100,26.522,40.0,40.0,40.0,1,1,842.167,268.228,0.011,13.237,0,80,55,1.4,1465.375,1455.616,1625.898,293.688,54.932,73.756,72.181,73.681,51.905,1.383,2.05,0.344,67.582,54.074,88.994,48.928,81.964,79.985,78.455,74.002,80.35,36.95,56.959,42.406,-10.82,48.5,95.375,71.188,72.563,55.688,56.75,0.0,0,72,70,1000,200,0.103,201.625,71.313,71.25,0.014,72.0,74.188,55.844,57.406,0.0,30.984,72,70,1000,200,0.056,259.75,77.0,75.75,0.028,72.188,70.25,55.656,56.813,0,59.188,72,70,1000,200,0.256,554.0,75.0,75.188,0.029,72.0,69.438,56.188,57.438,0.0,52.875,72,70,1000,200,0.179,461.75,74.563,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.42,6.467,5.983,6.283,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,524.5,523.5,527.0,303.5,517.5,522.5,519.0,-0.005,3.609,0.0,10.027,0.842,0.268,0.0,0.005,-0.001,0.003
6012008,1321,1,1,3,1,100,26.752,40.0,40.0,40.0,1,1,824.597,271.742,0.011,13.295,0,80,55,1.4,1471.375,1476.108,1629.151,309.903,55.04,73.756,72.286,73.681,52.012,1.356,1.971,0.329,67.569,54.059,88.994,48.9,81.899,80.092,78.455,74.002,80.202,36.877,57.063,42.333,-10.82,48.25,95.438,71.188,72.563,55.688,56.75,0.0,0,72,70,1000,200,0.099,196.0,71.063,71.063,0.014,72.0,74.063,55.75,57.406,0.0,30.203,72,70,1000,200,0.061,267.5,77.063,75.875,0.028,71.875,70.313,55.875,57.0,0,59.875,72,70,1000,200,0.256,549.5,75.0,74.938,0.034,71.938,69.438,56.188,57.563,0.0,52.563,72,70,1000,200,0.179,463.0,74.563,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.423,6.466,5.977,6.284,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,524.5,523.5,527.0,304.0,517.0,522.5,519.0,-0.004,3.593,0.0,10.071,0.825,0.272,0.0,0.005,0.0,0.003
6012008,1322,1,1,3,1,100,26.531,40.0,40.0,40.0,1,1,821.084,270.571,0.011,13.266,0,80,55,1.4,1473.875,1436.748,1625.898,289.243,55.04,73.756,72.181,73.681,51.905,1.368,2.068,0.344,67.62,54.091,88.601,48.956,81.543,80.092,78.455,74.002,80.35,36.877,57.063,42.26,-10.82,47.969,95.5,71.125,72.5,55.5,56.75,0.0,0,72,70,1000,200,0.103,199.125,71.063,71.063,0.014,72.0,74.063,55.844,57.406,0.0,30.031,72,70,1000,200,0.06,272.5,77.063,75.875,0.029,71.875,70.313,55.656,56.813,0,59.938,72,70,1000,200,0.237,532.5,75.0,74.938,0.034,72.0,69.5,56.188,57.563,0.0,51.844,72,70,1000,200,0.18,465.0,74.563,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.42,6.462,5.974,6.281,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,524.5,523.5,527.0,303.5,517.5,522.5,519.5,-0.005,3.538,0.0,9.915,0.821,0.271,0.0,0.005,0.0,0.003
6012008,1323,1,1,3,1,100,26.516,40.0,40.0,40.0,1,1,843.338,265.886,0.011,13.339,0,80,55,1.4,1467.625,1461.916,1621.02,307.325,54.825,73.756,72.181,73.575,51.905,1.41,2.111,0.337,67.625,54.1,88.629,48.844,81.666,79.985,78.381,73.896,80.202,36.804,56.959,42.26,-10.82,47.688,95.438,71.188,72.5,55.406,56.563,0.0,0,72,70,1000,200,0.104,203.25,71.063,71.063,0.014,72.0,74.25,55.844,57.406,0.0,31.328,72,70,1000,200,0.057,261.25,77.0,75.875,0.029,71.875,70.25,55.656,56.813,0,59.125,72,70,1000,200,0.251,550.0,75.0,74.938,0.034,71.813,69.438,56.094,57.438,0.0,50.969,72,70,1000,200,0.182,466.25,74.563,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.423,6.467,5.978,6.284,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,524.0,523.5,526.5,303.5,517.5,522.5,519.5,-0.004,3.611,0.0,10.105,0.843,0.266,0.0,0.005,0.0,0.003
6012008,1324,1,1,3,1,100,26.216,40.0,40.0,40.0,1,1,826.94,264.715,0.011,13.339,0,80,55,1.4,1488.25,1417.925,1599.924,279.218,55.04,73.862,72.181,73.681,51.905,1.391,2.072,0.322,67.6,54.08,88.461,48.844,82.016,80.2,78.381,74.108,80.202,36.804,57.168,42.333,-10.82,47.906,95.188,71.188,72.25,55.5,56.75,0.0,0,72,70,1000,200,0.1,196.75,71.063,71.25,0.014,72.0,74.313,55.844,57.313,0.0,31.0,72,70,1000,200,0.059,264.5,77.0,75.875,0.029,72.063,70.25,55.656,57.0,0,58.813,72,70,1000,200,0.242,538.5,75.0,74.938,0.034,71.938,69.563,56.188,57.563,0.0,50.844,72,70,1000,200,0.162,439.5,74.563,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.429,6.47,5.983,6.287,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,524.0,523.5,527.0,303.5,517.5,522.5,519.0,-0.005,3.622,0.0,10.24,0.827,0.265,0.0,0.005,0.0,0.003
6012008,1325,1,1,3,1,100,26.427,40.0,40.0,40.0,1,1,833.968,267.057,0.011,13.324,0,80,55,1.4,1435.5,1438.319,1616.146,298.687,54.932,73.756,72.286,73.681,51.905,1.421,2.039,0.344,67.545,54.057,88.91,48.844,82.158,80.2,78.381,73.896,80.128,36.877,56.959,42.26,-10.82,47.75,95.438,71.188,72.375,55.406,56.75,0.0,0,72,70,1000,200,0.106,202.875,71.063,71.063,0.014,72.0,74.25,55.75,57.406,0.0,30.938,72,70,1000,200,0.06,265.75,77.0,75.875,0.029,72.188,70.188,55.656,56.813,0,59.281,72,70,1000,200,0.236,533.0,75.0,75.188,0.034,71.938,69.625,56.188,57.563,0.0,50.563,72,70,1000,200,0.174,456.5,74.563,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.426,6.474,5.99,6.292,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,524.0,523.0,526.5,303.5,517.0,522.5,519.0,-0.004,3.572,0.0,9.958,0.834,0.267,0.0,0.005,-0.001,0.003
6012008,1326,1,1,3,1,100,26.098,40.0,40.0,40.0,1,1,817.57,268.228,0.011,13.266,0,80,55,1.4,1453.0,1427.331,1621.02,284.386,54.825,73.65,72.181,73.575,51.798,1.379,2.054,0.329,67.492,54.002,88.573,48.844,81.653,80.092,78.381,73.896,80.128,36.877,56.959,42.26,-10.82,47.563,95.25,71.188,72.375,55.406,56.75,0.0,0,72,70,1000,200,0.102,200.375,71.063,71.063,0.014,72.0,74.0,55.625,57.313,0.0,30.469,72,70,1000,200,0.061,268.25,77.0,75.875,0.028,72.188,70.188,55.656,56.813,0,60.313,72,70,1000,200,0.24,538.5,75.0,74.938,0.034,71.813,69.625,56.094,57.563,0.0,51.531,72,70,1000,200,0.164,444.75,74.563,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.424,6.474,5.986,6.289,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,524.5,523.0,526.5,303.5,517.5,522.5,519.5,-0.004,3.556,0.0,9.915,0.818,0.268,0.0,0.005,0.0,0.003
6012008,1327,1,1,3,1,100,26.214,40.0,40.0,40.0,1,1,803.514,267.057,0.011,13.251,0,80,55,1.4,1464.5,1455.616,1608.031,297.496,54.932,73.756,72.076,73.575,51.798,1.391,1.989,0.337,67.367,53.894,88.377,48.816,81.426,80.307,78.381,73.896,80.202,36.804,56.854,42.26,-10.82,47.25,95.125,71.188,72.188,55.5,56.75,0.0,0,72,70,1000,200,0.102,198.625,71.313,71.25,0.014,72.0,73.938,55.75,57.313,0.0,29.547,72,70,1000,200,0.063,274.0,77.0,75.875,0.029,72.188,70.25,55.656,56.813,0,59.438,72,70,1000,200,0.25,544.0,75.0,74.938,0.031,71.938,69.75,56.094,57.438,0.0,51.219,72,70,1000,200,0.163,441.5,74.438,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.414,6.47,5.986,6.287,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,524.5,523.0,526.5,303.5,517.0,522.0,519.0,-0.004,3.606,0.0,10.038,0.804,0.267,0.0,0.005,0.0,0.002
6012008,1328,1,1,3,1,100,25.803,40.0,40.0,40.0,1,1,816.398,269.4,0.011,13.281,0,80,55,1.4,1446.5,1436.748,1616.146,286.107,54.825,73.862,72.286,73.681,51.69,1.398,2.039,0.329,67.354,53.883,88.545,48.816,81.296,80.307,78.381,74.108,80.128,36.804,56.854,42.187,-10.82,47.531,95.063,71.188,72.313,55.406,56.563,0.0,0,72,70,1000,200,0.105,203.25,71.0,71.063,0.014,71.875,74.0,55.625,57.313,0.0,30.906,72,70,1000,200,0.057,267.0,77.0,75.875,0.029,72.188,70.25,55.656,56.813,0,59.813,72,70,1000,200,0.253,551.0,75.0,74.938,0.036,71.813,69.688,56.188,57.438,0.0,50.594,72,70,1000,200,0.166,443.5,74.563,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.418,6.467,5.983,6.284,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,524.0,523.5,526.5,303.5,517.0,522.5,519.0,-0.004,3.566,0.0,9.926,0.816,0.269,0.0,0.005,0.0,0.003
6012008,1329,1,1,3,1,100,25.611,40.0,40.0,40.0,1,1,805.857,265.886,0.011,13.281,0,80,55,1.4,1466.5,1410.095,1609.653,274.788,54.717,73.65,72.181,73.575,51.69,1.44,2.025,0.34,67.523,54.018,88.601,48.76,81.283,80.2,78.307,74.108,80.054,36.73,56.959,42.187,-10.82,47.594,95.188,71.188,72.375,55.406,56.563,0.0,0,72,70,1000,200,0.099,197.25,71.063,71.063,0.014,71.875,74.0,55.75,57.313,0.0,31.313,72,70,1000,200,0.058,261.0,77.0,75.875,0.029,72.063,70.188,55.656,56.813,0,60.344,72,70,1000,200,0.246,544.5,75.0,74.938,0.034,71.813,69.563,56.188,57.438,0.0,49.344,72,70,1000,200,0.154,429.0,74.563,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.42,6.466,5.985,6.284,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,524.0,523.5,526.5,303.5,517.5,522.0,519.5,-0.005,3.583,0.0,10.063,0.806,0.266,0.0,0.005,0.0,0.003
6012008,1330,1,1,3,1,100,25.119,40.0,40.0,40.0,1,1,810.542,267.057,0.011,13.281,0,80,55,1.4,1440.75,1432.038,1591.826,289.993,54.717,73.756,72.286,73.681,51.69,1.436,2.047,0.34,67.492,53.99,88.91,48.704,81.601,80.307,78.455,74.002,80.202,36.877,56.854,42.187,-10.82,48.031,95.375,71.188,72.563,55.406,56.563,0.0,0,72,70,1000,200,0.105,201.75,71.063,71.063,0.014,72.0,74.0,55.75,57.125,0.0,30.953,72,70,1000,200,0.059,264.0,77.0,75.875,0.029,72.188,70.125,55.656,56.813,0,59.656,72,70,1000,200,0.254,547.0,75.0,74.938,0.034,71.938,69.688,56.094,57.563,0.0,48.75,72,70,1000,200,0.15,425.5,74.563,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.42,6.47,5.985,6.287,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,524.5,523.5,526.0,303.5,517.5,522.5,519.5,-0.004,3.53,0.0,9.791,0.811,0.267,0.0,0.005,0.0,0.002
6012008,1331,1,1,3,1,100,25.178,40.0,40.0,40.0,1,1,830.454,263.543,0.011,13.266,0,80,55,1.4,1432.0,1425.762,1586.971,281.275,54.825,73.756,72.181,73.681,51.798,1.429,2.011,0.318,67.315,53.852,88.994,48.704,81.854,80.844,78.307,74.108,80.054,36.657,56.854,42.114,-10.82,48.094,95.5,71.188,72.5,55.406,56.75,0.0,0,72,70,1000,200,0.104,202.875,71.063,71.25,0.014,72.0,74.125,55.75,57.125,0.0,29.438,72,70,1000,200,0.049,246.875,77.0,75.75,0.028,72.063,70.25,55.625,56.813,0,59.969,72,70,1000,200,0.257,555.0,75.0,74.938,0.034,71.938,69.875,56.094,57.563,0.0,49.0,72,70,1000,200,0.159,437.25,74.563,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.416,6.464,5.974,6.283,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,524.5,523.0,526.0,303.5,517.5,522.5,519.5,-0.005,3.584,0.0,10.052,0.83,0.264,0.0,0.005,0.0,0.003
6012008,1332,1,1,3,1,100,24.971,40.0,40.0,40.0,1,1,783.602,268.228,0.011,13.207,0,80,55,1.4,1439.625,1408.53,1591.826,286.344,54.825,73.756,72.181,73.681,51.798,1.425,2.039,0.34,67.186,53.749,88.77,48.62,81.53,80.629,78.233,73.79,80.054,36.73,56.959,42.114,-10.828,47.844,95.563,71.125,72.438,55.406,56.563,0.0,0,72,70,1000,200,0.099,196.625,71.063,71.063,0.014,72.0,74.188,55.75,57.313,0.0,29.938,72,70,1000,200,0.059,264.75,76.75,75.875,0.028,72.063,70.313,55.625,56.719,0,59.375,72,70,1000,200,0.258,551.5,75.0,74.938,0.034,71.813,69.813,56.094,57.563,0.0,49.125,72,70,1000,200,0.142,412.0,74.563,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.423,6.462,5.977,6.279,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,524.5,523.0,526.0,303.75,517.0,522.5,519.5,-0.005,3.515,0.0,9.873,0.784,0.268,0.0,0.004,0.0,0.003
6012008,1333,1,1,3,1,100,24.756,40.0,40.0,40.0,1,1,800.0,263.543,0.011,13.222,0,80,55,1.4,1421.25,1403.837,1591.826,281.433,54.717,73.862,72.286,73.787,51.583,1.391,1.964,0.344,67.093,53.674,88.826,48.62,81.478,80.415,78.233,73.79,80.054,36.804,56.75,42.114,-10.82,47.906,95.438,71.188,72.5,55.406,56.563,0.0,0,72,70,1000,200,0.106,204.125,71.063,71.063,0.014,72.0,74.25,55.625,57.313,0.0,31.219,72,70,1000,200,0.055,257.5,76.75,75.875,0.029,71.875,70.188,55.625,56.719,0,59.156,72,70,1000,200,0.257,556.0,75.0,74.875,0.031,71.938,69.875,56.094,57.563,0.0,48.719,72,70,1000,200,0.139,408.0,74.438,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.418,6.466,5.985,6.279,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,524.0,523.5,526.0,303.5,517.0,522.5,519.0,-0.005,3.52,0.0,9.748,0.8,0.264,0.0,0.004,0.001,0.002
6012008,1334,1,1,3,1,100,24.244,40.0,40.0,40.0,1,1,807.028,267.057,0.011,13.193,0,80,55,1.4,1420.375,1461.916,1611.275,302.942,54.717,73.862,72.391,73.787,51.583,1.394,2.021,0.337,67.055,53.619,88.91,48.564,81.121,80.2,78.307,73.79,80.054,36.804,56.854,42.042,-10.82,47.656,95.438,71.188,72.375,55.406,56.563,0.0,0,72,70,1000,200,0.101,200.0,71.063,71.063,0.014,72.0,74.313,55.625,57.125,0.0,30.906,72,70,1000,200,0.067,283.0,76.75,75.75,0.028,72.063,70.25,55.625,56.719,0,60.188,72,70,1000,200,0.25,549.0,75.0,74.938,0.034,71.938,69.938,56.094,57.563,0.0,48.813,72,70,1000,200,0.149,422.25,74.563,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.417,6.461,5.981,6.278,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,524.0,523.5,525.5,303.5,517.0,522.0,519.5,-0.004,3.447,0.0,9.595,0.807,0.267,0.0,0.004,0.0,0.003
6012008,1335,1,1,3,1,100,23.984,40.0,40.0,40.0,1,1,819.912,265.886,0.011,13.237,0,80,55,1.4,1456.625,1436.748,1606.408,286.393,54.717,73.862,72.391,73.787,51.69,1.398,2.014,0.337,67.093,53.637,88.826,48.564,80.985,80.092,78.233,74.002,80.054,36.73,57.063,42.042,-10.82,47.469,95.5,71.188,72.438,55.5,56.563,0.0,0,72,70,1000,200,0.102,198.875,71.0,71.063,0.014,72.0,74.188,55.625,57.125,0.0,31.0,72,70,1000,200,0.058,263.75,76.75,75.875,0.029,72.063,70.313,55.625,56.813,0,59.969,72,70,1000,200,0.254,552.0,75.0,74.938,0.034,72.0,69.938,56.094,57.438,0.0,48.906,72,70,1000,200,0.157,435.5,74.563,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.412,6.459,5.981,6.273,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,524.0,523.0,526.0,303.5,517.0,522.5,519.0,-0.005,3.458,0.0,9.763,0.82,0.266,0.0,0.004,0.0,0.003
6012008,1336,1,1,3,1,100,24.214,40.0,40.0,40.0,1,1,814.056,265.886,0.011,13.295,0,80,55,1.4,1437.0,1436.748,1622.646,289.087,54.932,73.756,72.286,73.681,51.798,1.391,2.029,0.34,67.114,53.691,88.91,48.536,80.869,80.092,78.159,73.896,79.981,36.657,57.168,41.823,-10.82,47.5,95.438,71.125,72.375,55.406,56.75,0.0,0,72,70,1000,200,0.105,202.875,71.063,71.25,0.014,72.0,74.25,55.625,57.125,0.0,31.281,72,70,1000,200,0.058,263.75,77.0,75.875,0.029,72.188,70.313,55.656,56.719,0,60.031,72,70,1000,200,0.255,551.5,75.0,74.938,0.034,72.0,70.125,56.094,57.563,0.0,49.531,72,70,1000,200,0.154,431.5,74.563,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.414,6.453,5.978,6.269,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,524.0,523.5,525.5,303.5,517.5,522.5,519.0,-0.005,3.349,0.0,9.536,0.814,0.266,0.0,0.005,0.0,0.003
6012008,1337,1,1,3,1,100,23.836,40.0,40.0,40.0,1,1,812.884,263.543,0.011,13.237,0,80,55,1.4,1449.375,1399.147,1590.207,278.512,54.825,73.756,72.286,73.681,51.798,1.402,1.928,0.344,67.096,53.677,88.882,48.507,81.199,79.77,78.159,74.002,79.981,36.511,57.272,41.896,-10.82,47.656,95.375,71.125,72.438,55.406,56.563,0.0,0,72,70,1000,200,0.098,195.875,71.0,71.0,0.014,72.0,74.125,55.75,57.125,0.0,31.5,72,70,1000,200,0.058,264.25,76.75,75.875,0.028,72.188,70.313,55.656,56.813,0,59.938,72,70,1000,200,0.258,553.5,75.0,74.938,0.034,72.0,70.063,56.188,57.563,0.0,49.438,72,70,1000,200,0.145,416.5,74.563,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.414,6.454,5.977,6.27,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,524.0,523.5,525.5,303.5,517.5,522.5,519.0,-0.005,3.433,0.0,9.898,0.813,0.264,0.0,0.004,0.0,0.003
6012008,1338,1,1,3,1,100,24.213,40.0,40.0,40.0,1,1,781.259,264.715,0.011,13.281,0,80,55,1.4,1452.25,1432.038,1603.165,291.361,55.04,73.862,72.286,73.681,52.119,1.406,2.065,0.333,67.184,53.748,89.106,48.592,81.517,79.985,78.233,73.79,79.907,36.657,57.377,41.823,-10.82,47.844,95.375,71.125,72.438,55.406,56.75,0.0,0,72,70,1000,200,0.104,199.125,71.063,71.063,0.014,72.0,74.375,55.75,57.313,0.0,29.203,72,70,1000,200,0.051,249.875,76.75,75.875,0.028,72.063,70.188,55.656,56.813,0,60.406,72,70,1000,200,0.263,557.0,75.0,74.938,0.033,72.0,70.188,56.188,57.563,0.0,50.0,72,70,1000,200,0.163,441.25,74.438,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.412,6.456,5.978,6.269,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,524.0,523.0,526.0,303.75,517.5,522.5,519.5,-0.004,3.311,0.0,9.526,0.781,0.265,0.0,0.004,0.0,0.002
6012008,1339,1,1,3,1,100,24.002,40.0,40.0,40.0,1,1,819.912,260.029,0.011,13.31,0,80,55,1.4,1450.125,1425.762,1601.544,279.294,54.932,73.65,72.286,73.681,52.012,1.394,1.982,0.337,67.254,53.802,88.994,48.648,81.614,79.877,78.159,74.002,79.981,36.657,57.377,41.896,-10.82,47.844,95.438,71.188,72.313,55.5,56.75,0.0,0,72,70,1000,200,0.105,203.75,71.063,71.063,0.014,72.0,74.375,55.844,57.313,0.0,30.25,72,70,1000,200,0.06,265.75,76.75,75.875,0.029,72.063,70.313,55.656,56.813,0,60.625,72,70,1000,200,0.255,552.5,75.0,74.938,0.034,72.0,70.063,56.188,57.563,0.0,49.313,72,70,1000,200,0.145,418.0,74.563,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.409,6.451,5.968,6.267,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,524.0,523.0,525.5,303.75,517.0,522.0,519.5,-0.005,3.365,0.0,9.682,0.82,0.26,0.0,0.004,0.0,0.002
6012008,1340,1,1,3,1,100,24.291,40.0,40.0,40.0,1,1,803.514,269.4,0.011,13.31,0,80,55,1.4,1440.125,1411.66,1627.525,275.446,55.04,73.862,72.286,73.787,51.905,1.364,2.061,0.333,67.251,53.788,88.854,48.676,81.731,79.877,78.159,73.684,79.981,36.657,57.377,41.896,-10.82,47.813,95.438,71.188,72.125,55.5,56.75,0.0,0,72,70,1000,200,0.101,199.875,71.0,71.0,0.014,72.0,74.375,55.844,57.313,0.0,30.609,72,70,1000,200,0.056,266.75,76.75,75.875,0.029,72.063,70.25,55.875,56.813,0,59.844,72,70,1000,200,0.268,566.0,75.0,74.938,0.034,72.0,70.063,56.188,57.563,0.0,50.063,72,70,1000,200,0.15,424.5,74.563,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.416,6.454,5.971,6.27,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,524.0,523.5,525.5,303.5,517.5,522.0,519.5,-0.004,3.365,0.0,9.682,0.804,0.269,0.0,0.004,0.0,0.003
6012008,1341,1,1,3,1,100,24.404,40.0,40.0,40.0,1,1,801.171,267.057,0.001,13.398,0,80,55,1.4,1453.5,1421.059,1611.275,280.883,55.04,73.862,72.286,73.681,52.012,1.383,2.018,0.333,67.46,53.941,88.685,48.704,81.478,79.877,78.159,73.79,79.907,36.584,57.481,41.823,-10.82,47.938,95.5,71.188,72.0,55.5,56.75,0.0,0,72,70,1000,200,0.101,198.0,71.0,71.063,0.014,72.0,74.313,55.844,57.313,0.0,31.281,72,70,1000,200,0.057,261.75,76.688,75.875,0.029,72.063,70.188,55.875,56.813,0,59.125,72,70,1000,200,0.255,554.5,75.0,74.938,0.032,72.0,70.063,56.281,57.75,0.0,48.063,72,70,1000,200,0.151,424.25,74.563,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.414,6.454,5.98,6.271,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,524.0,523.0,525.5,303.5,517.5,522.5,519.0,0.0,3.359,0.0,9.746,0.801,0.267,0.0,0.003,0.0,0.002
