DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
6012008,1342,1,1,3,1,100,24.497,40.0,40.0,40.0,1,1,828.111,265.886,0.011,13.266,0,80,55,1.4,1436.625,1433.608,1606.408,285.797,55.04,73.65,72.181,73.681,52.012,1.436,2.072,0.329,67.536,54.029,88.573,48.676,81.387,79.877,78.159,73.684,79.833,36.584,57.272,41.823,-10.82,47.781,95.188,71.125,72.25,55.5,56.75,0.0,0,72,70,1000,200,0.106,204.25,71.0,71.063,0.014,72.0,74.25,55.844,57.406,0.0,29.516,72,70,1000,200,0.05,246.75,76.688,75.75,0.029,72.063,70.25,55.875,56.813,0,59.406,72,70,1000,200,0.265,559.5,75.188,74.938,0.029,72.0,70.125,56.188,57.75,0.0,49.094,72,70,1000,200,0.154,428.25,74.563,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.417,6.457,5.978,6.276,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,524.0,523.0,525.5,303.5,517.5,522.0,519.0,-0.004,3.359,0.0,9.65,0.828,0.266,0.0,0.004,0.001,0.002
6012008,1343,1,1,3,1,100,24.521,40.0,40.0,40.0,1,1,821.084,269.4,0.011,13.237,0,80,55,1.4,1437.375,1484.003,1637.292,303.777,55.04,73.756,72.181,73.681,52.012,1.379,2.097,0.322,67.583,54.067,88.742,48.76,81.77,80.092,78.159,73.896,79.833,36.584,57.168,41.823,-10.82,47.656,95.313,71.188,72.375,55.5,56.75,0.0,0,72,70,1000,200,0.103,201.625,71.0,71.063,0.014,72.0,74.375,55.844,57.406,0.0,29.969,72,70,1000,200,0.061,267.75,76.688,75.75,0.029,72.063,70.25,55.875,56.813,0,59.969,72,70,1000,200,0.26,560.0,75.0,74.938,0.034,72.0,70.125,56.188,57.75,0.0,49.688,72,70,1000,200,0.163,440.75,74.563,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.414,6.457,5.98,6.273,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,524.0,523.0,525.5,303.5,517.5,522.0,519.0,-0.004,3.369,0.0,9.629,0.821,0.269,0.0,0.004,0.0,0.002
6012008,1344,1,1,3,1,100,24.368,40.0,40.0,40.0,1,1,825.769,265.886,0.011,13.31,0,80,55,1.4,1465.25,1441.461,1603.165,292.177,54.932,73.862,72.391,73.787,52.012,1.387,2.115,0.344,67.657,54.113,88.685,48.704,81.854,79.985,78.159,73.684,79.907,36.511,57.377,41.823,-10.82,47.75,95.125,71.125,72.313,55.688,56.75,0.0,0,72,70,1000,200,0.099,197.0,71.0,71.063,0.014,72.0,74.438,55.844,57.406,0.0,31.266,72,70,1000,200,0.057,261.75,76.688,75.75,0.029,72.313,70.25,55.875,57.0,0,59.938,72,70,1000,200,0.268,567.5,75.0,74.938,0.034,72.313,70.125,56.188,57.75,0.0,50.313,72,70,1000,200,0.161,438.25,74.563,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.417,6.459,5.981,6.273,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,524.0,523.0,525.5,303.5,517.5,522.0,519.5,-0.004,3.388,0.0,9.817,0.826,0.266,0.0,0.004,0.0,0.003
6012008,1345,1,1,3,1,100,24.922,40.0,40.0,40.0,1,1,853.88,270.571,0.011,13.251,0,80,55,1.4,1487.75,1474.53,1635.663,301.344,55.148,73.862,72.391,73.787,52.119,1.375,2.05,0.322,67.648,54.114,89.05,48.648,82.145,80.2,78.085,73.684,79.833,36.511,57.481,41.75,-10.82,48.219,95.25,71.188,72.313,55.688,56.75,0.0,0,72,70,1000,200,0.106,203.75,71.0,71.063,0.014,72.0,74.375,55.844,57.313,0.0,31.188,72,70,1000,200,0.069,286.75,76.688,75.75,0.029,72.063,70.313,55.875,56.813,0,60.906,72,70,1000,200,0.265,563.0,75.0,74.938,0.034,72.063,70.063,56.188,57.75,0.0,51.469,72,70,1000,200,0.158,434.5,74.438,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.417,6.459,5.98,6.276,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,524.0,523.0,525.5,303.75,517.5,522.0,519.0,-0.004,3.311,0.0,9.64,0.854,0.271,0.0,0.004,0.0,0.002
6012008,1346,1,1,3,1,100,25.104,40.0,40.0,40.0,1,1,851.537,268.228,0.011,13.281,0,80,55,1.4,1490.625,1471.374,1627.525,307.319,55.148,73.968,72.391,73.681,52.119,1.375,2.018,0.329,67.649,54.119,88.798,48.732,81.938,80.2,78.159,73.79,79.907,36.511,57.481,41.823,-10.82,47.844,95.5,71.188,72.125,55.813,56.906,0.0,0,72,70,1000,200,0.1,199.0,71.0,71.0,0.014,72.0,74.125,55.938,57.313,0.0,32.313,72,70,1000,200,0.067,284.25,76.688,75.75,0.029,72.063,70.313,55.969,57.0,0,60.781,72,70,1000,200,0.265,567.0,75.0,74.938,0.031,72.0,70.0,56.281,57.75,0.0,50.375,72,70,1000,200,0.168,446.0,74.563,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.417,6.459,5.988,6.276,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,524.0,523.5,525.5,303.5,517.5,522.0,519.5,-0.004,3.364,0.0,9.796,0.852,0.268,0.0,0.004,0.0,0.003
6012008,1347,1,1,3,1,100,25.334,40.0,40.0,40.0,1,1,822.255,268.228,0.011,13.281,0,80,55,1.4,1482.875,1446.177,1621.02,302.484,55.148,73.968,72.286,73.787,52.226,1.413,2.011,0.34,67.635,54.108,88.742,48.872,81.899,80.307,78.085,73.684,79.759,36.511,57.481,41.823,-10.82,47.875,95.25,71.125,72.25,55.813,56.906,0.0,0,72,70,1000,200,0.101,198.375,71.0,71.0,0.014,71.875,74.0,55.938,57.406,0.0,31.516,72,70,1000,200,0.063,273.25,76.688,75.75,0.028,72.063,70.188,55.969,57.125,0,60.469,72,70,1000,200,0.265,562.5,75.0,74.938,0.033,72.0,69.938,56.281,57.75,0.0,49.563,72,70,1000,200,0.161,439.5,74.563,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.414,6.457,5.985,6.276,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,524.0,523.5,525.5,303.5,517.5,522.0,519.0,-0.004,3.364,0.0,9.796,0.822,0.268,0.0,0.004,0.0,0.002
6012008,1348,1,1,3,1,100,25.28,40.0,40.0,40.0,1,1,830.454,263.543,0.011,13.295,0,80,55,1.4,1459.125,1421.059,1601.544,293.093,55.04,73.862,72.181,73.787,52.119,1.41,2.047,0.333,67.566,54.053,88.153,48.872,81.413,80.092,78.085,73.684,79.833,36.511,57.377,41.823,-10.82,47.281,95.0,71.125,72.25,55.688,56.906,0.0,0,72,70,1000,200,0.106,204.375,70.875,71.0,0.014,72.0,74.188,55.938,57.406,0.0,29.797,72,70,1000,200,0.054,256.25,76.688,75.75,0.028,72.063,70.188,55.875,57.0,0,61.375,72,70,1000,200,0.261,560.0,75.0,74.938,0.034,72.0,70.0,56.281,57.75,0.0,51.313,72,70,1000,200,0.162,440.0,74.438,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.411,6.457,5.98,6.275,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,524.0,523.5,525.5,303.75,517.5,522.0,519.0,-0.004,3.385,0.0,9.806,0.83,0.264,0.0,0.004,0.0,0.002
6012008,1349,1,1,3,1,100,25.618,40.0,40.0,40.0,1,1,833.968,269.4,0.011,13.295,0,80,55,1.4,1469.75,1449.322,1624.272,296.902,55.148,73.862,72.391,73.787,52.119,1.36,2.075,0.337,67.604,54.033,88.433,48.872,81.575,80.2,78.011,73.896,79.759,36.511,57.377,41.823,-10.82,47.875,94.813,71.188,72.313,55.688,56.906,0.0,0,72,70,1000,200,0.104,202.5,71.0,71.063,0.014,72.0,74.125,55.844,57.406,0.0,30.188,72,70,1000,200,0.064,277.5,76.688,75.75,0.028,71.875,70.188,55.875,57.0,0,60.094,72,70,1000,200,0.262,556.5,75.0,74.938,0.031,72.0,69.938,56.281,57.75,0.0,50.594,72,70,1000,200,0.155,431.25,74.563,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.412,6.464,5.985,6.281,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,524.0,523.5,525.5,303.5,517.0,522.0,519.5,-0.005,3.385,0.0,9.806,0.834,0.269,0.0,0.004,0.0,0.002
6012008,1350,1,1,3,1,100,25.74,40.0,40.0,40.0,1,1,832.797,274.085,0.011,13.251,0,80,55,1.4,1466.125,1455.616,1640.551,286.137,55.148,73.968,72.286,73.681,52.119,1.379,2.025,0.326,67.787,54.23,88.854,48.816,81.867,80.307,78.011,73.896,79.759,36.437,57.272,41.823,-10.82,48.188,95.063,71.125,72.25,55.688,56.906,0.0,0,72,70,1000,200,0.099,195.875,71.0,71.0,0.014,72.125,73.938,55.938,57.313,0.0,30.125,72,70,1000,200,0.064,276.75,76.688,75.75,0.029,72.063,70.25,55.875,57.0,0,59.688,72,70,1000,200,0.264,560.0,75.0,74.938,0.032,72.0,69.938,56.281,57.75,0.0,50.219,72,70,1000,200,0.157,432.75,74.563,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.406,6.456,5.978,6.271,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,524.5,523.0,525.5,303.5,517.5,522.0,519.0,-0.005,3.425,0.0,9.91,0.833,0.274,0.0,0.004,0.0,0.003
6012008,1351,1,1,3,1,100,25.892,40.0,40.0,40.0,1,1,850.366,275.256,0.011,13.281,0,80,55,1.4,1482.75,1450.895,1642.181,294.413,55.148,73.968,72.391,73.681,52.226,1.41,2.097,0.333,67.782,54.225,88.517,48.788,81.854,80.415,78.011,73.684,79.759,36.511,57.272,41.75,-10.82,47.594,95.063,71.125,72.188,55.813,56.906,0.0,0,72,70,1000,200,0.106,202.375,71.0,71.0,0.014,72.125,74.0,55.938,57.406,0.0,30.375,72,70,1000,200,0.063,276.5,76.688,75.75,0.029,72.188,70.25,55.969,57.0,0,60.531,72,70,1000,200,0.274,570.0,75.0,75.188,0.034,72.0,70.063,56.281,57.75,0.0,50.188,72,70,1000,200,0.156,433.25,74.563,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.409,6.457,5.977,6.275,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,524.0,523.0,525.5,303.5,517.0,522.0,519.0,-0.004,3.351,0.0,9.661,0.85,0.275,0.0,0.004,-0.001,0.002
6012008,1352,1,1,3,1,100,25.808,40.0,40.0,40.0,1,1,837.482,275.256,0.011,13.281,0,80,55,1.4,1492.125,1491.906,1637.292,305.619,55.04,73.756,72.181,73.787,52.012,1.402,2.111,0.329,67.788,54.231,88.321,48.76,81.757,80.092,77.937,73.684,79.759,36.437,57.272,41.75,-10.82,47.438,94.813,71.125,72.25,55.688,56.906,0.0,0,72,70,1000,200,0.104,202.25,71.0,71.0,0.014,72.125,73.938,55.844,57.406,0.0,31.688,72,70,1000,200,0.071,289.75,76.688,75.75,0.029,72.188,70.25,55.969,57.0,0,60.344,72,70,1000,200,0.269,567.0,75.0,74.938,0.034,72.0,70.063,56.281,57.563,0.0,50.031,72,70,1000,200,0.156,433.0,74.563,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.411,6.456,5.973,6.275,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,524.0,523.5,525.5,303.5,517.5,522.5,519.5,-0.005,3.387,0.0,9.798,0.837,0.275,0.0,0.004,0.0,0.002
6012008,1353,1,1,3,1,100,25.97,40.0,40.0,40.0,1,1,851.537,272.914,0.011,13.251,0,80,55,1.4,1492.125,1461.916,1638.921,294.716,55.04,73.862,72.286,73.681,52.119,1.383,2.036,0.34,67.792,54.233,88.433,48.872,81.977,80.2,77.937,73.896,79.611,36.437,57.272,41.75,-10.82,47.719,94.875,71.188,72.375,55.688,56.906,0.0,0,72,70,1000,200,0.098,195.375,71.0,71.0,0.014,72.125,73.875,55.844,57.406,0.0,32.188,72,70,1000,200,0.07,294.5,76.688,75.75,0.029,71.875,70.188,55.875,57.0,0,60.375,72,70,1000,200,0.268,566.5,75.0,74.938,0.027,72.0,70.063,56.281,57.75,0.0,49.906,72,70,1000,200,0.156,433.5,74.563,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.411,6.462,5.971,6.279,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,524.0,523.5,525.5,303.5,517.5,522.5,519.5,-0.005,3.379,0.0,9.776,0.852,0.273,0.0,0.004,0.0,0.003
6012008,1354,1,1,3,1,100,26.563,40.0,40.0,40.0,1,1,842.167,274.085,0.011,13.324,0,80,55,1.4,1492.875,1449.322,1635.663,291.076,55.255,73.862,72.181,73.787,52.226,1.41,2.104,0.333,67.795,54.236,88.573,48.844,81.912,80.737,77.937,73.577,79.611,36.364,57.481,41.75,-10.82,47.813,94.938,71.125,72.313,55.688,56.906,0.0,0,72,70,1000,200,0.101,198.25,70.875,71.0,0.014,72.0,73.938,55.938,57.406,0.0,31.516,72,70,1000,200,0.065,282.25,76.688,75.75,0.028,71.875,70.125,55.875,57.0,0,60.063,72,70,1000,200,0.271,568.5,75.0,74.938,0.032,72.0,70.125,56.188,57.75,0.0,49.688,72,70,1000,200,0.157,434.0,74.563,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.404,6.456,5.961,6.273,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,524.0,523.5,525.5,303.5,517.5,522.0,519.5,-0.004,3.398,0.0,9.965,0.842,0.274,0.0,0.004,0.0,0.002
6012008,1355,1,1,3,1,100,26.774,40.0,40.0,40.0,1,1,845.681,269.4,0.011,13.281,0,80,55,1.4,1483.5,1488.744,1643.811,306.61,55.255,73.862,72.181,73.892,52.226,1.413,2.05,0.329,67.808,54.246,88.629,48.872,81.873,80.737,77.937,73.577,79.611,36.364,57.377,41.75,-10.82,47.906,94.875,71.125,72.313,55.688,56.906,0.0,0,72,70,1000,200,0.107,202.75,71.0,71.0,0.014,72.0,73.938,55.938,57.406,0.0,32.969,72,70,1000,200,0.071,292.5,76.688,75.75,0.028,72.063,70.125,55.969,57.0,0,60.0,72,70,1000,200,0.27,569.5,75.0,74.938,0.031,72.0,70.188,56.281,57.75,0.0,49.781,72,70,1000,200,0.157,432.5,74.563,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.404,6.459,5.977,6.276,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,524.0,523.0,525.5,303.75,517.5,522.0,519.5,-0.004,3.404,0.0,9.933,0.846,0.269,0.0,0.004,0.0,0.002
6012008,1356,1,1,3,1,100,27.014,40.0,40.0,40.0,1,1,858.565,269.4,0.011,13.339,0,80,55,1.4,1494.25,1504.566,1634.034,301.826,55.255,73.968,72.181,73.787,52.333,1.417,2.075,0.337,67.792,54.233,88.882,48.872,82.119,80.952,77.937,73.577,79.685,36.364,57.377,41.75,-10.82,48.125,95.0,71.125,72.313,55.813,56.906,0.0,0,72,70,1000,200,0.102,201.0,71.0,71.0,0.014,72.0,73.813,55.938,57.313,0.0,32.031,72,70,1000,200,0.066,282.25,76.688,75.75,0.029,72.063,70.125,55.969,57.0,0,60.469,72,70,1000,200,0.267,566.0,75.0,75.188,0.032,72.0,70.063,56.281,57.75,0.0,50.188,72,70,1000,200,0.167,444.5,74.563,74.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.409,6.456,5.975,6.276,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,524.0,523.0,525.5,303.5,517.0,522.5,519.5,-0.004,3.419,0.0,9.976,0.859,0.269,0.0,0.004,-0.001,0.002
6012008,1357,1,1,3,1,100,27.038,40.0,40.0,40.0,1,1,848.023,269.4,0.011,13.31,0,80,55,1.4,1493.375,1436.748,1621.02,292.091,55.148,73.968,72.391,73.892,52.119,1.41,2.104,0.348,67.951,54.361,88.321,48.956,82.107,80.737,77.864,73.896,79.611,36.364,57.377,41.75,-10.82,47.625,94.875,71.125,72.313,55.813,56.969,0.0,0,72,70,1000,200,0.101,198.25,71.0,71.0,0.014,72.0,73.875,55.938,57.406,0.0,31.906,72,70,1000,200,0.067,283.75,76.625,75.75,0.029,72.063,70.125,56.094,57.125,0,60.75,72,70,1000,200,0.274,573.0,75.0,74.938,0.034,71.938,70.063,56.281,57.75,0.0,49.594,72,70,1000,200,0.147,422.0,74.563,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.411,6.461,5.981,6.278,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,524.0,523.0,525.5,303.5,517.5,522.0,519.5,-0.005,3.412,0.0,9.955,0.848,0.269,0.0,0.004,0.0,0.002
6012008,1358,1,1,3,1,100,27.239,40.0,40.0,40.0,1,1,845.681,272.914,0.011,13.281,0,80,55,1.4,1480.0,1466.644,1650.337,296.086,55.148,73.862,72.181,73.787,52.119,1.387,2.011,0.322,67.886,54.398,88.124,48.9,81.808,80.629,77.864,73.577,79.611,36.364,57.272,41.677,-10.82,47.344,94.75,71.125,72.313,55.688,56.906,0.0,0,72,70,1000,200,0.103,201.125,70.875,71.0,0.014,72.0,74.063,55.938,57.406,0.0,31.656,72,70,1000,200,0.068,285.0,76.688,75.75,0.029,72.063,70.125,55.969,57.0,0,61.281,72,70,1000,200,0.272,569.5,75.0,74.938,0.024,72.0,70.063,56.281,57.875,0.0,50.688,72,70,1000,200,0.151,426.5,74.438,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.414,6.462,5.981,6.278,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,524.0,523.5,525.5,303.5,517.5,522.5,519.0,-0.004,3.375,0.0,9.798,0.846,0.273,0.0,0.004,0.0,0.002
6012008,1359,1,1,3,1,100,27.444,40.0,40.0,40.0,1,1,832.797,268.228,0.011,13.354,0,80,55,1.4,1492.625,1425.762,1604.786,286.944,55.148,73.862,72.181,73.787,51.905,1.413,2.011,0.337,67.646,54.117,87.984,48.816,81.867,80.522,77.864,73.577,79.537,36.291,57.377,41.677,-10.82,47.281,94.625,71.125,72.313,55.688,56.906,0.0,0,72,70,1000,200,0.101,198.25,70.875,71.0,0.014,72.0,74.063,55.844,57.406,0.0,30.859,72,70,1000,200,0.057,260.25,76.625,75.75,0.029,72.063,70.063,55.875,57.0,0,60.344,72,70,1000,200,0.275,573.5,75.188,74.938,0.034,72.0,70.0,56.281,57.75,0.0,50.469,72,70,1000,200,0.152,424.75,74.563,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.42,6.462,5.985,6.279,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,524.0,523.5,525.5,303.5,517.0,522.0,519.0,-0.004,3.411,0.0,9.988,0.833,0.268,0.0,0.004,0.001,0.003
6012008,1400,1,1,3,1,100,27.327,40.0,40.0,40.0,1,1,844.51,272.914,0.011,13.368,0,80,55,1.4,1459.375,1487.163,1627.525,308.213,55.04,73.862,72.181,73.787,52.012,1.318,2.09,0.333,67.666,54.133,88.209,48.788,81.867,80.415,77.79,73.79,79.537,36.218,57.272,41.605,-10.82,47.281,94.5,71.125,72.313,55.688,56.906,0.0,0,72,70,1000,200,0.104,202.25,70.875,71.0,0.014,72.0,74.0,55.844,57.406,0.0,31.0,72,70,1000,200,0.068,285.25,76.688,75.75,0.029,71.875,70.125,55.875,57.0,0,60.281,72,70,1000,200,0.275,577.0,75.313,75.188,0.034,71.938,70.0,56.375,57.875,0.0,50.969,72,70,1000,200,0.16,437.25,74.563,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.417,6.461,5.98,6.278,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,524.0,523.0,525.5,303.75,517.5,522.0,519.0,-0.005,3.42,0.0,10.0,0.845,0.273,0.0,0.004,0.001,0.002
6012008,1401,1,1,3,1,100,27.636,40.0,40.0,40.0,1,1,851.537,272.914,0.011,13.31,0,80,55,1.4,1500.375,1461.916,1632.406,300.481,55.148,73.968,72.286,73.787,52.012,1.429,2.122,0.34,68.072,54.458,88.405,48.76,82.068,80.522,77.864,73.577,79.611,36.218,57.377,41.677,-10.82,47.594,94.625,71.125,72.375,55.688,56.906,0.0,0,72,70,1000,200,0.099,197.25,70.875,71.0,0.014,72.0,74.188,55.844,57.406,0.0,30.453,72,70,1000,200,0.069,287.5,76.625,75.75,0.028,71.875,70.125,55.875,57.0,0,60.75,72,70,1000,200,0.273,572.5,75.0,75.188,0.029,71.938,70.063,56.281,57.75,0.0,50.438,72,70,1000,200,0.153,427.75,74.563,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.851,11.958,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,524.5,523.5,525.5,303.5,517.5,522.0,519.5,-0.004,3.434,0.0,10.09,0.852,0.273,0.0,0.004,-0.001,0.002
6012008,1402,1,1,3,1,100,27.532,40.0,40.0,40.0,1,1,858.565,269.4,0.011,13.324,0,80,55,1.4,1479.125,1463.491,1629.151,299.029,55.04,73.862,72.601,73.787,52.012,1.413,2.086,0.322,67.869,54.295,88.096,48.367,81.938,80.415,77.79,73.577,79.537,36.218,57.272,41.532,-10.828,47.281,94.625,71.125,73.0,55.688,56.906,0.0,0,72,70,1000,200,0.106,204.5,70.875,71.0,0.014,72.125,73.938,55.844,57.313,0.0,30.281,72,70,1000,200,0.069,287.25,76.625,75.75,0.028,71.875,70.125,55.875,57.0,0,59.531,72,70,1000,200,0.27,569.5,75.0,75.188,0.035,72.063,70.125,56.281,57.75,0.0,50.094,72,70,1000,200,0.153,427.75,74.438,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.802,12.823,11.923,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,524.0,523.5,525.5,303.75,517.5,522.5,519.0,-0.005,3.363,0.0,9.832,0.859,0.269,0.0,0.004,-0.001,0.002
6012008,1403,1,1,3,1,100,27.88,40.0,40.0,40.0,1,1,900.732,276.428,0.011,13.281,0,80,55,1.4,1465.625,1577.738,1684.701,342.608,55.148,74.074,73.022,73.998,52.119,1.379,2.133,0.326,67.858,54.291,88.657,47.779,82.042,80.629,77.864,73.577,79.537,36.364,57.272,41.605,-10.828,47.375,94.5,71.188,74.0,55.688,56.906,0.0,0,72,70,1000,200,0.101,199.625,70.875,71.0,0.014,72.313,73.813,55.844,57.313,0.0,32.75,72,70,1000,200,0.081,310.0,76.625,75.75,0.029,72.063,70.25,55.875,56.813,0,60.75,72,70,1000,200,0.27,570.0,75.0,74.938,0.034,72.375,70.438,56.281,57.75,0.0,52.281,72,70,1000,200,0.188,474.25,74.563,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.804,12.813,11.922,12.486,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,524.0,523.5,525.5,303.5,517.5,522.5,519.5,-0.004,3.329,0.0,9.666,0.901,0.276,0.0,0.004,0.0,0.002
6012008,1404,1,1,3,1,100,28.297,40.0,40.0,40.0,1,1,897.218,278.77,0.011,13.251,0,80,55,1.4,1559.25,1593.728,1717.598,352.717,55.255,74.18,73.232,73.998,52.226,1.364,2.111,0.329,68.087,54.47,88.938,47.358,82.372,80.522,77.79,73.577,79.537,36.291,57.69,41.75,-10.82,47.688,94.688,71.313,74.875,55.813,56.969,0.0,0,72,70,1000,200,0.098,195.5,70.813,71.0,0.014,72.438,73.813,55.938,57.313,0.0,33.625,72,70,1000,200,0.09,330.0,76.625,75.75,0.028,72.063,70.563,55.969,57.0,0,61.25,72,70,1000,200,0.267,568.5,75.0,74.938,0.031,72.563,70.625,56.281,57.75,0.0,54.906,72,70,1000,200,0.211,504.25,74.563,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.784,12.801,11.912,12.477,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,524.0,523.5,526.0,303.75,517.0,522.5,519.0,-0.005,3.38,0.0,10.045,0.897,0.279,0.0,0.004,0.0,0.002
6012008,1405,1,1,3,1,100,29.391,40.0,40.0,40.0,1,1,946.413,284.627,0.011,13.295,0,80,55,1.4,1610.5,1667.656,1739.075,373.125,55.578,74.392,73.337,74.209,52.654,1.333,2.173,0.329,68.56,54.848,88.685,47.05,82.158,80.952,77.79,73.684,79.464,36.144,58.108,41.823,-10.82,46.875,94.688,71.438,75.625,55.906,57.063,0.0,0,72,70,1000,200,0.104,202.75,70.875,71.0,0.014,72.438,73.625,56.25,57.313,0.0,34.844,72,70,1000,200,0.104,355.5,76.625,75.75,0.029,72.313,70.813,56.188,57.125,0,62.281,72,70,1000,200,0.274,573.5,75.0,74.938,0.033,72.688,70.625,56.375,57.75,0.0,56.688,72,70,1000,200,0.233,530.5,74.438,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.785,12.8,11.912,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,524.0,523.5,526.0,303.75,517.0,522.5,519.5,-0.004,3.438,0.0,10.485,0.946,0.285,0.0,0.004,0.0,0.002
6012008,1406,1,1,3,1,100,30.573,40.0,40.0,40.0,1,1,1001.464,289.312,0.011,13.295,0,80,55,1.4,1660.375,1755.2,1772.265,407.136,55.794,74.604,73.443,74.421,52.975,1.307,2.227,0.318,69.209,55.367,88.489,47.022,82.158,81.059,77.716,73.684,79.464,36.218,58.526,41.896,-10.82,46.719,94.375,71.5,76.0,56.125,57.063,0.0,0,72,70,1000,200,0.1,199.5,70.875,71.0,0.014,72.625,73.563,56.25,57.406,0.0,35.5,72,70,1000,200,0.112,368.25,76.625,75.75,0.029,72.313,70.813,56.281,57.219,0,63.031,72,70,1000,200,0.281,583.0,75.188,74.938,0.034,72.875,70.625,56.469,57.75,0.0,61.219,72,70,1000,200,0.278,577.5,74.438,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.782,12.801,11.904,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,524.0,523.5,526.5,303.5,517.5,522.5,519.0,-0.005,3.384,0.0,10.483,1.001,0.289,0.0,0.004,0.001,0.002
6012008,1407,1,1,3,1,100,32.04,40.0,40.0,40.0,1,1,1017.862,298.682,0.011,13.281,0,80,55,1.4,1745.125,1743.806,1793.939,406.06,56.009,74.71,73.548,74.526,53.296,1.375,2.31,0.322,70.066,56.053,87.788,46.966,82.081,80.737,77.79,73.577,79.537,36.218,58.735,42.26,-10.82,46.406,93.938,71.75,76.375,56.438,57.375,0.0,0,72,70,1000,200,0.103,200.25,70.875,71.0,0.014,72.438,73.5,56.438,57.5,0.0,36.156,72,70,1000,200,0.121,381.25,76.625,75.75,0.029,72.375,71.0,56.563,57.344,0,62.625,72,70,1000,200,0.293,588.0,75.0,74.938,0.033,72.688,70.563,56.719,57.875,0.0,60.375,72,70,1000,200,0.267,567.0,74.438,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.785,12.796,11.893,12.47,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,524.0,523.5,527.0,303.5,517.0,522.5,519.5,-0.005,3.564,0.0,11.143,1.018,0.299,0.0,0.004,0.0,0.002
6012008,1408,1,1,3,1,100,33.742,40.0,40.0,40.0,1,1,1058.858,304.539,0.011,13.266,0,80,55,1.4,1743.5,1797.634,1830.804,416.596,56.224,74.817,73.548,74.632,53.403,1.364,2.346,0.337,70.455,56.364,86.918,46.91,82.081,80.844,77.642,73.577,79.39,36.144,58.421,42.843,-10.82,46.469,93.313,71.5,76.75,56.438,57.469,0.0,0,72,70,1000,200,0.106,204.625,70.875,70.875,0.014,72.625,73.375,56.563,57.5,0.0,37.625,72,70,1000,200,0.124,386.0,76.5,75.75,0.029,72.375,71.125,56.563,57.438,0,62.844,72,70,1000,200,0.285,587.0,75.188,74.938,0.034,72.563,70.563,56.719,57.875,0.0,61.844,72,70,1000,200,0.301,600.0,74.563,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.788,12.812,11.914,12.48,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,524.0,524.0,527.5,303.5,517.5,522.5,519.0,-0.005,3.989,0.0,12.341,1.059,0.305,0.0,0.003,0.001,0.002
6012008,1409,1,1,3,1,100,34.319,40.0,40.0,40.0,1,1,1095.168,309.224,0.011,13.149,0,80,55,1.4,1796.375,1828.757,1851.015,442.772,55.901,74.923,73.548,74.738,52.975,1.353,2.364,0.326,70.868,56.694,86.582,46.91,82.158,80.737,77.568,73.684,79.39,36.071,57.481,42.916,-10.82,46.156,92.813,71.75,77.188,56.438,57.469,0.0,0,72,70,1000,200,0.107,205.25,70.875,71.0,0.014,72.625,73.188,56.344,57.406,0.0,39.688,72,70,1000,200,0.153,428.25,76.625,75.75,0.029,72.375,71.125,56.563,57.438,0,63.656,72,70,1000,200,0.292,591.5,75.188,74.938,0.034,72.5,70.5,56.719,57.875,0.0,63.188,72,70,1000,200,0.295,595.0,74.438,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.794,12.805,11.91,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,524.0,523.5,528.0,303.75,518.0,522.5,519.5,-0.005,4.204,0.0,12.499,1.095,0.309,0.0,0.004,0.001,0.002
6012008,1410,1,1,3,1,100,34.958,40.0,40.0,40.0,1,1,1116.252,316.252,0.011,13.251,0,80,55,1.4,1845.625,1876.442,1878.079,454.137,55.794,74.817,73.337,74.738,52.868,1.33,2.421,0.329,71.353,57.082,87.143,46.966,82.269,80.844,77.642,73.684,79.39,36.218,57.168,43.134,-10.82,46.281,92.875,71.813,77.313,56.344,57.469,0.0,0,72,70,1000,200,0.108,206.0,70.875,71.0,0.014,72.688,72.75,56.438,57.406,0.0,41.344,72,70,1000,200,0.173,455.75,76.5,75.75,0.028,72.375,71.25,56.5,57.438,0,62.969,72,70,1000,200,0.301,604.0,75.188,74.938,0.034,72.563,70.438,56.469,57.875,0.0,62.969,72,70,1000,200,0.303,604.5,74.438,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.79,12.812,11.907,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,524.0,523.5,528.5,303.75,518.0,522.5,519.5,-0.005,4.374,0.0,12.726,1.116,0.316,0.0,0.003,0.001,0.002
6012008,1411,1,1,3,1,100,35.836,40.0,40.0,40.0,1,1,1181.845,324.451,0.011,13.164,0,80,55,1.4,1902.25,1914.413,1879.775,485.53,55.794,75.029,73.337,74.843,52.761,1.349,2.468,0.337,72.047,57.638,87.143,47.134,82.32,80.952,77.568,73.684,79.39,36.071,57.063,43.353,-10.82,46.406,93.063,71.938,77.188,56.344,57.469,0.0,0,72,70,1000,200,0.101,201.0,70.875,71.0,0.014,72.875,72.313,56.344,57.313,0.0,43.938,72,70,1000,200,0.2,489.75,76.5,75.75,0.028,72.5,71.375,56.5,57.438,0,63.656,72,70,1000,200,0.312,607.5,75.0,74.938,0.034,72.5,70.375,56.469,57.875,0.0,64.313,72,70,1000,200,0.312,612.0,74.438,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.769,12.8,11.884,12.477,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,524.0,524.0,529.0,303.75,518.0,522.5,519.5,-0.005,4.567,0.0,13.312,1.182,0.324,0.0,0.003,0.0,0.002
6012008,1412,1,1,3,1,100,36.685,40.0,40.0,40.0,1,1,1253.294,333.821,0.011,13.178,0,80,55,1.4,1948.5,1995.745,1942.912,505.48,55.794,74.923,73.127,74.843,52.761,1.311,2.522,0.329,72.742,58.193,87.115,47.218,82.294,81.166,77.568,73.471,79.316,36.144,56.645,43.498,-10.82,46.063,93.063,71.938,77.375,56.344,57.469,0.0,0,72,70,1000,200,0.106,204.25,70.875,71.0,0.014,73.0,72.0,56.344,57.125,0.0,46.688,72,70,1000,200,0.241,536.5,76.5,75.75,0.028,72.5,71.438,56.5,57.344,0,64.688,72,70,1000,200,0.308,609.0,75.188,74.938,0.036,72.5,70.188,56.469,57.875,0.0,64.688,72,70,1000,200,0.33,630.5,74.563,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.771,12.796,11.893,12.47,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,524.0,524.0,529.5,303.5,517.5,522.5,519.5,-0.005,4.727,0.0,13.458,1.253,0.334,0.0,0.003,0.001,0.002
6012008,1413,1,1,3,1,100,37.003,40.0,40.0,40.0,1,1,1298.975,340.849,0.011,13.207,0,80,55,1.4,2022.0,2040.808,1968.729,535.843,55.686,74.817,73.127,74.738,52.547,1.322,2.576,0.337,73.742,58.993,86.975,47.274,82.23,80.737,77.568,73.471,79.316,36.144,56.436,43.717,-10.82,45.969,92.938,71.938,77.438,56.344,57.375,0.0,0,72,70,1000,200,0.107,205.125,70.875,71.0,0.014,73.0,71.75,56.25,57.0,0.0,47.969,72,70,1000,200,0.267,566.0,76.5,75.75,0.029,72.688,71.625,56.5,57.344,0,64.938,72,70,1000,200,0.326,621.0,75.188,74.938,0.034,72.375,70.25,56.469,57.75,0.0,65.563,72,70,1000,200,0.343,643.0,74.563,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.769,12.803,11.893,12.477,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,524.5,524.0,530.0,303.5,518.5,522.5,520.0,-0.005,4.929,0.0,13.889,1.299,0.341,0.0,0.003,0.001,0.002
6012008,1414,1,1,3,1,100,38.225,40.0,40.0,40.0,1,1,1352.855,356.076,0.011,13.222,0,80,55,1.4,2064.75,2057.541,1986.013,546.688,55.794,74.923,73.022,74.843,52.654,1.383,2.605,0.344,74.726,59.78,86.75,47.358,82.132,80.952,77.568,73.471,79.316,36.218,56.227,44.008,-10.82,45.875,93.0,71.938,77.563,56.344,57.375,0.0,0,72,70,1000,200,0.111,208.625,70.813,71.0,0.014,73.25,71.5,56.25,56.938,0.0,49.063,72,70,1000,200,0.295,594.0,76.5,75.625,0.028,72.688,71.625,56.281,57.344,0,64.938,72,70,1000,200,0.334,630.0,75.0,74.938,0.032,72.375,70.063,56.469,57.75,0.0,64.25,72,70,1000,200,0.331,631.5,74.563,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.758,12.792,11.892,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,524.5,524.0,530.5,304.0,517.5,522.5,520.0,-0.005,5.148,0.0,14.303,1.353,0.356,0.0,0.004,0.0,0.002
6012008,1415,1,1,3,1,100,38.73,40.0,40.0,40.0,1,1,1377.453,351.391,0.011,13.207,0,80,55,1.4,2091.375,2097.794,2010.313,552.81,55.686,74.923,72.917,74.738,52.44,1.36,2.663,0.351,75.187,60.149,86.918,47.442,82.294,80.844,77.494,73.471,79.242,36.218,55.914,44.081,-10.82,46.156,92.875,72.0,77.875,56.125,57.375,0.0,0,72,70,1000,200,0.108,206.25,70.875,70.875,0.014,72.938,71.25,56.125,56.938,0.0,51.125,72,70,1000,200,0.321,619.5,76.5,75.75,0.029,72.5,71.5,56.281,57.344,0,65.563,72,70,1000,200,0.341,639.5,75.0,74.938,0.034,72.313,70.0,56.375,57.75,0.0,65.188,72,70,1000,200,0.333,633.0,74.438,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.757,12.798,11.885,12.473,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,525.0,524.0,530.5,303.5,518.0,522.5,519.5,-0.005,5.272,0.0,14.421,1.377,0.351,0.0,0.003,0.0,0.002
6012008,1416,1,1,3,1,100,39.147,40.0,40.0,40.0,1,1,1433.675,365.447,0.011,13.193,0,80,55,1.4,2132.25,2155.042,2038.23,573.442,55.578,74.71,72.812,74.738,52.226,1.341,2.692,0.333,75.61,60.488,87.059,47.47,82.307,80.952,77.494,73.577,79.242,36.291,55.601,44.299,-10.82,46.219,93.0,72.0,77.688,56.125,57.375,0.0,0,72,70,1000,200,0.11,207.75,70.875,71.0,0.014,72.938,71.125,56.125,56.781,0.0,51.938,72,70,1000,200,0.336,632.5,76.375,75.75,0.029,72.5,71.438,56.281,57.219,0,64.75,72,70,1000,200,0.337,636.5,75.0,75.188,0.034,72.375,70.063,56.375,57.563,0.0,67.438,72,70,1000,200,0.37,666.5,74.438,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.759,12.803,11.897,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,525.0,524.0,531.0,303.75,518.5,522.5,519.5,-0.005,5.471,0.0,14.671,1.434,0.365,0.0,0.003,-0.001,0.002
6012008,1417,1,1,3,1,100,39.73,40.0,40.0,40.0,1,1,1423.133,372.474,0.011,13.222,0,80,55,1.4,2147.875,2128.07,2034.732,572.893,55.471,74.817,72.812,74.843,52.226,1.406,2.756,0.362,76.152,60.921,86.89,47.639,82.294,80.844,77.494,73.471,79.242,36.364,55.601,44.372,-10.82,45.625,93.563,72.125,77.75,56.125,57.375,0.0,0,72,70,1000,200,0.113,209.625,70.875,71.0,0.014,72.688,70.813,55.938,56.688,0.0,51.031,72,70,1000,200,0.336,631.5,76.5,75.625,0.029,72.375,71.188,56.281,57.219,0,65.125,72,70,1000,200,0.35,647.0,75.188,74.938,0.032,72.313,69.875,56.375,57.563,0.0,66.438,72,70,1000,200,0.355,653.5,74.563,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.769,12.82,11.918,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,525.0,524.0,531.5,303.75,518.5,522.5,520.0,-0.005,5.504,0.0,14.703,1.423,0.372,0.0,0.004,0.001,0.002
6012008,1418,1,1,3,1,100,39.872,40.0,40.0,40.0,1,1,1447.731,374.817,0.011,13.193,0,80,55,1.4,2143.875,2139.863,2069.83,558.298,55.363,74.71,72.496,74.632,52.119,1.394,2.767,0.351,76.345,61.076,86.638,47.639,82.307,80.844,77.494,73.577,79.242,36.437,55.287,44.664,-10.82,46.0,93.25,72.0,77.75,56.125,57.375,0.0,0,72,70,1000,200,0.108,206.625,70.813,70.875,0.014,72.875,70.688,55.938,56.688,0.0,52.875,72,70,1000,200,0.37,666.5,76.5,75.75,0.029,72.313,71.0,56.094,57.219,0,65.188,72,70,1000,200,0.344,642.5,75.0,74.938,0.034,72.063,69.875,56.375,57.563,0.0,64.688,72,70,1000,200,0.334,633.0,74.563,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.769,12.803,11.902,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,525.5,524.0,531.5,303.75,518.5,522.5,519.5,-0.005,5.758,0.0,15.071,1.448,0.375,0.0,0.003,0.0,0.002
6012008,1419,1,1,3,1,100,40.289,40.0,40.0,40.0,1,1,1465.3,374.817,0.011,13.193,0,80,55,1.4,2143.875,2156.729,2066.309,567.137,55.363,74.817,72.707,74.738,52.119,1.387,2.746,0.351,76.418,61.142,86.666,47.611,82.243,81.059,77.42,73.684,79.242,36.511,55.078,44.591,-10.82,45.875,93.313,72.0,78.0,56.0,57.156,0.0,0,72,70,1000,200,0.113,210.5,70.875,70.875,0.014,72.438,70.438,55.844,56.5,0.0,54.5,72,70,1000,200,0.358,656.5,76.5,75.625,0.028,72.313,71.063,56.094,57.125,0,64.375,72,70,1000,200,0.338,640.0,75.0,74.938,0.033,72.063,69.813,56.281,57.438,0.0,66.25,72,70,1000,200,0.366,662.0,74.438,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.758,12.798,11.889,12.477,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,525.5,524.0,531.5,303.75,518.5,523.0,520.0,-0.005,5.741,0.0,14.802,1.465,0.375,0.0,0.004,0.0,0.002
6012008,1420,1,1,3,1,100,40.709,40.0,40.0,40.0,1,1,1454.759,371.303,0.011,13.164,0,80,55,1.4,2171.375,2133.122,2039.981,561.585,55.255,74.604,72.391,74.526,51.905,1.417,2.738,0.355,76.465,61.172,86.862,47.527,82.424,81.166,77.42,73.365,79.242,36.511,55.078,44.736,-10.82,46.156,93.438,72.125,78.125,55.906,57.156,0.0,0,72,70,1000,200,0.107,204.125,70.813,71.0,0.014,72.625,70.438,55.844,56.406,0.0,52.563,72,70,1000,200,0.382,675.5,76.5,75.625,0.029,72.313,71.0,56.094,57.125,0,64.875,72,70,1000,200,0.339,637.0,75.188,74.938,0.034,72.0,69.688,56.188,57.438,0.0,64.875,72,70,1000,200,0.339,637.0,74.563,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.757,12.8,11.89,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,525.5,524.5,531.5,303.75,519.0,523.0,520.0,-0.005,5.832,0.0,15.034,1.455,0.371,0.0,0.004,0.001,0.002
6012008,1421,1,1,3,1,100,40.995,40.0,40.0,40.0,1,1,1467.643,367.789,0.011,13.134,0,80,55,1.4,2148.625,2133.122,2052.249,564.636,55.255,74.604,72.496,74.526,52.012,1.44,2.742,0.362,76.429,61.143,86.778,47.527,82.23,81.274,77.42,73.471,79.168,36.584,54.974,44.809,-10.82,45.875,93.688,72.125,78.125,55.906,57.063,0.0,0,72,70,1000,200,0.114,211.5,70.813,70.875,0.014,72.438,70.25,55.75,56.406,0.0,53.344,72,70,1000,200,0.354,648.5,76.5,75.75,0.028,72.313,71.125,55.969,57.0,0,65.438,72,70,1000,200,0.339,636.5,75.0,74.938,0.034,72.313,69.688,56.188,57.438,0.0,64.563,72,70,1000,200,0.341,638.5,74.438,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.771,12.807,11.897,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,526.0,524.0,532.0,303.75,519.0,523.0,520.0,-0.005,5.874,0.0,15.0,1.468,0.368,0.0,0.003,0.0,0.002
6012008,1422,1,1,3,1,100,41.019,40.0,40.0,40.0,1,1,1465.3,375.988,0.011,13.193,0,80,55,1.4,2138.125,2166.859,2046.987,586.851,55.255,74.71,72.496,74.632,51.905,1.36,2.742,0.366,76.36,61.088,87.143,47.498,82.294,81.381,77.346,73.259,79.168,36.657,54.869,44.809,-10.82,45.969,93.625,72.313,78.125,55.906,57.063,0.0,0,72,70,1000,200,0.112,209.625,70.813,71.0,0.014,72.313,70.188,55.75,56.313,0.0,55.063,72,70,1000,200,0.392,685.5,76.5,75.625,0.029,72.5,71.188,55.969,57.0,0,65.563,72,70,1000,200,0.349,645.0,75.188,75.188,0.03,72.063,69.688,56.188,57.344,0.0,65.0,72,70,1000,200,0.344,642.0,74.438,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.763,12.795,11.889,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,526.0,524.5,532.0,303.75,519.0,523.0,520.0,-0.005,5.905,0.0,14.933,1.465,0.376,0.0,0.004,0.0,0.002
6012008,1423,1,1,3,1,100,40.782,40.0,40.0,40.0,1,1,1457.101,374.817,0.011,13.149,0,80,55,1.4,2185.875,2163.482,2055.76,569.353,55.04,74.71,72.391,74.632,51.905,1.383,2.753,0.359,76.556,61.244,86.834,47.695,82.573,81.166,77.346,73.365,79.094,36.73,54.974,44.882,-10.82,45.656,93.813,72.125,78.125,55.813,56.969,0.0,0,72,70,1000,200,0.114,211.125,70.813,71.0,0.014,72.438,70.125,55.75,56.313,0.0,54.688,72,70,1000,200,0.372,668.5,76.5,75.625,0.029,72.313,71.0,55.969,57.0,0,65.563,72,70,1000,200,0.354,651.5,75.0,75.188,0.029,72.0,69.625,56.094,57.344,0.0,64.625,72,70,1000,200,0.349,644.5,74.438,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.769,12.795,11.892,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,526.0,524.5,532.0,303.75,519.0,523.0,520.0,-0.005,5.875,0.0,14.883,1.457,0.375,0.0,0.004,-0.001,0.002
6012008,1424,1,1,3,1,100,40.934,40.0,40.0,40.0,1,1,1475.842,365.447,0.011,13.105,0,80,55,1.4,2171.75,2176.997,2055.76,584.384,55.148,74.71,72.496,74.632,51.69,1.398,2.753,0.362,76.628,61.302,86.217,47.611,82.437,81.059,77.346,73.365,79.168,36.73,54.869,44.955,-10.82,44.875,93.688,72.313,78.125,55.813,56.969,0.0,0,72,70,1000,200,0.114,211.25,70.875,70.875,0.014,72.313,70.063,55.625,56.313,0.0,54.125,72,70,1000,200,0.398,685.5,76.375,75.75,0.028,72.375,71.125,55.875,56.813,0,65.125,72,70,1000,200,0.354,651.0,75.188,74.938,0.034,72.063,69.563,56.094,57.344,0.0,64.063,72,70,1000,200,0.337,635.5,74.438,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.759,12.785,11.874,12.461,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,526.0,524.5,532.0,303.5,519.5,523.0,520.5,-0.005,5.942,0.0,14.966,1.476,0.365,0.0,0.003,0.001,0.001
6012008,1425,1,1,3,1,100,41.252,40.0,40.0,40.0,1,1,1484.041,375.988,0.011,13.164,0,80,55,1.4,2177.375,2171.927,2062.79,574.293,55.04,74.604,72.391,74.526,51.69,1.379,2.756,0.348,76.69,61.332,86.722,47.583,82.469,80.737,77.272,73.365,79.094,36.804,54.66,44.955,-10.82,45.625,93.625,72.125,78.0,55.813,56.969,0.0,0,72,70,1000,200,0.113,210.125,70.875,70.875,0.014,72.313,70.063,55.531,56.313,0.0,54.656,72,70,1000,200,0.401,694.0,76.375,75.75,0.029,72.188,71.125,55.656,56.813,0,65.688,72,70,1000,200,0.356,655.5,75.188,74.938,0.034,71.938,69.625,56.094,57.281,0.0,64.313,72,70,1000,200,0.332,631.0,74.563,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.769,12.795,11.89,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,526.0,524.5,532.0,303.5,520.0,522.5,520.5,-0.005,6.009,0.0,14.898,1.484,0.376,0.0,0.003,0.001,0.002
6012008,1426,1,1,3,1,100,41.08,40.0,40.0,40.0,1,1,1447.731,373.646,0.011,13.193,0,80,55,1.4,2195.125,2107.878,2046.987,560.561,55.04,74.498,72.286,74.421,51.798,1.455,2.796,0.359,76.634,61.423,87.115,47.611,82.716,80.737,77.346,73.365,79.094,36.804,54.869,45.028,-10.82,46.0,94.063,72.313,77.875,55.813,56.906,0.0,0,72,70,1000,200,0.117,214.125,70.813,70.875,0.014,72.25,69.875,55.625,56.188,0.0,54.031,72,70,1000,200,0.377,674.5,76.5,75.625,0.028,72.188,70.938,55.969,56.813,0,64.375,72,70,1000,200,0.359,655.0,75.313,74.938,0.034,72.0,69.625,55.906,57.281,0.0,62.0,72,70,1000,200,0.311,610.0,74.563,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.774,12.796,11.889,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,526.5,524.5,532.0,303.5,519.5,523.0,520.5,-0.005,6.006,0.0,15.064,1.448,0.374,0.0,0.004,0.002,0.002
6012008,1427,1,1,3,1,100,41.153,40.0,40.0,40.0,1,1,1464.129,367.789,0.011,13.149,0,80,55,1.4,2153.25,2156.729,2054.004,568.488,54.932,74.392,72.181,74.315,51.69,1.383,2.753,0.359,76.42,61.16,86.47,47.667,82.508,80.844,77.272,73.471,79.094,36.804,54.66,44.955,-10.82,45.188,93.813,72.125,78.0,55.688,56.906,0.0,0,72,70,1000,200,0.114,211.625,70.813,70.875,0.014,72.25,69.875,55.531,56.094,0.0,54.938,72,70,1000,200,0.391,685.5,76.375,75.625,0.029,72.188,70.875,55.656,56.719,0,65.063,72,70,1000,200,0.344,646.0,75.188,75.188,0.029,72.0,69.688,56.094,57.281,0.0,63.5,72,70,1000,200,0.33,628.0,74.438,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.78,12.8,11.896,12.473,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,526.5,524.5,532.0,303.75,519.5,523.0,520.5,-0.005,6.002,0.0,14.881,1.464,0.368,0.0,0.003,0.0,0.001
6012008,1428,1,1,3,1,100,40.903,40.0,40.0,40.0,1,1,1426.647,371.303,0.011,13.149,0,80,55,1.4,2175.25,2133.122,2057.517,549.673,54.932,74.392,72.286,74.315,51.583,1.413,2.756,0.355,76.297,61.08,86.273,47.47,82.145,80.737,77.272,73.365,79.094,37.023,54.765,45.101,-10.82,45.063,93.563,72.313,78.125,55.5,56.906,0.0,0,72,70,1000,200,0.116,212.375,70.813,70.875,0.014,72.25,69.875,55.531,56.094,0.0,54.188,72,70,1000,200,0.374,667.5,76.375,75.75,0.029,72.063,70.813,55.656,56.719,0,65.438,72,70,1000,200,0.343,644.5,75.188,74.938,0.027,72.063,69.625,55.906,57.281,0.0,63.438,72,70,1000,200,0.332,629.0,74.563,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.763,12.8,11.906,12.473,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,526.5,524.5,532.0,303.5,519.5,523.0,520.5,-0.005,5.987,0.0,14.747,1.427,0.371,0.0,0.003,0.001,0.002
6012008,1429,1,1,3,1,100,41.064,40.0,40.0,40.0,1,1,1457.101,368.96,0.011,13.193,0,80,55,1.4,2160.5,2156.729,2046.987,575.969,54.932,74.604,72.391,74.421,51.69,1.372,2.738,0.362,76.326,60.999,87.143,47.33,82.385,81.274,77.272,73.365,79.094,36.95,54.66,45.028,-10.82,45.719,93.625,72.125,78.188,55.688,56.906,0.0,0,72,70,1000,200,0.112,209.875,70.813,70.875,0.014,72.125,69.75,55.344,56.094,0.0,54.781,72,70,1000,200,0.392,684.5,76.375,75.75,0.029,72.313,70.875,55.656,56.594,0,65.5,72,70,1000,200,0.353,650.5,75.0,74.938,0.032,72.0,69.688,55.906,57.188,0.0,64.563,72,70,1000,200,0.339,637.5,74.438,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.757,12.793,11.893,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,524.5,532.0,303.5,520.0,523.0,521.0,-0.005,6.018,0.0,14.796,1.457,0.369,0.0,0.003,0.0,0.001
6012008,1430,1,1,3,1,100,40.804,40.0,40.0,40.0,1,1,1506.296,374.817,0.011,13.134,0,80,55,1.4,2183.625,2185.451,2061.031,580.617,55.04,74.604,72.286,74.421,51.798,1.353,2.749,0.37,76.532,61.115,86.918,47.358,82.521,81.489,77.198,73.259,79.02,37.023,54.869,45.101,-10.82,45.281,93.938,72.125,78.063,55.5,56.906,0.0,0,72,70,1000,200,0.122,217.5,70.813,71.0,0.014,72.0,69.625,55.531,56.094,0.0,55.469,72,70,1000,200,0.372,670.5,76.375,75.625,0.028,72.063,70.875,55.656,56.594,0,66.313,72,70,1000,200,0.349,648.0,75.188,74.938,0.03,72.063,69.563,55.906,57.188,0.0,67.313,72,70,1000,200,0.366,662.0,74.438,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.741,12.782,11.874,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,526.5,524.5,532.0,303.5,520.0,523.0,520.5,-0.005,5.945,0.0,14.73,1.506,0.375,0.0,0.003,0.001,0.002
6012008,1431,1,1,3,1,100,40.838,40.0,40.0,40.0,1,1,1477.013,370.132,0.011,13.207,0,80,55,1.4,2212.75,2161.793,2050.494,591.268,54.932,74.604,72.286,74.526,51.798,1.421,2.785,0.373,76.974,61.538,86.778,47.33,82.372,81.274,77.198,73.365,79.02,36.95,54.869,45.101,-10.82,45.688,93.563,72.313,78.0,55.688,56.75,0.0,0,72,70,1000,200,0.12,216.0,70.813,70.875,0.014,72.125,69.563,55.531,56.094,0.0,53.969,72,70,1000,200,0.394,685.0,76.375,75.625,0.029,72.188,71.0,55.656,56.719,0,65.188,72,70,1000,200,0.362,656.5,75.0,74.938,0.034,72.063,69.625,55.906,57.188,0.0,64.875,72,70,1000,200,0.338,636.0,74.438,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.755,12.788,11.881,12.464,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,526.5,525.0,532.5,303.75,520.0,523.0,521.0,-0.005,6.008,0.0,14.946,1.477,0.37,0.0,0.003,0.0,0.001
6012008,1432,1,1,3,1,100,40.872,40.0,40.0,40.0,1,1,1512.152,377.16,0.011,13.193,0,80,55,1.4,2188.75,2180.378,2064.549,581.721,54.932,74.392,72.286,74.421,51.69,1.41,2.785,0.366,77.096,61.648,85.993,47.274,82.23,80.952,77.198,73.259,79.02,37.023,54.869,45.101,-10.82,44.813,93.375,72.313,78.313,55.688,56.906,0.0,0,72,70,1000,200,0.122,219.25,70.875,70.875,0.014,72.25,69.938,55.531,56.094,0.0,54.344,72,70,1000,200,0.367,666.0,76.375,75.625,0.029,72.063,70.813,55.656,56.719,0,66.0,72,70,1000,200,0.357,653.5,75.188,75.188,0.036,72.313,69.625,55.781,57.188,0.0,64.813,72,70,1000,200,0.357,653.0,74.438,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.747,12.78,11.876,12.458,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.0,525.0,532.0,303.75,520.5,523.0,521.0,-0.005,5.972,0.0,14.796,1.512,0.377,0.0,0.003,0.0,0.001
6012008,1433,1,1,3,1,100,40.828,40.0,40.0,40.0,1,1,1520.351,374.817,0.011,13.193,0,80,55,1.4,2197.375,2144.92,2083.942,589.428,54.932,74.392,72.181,74.315,51.583,1.379,2.756,0.351,77.108,61.679,86.189,47.162,82.269,80.737,77.198,73.259,79.02,37.023,54.869,45.101,-10.82,45.0,93.125,72.313,78.25,55.688,56.75,0.0,0,72,70,1000,200,0.117,215.25,70.813,70.875,0.014,72.25,69.938,55.531,55.906,0.0,55.938,72,70,1000,200,0.418,708.0,76.375,75.625,0.028,71.875,70.75,55.656,56.594,0,66.125,72,70,1000,200,0.352,648.0,75.188,75.188,0.034,72.0,69.688,55.781,56.969,0.0,66.688,72,70,1000,200,0.348,646.0,74.563,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.749,12.795,11.882,12.47,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,526.5,525.0,532.0,303.5,520.5,523.5,521.0,-0.005,5.972,0.0,14.796,1.52,0.375,0.0,0.003,0.0,0.002
6012008,1434,1,1,3,1,100,41.284,40.0,40.0,40.0,1,1,1547.291,380.674,0.011,13.178,0,80,55,1.4,2229.75,2217.626,2069.83,599.24,55.04,74.498,72.286,74.421,51.905,1.379,2.8,0.355,77.283,61.747,86.554,47.106,82.372,81.059,77.198,73.365,78.946,37.023,54.974,45.173,-10.82,45.531,93.313,72.125,78.188,55.688,56.75,0.0,0,72,70,1000,200,0.124,220.0,70.813,70.875,0.014,72.125,69.813,55.531,56.094,0.0,55.938,72,70,1000,200,0.395,688.0,76.375,75.625,0.028,71.875,70.688,55.656,56.719,0,65.313,72,70,1000,200,0.346,643.5,75.0,74.938,0.034,72.063,69.625,55.719,57.188,0.0,68.063,72,70,1000,200,0.387,680.0,74.438,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.747,12.795,11.882,12.473,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.0,524.5,532.5,303.75,520.5,523.5,521.0,-0.005,5.983,0.0,14.911,1.547,0.381,0.0,0.003,0.0,0.002
6012008,1435,1,1,3,1,100,41.592,40.0,40.0,40.0,1,1,1489.898,383.016,0.011,13.222,0,80,55,1.4,2232.0,2166.859,2068.07,577.119,55.04,74.392,72.286,74.315,51.798,1.429,2.785,0.362,77.28,61.92,86.554,47.19,82.599,80.952,77.198,73.259,78.946,37.097,55.183,45.246,-10.82,45.5,93.625,72.313,78.063,55.688,56.906,0.0,0,72,70,1000,200,0.119,215.0,70.875,70.875,0.014,72.0,69.875,55.531,56.094,0.0,54.438,72,70,1000,200,0.391,683.0,76.188,75.625,0.028,72.063,70.813,55.875,56.719,0,64.25,72,70,1000,200,0.352,648.0,75.0,75.188,0.034,72.063,69.688,55.906,57.188,0.0,65.375,72,70,1000,200,0.357,652.0,74.438,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.746,12.785,11.868,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.0,525.0,532.5,303.75,521.0,523.5,521.0,-0.005,5.957,0.0,14.958,1.49,0.383,0.0,0.002,-0.001,0.002
6012008,1436,1,1,3,1,100,41.518,40.0,40.0,40.0,1,1,1525.037,379.502,0.011,13.134,0,80,55,1.4,2191.375,2219.322,2078.645,596.774,55.148,74.498,72.286,74.421,51.905,1.372,2.81,0.359,77.266,61.751,86.61,47.134,82.664,81.274,77.198,73.471,78.946,37.097,54.765,45.319,-10.82,45.469,93.5,72.313,78.0,55.688,56.906,0.0,0,72,70,1000,200,0.122,218.375,70.875,70.875,0.014,72.125,69.938,55.531,56.094,0.0,55.281,72,70,1000,200,0.407,697.5,76.375,75.625,0.029,71.875,70.75,55.656,56.719,0,65.813,72,70,1000,200,0.357,654.0,75.188,75.25,0.034,72.063,69.563,55.906,57.188,0.0,66.938,72,70,1000,200,0.359,656.5,74.438,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.75,12.792,11.868,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.0,525.0,532.5,303.75,520.5,523.5,521.0,-0.005,6.112,0.0,14.992,1.525,0.38,0.0,0.003,0.0,0.001
6012008,1437,1,1,3,1,100,41.935,40.0,40.0,40.0,1,1,1527.379,380.674,0.011,13.193,0,80,55,1.4,2219.75,2209.152,2091.013,592.82,55.148,74.498,72.181,74.315,52.012,1.383,2.76,0.362,77.323,61.85,86.834,47.274,82.839,81.381,77.198,73.259,78.946,37.097,54.869,45.319,-10.82,45.656,93.688,72.313,78.25,55.813,56.906,0.0,0,72,70,1000,200,0.125,221.25,70.813,70.875,0.014,72.125,69.938,55.625,56.094,0.0,56.063,72,70,1000,200,0.405,696.5,76.375,75.625,0.029,71.875,70.688,55.656,56.719,0,65.188,72,70,1000,200,0.344,643.0,75.188,74.938,0.034,72.063,69.5,55.781,57.188,0.0,66.875,72,70,1000,200,0.366,661.5,74.438,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.749,12.792,11.872,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.0,525.0,532.5,303.75,521.0,523.5,521.0,-0.005,6.104,0.0,15.059,1.527,0.381,0.0,0.003,0.001,0.001
6012008,1438,1,1,3,1,100,41.93,40.0,40.0,40.0,1,1,1553.148,384.187,0.011,13.193,0,80,55,1.4,2225.875,2229.5,2082.176,595.02,55.255,74.498,72.181,74.315,51.905,1.36,2.825,0.37,77.459,61.907,86.61,47.274,82.742,81.489,77.124,73.471,78.946,37.17,54.765,45.392,-10.82,45.875,93.438,72.125,78.188,55.688,56.906,0.0,0,72,70,1000,200,0.125,220.875,70.813,70.875,0.014,72.0,69.875,55.531,56.094,0.0,56.094,72,70,1000,200,0.41,703.5,76.375,75.625,0.029,71.875,70.625,55.656,56.594,0,64.938,72,70,1000,200,0.358,654.0,75.188,75.188,0.034,72.063,69.563,55.906,57.188,0.0,67.563,72,70,1000,200,0.364,660.0,74.563,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.757,12.798,11.885,12.47,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.0,525.0,532.5,303.5,520.5,523.0,521.0,-0.005,6.165,0.0,15.059,1.553,0.384,0.0,0.003,0.0,0.002
6012008,1439,1,1,3,1,100,42.111,40.0,40.0,40.0,1,1,1539.092,383.016,0.011,13.178,0,80,55,1.4,2227.0,2200.683,2066.309,593.236,55.255,74.498,72.286,74.421,51.905,1.421,2.832,0.37,77.624,62.075,86.189,47.19,82.787,81.596,77.124,73.577,78.873,37.17,54.765,45.465,-10.82,45.375,93.438,72.125,78.125,55.688,56.906,0.0,0,72,70,1000,200,0.127,221.125,70.813,70.875,0.014,72.125,70.0,55.531,56.094,0.0,56.313,72,70,1000,200,0.415,705.0,76.375,75.625,0.027,72.063,70.813,55.875,56.719,0,64.438,72,70,1000,200,0.34,640.0,75.188,75.188,0.034,72.063,69.563,55.906,57.188,0.0,66.25,72,70,1000,200,0.359,657.5,74.438,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.75,12.779,11.871,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.0,525.0,532.5,303.5,520.5,523.5,521.0,-0.005,6.213,0.0,15.175,1.539,0.383,0.0,0.003,0.0,0.001
6012008,1440,1,1,3,1,100,42.292,40.0,40.0,40.0,1,1,1547.291,387.701,0.011,13.178,0,80,55,1.4,2226.375,2210.846,2089.244,596.362,55.148,74.498,72.286,74.421,51.905,1.417,2.854,0.359,77.667,62.135,86.358,47.19,82.813,81.596,77.198,73.259,78.873,37.17,54.66,45.465,-10.82,44.875,93.625,72.313,78.25,55.813,56.906,0.0,0,72,70,1000,200,0.126,222.25,70.813,70.875,0.014,72.0,69.938,55.531,56.094,0.0,55.906,72,70,1000,200,0.398,690.0,76.375,75.625,0.028,71.875,70.813,55.656,56.719,0,64.625,72,70,1000,200,0.345,642.0,75.188,74.938,0.034,72.0,69.5,55.781,57.188,0.0,66.375,72,70,1000,200,0.378,672.0,74.438,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.759,12.795,11.899,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,525.0,532.5,303.5,521.0,523.5,521.0,-0.005,6.25,0.0,15.175,1.547,0.388,0.0,0.003,0.001,0.001
