DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
6012008,1441,1,1,3,1,100,42.434,40.0,40.0,40.0,1,1,1554.319,388.873,0.011,13.222,0,80,55,1.4,2234.25,2226.106,2114.069,591.529,55.04,74.604,72.391,74.632,51.69,1.398,2.814,0.37,77.691,62.148,86.021,47.246,82.56,81.274,77.05,73.259,78.873,37.243,54.66,45.465,-10.82,45.0,93.25,72.313,78.063,55.688,56.906,0.0,0,72,70,1000,200,0.126,223.25,70.813,70.875,0.014,72.0,70.063,55.531,56.094,0.0,55.219,72,70,1000,200,0.405,694.0,76.375,75.625,0.029,71.875,70.625,55.656,56.719,0,64.813,72,70,1000,200,0.342,639.5,75.0,74.938,0.034,72.0,69.438,55.781,57.188,0.0,66.813,72,70,1000,200,0.374,669.5,74.438,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.758,12.785,11.885,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.0,525.0,533.0,303.5,521.0,523.0,521.0,-0.005,6.242,0.0,15.092,1.554,0.389,0.0,0.003,0.0,0.001
6012008,1442,1,1,3,1,100,42.017,40.0,40.0,40.0,1,1,1578.917,391.215,0.011,13.134,0,80,55,1.4,2236.875,2226.106,2103.414,596.383,55.04,74.498,72.286,74.421,51.69,1.391,2.839,0.362,77.704,62.16,85.993,47.162,82.411,81.166,77.05,73.471,78.873,37.243,54.556,45.465,-10.82,45.25,93.0,72.313,77.938,55.688,56.906,0.0,0,72,70,1000,200,0.126,222.75,70.813,71.0,0.014,72.125,69.938,55.344,55.906,0.0,55.594,72,70,1000,200,0.423,712.5,76.375,75.625,0.028,72.063,70.75,55.625,56.719,0,64.5,72,70,1000,200,0.343,640.5,75.188,75.188,0.034,72.063,69.375,55.781,56.969,0.0,67.313,72,70,1000,200,0.373,668.5,74.438,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.764,12.798,11.894,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.0,525.0,533.0,303.5,521.0,523.5,521.0,-0.006,6.237,0.0,14.991,1.579,0.391,0.0,0.003,0.0,0.002
6012008,1443,1,1,3,1,100,42.041,40.0,40.0,40.0,1,1,1559.004,384.187,0.011,13.164,0,80,55,1.4,2239.875,2222.714,2110.514,605.018,55.04,74.392,72.181,74.421,51.69,1.413,2.872,0.359,77.711,62.167,86.273,47.246,82.534,81.166,77.05,73.259,78.799,37.316,54.556,45.538,-10.82,45.156,93.313,72.313,78.188,55.5,56.906,0.0,0,72,70,1000,200,0.126,222.375,70.813,70.875,0.014,72.0,70.063,55.344,55.906,0.0,55.969,72,70,1000,200,0.422,714.5,76.188,75.625,0.029,72.063,70.75,55.656,56.719,0,65.375,72,70,1000,200,0.352,644.0,75.188,75.188,0.034,72.0,69.375,55.781,56.969,0.0,66.625,72,70,1000,200,0.363,660.5,74.563,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.749,12.78,11.876,12.455,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.0,525.0,533.5,303.75,521.0,523.5,521.0,-0.005,6.278,0.0,15.025,1.559,0.384,0.0,0.002,0.0,0.002
6012008,1444,1,1,3,1,100,42.311,40.0,40.0,40.0,1,1,1555.491,387.701,0.011,13.149,0,80,55,1.4,2221.125,2207.458,2091.013,588.883,55.148,74.286,72.181,74.421,51.798,1.394,2.825,0.366,77.722,62.176,86.077,47.134,82.703,81.274,77.124,73.259,78.873,37.316,54.66,45.61,-10.82,45.094,93.25,72.313,78.313,55.688,56.75,0.0,0,72,70,1000,200,0.127,223.375,70.813,70.875,0.014,72.125,70.063,55.531,55.906,0.0,54.594,72,70,1000,200,0.376,672.5,76.375,75.625,0.029,72.063,70.625,55.656,56.594,0,64.25,72,70,1000,200,0.357,656.0,75.0,75.188,0.034,72.063,69.438,55.781,56.969,0.0,66.563,72,70,1000,200,0.384,677.0,74.438,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.752,12.782,11.879,12.458,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.0,525.0,533.0,303.5,521.0,523.5,521.0,-0.005,6.288,0.0,15.14,1.555,0.388,0.0,0.003,-0.001,0.001
6012008,1445,1,1,3,1,100,42.59,40.0,40.0,40.0,1,1,1575.403,387.701,0.011,13.207,0,80,55,1.4,2239.375,2243.082,2089.244,607.064,54.932,74.604,72.391,74.526,51.69,1.368,2.818,0.366,77.777,62.18,86.161,47.022,83.02,81.166,77.124,73.152,78.799,37.316,54.556,45.538,-10.82,45.188,93.25,72.313,78.813,55.5,56.75,0.0,0,72,70,1000,200,0.126,221.875,70.813,70.875,0.014,72.0,70.188,55.531,55.906,0.0,55.281,72,70,1000,200,0.4,694.0,76.375,75.625,0.029,72.063,70.875,55.656,56.594,0,65.563,72,70,1000,200,0.336,633.5,75.188,74.938,0.034,72.063,69.313,55.781,56.969,0.0,69.875,72,70,1000,200,0.404,697.0,74.438,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.746,12.78,11.876,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,527.0,525.0,533.5,303.5,521.5,523.5,521.0,-0.005,6.299,0.0,15.074,1.575,0.388,0.0,0.003,0.001,0.001
6012008,1446,1,1,3,1,100,42.693,40.0,40.0,40.0,1,1,1546.12,385.359,0.011,13.193,0,80,55,1.4,2239.375,2224.41,2089.244,608.883,55.148,74.604,72.391,74.315,51.798,1.421,2.857,0.37,77.845,62.276,86.526,46.994,83.299,81.489,76.976,73.471,78.799,37.316,54.869,45.61,-10.82,45.5,93.375,72.438,78.375,55.688,56.75,0.0,0,72,70,1000,200,0.126,222.75,70.813,70.875,0.014,72.125,70.25,55.531,56.094,0.0,54.844,72,70,1000,200,0.408,696.5,76.188,75.625,0.029,72.188,71.0,55.656,56.719,0,65.813,72,70,1000,200,0.357,650.0,75.0,75.188,0.034,72.0,69.375,55.781,56.969,0.0,67.188,72,70,1000,200,0.377,672.5,74.438,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.738,12.769,11.856,12.445,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,527.0,525.0,533.5,303.5,521.0,523.5,521.0,-0.006,6.234,0.0,15.19,1.546,0.385,0.0,0.002,-0.001,0.001
6012008,1447,1,1,3,1,100,42.603,40.0,40.0,40.0,1,1,1578.917,386.53,0.011,13.134,0,80,55,1.4,2243.625,2246.479,2091.013,611.666,55.04,74.498,72.076,74.421,51.798,1.379,2.843,0.362,77.886,62.283,86.358,47.19,83.545,81.381,77.05,73.152,78.799,37.316,54.66,45.683,-10.82,45.531,93.5,72.313,78.25,55.688,56.906,0.0,0,72,70,1000,200,0.126,221.625,70.813,70.875,0.014,72.125,70.25,55.531,56.094,0.0,56.531,72,70,1000,200,0.419,709.0,76.188,75.625,0.029,72.063,70.875,55.656,56.719,0,65.125,72,70,1000,200,0.362,659.5,75.188,74.938,0.034,72.0,69.313,55.906,56.969,0.0,67.563,72,70,1000,200,0.373,668.0,74.563,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.754,12.775,11.861,12.452,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,527.0,525.0,533.5,303.75,521.5,523.5,521.0,-0.005,6.336,0.0,15.255,1.579,0.387,0.0,0.002,0.001,0.002
6012008,1448,1,1,3,1,100,42.722,40.0,40.0,40.0,1,1,1566.032,387.701,0.011,13.105,0,80,55,1.4,2262.625,2251.577,2103.414,612.26,55.148,74.498,72.181,74.421,51.798,1.368,2.821,0.362,77.938,62.342,86.806,47.218,83.876,81.489,77.05,73.259,78.725,37.39,54.556,45.756,-10.82,45.563,93.688,72.313,78.438,55.688,56.906,0.0,0,72,70,1000,200,0.125,221.875,70.813,70.875,0.014,72.0,70.375,55.531,56.094,0.0,56.969,72,70,1000,200,0.44,728.0,76.188,75.625,0.028,72.063,70.813,55.656,56.719,0,64.938,72,70,1000,200,0.366,662.5,75.188,74.938,0.034,71.938,69.25,55.781,56.969,0.0,67.125,72,70,1000,200,0.359,655.0,74.438,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.752,12.772,11.863,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,527.5,525.5,533.5,303.5,521.5,523.5,521.0,-0.005,6.387,0.0,15.22,1.566,0.388,0.0,0.002,0.001,0.001
6012008,1449,1,1,3,1,100,43.148,40.0,40.0,40.0,1,1,1570.718,388.873,0.011,13.178,0,80,55,1.4,2266.875,2237.987,2078.645,606.993,55.148,74.498,72.181,74.526,51.798,1.41,2.828,0.362,77.955,62.364,86.161,47.246,83.811,81.381,77.05,73.152,78.725,37.39,54.66,45.829,-10.82,45.375,93.563,72.313,78.5,55.688,56.75,0.0,0,72,70,1000,200,0.127,223.75,70.813,70.875,0.014,72.0,70.375,55.531,56.094,0.0,56.594,72,70,1000,200,0.409,699.0,76.188,75.625,0.028,72.188,70.938,55.656,56.719,0,65.0,72,70,1000,200,0.371,662.5,75.188,75.188,0.034,71.938,69.313,55.781,56.969,0.0,65.313,72,70,1000,200,0.369,664.5,74.563,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.747,12.775,11.869,12.45,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,527.5,525.5,533.5,303.25,521.0,523.5,521.0,-0.005,6.439,0.0,15.438,1.571,0.389,0.0,0.002,0.0,0.002
6012008,1450,1,1,3,1,100,43.025,40.0,40.0,40.0,1,1,1571.889,393.558,0.011,13.12,0,80,55,1.4,2241.0,2237.987,2110.514,594.252,55.148,74.498,72.076,74.421,51.798,1.406,2.814,0.366,77.939,62.349,86.554,47.246,83.506,81.596,77.05,73.152,78.799,37.463,54.556,45.829,-10.82,45.75,93.563,72.313,78.375,55.688,56.75,0.0,0,72,70,1000,200,0.133,229.625,70.813,70.875,0.014,71.875,70.188,55.531,55.906,0.0,56.906,72,70,1000,200,0.435,720.0,76.188,75.563,0.028,72.188,70.813,55.656,56.594,0,66.063,72,70,1000,200,0.353,651.0,75.188,74.938,0.036,72.0,69.375,55.781,56.969,0.0,65.938,72,70,1000,200,0.358,654.5,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.763,12.782,11.879,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.5,525.5,533.5,303.5,521.5,523.5,521.0,-0.005,6.421,0.0,15.237,1.572,0.394,0.0,0.003,0.001,0.001
6012008,1451,1,1,3,1,100,43.383,40.0,40.0,40.0,1,1,1570.718,392.387,0.011,13.193,0,80,55,1.4,2262.375,2222.714,2099.867,597.528,55.148,74.498,72.076,74.421,51.798,1.391,2.85,0.373,77.938,62.351,86.217,47.33,83.37,81.596,76.902,73.152,78.725,37.463,54.556,45.829,-10.82,45.25,93.563,72.313,78.25,55.688,56.906,0.0,0,72,70,1000,200,0.128,223.5,70.813,70.875,0.014,72.125,70.125,55.344,56.094,0.0,56.5,72,70,1000,200,0.412,703.5,76.188,75.625,0.028,72.063,70.5,55.656,56.719,0,65.375,72,70,1000,200,0.361,658.0,75.188,74.938,0.028,71.938,69.438,55.781,56.969,0.0,65.813,72,70,1000,200,0.372,668.0,74.438,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.766,12.8,11.885,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.5,525.5,533.5,303.5,521.5,523.5,521.5,-0.005,6.457,0.0,15.321,1.571,0.392,0.0,0.002,0.001,0.001
6012008,1452,1,1,3,1,100,43.25,40.0,40.0,40.0,1,1,1600.0,390.044,0.011,13.091,0,80,55,1.4,2255.5,2253.277,2094.553,619.966,55.04,74.604,72.286,74.526,51.798,1.379,2.843,0.373,77.976,62.35,86.526,47.134,83.247,81.489,76.976,73.152,78.651,37.463,54.556,45.829,-10.82,45.594,93.563,72.313,78.188,55.688,56.75,0.0,0,72,70,1000,200,0.136,230.75,70.813,70.875,0.014,71.625,70.063,55.344,55.906,0.0,57.0,72,70,1000,200,0.437,722.5,76.188,75.625,0.028,72.188,70.625,55.656,56.531,0,65.0,72,70,1000,200,0.364,660.0,75.188,75.188,0.036,71.938,69.375,55.781,56.969,0.0,67.0,72,70,1000,200,0.362,660.0,74.438,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.752,12.795,11.892,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.5,525.0,533.5,303.75,521.5,523.5,521.0,-0.005,6.407,0.0,15.203,1.6,0.39,0.0,0.002,0.0,0.001
6012008,1453,1,1,3,1,100,43.343,40.0,40.0,40.0,1,1,1591.801,392.387,0.011,13.134,0,80,55,1.4,2270.25,2239.685,2103.414,609.494,55.148,74.498,72.286,74.421,51.905,1.402,2.868,0.366,78.039,62.421,86.918,47.302,83.37,81.704,76.976,73.152,78.725,37.536,54.451,45.975,-10.82,45.719,93.938,72.313,78.438,55.688,56.75,0.0,0,72,70,1000,200,0.133,227.0,70.813,70.875,0.014,72.0,70.063,55.531,55.906,0.0,56.156,72,70,1000,200,0.416,708.0,76.188,75.625,0.029,72.063,70.688,55.875,56.594,0,64.938,72,70,1000,200,0.364,663.0,75.188,75.188,0.034,72.0,69.313,55.781,56.969,0.0,66.313,72,70,1000,200,0.368,662.5,74.438,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.759,12.796,11.884,12.473,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.5,525.5,533.5,303.5,521.5,523.5,521.5,-0.005,6.553,0.0,15.386,1.592,0.392,0.0,0.002,0.0,0.001
6012008,1454,1,1,3,1,100,43.426,40.0,40.0,40.0,1,1,1560.176,393.558,0.011,13.134,0,80,55,1.4,2253.875,2217.626,2103.414,594.782,55.148,74.498,72.181,74.526,51.905,1.425,2.854,0.373,77.989,62.392,86.61,47.414,83.383,81.704,76.902,73.365,78.651,37.463,54.451,45.902,-10.82,45.469,93.813,72.313,78.25,55.688,56.563,0.0,0,72,70,1000,200,0.138,233.0,70.688,70.875,0.014,72.125,70.375,55.344,55.906,0.0,56.906,72,70,1000,200,0.411,700.0,76.188,75.625,0.029,71.875,70.563,55.656,56.719,0,65.25,72,70,1000,200,0.352,648.5,75.188,75.188,0.034,72.0,69.375,55.781,56.969,0.0,64.688,72,70,1000,200,0.364,660.5,74.438,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.763,12.801,11.887,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.5,525.0,533.5,303.5,522.0,523.5,521.5,-0.005,6.524,0.0,15.386,1.56,0.394,0.0,0.002,0.0,0.001
6012008,1455,1,1,3,1,100,43.48,40.0,40.0,40.0,1,1,1578.917,386.53,0.011,13.193,0,80,55,1.4,2239.875,2222.714,2087.477,596.308,54.932,74.498,72.286,74.421,51.69,1.413,2.832,0.381,77.912,62.34,86.189,47.162,82.956,81.381,76.976,73.152,78.651,37.536,54.347,45.902,-10.82,45.313,93.625,72.125,78.0,55.688,56.75,0.0,0,72,70,1000,200,0.134,229.875,70.813,70.75,0.014,72.0,70.375,55.531,55.906,0.0,56.906,72,70,1000,200,0.411,698.5,76.188,75.625,0.029,72.063,70.938,55.625,56.594,0,65.688,72,70,1000,200,0.348,643.5,75.188,75.25,0.034,71.938,69.438,55.781,56.969,0.0,65.313,72,70,1000,200,0.37,666.5,74.438,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.757,12.795,11.882,12.47,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.5,525.5,533.5,303.5,522.0,523.5,521.0,-0.005,6.566,0.0,15.321,1.579,0.387,0.0,0.002,0.0,0.001
6012008,1456,1,1,3,1,100,43.465,40.0,40.0,40.0,1,1,1574.231,383.016,0.011,13.134,0,80,55,1.4,2246.875,2244.78,2101.64,616.935,54.932,74.604,72.286,74.526,51.583,1.387,2.832,0.362,77.869,62.298,86.273,47.106,82.599,81.381,76.902,73.152,78.577,37.536,54.347,46.047,-10.82,45.0,93.625,72.313,77.813,55.688,56.563,0.0,0,72,70,1000,200,0.137,231.5,70.813,70.875,0.014,72.125,70.25,55.344,55.906,0.0,55.625,72,70,1000,200,0.421,709.5,76.188,75.625,0.029,72.188,70.938,55.656,56.719,0,65.313,72,70,1000,200,0.363,659.0,75.188,75.188,0.034,72.0,69.438,55.781,56.969,0.0,66.188,72,70,1000,200,0.362,658.5,74.438,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.75,12.787,11.872,12.464,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,527.0,525.5,533.5,303.75,521.5,523.5,521.5,-0.005,6.649,0.0,15.517,1.574,0.383,0.0,0.002,0.0,0.001
6012008,1457,1,1,3,1,100,43.237,40.0,40.0,40.0,1,1,1585.944,386.53,0.011,13.12,0,80,55,1.4,2264.125,2249.877,2087.477,619.749,54.932,74.498,72.286,74.421,51.583,1.387,2.846,0.366,77.884,62.295,86.189,47.078,82.294,81.059,76.902,72.94,78.651,37.536,54.347,45.902,-10.82,45.0,93.5,72.313,78.063,55.5,56.75,0.0,0,72,70,1000,200,0.137,231.5,70.813,70.875,0.014,72.125,70.438,55.344,55.906,0.0,55.906,72,70,1000,200,0.419,707.0,76.188,75.625,0.029,72.063,70.75,55.625,56.594,0,66.063,72,70,1000,200,0.365,662.5,75.188,74.938,0.034,72.063,69.438,55.781,56.969,0.0,65.75,72,70,1000,200,0.366,661.5,74.438,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.754,12.785,11.866,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,527.5,525.5,533.5,303.5,521.5,523.5,521.0,-0.005,6.529,0.0,15.236,1.586,0.387,0.0,0.002,0.001,0.001
6012008,1458,1,1,3,1,100,43.189,40.0,40.0,40.0,1,1,1576.574,390.044,0.011,13.193,0,80,55,1.4,2265.375,2249.877,2114.069,608.32,55.04,74.392,72.286,74.421,51.69,1.375,2.864,0.359,77.959,62.367,86.358,46.938,82.372,81.274,76.902,73.046,78.577,37.61,54.347,45.975,-10.82,44.75,93.563,72.313,78.375,55.5,56.75,0.0,0,72,70,1000,200,0.138,231.875,70.813,70.875,0.014,72.125,70.563,55.344,55.906,0.0,56.156,72,70,1000,200,0.419,708.0,76.063,75.625,0.029,72.063,70.688,55.625,56.531,0,65.688,72,70,1000,200,0.363,661.0,75.188,75.188,0.034,72.0,69.375,55.781,56.969,0.0,65.75,72,70,1000,200,0.366,661.5,74.438,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.744,12.769,11.869,12.445,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,527.5,525.0,533.5,303.5,522.0,523.5,521.5,-0.005,6.594,0.0,15.319,1.577,0.39,0.0,0.002,0.0,0.001
6012008,1459,1,1,3,1,100,43.39,40.0,40.0,40.0,1,1,1576.574,391.215,0.011,13.149,0,80,55,1.4,2269.5,2231.197,2105.188,606.502,54.932,74.498,72.286,74.421,51.583,1.413,2.854,0.37,77.988,62.385,86.806,46.854,82.612,81.166,76.902,73.259,78.503,37.61,54.347,45.975,-10.82,45.781,93.625,72.438,78.313,55.5,56.563,0.0,0,72,70,1000,200,0.13,227.25,70.813,70.875,0.014,72.125,70.625,55.344,55.906,0.0,56.344,72,70,1000,200,0.443,730.0,76.063,75.625,0.029,71.875,70.75,55.625,56.594,0,65.375,72,70,1000,200,0.354,651.0,75.188,75.188,0.034,72.0,69.313,55.781,56.969,0.0,66.313,72,70,1000,200,0.362,656.5,74.438,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.752,12.787,11.877,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.5,525.5,533.5,303.5,521.5,523.5,521.0,-0.005,6.572,0.0,15.268,1.577,0.391,0.0,0.002,0.0,0.001
6012008,1500,1,1,3,1,100,43.428,40.0,40.0,40.0,1,1,1566.032,391.215,0.011,13.251,0,80,55,1.4,2261.0,2244.78,2094.553,607.299,55.04,74.604,72.286,74.526,51.583,1.372,2.854,0.377,78.035,62.42,86.862,47.078,82.69,81.274,76.754,73.259,78.577,37.61,54.451,45.975,-10.82,45.719,93.813,72.313,78.313,55.5,56.563,0.0,0,72,70,1000,200,0.139,233.625,70.688,70.875,0.014,72.125,70.313,55.344,55.906,0.0,57.0,72,70,1000,200,0.419,708.5,76.188,75.625,0.029,72.063,70.688,55.656,56.594,0,65.938,72,70,1000,200,0.35,646.0,75.188,74.938,0.032,71.938,69.313,55.719,56.969,0.0,66.5,72,70,1000,200,0.378,673.0,74.438,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.744,12.779,11.868,12.455,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,527.5,525.5,533.5,303.5,522.0,523.5,521.5,-0.006,6.582,0.0,15.386,1.566,0.391,0.0,0.002,0.001,0.001
6012008,1501,1,1,3,1,100,43.498,40.0,40.0,40.0,1,1,1585.944,395.9,0.011,13.134,0,80,55,1.4,2268.25,2243.082,2101.64,614.547,55.04,74.498,72.181,74.421,51.798,1.398,2.864,0.362,78.079,62.463,86.498,47.078,82.839,81.381,76.754,73.259,78.577,37.61,54.556,46.047,-10.82,45.281,93.813,72.313,78.438,55.688,56.75,0.0,0,72,70,1000,200,0.14,234.125,70.813,70.875,0.014,72.125,70.438,55.531,55.906,0.0,56.531,72,70,1000,200,0.427,715.5,76.063,75.625,0.028,72.063,70.625,55.656,56.594,0,65.438,72,70,1000,200,0.368,660.0,75.188,75.188,0.03,71.938,69.375,55.781,56.969,0.0,66.438,72,70,1000,200,0.36,658.0,74.438,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.757,12.787,11.877,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.0,525.5,533.5,303.5,521.5,524.0,521.5,-0.006,6.539,0.0,15.382,1.586,0.396,0.0,0.002,0.0,0.002
6012008,1502,1,1,3,1,100,43.797,40.0,40.0,40.0,1,1,1596.486,390.044,0.011,13.222,0,80,55,1.4,2267.0,2253.277,2121.186,617.994,55.148,74.604,72.286,74.526,51.798,1.391,2.879,0.359,78.096,62.477,86.414,47.106,82.891,81.489,76.828,73.259,78.503,37.61,54.451,45.975,-10.82,45.031,93.688,72.313,78.313,55.688,56.563,0.0,0,72,70,1000,200,0.138,232.5,70.813,70.75,0.014,72.125,70.375,55.344,55.906,0.0,57.375,72,70,1000,200,0.451,732.0,76.063,75.563,0.028,72.063,70.688,55.625,56.594,0,65.063,72,70,1000,200,0.371,663.5,75.188,75.188,0.028,71.938,69.375,55.781,56.969,0.0,65.688,72,70,1000,200,0.35,646.5,74.438,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.744,12.772,11.856,12.45,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,527.5,525.5,533.5,303.5,522.0,523.5,521.5,-0.005,6.567,0.0,15.353,1.596,0.39,0.0,0.002,0.0,0.001
6012008,1503,1,1,3,1,100,43.85,40.0,40.0,40.0,1,1,1563.69,388.873,0.011,13.105,0,80,55,1.4,2264.0,2241.383,2103.414,602.718,55.148,74.604,72.286,74.526,51.69,1.406,2.875,0.377,78.096,62.476,86.61,47.05,82.839,81.596,76.828,73.046,78.577,37.683,54.556,46.12,-10.82,45.625,93.688,72.313,78.375,55.688,56.563,0.0,0,72,70,1000,200,0.14,234.0,70.688,70.875,0.014,72.0,70.25,55.531,55.906,0.0,56.063,72,70,1000,200,0.402,695.0,76.063,75.563,0.029,71.875,70.75,55.656,56.594,0,64.813,72,70,1000,200,0.37,667.0,75.188,75.188,0.034,72.0,69.375,55.781,56.969,0.0,65.5,72,70,1000,200,0.365,660.0,74.438,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.75,12.774,11.863,12.448,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,527.0,525.5,533.5,303.5,521.5,523.5,521.5,-0.005,6.553,0.0,15.347,1.564,0.389,0.0,0.002,0.0,0.001
6012008,1504,1,1,3,1,100,43.943,40.0,40.0,40.0,1,1,1574.231,390.044,0.011,13.164,0,80,55,1.4,2254.0,2248.178,2099.867,618.792,55.04,74.392,72.286,74.421,51.69,1.413,2.864,0.362,78.098,62.478,86.077,47.078,82.45,81.274,76.902,73.046,78.577,37.756,54.451,46.047,-10.82,44.719,93.625,72.438,78.438,55.688,56.563,0.0,0,72,70,1000,200,0.129,224.5,70.813,70.75,0.014,72.125,70.5,55.531,55.906,0.0,57.063,72,70,1000,200,0.452,737.0,76.063,75.625,0.029,72.188,70.875,55.656,56.594,0,64.813,72,70,1000,200,0.371,666.5,75.0,75.188,0.034,72.0,69.313,55.781,56.969,0.0,65.25,72,70,1000,200,0.348,645.0,74.438,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.738,12.762,11.856,12.439,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,527.5,525.5,533.5,303.5,522.0,523.5,521.5,-0.005,6.537,0.0,15.149,1.574,0.39,0.0,0.002,-0.001,0.001
6012008,1505,1,1,3,1,100,43.588,40.0,40.0,40.0,1,1,1618.741,390.044,0.011,13.105,0,80,55,1.4,2261.5,2278.797,2115.847,627.964,54.932,74.392,72.286,74.315,51.583,1.372,2.85,0.351,78.161,62.48,86.217,46.91,82.333,81.166,76.68,73.046,78.429,37.683,54.451,46.047,-10.82,44.75,93.5,72.313,78.5,55.5,56.75,0.0,0,72,70,1000,200,0.137,231.5,70.813,70.75,0.014,72.125,70.438,55.531,55.781,0.0,59.125,72,70,1000,200,0.465,744.5,76.063,75.563,0.029,72.188,70.75,55.625,56.594,0,66.375,72,70,1000,200,0.361,659.0,75.188,75.188,0.034,72.0,69.375,55.781,56.969,0.0,66.375,72,70,1000,200,0.351,649.5,74.438,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.733,12.767,11.869,12.442,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,527.5,525.5,533.5,303.5,522.0,523.0,521.5,-0.005,6.537,0.0,15.215,1.619,0.39,0.0,0.002,0.0,0.002
6012008,1506,1,1,3,1,100,43.834,40.0,40.0,40.0,1,1,1575.403,388.873,0.011,13.091,0,80,55,1.4,2287.625,2249.877,2119.405,602.091,54.932,74.392,72.181,74.315,51.583,1.379,2.861,0.373,78.202,62.553,85.853,47.022,82.158,81.059,76.754,73.259,78.429,37.683,54.347,46.12,-10.828,44.719,93.313,72.313,78.438,55.688,56.75,0.0,0,72,70,1000,200,0.139,233.25,70.813,70.875,0.014,72.0,70.313,55.344,55.906,0.0,58.156,72,70,1000,200,0.438,724.5,76.063,75.563,0.029,72.063,70.688,55.625,56.594,0,65.875,72,70,1000,200,0.366,663.0,75.188,74.938,0.034,72.0,69.375,55.781,56.969,0.0,65.313,72,70,1000,200,0.361,657.5,74.438,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.771,12.795,11.893,12.47,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.5,525.5,533.5,303.5,521.5,523.5,521.5,-0.005,6.628,0.0,15.331,1.575,0.389,0.0,0.002,0.001,0.001
6012008,1507,1,1,3,1,100,44.114,40.0,40.0,40.0,1,1,1587.116,393.558,0.011,13.149,0,80,55,1.4,2274.125,2244.78,2101.64,615.685,55.04,74.498,72.286,74.526,51.69,1.421,2.879,0.362,78.192,62.553,85.937,46.994,82.217,81.274,76.754,73.046,78.429,37.683,54.451,46.12,-10.82,44.625,93.313,72.313,78.25,55.5,56.75,0.0,0,72,70,1000,200,0.14,233.75,70.688,70.75,0.014,72.125,70.25,55.344,55.781,0.0,56.813,72,70,1000,200,0.452,737.0,76.063,75.563,0.029,72.063,70.625,55.625,56.594,0,65.875,72,70,1000,200,0.356,651.0,75.188,75.188,0.034,72.0,69.25,55.781,56.969,0.0,64.813,72,70,1000,200,0.348,645.0,74.438,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.771,12.798,11.897,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.5,525.5,533.0,303.5,522.0,523.5,521.5,-0.005,6.616,0.0,15.399,1.587,0.394,0.0,0.002,0.0,0.001
6012008,1508,1,1,3,1,100,43.667,40.0,40.0,40.0,1,1,1611.713,388.873,0.011,13.207,0,80,55,1.4,2280.875,2283.906,2096.324,635.943,54.932,74.498,72.181,74.421,51.583,1.364,2.872,0.377,78.17,62.536,86.049,46.994,82.23,80.952,76.606,73.046,78.429,37.756,54.347,46.12,-10.82,44.875,93.188,72.313,78.188,55.5,56.563,0.0,0,72,70,1000,200,0.14,235.0,70.813,70.75,0.014,72.125,70.375,55.344,55.906,0.0,59.625,72,70,1000,200,0.455,737.5,76.063,75.563,0.029,71.875,70.563,55.625,56.594,0,66.25,72,70,1000,200,0.365,659.5,75.188,74.938,0.034,72.0,69.313,55.781,56.969,0.0,66.625,72,70,1000,200,0.365,662.0,74.438,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.757,12.785,11.896,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.5,525.5,533.5,303.5,522.0,523.5,521.5,-0.006,6.658,0.0,15.333,1.612,0.389,0.0,0.002,0.001,0.001
6012008,1509,1,1,3,1,100,43.94,40.0,40.0,40.0,1,1,1619.912,397.072,0.011,13.193,0,80,55,1.4,2301.25,2271.987,2121.186,623.199,55.04,74.392,72.076,74.315,51.69,1.383,2.868,0.37,78.398,62.718,85.965,47.022,82.081,81.059,76.754,73.046,78.429,37.756,54.451,46.193,-10.82,44.594,93.375,72.313,78.188,55.5,56.75,0.0,0,72,70,1000,200,0.145,236.875,70.688,70.75,0.014,72.0,70.375,55.531,55.906,0.0,58.375,72,70,1000,200,0.474,755.0,76.063,75.563,0.028,71.875,70.563,55.656,56.594,0,65.188,72,70,1000,200,0.364,657.0,75.188,75.188,0.031,72.0,69.375,55.781,56.969,0.0,66.438,72,70,1000,200,0.354,650.5,74.438,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.779,12.813,11.92,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,525.5,533.5,303.25,522.0,523.5,521.5,-0.005,6.667,0.0,15.45,1.62,0.397,0.0,0.002,0.0,0.001
6012008,1510,1,1,3,1,100,43.768,40.0,40.0,40.0,1,1,1601.171,394.729,0.011,13.149,0,80,55,1.4,2280.5,2256.677,2108.738,615.766,54.932,74.498,72.391,74.421,51.69,1.41,2.868,0.366,78.472,62.778,85.769,46.882,82.094,81.059,76.68,73.152,78.429,37.756,54.347,46.193,-10.82,44.75,93.125,72.438,78.25,55.5,56.75,0.0,0,72,70,1000,200,0.148,241.875,70.813,70.875,0.014,72.0,70.25,55.344,55.781,0.0,58.563,72,70,1000,200,0.452,733.5,76.063,75.563,0.029,71.875,70.688,55.625,56.719,0,65.188,72,70,1000,200,0.352,648.5,75.188,75.188,0.034,71.938,69.313,55.719,56.969,0.0,66.375,72,70,1000,200,0.356,653.0,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.797,12.823,11.926,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,525.5,533.5,303.5,521.5,523.5,521.0,-0.005,6.687,0.0,15.399,1.601,0.395,0.0,0.002,0.0,0.001
6012008,1511,1,1,3,1,100,44.273,40.0,40.0,40.0,1,1,1601.171,388.873,0.011,13.207,0,80,55,1.4,2284.125,2248.178,2117.626,614.508,55.04,74.286,72.286,74.315,51.69,1.433,2.879,0.366,78.513,62.802,86.358,46.826,82.307,81.166,76.606,73.259,78.429,37.756,54.347,46.193,-10.82,45.219,93.375,72.313,78.188,55.5,56.563,0.0,0,72,70,1000,200,0.143,236.0,70.813,70.75,0.014,72.125,70.25,55.344,55.906,0.0,58.469,72,70,1000,200,0.45,733.0,76.063,75.563,0.029,71.75,70.688,55.656,56.594,0,65.0,72,70,1000,200,0.358,654.0,75.188,75.188,0.034,72.0,69.313,55.781,56.844,0.0,66.25,72,70,1000,200,0.357,654.5,74.438,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.799,12.829,11.929,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,525.5,533.5,303.75,521.5,523.5,521.5,-0.006,6.716,0.0,15.466,1.601,0.389,0.0,0.002,0.0,0.001
6012008,1512,1,1,3,1,100,44.131,40.0,40.0,40.0,1,1,1637.482,394.729,0.011,13.12,0,80,55,1.4,2277.75,2268.583,2108.738,618.938,55.04,74.498,72.286,74.315,51.798,1.41,2.904,0.366,78.48,62.785,86.806,46.77,82.664,81.274,76.606,72.94,78.356,37.756,54.347,46.193,-10.82,45.719,93.625,72.313,78.125,55.5,56.563,0.0,0,72,70,1000,200,0.151,242.875,70.813,70.875,0.014,71.875,70.25,55.531,55.906,0.0,58.313,72,70,1000,200,0.453,738.5,76.063,75.563,0.028,71.75,70.688,55.625,56.594,0,64.375,72,70,1000,200,0.352,648.0,75.188,75.188,0.031,71.938,69.313,55.781,56.969,0.0,66.125,72,70,1000,200,0.357,653.5,74.313,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.804,12.833,11.926,12.508,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,525.5,533.5,303.5,522.0,523.5,521.5,-0.005,6.672,0.0,15.365,1.637,0.395,0.0,0.002,0.0,0.001
6012008,1513,1,1,3,1,100,44.233,40.0,40.0,40.0,1,1,1582.431,394.729,0.011,13.134,0,80,55,1.4,2256.25,2222.714,2089.244,603.948,55.04,74.498,72.181,74.421,51.69,1.459,2.897,0.377,78.371,62.782,85.993,46.938,82.677,81.381,76.532,73.152,78.356,37.829,54.347,46.266,-10.82,44.969,93.688,72.313,78.0,55.688,56.563,0.0,0,72,70,1000,200,0.146,239.375,70.688,70.75,0.014,72.125,70.438,55.344,55.906,0.0,56.5,72,70,1000,200,0.428,718.0,76.063,75.625,0.029,71.75,70.563,55.656,56.594,0,64.688,72,70,1000,200,0.345,641.0,75.188,75.188,0.034,72.0,69.313,55.781,56.969,0.0,63.844,72,70,1000,200,0.359,653.5,74.438,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.8,12.833,11.923,12.508,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,525.0,533.5,303.5,522.0,523.5,521.5,-0.006,6.709,0.0,15.381,1.582,0.395,0.0,0.002,0.0,0.001
6012008,1514,1,1,3,1,100,44.042,40.0,40.0,40.0,1,1,1585.944,391.215,0.011,13.178,0,80,55,1.4,2266.5,2246.479,2087.477,616.568,55.04,74.498,72.391,74.421,51.69,1.402,2.85,0.362,78.126,62.501,86.554,46.714,82.943,81.596,76.606,73.152,78.356,37.829,54.242,46.193,-10.82,45.438,93.563,72.313,78.0,55.5,56.75,0.0,0,72,70,1000,200,0.143,238.0,70.813,70.875,0.014,72.125,70.438,55.344,55.906,0.0,57.688,72,70,1000,200,0.455,735.0,76.063,75.563,0.029,71.875,70.875,55.656,56.594,0,65.125,72,70,1000,200,0.337,638.0,75.188,75.188,0.034,72.0,69.313,55.781,56.969,0.0,64.688,72,70,1000,200,0.361,657.5,74.438,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.805,12.836,11.923,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,525.5,533.5,303.5,521.5,523.5,521.5,-0.006,6.715,0.0,15.299,1.586,0.391,0.0,0.002,0.0,0.001
6012008,1515,1,1,3,1,100,44.321,40.0,40.0,40.0,1,1,1589.458,385.359,0.011,13.149,0,80,55,1.4,2276.625,2251.577,2112.291,620.127,55.04,74.71,72.391,74.526,51.69,1.391,2.846,0.348,78.098,62.479,86.722,46.798,82.943,81.596,76.606,72.94,78.356,37.829,54.451,46.339,-10.82,45.375,93.938,72.313,78.188,55.688,56.563,0.0,0,72,70,1000,200,0.15,242.75,70.813,70.75,0.014,72.0,70.688,55.344,55.906,0.0,57.563,72,70,1000,200,0.457,740.0,76.0,75.563,0.029,71.875,70.875,55.656,56.719,0,64.563,72,70,1000,200,0.349,645.5,75.188,75.25,0.034,72.0,69.25,55.906,56.969,0.0,65.938,72,70,1000,200,0.351,646.0,74.438,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.805,12.836,11.914,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,525.5,533.5,303.5,521.5,523.5,521.5,-0.005,6.732,0.0,15.531,1.589,0.385,0.0,0.002,0.0,0.001
6012008,1516,1,1,3,1,100,44.679,40.0,40.0,40.0,1,1,1569.546,394.729,0.011,13.178,0,80,55,1.4,2276.625,2215.931,2092.783,603.427,55.04,74.604,72.391,74.526,51.69,1.436,2.864,0.362,78.0,62.465,86.582,46.798,82.956,81.596,76.532,73.046,78.356,37.903,54.347,46.339,-10.82,45.375,93.813,72.125,78.25,55.5,56.75,0.0,0,72,70,1000,200,0.143,235.75,70.688,70.75,0.014,72.0,70.813,55.344,55.906,0.0,56.844,72,70,1000,200,0.427,716.5,76.063,75.563,0.029,71.75,70.75,55.656,56.594,0,64.438,72,70,1000,200,0.339,639.0,75.188,74.938,0.034,72.0,69.25,55.781,56.969,0.0,64.938,72,70,1000,200,0.359,654.5,74.438,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.792,12.829,11.899,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.5,525.5,533.5,303.5,522.0,523.5,521.5,-0.006,6.76,0.0,15.43,1.57,0.395,0.0,0.002,0.001,0.001
6012008,1517,1,1,3,1,100,44.281,40.0,40.0,40.0,1,1,1592.972,390.044,0.011,13.134,0,80,55,1.4,2244.125,2261.778,2110.514,626.315,55.148,74.71,72.496,74.632,51.69,1.353,2.864,0.362,78.045,62.356,86.47,46.742,82.891,81.811,76.532,72.94,78.356,37.903,54.347,46.412,-10.82,45.063,93.688,72.125,78.375,55.688,56.563,0.0,0,72,70,1000,200,0.141,236.625,70.688,70.75,0.014,72.25,70.75,55.344,55.906,0.0,60.594,72,70,1000,200,0.497,769.5,76.063,75.625,0.029,71.875,70.813,55.625,56.594,0,64.813,72,70,1000,200,0.342,639.5,75.188,75.188,0.033,72.0,69.25,55.781,56.969,0.0,64.813,72,70,1000,200,0.343,640.5,74.438,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.804,12.833,11.922,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,525.5,533.5,303.5,522.0,523.5,521.5,-0.006,6.796,0.0,15.512,1.593,0.39,0.0,0.002,0.0,0.002
6012008,1518,1,1,3,1,100,44.816,40.0,40.0,40.0,1,1,1605.857,399.414,0.021,13.134,0,80,55,1.4,2285.375,2270.285,2099.867,623.096,54.932,74.604,72.286,74.632,51.69,1.375,2.861,0.359,78.18,62.544,86.245,46.742,82.69,81.489,76.532,73.152,78.282,37.976,54.451,46.484,-10.82,44.875,93.563,72.313,78.625,55.5,56.75,0.0,0,72,70,1000,200,0.148,241.125,70.688,70.75,0.014,72.25,70.688,55.344,55.781,0.0,60.813,72,70,1000,200,0.492,767.0,76.0,75.563,0.029,71.875,70.625,55.656,56.594,0,65.688,72,70,1000,200,0.336,633.5,75.188,75.188,0.032,72.0,69.25,55.781,56.969,0.0,65.25,72,70,1000,200,0.353,651.0,74.438,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.807,12.839,11.922,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,525.0,533.5,303.75,521.5,523.5,521.0,-0.011,6.783,0.0,15.509,1.606,0.399,0.0,0.002,0.0,0.001
6012008,1519,1,1,3,1,100,44.653,40.0,40.0,40.0,1,1,1624.598,393.558,0.011,13.178,0,80,55,1.4,2296.5,2263.479,2114.069,615.101,54.932,74.71,72.496,74.632,51.69,1.413,2.846,0.377,78.396,62.717,85.965,46.77,82.677,81.489,76.532,72.94,78.282,37.976,54.347,46.484,-10.82,44.625,93.5,72.125,78.375,55.5,56.75,0.0,0,72,70,1000,200,0.151,243.25,70.813,70.75,0.014,72.125,70.5,55.531,55.781,0.0,59.719,72,70,1000,200,0.497,767.0,76.0,75.563,0.029,71.875,70.625,55.656,56.719,0,64.625,72,70,1000,200,0.343,641.0,75.188,75.188,0.034,72.0,69.25,55.781,56.969,0.0,65.188,72,70,1000,200,0.337,636.5,74.438,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.807,12.839,11.926,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,525.5,533.5,303.5,521.5,523.5,521.5,-0.005,6.849,0.0,15.561,1.625,0.394,0.0,0.002,0.0,0.001
6012008,1520,1,1,3,1,100,44.462,40.0,40.0,40.0,1,1,1604.685,392.387,0.011,13.164,0,80,55,1.4,2287.25,2227.803,2108.738,599.876,55.04,74.604,72.496,74.526,51.69,1.452,2.857,0.37,78.342,62.674,86.133,46.77,82.8,81.489,76.458,72.94,78.282,37.976,54.347,46.484,-10.82,44.969,93.5,72.313,78.25,55.5,56.563,0.0,0,72,70,1000,200,0.146,238.0,70.688,70.75,0.014,72.125,70.5,55.344,55.906,0.0,57.531,72,70,1000,200,0.453,737.0,76.0,75.563,0.028,71.75,70.625,55.656,56.594,0,64.375,72,70,1000,200,0.346,643.0,75.188,75.188,0.037,72.0,69.313,55.781,56.844,0.0,63.875,72,70,1000,200,0.347,642.5,74.438,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.81,12.834,11.928,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,525.5,533.5,303.5,521.5,523.5,521.5,-0.006,6.841,0.0,15.545,1.605,0.392,0.0,0.002,0.0,0.002
6012008,1521,1,1,3,1,100,44.721,40.0,40.0,40.0,1,1,1630.454,391.215,0.011,13.149,0,80,55,1.4,2257.125,2294.131,2117.626,628.529,55.04,74.71,72.496,74.632,51.69,1.333,2.857,0.362,78.301,62.547,86.806,46.714,83.221,81.596,76.458,72.94,78.282,38.049,54.242,46.484,-10.82,44.969,93.813,72.313,78.313,55.5,56.563,0.0,0,72,70,1000,200,0.151,243.5,70.813,70.875,0.014,72.125,70.625,55.344,55.906,0.0,61.219,72,70,1000,200,0.498,774.5,76.0,75.313,0.029,71.75,70.75,55.656,56.594,0,64.625,72,70,1000,200,0.332,632.0,75.188,75.188,0.034,72.063,69.313,55.781,56.969,0.0,66.063,72,70,1000,200,0.359,656.5,74.438,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.8,12.829,11.917,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,525.5,533.0,303.5,522.0,523.5,521.5,-0.006,6.849,0.0,15.394,1.63,0.391,0.0,0.003,0.0,0.001
6012008,1522,1,1,3,1,100,45.04,40.0,40.0,40.0,1,1,1624.598,395.9,0.011,13.149,0,80,55,1.4,2309.0,2258.377,2117.626,608.13,55.04,74.71,72.391,74.632,51.69,1.406,2.864,0.381,78.536,62.8,86.358,46.77,83.143,81.811,76.532,72.94,78.208,38.049,54.451,46.557,-10.82,44.875,93.688,72.125,78.438,55.688,56.563,0.0,0,72,70,1000,200,0.149,240.75,70.813,70.75,0.014,72.0,70.625,55.344,55.906,0.0,59.688,72,70,1000,200,0.479,757.5,76.0,75.563,0.028,71.75,70.688,55.656,56.594,0,64.938,72,70,1000,200,0.329,627.0,75.188,75.188,0.034,72.063,69.313,55.781,56.969,0.0,66.0,72,70,1000,200,0.368,663.5,74.313,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.802,12.826,11.918,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,525.0,533.5,303.75,521.5,523.5,521.5,-0.005,6.821,0.0,15.527,1.625,0.396,0.0,0.002,0.0,0.001
6012008,1523,1,1,3,1,100,44.878,40.0,40.0,40.0,1,1,1605.857,394.729,0.011,13.149,0,80,55,1.4,2286.875,2258.377,2106.963,623.158,55.148,74.817,72.496,74.738,51.798,1.429,2.882,0.37,78.56,62.848,86.105,46.714,83.02,81.811,76.458,72.94,78.208,38.049,54.347,46.557,-10.82,44.906,93.438,72.125,78.438,55.5,56.75,0.0,0,72,70,1000,200,0.146,239.5,70.688,70.75,0.014,72.0,70.625,55.219,55.906,0.0,58.875,72,70,1000,200,0.485,762.0,76.0,75.563,0.028,71.75,70.688,55.656,56.594,0,64.375,72,70,1000,200,0.33,629.0,75.188,75.188,0.033,72.063,69.313,55.781,56.969,0.0,66.0,72,70,1000,200,0.355,651.5,74.313,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.8,12.825,11.915,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,525.5,533.5,303.5,521.5,523.5,521.5,-0.005,6.864,0.0,15.527,1.606,0.395,0.0,0.002,0.0,0.001
6012008,1524,1,1,3,1,100,45.157,40.0,40.0,40.0,1,1,1625.769,398.243,0.011,13.12,0,80,55,1.4,2280.5,2285.61,2130.097,603.747,54.932,74.71,72.391,74.738,51.583,1.375,2.897,0.366,78.555,62.844,86.245,46.63,82.612,81.489,76.31,72.94,78.134,37.976,54.242,46.484,-10.82,44.75,93.5,72.313,78.438,55.5,56.563,0.0,0,72,70,1000,200,0.15,243.25,70.688,70.75,0.014,72.125,70.75,55.344,55.906,0.0,60.0,72,70,1000,200,0.475,752.5,76.0,75.563,0.029,71.875,70.75,55.656,56.719,0,64.25,72,70,1000,200,0.335,636.5,75.188,75.188,0.034,72.0,69.313,55.781,56.969,0.0,66.75,72,70,1000,200,0.368,663.5,74.313,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.805,12.82,11.907,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.5,525.0,533.5,303.5,521.5,523.5,521.5,-0.006,6.862,0.0,15.493,1.626,0.398,0.0,0.002,0.0,0.001
6012008,1525,1,1,3,1,100,45.211,40.0,40.0,40.0,1,1,1621.083,400.586,0.011,13.207,0,80,55,1.4,2298.75,2292.426,2121.186,630.112,55.148,74.71,72.391,74.632,51.69,1.364,2.893,0.366,78.622,62.897,86.47,46.714,82.664,81.489,76.384,73.046,78.208,38.049,54.347,46.557,-10.82,45.094,93.438,72.313,78.375,55.688,56.563,0.0,0,72,70,1000,200,0.155,246.25,70.688,70.75,0.014,72.125,70.875,55.344,55.781,0.0,60.563,72,70,1000,200,0.5,774.5,76.0,75.563,0.029,72.063,70.75,55.656,56.594,0,64.375,72,70,1000,200,0.333,634.0,75.188,75.188,0.034,72.0,69.188,55.781,56.969,0.0,67.0,72,70,1000,200,0.37,664.5,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.799,12.81,11.901,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.5,525.0,533.5,303.5,522.0,523.5,521.5,-0.006,6.894,0.0,15.595,1.621,0.401,0.0,0.002,0.0,0.001
6012008,1526,1,1,3,1,100,45.343,40.0,40.0,40.0,1,1,1639.824,400.586,0.011,13.178,0,80,55,1.4,2319.0,2287.313,2133.666,623.077,55.148,74.604,72.286,74.526,51.69,1.375,2.9,0.381,78.737,62.989,86.273,46.77,82.891,81.489,76.384,73.152,78.208,38.049,54.347,46.776,-10.82,44.875,93.688,72.313,78.375,55.5,56.75,0.0,0,72,70,1000,200,0.146,238.75,70.688,70.75,0.014,72.0,70.875,55.344,55.906,0.0,60.563,72,70,1000,200,0.509,782.5,75.875,75.563,0.028,72.063,70.813,55.656,56.719,0,64.375,72,70,1000,200,0.348,643.5,75.313,75.188,0.029,72.063,69.188,55.781,56.969,0.0,66.875,72,70,1000,200,0.355,653.0,74.438,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.804,12.825,11.907,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.5,525.0,533.5,303.5,521.5,523.5,521.5,-0.006,7.056,0.0,15.962,1.64,0.401,0.0,0.001,0.001,0.001
6012008,1527,1,1,3,1,100,45.446,40.0,40.0,40.0,1,1,1610.542,395.9,0.011,13.12,0,80,55,1.4,2323.75,2244.78,2114.069,604.861,55.148,74.817,72.496,74.738,51.798,1.455,2.897,0.381,78.721,62.977,86.049,46.742,82.93,81.811,76.458,73.152,78.282,38.196,54.242,46.776,-10.82,44.844,93.563,72.313,78.438,55.688,56.563,0.0,0,72,70,1000,200,0.16,249.125,70.688,70.75,0.014,72.0,71.0,55.344,55.906,0.0,58.188,72,70,1000,200,0.47,749.5,76.0,75.563,0.029,71.875,70.813,55.875,56.719,0,64.938,72,70,1000,200,0.346,639.5,75.188,75.188,0.034,71.938,69.25,55.781,56.969,0.0,63.813,72,70,1000,200,0.341,638.0,74.313,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.807,12.828,11.907,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.5,525.0,533.5,303.5,521.5,523.5,521.5,-0.006,7.015,0.0,15.623,1.611,0.396,0.0,0.002,0.0,0.001
6012008,1528,1,1,3,1,100,45.048,40.0,40.0,40.0,1,1,1577.745,392.387,0.011,13.134,0,80,55,1.4,2272.875,2246.479,2117.626,605.683,55.04,74.817,72.496,74.738,51.69,1.417,2.868,0.37,78.345,62.676,85.993,46.658,82.748,81.811,76.384,72.834,78.208,38.122,54.138,46.63,-10.82,44.625,93.438,72.313,78.25,55.5,56.75,0.0,0,72,70,1000,200,0.148,240.25,70.688,70.75,0.014,72.0,70.938,55.344,55.781,0.0,59.406,72,70,1000,200,0.488,765.5,76.0,75.563,0.028,71.875,70.813,55.656,56.594,0,64.438,72,70,1000,200,0.333,631.0,75.313,75.188,0.034,71.813,69.25,55.781,56.969,0.0,62.75,72,70,1000,200,0.34,638.0,74.313,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.797,12.834,11.91,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.5,525.0,533.5,303.5,521.5,523.5,521.5,-0.006,6.977,0.0,15.509,1.578,0.392,0.0,0.002,0.001,0.001
6012008,1529,1,1,3,1,100,45.033,40.0,40.0,40.0,1,1,1590.63,397.072,0.011,13.207,0,80,55,1.4,2270.5,2265.18,2114.069,618.926,54.932,74.817,72.496,74.632,51.476,1.364,2.864,0.366,78.214,62.572,86.245,46.574,82.703,81.596,76.384,72.834,78.134,38.196,54.138,46.63,-10.82,44.781,93.438,72.313,78.375,55.5,56.563,0.0,0,72,70,1000,200,0.152,244.375,70.688,70.75,0.014,72.0,70.625,55.344,55.781,0.0,60.844,72,70,1000,200,0.506,776.5,76.0,75.563,0.029,72.063,71.063,55.625,56.594,0,65.188,72,70,1000,200,0.338,636.0,75.188,75.188,0.034,71.938,69.188,55.781,56.969,0.0,65.063,72,70,1000,200,0.333,632.0,74.438,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.792,12.823,11.906,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,525.5,533.5,303.75,522.5,523.5,521.5,-0.005,6.987,0.0,15.459,1.591,0.397,0.0,0.002,0.0,0.002
6012008,1530,1,1,3,1,100,45.234,40.0,40.0,40.0,1,1,1617.57,397.072,0.011,13.164,0,80,55,1.4,2286.625,2287.313,2124.748,615.144,54.932,74.604,72.286,74.632,51.583,1.341,2.861,0.373,78.293,62.635,86.161,46.63,82.742,81.489,76.384,72.834,78.208,38.196,54.242,46.703,-10.82,44.781,93.313,72.125,78.313,55.5,56.563,0.0,0,72,70,1000,200,0.155,246.25,70.688,70.75,0.014,72.125,70.688,55.219,55.781,0.0,61.0,72,70,1000,200,0.486,760.5,76.0,75.563,0.027,72.063,71.0,55.625,56.594,0,65.125,72,70,1000,200,0.341,640.5,75.188,74.938,0.034,72.063,69.313,55.719,56.969,0.0,66.063,72,70,1000,200,0.357,655.5,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.777,12.81,11.901,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.5,525.0,533.5,303.5,522.5,523.5,522.0,-0.006,6.979,0.0,15.542,1.618,0.397,0.0,0.002,0.001,0.001
6012008,1531,1,1,3,1,100,45.238,40.0,40.0,40.0,1,1,1639.824,397.072,0.011,13.193,0,80,55,1.4,2310.5,2277.094,2128.313,628.199,55.04,74.817,72.391,74.738,51.69,1.383,2.857,0.37,78.602,62.882,86.189,46.602,82.826,82.026,76.31,72.94,78.134,38.269,54.451,46.776,-10.82,44.656,93.563,72.125,78.313,55.5,56.563,0.0,0,72,70,1000,200,0.157,247.875,70.688,70.75,0.014,72.125,70.875,55.344,55.781,0.0,60.156,72,70,1000,200,0.498,770.5,76.0,75.563,0.028,71.875,70.938,55.625,56.594,0,65.125,72,70,1000,200,0.328,628.5,75.188,75.188,0.034,72.0,69.313,55.781,56.969,0.0,66.563,72,70,1000,200,0.358,655.0,74.313,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.774,12.81,11.901,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.5,525.0,533.5,303.5,522.0,523.5,521.5,-0.006,6.936,0.0,15.576,1.64,0.397,0.0,0.002,0.0,0.001
6012008,1532,1,1,3,1,100,45.527,40.0,40.0,40.0,1,1,1609.37,395.9,0.011,13.251,0,80,55,1.4,2305.875,2260.077,2108.738,628.098,55.04,74.817,72.391,74.738,51.69,1.417,2.886,0.373,78.681,62.969,86.918,46.658,83.156,81.918,76.31,73.046,78.06,38.196,54.451,46.776,-10.82,45.656,93.688,72.313,78.313,55.688,56.563,0.0,0,72,70,1000,200,0.149,241.625,70.688,70.625,0.014,72.125,70.875,55.344,55.906,0.0,59.656,72,70,1000,200,0.506,775.5,76.0,75.563,0.028,72.063,70.875,55.656,56.594,0,64.188,72,70,1000,200,0.335,632.5,75.188,75.188,0.034,71.938,69.188,55.781,56.969,0.0,64.625,72,70,1000,200,0.346,642.0,74.313,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.775,12.804,11.901,12.48,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.0,525.5,533.5,303.5,521.5,523.5,521.5,-0.006,6.994,0.0,15.779,1.609,0.396,0.0,0.002,0.0,0.001
6012008,1533,1,1,3,1,100,45.63,40.0,40.0,40.0,1,1,1640.996,395.9,0.011,13.134,0,80,55,1.4,2283.125,2290.721,2142.601,628.403,55.255,74.71,72.391,74.632,51.905,1.356,2.904,0.377,78.693,62.954,87.648,46.742,83.746,82.133,76.384,72.834,78.208,38.342,54.451,46.776,-10.82,46.438,94.188,72.125,78.5,55.688,56.563,0.0,0,72,70,1000,200,0.15,243.125,70.688,70.75,0.014,72.0,71.0,55.531,55.906,0.0,61.656,72,70,1000,200,0.516,785.5,76.0,75.563,0.028,71.875,70.813,55.875,56.719,0,64.563,72,70,1000,200,0.342,641.0,75.188,75.188,0.034,72.0,69.188,55.781,56.969,0.0,66.063,72,70,1000,200,0.346,643.5,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.779,12.813,11.892,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.5,525.0,533.5,303.5,522.5,523.5,521.5,-0.006,6.876,0.0,15.373,1.641,0.396,0.0,0.002,0.0,0.001
6012008,1534,1,1,3,1,100,46.126,40.0,40.0,40.0,1,1,1653.88,400.586,0.011,13.193,0,80,55,1.4,2318.125,2295.835,2135.452,638.567,55.255,74.923,72.496,74.632,52.012,1.406,2.918,0.362,78.838,63.049,85.993,46.882,83.571,82.241,76.384,72.834,78.134,38.342,54.347,46.994,-10.82,44.719,94.125,72.125,78.563,55.688,56.75,0.0,0,72,70,1000,200,0.158,248.375,70.688,70.875,0.014,72.0,71.125,55.531,55.906,0.0,62.281,72,70,1000,200,0.517,786.5,76.0,75.563,0.028,72.063,71.0,55.875,56.813,0,64.313,72,70,1000,200,0.331,631.5,75.188,75.188,0.034,72.0,69.25,55.906,57.188,0.0,64.875,72,70,1000,200,0.356,652.5,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.775,12.812,11.889,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.5,525.0,533.5,303.5,522.5,523.5,521.5,-0.005,7.132,0.0,15.841,1.654,0.401,0.0,0.002,0.0,0.001
6012008,1535,1,1,3,1,100,46.14,40.0,40.0,40.0,1,1,1624.598,401.757,0.011,13.149,0,80,55,1.4,2313.625,2271.987,2128.313,626.555,55.04,74.71,72.496,74.632,51.798,1.448,2.918,0.381,78.83,63.102,86.61,46.658,83.422,81.811,76.31,72.727,78.06,38.196,54.138,46.921,-10.82,45.656,93.75,72.125,78.625,55.688,56.75,0.0,0,72,70,1000,200,0.156,245.625,70.688,70.75,0.014,72.0,71.063,55.531,55.906,0.0,59.375,72,70,1000,200,0.485,762.5,76.0,75.563,0.029,72.063,70.938,55.656,56.719,0,64.063,72,70,1000,200,0.347,643.0,75.188,75.188,0.034,71.938,69.25,55.781,56.969,0.0,63.719,72,70,1000,200,0.35,645.5,74.438,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.787,12.823,11.909,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.5,525.5,533.5,303.5,522.5,523.5,521.5,-0.005,7.196,0.0,15.922,1.625,0.402,0.0,0.002,0.0,0.001
6012008,1536,1,1,3,1,100,46.243,40.0,40.0,40.0,1,1,1618.741,395.9,0.011,13.237,0,80,55,1.4,2282.125,2273.689,2112.291,615.816,55.04,74.817,72.286,74.632,51.69,1.383,2.89,0.366,78.609,62.887,86.47,46.77,83.37,81.704,76.236,72.834,78.06,38.342,54.138,46.849,-10.82,45.313,93.875,72.125,78.5,55.5,56.563,0.0,0,72,70,1000,200,0.148,243.0,70.688,70.625,0.014,72.0,71.313,55.531,55.906,0.0,60.313,72,70,1000,200,0.509,779.0,75.875,75.313,0.029,71.875,70.813,55.656,56.719,0,63.813,72,70,1000,200,0.347,646.0,75.188,75.188,0.034,72.0,69.25,55.781,57.188,0.0,65.188,72,70,1000,200,0.333,630.5,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.785,12.82,11.902,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.5,525.5,533.5,303.5,522.5,523.5,521.5,-0.006,7.129,0.0,15.627,1.619,0.396,0.0,0.002,0.0,0.001
6012008,1537,1,1,3,1,100,46.394,40.0,40.0,40.0,1,1,1607.028,395.9,0.011,13.164,0,80,55,1.4,2299.125,2251.577,2121.186,613.545,55.148,74.71,72.496,74.632,51.798,1.425,2.861,0.381,78.536,62.829,86.189,46.714,83.318,81.918,76.236,72.834,78.134,38.415,54.138,47.067,-10.82,44.969,93.875,72.125,78.375,55.688,56.563,0.0,0,72,70,1000,200,0.16,250.25,70.688,70.75,0.014,72.0,71.188,55.344,55.906,0.0,59.219,72,70,1000,200,0.476,757.5,75.875,75.563,0.027,72.063,70.938,55.656,56.719,0,64.625,72,70,1000,200,0.341,639.0,75.188,74.938,0.031,72.063,69.313,55.781,56.969,0.0,65.5,72,70,1000,200,0.344,642.0,74.313,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.782,12.82,11.907,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,525.5,533.5,303.5,522.0,523.5,521.5,-0.006,7.244,0.0,15.806,1.607,0.396,0.0,0.001,0.001,0.001
6012008,1538,1,1,3,1,100,45.997,40.0,40.0,40.0,1,1,1621.083,401.757,0.011,13.178,0,80,55,1.4,2281.25,2282.203,2122.967,626.879,55.04,74.817,72.496,74.843,51.583,1.368,2.882,0.355,78.413,62.731,86.694,46.714,83.208,81.811,76.384,72.834,78.06,38.415,54.138,47.067,-10.82,45.156,93.938,72.125,78.5,55.5,56.563,0.0,0,72,70,1000,200,0.152,244.5,70.688,70.75,0.014,72.0,71.25,55.531,55.906,0.0,60.594,72,70,1000,200,0.499,773.5,75.875,75.313,0.029,72.063,71.0,55.625,56.719,0,64.625,72,70,1000,200,0.343,640.0,75.188,75.188,0.034,72.0,69.313,55.781,56.969,0.0,65.438,72,70,1000,200,0.348,644.5,74.313,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.779,12.815,11.901,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,525.5,533.5,303.5,522.5,523.5,521.5,-0.005,7.252,0.0,15.823,1.621,0.402,0.0,0.002,0.0,0.001
6012008,1539,1,1,3,1,100,46.535,40.0,40.0,40.0,1,1,1658.565,401.757,0.011,13.207,0,80,55,1.4,2307.125,2300.951,2133.666,629.859,55.148,74.817,72.496,74.843,51.798,1.353,2.897,0.366,78.657,62.925,86.834,46.658,83.208,82.133,76.236,72.834,78.06,38.415,54.138,47.067,-10.82,45.438,94.063,72.313,78.688,55.688,56.75,0.0,0,72,70,1000,200,0.155,245.5,70.688,70.875,0.014,72.125,71.313,55.344,55.906,0.0,62.5,72,70,1000,200,0.511,784.0,75.875,75.563,0.029,72.063,70.938,55.656,56.719,0,66.125,72,70,1000,200,0.341,639.0,75.188,75.188,0.034,72.063,69.313,55.781,56.969,0.0,66.75,72,70,1000,200,0.354,652.5,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.782,12.815,11.906,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,525.5,533.5,303.5,522.0,523.5,521.5,-0.006,7.268,0.0,15.857,1.659,0.402,0.0,0.001,0.0,0.001
