DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
6012008,1540,1,1,3,1,100,46.693,40.0,40.0,40.0,1,1,1619.912,399.414,0.011,13.164,0,80,55,1.4,2334.375,2292.426,2126.53,625.724,55.148,74.923,72.601,74.738,51.798,1.402,2.886,0.373,78.994,63.195,86.386,46.742,82.826,82.026,76.236,73.046,77.986,38.415,54.138,47.14,-10.82,44.875,93.938,72.313,78.625,55.688,56.563,0.0,0,72,70,1000,200,0.158,248.875,70.688,70.75,0.014,72.0,71.125,55.531,55.906,0.0,61.469,72,70,1000,200,0.508,778.0,76.0,75.313,0.029,72.063,70.813,55.656,56.719,0,65.125,72,70,1000,200,0.343,640.0,75.188,75.188,0.036,72.0,69.313,55.781,56.969,0.0,65.25,72,70,1000,200,0.356,652.0,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.771,12.815,11.91,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,525.5,533.5,303.5,523.0,523.5,521.5,-0.006,7.305,0.0,15.939,1.62,0.399,0.0,0.003,0.0,0.001
6012008,1541,1,1,3,1,100,46.642,40.0,40.0,40.0,1,1,1672.621,401.757,0.011,13.149,0,80,55,1.4,2312.75,2311.187,2135.452,640.346,55.04,74.923,72.496,74.843,51.583,1.383,2.926,0.373,79.121,63.266,86.105,46.574,82.8,82.026,76.31,72.834,78.06,38.489,54.033,47.14,-10.82,44.563,93.688,72.125,78.563,55.688,56.75,0.0,0,72,70,1000,200,0.152,244.75,70.688,70.75,0.014,72.125,71.125,55.344,55.781,0.0,62.844,72,70,1000,200,0.547,809.0,75.875,75.563,0.027,71.875,70.813,55.656,56.719,0,64.25,72,70,1000,200,0.338,635.0,75.188,75.188,0.034,72.063,69.313,55.781,56.969,0.0,65.938,72,70,1000,200,0.35,647.5,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.766,12.81,11.904,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,525.5,533.5,303.5,522.5,523.5,521.5,-0.006,7.318,0.0,15.786,1.673,0.402,0.0,0.001,0.0,0.001
6012008,1542,1,1,3,1,100,46.996,40.0,40.0,40.0,1,1,1648.023,404.1,0.011,13.251,0,80,55,1.4,2341.25,2292.426,2137.238,625.136,55.04,74.923,72.391,74.738,51.69,1.413,2.933,0.37,79.167,63.365,86.47,46.658,83.13,82.026,76.236,72.834,77.986,38.489,54.138,47.14,-10.82,44.75,93.75,72.125,78.563,55.688,56.563,0.0,0,72,70,1000,200,0.16,250.125,70.688,70.75,0.014,72.0,70.813,55.344,55.906,0.0,61.688,72,70,1000,200,0.519,787.5,75.875,75.313,0.029,72.063,70.875,55.656,56.594,0,64.625,72,70,1000,200,0.332,628.5,75.188,75.188,0.034,72.063,69.313,55.781,56.969,0.0,64.938,72,70,1000,200,0.359,654.5,74.313,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.779,12.801,11.89,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.0,525.5,534.0,303.75,522.5,523.5,521.5,-0.006,7.325,0.0,15.908,1.648,0.404,0.0,0.002,0.0,0.001
6012008,1543,1,1,3,1,100,46.844,40.0,40.0,40.0,1,1,1672.621,411.127,0.011,13.207,0,80,55,1.4,2319.625,2309.481,2147.97,626.968,55.148,75.029,72.496,74.843,51.69,1.391,2.908,0.373,79.182,63.342,86.582,46.686,83.37,82.348,76.236,72.834,77.912,38.635,54.138,47.286,-10.82,45.031,93.813,72.125,78.5,55.688,56.75,0.0,0,72,70,1000,200,0.159,249.75,70.688,70.75,0.014,72.125,70.688,55.531,55.906,0.0,61.875,72,70,1000,200,0.517,787.5,75.875,75.313,0.029,72.063,70.875,55.656,56.719,0,64.563,72,70,1000,200,0.343,640.5,75.313,75.188,0.034,72.0,69.25,55.781,56.969,0.0,66.188,72,70,1000,200,0.364,660.5,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.784,12.804,11.904,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.5,525.5,533.5,303.5,522.5,523.5,521.5,-0.005,7.37,0.0,15.855,1.673,0.411,0.0,0.002,0.001,0.001
6012008,1544,1,1,3,1,100,47.467,40.0,40.0,40.0,1,1,1662.079,399.414,0.011,13.164,0,80,55,1.4,2344.625,2309.481,2133.666,646.957,55.04,75.029,72.601,74.738,51.798,1.402,2.911,0.366,79.236,63.382,86.414,46.63,83.208,82.348,76.236,72.834,77.986,38.489,54.138,47.286,-10.82,44.938,93.875,72.125,78.438,55.813,56.75,0.0,0,72,70,1000,200,0.16,249.875,70.813,70.75,0.014,72.125,70.813,55.531,55.906,0.0,62.406,72,70,1000,200,0.545,807.5,75.875,75.25,0.029,72.188,70.875,55.875,56.594,0,64.938,72,70,1000,200,0.349,645.5,75.188,75.188,0.032,72.0,69.313,55.906,57.188,0.0,65.063,72,70,1000,200,0.341,638.5,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.782,12.81,11.906,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,525.5,534.0,303.5,523.0,523.5,521.5,-0.006,7.4,0.0,16.07,1.662,0.399,0.0,0.003,0.0,0.001
6012008,1545,1,1,3,1,100,47.2,40.0,40.0,40.0,1,1,1683.163,405.271,0.011,13.178,0,80,55,1.4,2335.375,2304.362,2151.554,630.169,55.04,74.817,72.391,74.949,51.69,1.406,2.904,0.381,79.274,63.412,86.217,46.686,82.981,82.241,76.162,72.94,77.912,38.562,54.138,47.286,-10.82,44.563,93.813,72.125,78.438,55.688,56.75,0.0,0,72,70,1000,200,0.158,248.125,70.688,70.75,0.014,72.125,70.938,55.531,55.906,0.0,64.125,72,70,1000,200,0.536,801.5,75.875,75.563,0.028,71.875,70.875,55.656,56.719,0,64.813,72,70,1000,200,0.345,642.0,75.313,75.188,0.034,71.938,69.25,55.781,56.969,0.0,63.656,72,70,1000,200,0.349,646.5,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.787,12.809,11.906,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,525.5,533.5,303.5,522.0,523.5,521.5,-0.006,7.381,0.0,15.954,1.683,0.405,0.0,0.001,0.001,0.001
6012008,1546,1,1,3,1,100,47.319,40.0,40.0,40.0,1,1,1689.019,405.271,0.011,13.193,0,80,55,1.4,2337.75,2321.431,2155.14,636.643,55.148,75.029,72.496,74.843,51.798,1.372,2.893,0.37,79.297,63.437,86.161,46.63,82.956,82.563,76.162,72.727,77.986,38.635,54.138,47.358,-10.82,44.625,93.688,72.125,78.438,55.688,56.563,0.0,0,72,70,1000,200,0.158,248.875,70.688,70.625,0.014,72.125,71.063,55.344,55.906,0.0,63.5,72,70,1000,200,0.552,813.5,75.875,75.563,0.028,72.063,70.938,55.969,56.719,0,65.0,72,70,1000,200,0.342,641.0,75.188,74.938,0.034,71.938,69.188,55.906,56.969,0.0,64.688,72,70,1000,200,0.351,649.0,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.779,12.812,11.901,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.0,525.5,533.5,303.5,523.0,523.5,521.5,-0.006,7.423,0.0,15.97,1.689,0.405,0.0,0.001,0.001,0.001
6012008,1547,1,1,3,1,100,47.481,40.0,40.0,40.0,1,1,1683.163,406.442,0.011,13.251,0,80,55,1.4,2353.375,2335.1,2135.452,646.042,55.255,75.029,72.496,74.843,51.798,1.394,2.969,0.381,79.42,63.536,86.189,46.686,82.8,82.778,76.162,72.834,77.912,38.635,54.033,47.431,-10.82,44.5,93.688,72.0,78.438,55.688,56.75,0.0,0,72,70,1000,200,0.158,249.0,70.688,70.625,0.014,72.125,71.125,55.531,55.906,0.0,63.313,72,70,1000,200,0.559,820.0,75.875,75.563,0.028,72.063,70.875,55.656,56.719,0,64.813,72,70,1000,200,0.345,645.0,75.313,75.188,0.028,72.0,69.188,55.906,56.969,0.0,64.563,72,70,1000,200,0.351,646.0,74.313,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.846,12.864,11.961,12.534,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.0,525.0,533.5,303.5,523.0,523.5,521.5,-0.006,7.57,0.0,16.174,1.683,0.406,0.0,0.001,0.001,0.001
6012008,1548,1,1,3,1,100,47.868,40.0,40.0,40.0,1,1,1696.047,408.785,0.011,13.207,0,80,55,1.4,2341.25,2318.015,2144.391,646.521,55.04,75.135,72.496,74.843,51.69,1.391,2.908,0.377,79.453,63.563,85.937,46.686,82.742,82.563,76.088,72.94,77.912,38.635,54.033,47.358,-10.82,44.188,93.563,72.125,78.438,55.688,56.563,0.0,0,72,70,1000,200,0.16,249.75,70.688,70.75,0.014,72.125,71.125,55.344,55.906,0.0,63.344,72,70,1000,200,0.538,802.0,75.875,75.563,0.028,71.875,70.938,55.656,56.719,0,64.563,72,70,1000,200,0.336,635.0,75.188,75.188,0.034,72.0,69.313,55.781,57.188,0.0,65.625,72,70,1000,200,0.36,655.5,74.313,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.846,12.867,11.977,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,525.5,533.5,303.5,523.5,523.5,521.5,-0.006,7.482,0.0,15.987,1.696,0.409,0.0,0.001,0.0,0.001
6012008,1549,1,1,3,1,100,47.98,40.0,40.0,40.0,1,1,1681.991,414.641,0.011,13.178,0,80,55,1.4,2342.875,2306.068,2164.116,630.581,55.04,75.135,72.496,74.949,51.69,1.413,2.947,0.384,79.472,63.577,86.189,46.546,83.13,82.455,76.162,72.727,77.839,38.708,53.929,47.431,-10.82,44.75,93.563,72.125,78.25,55.688,56.563,0.0,0,72,70,1000,200,0.15,244.0,70.688,70.625,0.014,72.125,71.063,55.344,55.781,0.0,63.406,72,70,1000,200,0.57,824.5,75.875,75.563,0.028,71.875,70.813,55.656,56.719,0,64.688,72,70,1000,200,0.332,632.0,75.188,75.188,0.034,71.938,69.313,55.906,56.969,0.0,65.313,72,70,1000,200,0.348,645.0,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.759,12.779,11.902,12.452,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,525.5,533.5,303.25,522.5,523.5,521.5,-0.005,7.552,0.0,15.951,1.682,0.415,0.0,0.001,0.0,0.001
6012008,1550,1,1,3,1,100,47.828,40.0,40.0,40.0,1,1,1653.88,409.956,0.011,13.251,0,80,55,1.4,2329.25,2271.987,2142.601,617.331,55.04,75.029,72.391,74.843,51.583,1.444,2.922,0.388,79.254,63.403,86.105,46.602,82.994,82.778,76.162,72.834,77.912,38.708,54.033,47.504,-10.82,44.688,93.625,72.125,78.375,55.688,56.563,0.0,0,72,70,1000,200,0.163,252.25,70.688,70.75,0.014,71.75,71.188,55.531,55.906,0.0,61.125,72,70,1000,200,0.525,792.5,75.875,75.313,0.028,71.875,70.75,55.656,56.719,0,64.5,72,70,1000,200,0.332,631.5,75.188,75.188,0.034,72.0,69.313,55.781,57.188,0.0,63.531,72,70,1000,200,0.344,640.5,74.313,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.771,12.8,11.918,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,525.5,533.5,303.5,523.0,523.5,522.0,-0.006,7.606,0.0,16.174,1.654,0.41,0.0,0.002,0.0,0.001
6012008,1551,1,1,3,1,100,47.65,40.0,40.0,40.0,1,1,1691.362,397.072,0.011,13.237,0,80,55,1.4,2310.625,2309.481,2133.666,645.976,54.932,75.029,72.391,74.843,51.583,1.391,2.904,0.359,78.962,63.21,86.077,46.658,82.787,82.778,76.088,72.727,77.839,38.635,53.825,47.504,-10.82,44.281,93.625,72.313,78.5,55.688,56.563,0.0,0,72,70,1000,200,0.154,246.75,70.688,70.625,0.014,72.0,71.125,55.344,55.781,0.0,62.188,72,70,1000,200,0.541,805.5,75.875,75.313,0.029,72.063,70.813,55.656,56.594,0,64.313,72,70,1000,200,0.334,633.0,75.188,75.188,0.034,72.063,69.25,55.781,56.969,0.0,64.625,72,70,1000,200,0.348,645.5,74.313,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.757,12.784,11.899,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.0,525.5,533.5,303.5,523.0,523.5,521.5,-0.006,7.729,0.0,16.291,1.691,0.397,0.0,0.002,0.0,0.001
6012008,1552,1,1,3,1,100,47.867,40.0,40.0,40.0,1,1,1650.366,399.414,0.011,13.149,0,80,55,1.4,2336.5,2289.017,2144.391,635.469,55.04,75.029,72.391,74.949,51.69,1.368,2.886,0.366,78.911,63.119,86.526,46.602,83.118,83.1,76.088,72.727,77.839,38.708,53.929,47.504,-10.82,44.625,93.688,72.313,78.313,55.5,56.563,0.0,0,72,70,1000,200,0.157,248.0,70.688,70.75,0.014,72.0,71.125,55.344,55.781,0.0,62.156,72,70,1000,200,0.544,805.5,75.875,75.563,0.029,72.063,70.938,55.656,56.594,0,64.75,72,70,1000,200,0.343,640.5,75.188,75.188,0.03,72.0,69.125,55.781,56.969,0.0,65.563,72,70,1000,200,0.341,637.0,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.75,12.793,11.917,12.464,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.5,525.5,534.0,303.5,523.0,523.5,521.5,-0.006,7.599,0.0,16.049,1.65,0.399,0.0,0.001,0.0,0.001
6012008,1553,1,1,3,1,100,47.881,40.0,40.0,40.0,1,1,1655.051,401.757,0.011,13.164,0,80,55,1.4,2344.125,2312.894,2151.554,642.257,55.04,75.029,72.391,74.949,51.69,1.345,2.915,0.351,78.996,63.147,86.386,46.574,83.105,82.778,76.014,72.727,77.839,38.782,54.033,47.504,-10.82,44.344,94.0,72.125,78.438,55.5,56.563,0.0,0,72,70,1000,200,0.156,247.0,70.688,70.75,0.014,72.0,71.25,55.344,55.781,0.0,64.25,72,70,1000,200,0.557,814.5,75.875,75.313,0.029,72.063,71.063,55.656,56.719,0,65.75,72,70,1000,200,0.335,636.5,75.188,75.188,0.034,71.938,69.25,55.781,56.969,0.0,66.625,72,70,1000,200,0.349,647.5,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.75,12.788,11.917,12.461,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,525.5,533.5,303.5,523.0,523.5,522.0,-0.006,7.528,0.0,15.932,1.655,0.402,0.0,0.002,0.0,0.001
6012008,1554,1,1,3,1,100,47.974,40.0,40.0,40.0,1,1,1672.621,404.1,0.011,13.193,0,80,55,1.4,2347.875,2309.481,2139.025,642.003,55.148,74.923,72.391,74.843,51.798,1.387,2.951,0.37,79.29,63.432,86.161,46.518,83.04,82.563,76.088,72.94,77.839,38.855,53.929,47.577,-10.82,44.406,93.75,72.125,78.438,55.688,56.75,0.0,0,72,70,1000,200,0.159,249.25,70.5,70.75,0.014,72.0,71.063,55.344,55.906,0.0,62.625,72,70,1000,200,0.549,810.5,75.875,75.313,0.029,71.875,70.875,55.656,56.719,0,64.563,72,70,1000,200,0.358,653.0,75.188,75.188,0.034,71.938,69.25,55.781,56.969,0.0,64.438,72,70,1000,200,0.337,636.0,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.747,12.782,11.914,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,525.5,533.5,303.5,523.0,523.5,521.5,-0.006,7.634,0.0,15.967,1.673,0.404,-0.001,0.002,0.0,0.001
6012008,1555,1,1,3,1,100,48.335,40.0,40.0,40.0,1,1,1687.848,414.641,0.011,13.266,0,80,55,1.4,2345.5,2323.139,2167.712,639.573,55.148,74.817,72.391,74.949,51.69,1.379,2.926,0.37,79.374,63.48,86.358,46.574,83.092,82.241,76.014,72.727,77.839,38.782,54.033,47.504,-10.82,44.625,93.75,72.313,78.313,55.688,56.563,0.0,0,72,70,1000,200,0.16,250.125,70.688,70.75,0.014,72.125,71.063,55.344,55.781,0.0,63.938,72,70,1000,200,0.566,822.0,75.875,75.313,0.029,72.063,70.813,55.625,56.531,0,64.625,72,70,1000,200,0.335,635.5,75.188,75.188,0.03,72.0,69.188,55.781,56.969,0.0,64.625,72,70,1000,200,0.347,644.0,74.313,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.763,12.792,11.917,12.467,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,525.5,533.5,303.25,523.5,524.0,522.0,-0.006,7.587,0.0,16.055,1.688,0.415,0.0,0.002,0.0,0.001
6012008,1556,1,1,3,1,100,48.428,40.0,40.0,40.0,1,1,1676.135,408.785,0.011,13.178,0,80,55,1.4,2349.25,2306.068,2144.391,639.369,55.148,74.817,72.391,74.843,51.798,1.41,2.936,0.373,79.432,63.534,86.386,46.546,83.053,82.133,76.014,72.727,77.839,38.928,54.033,47.577,-10.82,45.0,93.75,72.313,78.0,55.688,56.563,0.0,0,72,70,1000,200,0.16,250.5,70.688,70.75,0.014,72.125,71.0,55.344,55.781,0.0,63.5,72,70,1000,200,0.578,832.0,75.813,75.313,0.028,72.063,70.938,55.656,56.719,0,65.125,72,70,1000,200,0.331,628.5,75.438,75.188,0.034,71.813,69.188,55.781,57.188,0.0,64.125,72,70,1000,200,0.333,631.0,74.313,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.763,12.79,11.918,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,525.5,533.5,303.5,523.5,523.5,522.0,-0.006,7.546,0.0,15.815,1.676,0.409,0.0,0.002,0.001,0.001
6012008,1557,1,1,3,1,100,48.57,40.0,40.0,40.0,1,1,1686.677,405.271,0.011,13.193,0,80,55,1.4,2353.75,2309.481,2147.97,630.822,55.148,74.923,72.496,74.949,51.798,1.425,2.9,0.37,79.462,63.57,86.638,46.602,83.143,82.133,76.088,72.727,77.839,38.928,54.033,47.65,-10.82,45.219,94.0,72.313,77.875,55.688,56.75,0.0,0,72,70,1000,200,0.159,249.875,70.688,70.75,0.014,72.25,71.063,55.344,55.781,0.0,65.188,72,70,1000,200,0.592,842.0,75.813,75.313,0.028,72.063,70.875,55.656,56.719,0,64.0,72,70,1000,200,0.349,646.0,75.188,75.25,0.031,71.813,69.188,55.906,56.969,0.0,62.906,72,70,1000,200,0.315,613.0,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.754,12.782,11.91,12.458,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,525.5,533.5,303.5,524.0,523.5,522.0,-0.006,7.618,0.0,15.966,1.687,0.405,0.0,0.002,0.0,0.001
6012008,1558,1,1,3,1,100,48.693,40.0,40.0,40.0,1,1,1672.621,411.127,0.011,13.237,0,80,55,1.4,2361.0,2316.308,2155.14,644.814,55.148,74.923,72.391,74.843,51.798,1.394,2.947,0.366,79.478,63.583,85.825,46.658,83.053,82.241,76.088,72.621,77.839,38.855,53.929,47.65,-10.82,44.25,93.75,72.125,78.0,55.5,56.563,0.0,0,72,70,1000,200,0.167,254.75,70.5,70.75,0.014,72.25,71.063,55.344,55.781,0.0,66.438,72,70,1000,200,0.592,842.5,75.813,75.313,0.028,71.875,70.938,55.625,56.594,0,63.938,72,70,1000,200,0.348,645.0,75.188,75.188,0.034,72.0,69.188,55.906,57.188,0.0,61.375,72,70,1000,200,0.315,615.5,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.764,12.784,11.906,12.461,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,525.5,533.5,303.5,523.5,524.0,521.5,-0.006,7.723,0.0,16.154,1.673,0.411,-0.001,0.002,0.0,0.001
6012008,1559,1,1,3,1,100,48.53,40.0,40.0,40.0,1,1,1697.218,411.127,0.011,13.193,0,80,55,1.4,2349.75,2324.847,2156.933,637.754,55.04,74.817,72.496,74.738,51.583,1.364,2.933,0.362,79.487,63.59,85.825,46.489,82.826,81.811,76.014,72.94,77.765,38.928,53.825,47.577,-10.82,44.219,93.563,72.125,78.188,55.5,56.563,0.0,0,72,70,1000,200,0.159,249.5,70.688,70.75,0.014,72.125,71.0,55.219,55.781,0.0,67.063,72,70,1000,200,0.6,848.5,75.813,75.313,0.029,71.875,70.813,55.656,56.719,0,64.125,72,70,1000,200,0.331,632.5,75.188,75.188,0.034,71.938,69.25,55.781,56.969,0.0,63.125,72,70,1000,200,0.333,629.5,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.763,12.779,11.901,12.455,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.5,525.5,533.0,303.5,524.5,523.5,522.0,-0.006,7.66,0.0,15.833,1.697,0.411,0.0,0.002,0.0,0.001
6012008,1600,1,1,3,1,100,48.535,40.0,40.0,40.0,1,1,1704.246,404.1,0.011,13.207,0,80,55,1.4,2355.375,2314.601,2146.18,632.604,54.932,74.817,72.286,74.632,51.476,1.398,2.929,0.384,79.492,63.594,86.301,46.574,82.865,81.918,75.866,72.621,77.765,38.928,53.825,47.65,-10.82,44.938,93.625,72.125,78.438,55.5,56.563,0.0,0,72,70,1000,200,0.159,249.5,70.5,70.625,0.014,72.125,71.0,55.344,55.781,0.0,66.188,72,70,1000,200,0.596,847.5,75.813,75.313,0.028,71.75,70.813,55.625,56.594,0,63.813,72,70,1000,200,0.335,631.5,75.188,75.188,0.034,71.938,69.25,55.781,56.969,0.0,63.719,72,70,1000,200,0.328,626.0,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.763,12.793,11.914,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.5,525.5,533.5,303.5,524.0,523.5,522.0,-0.006,7.733,0.0,15.983,1.704,0.404,0.0,0.002,0.0,0.001
6012008,1601,1,1,3,1,100,48.304,40.0,40.0,40.0,1,1,1665.593,407.613,0.011,13.266,0,80,55,1.4,2355.375,2309.481,2160.524,630.906,55.04,74.923,72.496,74.843,51.69,1.383,2.955,0.37,79.439,63.556,86.358,46.546,82.943,82.133,75.94,72.834,77.765,39.002,53.825,47.723,-10.82,44.813,93.75,72.313,78.313,55.5,56.563,0.0,0,72,70,1000,200,0.16,249.875,70.5,70.75,0.014,72.125,71.0,55.344,55.781,0.0,67.0,72,70,1000,200,0.598,845.5,75.813,75.313,0.028,71.875,70.938,55.656,56.719,0,63.156,72,70,1000,200,0.336,635.0,75.188,75.188,0.031,72.0,69.25,55.906,56.969,0.0,62.344,72,70,1000,200,0.322,620.5,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.754,12.788,11.907,12.464,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,525.5,533.0,303.5,524.5,523.5,522.0,-0.006,7.805,0.0,16.053,1.666,0.408,-0.001,0.002,0.0,0.001
6012008,1602,1,1,3,1,100,48.583,40.0,40.0,40.0,1,1,1689.019,409.956,0.011,13.164,0,80,55,1.4,2348.5,2324.847,2155.14,634.861,55.04,74.923,72.391,74.843,51.798,1.383,2.955,0.377,79.439,63.548,86.442,46.574,83.027,82.241,75.94,72.621,77.765,38.928,53.929,47.723,-10.82,44.844,93.75,72.125,78.438,55.5,56.438,0.0,0,72,70,1000,200,0.17,257.75,70.688,70.75,0.014,72.125,70.813,55.344,55.781,0.0,66.75,72,70,1000,200,0.607,855.0,75.813,75.313,0.028,72.063,70.875,55.656,56.719,0,63.719,72,70,1000,200,0.333,629.5,75.313,75.188,0.034,72.063,69.25,55.781,56.969,0.0,63.719,72,70,1000,200,0.323,621.5,74.313,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.759,12.788,11.906,12.464,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,525.5,533.5,303.5,525.0,523.5,521.5,-0.006,7.718,0.0,16.065,1.689,0.41,0.0,0.002,0.001,0.001
6012008,1603,1,1,3,1,100,48.421,40.0,40.0,40.0,1,1,1696.047,406.442,0.011,13.207,0,80,55,1.4,2359.5,2319.723,2160.524,641.71,54.932,74.923,72.496,74.843,51.69,1.383,2.955,0.373,79.468,63.575,86.301,46.602,82.865,82.563,75.866,72.727,77.691,39.002,53.929,47.795,-10.82,44.594,93.813,72.125,78.438,55.5,56.563,0.0,0,72,70,1000,200,0.161,252.625,70.688,70.625,0.014,72.0,70.625,55.344,55.781,0.0,66.875,72,70,1000,200,0.612,857.0,75.813,75.313,0.029,71.875,70.875,55.656,56.594,0,63.781,72,70,1000,200,0.331,625.5,75.188,75.188,0.034,71.938,69.313,55.781,57.188,0.0,63.906,72,70,1000,200,0.324,622.0,74.313,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.754,12.787,11.896,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.5,525.5,533.0,303.5,525.5,523.5,522.0,-0.006,7.78,0.0,16.113,1.696,0.406,0.0,0.002,0.0,0.001
6012008,1604,1,1,3,1,100,48.956,40.0,40.0,40.0,1,1,1704.246,409.956,0.011,13.237,0,80,55,1.4,2358.25,2336.809,2167.712,649.717,55.04,75.029,72.496,74.843,51.583,1.372,2.944,0.366,79.545,63.636,86.442,46.574,82.839,82.348,75.792,72.621,77.691,39.002,53.929,47.795,-10.82,44.688,93.75,72.125,78.375,55.5,56.563,0.0,0,72,70,1000,200,0.166,252.875,70.5,70.625,0.014,72.0,70.625,55.344,55.781,0.0,66.688,72,70,1000,200,0.588,840.5,75.813,75.313,0.028,72.063,70.875,55.656,56.719,0,64.75,72,70,1000,200,0.335,631.5,75.313,75.188,0.034,72.0,69.25,55.719,56.969,0.0,63.813,72,70,1000,200,0.341,638.5,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.754,12.793,11.901,12.464,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.5,526.0,533.0,303.5,525.0,523.5,521.5,-0.007,7.797,0.0,16.15,1.704,0.41,0.0,0.002,0.001,0.001
6012008,1605,1,1,3,1,100,49.078,40.0,40.0,40.0,1,1,1694.876,399.414,0.011,13.251,0,80,55,1.4,2359.875,2321.431,2155.14,638.88,55.04,75.029,72.391,74.949,51.798,1.406,2.915,0.37,79.585,63.659,86.161,46.658,82.839,82.67,75.792,72.727,77.765,39.075,54.033,47.868,-10.82,44.406,93.688,72.125,78.438,55.688,56.563,0.0,0,72,70,1000,200,0.166,255.75,70.688,70.75,0.014,72.125,70.625,55.344,55.781,0.0,65.875,72,70,1000,200,0.599,846.5,75.813,75.313,0.028,72.063,70.938,55.656,56.594,0,64.75,72,70,1000,200,0.333,636.5,75.188,75.188,0.034,72.0,69.313,55.906,56.969,0.0,64.063,72,70,1000,200,0.325,621.5,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.741,12.772,11.885,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.5,525.5,533.5,303.75,525.0,523.5,521.5,-0.007,7.79,0.0,16.166,1.695,0.399,0.0,0.002,0.0,0.001
6012008,1606,1,1,3,1,100,49.151,40.0,40.0,40.0,1,1,1718.302,413.47,0.011,13.281,0,80,55,1.4,2362.75,2348.781,2167.712,654.472,55.148,75.029,72.496,74.843,51.798,1.345,2.929,0.362,79.701,63.761,86.217,46.574,83.04,82.67,75.866,72.621,77.691,39.075,53.929,47.868,-10.82,44.469,93.625,72.125,78.5,55.688,56.563,0.0,0,72,70,1000,200,0.17,257.0,70.688,70.75,0.014,72.125,70.938,55.344,55.781,0.0,67.563,72,70,1000,200,0.616,858.0,75.813,75.313,0.029,71.875,70.875,55.656,56.719,0,64.875,72,70,1000,200,0.343,643.0,75.313,75.188,0.034,72.0,69.313,55.906,56.969,0.0,63.656,72,70,1000,200,0.328,626.5,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.75,12.78,11.889,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.5,525.5,533.0,303.5,525.5,524.0,521.5,-0.006,7.862,0.0,16.203,1.718,0.413,0.0,0.002,0.001,0.001
6012008,1607,1,1,3,1,100,49.293,40.0,40.0,40.0,1,1,1693.704,408.785,0.011,13.295,0,80,55,1.4,2382.5,2318.015,2165.914,631.168,55.148,75.029,72.391,74.949,51.798,1.413,2.991,0.381,79.878,63.903,86.33,46.546,83.318,82.67,75.792,72.621,77.691,39.148,53.929,48.014,-10.82,44.781,93.688,72.125,78.438,55.688,56.563,0.0,0,72,70,1000,200,0.162,251.25,70.688,70.75,0.014,72.125,70.813,55.344,55.781,0.0,67.375,72,70,1000,200,0.626,865.5,75.813,75.313,0.028,71.875,70.938,55.875,56.719,0,64.0,72,70,1000,200,0.333,631.5,75.188,75.188,0.037,71.813,69.313,55.906,57.188,0.0,62.844,72,70,1000,200,0.316,616.0,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.744,12.78,11.896,12.45,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.5,525.5,533.0,303.5,526.0,523.5,521.5,-0.007,7.975,0.0,16.354,1.694,0.409,0.0,0.002,0.0,0.001
6012008,1608,1,1,3,1,100,49.249,40.0,40.0,40.0,1,1,1721.816,408.785,0.011,13.237,0,80,55,1.4,2366.875,2329.972,2174.912,645.313,55.04,75.029,72.391,74.949,51.798,1.402,2.98,0.366,79.875,63.896,86.414,46.686,83.597,82.455,75.866,72.621,77.691,39.148,53.929,48.014,-10.82,44.688,93.875,72.125,78.25,55.688,56.563,0.0,0,72,70,1000,200,0.171,258.75,70.688,70.75,0.014,72.125,70.75,55.531,55.781,0.0,68.563,72,70,1000,200,0.621,862.5,75.813,75.313,0.029,71.875,71.0,55.875,56.719,0,63.063,72,70,1000,200,0.329,628.5,75.188,75.188,0.033,72.0,69.313,55.906,57.188,0.0,62.969,72,70,1000,200,0.325,624.0,74.313,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.713,12.768,11.889,12.418,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,527.5,525.5,533.0,303.5,526.5,524.0,521.5,-0.006,7.94,0.0,16.283,1.722,0.409,0.0,0.002,0.0,0.001
6012008,1609,1,1,3,1,100,49.685,40.0,40.0,40.0,1,1,1704.246,413.47,0.011,13.237,0,80,55,1.4,2370.375,2319.723,2167.712,636.901,55.255,74.923,72.391,74.949,51.798,1.425,2.994,0.373,79.845,63.906,86.273,46.798,83.694,82.563,75.792,72.621,77.617,39.148,53.825,48.014,-10.82,44.875,93.813,72.125,78.063,55.688,56.75,0.0,0,72,70,1000,200,0.163,251.625,70.688,70.75,0.014,72.125,70.875,55.344,55.906,0.0,68.563,72,70,1000,200,0.632,869.0,75.813,75.313,0.029,71.875,70.875,55.875,56.719,0,62.969,72,70,1000,200,0.335,632.5,75.313,75.188,0.028,71.938,69.313,55.906,57.188,0.0,62.438,72,70,1000,200,0.311,611.0,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.733,12.755,11.861,12.427,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,527.5,525.5,533.0,303.5,527.0,524.0,521.5,-0.006,7.996,0.0,16.283,1.704,0.413,0.0,0.002,0.001,0.001
6012008,1610,1,1,3,1,100,49.817,40.0,40.0,40.0,1,1,1706.589,412.299,0.011,13.207,0,80,55,1.4,2367.5,2333.391,2169.511,646.167,55.148,75.029,72.391,74.949,51.798,1.379,2.965,0.37,79.79,63.827,86.358,46.742,83.597,82.563,75.792,72.621,77.617,39.148,53.825,48.014,-10.82,44.75,93.875,72.125,77.938,55.688,56.563,0.0,0,72,70,1000,200,0.174,260.5,70.5,70.625,0.014,72.0,70.813,55.344,55.781,0.0,68.438,72,70,1000,200,0.64,876.0,75.813,75.313,0.029,72.063,70.813,55.875,56.719,0,63.406,72,70,1000,200,0.329,626.0,75.313,75.188,0.034,72.0,69.313,55.906,57.188,0.0,63.406,72,70,1000,200,0.315,615.0,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.754,12.782,11.879,12.455,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,527.5,525.5,533.0,303.5,527.0,524.0,521.5,-0.006,7.978,0.0,16.246,1.707,0.412,0.0,0.002,0.001,0.001
6012008,1611,1,1,3,1,100,50.214,40.0,40.0,40.0,1,1,1712.445,415.813,0.011,13.149,0,80,55,1.4,2377.5,2319.723,2160.524,632.371,55.148,74.923,72.286,74.843,51.69,1.429,2.98,0.377,79.724,63.78,86.245,46.798,83.396,82.778,75.792,72.834,77.617,39.221,53.825,48.087,-10.82,44.688,93.875,72.125,78.063,55.688,56.563,0.0,0,72,70,1000,200,0.167,255.75,70.688,70.625,0.014,72.0,70.813,55.219,55.781,0.0,68.188,72,70,1000,200,0.65,882.0,75.813,75.313,0.029,71.875,70.875,55.875,56.719,0,63.5,72,70,1000,200,0.339,635.5,75.188,75.25,0.026,72.0,69.313,55.906,57.188,0.0,61.094,72,70,1000,200,0.297,597.0,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.728,12.76,11.877,12.44,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,527.5,525.5,533.0,303.5,527.5,524.0,522.0,-0.007,7.983,0.0,16.174,1.712,0.416,0.0,0.002,0.0,0.001
6012008,1612,1,1,3,1,100,50.121,40.0,40.0,40.0,1,1,1758.126,404.1,0.021,13.266,0,80,55,1.4,2364.5,2341.939,2169.511,642.188,55.04,74.923,72.286,74.843,51.69,1.41,2.933,0.377,79.729,63.783,86.301,46.826,83.286,82.778,75.792,72.621,77.691,39.221,53.72,48.087,-10.82,44.781,93.75,72.0,78.125,55.688,56.563,0.0,0,72,70,1000,200,0.166,254.5,70.688,70.625,0.014,72.125,71.0,55.344,55.781,0.0,69.125,72,70,1000,200,0.64,876.5,75.813,75.313,0.029,72.063,70.75,55.656,56.719,0,64.75,72,70,1000,200,0.331,628.5,75.188,75.188,0.034,72.0,69.313,55.906,57.188,0.0,61.906,72,70,1000,200,0.322,621.5,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.731,12.772,11.885,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,527.5,525.5,532.5,303.5,527.5,524.0,521.5,-0.013,8.112,0.0,16.318,1.758,0.404,0.0,0.002,0.0,0.001
6012008,1613,1,1,3,1,100,50.224,40.0,40.0,40.0,1,1,1700.732,411.127,0.011,13.31,0,80,55,1.4,2381.875,2338.519,2156.933,649.478,55.04,75.029,72.391,74.949,51.69,1.394,2.936,0.359,79.751,63.786,85.937,46.882,83.331,82.67,75.718,72.621,77.617,39.368,53.72,48.16,-10.82,44.281,93.75,72.125,78.25,55.5,56.563,0.0,0,72,70,1000,200,0.166,254.25,70.688,70.75,0.014,72.0,71.0,55.344,55.781,0.0,69.063,72,70,1000,200,0.621,860.0,75.813,75.313,0.028,72.063,70.688,55.656,56.719,0,64.688,72,70,1000,200,0.332,632.0,75.313,75.188,0.034,72.0,69.25,55.906,57.188,0.0,62.688,72,70,1000,200,0.332,632.5,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.73,12.763,11.877,12.44,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,527.5,526.0,533.0,303.5,527.5,523.5,522.0,-0.007,8.154,0.0,16.235,1.701,0.411,0.0,0.002,0.001,0.001
6012008,1614,1,1,3,1,100,50.11,40.0,40.0,40.0,1,1,1732.357,415.813,0.011,13.324,0,80,55,1.4,2386.25,2341.939,2178.516,654.462,54.932,74.923,72.391,74.949,51.583,1.379,2.969,0.37,79.854,63.858,85.909,46.714,83.383,82.241,75.718,72.621,77.617,39.295,53.72,48.16,-10.82,44.344,93.5,72.125,78.25,55.688,56.438,0.0,0,72,70,1000,200,0.166,254.625,70.688,70.75,0.014,72.0,70.75,55.344,55.781,0.0,69.625,72,70,1000,200,0.645,878.0,75.813,75.313,0.029,72.188,70.75,55.656,56.719,0,63.625,72,70,1000,200,0.342,640.5,75.188,75.188,0.034,71.938,69.313,55.781,57.188,0.0,62.594,72,70,1000,200,0.321,620.0,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.733,12.767,11.887,12.44,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.5,526.0,533.0,303.5,528.0,524.0,521.5,-0.007,8.188,0.0,16.387,1.732,0.416,0.0,0.002,0.0,0.001
6012008,1615,1,1,3,1,100,50.178,40.0,40.0,40.0,1,1,1700.732,409.956,0.011,13.324,0,80,55,1.4,2392.625,2319.723,2169.511,637.213,55.04,75.029,72.496,74.949,51.583,1.425,2.976,0.377,79.854,63.883,86.133,46.658,83.519,82.241,75.718,72.515,77.617,39.368,53.825,48.232,-10.82,44.594,93.688,72.125,78.438,55.5,56.563,0.0,0,72,70,1000,200,0.168,256.75,70.688,70.625,0.014,71.875,70.938,55.344,55.781,0.0,66.313,72,70,1000,200,0.608,853.5,75.813,75.313,0.029,72.063,70.75,55.656,56.719,0,64.0,72,70,1000,200,0.342,638.0,75.188,75.25,0.033,72.063,69.375,55.906,57.188,0.0,62.563,72,70,1000,200,0.318,618.0,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.728,12.767,11.882,12.442,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,527.5,525.5,533.0,303.5,528.5,523.5,522.0,-0.007,8.169,0.0,16.385,1.701,0.41,0.0,0.002,0.0,0.001
6012008,1616,1,1,3,1,100,50.493,40.0,40.0,40.0,1,1,1704.246,413.47,0.011,13.281,0,80,55,1.4,2366.5,2331.681,2174.912,641.734,55.04,74.923,72.286,74.843,51.69,1.402,2.983,0.366,79.721,63.777,86.33,46.602,83.545,82.241,75.718,72.515,77.543,39.368,53.72,48.232,-10.82,44.969,93.813,72.0,78.438,55.5,56.438,0.0,0,72,70,1000,200,0.167,256.0,70.5,70.625,0.014,72.125,70.875,55.344,55.688,0.0,67.0,72,70,1000,200,0.634,870.5,75.813,75.313,0.028,71.875,70.813,55.656,56.719,0,63.875,72,70,1000,200,0.33,628.5,75.313,75.25,0.04,72.0,69.375,55.906,57.188,0.0,63.438,72,70,1000,200,0.314,613.5,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.739,12.774,11.885,12.45,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.5,525.5,533.0,303.75,528.5,524.0,521.5,-0.006,8.203,0.0,16.332,1.704,0.413,0.0,0.002,0.0,0.001
6012008,1617,1,1,3,1,100,50.605,40.0,40.0,40.0,1,1,1717.13,411.127,0.011,13.281,0,80,55,1.4,2366.625,2328.264,2160.524,656.961,55.148,74.817,72.391,74.843,51.69,1.41,2.947,0.388,79.679,63.744,86.133,46.574,83.273,82.348,75.718,72.727,77.617,39.441,53.72,48.305,-10.82,44.531,93.938,72.125,78.313,55.688,56.438,0.0,0,72,70,1000,200,0.166,255.125,70.5,70.75,0.014,72.125,70.688,55.344,55.781,0.0,67.563,72,70,1000,200,0.63,870.0,75.813,75.313,0.029,71.875,70.875,55.656,56.719,0,63.656,72,70,1000,200,0.33,628.5,75.313,75.25,0.034,71.938,69.313,55.781,57.188,0.0,62.625,72,70,1000,200,0.321,618.0,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.749,12.779,11.89,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.5,525.5,533.0,303.5,529.0,524.0,521.5,-0.007,8.244,0.0,16.332,1.717,0.411,-0.001,0.002,0.0,0.001
6012008,1618,1,1,3,1,100,50.472,40.0,40.0,40.0,1,1,1721.816,413.47,0.011,13.31,0,80,55,1.4,2369.0,2341.939,2162.32,659.414,54.932,74.71,72.391,74.738,51.583,1.391,2.969,0.373,79.656,63.73,86.386,46.63,83.04,81.918,75.792,72.515,77.691,39.514,53.616,48.232,-10.82,45.063,93.75,72.0,78.375,55.5,56.563,0.0,0,72,70,1000,200,0.166,254.75,70.5,70.625,0.014,72.125,70.875,55.344,55.781,0.0,69.688,72,70,1000,200,0.644,877.0,75.813,75.25,0.029,71.75,70.875,55.656,56.719,0,63.875,72,70,1000,200,0.328,626.0,75.188,75.25,0.031,72.0,69.375,55.781,57.188,0.0,62.344,72,70,1000,200,0.321,621.5,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.738,12.774,11.889,12.455,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.5,526.0,532.5,303.75,529.0,524.0,522.0,-0.006,8.228,0.0,16.098,1.722,0.413,0.0,0.002,0.0,0.001
6012008,1619,1,1,3,1,100,50.536,40.0,40.0,40.0,1,1,1706.589,406.442,0.011,13.266,0,80,55,1.4,2381.75,2329.972,2171.31,643.559,55.04,74.923,72.391,74.843,51.69,1.379,2.969,0.373,79.683,63.718,86.694,46.77,83.13,81.918,75.718,72.515,77.617,39.514,53.72,48.305,-10.82,45.188,94.0,72.0,78.063,55.5,56.563,0.0,0,72,70,1000,200,0.165,253.875,70.688,70.625,0.014,72.125,71.063,55.344,55.781,0.0,70.313,72,70,1000,200,0.647,882.0,75.813,75.25,0.029,71.875,70.875,55.656,56.719,0,64.875,72,70,1000,200,0.333,627.5,75.313,75.188,0.031,72.0,69.375,55.781,57.188,0.0,63.156,72,70,1000,200,0.314,615.5,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.749,12.782,11.894,12.455,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.5,525.5,532.5,303.75,529.5,524.0,522.0,-0.007,8.209,0.0,16.179,1.707,0.406,0.0,0.002,0.001,0.001
6012008,1620,1,1,3,1,100,50.854,40.0,40.0,40.0,1,1,1744.07,419.327,0.011,13.31,0,80,55,1.4,2392.25,2352.204,2180.319,656.528,55.04,74.817,72.286,74.632,51.583,1.379,2.98,0.381,79.823,63.858,86.077,46.714,82.865,81.811,75.644,72.515,77.543,39.441,53.72,48.305,-10.82,44.531,93.875,72.125,78.0,55.688,56.563,0.0,0,72,70,1000,200,0.165,253.5,70.5,70.625,0.014,72.125,71.188,55.344,55.781,0.0,70.688,72,70,1000,200,0.678,901.5,75.813,75.25,0.029,72.063,70.813,55.656,56.719,0,63.156,72,70,1000,200,0.33,630.0,75.188,75.188,0.029,71.938,69.375,55.906,57.188,0.0,63.031,72,70,1000,200,0.316,613.5,74.313,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.75,12.782,11.894,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.5,525.5,533.0,303.5,530.0,523.5,522.0,-0.007,8.262,0.0,16.368,1.744,0.419,0.0,0.002,0.0,0.001
6012008,1621,1,1,3,1,100,50.908,40.0,40.0,40.0,1,1,1746.413,413.47,0.011,13.354,0,80,55,1.4,2399.5,2355.627,2176.713,663.281,55.148,74.71,72.286,74.632,51.798,1.375,2.958,0.392,79.985,63.915,86.61,46.686,82.994,81.918,75.644,72.515,77.543,39.514,53.616,48.305,-10.82,45.313,93.813,72.0,78.063,55.5,56.563,0.0,0,72,70,1000,200,0.174,261.25,70.5,70.625,0.014,72.125,71.313,55.344,55.688,0.0,71.25,72,70,1000,200,0.662,891.5,75.813,75.313,0.029,72.063,70.938,55.656,56.719,0,64.5,72,70,1000,200,0.333,630.0,75.188,74.938,0.034,71.938,69.375,55.781,56.969,0.0,62.063,72,70,1000,200,0.322,622.0,74.25,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.754,12.779,11.901,12.452,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.5,525.5,533.0,303.5,530.0,524.0,521.5,-0.007,8.325,0.0,16.286,1.746,0.413,0.0,0.002,0.001,0.001
6012008,1622,1,1,3,1,100,51.07,40.0,40.0,40.0,1,1,1722.987,421.669,0.011,13.281,0,80,55,1.4,2408.0,2352.204,2203.825,649.999,55.148,74.71,72.286,74.738,51.798,1.379,2.991,0.373,80.101,64.06,86.301,46.686,82.943,81.918,75.644,72.621,77.543,39.588,53.825,48.378,-10.82,44.813,93.938,72.125,78.063,55.688,56.563,0.0,0,72,70,1000,200,0.17,257.0,70.5,70.625,0.014,72.125,71.063,55.344,55.781,0.0,72.0,72,70,1000,200,0.688,908.5,75.563,75.313,0.029,71.875,70.875,55.656,56.719,0,64.563,72,70,1000,200,0.333,630.0,75.188,75.188,0.03,72.0,69.313,55.906,57.188,0.0,63.25,72,70,1000,200,0.312,610.5,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.75,12.774,11.893,12.45,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.5,526.0,532.5,303.5,530.0,524.0,522.0,-0.007,8.2,0.0,16.195,1.723,0.422,0.0,0.001,0.0,0.001
6012008,1623,1,1,3,1,100,51.418,40.0,40.0,40.0,1,1,1755.783,422.84,0.011,13.295,0,80,55,1.4,2406.0,2347.071,2183.927,653.999,55.148,74.923,72.391,74.738,51.69,1.398,2.98,0.37,80.178,64.128,86.049,46.77,82.956,81.704,75.57,72.409,77.543,39.588,53.616,48.378,-10.82,44.688,93.688,72.313,78.188,55.688,56.563,0.0,0,72,70,1000,200,0.167,255.625,70.688,70.625,0.014,72.0,71.0,55.344,55.781,0.0,71.813,72,70,1000,200,0.681,901.0,75.813,75.313,0.028,71.875,71.063,55.656,56.719,0,64.313,72,70,1000,200,0.336,632.5,75.188,75.188,0.035,72.063,69.313,55.906,57.188,0.0,63.531,72,70,1000,200,0.313,611.0,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.746,12.772,11.897,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.5,526.0,532.5,303.5,530.5,523.5,521.5,-0.007,8.331,0.0,16.212,1.756,0.423,0.0,0.002,0.0,0.001
6012008,1624,1,1,3,1,100,51.059,40.0,40.0,40.0,1,1,1745.242,413.47,0.011,13.251,0,80,55,1.4,2403.875,2338.519,2191.153,646.917,55.04,74.817,72.286,74.738,51.69,1.421,3.005,0.377,80.233,64.186,85.993,46.686,83.13,81.704,75.57,72.727,77.543,39.661,53.616,48.524,-10.82,44.625,93.688,72.125,78.313,55.5,56.563,0.0,0,72,70,1000,200,0.168,256.5,70.5,70.75,0.014,72.0,70.813,55.219,55.781,0.0,70.375,72,70,1000,200,0.669,895.0,75.563,75.25,0.029,71.875,71.0,55.656,56.813,0,64.375,72,70,1000,200,0.324,619.5,75.313,75.188,0.034,72.0,69.375,55.906,57.188,0.0,62.625,72,70,1000,200,0.319,617.5,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.731,12.76,11.879,12.434,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,527.5,526.0,533.0,303.75,530.5,523.5,522.0,-0.008,8.416,0.0,16.292,1.745,0.413,-0.001,0.001,0.001,0.001
6012008,1625,1,1,3,1,100,50.92,40.0,40.0,40.0,1,1,1744.07,419.327,0.011,13.31,0,80,55,1.4,2393.0,2340.229,2185.732,656.474,54.932,74.817,72.391,74.843,51.583,1.417,3.009,0.377,80.222,64.177,86.918,46.714,83.396,81.918,75.57,72.515,77.543,39.734,53.616,48.524,-10.82,45.75,93.938,72.125,78.375,55.688,56.563,0.0,0,72,70,1000,200,0.168,256.25,70.5,70.625,0.014,72.0,70.875,55.219,55.781,0.0,70.875,72,70,1000,200,0.662,890.0,75.813,75.313,0.029,71.875,70.938,55.656,56.719,0,64.0,72,70,1000,200,0.333,632.5,75.313,75.188,0.034,72.0,69.313,55.781,57.188,0.0,63.063,72,70,1000,200,0.315,614.5,74.25,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.728,12.767,11.877,12.439,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,527.5,526.0,533.0,303.5,531.0,523.5,522.0,-0.007,8.428,0.0,16.23,1.744,0.419,0.0,0.002,0.001,0.0
6012008,1626,1,1,3,1,100,51.49,40.0,40.0,40.0,1,1,1752.27,418.155,0.011,13.281,0,80,55,1.4,2402.5,2355.627,2165.914,661.26,55.148,74.923,72.286,74.738,51.798,1.406,2.976,0.37,80.209,64.167,86.582,46.882,83.733,82.241,75.496,72.515,77.469,39.661,53.616,48.524,-10.82,45.281,94.063,72.125,78.375,55.5,56.563,0.0,0,72,70,1000,200,0.175,260.25,70.688,70.625,0.014,71.875,71.063,55.344,55.781,0.0,71.563,72,70,1000,200,0.69,908.0,75.813,75.313,0.029,71.875,71.0,55.656,56.719,0,64.0,72,70,1000,200,0.32,621.0,75.313,75.188,0.034,71.938,69.375,55.906,57.188,0.0,63.25,72,70,1000,200,0.314,613.0,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.733,12.763,11.868,12.434,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,527.5,526.0,532.5,303.5,531.5,524.0,522.0,-0.007,8.435,0.0,16.329,1.752,0.418,0.0,0.002,0.001,0.001
6012008,1627,1,1,3,1,100,51.416,40.0,40.0,40.0,1,1,1732.357,421.669,0.011,13.31,0,80,55,1.4,2390.25,2335.1,2185.732,643.54,55.148,74.923,72.496,74.738,51.798,1.452,3.005,0.377,80.198,64.165,86.217,46.826,83.694,82.455,75.57,72.515,77.469,39.807,53.616,48.597,-10.82,44.875,94.0,72.125,78.375,55.688,56.563,0.0,0,72,70,1000,200,0.17,258.0,70.688,70.625,0.014,71.875,71.313,55.344,55.781,0.0,68.438,72,70,1000,200,0.645,876.5,75.813,75.313,0.029,71.875,71.0,55.656,56.719,0,62.875,72,70,1000,200,0.329,625.0,75.313,75.188,0.034,72.0,69.313,55.906,56.969,0.0,61.906,72,70,1000,200,0.323,621.5,74.25,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.738,12.774,11.881,12.448,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,527.5,526.0,532.5,303.5,531.5,524.0,521.5,-0.007,8.472,0.0,16.229,1.732,0.422,0.0,0.002,0.001,0.001
6012008,1628,1,1,3,1,100,51.499,40.0,40.0,40.0,1,1,1719.473,415.813,0.011,13.324,0,80,55,1.4,2390.25,2328.264,2171.31,642.125,55.148,74.817,72.391,74.843,51.69,1.421,2.991,0.377,80.009,64.028,86.077,46.658,83.545,82.455,75.644,72.515,77.543,39.734,53.511,48.524,-10.82,44.5,93.875,72.0,78.25,55.688,56.563,0.0,0,72,70,1000,200,0.169,257.0,70.688,70.75,0.014,71.875,71.313,55.531,55.781,0.0,66.688,72,70,1000,200,0.614,859.0,75.813,75.25,0.029,72.063,70.938,55.656,56.594,0,64.375,72,70,1000,200,0.327,624.5,75.313,75.25,0.034,72.0,69.313,55.906,57.188,0.0,62.25,72,70,1000,200,0.335,632.0,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.726,12.772,11.876,12.443,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,527.5,525.5,533.0,303.5,531.5,524.0,522.0,-0.007,8.501,0.0,16.247,1.719,0.416,0.0,0.002,0.0,0.001
6012008,1629,1,1,3,1,100,51.606,40.0,40.0,40.0,1,1,1715.959,416.984,0.011,13.266,0,80,55,1.4,2368.5,2331.681,2176.713,642.767,55.04,74.923,72.496,74.843,51.583,1.41,2.958,0.373,79.946,63.957,86.189,46.63,83.506,82.241,75.644,72.515,77.469,39.807,53.616,48.597,-10.82,44.5,93.875,72.0,78.188,55.5,56.438,0.0,0,72,70,1000,200,0.169,256.75,70.5,70.625,0.014,72.125,71.0,55.219,55.781,0.0,69.0,72,70,1000,200,0.651,882.5,75.813,75.313,0.028,71.875,70.813,55.656,56.719,0,64.375,72,70,1000,200,0.324,625.5,75.188,75.25,0.034,72.0,69.375,55.906,56.969,0.0,62.125,72,70,1000,200,0.32,618.0,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.713,12.757,11.863,12.434,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,527.5,526.0,532.5,303.5,531.5,524.0,521.5,-0.006,8.444,0.0,16.176,1.716,0.417,0.0,0.002,0.0,0.001
6012008,1630,1,1,3,1,100,51.617,40.0,40.0,40.0,1,1,1739.385,420.498,0.011,13.266,0,80,55,1.4,2385.75,2345.36,2173.111,646.718,54.932,75.029,72.496,74.949,51.583,1.383,2.98,0.384,79.919,63.935,86.386,46.546,83.455,82.348,75.57,72.515,77.469,39.807,53.616,48.597,-10.82,44.75,93.813,72.0,78.063,55.5,56.438,0.0,0,72,70,1000,200,0.168,258.0,70.5,70.625,0.014,72.25,70.875,55.344,55.688,0.0,70.375,72,70,1000,200,0.672,898.5,75.563,75.25,0.029,71.875,70.875,55.656,56.594,0,64.063,72,70,1000,200,0.317,616.5,75.313,75.188,0.034,72.0,69.313,55.781,57.188,0.0,62.063,72,70,1000,200,0.319,617.5,74.25,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.705,12.739,11.841,12.417,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,527.5,526.0,533.0,303.5,531.5,524.0,521.5,-0.007,8.444,0.0,16.176,1.739,0.42,0.0,0.001,0.001,0.001
6012008,1631,1,1,3,1,100,51.69,40.0,40.0,40.0,1,1,1714.788,414.641,0.011,13.295,0,80,55,1.4,2393.25,2340.229,2173.111,651.641,55.148,74.923,72.391,74.843,51.798,1.394,2.998,0.37,79.951,63.932,86.161,46.63,83.331,82.348,75.57,72.621,77.395,39.807,53.616,48.669,-10.82,44.375,93.938,72.125,78.0,55.5,56.563,0.0,0,72,70,1000,200,0.168,256.75,70.5,70.75,0.014,72.0,71.188,55.344,55.688,0.0,71.313,72,70,1000,200,0.675,900.0,75.563,75.313,0.029,71.875,70.813,55.656,56.594,0,64.313,72,70,1000,200,0.328,627.0,75.313,75.188,0.036,71.938,69.313,55.906,57.188,0.0,62.25,72,70,1000,200,0.316,615.5,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.706,12.75,11.861,12.427,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,527.5,526.0,532.5,303.5,532.0,524.0,522.0,-0.007,8.532,0.0,16.344,1.715,0.415,-0.001,0.001,0.001,0.001
6012008,1632,1,1,3,1,100,52.032,40.0,40.0,40.0,1,1,1720.644,411.127,0.011,13.237,0,80,55,1.4,2398.25,2350.493,2164.116,658.382,55.148,74.923,72.286,74.843,51.798,1.394,2.973,0.377,79.966,63.97,86.358,46.686,83.63,82.348,75.644,72.409,77.469,39.954,53.616,48.742,-10.82,44.719,93.875,72.0,78.0,55.5,56.563,0.0,0,72,70,1000,200,0.166,254.625,70.5,70.625,0.014,72.125,71.25,55.344,55.781,0.0,72.063,72,70,1000,200,0.679,901.0,75.563,75.313,0.029,71.875,70.875,55.656,56.719,0,63.813,72,70,1000,200,0.321,620.0,75.313,75.188,0.034,72.0,69.375,55.906,57.188,0.0,62.156,72,70,1000,200,0.316,615.0,74.25,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.69,12.734,11.854,12.406,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,527.5,525.5,532.5,303.75,532.5,524.0,522.0,-0.006,8.515,0.0,16.136,1.721,0.411,0.0,0.001,0.001,0.0
6012008,1633,1,1,3,1,100,51.925,40.0,40.0,40.0,1,1,1726.501,413.47,0.011,13.368,0,80,55,1.4,2389.375,2333.391,2164.116,652.361,55.148,75.029,72.391,74.843,51.69,1.421,3.012,0.377,80.022,64.018,86.273,46.686,83.396,82.241,75.57,72.409,77.395,39.954,53.72,48.742,-10.82,44.75,93.938,72.125,78.0,55.5,56.563,0.0,0,72,70,1000,200,0.168,256.5,70.5,70.625,0.014,72.0,71.188,55.344,55.781,0.0,70.375,72,70,1000,200,0.675,899.0,75.813,75.313,0.029,71.875,70.813,55.656,56.719,0,63.25,72,70,1000,200,0.325,623.5,75.313,75.188,0.038,72.0,69.375,55.906,57.188,0.0,61.313,72,70,1000,200,0.307,605.5,74.25,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.706,12.736,11.854,12.412,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,527.5,526.0,532.5,303.75,532.5,524.0,521.5,-0.006,8.534,0.0,16.296,1.727,0.413,0.0,0.002,0.001,0.0
6012008,1634,1,1,3,1,100,52.037,40.0,40.0,40.0,1,1,1748.756,421.669,0.011,13.281,0,80,55,1.4,2380.25,2350.493,2194.77,658.0,55.04,74.923,72.496,74.843,51.69,1.368,2.969,0.381,80.011,64.008,86.666,46.63,83.383,82.026,75.57,72.621,77.395,39.954,53.511,48.815,-10.82,45.063,94.063,72.125,78.125,55.688,56.438,0.0,0,72,70,1000,200,0.175,262.75,70.5,70.75,0.014,72.125,71.0,55.344,55.781,0.0,72.5,72,70,1000,200,0.686,906.0,75.563,75.25,0.029,71.875,70.875,55.656,56.719,0,63.781,72,70,1000,200,0.317,618.0,75.313,75.188,0.037,72.0,69.313,55.906,57.188,0.0,61.969,72,70,1000,200,0.313,613.0,74.25,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.706,12.734,11.854,12.42,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,527.5,525.5,532.5,303.5,532.0,524.0,521.5,-0.007,8.681,0.0,16.324,1.749,0.422,-0.001,0.001,0.001,0.001
6012008,1635,1,1,3,1,100,52.124,40.0,40.0,40.0,1,1,1778.038,415.813,0.011,13.398,0,80,55,1.4,2405.0,2350.493,2178.516,659.648,55.04,74.817,72.496,74.843,51.69,1.387,3.016,0.381,80.132,64.105,86.077,46.658,83.318,82.026,75.57,72.515,77.395,39.954,53.616,48.815,-10.82,44.438,93.875,72.125,78.188,55.688,56.75,0.0,0,72,70,1000,200,0.17,257.0,70.688,70.625,0.014,72.125,71.0,55.344,55.688,0.0,73.688,72,70,1000,200,0.709,920.5,75.563,75.25,0.028,71.875,70.875,55.656,56.719,0,64.125,72,70,1000,200,0.313,613.0,75.313,75.188,0.032,72.313,69.313,55.781,57.188,0.0,62.594,72,70,1000,200,0.324,623.5,74.25,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.713,12.75,11.872,12.423,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,527.5,525.5,532.5,303.5,532.5,523.5,522.0,-0.007,8.69,0.0,16.468,1.778,0.416,0.0,0.001,0.001,0.0
6012008,1636,1,1,3,1,100,52.203,40.0,40.0,40.0,1,1,1788.58,420.498,0.011,13.31,0,80,55,1.4,2418.5,2369.327,2189.345,666.179,55.04,74.817,72.286,74.843,51.69,1.379,2.976,0.37,80.273,64.14,86.133,46.742,83.318,82.026,75.496,72.515,77.395,40.027,53.616,48.815,-10.82,44.625,93.75,72.0,78.188,55.688,56.563,0.0,0,72,70,1000,200,0.175,261.5,70.5,70.625,0.014,72.25,71.313,55.344,55.688,0.0,75.25,72,70,1000,200,0.706,919.0,75.563,75.25,0.028,71.875,70.813,55.656,56.719,0,63.156,72,70,1000,200,0.32,618.5,75.188,75.188,0.034,72.0,69.375,55.781,57.188,0.0,62.875,72,70,1000,200,0.326,624.0,74.25,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.713,12.738,11.866,12.414,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,527.5,525.5,533.0,303.5,533.0,524.0,522.0,-0.007,8.608,0.0,16.225,1.789,0.42,0.0,0.001,0.0,0.0
6012008,1637,1,1,3,1,100,52.267,40.0,40.0,40.0,1,1,1768.668,415.813,0.011,13.339,0,80,55,1.4,2427.5,2355.627,2174.912,662.881,55.255,74.923,72.286,74.843,51.798,1.417,3.005,0.373,80.457,64.366,85.516,46.826,83.156,82.133,75.496,72.409,77.395,40.027,53.616,48.815,-10.82,43.969,93.688,72.0,78.188,55.688,56.563,0.0,0,72,70,1000,200,0.171,258.75,70.5,70.625,0.014,72.125,71.438,55.344,55.688,0.0,72.813,72,70,1000,200,0.727,933.5,75.563,75.25,0.028,71.875,70.813,55.656,56.719,0,63.656,72,70,1000,200,0.314,612.5,75.313,75.188,0.034,72.0,69.313,55.906,57.188,0.0,62.563,72,70,1000,200,0.315,613.0,74.438,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.716,12.749,11.868,12.422,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,527.5,525.5,532.5,303.5,533.5,524.0,522.0,-0.007,8.626,0.0,16.26,1.769,0.416,0.0,0.001,0.001,0.001
6012008,1638,1,1,3,1,100,52.124,40.0,40.0,40.0,1,1,1795.608,425.183,0.011,13.339,0,80,55,1.4,2407.75,2359.051,2191.153,656.474,55.04,74.817,72.391,74.738,51.583,1.402,3.019,0.384,80.498,64.399,86.049,46.91,83.247,81.811,75.496,72.303,77.395,40.027,53.511,48.815,-10.82,44.594,93.563,72.0,78.25,55.5,56.563,0.0,0,72,70,1000,200,0.174,261.5,70.688,70.625,0.014,71.875,71.375,55.219,55.688,0.0,74.688,72,70,1000,200,0.712,923.5,75.563,75.313,0.028,71.75,70.875,55.656,56.719,0,63.781,72,70,1000,200,0.31,613.0,75.188,75.25,0.034,72.0,69.313,55.906,56.969,0.0,62.0,72,70,1000,200,0.319,618.0,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.716,12.754,11.868,12.427,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,527.5,526.0,532.5,303.5,533.5,523.5,522.0,-0.007,8.693,0.0,16.26,1.796,0.425,0.0,0.001,0.0,0.001
