DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
6012008,1639,1,1,3,1,100,52.678,40.0,40.0,40.0,1,1,1722.987,422.84,0.011,13.31,0,80,55,1.4,2428.75,2323.139,2187.538,641.51,55.148,74.923,72.391,74.738,51.69,1.471,3.027,0.384,80.454,64.363,86.582,46.658,83.519,82.241,75.496,72.727,77.321,40.101,53.511,48.961,-10.82,45.156,93.875,72.0,78.375,55.5,56.563,0.0,0,72,70,1000,200,0.174,260.25,70.5,70.625,0.014,72.0,71.125,55.344,55.781,0.0,70.375,72,70,1000,200,0.684,905.5,75.813,75.25,0.027,71.875,71.0,55.656,56.719,0,62.219,72,70,1000,200,0.32,620.0,75.313,75.25,0.034,72.0,69.313,55.906,57.188,0.0,61.625,72,70,1000,200,0.305,602.5,74.25,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.714,12.757,11.871,12.427,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,527.5,525.5,532.5,303.75,534.0,524.0,522.0,-0.007,8.794,0.0,16.357,1.723,0.423,0.0,0.002,0.0,0.001
6012008,1640,1,1,3,1,100,52.31,40.0,40.0,40.0,1,1,1748.756,416.984,0.011,13.339,0,80,55,1.4,2381.75,2365.901,2183.927,660.188,55.04,74.71,72.391,74.738,51.583,1.379,3.016,0.37,80.129,64.103,85.712,46.602,83.318,82.133,75.496,72.409,77.321,40.101,53.407,48.888,-10.82,44.281,93.563,72.0,78.188,55.5,56.563,0.0,0,72,70,1000,200,0.167,254.75,70.5,70.625,0.014,72.0,71.0,55.219,55.688,0.0,73.875,72,70,1000,200,0.712,924.0,75.563,75.25,0.028,71.875,70.875,55.656,56.719,0,63.688,72,70,1000,200,0.306,608.0,75.188,75.188,0.034,72.063,69.25,55.781,57.188,0.0,62.75,72,70,1000,200,0.324,623.0,74.25,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.709,12.75,11.866,12.427,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,527.5,525.5,533.0,303.5,533.5,524.0,521.5,-0.007,8.809,0.0,16.258,1.749,0.417,0.0,0.001,0.0,0.001
6012008,1641,1,1,3,1,100,52.55,40.0,40.0,40.0,1,1,1767.496,422.84,0.011,13.295,0,80,55,1.4,2420.5,2369.327,2194.77,662.038,54.932,74.604,72.286,74.738,51.583,1.368,2.973,0.373,80.169,64.135,85.656,46.574,83.467,81.704,75.422,72.409,77.321,40.174,53.407,48.888,-10.82,44.125,93.5,72.0,78.25,55.5,56.563,0.0,0,72,70,1000,200,0.177,263.0,70.5,70.625,0.014,72.125,70.75,55.219,55.688,0.0,75.625,72,70,1000,200,0.729,934.0,75.563,75.313,0.029,71.875,70.938,55.656,56.719,0,63.25,72,70,1000,200,0.303,604.0,75.313,75.188,0.034,72.0,69.375,55.781,56.969,0.0,63.938,72,70,1000,200,0.32,618.0,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.708,12.746,11.866,12.422,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,528.0,525.5,533.0,303.5,534.0,524.0,522.0,-0.007,8.755,0.0,16.069,1.767,0.423,0.0,0.001,0.001,0.001
6012008,1642,1,1,3,1,100,52.294,40.0,40.0,40.0,1,1,1735.871,420.498,0.011,13.31,0,80,55,1.4,2415.0,2352.204,2187.538,649.764,54.932,74.817,72.391,74.738,51.583,1.398,3.009,0.373,80.259,64.207,85.853,46.63,83.934,81.704,75.496,72.409,77.321,40.174,53.407,48.961,-10.82,44.469,93.563,72.0,78.125,55.5,56.438,0.0,0,72,70,1000,200,0.168,255.75,70.5,70.625,0.014,72.125,70.813,55.219,55.688,0.0,73.688,72,70,1000,200,0.708,921.0,75.563,75.313,0.029,71.875,71.063,55.656,56.719,0,63.313,72,70,1000,200,0.31,609.0,75.313,75.188,0.034,72.0,69.438,55.781,57.188,0.0,62.281,72,70,1000,200,0.322,620.0,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.703,12.741,11.864,12.415,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,527.5,525.5,532.5,303.5,533.5,524.0,522.0,-0.007,8.838,0.0,16.222,1.736,0.42,0.0,0.001,0.001,0.001
6012008,1643,1,1,3,1,100,52.602,40.0,40.0,40.0,1,1,1753.441,418.155,0.021,13.281,0,80,55,1.4,2401.75,2362.476,2183.927,661.987,55.04,74.817,72.391,74.738,51.69,1.398,2.955,0.366,80.291,64.233,86.498,46.658,83.986,82.348,75.422,72.409,77.321,40.174,53.511,48.961,-10.82,44.781,93.875,72.0,78.125,55.5,56.438,0.0,0,72,70,1000,200,0.169,256.5,70.5,70.625,0.014,72.125,70.938,55.344,55.688,0.0,74.625,72,70,1000,200,0.734,937.0,75.563,75.25,0.029,71.875,71.063,55.875,56.719,0,63.438,72,70,1000,200,0.308,607.0,75.313,75.188,0.034,72.0,69.375,55.781,57.188,0.0,63.375,72,70,1000,200,0.313,611.5,74.313,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.69,12.734,11.851,12.409,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,527.5,525.5,533.0,303.75,533.5,524.0,521.5,-0.013,8.75,0.0,16.187,1.753,0.418,0.0,0.001,0.001,0.001
6012008,1644,1,1,3,1,100,52.901,40.0,40.0,40.0,1,1,1734.7,416.984,0.011,13.354,0,80,55,1.4,2417.5,2345.36,2189.345,658.897,55.148,74.817,72.181,74.738,51.798,1.425,3.009,0.384,80.315,64.252,86.049,46.742,83.921,82.241,75.422,72.409,77.321,40.174,53.511,48.961,-10.828,44.344,93.75,72.0,78.0,55.5,56.563,0.0,0,72,70,1000,200,0.167,255.5,70.5,70.625,0.014,72.0,71.063,55.344,55.688,0.0,73.063,72,70,1000,200,0.725,931.0,75.563,75.25,0.028,71.875,71.0,55.656,56.719,0,62.531,72,70,1000,200,0.313,613.0,75.188,75.188,0.034,72.0,69.438,55.906,57.188,0.0,61.938,72,70,1000,200,0.309,607.0,74.25,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.703,12.746,11.852,12.418,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,527.5,525.5,533.0,303.75,534.0,524.0,522.0,-0.007,8.798,0.0,16.276,1.735,0.417,0.0,0.001,0.0,0.001
6012008,1645,1,1,3,1,100,52.543,40.0,40.0,40.0,1,1,1773.353,421.669,0.011,13.354,0,80,55,1.4,2397.5,2365.901,2196.579,657.871,54.932,74.817,72.286,74.632,51.583,1.372,2.991,0.377,80.286,64.229,86.386,46.742,83.96,82.026,75.422,72.621,77.248,40.247,53.616,48.961,-10.82,45.063,93.875,72.0,78.063,55.5,56.438,0.0,0,72,70,1000,200,0.17,259.5,70.5,70.625,0.014,72.25,70.938,55.219,55.688,0.0,76.563,72,70,1000,200,0.743,944.0,75.5,75.25,0.029,72.063,71.0,55.875,56.719,0,63.094,72,70,1000,200,0.309,608.5,75.313,75.188,0.034,72.0,69.313,55.906,57.188,0.0,63.094,72,70,1000,200,0.312,611.5,74.25,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.706,12.746,11.856,12.418,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,527.5,525.5,533.0,303.75,533.5,524.0,522.0,-0.007,8.704,0.0,16.14,1.773,0.422,0.0,0.001,0.001,0.0
6012008,1646,1,1,3,1,100,53.077,40.0,40.0,40.0,1,1,1772.182,425.183,0.011,13.354,0,80,55,1.4,2426.0,2377.896,2207.451,666.555,55.148,74.923,72.391,74.843,51.69,1.383,2.998,0.362,80.398,64.319,86.918,46.658,84.012,82.026,75.348,72.409,77.321,40.247,53.72,49.034,-10.82,45.156,94.125,72.0,78.25,55.688,56.563,0.0,0,72,70,1000,200,0.167,255.625,70.5,70.625,0.014,72.125,71.0,55.344,55.781,0.0,75.938,72,70,1000,200,0.745,944.0,75.563,75.25,0.029,72.063,71.063,55.656,56.719,0,63.688,72,70,1000,200,0.319,616.0,75.188,75.188,0.034,72.063,69.25,55.906,57.188,0.0,62.938,72,70,1000,200,0.313,612.5,74.25,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.711,12.749,11.863,12.425,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,527.5,525.5,533.0,303.75,534.5,524.0,522.0,-0.007,8.709,0.0,16.275,1.772,0.425,0.0,0.001,0.0,0.001
6012008,1647,1,1,3,1,100,53.543,40.0,40.0,40.0,1,1,1783.895,425.183,0.011,13.354,0,80,55,1.4,2427.875,2381.325,2212.898,660.726,55.255,74.923,72.286,74.738,51.798,1.353,2.976,0.373,80.452,64.362,86.47,46.91,84.368,82.348,75.422,72.409,77.321,40.32,53.511,49.106,-10.82,45.281,94.0,72.0,78.125,55.688,56.75,0.0,0,72,70,1000,200,0.168,257.5,70.5,70.625,0.014,72.25,70.813,55.531,55.781,0.0,78.25,72,70,1000,200,0.756,950.5,75.563,75.25,0.029,72.063,70.938,55.656,56.719,0,63.094,72,70,1000,200,0.32,622.5,75.313,75.25,0.034,72.0,69.313,55.906,57.188,0.0,63.063,72,70,1000,200,0.314,613.0,74.25,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.721,12.747,11.868,12.422,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,527.5,525.5,533.0,303.75,534.0,524.0,522.0,-0.007,8.895,0.0,16.273,1.784,0.425,0.0,0.001,0.0,0.001
6012008,1648,1,1,3,1,100,53.803,40.0,40.0,40.0,1,1,1799.122,427.526,0.011,13.324,0,80,55,1.4,2449.25,2400.197,2191.153,672.186,55.255,74.923,72.286,74.843,51.905,1.364,3.005,0.384,80.742,64.594,86.806,46.91,84.491,82.563,75.348,72.409,77.248,40.247,53.72,49.179,-10.82,45.281,94.313,72.0,78.25,55.688,56.563,0.0,0,72,70,1000,200,0.176,260.5,70.5,70.625,0.014,72.0,70.875,55.531,55.781,0.0,77.313,72,70,1000,200,0.76,955.0,75.563,75.25,0.029,71.875,70.813,55.969,56.813,0,64.25,72,70,1000,200,0.324,621.0,75.188,75.188,0.034,71.938,69.313,55.906,57.188,0.0,62.469,72,70,1000,200,0.318,619.0,74.25,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.714,12.76,11.864,12.434,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,527.5,526.0,533.0,303.5,534.5,524.0,522.0,-0.007,8.833,0.0,16.507,1.799,0.428,0.0,0.001,0.0,0.001
6012008,1649,1,1,3,1,100,54.377,40.0,40.0,40.0,1,1,1799.122,427.526,0.011,13.368,0,80,55,1.4,2449.0,2364.188,2212.898,658.406,55.363,75.029,72.391,74.949,51.798,1.425,3.055,0.388,80.895,64.716,86.217,46.938,84.368,82.563,75.348,72.409,77.248,40.32,53.616,49.252,-10.82,44.906,94.25,72.125,78.375,55.688,56.563,0.0,0,72,70,1000,200,0.17,257.5,70.5,70.625,0.014,72.125,70.938,55.531,55.906,0.0,75.625,72,70,1000,200,0.757,949.0,75.563,75.25,0.029,71.875,71.0,55.969,56.813,0,63.188,72,70,1000,200,0.311,613.5,75.188,75.188,0.034,72.0,69.313,56.094,57.281,0.0,61.969,72,70,1000,200,0.32,618.5,74.25,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.697,12.744,11.846,12.42,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,527.5,526.0,533.0,303.5,534.5,524.0,522.0,-0.007,8.98,0.0,16.561,1.799,0.428,0.0,0.001,0.0,0.001
6012008,1650,1,1,3,1,100,54.43,40.0,40.0,40.0,1,1,1819.034,422.84,0.011,13.383,0,80,55,1.4,2435.0,2379.61,2203.825,664.93,55.255,74.923,72.391,74.949,51.798,1.394,3.055,0.381,80.913,64.722,86.273,46.994,84.193,82.563,75.348,72.409,77.248,40.32,53.407,49.179,-10.82,44.75,94.063,72.0,78.313,55.688,56.75,0.0,0,72,70,1000,200,0.175,260.75,70.5,70.625,0.014,72.0,71.0,55.344,55.781,0.0,76.438,72,70,1000,200,0.744,944.5,75.563,75.25,0.029,71.875,71.063,55.875,56.813,0,63.063,72,70,1000,200,0.31,612.0,75.188,75.188,0.034,72.063,69.25,55.906,57.281,0.0,62.75,72,70,1000,200,0.328,627.0,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.706,12.749,11.854,12.422,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,527.5,526.0,533.0,303.5,534.5,524.0,522.0,-0.007,9.059,0.0,16.444,1.819,0.423,0.0,0.001,0.0,0.001
6012008,1651,1,1,3,1,100,54.435,40.0,40.0,40.0,1,1,1823.719,425.183,0.011,13.354,0,80,55,1.4,2447.5,2384.755,2202.012,667.774,55.148,74.923,72.286,74.949,51.798,1.402,3.055,0.384,80.935,64.743,86.414,47.022,83.973,82.67,75.348,72.515,77.248,40.32,53.616,49.252,-10.82,44.813,94.125,72.0,78.25,55.688,56.75,0.0,0,72,70,1000,200,0.168,256.25,70.5,70.625,0.014,72.0,71.125,55.531,55.781,0.0,76.875,72,70,1000,200,0.771,960.5,75.563,75.25,0.029,72.063,71.063,55.875,56.813,0,63.063,72,70,1000,200,0.323,622.0,75.188,75.25,0.029,71.938,69.313,55.906,57.281,0.0,62.531,72,70,1000,200,0.316,614.5,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.708,12.744,11.849,12.417,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,527.5,526.0,533.0,303.75,534.5,524.0,522.0,-0.007,8.971,0.0,16.543,1.824,0.425,0.0,0.001,0.0,0.001
6012008,1652,1,1,3,1,100,54.636,40.0,40.0,40.0,1,1,1765.154,427.526,0.011,13.398,0,80,55,1.4,2431.0,2355.627,2192.961,653.869,55.148,74.923,72.181,74.843,51.69,1.436,3.045,0.381,80.852,64.681,85.853,47.078,83.642,82.563,75.348,72.515,77.248,40.394,53.407,49.252,-10.82,44.781,93.938,72.125,78.125,55.688,56.563,0.0,0,72,70,1000,200,0.169,257.5,70.5,70.75,0.014,71.875,71.063,55.344,55.781,0.0,75.75,72,70,1000,200,0.758,951.0,75.563,75.25,0.029,71.875,70.938,55.875,56.813,0,62.406,72,70,1000,200,0.309,608.0,75.313,75.188,0.034,71.938,69.313,55.906,57.281,0.0,61.531,72,70,1000,200,0.306,604.5,74.25,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.701,12.739,11.851,12.414,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,528.0,525.5,533.0,303.75,534.5,524.0,522.0,-0.007,9.12,0.0,16.46,1.765,0.428,-0.001,0.001,0.001,0.001
6012008,1653,1,1,3,1,100,54.778,40.0,40.0,40.0,1,1,1773.353,422.84,0.001,13.31,0,80,55,1.4,2417.5,2365.901,2198.389,650.179,55.148,75.029,72.391,74.949,51.69,1.429,3.037,0.377,80.618,64.494,86.049,46.91,83.286,82.778,75.274,72.515,77.174,40.394,53.407,49.325,-10.82,44.563,93.938,72.0,78.125,55.688,56.75,0.0,0,72,70,1000,200,0.18,265.25,70.5,70.625,0.014,72.0,71.063,55.344,55.781,0.0,74.063,72,70,1000,200,0.724,928.0,75.563,75.25,0.029,72.063,71.063,55.656,56.719,0,63.125,72,70,1000,200,0.31,607.0,75.313,75.188,0.032,71.813,69.375,55.906,57.188,0.0,62.125,72,70,1000,200,0.312,611.0,74.25,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.701,12.75,11.869,12.423,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,528.0,525.5,533.0,303.5,534.5,524.0,522.0,-0.001,9.135,0.0,16.487,1.773,0.423,0.0,0.001,0.001,0.0
6012008,1654,1,1,3,1,100,54.615,40.0,40.0,40.0,1,1,1771.01,421.669,0.011,13.324,0,80,55,1.4,2427.0,2372.754,2176.713,663.138,55.04,74.923,72.391,74.843,51.69,1.402,3.034,0.395,80.435,64.348,86.526,46.77,83.169,82.67,75.2,72.409,77.248,40.394,53.302,49.325,-10.82,44.938,93.938,72.0,78.125,55.688,56.438,0.0,0,72,70,1000,200,0.169,257.25,70.5,70.625,0.014,72.125,70.938,55.219,55.688,0.0,76.813,72,70,1000,200,0.762,957.0,75.563,75.25,0.029,71.875,71.125,55.875,56.719,0,62.875,72,70,1000,200,0.321,621.0,75.313,75.188,0.034,71.938,69.375,55.906,57.281,0.0,61.906,72,70,1000,200,0.297,595.0,74.313,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.695,12.747,11.847,12.417,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,528.0,526.0,532.5,303.5,534.5,524.0,522.0,-0.008,9.219,0.0,16.504,1.771,0.422,0.0,0.001,0.001,0.001
6012008,1655,1,1,3,1,100,54.689,40.0,40.0,40.0,1,1,1761.64,424.012,0.011,13.354,0,80,55,1.4,2427.0,2365.901,2198.389,656.165,55.04,74.923,72.286,74.949,51.69,1.372,3.012,0.37,80.375,64.303,86.217,46.742,83.066,82.563,75.274,72.515,77.248,40.467,53.407,49.398,-10.82,44.594,93.938,72.0,78.25,55.688,56.563,0.0,0,72,70,1000,200,0.167,254.75,70.5,70.625,0.014,71.875,70.938,55.344,55.781,0.0,78.313,72,70,1000,200,0.759,953.5,75.563,75.25,0.029,71.875,71.0,55.656,56.813,0,64.125,72,70,1000,200,0.315,613.5,75.313,75.25,0.034,71.938,69.375,55.906,57.188,0.0,62.188,72,70,1000,200,0.307,606.0,74.25,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.709,12.762,11.86,12.435,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,528.0,525.5,532.5,303.5,535.0,524.0,522.0,-0.008,9.217,0.0,16.541,1.762,0.424,0.0,0.001,0.0,0.001
6012008,1656,1,1,3,1,100,55.007,40.0,40.0,40.0,1,1,1763.983,420.498,0.011,13.354,0,80,55,1.4,2427.0,2355.627,2176.713,649.094,55.148,75.029,72.496,74.949,51.69,1.425,3.041,0.384,80.484,64.387,86.498,46.714,83.118,82.778,75.2,72.303,77.174,40.467,53.302,49.398,-10.82,44.906,94.063,72.0,78.063,55.688,56.75,0.0,0,72,70,1000,200,0.174,259.75,70.5,70.625,0.014,71.875,71.0,55.344,55.781,0.0,74.063,72,70,1000,200,0.731,935.0,75.563,75.25,0.029,71.875,71.0,55.875,56.813,0,62.938,72,70,1000,200,0.305,605.0,75.313,75.188,0.034,72.0,69.375,55.906,57.188,0.0,61.063,72,70,1000,200,0.313,612.5,74.25,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.713,12.757,11.863,12.432,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,528.0,525.5,532.5,303.75,534.5,524.0,522.0,-0.007,9.292,0.0,16.541,1.764,0.42,0.0,0.001,0.001,0.001
6012008,1657,1,1,3,1,100,55.12,40.0,40.0,40.0,1,1,1767.496,420.498,0.011,13.368,0,80,55,1.4,2412.25,2364.188,2189.345,654.898,55.148,75.135,72.496,74.949,51.69,1.406,2.987,0.381,80.381,64.335,86.47,46.686,83.422,83.1,75.274,72.303,77.174,40.467,53.407,49.398,-10.82,44.781,94.063,72.125,78.25,55.688,56.563,0.0,0,72,70,1000,200,0.167,255.875,70.5,70.625,0.014,72.0,70.813,55.219,55.688,0.0,73.875,72,70,1000,200,0.722,928.0,75.563,75.25,0.028,71.875,71.063,55.656,56.719,0,62.406,72,70,1000,200,0.313,614.0,75.313,75.25,0.034,72.063,69.375,55.906,57.188,0.0,60.563,72,70,1000,200,0.314,612.5,74.25,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.705,12.749,11.861,12.423,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,527.5,525.5,533.0,303.75,535.0,524.0,522.0,-0.007,9.226,0.0,16.558,1.767,0.42,0.0,0.001,0.0,0.001
6012008,1658,1,1,3,1,100,55.232,40.0,40.0,40.0,1,1,1769.839,426.354,0.011,13.295,0,80,55,1.4,2411.375,2371.041,2191.153,660.562,55.148,75.135,72.496,75.054,51.798,1.372,3.012,0.37,80.348,64.278,86.666,46.77,83.785,82.993,75.274,72.515,77.248,40.467,53.302,49.398,-10.82,44.688,94.313,72.0,78.25,55.688,56.563,0.0,0,72,70,1000,200,0.168,257.75,70.5,70.5,0.014,72.0,70.875,55.344,55.781,0.0,77.688,72,70,1000,200,0.754,949.5,75.563,75.25,0.029,72.063,71.063,55.656,56.813,0,62.906,72,70,1000,200,0.31,608.5,75.313,75.188,0.03,72.063,69.313,55.906,57.188,0.0,62.813,72,70,1000,200,0.311,611.0,74.25,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.706,12.747,11.863,12.423,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,527.5,526.0,532.5,303.75,534.5,524.0,522.0,-0.008,9.251,0.0,16.468,1.77,0.426,0.0,0.001,0.001,0.001
6012008,1659,1,1,3,1,100,55.639,40.0,40.0,40.0,1,1,1794.437,418.155,0.011,13.324,0,80,55,1.4,2433.75,2364.188,2194.77,665.04,55.255,75.135,72.391,75.054,51.798,1.391,2.976,0.366,80.462,64.37,86.47,46.826,83.798,82.993,75.2,72.515,77.026,40.54,53.407,49.471,-10.82,44.625,94.375,72.0,78.313,55.688,56.563,0.0,0,72,70,1000,200,0.174,260.0,70.5,70.625,0.014,72.0,70.938,55.344,55.781,0.0,76.438,72,70,1000,200,0.747,944.5,75.563,75.25,0.029,72.063,70.875,55.875,56.813,0,63.406,72,70,1000,200,0.301,604.5,75.188,75.188,0.034,72.0,69.375,55.906,57.188,0.0,62.375,72,70,1000,200,0.32,619.0,74.25,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.705,12.747,11.86,12.423,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,527.5,525.5,532.5,303.5,535.0,524.0,522.0,-0.007,9.248,0.0,16.503,1.794,0.418,0.0,0.001,0.0,0.0
6012008,1700,1,1,3,1,100,55.781,40.0,40.0,40.0,1,1,1774.524,425.183,0.011,13.398,0,80,55,1.4,2431.25,2360.763,2200.2,653.114,55.255,75.029,72.286,74.949,51.798,1.421,3.045,0.373,80.498,64.398,86.498,46.91,83.655,82.993,75.126,72.303,77.174,40.54,53.198,49.398,-10.82,44.813,94.25,72.0,78.313,55.5,56.563,0.0,0,72,70,1000,200,0.168,256.25,70.5,70.625,0.014,71.875,71.25,55.344,55.688,0.0,76.25,72,70,1000,200,0.753,949.0,75.563,75.25,0.029,71.875,70.875,55.969,56.813,0,62.719,72,70,1000,200,0.306,609.0,75.313,75.188,0.034,72.063,69.438,55.906,57.188,0.0,62.469,72,70,1000,200,0.308,604.5,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.69,12.733,11.855,12.409,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,527.5,525.5,533.0,303.75,534.5,524.0,522.0,-0.008,9.376,0.0,16.459,1.775,0.425,0.0,0.001,0.001,0.001
6012008,1701,1,1,3,1,100,55.746,40.0,40.0,40.0,1,1,1771.01,424.012,0.011,13.427,0,80,55,1.4,2420.125,2350.493,2183.927,652.993,55.148,75.029,72.286,74.843,51.798,1.429,3.012,0.388,80.493,64.394,86.049,46.882,83.519,82.993,75.126,72.515,77.174,40.54,53.198,49.471,-10.82,44.438,94.188,72.0,78.0,55.5,56.563,0.0,0,72,70,1000,200,0.169,257.25,70.5,70.625,0.014,72.0,71.188,55.344,55.781,0.0,74.688,72,70,1000,200,0.722,927.0,75.563,75.25,0.029,71.75,70.875,55.656,56.813,0,62.594,72,70,1000,200,0.305,610.5,75.313,75.25,0.03,72.0,69.438,55.906,57.188,0.0,62.875,72,70,1000,200,0.319,618.5,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.693,12.741,11.851,12.417,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,527.5,525.5,532.5,303.5,535.0,523.5,522.0,-0.009,9.474,0.0,16.631,1.771,0.424,0.0,0.001,0.0,0.001
6012008,1702,1,1,3,1,100,55.849,40.0,40.0,40.0,1,1,1782.723,425.183,0.011,13.31,0,80,55,1.4,2408.25,2377.896,2196.579,664.717,55.148,75.029,72.286,74.949,51.583,1.364,3.012,0.373,80.406,64.325,86.245,46.798,83.506,82.993,75.126,72.409,77.1,40.54,53.198,49.471,-10.82,44.375,94.063,72.0,78.0,55.5,56.563,0.0,0,72,70,1000,200,0.176,263.0,70.5,70.625,0.014,72.125,71.25,55.219,55.688,0.0,77.563,72,70,1000,200,0.761,955.0,75.563,75.25,0.028,71.75,71.125,55.875,56.813,0,63.719,72,70,1000,200,0.293,592.0,75.313,75.188,0.032,72.0,69.438,55.906,57.188,0.0,63.094,72,70,1000,200,0.323,621.5,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.697,12.739,11.849,12.412,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,527.5,525.5,533.0,303.75,534.5,524.0,522.0,-0.008,9.391,0.0,16.486,1.783,0.425,0.0,0.001,0.001,0.001
6012008,1703,1,1,3,1,100,55.716,40.0,40.0,40.0,1,1,1778.038,419.327,0.011,13.324,0,80,55,1.4,2441.0,2381.325,2189.345,668.774,55.04,75.029,72.391,74.843,51.69,1.398,3.023,0.373,80.558,64.447,86.386,46.742,83.642,82.885,75.2,72.303,77.1,40.54,53.198,49.543,-10.82,44.531,94.063,72.125,78.125,55.5,56.563,0.0,0,72,70,1000,200,0.168,256.5,70.5,70.75,0.014,72.0,71.188,55.344,55.688,0.0,78.938,72,70,1000,200,0.786,970.5,75.563,75.25,0.029,71.75,71.063,55.656,56.719,0,62.281,72,70,1000,200,0.307,608.5,75.313,75.188,0.034,72.0,69.313,55.906,57.188,0.0,62.875,72,70,1000,200,0.31,608.0,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.7,12.75,11.868,12.422,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,527.5,525.5,532.5,303.5,534.5,524.0,522.0,-0.007,9.477,0.0,16.636,1.778,0.419,-0.001,0.001,0.001,0.001
6012008,1704,1,1,3,1,100,56.31,40.0,40.0,40.0,1,1,1814.349,422.84,0.011,13.324,0,80,55,1.4,2438.0,2388.185,2191.153,676.749,55.255,75.029,72.391,74.949,51.69,1.387,3.037,0.384,80.616,64.478,86.189,46.742,83.759,83.207,75.126,72.515,77.1,40.613,53.302,49.543,-10.82,44.281,94.063,72.0,78.125,55.688,56.563,0.0,0,72,70,1000,200,0.176,263.0,70.5,70.625,0.014,72.125,71.188,55.344,55.781,0.0,78.625,72,70,1000,200,0.78,966.0,75.563,75.25,0.029,71.875,70.938,55.875,56.719,0,62.125,72,70,1000,200,0.307,608.0,75.313,75.25,0.034,71.938,69.313,55.906,57.188,0.0,62.406,72,70,1000,200,0.313,610.5,74.25,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.703,12.739,11.847,12.42,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,527.5,525.5,533.0,303.75,534.5,524.0,522.0,-0.008,9.377,0.0,16.501,1.814,0.423,0.0,0.001,0.0,0.001
6012008,1705,1,1,3,1,100,55.745,40.0,40.0,40.0,1,1,1778.038,420.498,0.011,13.339,0,80,55,1.4,2435.25,2362.476,2194.77,659.919,55.148,75.135,72.286,75.054,51.69,1.425,3.048,0.377,80.647,64.511,85.628,46.742,83.655,82.993,75.052,72.515,77.1,40.613,53.302,49.616,-10.828,43.688,93.875,72.125,78.125,55.688,56.563,0.0,0,72,70,1000,200,0.169,257.5,70.5,70.625,0.014,72.125,71.063,55.219,55.688,0.0,77.25,72,70,1000,200,0.769,959.5,75.563,75.25,0.028,71.875,70.938,55.656,56.719,0,61.656,72,70,1000,200,0.304,600.5,75.313,75.188,0.034,72.0,69.313,55.906,57.188,0.0,62.688,72,70,1000,200,0.309,607.5,74.25,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.713,12.75,11.863,12.423,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,527.5,526.0,533.0,303.5,535.0,524.0,522.0,-0.009,9.464,0.0,16.655,1.778,0.42,0.0,0.001,0.001,0.001
6012008,1706,1,1,3,1,100,55.995,40.0,40.0,40.0,1,1,1772.182,424.012,0.011,13.398,0,80,55,1.4,2422.0,2362.476,2192.961,658.894,55.04,75.029,72.286,75.054,51.583,1.387,3.012,0.37,80.607,64.486,85.628,46.714,83.519,82.885,75.052,72.303,77.1,40.613,53.198,49.471,-10.82,43.688,93.563,72.0,78.125,55.5,56.438,0.0,0,72,70,1000,200,0.168,255.75,70.5,70.625,0.014,71.75,71.0,55.219,55.688,0.0,78.063,72,70,1000,200,0.759,953.5,75.5,75.25,0.028,71.875,70.875,55.625,56.719,0,63.719,72,70,1000,200,0.303,601.5,75.313,75.25,0.034,72.0,69.313,55.781,57.188,0.0,61.719,72,70,1000,200,0.314,616.0,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.703,12.736,11.858,12.412,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,527.5,525.5,532.5,303.5,535.0,524.0,522.0,-0.008,9.43,0.0,16.459,1.772,0.424,0.0,0.001,0.0,0.001
6012008,1707,1,1,3,1,100,55.784,40.0,40.0,40.0,1,1,1774.524,421.669,0.011,13.339,0,80,55,1.4,2438.0,2357.339,2173.111,665.146,54.932,75.135,72.391,74.949,51.583,1.429,3.048,0.37,80.546,64.437,85.993,46.686,83.558,82.778,75.052,72.303,77.026,40.687,53.198,49.616,-10.82,44.25,93.625,72.0,78.0,55.5,56.438,0.0,0,72,70,1000,200,0.177,262.25,70.438,70.625,0.014,72.125,71.0,55.219,55.688,0.0,75.125,72,70,1000,200,0.741,940.0,75.563,75.25,0.029,71.875,70.938,55.656,56.719,0,61.5,72,70,1000,200,0.304,606.0,75.313,75.188,0.034,71.938,69.313,55.781,57.188,0.0,61.969,72,70,1000,200,0.313,611.5,74.25,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.692,12.724,11.847,12.396,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,527.5,525.5,533.0,303.75,534.5,524.0,522.0,-0.008,9.52,0.0,16.517,1.775,0.422,0.0,0.001,0.001,0.0
6012008,1708,1,1,3,1,100,55.739,40.0,40.0,40.0,1,1,1763.983,420.498,0.011,13.441,0,80,55,1.4,2406.75,2362.476,2182.123,661.651,54.932,74.923,72.391,74.843,51.583,1.391,2.998,0.384,80.381,64.328,85.853,46.518,83.545,82.67,75.126,72.303,77.1,40.687,53.198,49.543,-10.82,43.938,93.563,72.0,77.813,55.5,56.438,0.0,0,72,70,1000,200,0.168,256.75,70.5,70.625,0.014,71.875,71.25,55.219,55.594,0.0,76.688,72,70,1000,200,0.759,954.0,75.563,75.25,0.029,71.875,70.938,55.656,56.813,0,61.844,72,70,1000,200,0.302,602.0,75.188,75.25,0.034,71.938,69.313,55.781,57.188,0.0,62.656,72,70,1000,200,0.306,604.5,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.69,12.741,11.86,12.412,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,527.5,525.5,533.0,303.5,535.0,524.0,522.0,-0.008,9.514,0.0,16.508,1.764,0.42,0.0,0.001,0.0,0.001
6012008,1709,1,1,3,1,100,55.911,40.0,40.0,40.0,1,1,1742.899,420.498,0.011,13.383,0,80,55,1.4,2411.5,2352.204,2189.345,658.59,54.932,74.923,72.391,74.949,51.476,1.387,3.001,0.373,80.291,64.269,86.442,46.602,83.571,82.563,75.126,72.303,77.1,40.76,53.198,49.543,-10.82,44.813,93.688,72.0,77.938,55.5,56.438,0.0,0,72,70,1000,200,0.168,255.75,70.5,70.625,0.014,72.25,71.0,55.219,55.594,0.0,76.438,72,70,1000,200,0.76,953.0,75.5,75.25,0.029,71.875,70.938,55.656,56.719,0,61.875,72,70,1000,200,0.3,600.5,75.313,75.188,0.034,71.938,69.313,55.781,57.188,0.0,60.531,72,70,1000,200,0.306,602.0,74.25,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.703,12.744,11.863,12.418,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,527.5,525.5,532.5,303.75,534.5,524.0,522.0,-0.008,9.45,0.0,16.301,1.743,0.42,0.0,0.001,0.001,0.0
6012008,1710,1,1,3,1,100,55.87,40.0,40.0,40.0,1,1,1742.899,415.813,0.011,13.398,0,80,55,1.4,2407.75,2355.627,2194.77,656.492,55.04,75.135,72.391,74.949,51.69,1.375,3.009,0.37,80.242,64.194,86.722,46.546,83.759,82.885,75.052,72.303,77.026,40.687,53.198,49.616,-10.82,44.844,94.125,72.0,78.0,55.688,56.438,0.0,0,72,70,1000,200,0.176,262.75,70.5,70.625,0.014,72.125,71.063,55.219,55.594,0.0,78.563,72,70,1000,200,0.772,963.0,75.5,75.25,0.029,71.875,70.875,55.656,56.719,0,62.75,72,70,1000,200,0.303,603.0,75.313,75.188,0.034,72.0,69.313,55.781,57.188,0.0,61.719,72,70,1000,200,0.29,590.0,74.25,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.693,12.738,11.852,12.414,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,528.0,526.0,532.5,303.5,534.5,524.0,522.0,-0.008,9.562,0.0,16.591,1.743,0.416,0.0,0.001,0.001,0.001
6012008,1711,1,1,3,1,100,55.675,40.0,40.0,40.0,1,1,1753.441,427.526,0.011,13.354,0,80,55,1.4,2421.0,2365.901,2214.714,662.553,54.932,75.135,72.391,75.054,51.583,1.356,3.005,0.362,80.254,64.203,85.993,46.518,83.571,82.563,75.052,72.303,77.026,40.76,53.198,49.616,-10.82,44.031,93.875,72.0,78.125,55.5,56.438,0.0,0,72,70,1000,200,0.167,257.0,70.5,70.625,0.014,72.125,71.188,55.219,55.688,0.0,81.438,72,70,1000,200,0.782,968.5,75.563,75.25,0.028,72.063,70.875,55.656,56.719,0,63.313,72,70,1000,200,0.299,600.0,75.313,75.25,0.034,72.0,69.313,55.906,56.969,0.0,61.094,72,70,1000,200,0.309,607.0,74.313,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.703,12.754,11.868,12.422,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,527.5,526.0,532.5,303.5,534.5,524.0,522.0,-0.008,9.508,0.0,16.4,1.753,0.428,0.0,0.001,0.0,0.002
6012008,1712,1,1,3,1,100,56.13,40.0,40.0,40.0,1,1,1754.612,418.155,0.011,13.383,0,80,55,1.4,2444.5,2360.763,2200.2,661.409,55.04,75.029,72.286,74.949,51.69,1.372,3.037,0.381,80.441,64.353,86.638,46.602,83.558,82.563,74.978,72.303,77.026,40.76,53.302,49.689,-10.82,44.781,94.063,72.0,78.063,55.5,56.438,0.0,0,72,70,1000,200,0.172,258.25,70.5,70.625,0.014,72.125,71.063,55.219,55.688,0.0,81.375,72,70,1000,200,0.803,982.5,75.5,75.25,0.029,71.875,70.813,55.656,56.719,0,63.219,72,70,1000,200,0.293,591.0,75.313,75.25,0.037,72.0,69.375,55.781,57.188,0.0,61.406,72,70,1000,200,0.303,603.5,74.25,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.692,12.742,11.851,12.422,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,527.5,526.0,532.5,303.75,534.5,524.0,522.0,-0.008,9.528,0.0,16.572,1.755,0.418,0.0,0.001,0.0,0.0
6012008,1713,1,1,3,1,100,55.942,40.0,40.0,40.0,1,1,1771.01,421.669,0.011,13.398,0,80,55,1.4,2434.875,2371.041,2192.961,670.931,55.04,74.923,72.181,74.949,51.798,1.394,3.009,0.392,80.551,64.44,86.33,46.77,83.558,82.455,74.978,72.196,77.1,40.76,53.302,49.689,-10.82,44.531,94.063,72.0,78.188,55.688,56.438,0.0,0,72,70,1000,200,0.167,254.875,70.5,70.625,0.014,72.125,70.813,55.219,55.688,0.0,80.313,72,70,1000,200,0.809,983.5,75.5,75.25,0.029,71.875,70.938,55.656,56.719,0,62.594,72,70,1000,200,0.293,596.0,75.313,75.25,0.034,71.938,69.313,55.781,57.188,0.0,61.094,72,70,1000,200,0.305,603.5,74.25,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.705,12.754,11.856,12.427,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,527.5,526.0,532.5,303.5,535.0,524.0,522.0,-0.008,9.538,0.0,16.59,1.771,0.422,0.0,0.001,0.0,0.0
6012008,1714,1,1,3,1,100,55.767,40.0,40.0,40.0,1,1,1775.696,427.526,0.011,13.398,0,80,55,1.4,2437.75,2359.051,2207.451,659.417,55.148,74.817,72.286,74.738,51.69,1.425,3.027,0.373,80.595,64.476,86.161,46.742,83.584,82.455,74.978,72.409,77.026,40.76,53.198,49.543,-10.82,44.5,93.875,72.0,78.063,55.5,56.438,0.0,0,72,70,1000,200,0.175,260.75,70.5,70.625,0.014,72.0,70.938,55.219,55.688,0.0,78.688,72,70,1000,200,0.8,978.0,75.5,75.25,0.029,71.875,71.0,55.656,56.719,0,62.375,72,70,1000,200,0.294,595.0,75.313,75.25,0.034,71.938,69.375,55.906,57.188,0.0,60.25,72,70,1000,200,0.293,592.0,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.706,12.742,11.863,12.42,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,528.0,525.5,532.5,304.0,535.0,524.0,522.0,-0.009,9.461,0.0,16.319,1.776,0.428,0.0,0.001,0.0,0.001
6012008,1715,1,1,3,1,100,56.076,40.0,40.0,40.0,1,1,1761.64,424.012,0.011,13.427,0,80,55,1.4,2431.0,2362.476,2196.579,656.293,55.148,74.817,72.181,74.738,51.798,1.406,3.012,0.373,80.544,64.435,86.526,46.77,83.467,82.348,74.978,72.303,76.952,40.76,53.198,49.616,-10.82,44.844,93.938,72.0,78.063,55.5,56.438,0.0,0,72,70,1000,200,0.168,256.0,70.5,70.625,0.014,72.125,70.875,55.219,55.688,0.0,81.875,72,70,1000,200,0.812,986.5,75.5,75.125,0.029,71.875,71.063,55.656,56.719,0,62.719,72,70,1000,200,0.304,601.5,75.313,75.375,0.028,72.0,69.313,55.906,57.188,0.0,61.0,72,70,1000,200,0.285,584.0,74.25,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.705,12.749,11.869,12.42,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,528.0,526.0,532.5,303.75,535.0,524.0,522.0,-0.008,9.56,0.0,16.49,1.762,0.424,0.0,0.002,0.0,0.001
6012008,1716,1,1,3,1,100,56.139,40.0,40.0,40.0,1,1,1803.807,418.155,0.011,13.354,0,80,55,1.4,2425.0,2359.051,2185.732,654.959,55.04,74.71,72.076,74.738,51.69,1.425,3.019,0.377,80.527,64.422,86.582,46.798,83.63,82.026,75.052,72.303,77.026,40.833,53.302,49.762,-10.82,44.938,94.188,72.0,78.125,55.688,56.438,0.0,0,72,70,1000,200,0.168,256.5,70.5,70.625,0.014,72.0,71.0,55.219,55.688,0.0,81.0,72,70,1000,200,0.817,987.5,75.5,75.25,0.029,71.875,71.0,55.875,56.719,0,61.781,72,70,1000,200,0.295,599.0,75.313,75.25,0.034,72.0,69.25,55.906,57.188,0.0,60.313,72,70,1000,200,0.287,587.0,74.25,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.687,12.729,11.854,12.407,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,528.0,526.0,532.5,303.75,535.0,524.5,522.0,-0.008,9.563,0.0,16.535,1.804,0.418,0.0,0.001,0.0,0.001
6012008,1717,1,1,3,1,100,56.461,40.0,40.0,40.0,1,1,1773.353,420.498,0.011,13.354,0,80,55,1.4,2426.625,2372.754,2209.266,664.402,55.148,74.923,72.286,74.843,51.798,1.383,3.005,0.366,80.452,64.361,87.395,46.798,83.947,82.348,74.978,72.409,77.026,40.833,53.302,49.689,-10.82,46.094,94.438,72.0,78.063,55.688,56.563,0.0,0,72,70,1000,200,0.169,259.0,70.5,70.625,0.014,71.875,71.063,55.344,55.688,0.0,81.125,72,70,1000,200,0.79,971.5,75.5,75.25,0.029,71.875,71.0,55.875,56.813,0,62.188,72,70,1000,200,0.293,591.5,75.313,75.188,0.034,72.0,69.375,55.781,57.188,0.0,61.438,72,70,1000,200,0.307,606.5,74.25,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.703,12.744,11.872,12.422,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,528.0,525.5,532.5,303.75,535.0,524.0,522.5,-0.009,9.485,0.0,16.4,1.773,0.42,0.0,0.001,0.001,0.001
6012008,1718,1,1,3,1,100,56.672,40.0,40.0,40.0,1,1,1767.496,425.183,0.011,13.383,0,80,55,1.4,2433.25,2357.339,2191.153,663.286,55.148,75.029,72.391,74.843,51.798,1.417,3.009,0.381,80.481,64.385,86.442,46.882,83.934,82.348,74.904,72.196,77.026,40.833,53.302,49.762,-10.82,44.875,94.5,72.0,78.063,55.688,56.563,0.0,0,72,70,1000,200,0.173,259.0,70.5,70.5,0.014,72.25,70.938,55.344,55.688,0.0,79.063,72,70,1000,200,0.808,985.5,75.5,75.25,0.029,72.063,71.0,55.875,56.719,0,62.813,72,70,1000,200,0.287,586.5,75.313,75.188,0.034,72.0,69.375,55.906,57.188,0.0,61.5,72,70,1000,200,0.293,592.5,74.25,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.693,12.738,11.86,12.41,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,528.0,525.5,532.5,303.5,535.5,524.0,522.0,-0.009,9.584,0.0,16.571,1.767,0.425,0.0,0.001,0.001,0.001
6012008,1719,1,1,3,1,100,56.578,40.0,40.0,40.0,1,1,1760.469,415.813,0.011,13.398,0,80,55,1.4,2431.75,2371.041,2189.345,668.871,55.04,74.817,72.286,74.632,51.69,1.379,2.983,0.362,80.481,64.384,86.273,46.938,83.824,82.455,75.052,72.196,76.952,40.906,53.198,49.689,-10.82,44.563,94.25,72.0,78.125,55.688,56.563,0.0,0,72,70,1000,200,0.167,255.375,70.5,70.625,0.014,72.125,70.813,55.344,55.688,0.0,82.5,72,70,1000,200,0.813,988.0,75.5,75.25,0.029,72.063,70.875,55.656,56.813,0,63.5,72,70,1000,200,0.294,593.5,75.313,75.25,0.034,72.313,69.375,55.906,57.188,0.0,60.625,72,70,1000,200,0.299,599.0,74.25,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.692,12.733,11.855,12.409,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,527.5,525.5,532.5,303.5,535.0,524.0,522.0,-0.007,9.573,0.0,16.318,1.76,0.416,0.0,0.001,0.0,0.001
6012008,1720,1,1,3,1,100,56.668,40.0,40.0,40.0,1,1,1820.205,433.382,0.011,13.383,0,80,55,1.4,2463.25,2400.197,2227.452,677.134,55.148,74.923,72.286,74.949,51.798,1.33,3.03,0.366,80.589,64.472,86.806,46.882,83.772,82.455,74.904,72.196,76.952,40.906,53.302,49.762,-10.82,45.094,94.313,72.0,78.125,55.688,56.563,0.0,0,72,70,1000,200,0.173,260.75,70.5,70.625,0.014,72.125,70.938,55.344,55.688,0.0,84.75,72,70,1000,200,0.798,977.0,75.5,75.25,0.028,71.875,70.813,55.656,56.813,0,62.781,72,70,1000,200,0.303,601.0,75.313,75.25,0.034,72.0,69.438,55.781,57.188,0.0,64.125,72,70,1000,200,0.333,633.0,74.25,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.69,12.739,11.852,12.418,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,528.0,525.5,532.5,303.5,534.5,524.0,522.0,-0.008,9.561,0.0,16.435,1.82,0.433,0.0,0.001,0.0,0.0
6012008,1721,1,1,3,1,100,57.281,40.0,40.0,40.0,1,1,1814.349,425.183,0.011,13.398,0,80,55,1.4,2459.25,2374.468,2207.451,665.444,55.255,74.923,72.286,74.843,51.905,1.425,3.052,0.381,81.039,64.831,86.778,46.91,83.785,82.563,74.904,72.196,76.952,40.906,53.302,49.98,-10.82,45.469,94.375,72.0,78.125,55.688,56.563,0.0,0,72,70,1000,200,0.173,259.75,70.5,70.625,0.014,72.125,71.125,55.344,55.781,0.0,80.0,72,70,1000,200,0.824,992.0,75.5,75.25,0.029,71.875,70.875,55.875,56.813,0,62.125,72,70,1000,200,0.296,594.0,75.313,75.25,0.033,72.0,69.313,55.906,57.188,0.0,61.531,72,70,1000,200,0.304,604.0,74.25,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.684,12.733,11.838,12.409,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.75,528.0,526.0,532.5,303.5,535.5,524.0,522.0,-0.008,9.807,0.0,16.859,1.814,0.425,0.0,0.001,0.0,0.001
6012008,1722,1,1,3,1,100,57.54,40.0,40.0,40.0,1,1,1800.293,429.868,0.011,13.354,0,80,55,1.4,2437.5,2372.754,2207.451,666.096,55.255,74.923,72.391,74.949,51.798,1.436,3.07,0.377,81.111,64.889,86.245,46.91,83.863,82.67,74.904,72.196,76.952,40.906,53.302,49.908,-10.82,44.75,94.438,72.0,78.188,55.688,56.563,0.0,0,72,70,1000,200,0.171,258.75,70.5,70.5,0.014,72.0,71.0,55.344,55.688,0.0,78.063,72,70,1000,200,0.793,972.0,75.5,75.25,0.029,71.875,71.0,55.875,56.813,0,61.094,72,70,1000,200,0.299,600.0,75.313,75.188,0.032,72.313,69.375,55.906,57.188,0.0,61.188,72,70,1000,200,0.306,605.5,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.687,12.738,11.843,12.407,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.75,528.0,526.0,532.5,303.5,535.0,524.0,522.0,-0.008,9.698,0.0,16.67,1.8,0.43,0.0,0.001,0.001,0.001
6012008,1723,1,1,3,1,100,57.274,40.0,40.0,40.0,1,1,1783.895,431.04,0.011,13.398,0,80,55,1.4,2437.5,2379.61,2207.451,663.281,55.04,75.029,72.496,74.949,51.583,1.417,3.041,0.373,80.858,64.687,85.797,46.742,83.707,82.241,74.904,72.196,76.952,41.053,52.989,49.835,-10.82,44.219,93.938,72.0,78.25,55.688,56.563,0.0,0,72,70,1000,200,0.17,257.5,70.5,70.625,0.014,72.125,71.0,55.219,55.688,0.0,80.125,72,70,1000,200,0.803,981.0,75.5,75.25,0.029,71.875,71.063,55.656,56.813,0,61.281,72,70,1000,200,0.295,595.0,75.313,75.25,0.034,72.0,69.375,55.906,57.188,0.0,60.969,72,70,1000,200,0.308,606.5,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.683,12.719,11.823,12.409,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.25,528.0,526.0,533.0,303.5,535.0,524.0,522.0,-0.008,9.858,0.0,16.316,1.784,0.431,0.0,0.001,0.0,0.001
6012008,1724,1,1,3,1,100,57.334,40.0,40.0,40.0,1,1,1790.922,424.012,0.011,13.383,0,80,55,1.4,2439.5,2371.041,2200.2,664.077,55.148,74.923,72.391,74.843,51.69,1.425,3.045,0.381,80.735,64.588,86.301,46.798,83.597,82.348,74.904,72.409,76.878,40.98,53.093,49.835,-10.828,44.719,94.0,72.0,78.313,55.5,56.563,0.0,0,72,70,1000,200,0.169,257.25,70.5,70.625,0.014,72.25,70.938,55.219,55.688,0.0,81.5,72,70,1000,200,0.823,992.0,75.5,75.25,0.029,71.875,71.0,55.656,56.719,0,62.0,72,70,1000,200,0.3,598.5,75.313,75.188,0.028,72.0,69.313,55.906,57.188,0.0,60.906,72,70,1000,200,0.29,591.0,74.25,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.693,12.736,11.825,12.409,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.25,528.0,525.5,532.5,303.75,535.5,524.0,522.0,-0.009,9.783,0.0,16.433,1.791,0.424,0.0,0.001,0.001,0.0
6012008,1725,1,1,3,1,100,57.417,40.0,40.0,40.0,1,1,1778.038,422.84,0.011,13.368,0,80,55,1.4,2441.75,2347.071,2189.345,651.867,55.148,74.817,72.286,74.738,51.69,1.425,3.03,0.37,80.648,64.534,86.049,46.742,83.422,82.241,74.83,72.196,76.878,41.053,53.198,49.908,-10.82,44.625,94.0,72.0,78.188,55.688,56.563,0.0,0,72,70,1000,200,0.171,258.25,70.5,70.625,0.014,72.0,70.938,55.219,55.688,0.0,80.875,72,70,1000,200,0.837,999.0,75.5,75.125,0.029,71.875,71.0,55.656,56.813,0,61.563,72,70,1000,200,0.29,591.5,75.313,75.188,0.036,72.0,69.313,55.906,57.188,0.0,59.594,72,70,1000,200,0.277,576.0,74.25,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.695,12.734,11.825,12.41,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.25,528.0,525.5,532.5,303.75,535.5,524.0,522.0,-0.009,9.747,0.0,16.414,1.778,0.423,0.0,0.002,0.001,0.0
6012008,1726,1,1,3,1,100,57.215,40.0,40.0,40.0,1,1,1785.066,421.669,0.011,13.427,0,80,55,1.4,2427.0,2374.468,2191.153,667.349,54.932,74.817,72.286,74.738,51.583,1.387,2.991,0.381,80.423,64.338,86.47,46.77,83.383,82.026,74.83,72.196,76.952,41.126,53.093,49.908,-10.82,44.875,94.063,72.0,78.063,55.5,56.438,0.0,0,72,70,1000,200,0.171,259.75,70.5,70.625,0.014,72.125,70.938,55.219,55.688,0.0,82.75,72,70,1000,200,0.815,987.0,75.5,75.25,0.029,71.875,70.875,55.656,56.719,0,62.406,72,70,1000,200,0.294,595.0,75.313,75.25,0.034,71.938,69.313,55.781,57.188,0.0,60.406,72,70,1000,200,0.3,600.0,74.25,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.686,12.73,11.833,12.407,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,528.0,525.5,532.5,303.75,535.5,524.0,522.0,-0.009,9.853,0.0,16.351,1.785,0.422,0.0,0.001,0.0,0.0
6012008,1727,1,1,3,1,100,57.72,40.0,40.0,40.0,1,1,1754.612,419.327,0.011,13.427,0,80,55,1.4,2442.0,2359.051,2202.012,655.246,55.04,74.923,72.286,74.843,51.69,1.394,3.03,0.373,80.427,64.342,86.862,46.91,83.545,82.241,74.904,72.196,76.878,41.053,53.198,49.908,-10.82,44.875,94.313,72.0,78.0,55.5,56.563,0.0,0,72,70,1000,200,0.172,258.75,70.5,70.625,0.014,72.125,70.875,55.219,55.688,0.0,82.875,72,70,1000,200,0.823,992.5,75.5,75.125,0.029,71.875,70.875,55.875,56.719,0,62.531,72,70,1000,200,0.293,593.5,75.313,75.188,0.033,72.0,69.375,55.906,57.188,0.0,59.625,72,70,1000,200,0.291,590.0,74.25,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.683,12.721,11.82,12.396,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.25,528.0,525.5,532.5,303.75,535.5,524.0,522.0,-0.008,9.79,0.0,16.487,1.755,0.419,0.0,0.002,0.001,0.001
6012008,1728,1,1,3,1,100,57.558,40.0,40.0,40.0,1,1,1759.297,424.012,0.011,13.398,0,80,55,1.4,2435.0,2369.327,2203.825,657.858,55.04,74.923,72.181,74.843,51.69,1.383,3.012,0.366,80.421,64.337,85.853,46.854,83.455,82.348,74.83,72.196,76.878,41.126,53.093,49.908,-10.82,44.094,94.0,71.938,78.125,55.406,56.438,0.0,0,72,70,1000,200,0.167,255.75,70.5,70.625,0.014,72.125,70.938,55.219,55.688,0.0,82.938,72,70,1000,200,0.826,995.0,75.5,75.25,0.029,71.875,70.938,55.656,56.719,0,61.281,72,70,1000,200,0.292,590.5,75.313,75.25,0.031,72.063,69.313,55.781,57.188,0.0,61.281,72,70,1000,200,0.29,589.0,74.25,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.703,12.732,11.838,12.407,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.75,528.0,525.5,532.5,303.5,535.5,524.0,522.0,-0.009,9.832,0.0,16.315,1.759,0.424,0.0,0.001,0.0,0.0
6012008,1729,1,1,3,1,100,57.341,40.0,40.0,40.0,1,1,1792.094,422.84,0.011,13.368,0,80,55,1.4,2431.5,2388.185,2205.637,665.028,54.932,74.923,72.391,74.738,51.476,1.356,3.001,0.377,80.417,64.333,86.33,46.742,83.48,82.133,74.904,72.196,76.878,41.126,53.093,49.908,-10.82,44.594,93.938,71.938,78.063,55.5,56.438,0.0,0,72,70,1000,200,0.177,262.25,70.5,70.5,0.014,72.25,71.0,55.219,55.594,0.0,84.188,72,70,1000,200,0.815,987.5,75.5,75.25,0.028,71.875,71.0,55.656,56.719,0,61.75,72,70,1000,200,0.287,589.5,75.313,75.25,0.034,72.0,69.313,55.781,57.188,0.0,61.375,72,70,1000,200,0.309,607.0,74.25,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.7,12.741,11.844,12.415,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.75,528.0,525.5,532.5,303.5,535.5,524.0,522.0,-0.008,9.81,0.0,16.279,1.792,0.423,0.0,0.001,0.0,0.001
6012008,1730,1,1,3,1,100,57.277,40.0,40.0,40.0,1,1,1778.038,422.84,0.011,13.441,0,80,55,1.4,2441.25,2364.188,2194.77,660.374,54.932,74.817,72.181,74.632,51.583,1.402,3.005,0.373,80.536,64.429,86.105,46.742,83.61,82.241,74.904,72.196,76.878,41.126,52.989,49.98,-10.82,44.375,93.938,72.0,77.938,55.5,56.438,0.0,0,72,70,1000,200,0.168,256.0,70.5,70.5,0.014,72.125,71.063,55.219,55.594,0.0,82.625,72,70,1000,200,0.838,1002.5,75.5,75.25,0.029,71.875,70.938,55.656,56.813,0,62.375,72,70,1000,200,0.283,582.5,75.313,75.25,0.037,72.0,69.375,55.781,57.188,0.0,61.219,72,70,1000,200,0.299,596.5,74.25,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.721,12.757,11.858,12.431,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,528.0,525.5,532.5,303.5,534.5,524.0,522.0,-0.008,10.032,0.0,16.502,1.778,0.423,0.0,0.001,0.0,0.0
6012008,1731,1,1,3,1,100,57.497,40.0,40.0,40.0,1,1,1766.325,425.183,0.011,13.456,0,80,55,1.4,2432.125,2360.763,2189.345,668.052,55.04,74.923,72.391,74.843,51.69,1.383,3.034,0.373,80.585,64.468,86.414,46.714,83.61,82.67,74.904,72.409,76.878,41.053,53.198,49.98,-10.82,44.438,94.063,72.0,78.063,55.5,56.563,0.0,0,72,70,1000,200,0.167,256.75,70.5,70.625,0.014,72.125,70.875,55.219,55.594,0.0,83.563,72,70,1000,200,0.83,994.5,75.5,75.25,0.029,71.875,70.938,55.656,56.719,0,62.094,72,70,1000,200,0.284,583.0,75.313,75.25,0.03,72.0,69.375,55.906,57.188,0.0,61.406,72,70,1000,200,0.296,597.0,74.25,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.709,12.752,11.851,12.427,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,528.0,525.5,532.5,303.75,535.5,524.0,522.0,-0.009,9.891,0.0,16.657,1.766,0.425,0.0,0.001,0.0,0.0
6012008,1732,1,1,3,1,100,57.256,40.0,40.0,40.0,1,1,1760.469,419.327,0.011,13.427,0,80,55,1.4,2439.25,2372.754,2209.266,664.922,54.932,74.817,72.286,74.843,51.476,1.391,3.012,0.381,80.612,64.49,86.021,46.686,83.396,82.241,74.904,72.196,76.878,41.126,53.198,49.98,-10.82,44.281,93.938,72.0,78.188,55.406,56.438,0.0,0,72,70,1000,200,0.175,260.5,70.438,70.625,0.014,72.0,70.875,55.219,55.594,0.0,83.813,72,70,1000,200,0.828,996.0,75.5,75.125,0.029,71.875,71.063,55.656,56.719,0,61.719,72,70,1000,200,0.28,578.5,75.188,75.25,0.034,72.0,69.438,55.906,57.188,0.0,62.25,72,70,1000,200,0.306,605.5,74.25,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.698,12.734,11.836,12.415,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,528.0,525.5,532.5,304.0,535.5,524.0,522.0,-0.008,9.848,0.0,16.485,1.76,0.419,0.0,0.002,0.0,0.001
6012008,1733,1,1,3,1,100,57.545,40.0,40.0,40.0,1,1,1824.89,429.868,0.011,13.354,0,80,55,1.4,2440.25,2367.614,2203.825,667.442,55.04,74.923,72.286,74.738,51.69,1.433,3.019,0.373,80.685,64.548,86.245,46.658,83.48,82.455,74.904,72.196,76.878,41.126,53.198,49.98,-10.82,44.188,93.938,72.0,78.063,55.5,56.563,0.0,0,72,70,1000,200,0.175,262.25,70.5,70.625,0.014,72.125,70.75,55.219,55.594,0.0,83.0,72,70,1000,200,0.841,1003.0,75.5,75.125,0.029,72.063,71.0,55.656,56.719,0,61.531,72,70,1000,200,0.285,584.0,75.313,75.25,0.034,72.0,69.375,55.781,57.188,0.0,61.719,72,70,1000,200,0.298,596.0,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.714,12.769,11.866,12.445,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,528.0,525.5,532.5,303.5,535.0,524.0,522.0,-0.008,9.794,0.0,16.395,1.825,0.43,0.0,0.002,0.0,0.001
6012008,1734,1,1,3,1,100,57.334,40.0,40.0,40.0,1,1,1795.608,428.697,0.011,13.324,0,80,55,1.4,2444.75,2379.61,2202.012,674.484,54.932,74.817,72.286,74.632,51.476,1.387,3.019,0.373,80.755,64.583,86.077,46.686,83.455,82.026,74.83,72.196,76.804,41.126,53.093,49.98,-10.82,44.375,93.75,72.0,78.125,55.5,56.438,0.0,0,72,70,1000,200,0.167,255.125,70.5,70.625,0.014,72.125,70.875,55.219,55.594,0.0,83.313,72,70,1000,200,0.835,999.5,75.5,75.125,0.029,72.063,70.875,55.656,56.719,0,61.844,72,70,1000,200,0.293,590.5,75.313,75.188,0.03,72.0,69.375,55.781,57.188,0.0,60.313,72,70,1000,200,0.307,606.5,74.25,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.705,12.752,11.855,12.427,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,528.0,526.0,532.5,303.75,535.0,524.0,522.0,-0.008,9.858,0.0,16.358,1.796,0.429,0.0,0.002,0.001,0.001
6012008,1735,1,1,3,1,100,57.339,40.0,40.0,40.0,1,1,1773.353,420.498,0.011,13.368,0,80,55,1.4,2446.75,2377.896,2211.082,671.583,54.932,74.817,72.286,74.738,51.583,1.394,3.009,0.381,80.783,64.621,85.965,46.574,83.707,81.918,74.83,72.409,76.804,41.2,53.093,49.98,-10.82,44.5,93.688,72.0,78.063,55.5,56.438,0.0,0,72,70,1000,200,0.177,261.75,70.5,70.625,0.014,72.25,70.875,55.219,55.594,0.0,82.813,72,70,1000,200,0.839,1004.0,75.5,75.25,0.029,71.875,70.875,55.656,56.719,0,62.031,72,70,1000,200,0.292,590.5,75.313,75.188,0.034,71.938,69.313,55.781,57.188,0.0,61.813,72,70,1000,200,0.293,592.5,74.25,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.706,12.749,11.864,12.425,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,528.0,525.5,532.5,303.75,535.0,524.0,522.0,-0.009,9.869,0.0,16.275,1.773,0.42,0.0,0.001,0.001,0.001
6012008,1736,1,1,3,1,100,57.804,40.0,40.0,40.0,1,1,1788.58,425.183,0.011,13.368,0,80,55,1.4,2445.75,2371.041,2187.538,669.32,55.148,74.923,72.286,74.632,51.69,1.413,3.066,0.381,80.792,64.636,86.442,46.658,83.863,82.348,74.83,72.409,76.804,41.2,53.093,49.98,-10.82,44.813,93.938,71.938,78.125,55.5,56.438,0.0,0,72,70,1000,200,0.169,257.0,70.438,70.5,0.014,72.438,70.813,55.219,55.594,0.0,83.375,72,70,1000,200,0.835,997.5,75.5,75.25,0.028,71.875,71.125,55.656,56.719,0,61.656,72,70,1000,200,0.282,583.0,75.313,75.25,0.034,72.0,69.313,55.906,56.969,0.0,60.5,72,70,1000,200,0.303,601.0,74.25,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.708,12.746,11.854,12.422,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,528.0,525.5,532.5,303.5,535.0,524.0,522.0,-0.009,9.869,0.0,16.275,1.789,0.425,0.0,0.001,0.0,0.0
6012008,1737,1,1,3,1,100,57.642,40.0,40.0,40.0,1,1,1786.237,431.04,0.011,13.441,0,80,55,1.4,2437.0,2360.763,2214.714,652.843,55.04,74.817,72.286,74.843,51.69,1.394,3.016,0.373,80.74,64.599,86.554,46.686,83.999,82.241,74.83,72.196,76.804,41.273,53.198,49.98,-10.82,44.625,94.25,72.0,78.25,55.5,56.438,0.0,0,72,70,1000,200,0.178,264.25,70.5,70.5,0.014,72.313,70.875,55.344,55.688,0.0,83.438,72,70,1000,200,0.832,998.5,75.5,75.125,0.028,71.875,71.125,55.656,56.719,0,61.406,72,70,1000,200,0.281,582.0,75.313,75.25,0.037,72.0,69.375,55.906,57.188,0.0,59.719,72,70,1000,200,0.292,591.0,74.25,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.713,12.754,11.863,12.429,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,528.0,526.0,532.5,303.75,535.5,524.0,522.0,-0.008,9.814,0.0,16.227,1.786,0.431,0.0,0.002,0.0,0.0
