DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
6012008,1738,1,1,3,1,100,57.98,40.0,40.0,40.0,1,1,1762.811,427.526,0.021,13.398,0,80,55,1.4,2434.25,2371.041,2189.345,654.188,55.148,74.923,72.496,74.738,51.798,1.417,3.041,0.377,80.708,64.576,85.881,46.714,84.038,82.563,74.83,72.303,76.804,41.2,53.302,50.053,-10.82,44.188,94.125,72.0,78.313,55.5,56.438,0.0,0,72,70,1000,200,0.17,257.5,70.5,70.625,0.014,72.438,70.875,55.219,55.688,0.0,83.125,72,70,1000,200,0.838,1000.5,75.5,75.25,0.029,71.875,71.063,55.656,56.719,0,61.594,72,70,1000,200,0.278,581.0,75.313,75.25,0.021,71.938,69.375,55.906,57.188,0.0,60.75,72,70,1000,200,0.296,594.0,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.717,12.762,11.864,12.435,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,528.0,525.5,532.5,303.5,535.5,524.0,522.0,-0.016,9.801,0.0,16.447,1.763,0.428,0.0,0.001,0.0,0.001
6012008,1739,1,1,3,1,100,57.867,40.0,40.0,40.0,1,1,1758.126,418.155,0.011,13.383,0,80,55,1.4,2432.25,2357.339,2192.961,653.675,55.04,74.817,72.181,74.843,51.69,1.436,3.034,0.373,80.663,64.557,86.217,46.658,84.064,82.348,74.904,72.196,76.878,41.2,53.198,50.053,-10.82,44.75,93.938,72.0,78.313,55.5,56.438,0.0,0,72,70,1000,200,0.171,258.0,70.438,70.625,0.014,72.438,70.688,55.219,55.688,0.0,82.25,72,70,1000,200,0.845,1006.0,75.5,75.25,0.028,72.063,71.063,55.656,56.719,0,61.844,72,70,1000,200,0.278,576.0,75.313,75.25,0.034,71.938,69.313,55.906,57.188,0.0,60.25,72,70,1000,200,0.284,581.0,74.25,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.703,12.744,11.851,12.422,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,528.0,525.5,532.5,303.75,535.0,524.0,522.0,-0.008,9.875,0.0,16.428,1.758,0.418,0.0,0.001,0.0,0.0
6012008,1740,1,1,3,1,100,57.921,40.0,40.0,40.0,1,1,1763.983,429.868,0.011,13.354,0,80,55,1.4,2433.0,2362.476,2212.898,655.646,55.04,74.923,72.181,74.843,51.69,1.413,3.037,0.381,80.638,64.516,86.301,46.686,83.921,82.563,74.83,72.409,76.731,41.273,53.198,50.053,-10.82,44.531,94.063,72.0,78.125,55.406,56.438,0.0,0,72,70,1000,200,0.168,256.75,70.5,70.625,0.014,72.313,70.563,55.219,55.688,0.0,83.188,72,70,1000,200,0.831,998.0,75.5,75.25,0.029,72.063,71.188,55.875,56.719,0,61.844,72,70,1000,200,0.289,586.0,75.313,75.188,0.031,71.938,69.375,55.906,57.188,0.0,58.688,72,70,1000,200,0.289,589.0,74.25,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.711,12.744,11.844,12.425,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,528.0,525.5,532.5,303.5,535.0,524.0,522.0,-0.009,9.832,0.0,16.257,1.764,0.43,0.0,0.001,0.001,0.001
6012008,1741,1,1,3,1,100,57.965,40.0,40.0,40.0,1,1,1781.552,427.526,0.011,13.324,0,80,55,1.4,2432.0,2359.051,2202.012,663.774,55.04,74.923,72.286,74.843,51.69,1.41,3.005,0.377,80.532,64.439,85.684,46.742,83.506,82.348,74.83,72.09,76.731,41.273,53.093,50.126,-10.82,43.906,93.938,72.0,78.188,55.5,56.563,0.0,0,72,70,1000,200,0.168,256.5,70.5,70.625,0.014,72.625,70.563,55.219,55.594,0.0,82.875,72,70,1000,200,0.836,1000.0,75.5,75.125,0.028,72.063,71.063,55.656,56.719,0,62.125,72,70,1000,200,0.284,586.0,75.313,75.375,0.034,71.938,69.375,55.906,57.188,0.0,59.781,72,70,1000,200,0.292,591.5,74.25,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.711,12.768,11.863,12.442,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,528.0,525.5,532.5,303.75,534.5,524.0,522.0,-0.008,9.979,0.0,16.356,1.782,0.428,0.0,0.002,0.0,0.001
6012008,1742,1,1,3,1,100,57.969,40.0,40.0,40.0,1,1,1755.783,419.327,0.011,13.398,0,80,55,1.4,2426.5,2353.915,2185.732,660.575,55.04,74.923,72.391,74.843,51.583,1.44,3.016,0.373,80.403,64.406,85.684,46.574,83.13,82.241,74.756,72.303,76.731,41.346,53.093,50.053,-10.82,44.063,93.563,72.0,78.188,55.5,56.438,0.0,0,72,70,1000,200,0.175,261.0,70.5,70.625,0.014,72.625,70.688,55.219,55.594,0.0,82.5,72,70,1000,200,0.843,1003.5,75.5,75.125,0.029,71.875,71.0,55.656,56.813,0,60.875,72,70,1000,200,0.285,583.0,75.188,75.25,0.034,72.0,69.438,55.781,57.188,0.0,59.469,72,70,1000,200,0.276,575.5,74.25,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.721,12.769,11.874,12.445,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,528.0,525.5,532.5,303.5,535.5,524.0,522.0,-0.009,9.931,0.0,16.175,1.756,0.419,0.0,0.002,0.0,0.0
6012008,1743,1,1,3,1,100,57.964,40.0,40.0,40.0,1,1,1746.413,421.669,0.001,13.471,0,80,55,1.4,2412.25,2350.493,2187.538,651.996,55.04,74.71,72.286,74.738,51.583,1.417,3.03,0.381,80.308,64.264,85.853,46.63,83.13,82.026,74.83,72.09,76.731,41.346,53.198,49.98,-10.82,44.344,93.688,72.0,78.375,55.5,56.438,0.0,0,72,70,1000,200,0.169,256.75,70.5,70.5,0.014,72.625,70.75,55.219,55.594,0.0,82.625,72,70,1000,200,0.838,1002.0,75.5,75.25,0.028,71.875,71.063,55.656,56.719,0,60.719,72,70,1000,200,0.284,581.5,75.313,75.25,0.034,71.938,69.438,55.906,57.188,0.0,59.063,72,70,1000,200,0.278,577.5,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.734,12.777,11.885,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,528.0,525.5,532.5,303.75,535.0,524.0,522.0,-0.001,9.813,0.0,16.127,1.746,0.422,0.0,0.001,0.0,0.001
6012008,1744,1,1,3,1,100,57.753,40.0,40.0,40.0,1,1,1778.038,421.669,0.011,13.368,0,80,55,1.4,2414.0,2353.915,2194.77,648.861,54.932,74.817,72.286,74.738,51.476,1.417,2.991,0.388,80.223,64.192,86.217,46.518,83.234,81.918,74.756,72.09,76.731,41.346,53.093,50.053,-10.82,44.375,93.813,72.0,78.313,55.5,56.438,0.0,0,72,70,1000,200,0.176,262.75,70.5,70.5,0.014,72.625,71.0,55.125,55.594,0.0,83.25,72,70,1000,200,0.832,998.0,75.5,75.25,0.029,71.875,71.125,55.656,56.719,0,61.938,72,70,1000,200,0.284,582.5,75.438,75.25,0.034,71.938,69.438,55.781,57.188,0.0,58.719,72,70,1000,200,0.277,575.5,74.25,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.709,12.76,11.869,12.435,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,528.0,525.5,532.0,304.0,534.5,524.0,522.0,-0.008,9.909,0.0,16.139,1.778,0.422,0.0,0.001,0.001,0.001
6012008,1745,1,1,3,1,100,57.659,40.0,40.0,40.0,1,1,1749.927,415.813,0.011,13.412,0,80,55,1.4,2419.0,2343.649,2173.111,653.848,54.932,74.71,72.286,74.738,51.583,1.444,3.001,0.366,80.137,64.158,85.965,46.518,83.26,82.026,74.682,72.09,76.731,41.346,53.093,50.053,-10.82,44.219,93.688,72.0,78.25,55.406,56.438,0.0,0,72,70,1000,200,0.171,257.75,70.5,70.625,0.014,72.438,71.125,55.125,55.594,0.0,82.688,72,70,1000,200,0.841,1001.5,75.5,75.25,0.029,71.75,71.063,55.656,56.594,0,61.469,72,70,1000,200,0.274,575.0,75.313,75.25,0.034,72.0,69.438,55.906,57.188,0.0,57.844,72,70,1000,200,0.279,577.5,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.725,12.777,11.881,12.455,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,528.0,525.5,532.0,304.0,534.5,524.0,522.0,-0.009,9.941,0.0,16.192,1.75,0.416,0.0,0.001,0.0,0.001
6012008,1746,1,1,3,1,100,57.615,40.0,40.0,40.0,1,1,1746.413,418.155,0.011,13.354,0,80,55,1.4,2414.25,2350.493,2174.912,655.334,54.932,74.923,72.391,74.843,51.583,1.398,2.976,0.377,80.042,64.05,86.217,46.405,83.273,82.026,74.682,72.09,76.731,41.346,53.093,50.053,-10.82,44.469,93.875,72.0,78.25,55.406,56.438,0.0,0,72,70,1000,200,0.183,267.5,70.5,70.625,0.014,72.625,71.063,55.219,55.594,0.0,83.813,72,70,1000,200,0.826,994.5,75.5,75.125,0.029,71.75,71.063,55.656,56.719,0,60.531,72,70,1000,200,0.281,578.5,75.313,75.25,0.03,72.063,69.438,55.781,57.188,0.0,59.906,72,70,1000,200,0.275,573.5,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.726,12.779,11.876,12.458,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,528.0,525.5,532.0,303.5,535.0,524.0,522.0,-0.009,9.898,0.0,16.122,1.746,0.418,0.0,0.002,0.0,0.001
6012008,1747,1,1,3,1,100,57.786,40.0,40.0,40.0,1,1,1756.955,411.127,0.011,13.398,0,80,55,1.4,2412.25,2359.051,2176.713,657.169,55.04,74.817,72.286,74.738,51.798,1.391,2.998,0.366,79.998,64.008,86.554,46.433,83.558,82.133,74.682,72.09,76.731,41.346,53.198,50.126,-10.82,45.156,94.0,72.0,78.25,55.5,56.344,0.0,0,72,70,1000,200,0.175,261.25,70.5,70.5,0.014,72.25,71.0,55.125,55.594,0.0,84.188,72,70,1000,200,0.826,994.0,75.5,75.125,0.028,71.875,71.125,55.656,56.719,0,61.375,72,70,1000,200,0.265,564.5,75.313,75.25,0.034,72.063,69.438,55.906,57.188,0.0,59.938,72,70,1000,200,0.295,591.5,74.25,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.731,12.784,11.881,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,528.0,525.5,532.0,303.75,535.0,524.0,522.0,-0.009,9.925,0.0,16.31,1.757,0.411,0.0,0.002,0.0,0.0
6012008,1748,1,1,3,1,100,57.751,40.0,40.0,40.0,1,1,1752.27,412.299,0.011,13.383,0,80,55,1.4,2408.25,2352.204,2183.927,644.533,55.04,74.817,72.181,74.738,51.583,1.383,2.973,0.373,80.011,63.991,86.414,46.658,83.617,82.026,74.682,72.09,76.731,41.346,53.093,50.053,-10.82,44.625,94.188,72.0,78.188,55.5,56.438,0.0,0,72,70,1000,200,0.172,259.25,70.5,70.625,0.014,72.438,71.063,55.219,55.594,0.0,83.813,72,70,1000,200,0.833,997.5,75.375,75.25,0.029,71.875,71.188,55.656,56.719,0,61.594,72,70,1000,200,0.265,562.0,75.313,75.25,0.034,72.063,69.5,55.781,57.188,0.0,60.656,72,70,1000,200,0.292,593.5,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.741,12.782,11.884,12.461,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,528.0,525.5,532.0,303.75,535.0,524.0,522.0,-0.009,9.92,0.0,16.157,1.752,0.412,0.0,0.001,0.0,0.001
6012008,1749,1,1,3,1,100,57.756,40.0,40.0,40.0,1,1,1746.413,419.327,0.011,13.398,0,80,55,1.4,2417.25,2357.339,2187.538,655.058,55.04,74.817,72.286,74.632,51.69,1.391,2.998,0.373,80.129,64.087,86.077,46.574,83.584,82.241,74.682,72.303,76.731,41.419,53.302,50.126,-10.82,44.281,93.938,72.0,78.0,55.5,56.438,0.0,0,72,70,1000,200,0.173,260.25,70.5,70.625,0.014,72.313,70.813,55.219,55.594,0.0,83.688,72,70,1000,200,0.834,1001.0,75.5,75.25,0.029,71.875,71.125,55.656,56.719,0,60.813,72,70,1000,200,0.278,573.0,75.313,75.25,0.034,72.063,69.5,55.781,57.188,0.0,60.875,72,70,1000,200,0.282,580.5,74.25,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.731,12.774,11.881,12.448,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,528.0,525.5,532.0,304.0,535.0,524.0,522.0,-0.009,9.817,0.0,16.174,1.746,0.419,0.0,0.001,0.0,0.0
6012008,1750,1,1,3,1,100,57.81,40.0,40.0,40.0,1,1,1733.529,416.984,0.011,13.368,0,80,55,1.4,2422.75,2360.763,2169.511,664.141,55.04,75.029,72.391,74.843,51.69,1.391,3.019,0.37,80.231,64.149,86.638,46.518,83.584,82.348,74.682,72.09,76.731,41.419,53.198,50.126,-10.82,44.813,94.0,72.0,78.0,55.406,56.438,0.0,0,72,70,1000,200,0.172,260.0,70.438,70.625,0.014,72.313,70.688,55.219,55.594,0.0,83.625,72,70,1000,200,0.836,1001.5,75.375,75.25,0.029,71.875,71.063,55.656,56.719,0,61.281,72,70,1000,200,0.272,569.5,75.313,75.188,0.036,72.0,69.438,55.781,57.188,0.0,59.25,72,70,1000,200,0.293,592.0,74.25,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.728,12.772,11.882,12.45,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,528.0,525.5,532.5,303.75,534.5,524.0,522.0,-0.009,9.882,0.0,16.138,1.734,0.417,0.0,0.001,0.001,0.0
6012008,1751,1,1,3,1,100,57.844,40.0,40.0,40.0,1,1,1759.297,420.498,0.011,13.398,0,80,55,1.4,2422.75,2357.339,2203.825,647.56,55.04,74.923,72.286,74.738,51.69,1.391,3.009,0.366,80.28,64.224,86.414,46.574,83.617,82.241,74.682,72.09,76.657,41.419,53.302,50.126,-10.82,44.281,94.063,72.0,77.938,55.5,56.438,0.0,0,72,70,1000,200,0.172,259.75,70.5,70.5,0.014,72.313,70.813,55.219,55.594,0.0,83.438,72,70,1000,200,0.837,1001.0,75.5,75.125,0.029,71.875,71.063,55.656,56.813,0,61.344,72,70,1000,200,0.272,568.0,75.313,75.25,0.036,72.0,69.375,55.781,57.188,0.0,60.063,72,70,1000,200,0.287,588.0,74.313,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.723,12.767,11.876,12.442,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,528.0,525.0,532.0,303.75,535.0,524.0,522.0,-0.008,9.817,0.0,16.174,1.759,0.42,0.0,0.002,0.0,0.001
6012008,1752,1,1,3,1,100,58.133,40.0,40.0,40.0,1,1,1749.927,418.155,0.011,13.354,0,80,55,1.4,2416.5,2353.915,2183.927,646.579,55.148,74.923,72.286,74.738,51.69,1.413,3.009,0.377,80.314,64.244,86.301,46.546,83.746,82.455,74.682,72.09,76.657,41.419,53.198,50.199,-10.82,44.406,93.938,71.938,78.0,55.5,56.563,0.0,0,72,70,1000,200,0.175,261.75,70.5,70.625,0.014,72.438,70.938,55.219,55.688,0.0,82.438,72,70,1000,200,0.848,1007.5,75.375,75.125,0.029,71.875,71.063,55.656,56.813,0,61.406,72,70,1000,200,0.27,566.0,75.313,75.188,0.026,71.938,69.375,55.781,57.188,0.0,60.375,72,70,1000,200,0.285,583.0,74.313,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.719,12.767,11.876,12.442,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,528.0,525.5,532.0,303.75,534.5,524.0,522.0,-0.008,9.954,0.0,16.257,1.75,0.418,0.0,0.001,0.0,0.001
6012008,1753,1,1,3,1,100,57.725,40.0,40.0,40.0,1,1,1787.409,414.641,0.011,13.398,0,80,55,1.4,2418.0,2362.476,2180.319,657.366,54.932,74.923,72.286,74.843,51.583,1.402,3.001,0.373,80.183,64.16,85.937,46.658,83.759,82.563,74.682,72.303,76.657,41.419,53.198,50.126,-10.828,44.031,93.75,72.0,78.125,55.688,56.438,0.0,0,72,70,1000,200,0.168,257.25,70.5,70.625,0.014,72.313,70.813,55.219,55.594,0.0,83.75,72,70,1000,200,0.83,996.0,75.5,75.25,0.028,71.875,71.125,55.656,56.813,0,60.531,72,70,1000,200,0.276,572.5,75.313,75.25,0.034,72.0,69.438,55.781,56.969,0.0,59.688,72,70,1000,200,0.289,588.5,74.25,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.716,12.769,11.885,12.443,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,528.0,525.5,532.0,303.75,534.5,524.0,522.0,-0.009,9.904,0.0,16.174,1.787,0.415,0.0,0.001,0.0,0.001
6012008,1754,1,1,3,1,100,57.714,40.0,40.0,40.0,1,1,1737.042,421.669,0.011,13.441,0,80,55,1.4,2414.0,2338.519,2191.153,654.183,55.04,74.923,72.181,74.843,51.583,1.406,2.991,0.37,80.147,64.125,85.881,46.518,83.759,82.563,74.608,72.09,76.657,41.419,53.302,50.126,-10.82,43.906,93.625,72.0,78.125,55.5,56.438,0.0,0,72,70,1000,200,0.173,260.0,70.5,70.5,0.014,72.438,70.688,55.125,55.594,0.0,83.75,72,70,1000,200,0.829,998.0,75.5,75.125,0.028,72.063,71.125,55.656,56.719,0,61.531,72,70,1000,200,0.278,575.0,75.313,75.188,0.034,72.0,69.438,55.906,57.188,0.0,60.813,72,70,1000,200,0.28,578.5,74.25,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.721,12.767,11.874,12.443,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,528.0,525.5,532.0,303.75,534.5,524.0,522.0,-0.009,9.849,0.0,16.226,1.737,0.422,0.0,0.002,0.001,0.001
6012008,1755,1,1,3,1,100,57.95,40.0,40.0,40.0,1,1,1788.58,419.327,0.011,13.412,0,80,55,1.4,2413.25,2377.896,2203.825,663.428,55.04,74.923,72.391,74.949,51.69,1.36,3.016,0.366,80.304,64.147,86.778,46.602,83.642,82.348,74.682,72.09,76.657,41.493,53.302,50.199,-10.82,45.0,93.813,72.0,78.063,55.406,56.438,0.0,0,72,70,1000,200,0.17,258.0,70.438,70.625,0.014,72.438,70.688,55.219,55.594,0.0,84.625,72,70,1000,200,0.824,993.0,75.5,75.125,0.029,71.875,71.125,55.656,56.813,0,61.406,72,70,1000,200,0.267,568.0,75.188,75.25,0.034,72.063,69.438,55.781,57.188,0.0,62.938,72,70,1000,200,0.322,621.0,74.25,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.716,12.769,11.876,12.443,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,528.0,525.5,532.0,303.5,535.0,524.0,522.0,-0.008,9.888,0.0,16.189,1.789,0.419,0.0,0.002,0.0,0.001
6012008,1756,1,1,3,1,100,58.053,40.0,40.0,40.0,1,1,1759.297,419.327,0.011,13.427,0,80,55,1.4,2443.5,2367.614,2192.961,664.521,55.04,74.923,72.286,74.843,51.69,1.413,3.027,0.373,80.416,64.356,85.797,46.686,83.344,82.133,74.608,72.09,76.657,41.493,53.198,50.199,-10.82,43.938,93.75,72.125,77.938,55.5,56.438,0.0,0,72,70,1000,200,0.174,261.0,70.5,70.625,0.014,72.625,70.813,55.219,55.688,0.0,83.688,72,70,1000,200,0.838,1002.5,75.375,75.125,0.028,72.063,71.063,55.656,56.813,0,61.469,72,70,1000,200,0.282,575.5,75.313,75.25,0.035,72.0,69.438,55.906,57.188,0.0,60.656,72,70,1000,200,0.292,591.5,74.25,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.739,12.784,11.892,12.458,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,528.0,525.5,532.5,303.75,534.5,524.0,522.0,-0.009,9.987,0.0,16.207,1.759,0.419,0.0,0.001,0.0,0.001
6012008,1757,1,1,3,1,100,58.401,40.0,40.0,40.0,1,1,1768.668,421.669,0.001,13.412,0,80,55,1.4,2428.75,2374.468,2192.961,659.958,55.148,74.817,72.181,74.632,51.798,1.402,3.009,0.373,80.452,64.354,86.442,46.602,83.357,82.133,74.608,72.09,76.657,41.493,53.302,50.272,-10.82,44.625,93.875,71.938,78.0,55.5,56.438,0.0,0,72,70,1000,200,0.174,260.5,70.5,70.5,0.014,72.625,70.813,55.219,55.688,0.0,83.563,72,70,1000,200,0.837,1002.5,75.5,75.25,0.029,71.875,71.0,55.656,56.813,0,61.5,72,70,1000,200,0.285,584.0,75.313,75.25,0.029,72.0,69.375,55.906,57.188,0.0,60.906,72,70,1000,200,0.29,588.5,74.313,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.731,12.775,11.885,12.45,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,528.0,525.5,532.0,303.75,534.5,524.0,522.0,-0.001,9.971,0.0,16.325,1.769,0.422,0.0,0.001,0.0,0.001
6012008,1758,1,1,3,1,100,58.288,40.0,40.0,40.0,1,1,1756.955,422.84,0.011,13.427,0,80,55,1.4,2436.5,2357.339,2192.961,656.474,55.04,74.923,72.496,74.738,51.798,1.41,3.016,0.366,80.473,64.379,86.61,46.461,83.331,81.811,74.534,72.09,76.657,41.493,53.198,50.272,-10.82,45.094,93.875,72.125,78.125,55.5,56.563,0.0,0,72,70,1000,200,0.167,255.0,70.5,70.625,0.014,72.688,70.875,55.219,55.688,0.0,82.875,72,70,1000,200,0.845,1006.5,75.5,75.125,0.029,72.063,71.063,55.875,56.813,0,61.094,72,70,1000,200,0.281,583.0,75.438,75.25,0.037,72.0,69.375,55.906,57.188,0.0,59.531,72,70,1000,200,0.285,582.5,74.25,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.738,12.78,11.894,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,528.0,525.5,532.5,303.75,534.5,524.0,522.0,-0.01,10.071,0.0,16.343,1.757,0.423,0.0,0.002,0.001,0.0
6012008,1759,1,1,3,1,100,58.905,40.0,40.0,40.0,1,1,1780.381,416.984,0.011,13.368,0,80,55,1.4,2424.875,2364.188,2187.538,661.35,55.148,74.817,72.286,74.738,51.905,1.394,3.005,0.373,80.324,64.277,86.75,46.574,83.344,82.026,74.534,72.09,76.583,41.419,53.302,50.199,-10.82,45.125,94.125,72.0,78.125,55.688,56.563,0.0,0,72,70,1000,200,0.175,262.5,70.5,70.625,0.014,72.688,71.0,55.219,55.688,0.0,83.75,72,70,1000,200,0.831,997.0,75.375,75.125,0.029,72.063,71.063,55.875,56.813,0,60.906,72,70,1000,200,0.284,584.0,75.188,75.25,0.033,71.938,69.375,55.906,57.188,0.0,59.188,72,70,1000,200,0.284,583.0,74.25,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.731,12.767,11.881,12.44,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,528.0,525.5,532.0,303.75,534.5,524.5,522.0,-0.009,9.877,0.0,16.274,1.78,0.417,0.0,0.001,0.0,0.0
6012008,1800,1,1,3,1,100,58.811,40.0,40.0,40.0,1,1,1756.955,418.155,0.011,13.471,0,80,55,1.4,2425.0,2357.339,2202.012,662.772,55.04,74.817,72.286,74.738,51.69,1.391,2.973,0.388,80.242,64.209,86.021,46.63,83.467,82.026,74.534,72.09,76.583,41.566,53.093,50.272,-10.82,44.469,93.875,72.0,78.125,55.5,56.563,0.0,0,72,70,1000,200,0.167,255.25,70.5,70.5,0.014,72.688,71.0,55.344,55.594,0.0,84.0,72,70,1000,200,0.832,996.0,75.375,75.25,0.029,72.063,70.938,55.656,56.719,0,61.313,72,70,1000,200,0.288,588.0,75.313,75.188,0.034,72.0,69.375,55.906,57.188,0.0,59.969,72,70,1000,200,0.287,586.5,74.25,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,11.924,12.768,11.885,6.383,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,528.0,525.5,532.5,304.0,534.5,524.5,522.0,-0.009,10.174,0.0,16.26,1.757,0.418,0.0,0.001,0.001,0.0
6012008,1801,1,1,3,1,100,58.636,40.0,40.0,40.0,1,1,1753.441,414.641,0.011,13.412,0,80,55,1.4,2425.125,2360.763,2174.912,655.651,55.04,74.923,72.286,74.843,51.69,1.387,2.983,0.37,80.25,64.2,85.6,46.686,83.519,82.348,74.461,72.09,76.583,41.493,53.198,50.272,-10.82,43.813,93.688,72.0,78.0,55.5,56.563,0.0,0,72,70,1000,200,0.167,254.875,70.5,70.5,0.014,72.688,70.875,55.219,55.594,0.0,83.563,72,70,1000,200,0.837,1001.0,75.375,75.0,0.029,71.875,71.0,55.875,56.813,0,61.719,72,70,1000,200,0.28,580.5,75.313,75.25,0.031,72.0,69.5,55.906,57.188,0.0,59.844,72,70,1000,200,0.288,587.5,74.25,74.125,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.02,0.032,2.958,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.01,10.059,0.0,16.325,1.753,0.415,0.0,0.002,0.0,0.0
6012008,1802,1,1,3,1,100,58.63,40.0,40.0,40.0,1,1,1758.126,420.498,0.011,13.398,0,80,55,1.4,2430.25,2340.229,2187.538,650.787,55.04,74.71,71.655,74.632,51.583,1.444,3.005,0.392,80.146,64.117,85.488,46.994,83.442,82.348,74.461,71.984,76.583,41.566,53.093,50.272,-10.82,43.875,93.313,72.0,77.063,55.406,56.438,0.0,0,72,70,1000,200,0.175,260.75,70.438,70.625,0.014,72.625,70.625,55.219,55.594,0.0,82.313,72,70,1000,200,0.851,1008.0,75.5,75.125,0.029,71.75,70.75,55.656,56.813,0,60.0,72,70,1000,200,0.279,579.0,75.313,75.25,0.03,71.5,69.313,55.906,57.188,0.0,58.219,72,70,1000,200,0.264,562.5,74.25,73.938,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.958,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.009,10.119,0.0,16.172,1.758,0.42,0.0,0.002,0.0,0.001
6012008,1803,1,1,3,1,100,58.35,40.0,40.0,40.0,1,1,1663.25,412.299,0.011,13.412,0,80,55,1.4,2405.0,2270.285,2144.391,624.176,54.932,74.604,71.34,74.526,51.369,1.539,2.998,0.388,79.75,64.045,85.039,47.667,83.331,82.348,74.534,72.09,76.583,41.639,52.989,50.199,-10.82,43.469,93.188,71.813,75.438,55.406,56.438,0.0,0,72,70,1000,200,0.175,262.25,70.438,70.5,0.014,71.75,70.438,55.125,55.594,0.0,79.938,72,70,1000,200,0.872,1021.5,75.375,75.125,0.029,71.75,70.563,55.625,56.719,0,59.125,72,70,1000,200,0.279,573.0,75.313,75.25,0.034,71.313,69.063,55.781,57.281,0.0,53.438,72,70,1000,200,0.214,504.75,74.25,74.125,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.958,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,-0.009,10.115,0.0,15.917,1.663,0.412,0.0,0.001,0.0,0.0
6012008,1804,1,1,3,1,100,57.629,40.0,40.0,40.0,1,1,1576.574,398.243,0.011,13.398,0,80,55,1.4,2341.75,2178.688,2114.069,576.312,54.717,74.392,70.814,74.421,51.155,1.581,2.9,0.381,78.495,63.276,85.292,48.227,83.286,81.918,74.461,72.303,76.583,41.566,52.884,49.908,-10.82,44.0,93.125,71.75,73.875,55.281,56.344,0.0,0,72,70,1000,200,0.176,260.5,70.438,70.5,0.014,71.125,70.063,55.031,55.469,0.0,71.625,72,70,1000,200,0.772,956.0,75.5,75.0,0.028,71.688,70.375,55.5,56.719,0,58.906,72,70,1000,200,0.268,565.0,75.313,75.25,0.037,70.938,68.875,55.781,57.281,0.0,51.281,72,70,1000,200,0.19,476.75,74.25,74.125,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.959,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.011,9.875,0.0,15.496,1.577,0.398,0.0,0.002,0.0,0.0
6012008,1805,1,1,3,1,100,56.475,40.0,40.0,40.0,1,1,1337.628,353.734,0.011,13.471,0,80,55,1.4,2235.25,1930.964,1989.478,517.895,54.287,74.18,70.604,74.104,50.834,1.737,2.695,0.388,76.363,61.09,85.236,48.62,83.273,81.704,74.461,71.984,76.583,41.639,52.362,49.762,-10.82,44.313,93.188,71.313,72.438,55.094,56.25,0.0,0,72,70,1000,200,0.173,261.0,70.5,70.5,0.014,71.25,69.875,54.719,55.281,0.0,63.031,72,70,1000,200,0.671,896.5,75.5,75.125,0.029,71.688,70.063,55.375,56.594,0,57.5,72,70,1000,200,0.273,568.5,75.313,75.25,0.034,70.563,68.5,55.781,57.281,0.0,28.266,72,70,1000,200,0.11,338.0,74.313,74.188,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.963,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.009,10.205,0.0,15.171,1.338,0.354,0.0,0.002,0.0,0.0
6012008,1806,1,1,3,1,100,54.154,40.0,40.0,40.0,1,1,1180.674,336.164,0.011,13.441,0,80,55,1.4,1956.5,1835.322,1879.775,443.786,53.749,73.862,70.393,73.998,50.192,1.554,2.519,0.366,72.881,59.146,85.544,48.928,83.318,81.918,74.461,72.303,76.583,41.566,51.631,49.106,-10.82,44.75,93.25,71.188,71.438,54.594,55.938,0.0,0,72,70,1000,200,0.154,245.75,70.5,70.625,0.014,71.563,69.688,54.438,54.969,0.0,64.125,72,70,1000,200,0.612,855.0,75.375,75.25,0.029,71.688,69.938,55.0,56.438,0,57.875,72,70,1000,200,0.262,559.0,75.313,75.25,0.034,70.313,68.313,55.781,57.344,0.0,36.844,72,70,1000,200,0.05,244.5,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.961,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.011,10.069,0.0,14.051,1.181,0.336,0.0,0.001,0.0,0.001
6012008,1807,1,1,3,1,100,52.206,40.0,40.0,40.0,1,1,1113.909,308.053,0.011,13.398,0,80,55,1.4,1883.0,1832.039,1814.017,462.909,53.426,73.65,70.288,73.681,49.871,1.41,2.356,0.348,70.753,56.603,86.273,48.9,83.312,82.133,74.461,72.09,76.583,41.639,51.526,49.106,-10.82,44.719,93.688,70.938,70.813,54.281,55.656,0.0,0,72,70,1000,200,0.154,245.625,70.5,70.5,0.014,71.25,69.563,54.0,54.656,0.0,67.75,72,70,1000,200,0.631,868.5,75.5,75.25,0.029,71.625,69.688,54.781,56.094,0,59.094,72,70,1000,200,0.249,546.5,75.313,75.25,0.03,70.25,68.625,55.719,57.438,0.0,35.844,72,70,1000,200,0.045,233.625,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.959,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.01,10.119,0.0,13.87,1.114,0.308,0.0,0.001,0.0,0.001
6012008,1808,1,1,3,1,100,49.453,40.0,40.0,40.0,1,1,1000.293,291.654,0.011,13.398,0,80,55,1.4,1882.25,1698.366,1749.013,422.14,53.103,73.543,70.078,73.575,49.657,1.421,2.281,0.337,69.838,55.871,86.582,48.984,83.221,82.026,74.461,72.09,76.657,41.712,51.422,48.961,-10.82,44.656,94.063,70.688,70.25,54.094,55.563,0.0,0,72,70,1000,200,0.111,207.0,70.5,70.625,0.014,71.438,69.375,54.0,54.5,0.0,65.188,72,70,1000,200,0.582,831.0,75.5,75.25,0.028,71.688,69.5,54.406,56.031,0,58.844,72,70,1000,200,0.246,539.5,75.313,75.25,0.034,70.5,68.938,55.625,57.438,0.0,35.656,72,70,1000,200,0.041,219.75,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.956,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.148,-0.072,-0.01,10.002,0.0,13.465,1.0,0.292,0.0,0.001,0.0,0.001
6012008,1809,1,1,3,1,100,46.778,40.0,40.0,40.0,1,1,1002.635,291.654,0.011,13.31,0,80,55,1.4,1790.625,1708.085,1739.075,420.335,52.887,73.331,69.868,73.47,49.335,1.375,2.238,0.34,69.254,55.522,87.339,49.04,83.156,82.026,74.387,72.196,76.509,41.566,51.631,48.451,-10.82,44.875,94.313,70.625,70.063,53.875,55.375,0.0,0,72,70,1000,200,0.114,210.375,70.5,70.5,0.014,71.563,69.063,53.719,54.281,0.0,64.563,72,70,1000,200,0.554,811.0,75.5,75.25,0.029,71.688,69.438,54.313,55.781,0,58.438,72,70,1000,200,0.249,546.0,75.313,75.25,0.032,70.313,69.125,55.625,57.563,0.0,36.125,72,70,1000,200,0.037,210.375,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.956,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.011,9.105,0.0,12.705,1.003,0.292,0.0,0.001,0.0,0.001
6012008,1810,1,1,3,1,100,43.976,40.0,40.0,40.0,1,1,981.552,288.141,0.011,13.237,0,80,55,1.4,1762.375,1716.192,1740.73,417.105,52.78,73.331,70.078,73.47,49.335,1.36,2.205,0.337,69.053,55.269,88.181,49.068,83.344,81.811,74.461,72.09,76.509,41.566,52.049,48.305,-10.82,45.344,94.875,70.313,69.75,53.688,55.156,0.0,0,72,70,1000,200,0.102,200.5,70.5,70.625,0.014,71.625,69.063,53.719,54.063,0.0,64.688,72,70,1000,200,0.574,826.5,75.5,75.25,0.029,71.625,69.375,54.313,55.625,0,58.375,72,70,1000,200,0.241,539.0,75.313,75.25,0.033,70.25,69.25,55.469,57.563,0.0,36.094,72,70,1000,200,0.036,206.125,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.959,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.01,8.509,0.0,12.368,0.982,0.288,0.0,0.001,0.0,0.001
6012008,1811,1,1,3,1,100,41.793,40.0,40.0,40.0,1,1,975.695,289.312,0.011,13.178,0,80,55,1.4,1765.25,1690.275,1729.154,402.085,52.887,73.331,69.973,73.364,49.657,1.364,2.227,0.333,69.139,55.242,88.601,48.984,83.383,82.026,74.387,71.984,76.509,41.493,52.571,48.232,-10.82,45.375,95.375,70.563,69.5,53.688,55.156,0.0,0,72,70,1000,200,0.104,201.125,70.5,70.625,0.014,71.75,68.875,53.719,54.063,0.0,64.938,72,70,1000,200,0.554,812.5,75.5,75.25,0.028,71.5,69.25,54.188,55.531,0,58.5,72,70,1000,200,0.243,540.0,75.313,75.25,0.034,70.25,69.438,55.469,57.563,0.0,35.5,72,70,1000,200,0.036,208.125,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.963,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.01,8.016,0.0,12.313,0.976,0.289,0.0,0.001,0.0,0.001
6012008,1812,1,1,3,1,100,39.913,40.0,40.0,40.0,1,1,978.038,290.483,0.011,13.017,0,80,55,1.4,1758.875,1716.192,1732.459,417.912,52.995,73.119,69.868,73.153,49.657,1.36,2.245,0.337,69.315,55.452,89.05,49.068,83.467,82.133,74.461,72.09,76.583,41.419,53.093,48.014,-10.82,45.563,95.625,70.313,69.25,53.688,55.156,0.0,0,72,70,1000,200,0.103,200.375,70.5,70.5,0.014,71.75,68.813,53.719,54.063,0.0,64.438,72,70,1000,200,0.574,828.0,75.5,75.25,0.028,71.5,69.188,54.313,55.531,0,58.094,72,70,1000,200,0.237,533.5,75.313,75.25,0.034,70.125,69.5,55.469,57.75,0.0,35.219,72,70,1000,200,0.036,206.25,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.958,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.01,7.354,0.0,11.903,0.978,0.29,0.0,0.001,0.0,0.001
6012008,1813,1,1,3,1,100,37.739,40.0,40.0,40.0,1,1,990.922,290.483,0.011,12.93,0,80,55,1.4,1752.5,1698.366,1735.766,407.825,53.21,73.119,69.657,73.153,49.978,1.379,2.241,0.329,69.418,55.534,89.162,49.292,83.383,82.133,74.387,71.984,76.509,41.273,53.407,47.723,-10.82,45.688,95.688,70.25,69.25,53.875,55.156,0.0,0,72,70,1000,200,0.103,201.125,70.5,70.5,0.014,71.875,68.688,53.719,54.281,0.0,65.375,72,70,1000,200,0.578,835.5,75.5,75.25,0.029,71.5,69.063,54.313,55.531,0,58.594,72,70,1000,200,0.225,518.0,75.313,75.25,0.032,70.125,69.563,55.469,57.75,0.0,34.406,72,70,1000,200,0.036,208.5,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.959,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.01,6.873,0.0,11.564,0.991,0.29,0.0,0.001,0.0,0.001
6012008,1814,1,1,3,1,100,35.967,40.0,40.0,40.0,1,1,985.066,295.168,0.011,12.915,0,80,55,1.4,1750.5,1669.269,1749.013,397.383,53.21,73.013,69.657,73.047,50.192,1.417,2.248,0.333,69.502,55.601,89.05,49.601,83.344,82.133,74.313,71.984,76.509,41.053,53.825,47.577,-10.82,45.813,96.063,70.125,69.125,53.875,55.281,0.0,0,72,70,1000,200,0.104,201.625,70.5,70.5,0.014,71.438,68.438,53.813,54.281,0.0,64.25,72,70,1000,200,0.561,819.0,75.5,75.25,0.029,71.5,69.063,54.406,55.531,0,57.656,72,70,1000,200,0.226,520.5,75.188,75.25,0.03,70.125,69.563,55.469,57.75,0.0,34.688,72,70,1000,200,0.035,202.25,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.961,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.01,6.597,0.0,11.684,0.985,0.295,0.0,0.001,0.0,0.001
6012008,1815,1,1,3,1,100,34.48,40.0,40.0,40.0,1,1,945.242,285.798,0.011,12.871,0,80,55,1.4,1711.25,1592.128,1686.342,379.24,53.318,72.907,69.552,72.942,50.192,1.49,2.238,0.351,69.414,55.617,88.91,49.629,83.247,81.918,74.387,71.984,76.509,40.98,54.138,47.286,-10.82,45.906,96.125,70.063,68.938,54.0,55.281,0.0,0,72,70,1000,200,0.105,203.625,70.5,70.5,0.014,71.438,68.625,53.906,54.375,0.0,57.844,72,70,1000,200,0.476,752.0,75.5,75.25,0.028,71.5,69.063,54.406,55.625,0,56.75,72,70,1000,200,0.233,527.0,75.313,75.25,0.034,70.25,69.625,55.469,57.75,0.0,34.25,72,70,1000,200,0.036,204.625,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.956,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.01,6.168,0.0,11.255,0.945,0.286,0.0,0.001,0.0,0.001
6012008,1816,1,1,3,1,100,32.67,40.0,40.0,40.0,1,1,945.242,286.969,0.011,12.988,0,80,55,1.4,1698.875,1641.873,1704.419,394.834,53.318,73.013,69.763,73.047,50.406,1.413,2.216,0.348,69.055,55.244,88.798,49.769,83.221,81.811,74.387,71.984,76.509,40.906,54.451,46.849,-10.828,45.875,96.0,69.938,68.688,54.0,55.281,1.693,0,72,70,1000,200,0.104,202.125,70.438,70.5,0.014,71.75,68.625,53.906,54.375,0.0,59.063,72,70,1000,200,0.491,767.5,75.5,75.25,0.029,71.5,69.0,54.406,55.625,0,56.938,72,70,1000,200,0.226,521.0,75.313,75.25,0.031,70.313,69.625,55.625,57.875,0.0,34.031,72,70,1000,200,0.036,205.625,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.956,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.01,5.699,0.0,10.704,0.945,0.287,0.0,0.001,0.0,0.001
6012008,1817,1,1,3,1,100,31.369,40.0,40.0,40.0,1,1,935.871,285.798,0.011,13.105,0,80,55,1.4,1693.125,1625.796,1707.711,394.584,53.426,72.907,69.763,72.942,50.513,1.379,2.191,0.337,68.826,55.061,89.05,49.853,83.234,81.704,74.387,71.984,76.509,40.833,54.765,46.557,-10.82,45.969,96.063,70.063,68.625,54.094,55.375,0.0,0,72,70,1000,200,0.104,200.875,70.438,70.5,0.014,71.875,68.625,54.0,54.5,0.0,61.719,72,70,1000,200,0.523,789.5,75.5,75.25,0.028,71.5,69.0,54.5,55.625,0,57.344,72,70,1000,200,0.212,507.25,75.188,75.25,0.034,70.313,69.625,55.625,57.875,0.0,34.375,72,70,1000,200,0.034,205.5,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.958,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.01,5.384,0.0,10.402,0.936,0.286,0.0,0.001,0.0,0.001
6012008,1818,1,1,3,1,100,30.304,40.0,40.0,40.0,1,1,944.07,284.627,0.011,12.988,0,80,55,1.4,1693.125,1633.831,1699.483,383.837,53.749,72.801,69.657,72.836,50.834,1.341,2.234,0.322,68.794,55.022,89.106,50.049,83.286,82.133,74.313,71.984,76.509,40.613,55.392,46.557,-10.82,46.625,96.063,69.938,68.375,54.094,55.375,0.0,0,72,70,1000,200,0.102,200.125,70.438,70.5,0.014,72.125,68.563,54.125,54.563,0.0,63.031,72,70,1000,200,0.549,810.0,75.5,75.125,0.027,71.5,69.063,54.688,55.781,0,57.125,72,70,1000,200,0.21,504.5,75.313,75.25,0.034,70.313,69.688,55.469,57.875,0.0,35.281,72,70,1000,200,0.032,197.25,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.956,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,-0.01,5.224,0.0,10.707,0.944,0.285,0.0,0.001,0.0,0.001
6012008,1819,1,1,3,1,100,28.86,40.0,40.0,40.0,1,1,921.816,284.627,0.011,13.12,0,80,55,1.4,1712.875,1595.329,1704.419,378.345,53.749,72.801,69.552,72.73,51.048,1.311,2.202,0.329,68.892,55.113,88.742,50.189,83.143,81.811,74.387,71.984,76.509,40.467,55.705,46.12,-10.82,46.156,95.75,69.938,68.25,54.281,55.563,1.707,0,72,70,1000,200,0.104,200.75,70.438,70.5,0.014,71.75,68.438,54.438,54.656,0.0,62.656,72,70,1000,200,0.521,788.0,75.5,75.25,0.028,71.5,69.0,54.781,55.938,0,57.5,72,70,1000,200,0.204,494.75,75.313,75.25,0.03,70.313,69.75,55.719,57.875,0.0,35.281,72,70,1000,200,0.032,195.25,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.956,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,-0.01,4.867,0.0,10.286,0.922,0.285,0.0,0.001,0.0,0.001
6012008,1820,1,1,3,1,100,28.374,40.0,40.0,40.0,1,1,921.816,285.798,0.011,13.105,0,80,55,1.4,1679.375,1574.544,1687.983,366.344,54.071,72.695,69.657,72.73,51.262,1.406,2.212,0.337,68.808,55.119,88.573,50.413,83.02,82.026,74.387,71.984,76.509,40.467,56.018,45.975,-10.82,46.406,95.625,69.938,68.188,54.5,55.656,1.717,0,72,70,1000,200,0.104,202.125,70.5,70.5,0.014,71.75,68.5,54.438,54.844,0.0,59.906,72,70,1000,200,0.487,761.5,75.5,75.25,0.029,71.5,69.063,54.875,56.031,0,56.875,72,70,1000,200,0.204,495.0,75.313,75.25,0.032,70.25,69.688,55.781,57.875,0.0,34.813,72,70,1000,200,0.033,198.625,74.25,74.125,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.961,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,-0.01,4.642,0.0,10.011,0.922,0.286,0.0,0.001,0.0,0.0
6012008,1821,1,1,3,1,100,27.367,40.0,40.0,40.0,1,1,915.959,281.113,0.011,13.12,0,80,55,1.4,1653.5,1576.141,1674.864,362.947,54.071,72.695,69.657,72.73,51.262,1.429,2.158,0.333,68.747,55.021,88.265,50.385,82.956,81.704,74.461,71.984,76.435,40.32,56.227,45.61,-10.82,46.313,95.688,69.75,68.063,54.594,55.656,1.736,0,72,70,1000,200,0.104,201.25,70.438,70.5,0.014,71.625,68.5,54.531,54.969,0.0,59.75,72,70,1000,200,0.472,750.0,75.5,75.25,0.028,71.313,69.125,55.0,56.031,0,55.938,72,70,1000,200,0.205,494.5,75.188,75.25,0.034,70.313,69.688,55.781,57.938,0.0,34.75,72,70,1000,200,0.033,198.75,74.25,74.125,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.961,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,0.001,-0.222,-0.072,-0.009,4.363,0.0,9.626,0.916,0.281,0.0,0.001,0.0,0.0
6012008,1822,1,1,3,1,100,26.95,40.0,40.0,40.0,1,1,931.186,282.284,0.011,13.164,0,80,55,1.4,1643.375,1572.947,1678.141,363.036,54.287,72.801,69.763,72.73,51.369,1.406,2.155,0.34,68.714,54.978,88.124,50.469,83.053,81.596,74.313,71.984,76.435,40.101,56.332,45.465,-10.82,46.375,95.25,69.938,67.938,54.688,55.75,1.768,0,72,70,1000,200,0.103,200.75,70.5,70.625,0.014,71.625,68.5,54.625,55.094,0.0,59.25,72,70,1000,200,0.483,761.0,75.5,75.25,0.028,71.5,69.125,55.063,56.188,0,56.125,72,70,1000,200,0.196,488.0,75.313,75.25,0.034,70.313,69.688,55.781,58.0,0.0,34.5,72,70,1000,200,0.034,201.0,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.964,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.01,4.35,0.0,9.794,0.931,0.282,0.0,0.001,0.0,0.001
6012008,1823,1,1,3,1,100,26.729,40.0,40.0,40.0,1,1,927.672,285.798,0.011,13.134,0,80,55,1.4,1649.625,1590.528,1683.06,362.438,54.502,72.589,69.657,72.625,51.583,1.406,2.151,0.337,68.674,54.946,88.068,50.61,83.318,81.704,74.313,71.984,76.509,40.101,56.75,45.392,-10.82,46.906,95.063,69.938,68.0,54.781,55.875,9.258,0,72,70,1000,200,0.104,201.0,70.5,70.5,0.014,71.875,68.563,54.719,55.188,0.0,59.656,72,70,1000,200,0.49,768.0,75.5,75.25,0.029,71.5,69.188,55.063,56.188,0,57.094,72,70,1000,200,0.188,474.5,75.313,75.25,0.032,70.313,69.688,55.906,58.0,0.0,34.281,72,70,1000,200,0.034,204.625,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.963,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.01,4.174,0.0,9.639,0.928,0.286,0.0,0.001,0.0,0.001
6012008,1824,1,1,3,1,100,26.655,40.0,40.0,40.0,1,1,944.07,286.969,0.011,13.237,0,80,55,1.4,1661.0,1595.329,1684.701,366.577,54.717,72.695,69.763,72.73,51.798,1.429,2.202,0.329,68.815,55.052,88.181,50.778,83.208,81.811,74.313,71.984,76.509,40.027,56.75,45.173,-10.82,46.719,94.938,69.75,67.875,54.906,55.938,9.344,0,72,70,1000,200,0.104,201.5,70.438,70.5,0.014,72.125,68.563,54.969,55.281,0.0,60.25,72,70,1000,200,0.519,788.5,75.375,75.125,0.028,71.5,69.188,55.5,56.438,0,56.938,72,70,1000,200,0.19,477.75,75.188,75.188,0.036,70.25,69.625,56.094,58.125,0.0,35.406,72,70,1000,200,0.032,194.625,74.25,74.125,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.959,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,0.001,-0.01,4.073,0.0,9.448,0.944,0.287,0.0,0.001,0.0,0.0
6012008,1825,1,1,3,1,100,26.316,40.0,40.0,40.0,1,1,941.728,285.798,0.011,13.164,0,80,55,1.4,1664.75,1616.164,1706.065,373.15,54.717,72.801,69.763,72.73,51.905,1.413,2.169,0.344,68.814,55.051,87.76,50.946,83.13,81.596,74.387,71.984,76.435,39.954,57.063,45.246,-10.82,47.063,94.563,69.625,67.75,55.094,56.125,12.18,0,72,70,1000,200,0.103,200.75,70.438,70.5,0.014,72.25,68.5,55.125,55.281,0.0,63.188,72,70,1000,200,0.546,809.0,75.375,75.125,0.029,71.5,69.25,55.375,56.531,0,56.75,72,70,1000,200,0.182,468.75,75.313,75.188,0.031,70.125,69.688,56.094,58.344,0.0,35.375,72,70,1000,200,0.032,194.375,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.958,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.009,4.072,0.0,9.663,0.942,0.286,0.0,0.001,0.001,0.001
6012008,1826,1,1,3,1,100,26.517,40.0,40.0,40.0,1,1,926.501,282.284,0.011,13.149,0,80,55,1.4,1684.875,1579.336,1683.06,359.489,54.932,72.695,69.657,72.73,52.119,1.433,2.162,0.326,68.84,55.072,87.311,51.058,83.221,81.704,74.313,71.984,76.361,39.881,57.168,45.173,-10.82,46.906,94.25,69.625,67.688,55.281,56.25,9.555,0,72,70,1000,200,0.103,201.0,70.438,70.5,0.014,71.75,68.5,55.125,55.594,0.0,62.156,72,70,1000,200,0.524,793.0,75.375,75.125,0.029,71.313,69.375,55.5,56.594,0,55.344,72,70,1000,200,0.176,461.0,75.313,75.188,0.033,70.25,69.688,56.281,58.344,0.0,34.969,72,70,1000,200,0.033,197.5,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.958,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.01,4.025,0.0,9.652,0.927,0.282,0.0,0.001,0.001,0.001
6012008,1827,1,1,3,1,100,26.423,40.0,40.0,40.0,1,1,898.39,283.455,0.011,13.207,0,80,55,1.4,1653.75,1536.302,1661.772,336.128,54.932,72.695,69.763,72.625,52.119,1.436,2.144,0.34,68.813,55.051,87.199,50.946,83.299,81.811,74.239,71.984,76.435,39.807,56.959,45.101,-10.82,47.281,94.0,69.75,67.688,55.281,56.25,12.391,0,72,70,1000,200,0.104,202.0,70.5,70.5,0.014,71.563,68.625,55.219,55.594,0.0,57.344,72,70,1000,200,0.453,736.0,75.375,75.125,0.029,71.625,69.438,55.625,56.594,0,55.125,72,70,1000,200,0.183,466.0,75.438,75.188,0.034,70.25,69.688,56.281,58.344,0.0,34.0,72,70,1000,200,0.035,204.25,74.25,74.125,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.954,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.011,4.076,0.0,9.699,0.898,0.283,0.0,0.001,0.001,0.0
6012008,1828,1,1,3,1,100,26.261,40.0,40.0,40.0,1,1,896.047,279.941,0.011,13.251,0,80,55,1.4,1591.375,1579.336,1671.589,352.822,54.932,72.695,69.868,72.625,52.012,1.353,2.115,0.329,68.563,54.85,87.199,50.918,83.545,81.811,74.313,71.984,76.361,39.734,56.75,45.028,-10.82,47.563,93.75,69.625,67.625,55.281,56.344,9.758,0,72,70,1000,200,0.104,200.625,70.313,70.5,0.014,72.0,68.625,55.219,55.594,0.0,57.75,72,70,1000,200,0.473,748.5,75.5,75.125,0.029,71.5,69.438,55.625,56.719,0,55.875,72,70,1000,200,0.174,455.75,75.188,75.188,0.034,70.25,69.688,56.281,58.344,0.0,33.781,72,70,1000,200,0.036,207.375,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.956,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.01,4.123,0.0,9.731,0.896,0.28,0.0,0.002,0.0,0.001
6012008,1829,1,1,3,1,100,26.315,40.0,40.0,40.0,1,1,896.047,283.455,0.011,13.266,0,80,55,1.4,1599.75,1593.728,1691.267,359.447,55.04,72.589,69.657,72.625,52.012,1.391,2.119,0.329,68.479,54.801,87.592,51.002,83.655,81.918,74.313,71.984,76.435,39.734,56.854,44.809,-10.82,47.469,93.875,69.625,67.5,55.281,56.25,12.617,0,72,70,1000,200,0.103,200.625,70.438,70.375,0.014,72.125,68.438,55.219,55.594,0.0,60.156,72,70,1000,200,0.504,778.5,75.375,75.125,0.029,71.5,69.438,55.625,56.813,0,55.906,72,70,1000,200,0.17,451.75,75.313,75.188,0.033,70.125,69.688,56.281,58.438,0.0,33.875,72,70,1000,200,0.035,207.125,74.25,74.125,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.954,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.01,3.933,0.0,9.339,0.896,0.283,0.0,0.001,0.001,0.0
6012008,1830,1,1,3,1,100,26.005,40.0,40.0,40.0,1,1,933.529,286.969,0.011,13.149,0,80,55,1.4,1628.5,1604.939,1699.483,361.535,54.932,72.695,69.763,72.73,52.012,1.372,2.18,0.329,68.817,54.983,87.395,51.17,83.532,81.704,74.313,71.878,76.435,39.661,57.168,44.809,-10.82,47.469,93.688,69.563,67.563,55.406,56.344,16.516,0,72,70,1000,200,0.103,200.5,70.313,70.375,0.014,72.125,68.5,55.219,55.688,0.0,62.281,72,70,1000,200,0.537,805.0,75.375,75.125,0.029,71.5,69.5,55.656,56.813,0,55.25,72,70,1000,200,0.17,452.0,75.188,75.188,0.034,70.25,69.625,56.375,58.531,0.0,34.438,72,70,1000,200,0.033,203.375,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.956,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.01,3.867,0.0,9.39,0.934,0.287,0.0,0.001,0.0,0.001
6012008,1831,1,1,3,1,100,26.236,40.0,40.0,40.0,1,1,914.788,283.455,0.011,13.222,0,80,55,1.4,1659.375,1560.183,1679.781,344.418,55.04,72.801,69.868,72.625,52.226,1.421,2.144,0.348,68.777,55.125,86.918,51.17,83.442,81.918,74.313,71.878,76.361,39.661,57.272,44.882,-10.82,47.281,93.5,69.563,67.5,55.406,56.438,16.672,0,72,70,1000,200,0.098,195.125,71.313,70.5,0.07,72.125,68.813,55.344,55.781,0.0,61.188,72,70,1000,200,0.515,785.0,75.25,75.125,0.029,71.5,69.5,55.875,57.0,0,55.0,72,70,1000,200,0.173,454.25,75.188,75.25,0.031,70.25,69.625,56.469,58.531,0.0,35.438,72,70,1000,200,0.031,195.375,74.25,74.125,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.954,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,0.001,-0.296,-0.072,-0.009,3.92,0.0,9.576,0.915,0.283,0.008,0.001,0.0,0.0
6012008,1832,1,1,3,1,100,26.319,40.0,40.0,40.0,1,1,919.473,282.284,0.011,13.164,0,80,55,1.4,1636.5,1608.144,1679.781,365.507,55.04,72.695,69.868,72.625,52.012,1.391,2.202,0.34,68.655,54.924,86.89,51.198,83.318,81.596,74.313,71.878,76.361,39.661,57.168,44.882,-10.82,47.281,93.313,69.563,67.438,55.5,56.969,16.828,0,72,70,1000,200,0.102,200.125,73.938,68.5,0.167,72.125,68.813,55.344,55.781,0.0,62.281,72,70,1000,200,0.543,804.5,75.375,75.125,0.028,71.625,69.625,55.969,57.0,0,54.844,72,70,1000,200,0.165,444.0,75.313,75.188,0.034,70.25,69.625,56.469,58.531,0.0,35.656,72,70,1000,200,0.031,194.0,74.25,74.125,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.953,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,-0.009,3.926,0.0,9.534,0.919,0.282,0.133,0.001,0.001,0.0
6012008,1833,1,1,3,1,100,26.382,40.0,40.0,40.0,1,1,887.848,283.455,0.011,13.237,0,80,55,1.4,1655.5,1552.216,1671.589,336.547,55.04,72.695,69.868,72.625,52.119,1.429,2.101,0.344,68.661,54.929,86.778,51.31,83.344,81.704,74.313,71.878,76.361,39.661,57.168,44.955,-10.82,47.313,93.188,69.563,67.438,55.5,58.188,16.984,0,72,70,1000,200,0.103,201.0,73.938,62.594,0.191,71.875,68.813,55.344,55.781,0.0,60.625,72,70,1000,200,0.494,772.0,75.375,75.125,0.028,71.5,69.625,55.875,57.125,0,54.313,72,70,1000,200,0.167,448.5,75.313,75.188,0.034,70.25,69.625,56.469,58.625,0.0,35.594,72,70,1000,200,0.031,194.5,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.956,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.009,4.003,0.0,9.721,0.888,0.283,0.317,0.001,0.001,0.001
6012008,1834,1,1,3,1,100,26.426,40.0,40.0,40.0,1,1,906.589,282.284,0.011,13.207,0,80,55,1.4,1608.5,1585.73,1676.503,354.168,55.04,72.589,69.763,72.625,52.012,1.406,2.176,0.348,68.67,54.931,86.582,51.254,83.247,81.596,74.313,71.984,76.361,39.588,57.063,44.809,-10.82,47.281,93.0,69.625,67.5,55.5,58.781,13.359,0,72,70,1000,200,0.104,202.0,74.438,64.375,0.183,72.125,68.75,55.344,55.781,0.0,60.969,72,70,1000,200,0.525,791.0,75.375,75.125,0.029,71.5,69.688,55.969,57.125,0,53.156,72,70,1000,200,0.155,432.75,75.313,75.188,0.034,70.25,69.5,56.469,58.625,0.0,35.156,72,70,1000,200,0.032,196.75,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.958,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,0.001,-0.01,3.946,0.0,9.566,0.907,0.282,0.269,0.001,0.001,0.001
6012008,1835,1,1,3,1,100,26.735,40.0,40.0,40.0,1,1,908.931,282.284,0.011,13.105,0,80,55,1.4,1618.5,1574.544,1674.864,354.02,55.148,72.589,69.763,72.625,52.119,1.433,2.176,0.34,68.62,54.896,86.778,51.282,83.247,81.918,74.239,71.984,76.361,39.588,57.063,44.809,-10.82,47.469,92.875,69.563,67.563,55.5,58.969,17.266,0,72,70,1000,200,0.1,198.5,74.438,65.563,0.194,71.875,68.75,55.344,55.781,0.0,62.188,72,70,1000,200,0.516,786.0,75.375,75.125,0.029,71.313,69.75,55.969,57.125,0,54.531,72,70,1000,200,0.152,426.25,75.313,75.188,0.03,70.25,69.563,56.719,58.625,0.0,34.219,72,70,1000,200,0.035,203.375,74.25,74.125,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.961,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.222,0.001,-0.01,3.915,0.0,9.492,0.909,0.282,0.252,0.001,0.001,0.0
6012008,1836,1,1,3,1,100,26.533,40.0,40.0,40.0,1,1,913.616,284.627,0.011,13.237,0,80,55,1.4,1610.0,1587.329,1686.342,358.924,55.04,72.695,69.868,72.519,52.012,1.391,2.162,0.329,68.45,54.76,86.582,51.198,83.053,81.596,74.313,71.878,76.287,39.514,57.063,44.736,-10.82,47.25,92.875,69.625,67.688,55.5,59.219,17.391,0,72,70,1000,200,0.104,201.125,74.5,66.188,0.189,72.125,68.688,55.344,55.781,0.0,62.531,72,70,1000,200,0.542,806.0,75.375,75.125,0.029,71.5,69.688,55.969,57.125,0,53.0,72,70,1000,200,0.147,422.5,75.313,75.188,0.029,70.25,69.563,56.719,58.719,0.0,34.281,72,70,1000,200,0.034,205.375,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.964,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,-0.009,3.939,0.0,9.59,0.914,0.285,0.23,0.001,0.001,0.001
