DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
6012008,1837,1,1,3,1,100,26.391,40.0,40.0,40.0,1,1,860.908,277.599,0.011,13.164,0,80,55,1.4,1606.125,1461.916,1630.779,319.482,54.932,72.589,69.868,72.625,52.012,1.421,2.086,0.344,68.287,54.629,86.666,51.086,82.93,81.596,74.313,71.878,76.361,39.441,56.959,44.736,-10.82,47.281,92.938,69.625,67.625,55.5,59.375,13.734,0,72,70,1000,200,0.104,201.875,75.125,66.5,0.193,71.625,68.625,55.531,55.781,0.0,58.344,72,70,1000,200,0.465,745.0,75.375,75.0,0.029,71.5,69.688,56.094,57.125,0,54.344,72,70,1000,200,0.145,415.0,75.313,75.188,0.035,70.125,69.688,56.719,58.719,0.0,35.094,72,70,1000,200,0.032,200.25,74.25,74.125,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.964,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.009,3.979,0.0,9.67,0.861,0.278,0.244,0.002,0.001,0.0
6012008,1838,1,1,3,1,100,26.13,40.0,40.0,40.0,1,1,887.848,282.284,0.011,13.237,0,80,55,1.4,1559.0,1541.073,1676.503,330.431,54.825,72.589,69.973,72.625,51.798,1.425,2.086,0.329,68.364,54.691,86.722,50.974,82.787,81.381,74.239,71.878,76.287,39.441,56.75,44.591,-10.82,47.5,92.938,69.625,67.75,55.406,59.375,13.852,0,72,70,1000,200,0.104,201.5,75.688,66.5,0.194,72.0,68.563,55.344,55.906,0.0,59.063,72,70,1000,200,0.49,765.5,75.375,75.125,0.029,71.5,69.75,55.969,57.219,0,52.563,72,70,1000,200,0.143,412.25,75.188,74.938,0.033,70.125,69.625,56.719,58.719,0.0,35.094,72,70,1000,200,0.031,198.75,74.25,74.125,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.967,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.146,-0.072,-0.222,-0.072,-0.01,3.938,0.0,9.458,0.888,0.282,0.261,0.001,0.001,0.0
6012008,1839,1,1,3,1,100,26.017,40.0,40.0,40.0,1,1,881.991,278.77,0.011,13.266,0,80,55,1.4,1600.5,1560.183,1671.589,343.555,54.825,72.695,69.868,72.519,51.69,1.429,2.097,0.329,68.282,54.626,86.806,51.03,82.878,81.381,74.313,71.878,76.361,39.514,56.75,44.591,-10.82,47.281,92.938,69.75,67.875,55.406,59.5,13.977,0,72,70,1000,200,0.1,198.625,76.313,66.625,0.194,72.0,68.5,55.344,55.781,0.0,61.531,72,70,1000,200,0.531,796.0,75.375,75.125,0.029,71.5,69.813,55.969,57.219,0,53.906,72,70,1000,200,0.14,406.75,75.313,75.188,0.034,70.25,69.563,56.719,58.719,0.0,35.438,72,70,1000,200,0.031,194.25,74.25,74.125,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.966,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.009,3.908,0.0,9.344,0.882,0.279,0.275,0.001,0.001,0.0
6012008,1840,1,1,3,1,100,25.914,40.0,40.0,40.0,1,1,883.163,269.4,0.011,13.164,0,80,55,1.4,1584.75,1484.003,1637.292,320.608,54.825,72.695,69.763,72.519,51.798,1.436,2.115,0.348,68.226,54.695,86.834,51.086,82.943,81.489,74.313,71.878,76.435,39.441,56.75,44.591,-10.82,47.406,93.0,69.625,67.75,55.406,59.594,14.086,0,72,70,1000,200,0.104,201.75,76.688,66.875,0.189,71.875,68.563,55.344,55.781,0.0,59.781,72,70,1000,200,0.484,763.0,75.375,75.0,0.029,71.5,69.875,55.969,57.219,0,54.219,72,70,1000,200,0.139,406.25,75.313,74.938,0.035,70.125,69.688,56.719,58.906,0.0,35.063,72,70,1000,200,0.032,197.0,74.25,74.125,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.967,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.146,-0.01,3.917,0.0,9.405,0.883,0.269,0.271,0.002,0.002,0.0
6012008,1841,1,1,3,1,100,26.036,40.0,40.0,40.0,1,1,877.306,278.77,0.011,13.178,0,80,55,1.4,1579.375,1536.302,1658.502,337.547,54.932,72.482,69.763,72.625,51.798,1.375,2.097,0.337,68.238,54.59,86.778,51.058,82.891,81.596,74.239,71.878,76.287,39.295,56.645,44.518,-10.82,47.469,93.0,69.625,67.813,55.281,59.594,14.195,0,72,70,1000,200,0.103,200.75,76.938,67.063,0.181,72.0,68.625,55.344,55.688,0.0,58.875,72,70,1000,200,0.491,765.5,75.375,75.125,0.028,71.625,69.875,55.969,57.219,0,53.094,72,70,1000,200,0.141,411.25,75.313,75.188,0.034,70.125,69.563,56.719,58.719,0.0,34.594,72,70,1000,200,0.034,200.0,74.25,73.938,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.964,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.01,3.967,0.0,9.549,0.877,0.279,0.261,0.001,0.001,0.001
6012008,1842,1,1,3,1,100,25.884,40.0,40.0,40.0,1,1,887.848,278.77,0.011,13.178,0,80,55,1.4,1587.625,1550.623,1666.678,341.374,54.932,72.589,69.868,72.519,51.69,1.364,2.184,0.326,68.354,54.59,86.975,50.946,82.956,81.489,74.239,71.878,76.361,39.368,56.645,44.518,-10.82,47.781,93.063,69.625,67.813,55.281,59.781,14.297,0,72,70,1000,200,0.102,200.25,77.375,67.25,0.193,72.0,68.563,55.219,55.688,0.0,61.531,72,70,1000,200,0.522,793.5,75.375,75.0,0.028,71.5,70.0,56.094,57.219,0,52.281,72,70,1000,200,0.136,405.75,75.188,74.938,0.034,70.125,69.5,56.719,58.906,0.0,33.813,72,70,1000,200,0.036,206.875,74.25,74.125,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.969,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.01,3.928,0.0,9.416,0.888,0.279,0.286,0.002,0.001,0.0
6012008,1843,1,1,3,1,100,25.81,40.0,40.0,40.0,1,1,880.82,277.599,0.011,13.237,0,80,55,1.4,1557.5,1498.234,1656.868,317.133,54.932,72.589,69.763,72.519,51.798,1.379,1.993,0.348,68.417,54.72,87.059,51.142,83.066,81.596,74.239,72.09,76.287,39.221,56.75,44.445,-10.82,48.0,93.25,69.625,67.813,55.406,59.906,14.406,0,72,70,1000,200,0.104,201.125,77.563,67.438,0.187,71.75,68.313,55.344,55.781,0.0,59.594,72,70,1000,200,0.483,759.0,75.375,75.125,0.029,71.625,70.125,55.969,57.219,0,53.469,72,70,1000,200,0.127,390.5,75.188,75.188,0.03,70.125,69.563,56.813,58.906,0.0,34.125,72,70,1000,200,0.035,206.0,74.25,74.125,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.966,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,-0.01,3.945,0.0,9.594,0.881,0.278,0.277,0.001,0.0,0.0
6012008,1844,1,1,3,1,100,25.681,40.0,40.0,40.0,1,1,874.963,274.085,0.011,13.281,0,80,55,1.4,1557.5,1472.952,1630.779,308.555,54.932,72.376,69.763,72.413,51.798,1.394,2.101,0.337,68.351,54.784,87.227,51.086,82.943,81.489,74.239,71.878,76.287,39.295,56.645,44.299,-10.82,47.813,93.5,69.75,67.813,55.281,60.0,11.773,0,72,70,1000,200,0.103,200.75,77.563,67.688,0.194,71.875,68.375,55.344,55.781,0.0,57.875,72,70,1000,200,0.462,744.0,75.375,75.125,0.029,71.5,70.188,55.875,57.344,0,52.906,72,70,1000,200,0.127,391.0,75.188,74.938,0.028,70.25,69.563,56.813,58.906,0.0,35.406,72,70,1000,200,0.032,195.125,74.25,74.125,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.964,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.01,3.83,0.0,9.22,0.875,0.274,0.28,0.001,0.001,0.0
6012008,1845,1,1,3,1,100,25.24,40.0,40.0,40.0,1,1,878.477,277.599,0.011,13.207,0,80,55,1.4,1530.375,1520.419,1645.442,329.24,54.825,72.376,69.763,72.413,51.69,1.455,2.169,0.326,68.359,54.687,87.171,51.03,82.852,81.059,74.165,72.09,76.287,39.221,56.645,44.227,-10.82,47.75,93.438,69.625,67.875,55.281,60.0,14.633,0,72,70,1000,200,0.104,201.5,77.625,67.75,0.194,71.875,68.375,55.219,55.781,0.0,59.5,72,70,1000,200,0.501,773.5,75.375,75.125,0.029,71.5,70.188,55.969,57.219,0,52.563,72,70,1000,200,0.126,389.0,75.188,74.938,0.03,70.25,69.5,56.719,58.906,0.0,35.063,72,70,1000,200,0.033,197.375,74.25,74.125,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.964,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,-0.011,3.794,0.0,9.173,0.878,0.278,0.28,0.001,0.001,0.0
6012008,1846,1,1,3,1,100,24.813,40.0,40.0,40.0,1,1,873.792,275.256,0.011,13.237,0,80,55,1.4,1562.875,1479.265,1645.442,313.163,54.717,72.482,69.868,72.413,51.798,1.406,2.126,0.344,68.142,54.514,87.367,51.03,82.716,81.166,74.165,72.09,76.287,39.075,56.854,44.081,-10.82,47.875,93.5,69.563,67.875,55.281,60.0,14.75,0,72,70,1000,200,0.104,202.0,77.625,67.75,0.195,71.875,68.188,55.219,55.781,0.0,58.844,72,70,1000,200,0.467,747.0,75.375,75.125,0.028,71.5,70.188,55.969,57.219,0,51.906,72,70,1000,200,0.127,385.75,75.188,74.938,0.033,70.125,69.438,56.719,58.906,0.0,34.594,72,70,1000,200,0.034,200.625,74.25,74.125,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.964,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.011,3.727,0.0,9.194,0.874,0.275,0.282,0.001,0.001,0.0
6012008,1847,1,1,3,1,100,24.906,40.0,40.0,40.0,1,1,860.908,272.914,0.011,13.207,0,80,55,1.4,1528.75,1510.904,1624.272,319.744,54.825,72.482,69.763,72.413,51.798,1.402,2.104,0.333,67.833,54.27,87.479,51.17,82.716,81.166,74.165,72.09,76.214,39.075,56.959,44.081,-10.82,48.188,93.563,69.625,67.813,55.406,60.0,14.875,0,72,70,1000,200,0.1,198.375,77.938,67.875,0.194,72.0,68.125,55.344,55.781,0.0,57.531,72,70,1000,200,0.471,752.0,75.375,75.0,0.029,71.625,70.25,55.969,57.344,0,51.563,72,70,1000,200,0.127,391.5,75.188,74.938,0.034,70.125,69.375,56.813,58.906,0.0,33.813,72,70,1000,200,0.036,207.0,74.313,73.938,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.964,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.011,3.697,0.0,9.173,0.861,0.273,0.285,0.002,0.001,0.001
6012008,1848,1,1,3,1,100,25.028,40.0,40.0,40.0,1,1,842.167,270.571,0.011,13.295,0,80,55,1.4,1533.125,1468.22,1617.771,308.369,54.932,72.376,69.657,72.308,51.905,1.391,2.101,0.329,67.63,54.14,87.199,51.198,82.761,81.274,74.165,71.878,76.287,39.002,56.959,44.008,-10.82,48.063,93.5,69.625,67.75,55.406,60.0,15.008,0,72,70,1000,200,0.102,200.25,78.0,67.875,0.186,71.875,68.125,55.344,55.781,0.0,58.531,72,70,1000,200,0.454,742.0,75.375,75.0,0.029,71.5,70.25,55.969,57.344,0,53.0,72,70,1000,200,0.118,375.0,75.188,74.938,0.025,69.938,69.375,56.813,58.906,5.477,33.813,72,70,1000,200,0.036,206.625,74.25,74.125,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.967,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.01,3.706,0.0,9.235,0.842,0.271,0.275,0.002,0.001,0.0
6012008,1849,1,1,3,1,100,24.654,40.0,40.0,40.0,1,1,860.908,269.4,0.011,13.251,0,80,55,1.4,1523.875,1490.324,1619.395,324.042,54.825,72.27,69.763,72.308,51.69,1.421,2.047,0.322,67.654,54.05,87.423,51.17,82.716,81.059,74.165,71.878,76.287,39.002,56.854,44.008,-10.82,48.344,93.625,69.625,67.813,55.281,60.219,15.133,0,72,70,1000,200,0.103,200.875,78.313,68.0,0.187,72.0,68.125,55.344,55.781,0.0,58.844,72,70,1000,200,0.487,763.5,75.375,75.0,0.029,71.625,70.313,55.969,57.344,0,52.219,72,70,1000,200,0.114,370.0,75.0,74.938,0.034,69.938,69.5,56.813,58.906,5.535,34.25,72,70,1000,200,0.034,205.25,74.25,74.125,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.971,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.01,3.716,0.0,9.204,0.861,0.269,0.282,0.002,0.0,0.0
6012008,1850,1,1,3,1,100,24.772,40.0,40.0,40.0,1,1,840.996,272.914,0.011,13.295,0,80,55,1.4,1533.625,1474.53,1634.034,308.686,54.932,72.376,69.763,72.413,51.798,1.394,2.079,0.333,67.646,54.117,87.311,51.282,82.56,81.166,74.017,71.878,76.214,38.928,56.959,43.935,-10.82,48.188,93.625,69.563,67.813,55.281,60.094,19.031,0,72,70,1000,200,0.103,200.125,78.625,68.0,0.183,71.875,68.063,55.344,55.781,0.0,60.906,72,70,1000,200,0.475,752.5,75.5,75.0,0.028,71.625,70.313,56.094,57.438,0,52.375,72,70,1000,200,0.116,372.0,75.188,74.875,0.026,69.938,69.438,56.813,58.906,5.582,34.875,72,70,1000,200,0.032,200.5,74.25,73.938,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.971,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.011,3.692,0.0,9.237,0.841,0.273,0.284,0.002,0.001,0.001
6012008,1851,1,1,3,1,100,25.12,40.0,40.0,40.0,1,1,829.283,274.085,0.011,13.193,0,80,55,1.4,1535.875,1446.177,1617.771,290.19,55.148,72.376,69.657,72.202,52.012,1.394,2.122,0.337,67.55,54.04,87.479,51.366,82.456,81.274,74.165,71.771,76.287,38.855,57.063,43.79,-10.82,48.344,93.688,69.563,67.875,55.406,60.219,19.172,0,72,70,1000,200,0.103,200.25,78.75,68.25,0.197,71.625,68.063,55.344,55.781,0.0,57.406,72,70,1000,200,0.442,726.5,75.375,75.0,0.029,71.688,70.5,55.969,57.344,0,51.688,72,70,1000,200,0.116,373.5,75.0,74.875,0.03,70.0,69.438,56.813,58.906,0.0,35.125,72,70,1000,200,0.032,199.75,74.25,73.938,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.966,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.01,3.576,0.0,9.034,0.829,0.274,0.302,0.002,0.001,0.001
6012008,1852,1,1,3,1,100,24.379,40.0,40.0,40.0,1,1,804.685,270.571,0.011,13.178,0,80,55,1.4,1502.5,1435.177,1603.165,298.711,54.825,72.376,69.868,72.308,51.798,1.413,2.097,0.344,67.584,54.068,87.536,51.31,82.294,81.059,74.091,72.09,76.214,38.855,56.959,43.79,-10.82,48.5,93.75,69.563,67.813,55.406,60.219,19.328,0,72,70,1000,200,0.103,200.625,78.938,68.25,0.211,72.0,68.125,55.344,55.781,0.0,56.531,72,70,1000,200,0.434,722.0,75.375,75.0,0.028,71.5,70.563,55.969,57.438,0,51.156,72,70,1000,200,0.116,372.5,75.0,74.875,0.03,70.0,69.375,56.813,58.906,5.609,35.469,72,70,1000,200,0.032,194.375,74.25,73.938,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.972,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.012,3.592,0.0,9.024,0.805,0.271,0.33,0.002,0.001,0.001
6012008,1853,1,1,3,1,100,24.276,40.0,40.0,40.0,1,1,840.996,270.571,0.011,13.251,0,80,55,1.4,1496.25,1458.765,1624.272,302.317,54.825,72.376,69.868,72.308,51.798,1.41,2.072,0.333,67.657,54.083,87.451,51.366,82.178,80.952,74.091,71.878,76.214,38.782,56.959,43.717,-10.82,48.5,93.688,69.563,67.75,55.406,60.406,15.695,0,72,70,1000,200,0.103,200.875,79.125,68.375,0.202,72.0,68.063,55.344,55.781,0.0,56.875,72,70,1000,200,0.452,733.0,75.5,75.0,0.029,71.625,70.563,55.969,57.438,0,51.094,72,70,1000,200,0.112,368.25,75.0,74.875,0.031,69.75,69.438,56.906,59.031,5.641,35.344,72,70,1000,200,0.032,195.375,74.25,73.938,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.969,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.011,3.598,0.0,9.074,0.841,0.271,0.317,0.002,0.001,0.001
6012008,1854,1,1,3,1,100,24.133,40.0,40.0,40.0,1,1,828.111,268.228,0.011,13.251,0,80,55,1.4,1493.375,1436.748,1632.406,290.72,54.825,72.376,69.763,72.308,51.798,1.387,2.025,0.337,67.486,53.989,87.283,51.422,82.107,80.952,74.091,71.878,76.214,38.782,56.959,43.644,-10.82,48.406,93.688,69.438,67.875,55.281,60.406,23.406,0,72,70,1000,200,0.102,200.125,79.313,68.938,0.222,72.0,67.875,55.344,55.906,0.0,57.688,72,70,1000,200,0.439,723.5,75.5,75.0,0.029,71.625,70.563,55.969,57.438,0,51.031,72,70,1000,200,0.113,369.0,75.188,74.875,0.034,69.938,69.438,56.813,58.906,25.641,35.25,72,70,1000,200,0.032,196.0,74.25,73.938,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.969,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.011,3.544,0.0,8.94,0.828,0.268,0.337,0.002,0.002,0.001
6012008,1855,1,1,3,1,100,24.246,40.0,40.0,40.0,1,1,844.51,270.571,0.011,13.281,0,80,55,1.4,1488.75,1449.322,1599.924,289.267,54.932,72.376,69.973,72.202,51.905,1.455,2.05,0.333,67.637,54.109,87.62,51.254,82.107,81.059,74.091,72.09,76.214,38.708,56.959,43.571,-10.82,48.531,93.75,69.438,67.813,55.406,60.625,19.781,0,72,70,1000,200,0.103,201.375,79.563,69.188,0.216,71.875,68.063,55.531,55.906,0.0,57.0,72,70,1000,200,0.439,726.5,75.5,75.0,0.029,71.625,70.625,56.094,57.438,0,50.531,72,70,1000,200,0.108,363.75,75.188,74.875,0.033,69.688,69.5,56.813,59.031,25.859,35.031,72,70,1000,200,0.033,197.875,74.813,74.125,0.093,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.967,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.012,3.539,0.0,8.962,0.845,0.271,0.327,0.002,0.002,0.009
6012008,1856,1,1,3,1,100,24.421,40.0,40.0,40.0,1,1,822.255,272.914,0.011,13.193,0,80,55,1.4,1477.0,1421.059,1596.683,285.809,55.04,72.27,69.868,72.202,51.905,1.44,2.057,0.337,67.681,54.145,87.592,51.366,82.158,80.952,74.017,71.878,76.214,38.635,57.168,43.498,-10.82,48.813,93.813,69.563,67.813,55.406,60.625,19.938,0,72,70,1000,200,0.104,201.625,80.0,69.5,0.219,71.875,68.0,55.344,55.906,0.0,55.375,72,70,1000,200,0.421,712.0,75.5,75.0,0.028,71.625,70.688,56.094,57.594,0,51.438,72,70,1000,200,0.1,346.5,75.0,74.875,0.034,69.75,69.563,56.906,59.313,26.109,34.531,72,70,1000,200,0.035,201.25,80.063,69.125,0.19,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.972,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,-0.011,3.462,0.0,8.903,0.822,0.273,0.336,0.002,0.001,0.304
6012008,1857,1,1,3,1,100,24.176,40.0,40.0,40.0,1,1,832.797,269.4,0.011,13.295,0,80,55,1.4,1455.875,1487.163,1621.02,305.592,54.932,72.27,69.763,72.202,51.905,1.387,2.011,0.337,67.481,53.985,87.367,51.394,82.23,80.737,74.091,71.878,76.214,38.635,57.063,43.425,-10.82,48.531,93.688,69.563,67.813,55.5,60.813,20.109,0,72,70,1000,200,0.098,197.25,80.438,69.563,0.202,72.25,68.0,55.531,55.906,0.0,57.656,72,70,1000,200,0.457,737.5,75.563,75.0,0.029,71.625,70.75,56.094,57.438,0,50.563,72,70,1000,200,0.107,355.5,75.0,74.875,0.034,70.0,69.563,56.906,59.813,0.0,34.125,72,70,1000,200,0.035,206.125,81.0,63.844,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.971,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.011,3.456,0.0,8.837,0.833,0.269,0.321,0.002,0.001,0.068
6012008,1858,1,1,3,1,100,24.358,40.0,40.0,40.0,1,1,836.31,272.914,0.011,13.295,0,80,55,1.4,1480.75,1487.163,1629.151,310.875,55.04,72.164,69.763,72.202,52.012,1.406,1.957,0.337,67.321,53.901,87.423,51.45,82.269,80.952,74.017,71.878,76.214,38.562,57.063,43.425,-10.82,48.469,93.688,69.563,67.75,55.406,60.813,20.266,0,72,70,1000,200,0.101,198.875,80.5,69.875,0.211,72.25,68.0,55.344,55.906,0.0,60.594,72,70,1000,200,0.49,762.0,75.5,75.0,0.029,71.625,70.75,56.094,57.438,0,51.344,72,70,1000,200,0.099,348.5,75.0,74.875,0.028,70.0,69.563,56.969,59.875,0.0,34.594,72,70,1000,200,0.034,202.625,80.438,64.438,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.972,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.148,-0.072,-0.146,-0.222,-0.072,-0.011,3.495,0.0,8.972,0.836,0.273,0.327,0.002,0.001,0.063
6012008,1859,1,1,3,1,100,24.107,40.0,40.0,40.0,1,1,844.51,270.571,0.011,13.266,0,80,55,1.4,1509.875,1477.686,1616.146,301.665,54.932,72.27,69.657,72.202,51.905,1.421,1.978,0.344,67.3,53.815,87.339,51.506,82.333,80.737,74.091,71.878,76.14,38.489,57.272,43.425,-10.82,48.594,93.563,69.563,67.813,55.406,61.0,20.453,0,72,70,1000,200,0.101,198.125,80.5,70.125,0.221,72.25,68.0,55.531,55.906,0.0,60.781,72,70,1000,200,0.501,775.5,75.563,75.0,0.029,71.688,70.875,56.094,57.594,0,50.938,72,70,1000,200,0.102,353.5,75.0,74.75,0.034,70.0,69.5,56.906,59.813,0.0,34.781,72,70,1000,200,0.033,200.75,80.188,64.813,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.971,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.01,3.486,0.0,9.087,0.845,0.271,0.335,0.002,0.001,0.061
6012008,1900,1,1,3,1,100,24.586,40.0,40.0,40.0,1,1,839.824,269.4,0.011,13.266,0,80,55,1.4,1508.625,1454.042,1604.786,305.01,55.148,72.376,69.763,72.308,52.119,1.394,2.09,0.329,67.273,53.85,87.227,51.563,82.437,81.059,74.017,71.984,76.214,38.489,57.377,43.425,-10.82,48.469,93.5,69.563,67.813,55.5,61.094,20.594,0,72,70,1000,200,0.102,199.625,80.438,70.25,0.247,72.25,68.0,55.531,55.906,0.0,61.0,72,70,1000,200,0.49,768.5,75.563,75.0,0.029,71.688,70.938,56.094,57.594,0,51.719,72,70,1000,200,0.098,343.0,75.0,74.875,0.034,70.0,69.438,56.906,59.688,0.0,35.219,72,70,1000,200,0.031,197.75,80.063,65.313,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.972,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.072,-0.072,-0.296,-0.072,-0.012,3.467,0.0,9.087,0.84,0.269,0.368,0.002,0.001,0.058
6012008,1901,1,1,3,1,100,24.685,40.0,40.0,40.0,1,1,845.681,272.914,0.011,13.281,0,80,55,1.4,1519.375,1485.583,1640.551,310.578,55.148,72.27,69.763,72.202,52.012,1.36,2.104,0.329,67.285,53.828,87.143,51.563,82.482,81.166,73.943,71.771,76.214,38.415,57.168,43.353,-10.82,48.469,93.313,69.563,67.813,55.406,61.219,20.75,0,72,70,1000,200,0.101,198.25,80.125,70.5,0.254,72.0,68.125,55.531,55.906,0.0,61.469,72,70,1000,200,0.52,790.0,75.563,74.938,0.029,71.688,70.938,56.188,57.594,0,50.688,72,70,1000,200,0.1,348.75,75.0,74.875,0.039,70.0,69.438,56.906,59.531,0.0,35.563,72,70,1000,200,0.031,195.0,79.75,65.5,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.972,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,-0.012,3.497,0.0,9.101,0.846,0.273,0.357,0.003,0.001,0.056
6012008,1902,1,1,3,1,100,24.818,40.0,40.0,40.0,1,1,849.195,271.742,0.011,13.31,0,80,55,1.4,1522.0,1484.003,1635.663,311.143,55.148,72.27,69.763,72.202,52.119,1.372,2.122,0.333,67.545,54.013,87.283,51.563,82.45,81.166,73.943,71.984,76.214,38.342,57.272,43.353,-10.82,48.625,93.375,69.563,67.75,55.688,61.219,20.906,0,72,70,1000,200,0.102,200.0,79.875,70.375,0.24,72.313,68.125,55.75,55.906,0.0,61.063,72,70,1000,200,0.516,785.0,75.813,74.938,0.028,71.688,71.0,56.188,57.594,0,50.156,72,70,1000,200,0.102,348.0,75.0,74.875,0.034,70.0,69.375,56.906,59.531,0.0,34.969,72,70,1000,200,0.032,199.25,79.625,65.688,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.969,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.013,3.523,0.0,9.256,0.849,0.272,0.333,0.004,0.001,0.055
6012008,1903,1,1,3,1,100,24.953,40.0,40.0,40.0,1,1,836.31,271.742,0.011,13.193,0,80,55,1.4,1531.25,1460.341,1619.395,316.117,55.148,72.376,69.763,72.308,52.012,1.333,2.093,0.326,67.667,54.025,87.171,51.619,82.482,81.166,73.943,71.878,76.14,38.342,57.272,43.353,-10.82,48.469,93.313,69.563,67.75,55.5,61.094,21.063,0,72,70,1000,200,0.102,199.375,79.563,70.375,0.254,72.25,68.0,55.531,55.906,0.0,62.531,72,70,1000,200,0.529,797.5,75.813,74.938,0.028,71.688,71.0,56.281,57.594,0,51.406,72,70,1000,200,0.095,335.25,75.0,74.75,0.034,70.0,69.375,56.969,59.531,6.281,35.25,72,70,1000,200,0.031,197.125,79.625,65.875,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.972,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.012,3.492,0.0,9.175,0.836,0.272,0.341,0.004,0.001,0.054
6012008,1904,1,1,3,1,100,24.866,40.0,40.0,40.0,1,1,863.25,274.085,0.011,13.164,0,80,55,1.4,1544.625,1496.651,1634.034,313.66,55.04,72.27,69.657,72.202,52.119,1.425,2.065,0.333,67.842,54.224,87.255,51.703,82.586,80.952,73.943,71.878,76.214,38.269,57.272,43.28,-10.82,48.656,93.25,69.438,67.875,55.5,61.219,21.219,0,72,70,1000,200,0.103,200.25,79.438,70.25,0.228,72.313,67.938,55.625,55.906,0.0,63.719,72,70,1000,200,0.552,812.0,75.813,74.938,0.029,71.688,71.125,56.188,57.75,0,51.25,72,70,1000,200,0.093,332.75,74.875,74.75,0.034,69.938,69.375,56.969,59.313,6.309,35.406,72,70,1000,200,0.031,195.875,79.563,66.125,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.971,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.012,3.471,0.0,9.155,0.863,0.274,0.306,0.004,0.001,0.053
6012008,1905,1,1,3,1,100,25.499,40.0,40.0,40.0,1,1,851.537,272.914,0.011,13.222,0,80,55,1.4,1544.75,1487.163,1642.181,311.718,55.148,72.376,69.657,72.308,52.119,1.444,2.057,0.326,68.164,54.485,87.283,51.843,82.664,81.059,73.943,71.878,76.14,38.269,57.377,43.28,-10.82,48.75,93.313,69.563,67.813,55.688,61.094,21.391,0,72,70,1000,200,0.104,201.625,79.313,70.188,0.25,72.125,67.938,55.625,55.906,0.0,63.688,72,70,1000,200,0.547,809.0,75.875,74.688,0.029,71.75,71.188,56.188,57.75,0,51.188,72,70,1000,200,0.092,331.75,74.875,74.75,0.031,69.938,69.25,56.969,59.313,6.355,35.531,72,70,1000,200,0.031,193.75,79.563,66.188,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.972,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.012,3.467,0.0,9.195,0.852,0.273,0.333,0.005,0.001,0.053
6012008,1906,1,1,3,1,100,25.699,40.0,40.0,40.0,1,1,849.195,277.599,0.011,13.295,0,80,55,1.4,1530.375,1469.797,1625.898,301.197,55.148,72.27,69.552,72.308,52.119,1.436,2.043,0.348,68.156,54.524,87.087,51.899,82.774,81.059,73.943,72.09,76.214,38.196,57.168,43.207,-10.82,48.781,93.25,69.438,67.75,55.688,61.094,21.547,0,72,70,1000,200,0.104,202.125,79.563,70.188,0.237,71.563,68.0,55.625,56.094,0.0,62.156,72,70,1000,200,0.524,792.5,75.875,74.938,0.029,71.688,71.188,56.281,57.75,0,50.781,72,70,1000,200,0.092,332.75,74.875,74.75,0.034,69.938,69.313,56.969,59.313,6.406,35.281,72,70,1000,200,0.032,195.75,79.438,66.313,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.972,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,-0.013,3.512,0.0,9.246,0.849,0.278,0.325,0.004,0.001,0.052
6012008,1907,1,1,3,1,100,25.694,40.0,40.0,40.0,1,1,784.773,270.571,0.011,13.207,0,80,55,1.4,1497.625,1360.174,1586.971,275.298,55.148,72.164,69.552,72.202,52.119,1.482,2.115,0.34,68.024,54.419,87.059,51.899,82.878,81.381,73.869,71.771,76.14,38.122,57.168,43.207,-10.82,48.813,93.25,69.438,67.813,55.688,61.219,21.734,0,72,70,1000,200,0.105,203.625,79.75,70.188,0.278,71.563,68.125,55.625,55.906,0.0,55.563,72,70,1000,200,0.433,716.5,76.0,74.938,0.029,71.688,71.25,56.281,57.75,0,49.719,72,70,1000,200,0.094,336.5,74.875,74.75,0.031,69.938,69.438,56.969,59.313,6.457,34.5,72,70,1000,200,0.034,200.875,79.25,66.5,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.975,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.012,3.526,0.0,9.321,0.785,0.271,0.388,0.005,0.001,0.05
6012008,1908,1,1,3,1,100,25.326,40.0,40.0,40.0,1,1,815.227,271.742,0.011,13.193,0,80,55,1.4,1456.0,1428.899,1604.786,285.92,55.04,72.27,69.868,72.308,51.905,1.467,2.09,0.34,67.704,54.163,86.918,51.731,82.8,81.381,73.943,71.771,76.214,38.196,56.854,43.134,-10.82,48.75,93.188,69.438,67.75,55.688,61.219,25.688,0,72,70,1000,200,0.098,197.0,79.938,70.25,0.286,72.0,68.188,55.531,55.906,0.0,56.75,72,70,1000,200,0.458,740.0,76.0,74.938,0.028,71.688,71.375,56.188,57.813,0,49.469,72,70,1000,200,0.092,334.0,74.875,74.75,0.034,69.938,69.375,56.969,59.188,0.0,34.781,72,70,1000,200,0.033,201.625,79.25,66.563,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.975,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.012,3.492,0.0,9.041,0.815,0.272,0.405,0.004,0.001,0.05
6012008,1909,1,1,3,1,100,25.036,40.0,40.0,40.0,1,1,818.741,267.057,0.011,13.222,0,80,55,1.4,1499.25,1463.491,1625.898,305.457,54.932,72.164,69.657,72.097,51.69,1.372,2.021,0.322,67.431,53.967,87.367,51.647,82.729,81.166,73.943,71.984,76.14,38.122,56.75,43.061,-10.82,48.844,93.313,69.313,67.813,55.5,61.281,25.906,0,72,70,1000,200,0.102,199.375,80.313,70.75,0.277,72.438,67.875,55.344,55.906,0.0,61.594,72,70,1000,200,0.519,787.5,76.0,74.688,0.029,71.688,71.375,56.188,57.813,0,50.906,72,70,1000,200,0.086,319.25,74.875,74.625,0.037,69.938,69.375,56.906,59.188,6.523,34.719,72,70,1000,200,0.033,201.75,79.125,66.813,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.979,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,-0.012,3.506,0.0,9.063,0.819,0.267,0.387,0.006,0.001,0.049
6012008,1910,1,1,3,1,100,25.133,40.0,40.0,40.0,1,1,850.366,270.571,0.011,13.266,0,80,55,1.4,1518.0,1488.744,1608.031,309.73,54.825,72.27,69.763,72.202,51.798,1.391,2.057,0.329,67.338,53.892,87.507,51.675,82.599,81.059,73.943,72.09,76.14,38.122,56.854,43.134,-10.82,48.719,93.563,69.313,67.75,55.406,61.625,26.109,0,72,70,1000,200,0.101,199.0,80.75,71.0,0.283,72.313,67.813,55.344,55.781,0.0,63.375,72,70,1000,200,0.543,804.5,76.063,74.688,0.028,71.688,71.438,56.188,57.75,0,49.719,72,70,1000,200,0.087,325.25,74.875,74.75,0.034,69.938,69.313,56.969,59.188,6.566,35.531,72,70,1000,200,0.031,196.125,79.125,66.813,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.977,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,0.001,-0.222,-0.072,-0.013,3.549,0.0,9.228,0.85,0.271,0.403,0.006,0.001,0.049
6012008,1911,1,1,3,1,100,25.314,40.0,40.0,40.0,1,1,840.996,275.256,0.011,13.324,0,80,55,1.4,1531.125,1485.583,1642.181,311.215,54.932,72.27,69.763,72.202,51.905,1.372,2.039,0.344,67.439,53.92,87.536,51.647,82.495,81.274,73.869,71.878,76.066,37.976,56.959,43.061,-10.82,48.813,93.5,69.313,67.75,55.5,61.625,26.297,0,72,70,1000,200,0.1,198.125,81.563,71.438,0.277,72.438,67.938,55.531,55.781,0.0,64.5,72,70,1000,200,0.551,814.0,76.063,74.688,0.028,71.75,71.5,56.188,57.75,0,49.375,72,70,1000,200,0.09,327.75,74.813,74.75,0.029,69.938,69.75,56.906,59.188,6.617,35.063,72,70,1000,200,0.032,198.625,79.063,66.938,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.977,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.012,3.569,0.0,9.404,0.841,0.275,0.41,0.006,0.0,0.048
6012008,1912,1,1,3,1,100,25.328,40.0,40.0,40.0,1,1,838.653,267.057,0.011,13.266,0,80,55,1.4,1531.125,1469.797,1621.02,309.462,55.04,72.376,69.763,72.308,52.012,1.421,2.111,0.344,67.57,54.056,87.592,51.815,82.424,81.381,73.943,71.771,76.214,37.976,57.063,42.988,-10.82,48.875,93.625,69.438,67.75,55.5,61.844,26.484,0,72,70,1000,200,0.103,199.875,82.0,71.875,0.282,72.125,67.938,55.344,55.781,0.0,64.875,72,70,1000,200,0.553,811.0,76.188,74.688,0.028,71.688,71.5,56.188,57.75,0,50.594,72,70,1000,200,0.083,318.0,74.875,74.625,0.033,69.75,69.25,56.969,59.188,26.672,35.531,72,70,1000,200,0.031,194.5,79.063,67.063,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.977,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,-0.012,3.483,0.0,9.228,0.839,0.267,0.417,0.006,0.001,0.047
6012008,1913,1,1,3,1,100,25.343,40.0,40.0,40.0,1,1,825.769,275.256,0.011,13.266,0,80,55,1.4,1532.75,1447.749,1619.395,298.86,55.04,72.376,69.552,72.308,51.905,1.417,2.043,0.34,67.918,54.335,87.536,51.843,82.359,81.274,73.869,71.771,76.066,37.903,57.063,43.061,-10.82,48.938,93.625,69.438,67.75,55.5,61.938,26.688,0,72,70,1000,200,0.103,200.625,82.375,72.25,0.284,71.75,67.875,55.531,55.781,0.0,62.656,72,70,1000,200,0.534,798.0,76.188,74.688,0.029,71.75,71.563,56.281,57.75,0,49.688,72,70,1000,200,0.085,323.25,74.875,74.625,0.029,69.75,69.25,56.969,59.188,26.859,35.219,72,70,1000,200,0.032,195.75,80.813,64.438,0.059,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.979,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.012,3.571,0.0,9.497,0.826,0.275,0.42,0.006,0.001,0.141
6012008,1914,1,1,3,1,100,25.406,40.0,40.0,40.0,1,1,801.171,268.228,0.011,13.251,0,80,55,1.4,1520.25,1400.71,1583.737,277.594,54.932,72.27,69.657,72.202,51.798,1.493,2.014,0.34,67.847,54.295,87.395,51.927,82.294,81.166,73.869,72.09,76.066,37.976,57.063,42.988,-10.82,48.969,93.688,69.313,67.75,55.5,61.938,26.875,0,72,70,1000,200,0.105,203.125,82.875,72.563,0.264,71.625,67.875,55.531,55.906,0.0,57.656,72,70,1000,200,0.459,738.0,76.375,74.688,0.029,71.688,71.563,56.188,57.75,0,50.344,72,70,1000,200,0.083,314.5,74.875,74.75,0.034,69.75,69.313,56.969,59.688,27.109,34.656,72,70,1000,200,0.034,200.125,82.688,64.25,0.117,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.975,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,0.001,-0.014,3.48,0.0,9.218,0.801,0.268,0.397,0.007,0.001,0.315
6012008,1915,1,1,3,1,100,24.881,40.0,40.0,40.0,1,1,831.625,262.372,0.011,13.237,0,80,55,1.4,1451.375,1463.491,1621.02,288.77,54.825,72.27,69.657,72.202,51.69,1.379,2.097,0.326,67.374,53.899,87.423,51.815,82.256,81.274,73.869,71.771,76.14,37.829,56.75,42.843,-10.82,49.031,93.563,69.438,67.75,55.406,62.031,27.078,0,72,70,1000,200,0.104,201.0,83.188,72.813,0.28,71.625,67.75,55.344,55.781,0.0,57.594,72,70,1000,200,0.473,751.0,76.375,74.688,0.029,71.688,71.563,56.094,57.75,0,48.844,72,70,1000,200,0.086,324.5,74.875,74.75,0.034,69.75,69.313,56.969,60.094,7.43,34.094,72,70,1000,200,0.035,206.5,83.875,62.406,0.139,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.964,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.012,3.508,0.0,9.212,0.832,0.262,0.424,0.007,0.001,0.435
6012008,1916,1,1,3,1,100,24.709,40.0,40.0,40.0,1,1,811.713,265.886,0.011,13.295,0,80,55,1.4,1472.125,1386.654,1569.199,277.479,54.717,72.27,69.657,72.097,51.583,1.436,2.036,0.344,67.038,53.63,87.339,51.871,82.158,80.952,73.869,71.771,76.066,37.756,56.645,42.77,-10.82,48.906,93.688,69.438,67.813,55.281,62.219,31.047,0,72,70,1000,200,0.104,201.375,83.188,73.125,0.31,71.625,67.563,55.344,55.781,0.0,56.969,72,70,1000,200,0.436,720.5,76.5,74.688,0.029,71.688,71.5,55.969,57.75,0,49.375,72,70,1000,200,0.082,311.25,74.813,74.625,0.033,69.938,69.188,56.969,60.688,7.539,35.156,72,70,1000,200,0.031,198.5,84.313,61.906,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.964,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.012,3.529,0.0,9.253,0.812,0.266,0.455,0.008,0.001,0.088
6012008,1917,1,1,3,1,100,24.213,40.0,40.0,40.0,1,1,783.602,258.858,0.001,13.31,0,80,55,1.4,1434.75,1371.066,1556.3,272.521,54.717,72.164,69.763,72.097,51.476,1.471,1.989,0.344,66.751,53.401,87.339,51.703,82.068,81.059,73.869,71.984,76.066,37.903,56.541,42.77,-10.82,48.719,93.688,69.438,67.813,55.281,62.219,27.453,0,72,70,1000,200,0.104,201.625,83.063,73.25,0.312,71.625,67.563,55.219,55.688,0.0,55.094,72,70,1000,200,0.413,702.0,76.5,74.938,0.029,71.688,71.563,55.969,57.75,0,49.594,72,70,1000,200,0.081,312.0,74.875,74.75,0.028,70.0,69.25,56.906,60.688,0.0,35.406,72,70,1000,200,0.032,194.875,83.688,62.125,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.967,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,0.001,-0.001,3.476,0.0,8.991,0.784,0.259,0.447,0.007,0.001,0.085
6012008,1918,1,1,3,1,100,23.609,40.0,40.0,40.0,1,1,777.745,257.687,0.011,13.368,0,80,55,1.4,1409.875,1357.065,1556.3,266.856,54.61,72.058,69.657,72.097,51.476,1.417,1.949,0.329,66.543,53.234,87.507,51.703,82.016,80.952,73.795,71.771,76.14,37.683,56.541,42.624,-10.82,48.719,93.75,69.438,67.75,55.094,62.219,27.641,0,72,70,1000,200,0.102,200.0,83.188,73.375,0.295,71.563,67.5,55.219,55.688,0.0,54.094,72,70,1000,200,0.399,689.0,76.625,74.688,0.029,71.75,71.563,55.969,57.594,0,48.844,72,70,1000,200,0.08,308.75,74.813,74.625,0.034,69.938,69.188,56.906,60.313,7.574,34.781,72,70,1000,200,0.033,199.125,83.25,62.406,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.964,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.146,-0.013,3.503,0.0,9.168,0.778,0.258,0.423,0.008,0.001,0.082
6012008,1919,1,1,3,1,100,22.927,40.0,40.0,40.0,1,1,775.403,256.515,0.011,13.295,0,80,55,1.4,1393.25,1350.851,1551.468,263.358,54.61,72.058,69.763,72.097,51.369,1.413,1.96,0.34,66.409,53.165,87.648,51.647,81.925,80.844,74.017,71.771,76.14,37.829,56.436,42.479,-10.82,48.75,93.875,69.313,67.75,55.188,62.219,31.625,0,72,70,1000,200,0.103,200.5,83.375,73.375,0.295,71.563,67.438,55.125,55.688,0.0,52.594,72,70,1000,200,0.366,661.5,76.625,74.688,0.029,71.688,71.625,55.969,57.75,0,48.75,72,70,1000,200,0.08,309.5,74.875,74.625,0.03,70.0,69.25,56.906,60.094,0.0,34.156,72,70,1000,200,0.035,203.625,83.063,62.594,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.964,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,0.001,-0.222,-0.072,-0.01,3.322,0.0,8.581,0.775,0.257,0.431,0.008,0.001,0.081
6012008,1920,1,1,3,1,100,22.666,40.0,40.0,40.0,1,1,759.004,254.173,0.011,13.295,0,80,55,1.4,1371.5,1341.539,1535.384,252.304,54.502,71.952,69.657,71.991,51.369,1.372,1.888,0.333,66.225,53.045,87.984,51.506,81.867,80.522,73.869,71.771,76.14,37.756,56.75,42.042,-10.82,48.625,94.0,69.313,67.75,55.188,62.031,28.047,0,72,70,1000,200,0.102,199.875,83.188,73.438,0.305,71.563,67.5,55.125,55.688,0.0,52.75,72,70,1000,200,0.366,661.0,76.75,74.688,0.029,71.75,71.75,55.969,57.594,0,49.063,72,70,1000,200,0.074,300.25,74.813,74.625,0.029,70.0,69.188,56.906,59.813,7.633,34.594,72,70,1000,200,0.033,203.375,83.0,62.719,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.967,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.012,3.0,0.0,7.909,0.759,0.254,0.434,0.009,0.001,0.08
6012008,1921,1,1,3,1,100,22.465,40.0,40.0,40.0,1,1,737.921,248.316,0.011,13.281,0,80,55,1.4,1368.0,1258.269,1496.911,215.807,54.717,72.058,69.763,72.097,51.583,1.474,1.91,0.337,66.019,52.928,87.844,51.506,81.795,80.737,73.795,71.771,75.992,37.536,57.272,42.042,-10.82,48.938,94.188,69.438,67.813,55.188,62.219,28.234,0,72,70,1000,200,0.101,197.5,83.375,73.438,0.293,71.438,67.563,55.219,55.781,0.0,49.063,72,70,1000,200,0.315,614.0,76.688,74.688,0.029,71.688,71.813,55.969,57.75,0,49.125,72,70,1000,200,0.072,296.75,74.875,74.625,0.034,69.938,69.188,56.906,59.688,7.676,35.344,72,70,1000,200,0.032,194.75,82.813,63.0,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.966,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,-0.012,3.032,0.0,8.307,0.738,0.248,0.425,0.008,0.001,0.078
6012008,1922,1,1,3,1,100,22.106,40.0,40.0,40.0,1,1,700.439,249.488,0.011,13.295,0,80,55,1.4,1307.375,1307.497,1504.912,240.561,54.61,71.952,69.868,71.991,51.476,1.429,1.978,0.34,65.762,52.652,87.76,51.394,81.692,80.522,73.795,71.984,76.066,37.61,57.063,42.042,-10.82,48.813,94.063,69.438,67.75,55.188,62.313,28.438,0,72,70,1000,200,0.102,199.375,83.375,73.438,0.295,71.25,67.5,55.219,55.781,0.0,48.688,72,70,1000,200,0.327,625.5,76.75,74.625,0.028,71.688,71.813,55.969,57.75,0,48.281,72,70,1000,200,0.074,299.75,74.813,74.625,0.031,69.75,69.125,56.813,59.594,7.773,35.063,72,70,1000,200,0.033,196.75,82.688,63.094,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.966,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.014,3.029,0.0,8.179,0.7,0.249,0.428,0.009,0.001,0.077
6012008,1923,1,1,3,1,100,21.787,40.0,40.0,40.0,1,1,706.296,245.974,0.011,13.354,0,80,55,1.4,1309.5,1239.897,1469.764,220.889,54.61,72.058,69.868,71.991,51.476,1.493,1.924,0.337,65.76,52.657,87.592,51.422,81.64,80.415,73.795,71.771,76.066,37.536,57.063,42.042,-10.82,48.844,94.0,69.313,67.813,55.188,62.313,28.625,0,72,70,1000,200,0.105,201.875,83.5,73.438,0.297,71.125,67.438,55.344,55.781,0.0,45.906,72,70,1000,200,0.266,564.5,76.75,74.625,0.029,71.688,71.813,55.969,57.594,0,48.719,72,70,1000,200,0.072,292.5,74.813,74.625,0.028,69.75,69.063,56.813,59.594,27.813,34.469,72,70,1000,200,0.034,201.0,83.688,62.781,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.964,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.012,3.082,0.0,8.353,0.706,0.246,0.436,0.009,0.001,0.082
6012008,1924,1,1,3,1,100,20.909,40.0,40.0,40.0,1,1,655.93,244.802,0.011,13.354,0,80,55,1.4,1254.875,1218.525,1457.017,210.4,54.61,72.058,69.973,71.885,51.476,1.463,1.895,0.329,64.966,51.972,87.676,51.226,81.575,80.522,73.795,71.771,76.066,37.39,56.959,41.459,-10.82,48.906,94.063,69.313,67.813,55.094,62.219,32.594,0,72,70,1000,200,0.102,200.125,83.563,73.438,0.311,71.125,67.375,55.219,55.781,0.0,45.875,72,70,1000,200,0.254,550.0,76.75,74.625,0.029,71.75,71.938,55.969,57.594,0,49.313,72,70,1000,200,0.067,286.75,74.813,74.625,0.028,69.75,69.0,56.906,59.688,8.094,35.438,72,70,1000,200,0.032,194.625,84.375,63.0,0.059,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.967,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.012,2.777,0.0,7.543,0.656,0.245,0.46,0.009,0.001,0.184
6012008,1925,1,1,3,1,100,20.923,40.0,40.0,40.0,1,1,654.758,237.775,0.011,13.31,0,80,55,1.4,1251.875,1162.369,1431.574,181.521,54.61,71.846,69.868,71.885,51.583,1.383,1.852,0.329,64.47,51.733,87.928,51.17,81.588,80.522,73.795,71.771,76.066,37.316,57.481,41.386,-10.82,48.906,94.188,69.438,67.813,55.094,62.219,25.25,0,72,70,1000,200,0.103,200.125,83.688,73.688,0.304,71.0,67.313,55.344,55.906,0.0,42.813,72,70,1000,200,0.21,501.5,77.0,74.625,0.029,71.75,72.125,55.969,57.75,0,48.125,72,70,1000,200,0.075,295.0,74.813,74.563,0.031,69.75,69.063,56.813,60.094,28.219,35.313,72,70,1000,200,0.032,195.25,85.563,63.281,0.132,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.967,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.012,2.686,0.0,7.52,0.655,0.238,0.444,0.01,0.001,0.429
6012008,1926,1,1,3,1,100,20.594,40.0,40.0,40.0,1,1,632.504,233.089,0.011,13.31,0,80,55,1.4,1193.125,1127.703,1396.696,175.915,54.717,71.846,70.078,71.885,51.583,1.429,1.852,0.333,64.024,51.219,87.844,51.03,81.569,80.522,73.795,71.665,76.066,37.39,57.586,41.386,-10.82,49.063,94.188,69.313,67.813,55.188,62.313,33.0,0,72,70,1000,200,0.102,198.75,84.063,73.75,0.296,71.125,67.563,55.344,55.906,0.0,41.594,72,70,1000,200,0.189,475.25,77.0,74.625,0.029,71.688,72.125,55.969,57.75,0,49.469,72,70,1000,200,0.067,285.5,74.813,74.563,0.034,69.938,69.063,56.813,60.688,8.398,35.188,72,70,1000,200,0.032,195.75,86.75,62.219,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.967,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.012,2.634,0.0,7.383,0.633,0.233,0.445,0.01,0.001,0.097
6012008,1927,1,1,3,1,100,20.196,40.0,40.0,40.0,1,1,633.675,231.918,0.011,13.354,0,80,55,1.4,1172.25,1159.347,1415.706,185.604,54.502,71.846,70.078,71.885,51.369,1.391,1.809,0.326,63.895,51.116,87.928,50.862,81.53,80.307,73.869,71.771,76.066,37.243,57.481,41.095,-10.82,49.063,94.188,69.438,67.75,55.188,62.438,33.219,0,72,70,1000,200,0.099,197.5,84.25,74.0,0.301,71.125,67.688,55.344,55.906,0.0,40.031,72,70,1000,200,0.188,474.5,77.0,74.625,0.029,71.75,72.25,55.969,57.75,0,48.188,72,70,1000,200,0.068,287.75,74.813,74.563,0.034,69.938,69.125,56.813,60.688,8.453,35.125,72,70,1000,200,0.032,196.75,85.938,62.5,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.967,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,-0.012,2.542,0.0,7.141,0.634,0.232,0.45,0.01,0.001,0.092
6012008,1928,1,1,3,1,100,19.789,40.0,40.0,40.0,1,1,595.022,231.918,0.011,13.324,0,80,55,1.4,1149.0,1129.207,1395.114,164.882,54.717,71.846,70.183,71.885,51.69,1.288,1.65,0.333,63.642,50.99,88.124,50.75,81.543,80.522,73.795,71.984,76.066,37.243,57.899,40.876,-10.82,49.0,94.25,69.438,67.75,55.188,62.531,29.641,0,72,70,1000,200,0.099,195.875,84.813,74.25,0.333,71.25,67.813,55.344,56.094,0.0,40.438,72,70,1000,200,0.163,439.75,77.063,74.625,0.028,71.688,72.125,55.969,57.75,0,48.625,72,70,1000,200,0.068,285.75,74.813,74.563,0.033,69.938,69.063,56.813,60.438,8.508,35.156,72,70,1000,200,0.032,195.125,85.563,62.719,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.967,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.014,2.343,0.0,6.72,0.595,0.232,0.513,0.01,0.001,0.09
6012008,1929,1,1,3,1,100,19.724,40.0,40.0,40.0,1,1,609.078,227.233,0.011,13.354,0,80,55,1.4,1137.5,1082.771,1374.56,132.084,54.825,71.952,70.183,71.885,51.798,1.326,1.694,0.337,63.837,51.076,88.04,50.638,81.504,80.415,73.795,71.878,76.066,37.243,58.421,40.949,-10.82,49.031,94.25,69.438,67.813,55.188,62.656,29.859,0,72,70,1000,200,0.097,193.75,85.313,74.688,0.331,71.25,68.125,55.531,56.188,0.0,40.531,72,70,1000,200,0.158,432.75,77.188,74.625,0.029,71.75,72.063,56.094,57.75,0,48.844,72,70,1000,200,0.063,277.5,74.813,74.563,0.037,70.0,69.063,56.906,60.219,8.594,35.594,72,70,1000,200,0.031,192.5,85.438,62.781,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.967,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.013,2.337,0.0,6.87,0.609,0.227,0.513,0.011,0.001,0.089
6012008,1930,1,1,3,1,100,19.258,40.0,40.0,40.0,1,1,638.36,231.918,0.011,13.324,0,80,55,1.4,1148.25,1102.202,1379.3,144.302,54.825,71.846,70.288,71.885,51.69,1.463,1.726,0.329,64.251,51.265,87.816,50.61,81.465,80.2,73.869,71.771,76.066,37.536,58.421,41.168,-10.82,49.125,94.125,69.438,67.75,55.281,62.844,30.063,0,72,70,1000,200,0.102,198.5,85.875,75.063,0.338,71.438,68.25,55.531,56.188,0.0,38.469,72,70,1000,200,0.151,424.5,77.188,74.625,0.028,71.688,72.125,56.094,57.75,0,48.125,72,70,1000,200,0.067,284.0,74.813,74.563,0.037,69.75,69.125,56.813,59.875,28.609,35.219,72,70,1000,200,0.032,194.625,85.375,63.0,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.967,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.012,2.317,0.0,6.718,0.638,0.232,0.533,0.01,0.001,0.088
6012008,1931,1,1,3,1,100,19.528,40.0,40.0,40.0,1,1,632.504,234.261,0.011,13.324,0,80,55,1.4,1103.75,1148.782,1410.95,171.535,54.932,71.846,70.393,71.991,51.798,1.375,1.834,0.337,64.552,51.641,87.9,50.582,81.4,80.415,73.795,71.984,76.066,37.683,58.526,41.095,-10.82,49.063,94.0,69.438,67.75,55.281,63.031,30.266,0,72,70,1000,200,0.102,199.875,86.188,75.563,0.333,71.563,68.313,55.625,56.313,0.0,37.969,72,70,1000,200,0.163,438.25,77.188,74.563,0.029,71.75,72.188,56.094,57.813,0,47.594,72,70,1000,200,0.068,284.0,74.75,74.563,0.034,69.938,69.188,56.906,59.813,8.773,34.969,72,70,1000,200,0.033,197.125,85.375,62.781,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.975,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.146,-0.222,-0.072,-0.014,2.181,0.0,6.31,0.633,0.234,0.516,0.011,0.001,0.089
6012008,1932,1,1,3,1,100,19.424,40.0,40.0,40.0,1,1,603.221,231.918,0.011,13.339,0,80,55,1.4,1106.5,1097.713,1391.949,138.984,54.932,71.846,70.393,71.78,51.905,1.326,1.726,0.333,64.203,51.363,87.9,50.61,81.283,80.092,73.795,71.771,75.992,37.61,58.944,41.168,-10.82,49.063,93.938,69.438,67.813,55.5,63.125,30.453,0,72,70,1000,200,0.101,197.75,86.813,75.875,0.336,71.438,68.313,55.625,56.406,0.0,38.375,72,70,1000,200,0.149,421.75,77.188,74.563,0.029,71.75,72.188,56.188,57.813,0,48.688,72,70,1000,200,0.062,275.75,74.813,74.563,0.031,69.938,69.125,56.906,59.688,28.75,35.094,72,70,1000,200,0.032,196.25,85.0,63.094,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.034,2.974,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.146,-0.072,-0.222,-0.072,-0.012,2.225,0.0,6.588,0.603,0.232,0.536,0.011,0.001,0.086
6012008,1933,1,1,3,1,100,19.596,40.0,40.0,40.0,1,1,604.392,235.432,0.011,13.354,0,80,55,1.4,1090.125,1078.296,1393.531,115.967,55.04,71.846,70.499,71.885,52.012,1.36,1.69,0.326,64.125,51.3,87.732,50.497,81.225,80.092,73.795,71.984,75.992,37.61,59.048,41.168,-10.82,49.125,93.75,69.313,67.875,55.406,63.406,30.656,0,72,70,1000,200,0.101,197.375,87.125,76.25,0.325,71.563,68.438,55.75,56.406,0.0,38.406,72,70,1000,200,0.138,402.5,77.25,74.438,0.029,71.75,72.313,56.281,57.813,0,48.438,72,70,1000,200,0.062,274.75,74.813,74.563,0.034,69.75,69.188,56.906,59.688,28.938,35.25,72,70,1000,200,0.032,194.75,86.25,62.781,0.146,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.975,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.013,2.216,0.0,6.595,0.604,0.235,0.515,0.012,0.001,0.5
6012008,1934,1,1,3,1,100,19.689,40.0,40.0,40.0,1,1,617.277,234.261,0.011,13.368,0,80,55,1.4,1087.375,1127.703,1385.623,140.511,55.04,71.846,70.499,71.991,52.012,1.345,1.885,0.337,64.607,51.553,87.62,50.413,81.147,79.985,73.795,71.665,75.992,38.196,59.048,41.605,-10.82,49.25,93.688,69.438,67.813,55.5,63.563,27.063,0,72,70,1000,200,0.107,204.625,87.625,76.688,0.344,71.563,68.563,55.844,56.406,0.0,37.688,72,70,1000,200,0.142,414.5,77.25,74.438,0.028,71.75,72.375,56.281,57.906,0,47.75,72,70,1000,200,0.064,276.75,74.75,74.563,0.034,69.938,69.125,56.969,60.313,9.258,35.125,72,70,1000,200,0.032,196.75,87.313,62.594,0.171,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.977,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,-0.011,2.185,0.0,6.325,0.617,0.234,0.548,0.012,0.001,0.616
