DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
6012008,1935,1,1,3,1,100,19.805,40.0,40.0,40.0,1,1,600.878,234.261,0.011,13.295,0,80,55,1.4,1051.125,1036.685,1384.042,92.463,55.04,71.846,70.499,71.885,52.012,1.413,1.694,0.337,64.61,51.665,87.507,50.497,81.108,79.985,73.721,71.984,75.992,38.635,59.153,41.969,-10.82,49.188,93.563,69.438,67.813,55.5,63.656,31.031,0,72,70,1000,200,0.1,197.0,87.688,77.0,0.328,71.563,68.625,55.844,56.5,0.0,37.0,72,70,1000,200,0.124,384.75,77.25,74.438,0.029,71.75,72.438,56.281,57.906,0,48.719,72,70,1000,200,0.058,262.75,74.75,74.563,0.034,69.938,69.125,56.969,61.063,9.391,35.375,72,70,1000,200,0.032,194.25,86.938,62.5,0.054,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.034,2.977,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.146,-0.072,-0.296,-0.072,-0.014,2.16,0.0,6.151,0.601,0.234,0.511,0.012,0.001,0.192
6012008,1936,1,1,3,1,100,20.424,40.0,40.0,40.0,1,1,616.105,236.603,0.011,13.339,0,80,55,1.4,1050.625,1050.029,1376.14,106.619,55.255,71.952,70.709,71.78,52.119,1.36,1.733,0.344,64.638,51.625,87.395,50.441,81.083,80.092,73.795,71.665,75.992,38.855,59.048,42.26,-10.82,49.219,93.438,69.438,67.875,55.688,63.719,31.219,0,72,70,1000,200,0.104,202.5,87.813,77.063,0.344,71.563,68.75,55.844,56.688,0.0,35.063,72,70,1000,200,0.123,382.0,77.375,74.313,0.029,71.75,72.563,56.281,57.906,0,48.594,72,70,1000,200,0.06,265.75,74.875,74.563,0.031,70.0,69.063,56.969,61.25,1.196,35.125,72,70,1000,200,0.032,198.125,86.563,62.719,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.977,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,-0.011,2.249,0.0,6.302,0.616,0.237,0.539,0.013,0.001,0.094
6012008,1937,1,1,3,1,100,20.412,40.0,40.0,40.0,1,1,619.619,234.261,0.011,13.339,0,80,55,1.4,1050.625,1018.941,1368.244,70.399,55.148,71.952,70.709,71.885,52.012,1.41,1.694,0.348,64.922,51.938,87.367,50.441,81.031,79.77,73.721,71.665,75.992,39.002,58.944,42.406,-10.82,49.25,93.5,69.563,67.875,55.5,63.719,27.609,0,72,70,1000,200,0.104,200.625,87.813,77.313,0.344,71.563,68.813,55.844,56.5,0.0,35.188,72,70,1000,200,0.109,362.0,77.375,74.125,0.029,71.75,72.563,56.281,58.0,0,48.219,72,70,1000,200,0.06,266.25,74.75,74.563,0.034,69.938,69.125,56.969,60.969,9.445,35.313,72,70,1000,200,0.032,194.25,86.125,63.0,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.977,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.012,2.277,0.0,6.3,0.62,0.234,0.526,0.014,0.001,0.091
6012008,1938,1,1,3,1,100,21.11,40.0,40.0,40.0,1,1,599.707,233.089,0.011,13.339,0,80,55,1.4,1018.375,1064.89,1379.3,100.288,55.255,72.058,71.024,71.885,52.119,1.501,1.885,0.348,65.049,52.036,87.311,50.385,80.959,79.877,73.721,71.878,75.992,39.075,59.048,42.479,-10.82,49.406,93.438,69.563,67.938,55.688,63.719,27.766,0,72,70,1000,200,0.104,202.125,87.813,77.375,0.295,71.563,68.938,55.938,56.688,0.0,34.0,72,70,1000,200,0.115,373.0,77.375,74.125,0.029,71.875,72.625,56.281,58.0,0,48.094,72,70,1000,200,0.059,267.25,74.75,74.625,0.034,69.938,69.125,57.094,60.688,9.492,34.938,72,70,1000,200,0.033,198.125,85.938,63.094,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.975,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,-0.014,2.273,0.0,6.3,0.6,0.233,0.449,0.014,0.001,0.09
6012008,1939,1,1,3,1,100,21.134,40.0,40.0,40.0,1,1,600.878,234.261,0.011,13.398,0,80,55,1.4,1033.625,1010.089,1377.72,65.173,55.255,71.74,70.709,71.885,52.119,1.36,1.679,0.337,64.828,51.879,87.339,50.357,80.921,79.877,73.721,71.771,75.918,39.221,58.944,42.697,-10.82,49.469,93.438,69.438,67.938,55.688,63.719,31.688,0,72,70,1000,200,0.1,197.625,87.625,76.875,0.316,71.625,69.188,55.938,56.781,0.0,34.688,72,70,1000,200,0.103,352.5,77.563,74.125,0.029,71.75,72.813,56.5,58.0,0,48.438,72,70,1000,200,0.057,262.75,74.625,74.375,0.032,69.938,69.188,57.094,60.438,9.547,34.719,72,70,1000,200,0.034,199.0,85.625,63.156,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.979,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.012,2.361,0.0,6.461,0.601,0.234,0.495,0.015,0.001,0.088
6012008,1940,1,1,3,1,100,21.414,40.0,40.0,40.0,1,1,596.193,231.918,0.011,13.383,0,80,55,1.4,1012.25,1039.648,1360.353,70.81,55.255,71.846,70.814,71.78,52.012,1.421,1.791,0.351,64.505,51.833,87.367,50.329,80.882,79.555,73.721,71.771,75.992,39.368,58.839,42.697,-10.82,49.563,93.5,69.563,67.938,55.688,63.656,28.078,0,72,70,1000,200,0.103,199.875,87.625,76.688,0.308,71.563,69.25,56.125,56.938,0.0,34.375,72,70,1000,200,0.095,341.5,77.563,74.0,0.028,71.75,72.625,56.5,58.0,0,47.906,72,70,1000,200,0.058,264.75,74.75,74.563,0.024,69.75,69.188,57.094,60.219,29.609,34.594,72,70,1000,200,0.034,200.0,85.563,63.281,0.047,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.979,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.013,2.288,0.0,6.181,0.596,0.232,0.491,0.015,0.001,0.153
6012008,1941,1,1,3,1,100,21.664,40.0,40.0,40.0,1,1,582.138,228.404,0.001,13.354,0,80,55,1.4,1010.0,1001.25,1360.353,46.005,55.255,71.74,70.709,71.674,52.012,1.356,1.755,0.337,63.945,51.156,87.283,50.301,80.869,79.77,73.795,71.878,76.066,39.661,58.735,42.988,-10.82,49.594,93.5,69.563,68.0,55.688,63.719,28.219,0,72,70,1000,200,0.101,200.0,87.313,76.438,0.295,71.563,69.25,55.938,56.938,0.0,34.313,72,70,1000,200,0.09,326.75,77.563,74.0,0.029,71.75,72.813,56.5,58.188,0,48.563,72,70,1000,200,0.056,257.75,74.75,74.375,0.037,69.75,69.188,57.281,60.469,29.828,34.0,72,70,1000,200,0.035,206.0,86.125,65.0,0.154,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.975,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,2.329,0.0,6.163,0.582,0.228,0.468,0.015,0.002,0.474
6012008,1942,1,1,3,1,100,21.923,40.0,40.0,40.0,1,1,579.795,229.575,0.011,13.427,0,80,55,1.4,983.875,1010.089,1350.891,55.345,55.148,71.846,70.919,71.885,52.012,1.463,1.73,0.333,63.808,51.033,87.395,50.301,80.778,79.448,73.721,71.665,76.066,39.807,58.735,43.061,-10.82,49.625,93.563,69.625,68.0,55.688,63.563,24.609,0,72,70,1000,200,0.103,199.75,87.25,76.375,0.3,71.563,69.313,56.125,56.938,0.0,33.344,72,70,1000,200,0.086,321.0,77.563,73.938,0.028,71.75,72.625,56.5,58.188,0,48.125,72,70,1000,200,0.059,265.25,74.75,74.563,0.03,69.938,69.188,57.094,61.063,10.047,33.938,72,70,1000,200,0.036,205.375,85.125,63.844,0.049,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.977,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,0.001,-0.013,2.308,0.0,6.061,0.58,0.23,0.476,0.015,0.001,0.152
6012008,1943,1,1,3,1,100,21.899,40.0,40.0,40.0,1,1,584.48,227.233,0.011,13.339,0,80,55,1.4,983.5,1026.328,1341.436,67.862,55.255,71.74,70.814,71.674,52.012,1.333,1.622,0.333,63.732,50.986,87.395,50.245,80.752,79.555,73.721,71.878,75.918,39.954,58.735,43.207,-10.82,49.688,93.563,69.563,67.938,55.688,63.563,28.531,0,72,70,1000,200,0.103,201.0,87.0,76.188,0.321,71.438,69.438,55.938,57.0,0.0,32.313,72,70,1000,200,0.083,310.0,77.688,73.813,0.028,71.875,72.75,56.5,58.188,0,48.875,72,70,1000,200,0.056,260.25,74.75,74.375,0.034,69.938,69.188,57.281,61.063,10.102,34.094,72,70,1000,200,0.035,206.125,85.0,63.906,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.98,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.013,2.31,0.0,6.019,0.584,0.227,0.506,0.016,0.002,0.083
6012008,1944,1,1,3,1,100,22.364,40.0,40.0,40.0,1,1,566.911,227.233,0.011,13.412,0,80,55,1.4,980.25,967.494,1341.436,5.616,55.255,71.74,70.919,71.674,52.012,1.467,1.762,0.34,64.125,51.3,87.339,50.245,80.752,79.555,73.721,71.878,75.992,40.027,58.63,43.28,-10.82,49.656,93.688,69.438,67.938,55.688,63.406,32.469,0,72,70,1000,200,0.103,200.125,86.688,76.063,0.295,71.438,69.438,56.125,57.125,0.0,31.141,72,70,1000,200,0.067,285.0,77.688,73.813,0.028,71.875,72.875,56.5,58.188,0,47.625,72,70,1000,200,0.059,265.75,74.75,74.375,0.034,69.938,69.188,57.094,60.875,10.109,35.063,72,70,1000,200,0.032,198.875,84.75,64.188,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.979,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.296,-0.072,-0.014,2.345,0.0,6.052,0.567,0.227,0.457,0.016,0.002,0.081
6012008,1945,1,1,3,1,100,22.546,40.0,40.0,40.0,1,1,566.911,226.062,0.011,13.383,0,80,55,1.4,955.25,942.672,1335.136,8.583,55.148,71.74,70.919,71.674,51.905,1.482,1.643,0.34,64.313,51.451,87.339,50.161,80.739,79.233,73.721,71.665,75.918,40.101,58.63,43.28,-10.82,49.719,93.75,69.563,67.875,55.688,63.406,28.844,0,72,70,1000,200,0.102,200.0,86.5,75.875,0.282,71.563,69.563,56.125,57.125,0.0,30.266,72,70,1000,200,0.061,270.75,77.688,73.563,0.028,71.875,72.875,56.5,58.188,0,47.531,72,70,1000,200,0.058,265.0,74.75,74.375,0.034,69.938,69.063,57.094,60.688,10.164,35.5,72,70,1000,200,0.031,194.875,84.75,64.25,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.98,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,-0.012,2.296,0.0,5.901,0.567,0.226,0.437,0.017,0.002,0.081
6012008,1946,1,1,3,1,100,22.481,40.0,40.0,40.0,1,1,554.026,228.404,0.011,13.383,0,80,55,1.4,940.5,894.808,1322.547,5.45,55.148,71.74,71.024,71.78,51.905,1.425,1.679,0.348,64.032,51.423,87.311,50.161,80.713,79.126,73.647,71.665,75.918,40.247,58.526,43.425,-10.828,49.719,93.813,69.563,68.0,55.688,63.219,29.0,0,72,70,1000,200,0.102,199.25,86.125,75.688,0.284,71.563,69.625,56.125,57.125,0.0,29.656,72,70,1000,200,0.055,257.25,77.813,73.75,0.028,71.75,72.875,56.5,58.188,0,47.063,72,70,1000,200,0.055,261.25,74.625,74.375,0.025,69.938,69.063,57.094,60.438,10.219,35.375,72,70,1000,200,0.032,194.875,84.438,64.25,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.977,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,-0.013,2.327,0.0,5.899,0.554,0.228,0.432,0.017,0.001,0.08
6012008,1947,1,1,3,1,100,22.653,40.0,40.0,40.0,1,1,552.855,223.719,0.011,13.398,0,80,55,1.4,915.75,915.063,1308.398,-1.226,55.04,71.846,71.129,71.78,51.69,1.486,1.701,0.337,63.763,51.047,87.283,50.161,80.694,78.588,73.647,71.878,75.918,40.247,58.526,43.425,-10.82,49.781,93.938,69.438,67.938,55.5,63.219,29.188,0,72,70,1000,200,0.102,200.0,85.563,75.563,0.324,71.438,69.75,56.125,57.313,0.0,28.719,72,70,1000,200,0.049,246.0,77.813,73.563,0.029,71.75,72.875,56.5,58.188,0,47.75,72,70,1000,200,0.054,250.875,74.75,74.25,0.027,69.75,69.063,57.281,60.219,30.328,35.375,72,70,1000,200,0.032,195.5,84.313,64.188,0.163,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.977,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.014,2.329,0.0,5.906,0.553,0.224,0.473,0.018,0.002,0.479
6012008,1948,1,1,3,1,100,22.775,40.0,40.0,40.0,1,1,559.883,224.89,0.011,13.354,0,80,55,1.4,912.25,925.219,1311.541,3.616,55.148,71.74,71.129,71.78,51.69,1.478,1.708,0.333,63.354,50.683,87.507,50.049,80.668,78.481,73.721,71.665,75.918,40.467,58.317,43.571,-10.82,49.844,94.063,69.313,67.938,55.5,63.219,36.938,0,72,70,1000,200,0.103,202.75,85.313,75.563,0.371,71.563,69.875,56.125,57.313,0.0,28.266,72,70,1000,200,0.052,249.375,77.813,73.438,0.029,71.75,73.0,56.5,58.188,0,48.406,72,70,1000,200,0.053,252.125,74.75,74.375,0.034,69.75,69.063,57.281,60.781,10.617,35.313,72,70,1000,200,0.032,195.25,84.625,64.438,0.167,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.975,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.012,2.322,0.0,5.749,0.56,0.225,0.528,0.019,0.002,0.492
6012008,1949,1,1,3,1,100,22.613,40.0,40.0,40.0,1,1,523.573,221.376,0.011,13.383,0,80,55,1.4,919.0,886.151,1283.278,4.651,55.04,71.74,71.024,71.674,51.69,1.467,1.726,0.34,63.061,50.449,87.62,49.937,80.59,78.051,73.721,71.878,75.918,40.54,58.317,43.644,-10.82,49.844,94.25,69.313,67.938,55.406,63.406,33.344,0,72,70,1000,200,0.103,199.625,84.688,75.875,0.349,71.438,70.063,56.125,57.406,0.0,28.25,72,70,1000,200,0.038,213.125,77.813,73.438,0.029,71.875,73.063,56.5,58.188,0,48.125,72,70,1000,200,0.054,252.75,74.625,74.563,0.03,69.938,69.063,57.094,61.5,10.727,34.969,72,70,1000,200,0.033,197.5,85.938,63.781,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.971,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.146,-0.072,-0.296,-0.072,-0.013,2.337,0.0,5.761,0.524,0.221,0.449,0.019,0.0,0.087
6012008,1950,1,1,3,1,100,22.627,40.0,40.0,40.0,1,1,517.716,219.034,0.011,13.398,0,80,55,1.4,878.625,874.63,1295.832,15.858,54.932,71.74,71.129,71.78,51.476,1.413,1.694,0.333,62.76,50.208,87.536,49.993,80.577,77.514,73.721,71.878,75.918,40.687,58.317,43.79,-10.82,49.875,94.313,69.563,67.938,55.5,63.219,29.766,0,72,70,1000,200,0.1,197.25,84.188,75.75,0.386,71.438,70.375,56.125,57.406,0.0,27.203,72,70,1000,200,0.035,207.75,77.875,73.313,0.029,71.875,73.125,56.281,58.188,0,47.344,72,70,1000,200,0.053,252.25,74.625,74.375,0.027,69.938,69.188,57.281,61.5,10.773,35.188,72,70,1000,200,0.032,195.25,85.563,63.906,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.974,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.013,2.358,0.0,5.766,0.518,0.219,0.475,0.019,0.001,0.085
6012008,1951,1,1,3,1,100,22.632,40.0,40.0,40.0,1,1,510.688,217.862,0.011,13.485,0,80,55,1.4,870.375,843.078,1267.599,2.864,54.932,71.74,71.235,71.674,51.583,1.402,1.64,0.34,62.657,50.126,87.732,50.021,80.551,77.192,73.647,71.878,75.918,40.613,58.108,43.79,-10.82,49.906,94.438,69.438,67.938,55.406,63.219,33.719,0,72,70,1000,200,0.107,203.0,83.938,75.563,0.37,71.438,70.438,56.125,57.5,0.0,27.75,72,70,1000,200,0.034,197.75,77.875,73.313,0.028,71.75,73.0,56.281,58.188,0,47.813,72,70,1000,200,0.051,243.75,74.625,74.375,0.03,69.938,69.188,57.094,61.063,10.82,34.938,72,70,1000,200,0.033,197.625,85.125,64.188,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.975,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.014,2.449,0.0,5.941,0.511,0.218,0.452,0.019,0.001,0.082
6012008,1952,1,1,3,1,100,22.097,40.0,40.0,40.0,1,1,527.086,216.691,0.011,13.339,0,80,55,1.4,853.5,877.508,1273.869,5.061,54.932,71.74,71.235,71.78,51.583,1.394,1.585,0.333,62.591,50.087,87.844,49.937,80.512,76.87,73.573,71.878,75.918,40.76,58.108,43.79,-10.82,49.938,94.563,69.438,67.875,55.281,63.125,33.906,0,72,70,1000,200,0.105,204.0,83.563,75.25,0.364,71.438,70.625,56.125,57.5,0.0,27.531,72,70,1000,200,0.032,199.0,77.875,73.188,0.029,71.875,73.063,56.281,58.188,0,47.281,72,70,1000,200,0.053,254.125,74.625,74.25,0.037,69.938,69.25,57.094,60.781,10.891,34.563,72,70,1000,200,0.034,200.25,84.938,64.25,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.977,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.146,-0.015,2.33,0.0,5.605,0.527,0.217,0.442,0.02,0.002,0.081
6012008,1953,1,1,3,1,100,22.209,40.0,40.0,40.0,1,1,530.6,217.862,0.011,13.456,0,80,55,1.4,855.0,896.252,1272.301,4.237,54.825,71.74,71.235,71.674,51.476,1.44,1.596,0.333,62.46,50.09,87.816,49.881,80.473,76.548,73.647,71.878,75.918,40.833,58.212,43.935,-10.82,49.938,94.688,69.438,67.875,55.406,63.125,34.094,0,72,70,1000,200,0.1,197.0,83.563,75.188,0.382,71.438,70.75,56.125,57.5,0.0,26.703,72,70,1000,200,0.034,204.125,77.875,73.063,0.029,71.75,73.063,56.281,58.188,0,47.719,72,70,1000,200,0.049,242.0,74.625,74.375,0.037,69.75,69.188,57.094,60.469,30.953,34.281,72,70,1000,200,0.035,201.25,84.875,64.375,0.029,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.98,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.014,2.402,0.0,5.788,0.531,0.218,0.467,0.02,0.001,0.087
6012008,1954,1,1,3,1,100,22.067,40.0,40.0,40.0,1,1,525.915,220.205,0.001,13.412,0,80,55,1.4,835.875,878.948,1291.123,4.391,54.825,71.74,71.235,71.674,51.583,1.326,1.604,0.329,62.136,49.709,87.844,49.853,80.434,76.333,73.573,71.559,75.844,40.906,58.212,43.935,-10.82,49.969,94.813,69.438,67.813,55.406,63.125,34.313,0,72,70,1000,200,0.101,199.5,83.688,75.063,0.371,71.438,70.813,56.125,57.625,0.0,26.438,72,70,1000,200,0.034,205.0,78.188,73.063,0.028,71.75,73.125,56.281,58.188,0,47.719,72,70,1000,200,0.048,241.25,74.625,74.25,0.033,69.75,69.25,57.094,60.688,31.156,34.0,72,70,1000,200,0.035,204.75,87.5,65.688,0.186,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.977,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,2.347,0.0,5.634,0.526,0.22,0.467,0.021,0.002,0.591
6012008,1955,1,1,3,1,100,21.692,40.0,40.0,40.0,1,1,527.086,216.691,0.011,13.427,0,80,55,1.4,846.125,896.252,1281.709,5.049,54.825,71.634,71.235,71.568,51.476,1.394,1.704,0.333,62.746,50.196,88.012,49.881,80.389,76.011,73.573,71.984,75.918,40.98,58.108,44.008,-10.82,50.0,94.875,69.438,67.813,55.281,63.031,34.5,0,72,70,1000,200,0.103,199.75,83.75,75.063,0.382,71.438,70.938,56.125,57.625,0.0,25.922,72,70,1000,200,0.036,207.125,78.0,72.938,0.029,71.875,73.125,56.281,58.188,0,47.188,72,70,1000,200,0.05,245.0,74.625,74.25,0.024,69.938,69.188,57.094,61.5,31.359,34.25,72,70,1000,200,0.035,203.0,94.813,64.375,0.189,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.034,2.971,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,-0.016,2.374,0.0,5.638,0.527,0.217,0.484,0.021,0.001,0.837
6012008,1956,1,1,3,1,100,21.507,40.0,40.0,40.0,1,1,521.23,217.862,0.011,13.339,0,80,55,1.4,844.875,891.921,1278.573,-0.14,54.932,71.74,71.235,71.78,51.476,1.322,1.596,0.329,62.722,50.178,88.124,49.881,80.376,75.796,73.499,71.878,75.844,41.053,58.212,44.008,-10.82,50.0,94.938,69.438,67.813,55.281,63.125,34.719,0,72,70,1000,200,0.099,199.25,84.188,75.188,0.375,71.438,71.063,56.125,57.625,0.0,26.625,72,70,1000,200,0.035,201.125,78.188,72.938,0.029,71.875,73.125,56.281,58.188,0,47.844,72,70,1000,200,0.05,244.625,74.625,74.25,0.031,69.938,69.125,57.094,61.844,11.516,34.094,72,70,1000,200,0.036,204.0,94.063,64.563,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.977,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.074,-0.072,-0.146,-0.222,-0.072,-0.016,2.297,0.0,5.466,0.521,0.218,0.492,0.022,0.002,0.116
6012008,1957,1,1,3,1,100,21.58,40.0,40.0,40.0,1,1,520.059,219.034,0.011,13.427,0,80,55,1.4,849.875,883.268,1258.198,7.059,54.825,71.846,71.235,71.78,51.369,1.421,1.672,0.34,62.82,50.256,88.153,49.853,80.363,75.581,73.573,71.665,75.844,41.053,58.212,44.081,-10.82,50.0,95.063,69.438,67.813,55.406,63.219,34.906,0,72,70,1000,200,0.102,199.875,84.938,75.438,0.39,71.438,71.125,56.25,57.625,0.0,27.172,72,70,1000,200,0.033,196.875,78.0,72.813,0.028,71.875,73.25,56.281,58.313,0,46.438,72,70,1000,200,0.051,247.25,74.625,74.25,0.03,69.938,69.25,57.094,61.563,11.563,33.781,72,70,1000,200,0.036,206.625,93.438,64.813,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.977,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.013,2.369,0.0,5.638,0.52,0.219,0.54,0.021,0.002,0.112
6012008,1958,1,1,3,1,100,21.437,40.0,40.0,40.0,1,1,536.457,221.376,0.011,13.485,0,80,55,1.4,845.75,871.754,1273.869,4.844,54.932,71.846,71.235,71.78,51.583,1.452,1.643,0.337,62.927,50.342,88.153,49.825,80.285,75.581,73.647,71.878,75.992,40.833,58.317,43.935,-10.82,50.0,95.063,69.438,67.75,55.406,63.563,35.094,0,72,70,1000,200,0.1,197.5,86.125,76.188,0.391,71.25,71.188,56.125,57.719,0.0,27.297,72,70,1000,200,0.031,197.625,78.188,72.813,0.029,71.875,73.25,56.5,58.188,0,47.031,72,70,1000,200,0.051,245.625,74.625,74.25,0.028,69.938,69.188,57.094,61.063,11.625,34.031,72,70,1000,200,0.035,206.0,93.125,64.813,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.979,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.015,2.393,0.0,5.801,0.536,0.221,0.567,0.023,0.002,0.111
6012008,1959,1,1,3,1,100,21.348,40.0,40.0,40.0,1,1,523.573,220.205,0.011,13.398,0,80,55,1.4,822.0,884.709,1266.032,7.423,54.932,71.74,71.235,71.674,51.476,1.413,1.622,0.333,62.832,50.266,88.012,49.825,80.227,75.259,73.499,71.878,75.918,40.32,58.317,43.571,-10.82,50.0,95.063,69.438,67.813,55.406,63.719,35.313,0,72,70,1000,200,0.1,197.625,87.688,77.0,0.411,71.25,71.188,56.25,57.719,0.0,26.625,72,70,1000,200,0.033,202.75,78.188,72.625,0.028,71.875,73.188,56.188,58.313,0,46.813,72,70,1000,200,0.048,240.375,74.625,74.25,0.033,69.75,69.188,57.281,60.781,31.609,34.188,72,70,1000,200,0.034,205.0,92.75,64.938,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.975,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.016,2.42,0.0,6.041,0.524,0.22,0.64,0.023,0.002,0.109
6012008,2000,1,1,3,1,100,21.205,40.0,40.0,40.0,1,1,508.346,220.205,0.011,13.324,0,80,55,1.4,840.875,884.709,1275.436,3.43,54.932,71.74,71.235,71.674,51.583,1.372,1.643,0.326,62.743,50.167,88.012,49.881,80.214,75.259,73.647,71.878,75.992,40.101,58.212,43.28,-10.82,50.031,95.063,69.438,67.813,55.406,64.063,35.5,0,72,70,1000,200,0.102,198.625,89.188,77.875,0.411,71.25,71.063,56.25,57.719,0.0,25.906,72,70,1000,200,0.035,205.875,78.188,72.563,0.027,71.875,73.25,56.281,58.188,0,46.781,72,70,1000,200,0.049,244.125,74.625,74.25,0.03,69.938,69.188,57.281,60.688,31.781,34.531,72,70,1000,200,0.033,203.0,95.75,65.375,0.154,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.979,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.296,-0.072,-0.015,2.339,0.0,5.875,0.508,0.22,0.677,0.022,0.002,0.68
6012008,2001,1,1,3,1,100,20.866,40.0,40.0,40.0,1,1,515.373,217.862,0.011,13.266,0,80,55,1.4,845.625,864.57,1272.301,4.43,54.825,71.74,71.235,71.568,51.369,1.452,1.683,0.337,62.825,50.193,87.872,49.769,80.149,75.044,73.573,71.878,75.844,39.954,58.212,43.207,-10.82,50.031,95.063,69.438,67.875,55.281,64.313,35.719,0,72,70,1000,200,0.101,198.375,91.25,78.875,0.4,71.25,71.188,56.125,57.719,0.0,27.094,72,70,1000,200,0.034,197.0,78.25,72.375,0.028,71.875,73.125,56.281,58.188,0,46.125,72,70,1000,200,0.051,246.75,74.625,74.25,0.034,69.75,69.125,57.281,61.25,12.109,34.938,72,70,1000,200,0.032,199.875,101.75,65.375,0.203,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.975,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.015,2.364,0.0,5.986,0.515,0.218,0.721,0.024,0.002,1.072
6012008,2002,1,1,3,1,100,20.645,40.0,40.0,40.0,1,1,518.887,217.862,0.011,13.339,0,80,55,1.4,834.625,854.529,1266.032,9.284,54.825,71.74,71.34,71.78,51.476,1.436,1.593,0.333,62.847,50.272,87.872,49.769,80.136,75.044,73.573,71.878,75.918,39.954,58.108,43.134,-10.82,50.031,95.188,69.438,67.938,55.281,64.75,35.906,0,72,70,1000,200,0.105,201.375,93.063,80.063,0.403,71.25,71.25,56.125,57.719,0.0,27.797,72,70,1000,200,0.031,193.375,78.25,72.375,0.028,71.75,73.125,56.188,58.313,0,46.656,72,70,1000,200,0.048,242.0,74.438,74.25,0.036,69.938,69.25,57.094,62.25,12.195,35.063,72,70,1000,200,0.032,198.625,104.063,65.125,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.958,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,-0.015,2.337,0.0,5.884,0.519,0.218,0.762,0.024,0.001,0.152
6012008,2003,1,1,3,1,100,20.178,40.0,40.0,40.0,1,1,511.859,217.862,0.011,13.398,0,80,55,1.4,819.625,841.649,1261.332,21.759,54.717,71.846,71.34,71.674,51.262,1.444,1.672,0.34,62.678,50.166,87.872,49.769,80.091,74.829,73.499,71.878,75.844,39.881,57.899,43.134,-10.82,50.0,95.25,69.438,67.938,55.188,65.25,32.313,0,72,70,1000,200,0.1,197.625,95.125,81.5,0.406,71.25,71.188,56.125,57.719,0.0,27.094,72,70,1000,200,0.031,199.625,78.25,72.25,0.028,71.875,73.25,56.281,58.188,0,47.031,72,70,1000,200,0.047,238.125,74.625,74.25,0.034,69.938,69.313,57.094,62.125,12.242,35.281,72,70,1000,200,0.032,197.5,103.25,65.313,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.958,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.148,-0.072,-0.072,-0.222,-0.072,-0.016,2.419,0.0,6.046,0.512,0.218,0.805,0.025,0.002,0.149
6012008,2004,1,1,3,1,100,19.879,40.0,40.0,40.0,1,1,514.202,213.177,0.011,13.295,0,80,55,1.4,849.625,874.63,1277.004,1.23,54.717,71.846,71.445,71.78,51.262,1.425,1.658,0.337,62.619,50.095,88.012,49.713,80.039,74.722,73.499,71.665,75.844,39.807,58.003,42.988,-10.82,50.0,95.5,69.563,68.0,55.281,65.625,32.469,0,72,70,1000,200,0.106,203.375,97.313,82.688,0.406,71.25,71.188,56.125,57.719,0.0,25.813,72,70,1000,200,0.036,207.25,78.25,72.125,0.029,71.875,73.313,56.281,58.188,0,47.531,72,70,1000,200,0.046,232.5,74.625,74.25,0.022,69.938,69.375,57.094,61.844,12.273,35.563,72,70,1000,200,0.031,193.5,102.688,65.313,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.958,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.014,2.324,0.0,5.867,0.514,0.213,0.863,0.026,0.001,0.146
6012008,2005,1,1,3,1,100,19.55,40.0,40.0,40.0,1,1,501.318,215.52,0.011,13.339,0,80,55,1.4,832.0,817.407,1253.5,5.449,54.717,71.846,71.34,71.78,51.262,1.375,1.686,0.329,62.744,50.195,88.153,49.769,79.974,74.722,73.499,71.878,75.844,39.734,58.003,42.916,-10.82,50.0,95.5,69.438,68.063,55.188,66.25,36.406,0,72,70,1000,200,0.101,198.5,99.563,84.125,0.411,71.25,71.25,56.125,57.719,0.0,27.297,72,70,1000,200,0.033,195.75,78.375,72.063,0.028,71.875,73.313,56.188,58.188,0,47.313,72,70,1000,200,0.044,235.125,74.438,74.375,0.034,69.938,69.313,57.094,61.344,12.32,35.438,72,70,1000,200,0.032,194.375,102.063,65.375,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.954,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.016,2.323,0.0,5.888,0.501,0.216,0.922,0.026,0.0,0.144
6012008,2006,1,1,3,1,100,19.211,40.0,40.0,40.0,1,1,510.688,217.862,0.011,13.354,0,80,55,1.4,832.0,827.375,1258.198,7.886,54.717,72.058,71.55,71.991,51.262,1.448,1.557,0.333,62.622,50.109,88.265,49.685,79.961,74.614,73.499,71.878,75.918,39.661,58.108,42.843,-10.82,49.969,95.5,69.563,68.125,55.188,66.813,32.813,0,72,70,1000,200,0.107,205.0,101.813,85.813,0.388,71.25,71.25,56.125,57.719,0.0,27.688,72,70,1000,200,0.032,193.0,78.375,72.063,0.029,71.875,73.25,56.188,58.188,0,47.0,72,70,1000,200,0.045,235.625,74.625,74.25,0.028,69.938,69.25,57.094,60.969,12.414,35.406,72,70,1000,200,0.032,194.875,101.563,65.5,0.086,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.951,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,-0.016,2.303,0.0,5.895,0.511,0.218,0.901,0.027,0.002,0.45
6012008,2007,1,1,3,1,100,18.636,40.0,40.0,40.0,1,1,507.174,210.835,0.011,13.398,0,80,55,1.4,828.5,841.649,1244.108,12.361,54.717,71.952,71.34,71.78,51.262,1.444,1.629,0.337,62.527,50.021,88.265,49.685,79.961,74.507,73.573,71.771,75.918,39.661,58.212,42.697,-10.82,49.938,95.563,69.625,68.125,55.188,67.125,29.141,0,72,70,1000,200,0.101,198.375,103.563,86.625,0.367,71.25,71.25,56.25,57.719,0.0,26.422,72,70,1000,200,0.034,205.0,78.375,71.938,0.028,71.875,73.188,56.188,58.188,0,46.688,72,70,1000,200,0.046,237.125,74.625,74.25,0.033,69.75,69.25,57.094,60.875,32.531,35.031,72,70,1000,200,0.032,196.5,104.938,66.5,0.208,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.961,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,-0.014,2.193,0.0,5.643,0.507,0.211,0.902,0.026,0.002,1.159
6012008,2008,1,1,3,1,100,18.523,40.0,40.0,40.0,1,1,515.373,217.862,0.011,13.31,0,80,55,1.4,837.375,871.754,1272.301,-0.823,54.717,71.846,71.445,71.78,51.262,1.36,1.661,0.329,62.53,50.024,88.349,49.545,79.974,74.399,73.425,71.559,75.77,39.514,58.421,42.624,-10.82,49.938,95.438,69.625,68.25,55.094,67.438,26.531,0,72,70,1000,200,0.106,204.875,105.063,87.313,0.341,71.25,71.313,56.125,57.719,0.0,26.563,72,70,1000,200,0.035,201.25,78.5,71.75,0.028,71.875,73.188,56.094,58.188,0,46.063,72,70,1000,200,0.048,240.75,74.438,74.25,0.032,69.938,69.25,57.094,61.938,32.688,35.0,72,70,1000,200,0.033,196.875,111.813,66.0,0.117,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.02,0.032,2.963,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,-0.014,2.189,0.0,5.743,0.515,0.218,0.878,0.028,0.001,0.776
6012008,2009,1,1,3,1,100,18.184,40.0,40.0,40.0,1,1,515.373,219.034,0.011,13.368,0,80,55,1.4,838.625,845.939,1258.198,3.865,54.717,71.846,71.445,71.78,51.369,1.474,1.661,0.333,62.656,50.08,88.517,49.516,79.961,74.292,73.425,71.559,75.844,39.441,58.526,42.406,-10.82,49.906,95.5,69.75,68.375,55.281,67.688,26.625,0,72,70,1000,200,0.102,199.25,106.5,87.813,0.34,71.25,71.25,56.125,57.719,0.0,27.313,72,70,1000,200,0.032,194.875,78.5,71.625,0.028,71.875,73.25,56.188,58.188,0,47.156,72,70,1000,200,0.045,229.875,74.625,74.25,0.034,70.0,69.313,57.094,62.656,12.828,34.969,72,70,1000,200,0.033,197.125,109.375,66.0,0.028,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.963,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,-0.014,2.077,0.0,5.499,0.515,0.219,0.921,0.028,0.002,0.176
6012008,2010,1,1,3,1,100,18.12,40.0,40.0,40.0,1,1,509.517,212.006,0.011,13.383,0,80,55,1.4,818.0,843.078,1259.765,14.937,54.717,71.952,71.55,71.78,51.476,1.417,1.604,0.329,62.609,50.087,88.601,49.545,80.013,74.184,73.573,71.878,75.918,39.514,58.944,42.551,-10.82,49.906,95.438,69.938,68.438,55.281,67.938,26.703,0,72,70,1000,200,0.099,197.75,107.375,88.438,0.294,71.125,71.188,56.125,57.906,0.0,27.422,72,70,1000,200,0.031,196.75,78.5,71.5,0.029,71.875,73.313,56.281,58.188,0,46.438,72,70,1000,200,0.046,237.25,74.438,74.25,0.03,70.0,69.375,57.094,62.438,4.609,34.969,72,70,1000,200,0.033,196.875,109.188,66.0,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.961,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.146,-0.015,2.092,0.0,5.639,0.51,0.212,0.807,0.03,0.001,0.169
6012008,2011,1,1,3,1,100,17.899,40.0,40.0,40.0,1,1,511.859,217.862,0.011,13.368,0,80,55,1.4,841.0,890.478,1278.573,0.526,54.825,71.74,71.445,71.674,51.583,1.429,1.661,0.326,62.586,50.073,88.489,49.545,80.0,74.077,73.499,71.559,75.844,39.514,59.048,42.479,-10.82,49.906,95.375,69.938,68.5,55.281,67.688,26.75,0,72,70,1000,200,0.102,198.625,108.313,87.813,0.263,71.125,71.188,56.125,57.719,0.0,25.984,72,70,1000,200,0.035,207.25,78.625,71.5,0.029,71.875,73.438,56.281,58.188,0,46.188,72,70,1000,200,0.048,234.375,74.438,74.25,0.025,69.75,69.438,57.094,61.938,12.844,34.5,72,70,1000,200,0.034,200.5,108.563,66.125,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.963,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.013,2.029,0.0,5.499,0.512,0.218,0.781,0.03,0.001,0.166
6012008,2012,1,1,3,1,100,17.963,40.0,40.0,40.0,1,1,489.605,216.691,0.011,13.383,0,80,55,1.4,818.75,851.664,1283.278,-2.021,54.825,71.74,71.445,71.674,51.583,1.387,1.676,0.326,62.571,50.056,88.405,49.573,80.0,73.97,73.425,71.665,75.844,39.368,59.153,42.26,-10.82,49.938,95.438,69.938,68.563,55.406,67.5,26.781,0,72,70,1000,200,0.105,203.875,109.188,87.0,0.255,71.125,71.188,56.25,57.719,0.0,26.813,72,70,1000,200,0.034,199.125,78.625,71.438,0.028,71.875,73.313,56.281,58.188,0,47.563,72,70,1000,200,0.043,225.875,74.438,74.25,0.033,69.75,69.438,57.094,61.625,32.938,34.594,72,70,1000,200,0.034,199.625,111.813,66.5,0.173,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.963,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,-0.015,1.956,0.0,5.37,0.49,0.217,0.819,0.029,0.001,1.134
6012008,2013,1,1,3,1,100,17.879,40.0,40.0,40.0,1,1,516.545,216.691,0.011,13.339,0,80,55,1.4,827.75,855.963,1250.369,2.131,55.04,71.846,71.445,71.78,51.798,1.402,1.56,0.337,62.628,50.102,88.573,49.573,79.909,73.97,73.425,71.665,75.77,39.295,59.466,42.114,-10.82,49.938,95.25,69.938,68.688,55.406,67.438,19.375,0,72,70,1000,200,0.1,198.0,110.188,86.625,0.24,71.25,71.25,56.25,57.719,0.0,27.625,72,70,1000,200,0.032,193.25,78.625,71.313,0.028,72.063,73.375,56.281,58.313,0,46.031,72,70,1000,200,0.046,237.625,74.625,74.25,0.024,69.75,69.375,57.094,62.656,33.156,34.656,72,70,1000,200,0.034,199.625,117.313,67.5,0.299,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.966,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,-0.015,1.864,0.0,5.217,0.517,0.217,0.819,0.03,0.001,2.152
6012008,2014,1,1,3,1,100,18.368,40.0,40.0,40.0,1,1,515.373,213.177,0.011,13.339,0,80,55,1.4,824.25,823.1,1242.543,6.493,55.148,71.846,71.445,71.78,52.012,1.433,1.596,0.337,62.695,50.143,88.489,49.545,79.825,73.97,73.499,71.771,75.844,39.295,59.988,42.187,-10.82,49.938,95.375,70.063,68.625,55.406,67.438,16.516,0,72,70,1000,200,0.103,202.25,110.75,86.75,0.25,71.0,71.188,56.25,57.906,0.0,26.219,72,70,1000,200,0.034,205.5,78.813,71.125,0.028,71.875,73.438,56.281,58.313,0,47.406,72,70,1000,200,0.042,226.5,74.438,74.188,0.034,69.938,69.375,57.094,64.375,13.313,35.094,72,70,1000,200,0.032,196.5,117.188,69.125,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.961,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.015,1.864,0.0,5.352,0.515,0.213,0.868,0.031,0.001,0.187
6012008,2015,1,1,3,1,100,18.467,40.0,40.0,40.0,1,1,508.346,216.691,0.011,13.398,0,80,55,1.4,840.875,870.316,1266.032,7.954,55.148,71.846,71.55,71.674,52.012,1.394,1.643,0.329,62.606,50.085,88.349,49.573,79.832,73.97,73.425,71.878,75.844,39.295,60.093,42.187,-10.82,49.938,95.375,70.063,68.688,55.688,67.5,19.375,0,72,70,1000,200,0.1,197.75,111.625,87.0,0.231,71.0,71.25,56.344,57.906,0.0,26.578,72,70,1000,200,0.035,200.375,78.813,71.125,0.029,71.875,73.375,56.5,58.313,0,45.75,72,70,1000,200,0.046,238.0,74.625,74.25,0.034,70.125,69.5,57.281,64.25,0.0,35.313,72,70,1000,200,0.032,194.875,116.313,68.938,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.961,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.017,1.863,0.0,5.376,0.508,0.217,0.823,0.033,0.002,0.185
6012008,2016,1,1,3,1,100,18.711,40.0,40.0,40.0,1,1,509.517,216.691,0.011,13.368,0,80,55,1.4,818.875,830.226,1264.465,9.193,55.148,71.846,71.445,71.78,52.012,1.375,1.618,0.337,62.756,50.205,88.209,49.601,79.832,73.862,73.573,71.665,75.844,39.295,60.093,42.26,-10.82,49.969,95.0,69.938,68.688,55.688,67.5,19.391,0,72,70,1000,200,0.107,205.875,112.063,87.125,0.23,71.0,71.188,56.344,57.906,0.0,27.469,72,70,1000,200,0.032,194.125,78.813,71.063,0.029,71.875,73.5,56.5,58.375,0,47.344,72,70,1000,200,0.042,225.0,74.438,74.25,0.034,70.25,69.625,57.281,63.75,0.0,35.594,72,70,1000,200,0.031,193.5,115.313,68.938,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.964,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.013,1.906,0.0,5.499,0.51,0.217,0.83,0.033,0.001,0.181
6012008,2017,1,1,3,1,100,19.153,40.0,40.0,40.0,1,1,515.373,217.862,0.011,13.354,0,80,55,1.4,843.0,835.934,1255.066,10.925,55.255,71.952,71.55,71.78,52.012,1.44,1.676,0.329,62.716,50.173,88.04,49.573,79.799,73.755,73.425,71.878,75.77,39.148,60.197,42.187,-10.82,49.938,94.875,69.938,68.75,55.688,67.813,16.547,0,72,70,1000,200,0.101,198.875,112.625,87.188,0.226,71.0,71.125,56.438,58.031,0.0,27.672,72,70,1000,200,0.031,194.25,78.875,70.938,0.029,71.875,73.438,56.563,58.375,0,45.75,72,70,1000,200,0.046,236.875,74.438,74.25,0.034,70.125,69.75,57.406,63.125,0.0,35.344,72,70,1000,200,0.032,194.5,114.625,68.938,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.966,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.148,-0.146,-0.017,1.928,0.0,5.631,0.515,0.218,0.832,0.034,0.001,0.178
6012008,2018,1,1,3,1,100,19.678,40.0,40.0,40.0,1,1,515.373,219.034,0.011,13.398,0,80,55,1.4,831.375,878.948,1281.709,0.33,55.148,71.846,71.55,71.674,52.012,1.375,1.629,0.333,62.652,50.122,87.928,49.601,79.799,73.755,73.425,71.984,75.844,39.148,59.988,42.187,-10.82,50.0,94.688,69.938,68.75,55.813,67.938,19.406,0,72,70,1000,200,0.106,205.25,113.0,87.5,0.23,71.0,71.188,56.438,58.031,0.0,25.813,72,70,1000,200,0.035,207.375,78.875,70.938,0.029,71.875,73.375,56.563,58.5,0,46.594,72,70,1000,200,0.048,240.125,74.313,74.25,0.035,70.125,69.625,57.281,62.531,0.0,35.219,72,70,1000,200,0.032,195.625,113.875,69.0,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.969,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.018,1.954,0.0,5.649,0.515,0.219,0.848,0.034,0.0,0.175
6012008,2019,1,1,3,1,100,19.977,40.0,40.0,40.0,1,1,498.975,217.862,0.011,13.324,0,80,55,1.4,835.75,858.83,1259.765,4.255,55.363,71.846,71.445,71.78,52.119,1.394,1.65,0.337,62.703,50.162,87.872,49.685,79.799,73.755,73.573,71.665,75.844,39.221,59.988,42.187,-10.82,50.0,94.625,70.063,68.813,55.813,67.938,16.547,0,72,70,1000,200,0.101,198.5,113.5,87.75,0.234,71.0,71.188,56.438,58.125,0.0,26.969,72,70,1000,200,0.033,197.375,78.938,70.813,0.029,71.875,73.375,56.563,58.375,0,46.188,72,70,1000,200,0.044,232.0,74.313,74.25,0.032,70.0,69.625,57.281,62.063,5.066,35.188,72,70,1000,200,0.032,195.625,113.313,69.0,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.969,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.013,1.903,0.0,5.483,0.499,0.218,0.871,0.034,0.0,0.173
6012008,2020,1,1,3,1,100,20.325,40.0,40.0,40.0,1,1,511.859,216.691,0.011,13.383,0,80,55,1.4,832.25,848.801,1251.935,2.35,55.255,71.952,71.55,71.991,52.119,1.402,1.668,0.329,62.74,50.161,87.9,49.657,79.76,73.862,73.425,71.878,75.77,39.148,59.988,42.114,-10.82,50.031,94.625,70.063,68.875,55.813,68.0,19.406,0,72,70,1000,200,0.107,206.125,113.938,87.938,0.234,71.0,71.188,56.438,58.125,0.0,27.469,72,70,1000,200,0.032,193.75,78.938,70.813,0.029,72.063,73.438,56.563,58.375,0,47.313,72,70,1000,200,0.045,234.125,74.313,74.25,0.03,69.938,69.438,57.406,61.5,5.078,35.094,72,70,1000,200,0.033,195.875,112.813,69.125,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.971,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.017,1.905,0.0,5.507,0.512,0.217,0.88,0.034,0.0,0.171
6012008,2021,1,1,3,1,100,20.428,40.0,40.0,40.0,1,1,506.003,217.862,0.011,13.339,0,80,55,1.4,842.875,831.653,1261.332,9.911,55.255,71.952,71.55,71.885,52.119,1.394,1.614,0.337,62.629,50.103,87.844,49.629,79.657,73.755,73.425,71.559,75.77,39.075,59.988,42.114,-10.828,50.031,94.563,70.063,68.813,55.688,68.063,16.531,0,72,70,1000,200,0.1,197.25,114.25,88.25,0.231,71.0,71.188,56.438,58.125,0.0,27.516,72,70,1000,200,0.031,195.875,78.938,70.75,0.028,71.875,73.438,56.563,58.5,0,45.906,72,70,1000,200,0.045,233.125,74.438,74.188,0.033,69.938,69.5,57.406,61.063,13.328,35.25,72,70,1000,200,0.032,195.125,112.313,69.125,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.967,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.014,1.938,0.0,5.624,0.506,0.218,0.868,0.034,0.001,0.169
6012008,2022,1,1,3,1,100,20.746,40.0,40.0,40.0,1,1,522.401,219.034,0.011,13.398,0,80,55,1.4,843.375,820.253,1269.166,12.04,55.255,71.846,71.445,71.78,52.012,1.433,1.654,0.326,62.831,50.265,87.76,49.685,79.631,73.755,73.425,71.878,75.77,39.148,59.78,42.114,-10.82,50.0,94.563,70.063,68.875,55.813,68.0,16.516,0,72,70,1000,200,0.104,201.25,114.625,88.375,0.211,71.0,71.125,56.438,58.125,0.0,26.594,72,70,1000,200,0.033,203.875,78.938,70.5,0.028,72.063,73.438,56.563,58.5,0,46.375,72,70,1000,200,0.041,222.0,74.438,74.188,0.034,69.938,69.375,57.406,60.875,13.375,35.188,72,70,1000,200,0.032,195.75,111.688,69.25,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.969,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,-0.017,1.926,0.0,5.514,0.522,0.219,0.801,0.035,0.001,0.166
6012008,2023,1,1,3,1,100,21.075,40.0,40.0,40.0,1,1,506.003,214.348,0.011,13.339,0,80,55,1.4,827.625,857.396,1269.166,4.734,55.363,71.952,71.55,71.885,52.012,1.436,1.629,0.329,62.666,50.133,87.76,49.657,79.579,73.54,73.351,71.878,75.77,39.002,59.884,42.042,-10.82,50.031,94.563,70.063,68.875,55.688,67.938,16.5,0,72,70,1000,200,0.1,197.625,114.875,88.25,0.211,70.938,71.125,56.438,58.125,0.0,25.859,72,70,1000,200,0.035,206.375,78.938,70.438,0.029,71.875,73.438,56.563,58.5,0,47.375,72,70,1000,200,0.045,231.375,74.438,74.188,0.034,69.75,69.375,57.406,60.688,33.5,35.125,72,70,1000,200,0.032,196.75,113.0,72.438,0.22,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.972,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.018,1.942,0.0,5.626,0.506,0.214,0.812,0.036,0.001,1.291
6012008,2024,1,1,3,1,100,21.128,40.0,40.0,40.0,1,1,518.887,216.691,0.011,13.339,0,80,55,1.4,840.625,871.754,1273.869,4.36,55.255,71.952,71.55,71.991,52.012,1.44,1.654,0.333,62.773,50.219,87.816,49.685,79.566,73.54,73.425,71.559,75.77,39.075,59.675,42.042,-10.82,50.063,94.563,70.063,68.938,55.688,67.938,16.484,0,72,70,1000,200,0.106,204.625,115.188,87.75,0.212,70.938,71.125,56.438,58.125,0.0,26.797,72,70,1000,200,0.034,198.75,79.063,70.438,0.028,72.063,73.438,56.688,58.5,0,47.688,72,70,1000,200,0.045,230.75,74.438,74.25,0.034,69.688,69.313,57.406,62.531,41.969,35.188,72,70,1000,200,0.032,195.375,120.188,67.75,0.32,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.971,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.014,1.921,0.0,5.491,0.519,0.217,0.841,0.035,0.001,2.422
6012008,2025,1,1,3,1,100,21.604,40.0,40.0,40.0,1,1,510.688,219.034,0.011,13.383,0,80,55,1.4,846.375,837.362,1277.004,4.298,55.255,71.952,71.55,71.885,51.905,1.429,1.625,0.329,62.68,50.196,87.844,49.769,79.553,73.54,73.499,71.665,75.844,39.075,59.78,42.114,-10.82,50.063,94.563,70.125,68.938,55.813,67.938,13.742,0,72,70,1000,200,0.1,197.375,115.438,87.625,0.208,71.0,71.063,56.563,58.125,0.0,27.734,72,70,1000,200,0.031,193.625,79.188,70.438,0.028,72.063,73.313,56.688,58.5,0,46.406,72,70,1000,200,0.05,240.875,74.313,74.25,0.034,69.938,69.313,57.406,65.625,14.117,35.188,72,70,1000,200,0.032,195.25,122.875,84.875,0.344,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.971,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.146,-0.072,-0.296,-0.072,-0.014,1.964,0.0,5.643,0.511,0.219,0.836,0.036,0.0,1.885
6012008,2026,1,1,3,1,100,22.089,40.0,40.0,40.0,1,1,491.947,215.52,0.011,13.412,0,80,55,1.4,840.875,851.664,1281.709,7.339,55.255,71.846,71.445,71.885,52.012,1.372,1.65,0.326,62.327,49.862,87.816,49.769,79.482,73.54,73.351,71.771,75.623,38.928,59.884,41.969,-10.82,50.094,94.625,70.063,69.0,55.688,68.0,16.469,0,72,70,1000,200,0.104,203.0,115.875,87.75,0.208,70.938,71.0,56.438,58.125,0.0,26.141,72,70,1000,200,0.034,206.25,79.188,70.375,0.028,71.875,73.313,56.688,58.5,0,47.531,72,70,1000,200,0.046,233.125,74.438,74.188,0.034,70.125,69.563,57.406,67.375,5.926,35.375,72,70,1000,200,0.032,194.625,121.438,86.0,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.972,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.016,1.946,0.0,5.659,0.492,0.216,0.845,0.036,0.001,0.138
6012008,2027,1,1,3,1,100,21.898,40.0,40.0,40.0,1,1,521.23,215.52,0.011,13.339,0,80,55,1.4,838.25,863.135,1264.465,-0.731,55.255,71.952,71.55,71.885,52.012,1.402,1.654,0.322,62.236,49.789,87.844,49.741,79.43,73.54,73.425,71.771,75.77,39.002,59.78,41.969,-10.82,50.156,94.563,70.063,69.0,55.688,68.0,16.453,0,72,70,1000,200,0.1,196.875,116.0,87.813,0.212,70.938,71.0,56.438,58.219,0.0,26.438,72,70,1000,200,0.036,201.875,79.188,70.25,0.029,71.875,73.438,56.563,58.5,0,46.094,72,70,1000,200,0.049,245.125,74.438,74.188,0.036,70.25,69.813,57.469,66.625,0.0,35.094,72,70,1000,200,0.033,196.125,120.188,85.0,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.974,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.016,1.905,0.0,5.491,0.521,0.216,0.864,0.038,0.001,0.137
6012008,2028,1,1,3,1,100,22.383,40.0,40.0,40.0,1,1,501.318,214.348,0.011,13.324,0,80,55,1.4,839.125,887.593,1258.198,-0.982,55.255,71.952,71.445,71.885,52.012,1.349,1.622,0.329,62.221,49.776,87.872,49.825,79.326,73.647,73.425,71.771,75.77,39.002,59.675,41.969,-10.82,50.156,94.625,70.063,69.0,55.813,68.0,16.438,0,72,70,1000,200,0.106,202.0,116.313,87.938,0.201,70.813,71.125,56.438,58.125,0.0,27.016,72,70,1000,200,0.034,197.125,79.188,70.125,0.029,71.875,73.25,56.563,58.5,0,47.188,72,70,1000,200,0.042,225.25,74.438,74.25,0.034,70.5,70.0,57.406,65.5,0.0,34.406,72,70,1000,200,0.034,200.25,119.25,84.375,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.971,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.016,1.912,0.0,5.485,0.501,0.214,0.824,0.038,0.001,0.136
6012008,2029,1,1,3,1,100,22.839,40.0,40.0,40.0,1,1,504.832,216.691,0.011,13.324,0,80,55,1.4,827.125,841.649,1256.633,6.483,55.255,71.846,71.445,71.885,52.012,1.375,1.654,0.337,62.598,49.874,87.76,49.853,79.274,73.54,73.425,71.771,75.77,39.002,59.78,41.969,-10.82,50.188,94.625,70.063,69.063,55.688,68.063,13.688,0,72,70,1000,200,0.099,197.125,116.438,87.938,0.207,70.938,71.063,56.438,58.125,0.0,27.281,72,70,1000,200,0.031,197.625,79.188,69.938,0.029,72.063,73.188,56.563,58.5,0,47.438,72,70,1000,200,0.042,224.375,74.438,74.188,0.024,70.5,70.063,57.406,64.625,0.0,34.656,72,70,1000,200,0.034,199.375,118.375,84.188,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.974,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,-0.016,1.903,0.0,5.485,0.505,0.217,0.852,0.039,0.001,0.133
6012008,2030,1,1,3,1,100,22.863,40.0,40.0,40.0,1,1,535.286,219.034,0.011,13.383,0,80,55,1.4,847.75,883.268,1273.869,-2.415,55.255,71.952,71.55,71.885,52.012,1.417,1.708,0.337,62.759,50.214,87.928,49.741,79.242,73.54,73.351,71.559,75.696,38.928,59.675,41.896,-10.82,50.188,94.688,70.063,69.0,55.688,68.063,16.391,0,72,70,1000,200,0.107,203.125,116.625,88.125,0.202,70.938,71.063,56.438,58.125,0.0,25.922,72,70,1000,200,0.035,207.5,79.438,69.938,0.029,72.063,73.313,56.688,58.5,0,46.938,72,70,1000,200,0.048,239.75,74.438,74.188,0.034,70.313,70.125,57.406,63.813,0.0,34.625,72,70,1000,200,0.034,199.5,117.813,83.813,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.974,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.146,-0.014,1.915,0.0,5.511,0.535,0.219,0.832,0.04,0.001,0.133
6012008,2031,1,1,3,1,100,22.897,40.0,40.0,40.0,1,1,523.573,217.862,0.011,13.339,0,80,55,1.4,851.5,900.587,1280.141,-2.623,55.363,72.058,71.55,71.78,52.012,1.455,1.607,0.326,62.815,50.238,87.872,49.713,79.151,73.433,73.425,71.878,75.77,38.855,59.675,41.896,-10.82,50.188,94.688,70.125,69.0,55.688,68.063,13.633,0,72,70,1000,200,0.101,198.5,116.875,88.125,0.214,70.813,71.063,56.563,58.219,0.0,26.922,72,70,1000,200,0.034,198.25,79.438,69.813,0.029,72.063,73.313,56.563,58.5,0,47.156,72,70,1000,200,0.047,238.625,74.438,74.188,0.031,70.313,70.063,57.469,62.813,0.0,34.438,72,70,1000,200,0.034,201.125,117.188,83.75,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.967,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.017,1.948,0.0,5.629,0.524,0.218,0.889,0.041,0.001,0.13
6012008,2032,1,1,3,1,100,23.422,40.0,40.0,40.0,1,1,521.23,219.034,0.011,13.383,0,80,55,1.4,850.875,887.593,1256.633,-1.738,55.148,71.952,71.445,71.885,51.798,1.436,1.6,0.34,62.726,50.181,87.9,49.741,79.073,73.325,73.425,71.771,75.77,38.928,59.675,41.896,-10.82,50.125,94.688,70.125,69.0,55.813,68.063,13.609,0,72,70,1000,200,0.107,202.875,117.0,88.375,0.212,70.938,71.063,56.563,58.219,0.0,27.734,72,70,1000,200,0.032,192.75,79.5,69.813,0.029,72.063,73.188,56.563,58.5,0,47.438,72,70,1000,200,0.047,238.0,74.438,74.25,0.034,70.25,69.938,57.469,62.438,0.0,34.469,72,70,1000,200,0.034,200.375,116.5,83.5,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.966,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.016,1.915,0.0,5.511,0.521,0.219,0.877,0.041,0.001,0.129
