DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
6012008,2033,1,1,3,1,100,23.692,40.0,40.0,40.0,1,1,507.174,216.691,0.011,13.324,0,80,55,1.4,824.25,830.226,1270.733,7.878,55.148,71.952,71.55,71.991,51.905,1.353,1.683,0.337,62.529,50.023,87.872,49.741,78.996,73.218,73.425,71.559,75.696,38.855,59.78,41.896,-10.82,50.156,94.688,70.125,69.063,55.813,68.313,13.57,0,72,70,1000,200,0.099,197.625,117.25,88.375,0.217,70.813,71.063,56.563,58.219,0.0,26.797,72,70,1000,200,0.032,201.625,79.5,69.75,0.028,72.063,73.313,56.688,58.5,0,46.375,72,70,1000,200,0.045,236.25,74.438,74.25,0.029,70.125,69.938,57.469,61.625,0.0,34.25,72,70,1000,200,0.035,203.0,115.938,83.5,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.967,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.013,1.936,0.0,5.622,0.507,0.217,0.905,0.04,0.001,0.127
6012008,2034,1,1,3,1,100,23.942,40.0,40.0,40.0,1,1,521.23,216.691,0.011,13.368,0,80,55,1.4,824.25,880.387,1272.301,1.068,55.148,71.846,71.445,71.991,51.798,1.387,1.557,0.337,62.727,50.182,87.9,49.769,78.898,73.218,73.351,71.559,75.696,38.928,59.78,41.896,-10.82,50.188,94.688,70.063,69.063,55.813,68.0,16.266,0,72,70,1000,200,0.106,205.125,117.25,88.438,0.18,70.938,71.125,56.563,58.219,0.0,26.0,72,70,1000,200,0.035,205.375,79.5,69.75,0.028,71.875,73.313,56.688,58.5,0,47.688,72,70,1000,200,0.046,236.75,74.313,74.188,0.025,69.938,69.813,57.469,61.344,14.102,33.844,72,70,1000,200,0.036,206.75,115.375,83.313,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.967,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.014,1.903,0.0,5.505,0.521,0.217,0.749,0.04,0.0,0.125
6012008,2035,1,1,3,1,100,24.398,40.0,40.0,40.0,1,1,530.6,219.034,0.011,13.354,0,80,55,1.4,848.625,886.151,1287.985,1.431,55.255,71.952,71.445,71.885,51.798,1.402,1.694,0.329,63.047,50.438,87.928,49.797,78.743,73.325,73.351,71.771,75.696,38.855,59.675,41.823,-10.82,50.188,94.75,70.125,69.063,55.813,67.688,16.219,0,72,70,1000,200,0.101,198.625,117.313,87.5,0.175,70.938,71.0,56.563,58.219,0.0,27.234,72,70,1000,200,0.033,195.875,79.563,69.625,0.029,72.063,73.25,56.563,58.5,0,46.281,72,70,1000,200,0.05,245.375,74.438,74.25,0.034,69.938,69.625,57.469,60.969,14.141,33.688,72,70,1000,200,0.036,208.0,114.75,83.188,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.971,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.016,1.904,0.0,5.5,0.531,0.219,0.754,0.042,0.001,0.123
6012008,2036,1,1,3,1,100,24.465,40.0,40.0,40.0,1,1,521.23,220.205,0.011,13.368,0,80,55,1.4,841.25,841.649,1277.004,10.381,55.255,72.058,71.55,71.78,52.012,1.444,1.676,0.337,63.006,50.404,87.844,49.769,78.587,73.325,73.351,71.771,75.696,38.782,59.78,41.823,-10.828,50.188,94.75,70.063,69.063,55.813,67.688,16.188,0,72,70,1000,200,0.101,199.125,117.5,86.375,0.179,70.813,71.0,56.563,58.219,0.0,27.672,72,70,1000,200,0.031,192.75,79.563,69.5,0.029,72.063,73.25,56.688,58.5,0,46.906,72,70,1000,200,0.044,229.375,74.438,74.25,0.034,69.75,69.438,57.469,60.781,34.156,34.156,72,70,1000,200,0.035,206.375,114.313,83.125,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.971,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,0.0,0.001,-0.072,-0.148,-0.072,-0.016,1.936,0.0,5.641,0.521,0.22,0.805,0.043,0.001,0.122
6012008,2037,1,1,3,1,100,24.466,40.0,40.0,40.0,1,1,508.346,220.205,0.011,13.354,0,80,55,1.4,832.75,853.097,1280.141,4.049,55.148,72.058,71.55,71.885,51.798,1.387,1.686,0.329,62.666,50.133,87.816,49.797,78.419,73.218,73.425,71.665,75.77,38.855,59.675,41.823,-10.82,50.188,94.75,70.125,69.063,55.688,67.688,13.43,0,72,70,1000,200,0.103,202.0,117.5,86.313,0.173,70.625,70.938,56.438,58.219,0.0,26.5,72,70,1000,200,0.033,203.75,79.688,69.5,0.029,71.875,73.313,56.563,58.5,0,46.906,72,70,1000,200,0.048,239.75,74.313,74.188,0.034,69.75,69.313,57.469,61.344,34.406,34.219,72,70,1000,200,0.035,205.125,117.875,78.438,0.285,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.971,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.015,1.904,0.0,5.5,0.508,0.22,0.779,0.043,0.001,1.623
6012008,2038,1,1,3,1,100,24.696,40.0,40.0,40.0,1,1,508.346,213.177,0.011,13.368,0,80,55,1.4,856.0,880.387,1277.004,5.104,55.255,71.846,71.34,71.78,52.012,1.368,1.672,0.329,62.538,50.03,87.844,49.853,78.322,73.218,73.351,71.559,75.696,38.708,59.78,41.75,-10.82,50.188,94.75,70.125,69.063,55.688,67.5,13.383,0,72,70,1000,200,0.102,199.125,117.625,86.125,0.181,70.625,71.0,56.438,58.125,0.0,25.906,72,70,1000,200,0.035,206.625,79.688,69.313,0.029,72.063,73.313,56.688,58.5,0,46.0,72,70,1000,200,0.045,236.0,74.313,74.188,0.025,69.75,69.313,57.469,64.5,34.688,34.313,72,70,1000,200,0.034,204.25,123.313,80.75,0.352,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.967,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.014,1.93,0.0,5.643,0.508,0.213,0.824,0.044,0.0,2.16
6012008,2039,1,1,3,1,100,25.142,40.0,40.0,40.0,1,1,534.114,219.034,0.001,13.368,0,80,55,1.4,832.125,874.63,1283.278,3.675,55.255,71.846,71.445,71.78,51.905,1.436,1.686,0.333,62.639,50.111,87.844,49.937,78.179,73.11,73.425,71.559,75.696,38.708,59.675,41.677,-10.82,50.188,94.75,70.125,69.063,55.688,67.5,13.344,0,72,70,1000,200,0.105,204.0,117.625,86.0,0.173,70.625,70.938,56.563,58.219,0.0,26.609,72,70,1000,200,0.035,200.125,79.688,69.313,0.029,71.875,73.125,56.688,58.5,0,47.625,72,70,1000,200,0.045,235.125,74.313,74.188,0.031,69.938,69.438,57.469,67.375,14.867,34.031,72,70,1000,200,0.035,206.125,122.688,89.75,0.062,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.969,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,1.893,0.0,5.507,0.534,0.219,0.79,0.044,0.001,0.295
6012008,2040,1,1,3,1,100,25.363,40.0,40.0,40.0,1,1,496.633,216.691,0.011,13.31,0,80,55,1.4,845.5,867.442,1272.301,-0.02,55.255,72.058,71.55,71.885,51.905,1.368,1.625,0.333,62.438,49.95,87.872,49.993,78.043,73.11,73.425,71.771,75.696,38.708,59.78,41.75,-10.82,50.188,94.813,70.063,69.0,55.813,67.5,16.031,0,72,70,1000,200,0.101,197.375,117.688,85.938,0.174,70.625,70.938,56.563,58.219,0.0,27.859,72,70,1000,200,0.031,191.0,79.813,69.188,0.028,72.063,73.125,56.5,58.5,0,46.188,72,70,1000,200,0.049,244.75,74.438,74.188,0.035,70.125,69.688,57.469,67.313,0.0,34.094,72,70,1000,200,0.035,205.5,121.5,88.625,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.967,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.222,-0.074,0.001,-0.072,-0.222,0.001,-0.015,1.921,0.0,5.618,0.497,0.217,0.798,0.043,0.001,0.128
6012008,2041,1,1,3,1,100,25.338,40.0,40.0,40.0,1,1,520.059,216.691,0.011,13.339,0,80,55,1.4,835.375,883.268,1269.166,0.897,55.148,71.846,71.445,71.78,51.798,1.391,1.64,0.329,62.366,49.893,87.816,49.965,77.874,73.003,73.277,71.771,75.623,38.635,59.675,41.75,-10.82,50.188,94.813,70.125,69.0,55.688,67.5,13.258,0,72,70,1000,200,0.105,203.75,117.688,85.938,0.179,70.625,70.938,56.438,58.219,0.0,26.5,72,70,1000,200,0.033,203.625,79.813,69.125,0.028,71.875,73.125,56.688,58.5,0,47.031,72,70,1000,200,0.042,226.5,74.438,74.188,0.036,70.25,70.0,57.594,66.188,0.0,34.031,72,70,1000,200,0.035,206.25,120.688,88.0,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.971,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,-0.017,1.975,0.0,5.766,0.52,0.217,0.821,0.044,0.001,0.127
6012008,2042,1,1,3,1,100,25.784,40.0,40.0,40.0,1,1,520.059,220.205,0.011,13.354,0,80,55,1.4,830.375,878.948,1264.465,2.771,55.148,71.952,71.55,71.885,51.798,1.349,1.661,0.329,62.458,49.968,87.872,49.965,77.764,73.003,73.351,71.771,75.696,38.708,59.571,41.677,-10.82,50.188,94.875,70.125,69.0,55.688,67.5,13.219,0,72,70,1000,200,0.1,197.5,117.813,85.813,0.17,70.625,70.938,56.438,58.219,0.0,25.922,72,70,1000,200,0.035,206.875,79.813,69.125,0.028,71.875,73.188,56.688,58.625,0,47.438,72,70,1000,200,0.042,224.125,74.313,74.188,0.034,70.313,70.063,57.469,65.125,0.0,33.906,72,70,1000,200,0.035,207.125,119.875,87.875,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.963,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.016,1.9,0.0,5.502,0.52,0.22,0.786,0.044,0.001,0.125
6012008,2043,1,1,3,1,100,25.998,40.0,40.0,40.0,1,1,510.688,216.691,0.001,13.324,0,80,55,1.4,816.875,886.151,1280.141,0.641,55.255,71.846,71.445,71.78,51.798,1.455,1.585,0.333,62.593,50.074,87.872,49.993,77.635,73.003,73.351,71.771,75.696,38.562,59.571,41.75,-10.82,50.188,94.875,70.125,69.0,55.688,67.5,13.172,0,72,70,1000,200,0.105,203.875,117.813,85.938,0.173,70.625,71.0,56.438,58.219,0.0,26.719,72,70,1000,200,0.034,199.75,80.0,69.125,0.028,71.875,73.313,56.563,58.625,0,47.375,72,70,1000,200,0.042,224.625,74.313,74.25,0.033,70.5,70.188,57.469,64.375,0.0,33.969,72,70,1000,200,0.035,206.625,119.125,87.688,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.967,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.001,2.022,0.0,5.895,0.511,0.217,0.796,0.044,0.0,0.123
6012008,2044,1,1,3,1,100,25.685,40.0,40.0,40.0,1,1,509.517,217.862,0.011,13.441,0,80,55,1.4,816.125,840.219,1262.898,2.677,55.04,71.952,71.55,71.78,51.69,1.417,1.647,0.337,62.584,50.067,87.872,49.993,77.544,72.895,73.351,71.771,75.696,38.635,59.466,41.677,-10.82,50.188,94.938,70.125,69.0,55.5,67.5,13.133,0,72,70,1000,200,0.1,197.25,117.813,85.938,0.19,70.5,70.875,56.438,58.219,0.0,27.734,72,70,1000,200,0.031,193.5,80.0,69.0,0.029,71.875,73.375,56.688,58.625,0,47.344,72,70,1000,200,0.042,225.0,74.313,74.188,0.029,70.25,70.063,57.469,63.469,0.0,34.0,72,70,1000,200,0.035,206.125,118.375,87.375,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.967,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.016,1.963,0.0,5.674,0.51,0.218,0.875,0.047,0.001,0.121
6012008,2045,1,1,3,1,100,26.086,40.0,40.0,40.0,1,1,525.915,217.862,0.011,13.368,0,80,55,1.4,827.25,881.828,1267.599,9.047,55.148,71.952,71.55,71.885,51.798,1.394,1.618,0.329,62.61,50.088,87.732,50.049,77.447,72.895,73.277,71.559,75.696,38.562,59.362,41.677,-10.82,50.188,94.938,70.125,69.0,55.688,67.5,13.102,0,72,70,1000,200,0.102,201.625,117.813,85.938,0.186,70.5,70.813,56.438,58.219,0.0,26.578,72,70,1000,200,0.033,203.25,80.125,69.0,0.028,71.875,73.438,56.563,58.625,0,47.313,72,70,1000,200,0.042,225.125,74.313,74.188,0.025,70.25,70.0,57.406,62.656,0.0,34.531,72,70,1000,200,0.034,202.375,117.688,87.188,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.969,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,-0.015,2.002,0.0,5.779,0.526,0.218,0.856,0.046,0.0,0.119
6012008,2046,1,1,3,1,100,25.708,40.0,40.0,40.0,1,1,516.545,217.862,0.011,13.324,0,80,55,1.4,836.0,855.963,1266.032,6.725,54.932,71.952,71.55,71.885,51.583,1.417,1.676,0.333,62.743,50.194,87.844,49.909,77.382,72.788,73.351,71.771,75.696,38.635,59.153,41.677,-10.82,50.188,95.063,70.125,69.0,55.5,67.438,13.063,0,72,70,1000,200,0.102,199.5,117.938,86.0,0.175,70.5,70.75,56.438,58.219,0.0,26.0,72,70,1000,200,0.035,205.5,80.125,68.875,0.029,71.875,73.5,56.563,58.625,0,46.969,72,70,1000,200,0.043,226.125,74.438,74.188,0.034,70.125,69.875,57.469,62.063,0.0,34.938,72,70,1000,200,0.032,199.75,117.125,86.875,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.963,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.016,1.975,0.0,5.624,0.517,0.218,0.807,0.048,0.001,0.118
6012008,2047,1,1,3,1,100,25.977,40.0,40.0,40.0,1,1,513.031,217.862,0.011,13.354,0,80,55,1.4,822.875,825.949,1251.935,9.773,55.04,71.952,71.55,71.885,51.583,1.482,1.647,0.333,62.724,50.179,87.9,49.937,77.304,72.788,73.351,71.771,75.696,38.489,59.048,41.677,-10.82,50.188,95.125,70.125,69.0,55.5,67.5,13.023,0,72,70,1000,200,0.1,197.875,118.125,85.813,0.173,70.438,70.688,56.438,58.125,0.0,27.188,72,70,1000,200,0.033,196.5,80.125,68.875,0.029,72.063,73.5,56.563,58.375,0,45.688,72,70,1000,200,0.043,227.0,74.313,74.188,0.034,69.938,69.813,57.469,61.563,14.844,34.906,72,70,1000,200,0.032,199.75,116.625,86.813,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.964,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.016,2.071,0.0,5.908,0.513,0.218,0.807,0.048,0.001,0.116
6012008,2048,1,1,3,1,100,25.992,40.0,40.0,40.0,1,1,516.545,219.034,0.011,13.412,0,80,55,1.4,829.625,867.442,1259.765,1.045,55.04,71.952,71.55,71.885,51.69,1.429,1.654,0.337,62.512,50.009,87.956,49.909,77.194,72.788,73.277,71.559,75.623,38.562,59.048,41.75,-10.82,50.188,95.375,70.125,69.0,55.5,67.438,12.984,0,72,70,1000,200,0.107,206.0,118.125,85.938,0.178,70.5,70.813,56.344,58.219,0.0,27.031,72,70,1000,200,0.031,199.625,80.188,68.75,0.028,72.063,73.5,56.563,58.5,0,47.125,72,70,1000,200,0.045,230.0,74.438,74.188,0.03,69.938,69.625,57.469,61.25,14.891,34.25,72,70,1000,200,0.034,204.625,116.0,86.688,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.963,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.015,2.087,0.0,5.933,0.517,0.219,0.827,0.047,0.001,0.114
6012008,2049,1,1,3,1,100,25.496,40.0,40.0,40.0,1,1,503.66,216.691,0.011,13.295,0,80,55,1.4,827.75,866.006,1289.554,3.613,54.825,71.952,71.55,71.885,51.369,1.341,1.593,0.326,62.284,49.828,88.04,49.937,77.168,72.681,73.277,71.559,75.696,38.489,59.153,41.677,-10.82,50.188,95.438,70.125,68.938,55.406,67.5,12.953,0,72,70,1000,200,0.1,200.125,118.125,85.938,0.178,70.5,70.75,56.344,58.125,0.0,26.313,72,70,1000,200,0.034,205.25,80.25,68.75,0.028,72.063,73.375,56.563,58.5,0,46.969,72,70,1000,200,0.045,232.375,74.313,74.188,0.034,69.75,69.625,57.469,61.063,35.031,34.375,72,70,1000,200,0.034,203.875,116.625,90.125,0.33,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.966,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,0.0,-0.072,0.001,-0.222,0.001,-0.015,2.051,0.0,5.882,0.504,0.217,0.827,0.047,0.001,1.264
6012008,2050,1,1,3,1,100,25.706,40.0,40.0,40.0,1,1,511.859,216.691,0.011,13.31,0,80,55,1.4,827.0,874.63,1275.436,3.914,54.932,71.952,71.445,71.885,51.369,1.387,1.614,0.329,62.655,50.084,88.012,50.021,77.129,72.788,73.351,71.771,75.696,38.489,59.153,41.677,-10.82,50.188,95.5,70.125,69.0,55.406,67.438,12.93,0,72,70,1000,200,0.1,197.375,118.313,85.938,0.175,70.438,70.75,56.344,58.219,0.0,26.797,72,70,1000,200,0.035,199.5,80.438,68.625,0.029,71.875,73.188,56.5,58.5,0,46.469,72,70,1000,200,0.042,225.625,74.438,74.188,0.03,69.75,69.5,57.406,63.75,35.281,34.469,72,70,1000,200,0.034,202.75,122.5,74.375,0.31,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.964,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.016,2.053,0.0,5.888,0.512,0.217,0.818,0.05,0.001,2.152
6012008,2051,1,1,3,1,100,25.613,40.0,40.0,40.0,1,1,518.887,217.862,0.011,13.339,0,80,55,1.4,824.875,858.83,1261.332,7.348,54.932,71.952,71.445,71.885,51.583,1.421,1.708,0.337,62.84,50.25,88.012,50.021,77.129,72.788,73.203,71.771,75.623,38.489,58.944,41.605,-10.82,50.188,95.438,70.063,68.938,55.5,67.5,15.641,0,72,70,1000,200,0.1,197.75,118.313,85.938,0.175,70.438,70.688,56.344,58.125,0.0,27.563,72,70,1000,200,0.032,193.0,80.438,68.625,0.028,72.063,73.188,56.563,58.5,0,46.094,72,70,1000,200,0.042,226.5,74.313,74.25,0.036,69.938,69.5,57.406,66.625,15.461,34.5,72,70,1000,200,0.034,203.25,122.375,85.438,0.076,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.964,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.019,2.032,0.0,5.768,0.519,0.218,0.818,0.048,0.0,0.405
6012008,2052,1,1,3,1,100,25.5,40.0,40.0,40.0,1,1,502.489,217.862,0.011,13.354,0,80,55,1.4,832.875,841.649,1269.166,10.813,54.932,71.846,71.34,71.78,51.369,1.425,1.694,0.337,62.707,50.195,88.04,50.021,77.168,72.788,73.277,71.771,75.696,38.489,58.839,41.677,-10.82,50.188,95.5,70.063,68.938,55.406,67.438,18.484,0,72,70,1000,200,0.106,205.0,118.313,85.938,0.172,70.438,70.625,56.344,58.125,0.0,27.031,72,70,1000,200,0.031,199.375,80.563,68.5,0.029,71.875,73.375,56.5,58.5,0,47.125,72,70,1000,200,0.042,231.5,74.313,74.188,0.034,70.125,69.688,57.406,66.625,0.0,34.844,72,70,1000,200,0.032,200.375,121.188,85.125,0.031,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.964,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,0.0,-0.072,-0.072,-0.222,-0.072,-0.018,2.092,0.0,5.908,0.502,0.218,0.804,0.051,0.001,0.161
6012008,2053,1,1,3,1,100,25.171,40.0,40.0,40.0,1,1,500.146,217.862,0.011,13.398,0,80,55,1.4,838.75,848.801,1267.599,6.333,54.825,71.846,71.445,71.885,51.369,1.402,1.622,0.329,62.765,50.213,88.181,50.021,77.213,72.788,73.203,71.771,75.623,38.415,58.839,41.605,-10.82,50.188,95.5,70.063,69.0,55.406,67.438,15.594,0,72,70,1000,200,0.102,198.75,118.438,85.938,0.188,70.438,70.563,56.344,58.125,0.0,26.406,72,70,1000,200,0.034,204.25,80.563,68.5,0.029,71.875,73.375,56.5,58.5,0,47.469,72,70,1000,200,0.043,227.25,74.313,74.25,0.034,70.25,69.813,57.406,65.688,0.0,35.531,72,70,1000,200,0.031,196.25,120.188,85.0,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.961,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.019,2.093,0.0,5.931,0.5,0.218,0.882,0.051,0.0,0.137
6012008,2054,1,1,3,1,100,25.264,40.0,40.0,40.0,1,1,506.003,219.034,0.011,13.339,0,80,55,1.4,818.5,850.232,1273.869,9.498,54.932,71.952,71.445,71.78,51.476,1.444,1.636,0.333,62.678,50.21,88.068,50.021,77.317,72.788,73.203,71.771,75.623,38.415,58.944,41.532,-10.82,50.188,95.5,70.125,68.938,55.406,67.438,9.047,0,72,70,1000,200,0.1,197.625,118.313,85.938,0.165,70.438,70.625,56.344,58.031,0.0,26.672,72,70,1000,200,0.035,199.875,80.75,68.5,0.029,71.875,73.375,56.5,58.5,0,46.531,72,70,1000,200,0.041,223.0,74.313,74.188,0.033,70.313,70.0,57.406,64.813,0.0,35.344,72,70,1000,200,0.031,196.75,119.5,84.875,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.961,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.019,2.025,0.0,5.77,0.506,0.219,0.771,0.052,0.001,0.135
6012008,2055,1,1,3,1,100,24.974,40.0,40.0,40.0,1,1,500.146,214.348,0.011,13.368,0,80,55,1.4,828.375,831.653,1266.032,12.711,54.825,71.846,71.55,71.885,51.583,1.406,1.683,0.329,62.474,50.005,88.181,50.021,77.473,72.681,73.203,71.771,75.696,38.415,58.839,41.532,-10.82,50.188,95.5,70.125,69.0,55.406,67.25,12.789,0,72,70,1000,200,0.107,206.375,118.438,86.0,0.166,70.438,70.563,56.344,58.031,0.0,27.25,72,70,1000,200,0.033,196.125,80.75,68.438,0.029,72.063,73.313,56.5,58.375,0,46.5,72,70,1000,200,0.041,221.875,74.313,74.188,0.034,70.313,70.0,57.406,63.938,0.0,34.906,72,70,1000,200,0.032,199.5,118.813,84.813,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.956,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.019,2.04,0.0,5.783,0.5,0.214,0.778,0.052,0.001,0.133
6012008,2056,1,1,3,1,100,24.811,40.0,40.0,40.0,1,1,501.318,215.52,0.011,13.354,0,80,55,1.4,826.375,838.791,1247.238,5.371,54.825,71.952,71.445,71.78,51.476,1.326,1.694,0.333,62.492,49.879,88.293,50.021,77.557,72.681,73.203,71.771,75.696,38.415,58.944,41.532,-10.82,50.219,95.5,70.125,69.063,55.281,67.438,15.492,0,72,70,1000,200,0.1,199.875,118.313,85.938,0.168,70.438,70.563,56.25,58.031,0.0,26.906,72,70,1000,200,0.031,201.125,80.938,68.438,0.027,71.875,73.313,56.5,58.313,0,47.0,72,70,1000,200,0.043,227.875,74.313,74.188,0.031,70.25,70.0,57.406,63.375,0.0,34.313,72,70,1000,200,0.034,204.125,118.063,84.688,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.956,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,-0.019,2.028,0.0,5.776,0.501,0.216,0.785,0.049,0.001,0.13
6012008,2057,1,1,3,1,100,24.875,40.0,40.0,40.0,1,1,532.943,217.862,0.011,13.31,0,80,55,1.4,813.875,868.879,1264.465,6.146,54.717,71.846,71.445,71.78,51.369,1.372,1.712,0.329,62.604,50.04,88.181,50.021,77.596,72.573,73.277,71.771,75.696,38.415,59.048,41.532,-10.82,50.188,95.5,70.125,68.938,55.281,67.25,15.461,0,72,70,1000,200,0.102,199.125,118.313,85.938,0.177,70.438,70.625,56.25,58.031,0.0,26.172,72,70,1000,200,0.035,206.125,81.0,68.313,0.028,71.875,73.438,56.281,58.375,0,46.063,72,70,1000,200,0.042,223.875,74.313,74.188,0.032,70.125,70.0,57.406,62.531,0.0,34.313,72,70,1000,200,0.034,204.125,117.5,84.5,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.956,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,-0.018,2.011,0.0,5.757,0.533,0.218,0.828,0.052,0.001,0.129
6012008,2058,1,1,3,1,100,24.448,40.0,40.0,40.0,1,1,520.059,217.862,0.011,13.368,0,80,55,1.4,819.0,844.508,1259.765,4.929,54.932,71.846,71.34,71.78,51.369,1.364,1.647,0.329,62.718,50.111,88.181,49.965,77.622,72.681,73.203,71.771,75.623,38.269,58.944,41.459,-10.82,50.219,95.563,70.125,69.0,55.281,67.438,12.695,0,72,70,1000,200,0.1,198.125,118.313,85.813,0.174,70.313,70.688,56.25,58.031,0.0,26.75,72,70,1000,200,0.035,199.625,81.0,68.313,0.028,71.875,73.313,56.5,58.375,0,46.875,72,70,1000,200,0.038,216.125,74.313,74.188,0.034,70.0,69.813,57.406,61.844,7.234,34.594,72,70,1000,200,0.033,203.0,116.938,84.313,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.958,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,0.001,-0.019,2.063,0.0,5.918,0.52,0.218,0.817,0.052,0.001,0.127
6012008,2059,1,1,3,1,100,24.472,40.0,40.0,40.0,1,1,501.318,216.691,0.011,13.354,0,80,55,1.4,809.125,833.079,1262.898,21.799,54.932,71.952,71.445,71.78,51.369,1.413,1.604,0.333,62.714,50.171,88.209,50.021,77.661,72.681,73.203,71.665,75.623,38.269,58.944,41.459,-10.82,50.188,95.563,70.125,69.0,55.281,67.438,12.664,0,72,70,1000,200,0.1,198.0,118.313,86.0,0.175,70.313,70.625,56.25,58.031,0.0,27.75,72,70,1000,200,0.031,194.0,81.313,68.125,0.029,71.875,73.313,56.5,58.375,0,45.531,72,70,1000,200,0.042,224.875,74.438,74.188,0.034,69.938,69.688,57.281,61.344,15.445,34.813,72,70,1000,200,0.032,200.375,116.313,84.313,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.958,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,-0.017,2.06,0.0,5.912,0.501,0.217,0.817,0.056,0.001,0.125
6012008,2100,1,1,3,1,100,23.849,40.0,40.0,40.0,1,1,500.146,213.177,0.011,13.398,0,80,55,1.4,814.375,813.141,1247.238,13.639,54.825,71.952,71.445,71.78,51.476,1.402,1.647,0.329,62.629,50.109,88.181,50.049,77.596,72.573,73.277,71.771,75.696,38.342,58.944,41.459,-10.82,50.188,95.5,70.125,69.0,55.281,67.25,12.633,0,72,70,1000,200,0.102,199.125,118.313,85.938,0.18,70.438,70.688,56.25,58.031,0.0,26.313,72,70,1000,200,0.033,205.0,81.313,68.125,0.029,72.063,73.375,56.5,58.5,0,46.688,72,70,1000,200,0.039,213.25,74.313,74.188,0.034,69.75,69.563,57.281,61.063,35.5,35.0,72,70,1000,200,0.031,199.5,115.938,86.0,0.08,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.956,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.018,2.027,0.0,5.796,0.5,0.213,0.842,0.056,0.001,0.346
6012008,2101,1,1,3,1,100,23.627,40.0,40.0,40.0,1,1,530.6,219.034,0.011,13.383,0,80,55,1.4,807.625,847.369,1267.599,11.411,54.825,71.846,71.445,71.78,51.476,1.436,1.658,0.322,62.681,50.179,88.181,50.049,77.434,72.573,73.129,71.771,75.623,38.269,58.839,41.386,-10.82,50.188,95.5,70.125,69.0,55.281,67.25,12.602,0,72,70,1000,200,0.1,198.625,118.25,85.938,0.192,70.313,70.688,56.25,58.031,0.0,26.672,72,70,1000,200,0.035,200.25,81.563,68.0,0.029,71.875,73.375,56.281,58.375,0,45.844,72,70,1000,200,0.04,221.75,74.313,74.188,0.024,69.688,69.438,57.406,62.063,43.969,34.688,72,70,1000,200,0.033,201.625,120.0,74.188,0.269,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.956,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.02,2.028,0.0,5.789,0.531,0.219,0.896,0.057,0.0,1.779
6012008,2102,1,1,3,1,100,23.593,40.0,40.0,40.0,1,1,525.915,219.034,0.011,13.368,0,80,55,1.4,817.125,874.63,1272.301,8.09,54.825,71.74,71.34,71.78,51.369,1.452,1.632,0.329,62.58,50.148,88.181,50.049,77.239,72.466,73.129,71.771,75.623,38.269,58.735,41.386,-10.82,50.188,95.5,70.063,69.0,55.281,67.25,12.563,0,72,70,1000,200,0.107,205.125,118.313,85.938,0.18,70.313,70.5,56.25,58.031,0.0,27.688,72,70,1000,200,0.031,194.375,81.625,68.0,0.028,71.875,73.375,56.281,58.375,0,46.125,72,70,1000,200,0.041,216.5,74.313,74.188,0.032,69.75,69.375,57.281,65.5,36.031,34.625,72,70,1000,200,0.033,201.875,123.125,86.188,0.379,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.958,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.02,2.036,0.0,5.783,0.526,0.219,0.842,0.056,0.001,2.019
6012008,2103,1,1,3,1,100,23.332,40.0,40.0,40.0,1,1,502.489,219.034,0.011,13.324,0,80,55,1.4,819.0,834.507,1269.166,11.343,54.61,71.846,71.445,71.885,51.262,1.337,1.683,0.326,63.054,50.3,88.293,50.077,77.09,72.358,73.129,71.771,75.549,38.269,58.839,41.386,-10.82,50.188,95.75,70.125,69.0,55.281,67.438,12.531,0,72,70,1000,200,0.1,198.0,118.438,85.938,0.168,70.313,70.563,56.25,58.031,0.0,26.875,72,70,1000,200,0.032,200.875,81.813,67.938,0.028,71.875,73.313,56.281,58.375,0,46.844,72,70,1000,200,0.044,229.25,74.313,74.188,0.034,70.0,69.5,57.281,67.75,7.953,34.188,72,70,1000,200,0.034,205.125,122.0,91.75,0.05,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.958,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.02,2.019,0.0,5.764,0.502,0.219,0.788,0.057,0.001,0.218
6012008,2104,1,1,3,1,100,23.072,40.0,40.0,40.0,1,1,530.6,220.205,0.011,13.354,0,80,55,1.4,813.75,881.828,1298.973,16.913,54.825,71.846,71.34,71.674,51.369,1.425,1.704,0.337,62.955,50.377,88.181,50.049,76.993,72.466,73.203,71.559,75.623,38.269,58.839,41.386,-10.82,50.313,95.563,70.125,68.938,55.281,67.438,12.5,0,72,70,1000,200,0.1,199.75,118.438,85.938,0.177,70.313,70.5,56.25,58.031,0.0,25.891,72,70,1000,200,0.035,206.5,81.875,67.938,0.029,71.875,73.438,56.281,58.313,0,46.188,72,70,1000,200,0.039,218.5,74.313,74.063,0.034,70.125,69.75,57.281,67.125,0.0,34.125,72,70,1000,200,0.034,205.375,121.125,90.25,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.954,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.016,2.024,0.0,5.777,0.531,0.22,0.831,0.059,0.001,0.12
6012008,2105,1,1,3,1,100,22.831,40.0,40.0,40.0,1,1,529.429,217.862,0.011,13.427,0,80,55,1.4,826.875,861.699,1281.709,5.661,54.717,71.74,71.34,71.674,51.369,1.356,1.683,0.333,62.808,50.202,88.321,50.049,76.87,72.358,73.129,71.771,75.623,38.196,58.944,41.386,-10.82,50.313,95.813,70.125,69.0,55.406,67.25,12.461,0,72,70,1000,200,0.102,198.875,118.438,85.938,0.173,70.313,70.5,56.25,57.906,0.0,26.938,72,70,1000,200,0.034,198.25,82.063,67.813,0.029,72.063,73.438,56.281,58.375,0,45.281,72,70,1000,200,0.041,222.75,74.313,74.188,0.031,70.25,70.0,57.281,66.0,0.0,34.375,72,70,1000,200,0.034,204.375,120.188,89.813,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.951,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.02,2.064,0.0,5.944,0.529,0.218,0.812,0.06,0.001,0.118
6012008,2106,1,1,3,1,100,22.335,40.0,40.0,40.0,1,1,507.174,216.691,0.011,13.31,0,80,55,1.4,809.125,850.232,1262.898,15.291,54.717,71.952,71.445,71.78,51.369,1.429,1.578,0.329,62.62,50.146,88.209,49.965,76.753,72.358,73.129,71.559,75.623,38.196,58.944,41.313,-10.82,50.344,95.5,70.125,68.938,55.281,67.25,12.43,0,72,70,1000,200,0.103,202.0,118.5,85.938,0.18,70.188,70.5,56.25,58.031,0.0,27.641,72,70,1000,200,0.032,193.0,82.188,67.813,0.028,71.875,73.438,56.281,58.375,0,45.688,72,70,1000,200,0.04,218.375,74.313,74.188,0.034,70.313,70.125,57.281,65.0,0.0,34.438,72,70,1000,200,0.034,203.125,119.375,89.625,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.953,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.017,2.0,0.0,5.758,0.507,0.217,0.846,0.059,0.001,0.116
6012008,2107,1,1,3,1,100,22.065,40.0,40.0,40.0,1,1,506.003,214.348,0.011,13.324,0,80,55,1.4,809.125,825.949,1244.108,26.13,54.717,71.74,71.34,71.674,51.262,1.41,1.614,0.329,62.477,50.007,88.209,50.021,76.384,72.251,73.129,71.665,75.623,38.196,58.839,41.313,-10.82,50.344,95.875,70.125,69.0,55.281,67.188,12.398,0,72,70,1000,200,0.102,198.5,118.5,85.938,0.157,70.188,70.438,56.25,58.031,0.0,26.969,72,70,1000,200,0.032,200.0,82.438,67.813,0.029,72.063,73.375,56.281,58.375,0,46.094,72,70,1000,200,0.038,214.75,74.313,74.188,0.031,70.25,70.125,57.281,64.0,0.0,34.719,72,70,1000,200,0.033,201.625,118.688,89.25,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.951,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.019,2.012,0.0,5.764,0.506,0.214,0.738,0.062,0.001,0.115
6012008,2108,1,1,3,1,100,21.942,40.0,40.0,40.0,1,1,502.489,215.52,0.011,13.368,0,80,55,1.4,810.75,834.507,1258.198,9.762,54.717,71.846,71.445,71.78,51.369,1.387,1.553,0.329,62.35,49.903,88.321,50.021,75.729,72.358,73.129,71.559,75.549,38.196,58.735,41.313,-10.82,50.344,95.875,70.063,68.938,55.281,67.25,12.367,0,72,70,1000,200,0.101,199.625,118.5,85.938,0.191,70.188,70.5,56.25,58.031,0.0,26.266,72,70,1000,200,0.034,205.0,82.625,67.813,0.029,72.063,73.5,56.281,58.375,0,46.969,72,70,1000,200,0.04,219.375,74.313,74.188,0.034,70.25,70.125,57.281,63.219,0.0,35.188,72,70,1000,200,0.032,197.625,118.063,89.063,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.951,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.017,2.029,0.0,5.783,0.502,0.216,0.898,0.063,0.001,0.113
6012008,2109,1,1,3,1,100,21.152,40.0,40.0,40.0,1,1,501.318,215.52,0.011,13.354,0,80,55,1.4,829.5,858.83,1262.898,6.615,54.61,71.74,71.445,71.674,51.262,1.398,1.531,0.318,62.217,49.797,88.405,49.965,75.353,72.251,73.129,71.559,75.623,38.122,58.839,41.313,-10.82,50.313,95.938,70.125,69.0,55.281,67.25,15.086,0,72,70,1000,200,0.101,197.75,118.5,86.0,0.182,70.188,70.438,56.125,58.031,0.0,26.313,72,70,1000,200,0.036,203.0,82.75,67.688,0.029,71.875,73.563,56.281,58.375,0,45.438,72,70,1000,200,0.04,220.125,74.313,74.188,0.034,70.125,69.875,57.281,62.531,0.0,34.75,72,70,1000,200,0.033,201.75,117.5,89.063,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.951,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.017,2.057,0.0,5.914,0.501,0.216,0.854,0.064,0.001,0.111
6012008,2110,1,1,3,1,100,20.803,40.0,40.0,40.0,1,1,488.433,214.348,0.011,13.324,0,80,55,1.4,820.125,867.442,1261.332,2.637,54.61,71.846,71.34,71.674,51.262,1.402,1.6,0.333,62.334,49.859,88.349,49.965,75.172,72.251,73.277,71.559,75.623,38.196,58.735,41.24,-10.82,50.219,95.938,70.063,69.0,55.281,67.188,15.055,0,72,70,1000,200,0.108,204.75,118.438,85.813,0.182,70.188,70.375,56.125,58.031,0.0,27.359,72,70,1000,200,0.033,194.875,82.813,67.563,0.028,72.063,73.563,56.281,58.375,0,46.688,72,70,1000,200,0.041,220.625,74.313,74.188,0.031,70.0,69.75,57.281,61.938,7.93,34.313,72,70,1000,200,0.034,204.0,116.938,88.625,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.946,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.015,1.975,0.0,5.629,0.488,0.214,0.857,0.062,0.001,0.11
6012008,2111,1,1,3,1,100,20.67,40.0,40.0,40.0,1,1,504.832,214.348,0.011,13.368,0,80,55,1.4,826.25,818.829,1228.464,16.259,54.717,71.74,71.34,71.674,51.369,1.436,1.647,0.326,62.35,49.916,88.405,49.993,75.101,72.358,73.129,71.559,75.623,38.122,58.735,41.24,-10.82,50.313,95.938,70.063,69.0,55.188,67.25,12.297,0,72,70,1000,200,0.1,197.625,118.438,85.813,0.167,70.188,70.438,56.25,57.906,0.0,27.203,72,70,1000,200,0.031,197.875,83.125,67.563,0.029,71.875,73.563,56.188,58.375,0,46.219,72,70,1000,200,0.037,213.75,74.313,74.188,0.032,70.0,69.625,57.281,61.344,16.188,34.344,72,70,1000,200,0.034,203.5,116.313,88.438,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.95,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.017,2.022,0.0,5.785,0.505,0.214,0.787,0.066,0.001,0.109
6012008,2112,1,1,3,1,100,20.332,40.0,40.0,40.0,1,1,513.031,215.52,0.011,13.339,0,80,55,1.4,826.25,835.934,1267.599,13.13,54.61,71.74,71.34,71.674,51.262,1.322,1.708,0.329,62.575,50.027,88.349,50.021,75.049,72.144,73.129,71.771,75.549,38.049,58.735,41.24,-10.82,50.313,95.938,70.125,69.0,55.188,67.25,12.273,0,72,70,1000,200,0.105,201.75,118.438,85.813,0.175,70.188,70.375,56.125,58.031,0.0,26.547,72,70,1000,200,0.033,202.875,83.188,67.438,0.028,71.875,73.563,56.188,58.375,0,46.156,72,70,1000,200,0.037,212.875,74.313,74.188,0.029,69.75,69.563,57.281,61.25,36.313,34.531,72,70,1000,200,0.033,202.25,117.188,90.438,0.279,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.948,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.02,2.058,0.0,5.908,0.513,0.216,0.824,0.064,0.001,1.078
6012008,2113,1,1,3,1,100,19.963,40.0,40.0,40.0,1,1,521.23,219.034,0.011,13.339,0,80,55,1.4,831.125,855.963,1255.066,6.121,54.61,71.952,71.445,71.78,51.155,1.448,1.636,0.329,62.788,50.267,88.377,50.049,74.971,72.251,73.129,71.559,75.549,38.122,58.735,41.168,-10.82,50.313,96.0,70.125,68.938,55.188,67.25,14.977,0,72,70,1000,200,0.101,197.75,118.438,85.938,0.17,70.063,70.375,56.125,57.906,0.0,26.125,72,70,1000,200,0.035,204.5,83.438,67.438,0.029,71.875,73.438,56.188,58.375,0,46.156,72,70,1000,200,0.041,222.25,74.313,74.188,0.034,69.75,69.5,57.281,63.938,36.563,35.563,72,70,1000,200,0.031,194.125,122.313,75.375,0.312,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.95,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,-0.072,0.001,-0.222,-0.072,-0.017,1.971,0.0,5.639,0.521,0.219,0.798,0.068,0.001,2.112
6012008,2114,1,1,3,1,100,19.634,40.0,40.0,40.0,1,1,490.776,219.034,0.011,13.398,0,80,55,1.4,821.375,811.719,1261.332,14.675,54.61,71.846,71.34,71.78,51.155,1.353,1.65,0.333,62.694,50.098,88.377,50.105,74.919,72.144,73.129,71.771,75.623,38.049,58.944,41.168,-10.82,50.344,96.0,70.063,68.938,55.188,67.25,14.961,0,72,70,1000,200,0.1,200.375,118.313,85.938,0.188,70.063,70.313,56.125,57.906,0.0,27.375,72,70,1000,200,0.032,194.875,83.625,67.438,0.029,71.875,73.438,56.188,58.375,0,45.313,72,70,1000,200,0.039,217.125,74.188,74.188,0.033,69.938,69.5,57.281,66.75,16.75,35.531,72,70,1000,200,0.031,193.625,122.688,87.438,0.089,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.95,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.146,-0.222,-0.072,-0.02,2.0,0.0,5.8,0.491,0.219,0.879,0.069,0.0,0.452
6012008,2115,1,1,3,1,100,19.266,40.0,40.0,40.0,1,1,503.66,217.862,0.011,13.31,0,80,55,1.4,820.5,815.984,1259.765,19.954,54.61,71.846,71.34,71.78,51.369,1.421,1.676,0.34,62.75,50.159,88.405,50.161,74.887,72.251,73.129,71.771,75.623,38.049,58.839,41.168,-10.82,50.344,96.0,70.063,69.0,55.188,67.188,14.945,0,72,70,1000,200,0.101,198.625,118.438,85.938,0.168,70.063,70.25,56.125,57.906,0.0,26.922,72,70,1000,200,0.031,200.125,83.813,67.313,0.027,71.75,73.313,56.281,58.375,0,45.281,72,70,1000,200,0.04,214.25,74.188,74.188,0.031,70.125,69.688,57.281,67.125,0.0,35.625,72,70,1000,200,0.031,193.75,121.188,87.438,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.95,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.02,1.997,0.0,5.762,0.504,0.218,0.788,0.065,0.0,0.131
6012008,2116,1,1,3,1,100,18.407,40.0,40.0,40.0,1,1,498.975,216.691,0.011,13.281,0,80,55,1.4,815.125,818.829,1255.066,16.089,54.61,71.846,71.34,71.78,51.155,1.349,1.665,0.337,62.568,50.076,88.405,50.133,74.848,72.036,73.129,71.771,75.623,37.976,58.944,41.095,-10.82,50.406,96.0,70.125,68.938,55.188,67.25,12.18,0,72,70,1000,200,0.1,200.375,118.438,85.813,0.17,70.063,70.313,56.125,58.031,0.0,25.844,72,70,1000,200,0.035,206.125,83.875,67.313,0.027,72.063,73.25,56.188,58.313,0,46.188,72,70,1000,200,0.035,209.0,74.313,74.188,0.031,70.25,69.938,57.281,66.188,0.0,35.656,72,70,1000,200,0.031,194.0,120.188,87.188,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.951,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.02,1.976,0.0,5.749,0.499,0.217,0.801,0.065,0.001,0.129
6012008,2117,1,1,3,1,100,18.441,40.0,40.0,40.0,1,1,483.748,217.862,0.011,13.266,0,80,55,1.4,818.875,854.529,1266.032,11.516,54.717,71.846,71.34,71.78,51.369,1.44,1.629,0.333,62.511,50.009,88.545,50.105,74.809,72.251,73.129,71.453,75.549,37.976,58.944,40.949,-10.82,50.406,96.063,70.125,68.938,55.188,67.188,12.148,0,72,70,1000,200,0.101,198.5,118.438,85.688,0.173,70.063,70.25,56.125,58.031,0.0,26.828,72,70,1000,200,0.034,198.625,84.063,67.313,0.027,71.875,73.375,56.188,58.188,0,46.063,72,70,1000,200,0.04,219.125,74.313,74.188,0.031,70.25,70.063,57.281,65.125,0.0,35.125,72,70,1000,200,0.031,198.125,119.375,87.063,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.948,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.016,1.881,0.0,5.474,0.484,0.218,0.818,0.066,0.001,0.126
6012008,2118,1,1,3,1,100,18.073,40.0,40.0,40.0,1,1,521.23,216.691,0.011,13.339,0,80,55,1.4,817.125,837.362,1247.238,4.368,54.717,71.846,71.445,71.78,51.369,1.429,1.596,0.337,62.527,50.024,88.685,50.049,74.822,72.251,73.203,71.559,75.623,38.049,59.257,40.949,-10.82,50.406,96.063,70.063,69.0,55.188,67.25,14.859,0,72,70,1000,200,0.106,204.375,118.438,85.813,0.18,70.063,70.313,56.125,58.031,0.0,27.719,72,70,1000,200,0.032,192.25,84.375,67.313,0.029,72.063,73.375,56.188,58.375,0,45.75,72,70,1000,200,0.041,220.875,74.438,74.188,0.034,70.25,70.125,57.281,64.25,0.0,34.75,72,70,1000,200,0.033,200.625,118.688,86.813,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.951,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,0.001,-0.016,1.824,0.0,5.369,0.521,0.217,0.848,0.072,0.001,0.124
6012008,2119,1,1,3,1,100,17.793,40.0,40.0,40.0,1,1,498.975,215.52,0.011,13.324,0,80,55,1.4,834.875,828.8,1247.238,16.049,54.61,71.74,71.34,71.674,51.369,1.326,1.647,0.322,62.478,49.989,88.629,50.049,74.809,72.036,73.129,71.559,75.549,37.976,59.362,41.022,-10.82,50.438,96.125,70.063,69.0,55.281,67.25,14.844,0,72,70,1000,200,0.1,197.5,118.438,85.813,0.173,70.063,70.313,56.125,58.031,4.313,27.031,72,70,1000,200,0.031,199.25,84.438,67.25,0.028,71.875,73.5,56.281,58.375,0,46.094,72,70,1000,200,0.036,207.5,74.313,74.188,0.029,70.25,70.125,57.281,63.375,0.0,34.313,72,70,1000,200,0.034,204.125,118.063,86.688,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.951,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.017,1.898,0.0,5.633,0.499,0.216,0.815,0.07,0.001,0.122
6012008,2120,1,1,3,1,100,17.503,40.0,40.0,40.0,1,1,509.517,215.52,0.011,13.324,0,80,55,1.4,813.375,873.192,1262.898,0.839,54.717,71.74,71.235,71.674,51.476,1.444,1.65,0.326,62.521,50.012,88.713,50.105,74.874,72.144,73.129,71.665,75.623,37.976,59.571,40.803,-10.82,50.438,96.063,70.125,68.938,55.406,67.188,12.07,0,72,70,1000,200,0.107,203.125,118.438,85.813,0.185,70.063,70.313,56.125,57.906,0.0,26.031,72,70,1000,200,0.036,205.375,84.625,67.25,0.027,71.875,73.625,56.281,58.375,0,46.25,72,70,1000,200,0.04,216.875,74.313,74.188,0.034,70.125,70.0,57.281,62.656,0.0,34.094,72,70,1000,200,0.035,205.875,117.5,86.5,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.951,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.019,1.744,0.0,5.228,0.51,0.216,0.872,0.068,0.001,0.121
6012008,2121,1,1,3,1,100,17.746,40.0,40.0,40.0,1,1,497.804,215.52,0.011,13.354,0,80,55,1.4,808.875,854.529,1262.898,3.641,54.932,71.846,71.445,71.78,51.583,1.425,1.622,0.329,62.41,49.948,88.713,50.105,74.919,72.144,73.129,71.771,75.549,37.829,59.884,40.876,-10.82,50.438,96.0,70.125,69.0,55.281,67.25,14.773,0,72,70,1000,200,0.1,197.375,118.438,85.938,0.187,70.063,70.313,56.125,58.031,4.344,27.078,72,70,1000,200,0.033,196.75,84.875,67.125,0.029,71.875,73.5,56.281,58.375,0,45.188,72,70,1000,200,0.038,213.75,74.313,74.188,0.031,70.0,69.938,57.281,61.938,8.539,33.875,72,70,1000,200,0.035,207.375,116.688,86.5,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.948,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.02,1.845,0.0,5.648,0.498,0.216,0.878,0.075,0.001,0.118
6012008,2122,1,1,3,1,100,17.659,40.0,40.0,40.0,1,1,500.146,215.52,0.011,13.237,0,80,55,1.4,810.875,835.934,1259.765,6.935,54.825,71.846,71.34,71.78,51.69,1.372,1.632,0.333,62.408,49.933,88.629,50.161,74.984,72.036,73.203,71.559,75.549,37.903,60.093,40.876,-10.82,50.438,95.938,70.25,69.0,55.406,67.25,12.008,0,72,70,1000,200,0.104,201.25,118.438,85.938,0.175,69.938,70.25,56.25,58.031,4.367,27.188,72,70,1000,200,0.031,198.875,84.938,67.125,0.029,72.063,73.375,56.5,58.375,0,46.75,72,70,1000,200,0.038,213.0,74.313,74.25,0.034,69.938,69.75,57.281,61.5,16.75,33.875,72,70,1000,200,0.035,207.5,116.125,86.188,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.948,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,-0.146,0.001,-0.222,0.001,-0.016,1.773,0.0,5.462,0.5,0.216,0.821,0.075,0.0,0.117
6012008,2123,1,1,3,1,100,17.831,40.0,40.0,40.0,1,1,516.545,219.034,0.011,13.339,0,80,55,1.4,814.625,864.57,1259.765,6.133,54.932,71.74,71.235,71.674,51.69,1.413,1.64,0.337,62.408,49.917,88.517,50.245,75.036,72.036,73.129,71.771,75.549,37.903,60.093,40.803,-10.82,50.469,95.813,70.125,68.938,55.5,67.5,11.977,0,72,70,1000,200,0.099,197.0,118.313,85.938,0.173,70.063,70.25,56.25,58.031,0.0,26.266,72,70,1000,200,0.034,205.0,85.125,67.125,0.029,72.063,73.375,56.5,58.375,0,46.344,72,70,1000,200,0.038,219.625,74.313,74.063,0.034,69.75,69.5,57.281,61.063,36.813,33.813,72,70,1000,200,0.036,207.375,115.375,87.063,0.092,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.95,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.02,1.743,0.0,5.369,0.517,0.219,0.809,0.076,0.001,0.376
6012008,2124,1,1,3,1,100,17.57,40.0,40.0,40.0,1,1,521.23,219.034,0.011,13.324,0,80,55,1.4,820.5,863.135,1272.301,7.561,55.04,71.74,71.34,71.674,51.905,1.452,1.571,0.329,62.758,50.206,88.433,50.245,75.049,72.144,73.129,71.771,75.623,37.903,60.093,40.803,-10.82,50.469,95.563,70.063,69.0,55.406,67.25,14.68,0,72,70,1000,200,0.102,199.5,118.25,85.938,0.167,70.063,70.25,56.25,58.031,0.0,26.219,72,70,1000,200,0.036,203.75,85.125,66.938,0.029,71.875,73.5,56.5,58.375,0,45.469,72,70,1000,200,0.037,214.125,74.188,74.188,0.034,69.688,69.375,57.406,62.656,45.313,34.031,72,70,1000,200,0.036,204.5,121.313,71.25,0.387,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.953,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.02,1.741,0.0,5.363,0.521,0.219,0.779,0.077,0.0,2.795
6012008,2125,1,1,3,1,100,17.81,40.0,40.0,40.0,1,1,510.688,217.862,0.011,13.456,0,80,55,1.4,797.5,855.963,1273.869,6.698,54.932,71.846,71.34,71.674,51.798,1.429,1.679,0.34,62.904,50.324,88.321,50.301,75.023,71.929,73.129,71.453,75.549,37.829,60.093,40.803,-10.82,50.5,95.375,70.125,69.0,55.5,67.438,11.914,0,72,70,1000,200,0.1,198.0,118.313,85.813,0.183,69.938,70.25,56.344,58.125,4.418,27.0,72,70,1000,200,0.034,197.125,85.438,66.938,0.028,72.063,73.438,56.563,58.5,0,46.344,72,70,1000,200,0.039,215.875,74.188,74.188,0.034,69.75,69.313,57.281,66.375,17.469,34.094,72,70,1000,200,0.035,206.125,122.875,93.563,0.404,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.034,2.956,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,0.001,-0.016,1.797,0.0,5.555,0.511,0.218,0.859,0.076,0.0,1.708
6012008,2126,1,1,3,1,100,17.854,40.0,40.0,40.0,1,1,503.66,217.862,0.011,13.383,0,80,55,1.4,810.875,837.362,1253.5,16.445,55.148,71.846,71.34,71.674,51.905,1.402,1.625,0.333,62.583,50.067,88.265,50.385,75.036,72.144,73.129,71.453,75.623,37.829,60.197,40.803,-10.82,50.563,95.438,70.063,69.0,55.406,67.438,14.617,0,72,70,1000,200,0.1,197.75,118.25,85.938,0.177,69.938,70.25,56.344,58.125,4.453,27.672,72,70,1000,200,0.032,193.125,85.563,66.938,0.029,72.063,73.438,56.563,58.5,0,46.563,72,70,1000,200,0.035,204.625,74.313,74.188,0.032,70.0,69.563,57.406,68.688,9.297,34.063,72,70,1000,200,0.035,205.625,122.125,96.563,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.958,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.016,1.779,0.0,5.524,0.504,0.218,0.826,0.079,0.001,0.1
6012008,2127,1,1,3,1,100,17.927,40.0,40.0,40.0,1,1,516.545,209.663,0.011,13.368,0,80,55,1.4,824.875,848.801,1258.198,10.756,55.04,71.846,71.235,71.78,51.798,1.402,1.654,0.337,62.335,49.914,88.209,50.357,74.997,71.929,73.129,71.665,75.549,37.903,60.093,40.803,-10.82,50.594,95.5,70.125,69.0,55.5,67.438,11.852,0,72,70,1000,200,0.103,199.75,118.25,85.938,0.175,69.938,70.313,56.344,58.125,4.492,26.578,72,70,1000,200,0.033,203.0,85.75,66.938,0.028,72.063,73.438,56.563,58.5,0,45.094,72,70,1000,200,0.038,214.875,74.313,74.188,0.038,70.125,69.938,57.406,67.875,0.0,34.0,72,70,1000,200,0.035,206.25,120.688,95.063,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.954,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,-0.018,1.747,0.0,5.381,0.517,0.21,0.817,0.077,0.001,0.1
6012008,2128,1,1,3,1,100,18.226,40.0,40.0,40.0,1,1,508.346,215.52,0.011,13.398,0,80,55,1.4,792.25,860.265,1259.765,1.482,55.04,71.634,71.235,71.674,51.905,1.345,1.564,0.329,62.312,49.85,88.265,50.329,74.971,72.144,73.055,71.559,75.549,38.489,60.093,41.24,-10.82,50.625,95.438,70.125,69.0,55.5,67.5,11.805,0,72,70,1000,200,0.104,202.25,118.25,85.813,0.172,70.063,70.375,56.344,58.125,4.535,25.891,72,70,1000,200,0.035,206.875,85.813,66.813,0.029,72.063,73.438,56.563,58.5,0,46.656,72,70,1000,200,0.038,213.5,74.188,74.188,0.034,70.25,70.125,57.406,66.625,0.0,33.875,72,70,1000,200,0.035,206.25,119.875,94.5,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.953,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.146,-0.018,1.706,0.0,5.115,0.508,0.216,0.806,0.08,0.0,0.099
6012008,2129,1,1,3,1,100,18.094,40.0,40.0,40.0,1,1,518.887,215.52,0.011,13.354,0,80,55,1.4,805.375,853.097,1266.032,3.717,55.148,71.74,71.34,71.568,51.905,1.372,1.614,0.333,62.457,49.965,88.293,50.301,74.984,72.036,73.129,71.559,75.549,38.928,60.197,41.677,-10.82,50.625,95.375,70.25,69.0,55.5,67.438,11.766,0,72,70,1000,200,0.099,196.125,118.25,85.938,0.185,69.938,70.25,56.344,58.125,4.574,27.0,72,70,1000,200,0.034,197.625,86.188,66.813,0.028,72.063,73.563,56.5,58.5,0,45.531,72,70,1000,200,0.041,225.875,74.313,74.063,0.034,70.313,70.25,57.406,65.438,0.0,33.844,72,70,1000,200,0.035,206.875,119.0,94.0,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.034,2.959,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.017,1.726,0.0,5.094,0.519,0.216,0.863,0.079,0.001,0.097
6012008,2130,1,1,3,1,100,18.455,40.0,40.0,40.0,1,1,509.517,216.691,0.001,13.354,0,80,55,1.4,817.25,837.362,1264.465,4.686,55.148,71.846,71.34,71.78,51.905,1.425,1.665,0.329,62.691,50.153,88.433,50.301,74.997,71.929,73.129,71.559,75.549,39.002,60.093,41.823,-10.82,50.656,95.25,70.125,69.0,55.688,67.438,11.703,0,72,70,1000,200,0.103,199.875,118.25,85.813,0.173,69.938,70.188,56.344,58.125,4.613,27.469,72,70,1000,200,0.032,194.625,86.25,66.813,0.027,72.063,73.563,56.563,58.5,0,47.0,72,70,1000,200,0.038,214.75,74.188,74.063,0.034,70.313,70.25,57.406,64.438,0.0,33.938,72,70,1000,200,0.036,205.25,118.375,93.813,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.954,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.002,1.786,0.0,5.227,0.51,0.217,0.81,0.077,0.001,0.096
