DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
6012008,2131,1,1,3,1,100,18.852,40.0,40.0,40.0,1,1,513.031,212.006,0.011,13.398,0,80,55,1.4,815.375,835.934,1258.198,7.784,55.255,71.74,71.34,71.674,52.012,1.417,1.647,0.333,62.825,50.232,88.433,50.385,74.997,72.036,73.055,71.771,75.549,39.221,60.093,41.969,-10.82,50.625,95.375,70.125,69.063,55.688,67.5,11.656,0,72,70,1000,200,0.099,197.875,118.25,85.938,0.176,69.938,70.188,56.344,58.219,4.664,26.641,72,70,1000,200,0.033,203.125,86.375,66.75,0.029,72.063,73.438,56.563,58.5,0,46.469,72,70,1000,200,0.04,219.25,74.313,74.063,0.027,70.25,70.125,57.406,63.625,0.616,34.375,72,70,1000,200,0.035,201.375,117.688,93.375,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.958,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.021,1.764,0.0,5.108,0.513,0.212,0.821,0.083,0.001,0.095
6012008,2132,1,1,3,1,100,19.073,40.0,40.0,40.0,1,1,517.716,216.691,0.011,13.368,0,80,55,1.4,814.375,909.268,1284.846,-1.713,55.255,71.74,71.34,71.674,52.012,1.425,1.629,0.326,62.745,50.25,88.405,50.413,74.971,71.929,73.129,71.771,75.475,39.221,60.406,42.042,-10.82,50.656,95.313,70.125,69.063,55.688,67.5,11.625,0,72,70,1000,200,0.106,202.5,118.25,85.938,0.177,69.813,70.188,56.438,58.219,16.5,25.891,72,70,1000,200,0.035,207.25,86.625,66.688,0.029,72.063,73.375,56.563,58.5,0,46.188,72,70,1000,200,0.042,222.0,74.313,74.188,0.034,70.125,70.063,57.406,62.75,0.0,34.406,72,70,1000,200,0.035,201.125,117.125,93.188,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.958,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.146,-0.148,-0.072,-0.019,1.78,0.0,5.232,0.518,0.217,0.826,0.084,0.001,0.093
6012008,2133,1,1,3,1,100,19.872,40.0,40.0,40.0,1,1,520.059,215.52,0.011,13.412,0,80,55,1.4,820.125,889.035,1262.898,-1.568,55.471,71.74,71.235,71.674,52.119,1.474,1.589,0.337,62.716,50.173,88.321,50.469,75.036,72.036,73.129,71.771,75.549,39.368,60.302,42.187,-10.82,50.688,95.375,70.125,69.0,55.813,67.5,11.586,0,72,70,1000,200,0.101,198.0,118.25,86.0,0.177,69.938,70.188,56.438,58.219,4.902,26.906,72,70,1000,200,0.034,198.375,86.75,66.75,0.029,72.063,73.375,56.563,58.5,0,45.969,72,70,1000,200,0.042,223.25,74.188,74.188,0.03,70.0,69.875,57.469,62.125,9.055,34.438,72,70,1000,200,0.035,201.0,116.625,92.938,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.954,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.02,1.806,0.0,5.245,0.52,0.216,0.824,0.085,0.0,0.092
6012008,2134,1,1,3,1,100,19.739,40.0,40.0,40.0,1,1,509.517,215.52,0.011,13.354,0,80,55,1.4,824.0,871.754,1264.465,0.152,55.255,71.74,71.235,71.674,52.119,1.452,1.661,0.322,62.327,49.995,88.293,50.469,75.023,71.929,73.055,71.771,75.549,39.441,60.197,42.333,-10.82,50.719,95.375,70.125,69.0,55.813,67.688,11.547,0,72,70,1000,200,0.1,197.0,118.25,86.0,0.171,69.938,70.188,56.563,58.219,4.973,27.75,72,70,1000,200,0.031,192.625,87.0,66.688,0.028,71.875,73.313,56.688,58.625,0,46.281,72,70,1000,200,0.042,220.75,74.188,74.188,0.028,69.938,69.75,57.594,61.563,9.07,34.156,72,70,1000,200,0.036,203.5,116.0,92.688,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.959,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.021,1.861,0.0,5.358,0.51,0.216,0.796,0.083,0.0,0.091
6012008,2135,1,1,3,1,100,20.352,40.0,40.0,40.0,1,1,523.573,214.348,0.011,13.383,0,80,55,1.4,823.125,860.265,1269.166,2.6,55.363,71.846,71.34,71.674,52.226,1.429,1.679,0.326,62.526,49.866,88.237,50.469,74.984,71.929,73.055,71.559,75.549,39.588,60.197,42.479,-10.82,50.719,95.125,70.125,69.063,55.906,67.438,11.5,0,72,70,1000,200,0.105,201.375,118.125,86.0,0.174,69.813,70.188,56.563,58.219,16.797,26.328,72,70,1000,200,0.033,205.0,87.063,66.688,0.029,71.875,73.375,56.688,58.625,0,46.031,72,70,1000,200,0.042,221.75,74.188,74.188,0.034,69.75,69.563,57.469,61.25,37.313,33.813,72,70,1000,200,0.036,205.5,116.0,94.75,0.213,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.034,2.959,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.018,1.877,0.0,5.367,0.524,0.214,0.807,0.086,0.0,0.654
6012008,2136,1,1,3,1,100,20.769,40.0,40.0,40.0,1,1,513.031,215.52,0.011,13.412,0,80,55,1.4,812.625,873.192,1273.869,1.521,55.363,71.74,71.34,71.674,52.226,1.41,1.622,0.333,62.508,50.006,88.181,50.525,74.971,71.929,73.129,71.559,75.549,39.807,60.197,42.551,-10.82,50.75,95.0,70.125,69.063,55.813,67.25,11.461,0,72,70,1000,200,0.099,196.625,117.938,85.688,0.153,69.813,70.125,56.563,58.344,5.219,25.875,72,70,1000,200,0.035,206.375,87.25,66.5,0.029,71.875,73.375,56.813,58.625,0,45.813,72,70,1000,200,0.042,223.375,74.313,74.188,0.031,69.688,69.5,57.469,63.031,45.844,34.125,72,70,1000,200,0.036,203.625,121.125,73.813,0.439,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.959,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.146,0.001,-0.222,0.001,-0.017,1.805,0.0,5.105,0.513,0.216,0.713,0.088,0.001,2.997
6012008,2137,1,1,3,1,100,21.186,40.0,40.0,40.0,1,1,511.859,217.862,0.011,13.383,0,80,55,1.4,828.5,860.265,1267.599,1.299,55.363,71.74,71.235,71.674,52.226,1.406,1.643,0.333,62.747,50.151,88.237,50.554,74.861,71.929,73.055,71.559,75.475,39.807,60.093,42.624,-10.82,50.781,95.0,70.25,69.0,55.906,67.125,11.422,0,72,70,1000,200,0.102,199.75,117.938,84.813,0.157,69.938,70.188,56.563,58.344,25.625,26.719,72,70,1000,200,0.034,200.125,87.438,66.5,0.028,71.875,73.438,56.813,58.625,0,45.344,72,70,1000,200,0.039,214.75,74.313,74.063,0.032,69.75,69.5,57.469,67.0,37.906,34.375,72,70,1000,200,0.035,201.875,122.313,96.125,0.417,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.956,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.018,1.858,0.0,5.23,0.512,0.218,0.751,0.085,0.001,1.575
6012008,2138,1,1,3,1,100,21.603,40.0,40.0,40.0,1,1,501.318,219.034,0.011,13.354,0,80,55,1.4,820.25,814.562,1261.332,6.758,55.363,71.74,71.235,71.674,52.226,1.402,1.654,0.329,62.705,50.208,88.209,50.666,74.783,72.036,73.055,71.771,75.549,39.954,60.093,42.77,-10.82,50.844,94.938,70.125,69.0,55.906,67.125,11.375,0,72,70,1000,200,0.1,197.625,117.813,84.188,0.163,69.938,70.188,56.563,58.344,17.188,27.359,72,70,1000,200,0.032,195.125,87.563,66.375,0.029,71.875,73.438,56.813,58.781,0,46.781,72,70,1000,200,0.038,214.0,74.188,74.188,0.034,70.0,69.625,57.594,69.125,9.813,34.469,72,70,1000,200,0.034,200.625,121.688,97.938,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.963,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.021,1.867,0.0,5.216,0.501,0.219,0.792,0.09,0.0,0.093
6012008,2139,1,1,3,1,100,22.353,40.0,40.0,40.0,1,1,516.545,215.52,0.011,13.427,0,80,55,1.4,823.75,844.508,1280.141,5.69,55.471,71.846,71.445,71.78,52.333,1.341,1.69,0.329,62.695,50.158,88.181,50.694,74.757,71.929,73.055,71.453,75.475,40.027,60.093,42.77,-10.82,50.875,94.938,70.25,69.063,55.906,67.125,7.559,0,72,70,1000,200,0.107,205.375,117.813,83.688,0.146,69.813,70.188,56.563,58.344,17.344,27.203,72,70,1000,200,0.031,198.25,87.875,66.375,0.029,72.063,73.438,56.813,58.781,0,45.688,72,70,1000,200,0.042,223.25,74.188,74.188,0.032,70.25,70.0,57.594,68.188,0.0,34.813,72,70,1000,200,0.033,198.125,120.188,96.813,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.964,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.017,1.835,0.0,5.109,0.517,0.216,0.72,0.091,0.0,0.091
6012008,2140,1,1,3,1,100,23.123,40.0,40.0,40.0,1,1,503.66,217.862,0.011,13.427,0,80,55,1.4,805.5,814.562,1264.465,13.512,55.578,71.74,71.34,71.78,52.333,1.375,1.567,0.329,62.645,50.126,88.153,50.666,74.705,72.036,73.055,71.559,75.549,40.174,60.093,42.916,-10.82,50.906,94.938,70.125,69.0,56.0,67.125,11.297,0,72,70,1000,200,0.1,197.0,117.813,83.563,0.15,69.813,70.125,56.75,58.531,17.5,26.25,72,70,1000,200,0.034,205.75,87.938,66.375,0.028,71.875,73.5,56.813,58.906,0,45.406,72,70,1000,200,0.038,214.875,74.188,74.188,0.029,70.313,70.313,57.594,66.75,0.0,35.156,72,70,1000,200,0.032,195.5,119.375,96.25,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.964,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.146,0.001,-0.222,0.001,-0.018,1.848,0.0,5.107,0.504,0.218,0.742,0.088,0.0,0.09
6012008,2141,1,1,3,1,100,23.677,40.0,40.0,40.0,1,1,508.346,215.52,0.011,13.398,0,80,55,1.4,805.5,866.006,1262.898,4.317,55.578,71.846,71.445,71.674,52.333,1.41,1.632,0.329,62.49,50.062,88.124,50.638,74.679,71.929,73.055,71.771,75.549,40.32,60.302,43.061,-10.82,50.969,94.875,70.125,69.0,56.0,67.125,14.008,0,72,70,1000,200,0.107,205.75,117.688,83.438,0.143,69.813,70.125,56.75,58.531,17.656,26.266,72,70,1000,200,0.036,202.75,88.063,66.25,0.028,72.063,73.563,56.906,58.781,0,45.688,72,70,1000,200,0.038,209.125,74.188,74.063,0.034,70.313,70.375,57.594,65.625,0.0,35.188,72,70,1000,200,0.032,195.625,118.688,95.938,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.963,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.021,1.838,0.0,5.093,0.508,0.216,0.707,0.089,0.001,0.089
6012008,2142,1,1,3,1,100,24.015,40.0,40.0,40.0,1,1,498.975,213.177,0.011,13.398,0,80,55,1.4,818.375,838.791,1245.673,5.335,55.471,71.634,71.235,71.78,52.333,1.433,1.582,0.329,62.36,49.914,88.209,50.61,74.666,71.821,73.055,71.559,75.549,40.394,60.093,43.134,-10.82,50.969,94.813,70.125,68.938,55.906,67.125,11.242,0,72,70,1000,200,0.1,197.5,117.625,83.438,0.169,69.813,70.125,56.875,58.531,6.055,26.938,72,70,1000,200,0.034,198.0,88.25,66.25,0.029,72.063,73.688,56.906,58.906,0,45.938,72,70,1000,200,0.04,220.625,74.188,74.063,0.03,70.313,70.313,57.594,64.625,0.0,35.594,72,70,1000,200,0.031,194.0,117.875,95.563,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.959,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.018,1.864,0.0,5.092,0.499,0.213,0.835,0.093,0.001,0.087
6012008,2143,1,1,3,1,100,25.1,40.0,40.0,40.0,1,1,488.433,217.862,0.011,13.354,0,80,55,1.4,814.25,844.508,1253.5,2.965,55.686,71.846,71.445,71.674,52.44,1.398,1.643,0.329,62.663,50.142,88.181,50.638,74.628,71.929,73.055,71.665,75.549,40.394,60.197,43.134,-10.82,50.969,94.75,70.125,68.938,56.0,66.875,11.211,0,72,70,1000,200,0.106,204.375,117.688,83.438,0.153,69.813,70.063,56.75,58.531,17.922,27.297,72,70,1000,200,0.033,195.375,88.5,66.125,0.029,72.063,73.688,56.906,58.906,0,45.688,72,70,1000,200,0.041,221.5,74.188,74.188,0.032,70.25,70.188,57.688,63.813,0.0,35.25,72,70,1000,200,0.031,196.75,117.313,95.188,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.964,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.02,1.848,0.0,5.075,0.488,0.218,0.757,0.095,0.0,0.086
6012008,2144,1,1,3,1,100,25.781,40.0,40.0,40.0,1,1,486.091,216.691,0.011,13.339,0,80,55,1.4,820.5,808.878,1266.032,15.37,55.686,71.74,71.34,71.674,52.547,1.379,1.567,0.329,62.685,50.148,88.181,50.75,74.582,71.929,73.055,71.559,75.549,40.54,60.197,43.28,-10.82,50.969,94.688,70.125,68.938,56.125,67.125,11.172,0,72,70,1000,200,0.1,198.25,117.688,83.313,0.158,69.938,70.063,56.875,58.531,18.063,27.703,72,70,1000,200,0.031,193.875,88.625,66.063,0.029,72.063,73.688,56.906,58.906,0,45.531,72,70,1000,200,0.042,223.375,74.188,74.188,0.034,70.125,70.0,57.594,63.031,1.101,35.438,72,70,1000,200,0.031,194.875,116.688,94.938,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.963,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.018,1.859,0.0,5.069,0.486,0.217,0.784,0.095,0.0,0.085
6012008,2145,1,1,3,1,100,26.473,40.0,40.0,40.0,1,1,521.23,217.862,0.011,13.427,0,80,55,1.4,826.0,861.699,1256.633,7.645,55.686,71.634,71.235,71.568,52.547,1.413,1.643,0.333,62.638,50.143,87.984,50.722,74.53,71.929,73.055,71.559,75.475,40.54,60.302,43.498,-10.82,51.0,94.625,70.125,68.938,56.125,66.875,11.141,0,72,70,1000,200,0.106,204.0,117.5,83.313,0.161,69.813,70.063,56.875,58.625,18.203,26.375,72,70,1000,200,0.033,204.25,88.75,66.063,0.029,72.063,73.688,57.094,58.906,0,45.438,72,70,1000,200,0.042,222.875,74.188,74.188,0.033,70.0,69.813,57.688,62.25,9.602,35.156,72,70,1000,200,0.031,197.375,116.125,94.75,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.958,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.018,2.01,0.0,5.508,0.521,0.218,0.795,0.096,0.0,0.083
6012008,2146,1,1,3,1,100,26.958,40.0,40.0,40.0,1,1,490.776,213.177,0.011,13.398,0,80,55,1.4,837.0,834.507,1273.869,23.454,55.578,71.74,71.235,71.674,52.333,1.383,1.582,0.329,62.708,50.167,87.536,50.806,74.465,71.929,73.055,71.559,75.475,40.687,59.884,43.862,-10.82,51.031,94.563,70.125,69.0,56.0,66.875,11.102,0,72,70,1000,200,0.101,198.375,117.5,83.313,0.155,69.813,70.0,56.75,58.625,18.359,25.984,72,70,1000,200,0.034,207.625,88.75,66.063,0.029,72.063,73.375,56.906,58.906,0,45.969,72,70,1000,200,0.036,208.875,74.188,74.188,0.027,69.938,69.688,57.688,61.938,17.797,35.0,72,70,1000,200,0.032,199.125,115.5,94.5,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.964,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.018,2.216,0.0,5.899,0.491,0.213,0.765,0.096,0.0,0.082
6012008,2147,1,1,3,1,100,27.61,40.0,40.0,40.0,1,1,511.859,217.862,0.011,13.398,0,80,55,1.4,814.125,810.299,1264.465,12.582,55.578,71.846,71.34,71.78,52.119,1.44,1.582,0.337,62.795,50.236,87.311,50.918,74.414,72.036,72.981,71.665,75.475,40.76,58.944,43.935,-10.82,51.063,94.563,70.25,69.0,56.0,66.875,11.07,0,72,70,1000,200,0.1,197.625,117.5,83.313,0.154,69.813,70.0,56.75,58.531,18.516,26.938,72,70,1000,200,0.034,198.0,89.063,66.063,0.028,72.063,73.313,56.906,58.906,0,45.594,72,70,1000,200,0.037,210.75,74.188,74.188,0.032,69.75,69.563,57.688,61.563,17.859,35.125,72,70,1000,200,0.031,197.5,114.75,94.375,0.039,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.958,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.021,2.339,0.0,5.899,0.512,0.218,0.761,0.094,0.0,0.115
6012008,2148,1,1,3,1,100,27.615,40.0,40.0,40.0,1,1,509.517,220.205,0.011,13.412,0,80,55,1.4,805.375,827.375,1270.733,9.965,55.363,71.74,71.34,71.674,51.905,1.341,1.614,0.337,62.902,50.321,87.423,50.834,74.375,71.821,72.981,71.559,75.475,40.687,58.212,43.935,-10.82,51.063,94.625,70.125,68.938,55.813,66.625,11.023,0,72,70,1000,200,0.106,202.5,117.25,83.313,0.156,69.813,70.0,56.75,58.531,18.672,27.656,72,70,1000,200,0.032,193.375,89.188,65.938,0.033,72.063,73.438,56.813,58.906,0,46.219,72,70,1000,200,0.04,217.75,74.188,74.188,0.034,69.75,69.375,57.594,61.344,37.969,35.156,72,70,1000,200,0.032,198.75,115.688,96.313,0.293,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.963,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.019,2.486,0.0,6.041,0.51,0.22,0.765,0.112,0.0,0.82
6012008,2149,1,1,3,1,100,27.639,40.0,40.0,40.0,1,1,497.804,219.034,0.011,13.398,0,80,55,1.4,826.875,811.719,1266.032,21.316,55.255,71.634,71.129,71.568,51.69,1.364,1.643,0.326,62.701,50.16,87.507,50.806,74.401,71.929,72.981,71.665,75.475,40.76,57.795,43.935,-10.82,51.063,94.875,70.063,68.938,55.688,66.563,13.727,0,72,70,1000,200,0.099,197.25,117.25,83.0,0.158,69.813,70.063,56.438,58.531,18.844,26.5,72,70,1000,200,0.033,203.5,89.25,65.938,0.033,72.063,73.5,56.688,58.906,0,47.063,72,70,1000,200,0.038,214.5,74.188,74.063,0.025,69.688,69.313,57.594,64.0,46.469,35.031,72,70,1000,200,0.032,198.5,120.813,80.188,0.453,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.964,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.021,2.497,0.0,5.899,0.498,0.219,0.782,0.112,0.0,2.656
6012008,2150,1,1,3,1,100,27.094,40.0,40.0,40.0,1,1,493.119,219.034,0.011,13.412,0,80,55,1.4,831.875,847.369,1278.573,8.462,54.932,71.74,71.235,71.674,51.476,1.417,1.672,0.333,62.533,50.067,87.816,50.806,74.375,71.821,72.981,71.771,75.549,40.833,57.69,44.008,-10.82,51.063,95.125,70.063,68.875,55.688,66.563,13.703,0,72,70,1000,200,0.104,200.625,117.25,82.875,0.155,69.813,70.063,56.438,58.531,19.0,26.453,72,70,1000,200,0.036,202.125,89.688,65.688,0.046,72.063,73.625,56.688,58.781,0,47.156,72,70,1000,200,0.039,215.375,74.188,74.188,0.033,69.938,69.313,57.594,67.75,18.594,35.063,72,70,1000,200,0.032,198.0,121.5,97.5,0.418,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.034,2.967,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.023,2.526,0.0,5.905,0.493,0.219,0.77,0.161,0.0,1.447
6012008,2151,1,1,3,1,100,27.06,40.0,40.0,40.0,1,1,497.804,215.52,0.011,13.412,0,80,55,1.4,825.125,828.8,1253.5,19.621,54.932,71.74,71.34,71.674,51.262,1.394,1.668,0.329,62.475,49.952,88.04,50.75,74.336,71.821,72.981,71.771,75.475,40.98,57.69,44.081,-10.82,51.031,95.5,70.125,68.938,55.688,66.625,13.688,0,72,70,1000,200,0.1,197.625,117.063,82.875,0.157,69.75,70.063,56.438,58.531,19.172,27.609,72,70,1000,200,0.032,192.625,90.313,65.438,0.063,72.063,73.688,56.563,58.781,0,46.313,72,70,1000,200,0.04,225.375,74.188,74.188,0.034,70.0,69.688,57.594,69.125,10.391,34.813,72,70,1000,200,0.033,201.0,120.563,97.688,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.963,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.023,2.489,0.0,5.767,0.498,0.216,0.775,0.228,0.0,0.089
6012008,2152,1,1,3,1,100,26.789,40.0,40.0,40.0,1,1,500.146,216.691,0.011,13.368,0,80,55,1.4,828.625,871.754,1262.898,3.327,54.825,71.74,71.34,71.674,51.262,1.394,1.668,0.322,62.493,49.994,88.265,50.722,74.29,71.821,73.055,71.771,75.623,41.126,57.586,44.154,-10.82,51.031,95.438,70.063,68.875,55.5,66.5,13.672,0,72,70,1000,200,0.108,203.25,117.063,82.813,0.151,69.813,70.063,56.344,58.75,19.328,26.75,72,70,1000,200,0.032,202.25,92.188,64.5,0.063,72.063,73.688,56.563,58.625,0,46.406,72,70,1000,200,0.042,222.5,74.188,74.188,0.031,70.25,70.063,57.469,67.875,0.0,34.688,72,70,1000,200,0.033,201.125,119.25,96.813,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.963,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.022,2.459,0.0,5.613,0.5,0.217,0.747,0.254,0.0,0.087
6012008,2153,1,1,3,1,100,26.912,40.0,40.0,40.0,1,1,513.031,217.862,0.011,13.295,0,80,55,1.4,827.875,848.801,1277.004,26.225,54.932,71.634,71.235,71.568,51.369,1.421,1.665,0.326,62.663,50.13,88.321,50.638,74.336,71.929,72.981,71.771,75.475,41.053,57.795,44.154,-10.82,51.031,95.75,70.063,68.875,55.406,66.5,13.648,0,72,70,1000,200,0.1,196.875,117.0,82.813,0.157,69.75,70.0,56.344,58.969,28.125,25.969,72,70,1000,200,0.035,207.5,96.0,63.625,0.09,72.063,73.625,56.563,58.781,0,46.031,72,70,1000,200,0.039,216.25,74.313,74.063,0.034,70.313,70.25,57.469,66.375,0.0,35.719,72,70,1000,200,0.031,192.125,118.5,96.313,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.961,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.023,2.463,0.0,5.717,0.513,0.218,0.775,0.424,0.001,0.087
6012008,2154,1,1,3,1,100,26.504,40.0,40.0,40.0,1,1,503.66,217.862,0.011,13.441,0,80,55,1.4,817.125,835.934,1261.332,0.195,54.825,71.634,71.235,71.568,51.476,1.318,1.64,0.329,62.359,49.887,88.517,50.638,74.31,71.929,72.981,71.771,75.549,40.613,57.795,43.862,-10.82,51.031,95.875,70.063,68.875,55.406,66.5,13.633,0,72,70,1000,200,0.108,205.5,117.0,82.813,0.147,69.813,69.938,56.344,59.344,19.688,26.953,72,70,1000,200,0.034,197.875,101.25,62.531,0.085,71.875,73.688,56.563,58.625,0,46.125,72,70,1000,200,0.039,211.75,74.188,74.188,0.03,70.313,70.313,57.469,65.438,0.0,35.563,72,70,1000,200,0.031,193.125,117.813,96.0,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.964,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.023,2.542,0.0,6.056,0.504,0.218,0.726,0.478,0.0,0.085
6012008,2155,1,1,3,1,100,26.568,40.0,40.0,40.0,1,1,494.29,217.862,0.011,13.354,0,80,55,1.4,816.5,817.407,1255.066,4.811,54.932,71.74,71.34,71.674,51.369,1.387,1.632,0.333,62.3,49.84,88.433,50.638,74.303,71.929,72.907,71.771,75.549,40.101,57.899,43.425,-10.82,50.969,96.0,70.063,68.813,55.5,66.25,13.617,0,72,70,1000,200,0.1,197.125,117.0,82.5,0.147,69.813,70.0,56.344,59.75,19.844,27.594,72,70,1000,200,0.032,193.625,107.125,61.938,0.05,72.063,73.625,56.5,58.625,0,45.156,72,70,1000,200,0.041,218.75,74.188,74.063,0.034,70.25,70.313,57.469,64.375,0.0,35.531,72,70,1000,200,0.031,192.875,117.125,95.625,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.964,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.026,2.494,0.0,6.157,0.494,0.218,0.733,0.327,0.001,0.084
6012008,2156,1,1,3,1,100,25.974,40.0,40.0,40.0,1,1,500.146,217.862,0.011,13.324,0,80,55,1.4,818.125,827.375,1267.599,5.84,54.717,71.74,71.34,71.674,51.262,1.436,1.643,0.326,62.633,50.106,88.405,50.638,74.375,71.821,72.907,71.771,75.475,39.954,57.69,43.28,-10.82,51.0,96.063,70.063,68.875,55.406,66.188,10.867,0,72,70,1000,200,0.106,202.75,116.875,82.5,0.144,69.938,70.0,56.25,59.75,19.984,27.688,72,70,1000,200,0.031,194.75,109.25,61.938,0.05,72.063,73.563,56.5,58.5,0,45.0,72,70,1000,200,0.041,220.25,74.188,74.063,0.029,70.125,70.125,57.469,63.469,0.0,35.281,72,70,1000,200,0.032,195.0,116.625,95.313,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.961,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.025,2.499,0.0,6.147,0.5,0.218,0.715,0.343,0.001,0.083
6012008,2157,1,1,3,1,100,25.978,40.0,40.0,40.0,1,1,498.975,216.691,0.011,13.354,0,80,55,1.4,818.375,837.362,1259.765,7.505,54.825,71.74,71.34,71.674,51.262,1.326,1.676,0.333,62.476,50.074,88.265,50.61,74.401,71.821,72.907,71.665,75.475,39.881,57.586,43.134,-10.82,50.969,96.125,70.125,68.813,55.281,66.25,10.844,0,72,70,1000,200,0.099,197.125,116.688,82.5,0.15,69.813,70.0,56.25,59.563,20.078,26.313,72,70,1000,200,0.034,204.875,110.375,62.063,0.043,72.063,73.688,56.5,58.5,0,45.188,72,70,1000,200,0.04,219.5,74.188,74.063,0.032,70.125,70.0,57.406,62.656,1.657,35.094,72,70,1000,200,0.032,196.75,115.938,95.063,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.958,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.023,2.454,0.0,6.026,0.499,0.217,0.741,0.301,0.001,0.081
6012008,2158,1,1,3,1,100,25.198,40.0,40.0,40.0,1,1,514.202,217.862,0.011,13.368,0,80,55,1.4,803.5,855.963,1251.935,1.193,54.61,71.634,71.129,71.568,51.155,1.41,1.65,0.326,62.294,49.926,88.405,50.525,74.414,71.821,72.907,71.665,75.475,39.881,57.481,43.134,-10.82,50.938,96.125,70.125,68.813,55.281,66.25,13.555,0,72,70,1000,200,0.107,205.375,116.688,82.5,0.146,69.813,69.938,56.25,59.344,20.234,26.391,72,70,1000,200,0.036,201.625,110.5,62.125,0.046,72.063,73.688,56.281,58.5,0,46.781,72,70,1000,200,0.04,218.125,74.188,74.25,0.024,70.0,69.813,57.281,62.063,10.172,35.094,72,70,1000,200,0.032,196.5,115.313,94.875,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.961,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.023,2.471,0.0,6.032,0.514,0.218,0.721,0.322,0.0,0.08
6012008,2159,1,1,3,1,100,24.584,40.0,40.0,40.0,1,1,493.119,215.52,0.011,13.324,0,80,55,1.4,827.375,815.984,1261.332,4.747,54.61,71.74,71.235,71.568,51.155,1.379,1.658,0.333,62.281,49.825,88.489,50.554,74.323,71.929,72.907,71.665,75.475,39.881,57.481,43.061,-10.82,50.875,96.25,69.938,68.813,55.188,66.25,16.422,0,72,70,1000,200,0.099,197.125,116.688,82.5,0.167,69.813,70.0,56.125,59.281,20.391,27.25,72,70,1000,200,0.033,195.75,110.188,62.375,0.049,71.875,73.563,56.281,58.625,0,45.719,72,70,1000,200,0.039,217.5,74.188,74.188,0.033,69.938,69.688,57.406,61.563,18.375,35.031,72,70,1000,200,0.033,197.0,114.75,94.625,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.02,0.032,2.961,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,-0.023,2.407,0.0,5.877,0.493,0.216,0.825,0.339,0.0,0.079
6012008,2200,1,1,3,1,100,24.108,40.0,40.0,40.0,1,1,503.66,213.177,0.011,13.31,0,80,55,1.4,827.625,827.375,1256.633,0.464,54.502,71.634,71.129,71.568,51.048,1.417,1.589,0.337,62.288,49.86,88.657,50.554,74.252,71.821,72.907,71.771,75.475,39.734,57.377,42.988,-10.82,50.844,96.313,69.938,68.813,55.188,66.25,16.438,0,72,70,1000,200,0.105,201.0,116.688,82.875,0.168,69.813,70.063,56.125,59.344,20.563,27.719,72,70,1000,200,0.032,193.375,111.188,62.531,0.085,71.875,73.5,56.281,58.375,0,45.063,72,70,1000,200,0.04,220.375,74.188,74.188,0.031,69.75,69.563,57.281,61.25,38.469,34.844,72,70,1000,200,0.033,198.125,115.5,97.438,0.323,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.964,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.149,-0.072,-0.222,-0.072,-0.025,2.455,0.0,6.008,0.504,0.213,0.821,0.599,0.0,0.843
6012008,2201,1,1,3,1,100,23.592,40.0,40.0,40.0,1,1,514.202,216.691,0.011,13.368,0,80,55,1.4,814.375,864.57,1253.5,-0.063,54.502,71.634,71.129,71.568,50.941,1.421,1.524,0.318,62.53,50.024,88.517,50.582,74.226,71.821,72.907,71.453,75.475,39.661,57.377,42.916,-10.82,50.844,96.438,70.063,68.813,55.094,66.563,13.555,0,72,70,1000,200,0.1,197.625,116.688,83.438,0.173,69.813,70.0,56.125,59.813,29.328,26.484,72,70,1000,200,0.033,204.5,112.5,63.531,0.09,72.063,73.438,56.188,58.5,0,45.094,72,70,1000,200,0.04,220.625,74.188,74.188,0.035,69.75,69.375,57.281,63.75,46.969,34.406,72,70,1000,200,0.035,201.625,120.188,78.0,0.425,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.966,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.019,2.456,0.0,6.036,0.514,0.217,0.831,0.638,0.0,2.588
6012008,2202,1,1,3,1,100,22.773,40.0,40.0,40.0,1,1,528.258,216.691,0.011,13.354,0,80,55,1.4,804.75,880.387,1267.599,-1.279,54.394,71.528,71.129,71.568,50.941,1.387,1.672,0.326,62.558,50.032,88.489,50.554,74.213,71.821,72.833,71.771,75.475,39.588,57.272,42.843,-10.82,50.813,96.438,69.938,68.813,55.094,66.813,13.547,0,72,70,1000,200,0.105,204.375,116.688,84.625,0.194,69.813,70.0,55.938,60.375,20.891,25.906,72,70,1000,200,0.035,205.5,114.188,64.375,0.068,72.063,73.375,56.188,58.375,0,45.063,72,70,1000,200,0.04,218.375,74.188,74.063,0.031,69.75,69.375,57.281,67.375,19.125,34.281,72,70,1000,200,0.035,202.25,121.188,96.625,0.427,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.964,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.027,2.458,0.0,6.03,0.528,0.217,0.899,0.49,0.001,1.513
6012008,2203,1,1,3,1,100,22.296,40.0,40.0,40.0,1,1,514.202,214.348,0.011,13.368,0,80,55,1.4,823.25,863.135,1264.465,0.151,54.502,71.74,71.235,71.674,50.941,1.413,1.665,0.326,62.44,49.991,88.685,50.554,74.252,71.821,72.907,71.771,75.475,39.588,57.272,42.843,-10.82,50.813,96.563,70.063,68.75,54.906,66.813,13.539,0,72,70,1000,200,0.1,197.25,116.625,85.188,0.184,69.813,69.938,55.938,60.563,9.289,26.75,72,70,1000,200,0.035,199.375,115.625,64.438,0.051,72.063,73.313,56.188,58.375,0,46.813,72,70,1000,200,0.04,217.25,74.188,74.188,0.031,70.0,69.563,57.281,69.125,10.938,33.875,72,70,1000,200,0.036,205.75,120.688,97.938,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.963,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.025,2.461,0.0,6.036,0.514,0.214,0.836,0.377,0.0,0.089
6012008,2204,1,1,3,1,100,21.418,40.0,40.0,40.0,1,1,509.517,216.691,0.011,13.31,0,80,55,1.4,831.75,845.939,1262.898,3.914,54.394,71.74,71.235,71.674,50.834,1.375,1.632,0.337,62.455,49.964,88.713,50.441,74.226,71.714,72.907,71.665,75.475,39.514,57.272,42.77,-10.82,50.813,96.563,70.063,68.813,54.906,66.813,13.531,0,72,70,1000,200,0.108,204.125,116.625,85.313,0.178,69.938,69.938,55.938,60.469,9.359,27.688,72,70,1000,200,0.031,195.5,116.563,64.75,0.046,72.063,73.313,56.094,58.375,0,47.188,72,70,1000,200,0.039,217.75,74.188,74.188,0.034,70.125,69.938,57.094,68.063,0.0,33.781,72,70,1000,200,0.036,206.75,119.25,96.938,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.961,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,-0.023,2.44,0.0,6.012,0.51,0.217,0.805,0.344,0.0,0.087
6012008,2205,1,1,3,1,100,20.716,40.0,40.0,40.0,1,1,521.23,217.862,0.011,13.368,0,80,55,1.4,810.5,843.078,1262.898,12.405,54.394,71.74,71.235,71.568,50.834,1.364,1.531,0.329,62.585,50.068,88.685,50.385,74.174,71.821,72.833,71.665,75.475,39.368,57.272,42.697,-10.82,50.781,96.688,69.938,68.75,54.906,66.813,16.391,0,72,70,1000,200,0.099,196.375,116.625,85.313,0.18,69.938,70.0,55.938,60.125,9.43,26.734,72,70,1000,200,0.033,201.625,116.313,64.813,0.033,71.875,73.375,56.094,58.313,0,46.375,72,70,1000,200,0.041,225.0,74.188,74.188,0.029,70.313,70.125,57.094,66.625,0.0,34.094,72,70,1000,200,0.035,206.0,118.375,96.563,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.959,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.025,2.486,0.0,6.174,0.521,0.218,0.814,0.246,0.0,0.085
6012008,2206,1,1,3,1,100,19.778,40.0,40.0,40.0,1,1,516.545,216.691,0.011,13.339,0,80,55,1.4,801.0,880.387,1269.166,3.863,54.394,71.634,71.235,71.568,50.834,1.41,1.686,0.329,62.515,50.012,88.685,50.385,74.213,71.929,72.907,71.665,75.475,39.441,57.377,42.551,-10.82,50.75,96.688,70.063,68.875,54.906,66.813,13.531,0,72,70,1000,200,0.104,200.5,116.625,85.438,0.172,69.938,70.0,55.844,59.813,9.477,25.984,72,70,1000,200,0.035,206.375,116.063,64.938,0.029,71.875,73.438,56.094,58.375,0,45.563,72,70,1000,200,0.039,217.875,74.313,74.063,0.036,70.313,70.25,57.094,65.438,0.0,34.0,72,70,1000,200,0.035,205.625,117.688,96.125,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.963,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.023,2.313,0.0,5.755,0.517,0.217,0.775,0.214,0.001,0.084
6012008,2207,1,1,3,1,100,19.282,40.0,40.0,40.0,1,1,500.146,215.52,0.011,13.368,0,80,55,1.4,818.25,844.508,1261.332,0.64,54.394,71.74,71.34,71.674,50.941,1.364,1.665,0.329,62.399,49.919,88.938,50.301,74.174,71.821,72.833,71.665,75.475,39.368,57.481,42.551,-10.82,50.75,96.75,70.063,68.875,54.781,66.875,13.516,0,72,70,1000,200,0.099,196.75,116.625,85.438,0.173,69.938,69.938,55.938,59.563,9.523,27.25,72,70,1000,200,0.033,195.875,115.5,65.063,0.029,71.875,73.375,56.094,58.313,0,46.281,72,70,1000,200,0.041,221.375,74.188,74.188,0.034,70.313,70.188,57.094,64.375,0.0,34.156,72,70,1000,200,0.035,205.25,117.125,95.75,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.964,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.025,2.349,0.0,5.903,0.5,0.216,0.78,0.211,0.0,0.083
6012008,2208,1,1,3,1,100,18.555,40.0,40.0,40.0,1,1,498.975,219.034,0.011,13.339,0,80,55,1.4,803.75,828.8,1258.198,10.592,54.394,71.74,71.235,71.674,50.941,1.353,1.661,0.333,62.363,49.972,89.134,50.357,74.161,71.821,72.833,71.347,75.475,39.368,57.69,42.333,-10.82,50.688,96.875,70.063,68.875,54.906,66.813,13.516,0,72,70,1000,200,0.102,199.125,116.563,85.438,0.184,69.813,70.0,55.844,59.344,21.344,27.234,72,70,1000,200,0.031,198.125,115.063,65.125,0.029,71.875,73.25,56.094,58.188,0,45.781,72,70,1000,200,0.038,214.25,74.188,74.188,0.025,70.313,70.063,56.969,63.469,0.0,34.438,72,70,1000,200,0.034,203.125,116.375,95.438,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.967,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,0.001,-0.072,-0.222,-0.072,-0.02,2.159,0.0,5.487,0.499,0.219,0.828,0.209,0.0,0.082
6012008,2209,1,1,3,1,100,17.937,40.0,40.0,40.0,1,1,508.346,216.691,0.011,13.354,0,80,55,1.4,791.375,814.562,1248.804,22.645,54.61,71.634,71.34,71.674,51.155,1.402,1.625,0.333,62.369,49.982,89.274,50.385,74.07,71.821,72.907,71.453,75.475,39.368,58.108,42.187,-10.82,50.688,96.938,69.938,68.813,55.094,66.875,13.508,0,72,70,1000,200,0.1,199.75,116.563,85.313,0.178,69.813,70.0,55.844,59.156,21.5,26.578,72,70,1000,200,0.033,203.125,114.688,65.438,0.046,71.875,73.188,56.094,58.313,0,45.531,72,70,1000,200,0.038,214.75,74.188,74.188,0.028,70.25,70.063,57.094,62.656,0.0,34.906,72,70,1000,200,0.032,199.875,115.938,95.188,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.963,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.019,2.009,0.0,5.223,0.508,0.217,0.804,0.328,0.0,0.081
6012008,2210,1,1,3,1,100,17.824,40.0,40.0,40.0,1,1,503.66,215.52,0.011,13.398,0,80,55,1.4,808.125,863.135,1262.898,10.81,54.61,71.74,71.34,71.78,51.369,1.379,1.6,0.326,62.261,49.854,89.499,50.385,74.012,71.821,72.907,71.559,75.475,39.295,58.63,41.969,-10.82,50.719,96.938,69.938,68.875,55.094,66.813,16.375,0,72,70,1000,200,0.101,198.25,116.438,85.438,0.191,69.75,69.938,55.938,59.156,30.266,25.891,72,70,1000,200,0.035,206.75,114.375,65.688,0.081,71.875,73.313,56.188,58.313,0,45.125,72,70,1000,200,0.039,214.0,74.188,74.188,0.034,70.0,69.938,56.969,61.938,2.156,34.313,72,70,1000,200,0.034,205.375,115.188,94.938,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.964,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.146,-0.148,-0.072,-0.021,1.853,0.0,4.97,0.504,0.216,0.856,0.57,0.0,0.079
6012008,2211,1,1,3,1,100,17.662,40.0,40.0,40.0,1,1,503.66,214.348,0.011,13.339,0,80,55,1.4,813.75,851.664,1266.032,3.45,54.61,71.74,71.235,71.674,51.476,1.379,1.549,0.322,62.231,49.785,89.723,50.413,73.921,71.714,72.759,71.771,75.401,39.221,59.466,41.969,-10.82,50.688,97.0,70.063,68.875,55.281,66.875,13.508,0,72,70,1000,200,0.105,204.625,116.438,85.313,0.179,69.75,70.0,56.125,59.563,30.5,26.656,72,70,1000,200,0.035,199.875,115.625,68.313,0.117,71.875,73.375,56.281,58.313,0,46.344,72,70,1000,200,0.034,206.75,74.188,74.188,0.031,70.0,69.688,57.094,61.5,18.922,34.219,72,70,1000,200,0.034,204.875,114.688,94.75,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.964,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.029,1.811,0.0,5.086,0.504,0.214,0.805,0.8,0.0,0.078
6012008,2212,1,1,3,1,100,17.886,40.0,40.0,40.0,1,1,495.461,214.348,0.011,13.383,0,80,55,1.4,813.75,830.226,1259.765,5.987,54.932,71.634,71.235,71.674,51.798,1.368,1.668,0.318,62.181,49.745,89.583,50.469,73.843,71.714,72.833,71.559,75.475,39.295,60.093,42.042,-10.82,50.719,96.938,70.063,68.875,55.406,67.125,13.5,0,72,70,1000,200,0.1,197.0,116.438,85.438,0.18,69.813,70.0,56.25,60.969,22.094,27.75,72,70,1000,200,0.032,192.75,118.375,68.0,0.125,71.875,73.375,56.281,58.375,0,45.063,72,70,1000,200,0.038,212.875,74.188,74.063,0.031,69.75,69.563,57.281,61.063,38.969,34.063,72,70,1000,200,0.035,205.5,114.125,95.625,0.128,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.966,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.023,1.768,0.0,5.1,0.495,0.214,0.806,0.909,0.001,0.342
6012008,2213,1,1,3,1,100,17.858,40.0,40.0,40.0,1,1,500.146,213.177,0.011,13.368,0,80,55,1.4,805.375,813.141,1255.066,8.755,55.04,71.74,71.235,71.674,52.012,1.41,1.618,0.322,62.213,49.766,89.359,50.554,73.772,71.821,72.907,71.665,75.549,39.221,60.302,42.114,-10.82,50.75,96.813,69.938,68.813,55.406,67.125,13.492,0,72,70,1000,200,0.104,201.5,116.313,85.438,0.187,69.938,70.0,56.25,61.875,10.477,26.797,72,70,1000,200,0.032,201.125,120.313,67.438,0.028,71.875,73.313,56.5,58.375,0,46.281,72,70,1000,200,0.034,204.125,74.188,74.25,0.034,69.75,69.438,57.281,62.531,39.219,34.156,72,70,1000,200,0.034,205.125,118.938,72.75,0.321,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.967,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.023,1.835,0.0,5.366,0.5,0.213,0.834,0.214,0.0,2.141
6012008,2214,1,1,3,1,100,18.353,40.0,40.0,40.0,1,1,501.318,219.034,0.011,13.324,0,80,55,1.4,819.5,851.664,1277.004,12.611,55.148,71.634,71.129,71.568,52.119,1.44,1.665,0.333,62.309,49.836,88.966,50.638,73.72,71.821,72.907,71.665,75.401,39.148,60.406,41.969,-10.82,50.813,96.563,70.063,68.813,55.5,67.188,13.484,0,72,70,1000,200,0.099,196.75,116.313,85.313,0.181,69.938,70.0,56.344,61.75,10.516,26.406,72,70,1000,200,0.034,204.375,120.438,67.438,0.029,72.063,73.25,56.5,58.375,0,45.031,72,70,1000,200,0.037,212.625,74.188,74.188,0.034,69.75,69.375,57.281,65.688,39.438,33.906,72,70,1000,200,0.035,206.625,120.563,85.875,0.325,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.971,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,-0.022,1.768,0.0,5.215,0.501,0.219,0.811,0.222,0.0,1.627
6012008,2215,1,1,3,1,100,18.269,40.0,40.0,40.0,1,1,513.031,213.177,0.011,13.339,0,80,55,1.4,818.25,860.265,1259.765,4.376,55.148,71.528,71.235,71.568,52.012,1.322,1.632,0.329,62.406,49.925,88.966,50.694,73.636,71.714,72.759,71.665,75.549,39.075,60.302,42.042,-10.82,50.906,96.313,70.063,68.875,55.5,67.188,13.477,0,72,70,1000,200,0.103,199.75,116.313,85.438,0.18,70.063,70.0,56.344,61.375,2.311,26.0,72,70,1000,200,0.035,206.125,119.813,67.563,0.029,71.875,73.313,56.5,58.5,0,46.063,72,70,1000,200,0.036,203.0,74.188,74.063,0.023,69.938,69.5,57.281,67.938,11.391,33.906,72,70,1000,200,0.035,206.875,120.688,91.5,0.076,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.967,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.028,1.864,0.0,5.491,0.513,0.213,0.803,0.219,0.0,0.32
6012008,2216,1,1,3,1,100,18.941,40.0,40.0,40.0,1,1,514.202,214.348,0.011,13.368,0,80,55,1.4,803.5,877.508,1262.898,2.259,55.255,71.528,71.235,71.463,52.119,1.452,1.636,0.333,62.497,49.998,88.742,50.638,73.558,71.714,72.833,71.453,75.475,39.002,60.302,41.896,-10.828,50.969,96.125,70.063,68.875,55.688,67.188,13.461,0,72,70,1000,200,0.104,202.375,116.313,85.438,0.171,69.938,70.0,56.438,61.094,10.539,27.141,72,70,1000,200,0.033,196.875,119.188,67.813,0.029,72.063,73.5,56.563,58.5,0,45.438,72,70,1000,200,0.04,219.625,74.188,74.188,0.034,70.125,69.688,57.281,67.625,2.738,33.844,72,70,1000,200,0.035,206.875,119.125,91.0,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.969,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.021,1.816,0.0,5.368,0.514,0.214,0.763,0.215,0.0,0.11
6012008,2217,1,1,3,1,100,19.475,40.0,40.0,40.0,1,1,514.202,216.691,0.011,13.354,0,80,55,1.4,818.375,840.219,1278.573,5.659,55.255,71.74,71.34,71.568,52.226,1.436,1.672,0.333,62.732,50.121,88.657,50.694,73.493,71.714,72.833,71.771,75.475,39.002,60.302,41.896,-10.82,51.0,95.938,70.063,68.875,55.688,67.188,13.453,0,72,70,1000,200,0.101,198.75,116.313,85.438,0.18,70.063,70.063,56.438,60.563,10.578,27.75,72,70,1000,200,0.031,193.625,118.688,68.0,0.028,72.063,73.5,56.563,58.5,0,45.594,72,70,1000,200,0.039,218.25,74.188,74.188,0.031,70.25,69.938,57.406,66.375,0.0,33.813,72,70,1000,200,0.035,207.875,118.313,90.813,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.969,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.027,1.814,0.0,5.362,0.514,0.217,0.803,0.205,0.0,0.107
6012008,2218,1,1,3,1,100,19.539,40.0,40.0,40.0,1,1,520.059,217.862,0.011,13.354,0,80,55,1.4,826.5,827.375,1264.465,20.292,55.255,71.634,71.235,71.463,52.226,1.459,1.697,0.326,62.82,50.299,88.461,50.638,73.429,71.714,72.833,71.665,75.401,38.928,60.197,41.896,-10.82,51.031,95.563,70.063,68.875,55.688,67.25,13.438,0,72,70,1000,200,0.101,198.625,116.438,85.438,0.17,69.938,70.188,56.438,60.125,10.625,26.594,72,70,1000,200,0.033,202.75,118.063,68.313,0.03,71.875,73.625,56.688,58.625,0,45.219,72,70,1000,200,0.036,210.75,74.188,74.188,0.029,70.25,70.063,57.406,65.438,0.0,34.031,72,70,1000,200,0.035,206.125,117.5,90.625,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.972,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.024,1.863,0.0,5.499,0.52,0.218,0.761,0.216,0.0,0.105
6012008,2219,1,1,3,1,100,20.073,40.0,40.0,40.0,1,1,507.174,219.034,0.011,13.339,0,80,55,1.4,815.625,861.699,1270.733,3.179,55.363,71.74,71.34,71.674,52.119,1.429,1.661,0.333,62.596,50.154,88.321,50.806,73.357,71.714,72.833,71.665,75.401,38.928,59.988,41.896,-10.82,51.031,95.688,70.063,68.875,55.688,67.25,13.414,0,72,70,1000,200,0.1,197.875,116.313,85.5,0.176,69.938,70.125,56.438,59.813,10.703,25.844,72,70,1000,200,0.035,207.0,117.438,68.625,0.029,72.063,73.625,56.688,58.625,0,46.938,72,70,1000,200,0.037,208.25,74.188,74.188,0.034,70.25,70.063,57.406,64.375,0.0,34.0,72,70,1000,200,0.035,206.25,116.938,90.438,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.971,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.024,1.88,0.0,5.493,0.507,0.219,0.784,0.204,0.0,0.103
6012008,2220,1,1,3,1,100,20.166,40.0,40.0,40.0,1,1,496.633,219.034,0.011,13.383,0,80,55,1.4,816.25,860.265,1270.733,0.67,55.255,71.74,71.34,71.674,52.012,1.383,1.658,0.326,62.405,49.954,88.433,50.722,73.241,71.714,72.907,71.665,75.549,38.928,60.093,41.823,-10.82,51.063,95.313,70.063,68.938,55.688,67.25,13.398,0,72,70,1000,200,0.108,204.375,116.313,85.5,0.178,69.938,70.25,56.438,59.563,22.531,27.125,72,70,1000,200,0.033,196.375,116.938,68.875,0.028,72.063,73.563,56.563,58.625,0,45.531,72,70,1000,200,0.04,221.875,74.188,74.188,0.034,70.125,70.063,57.406,63.469,2.672,33.969,72,70,1000,200,0.035,206.75,116.313,90.25,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.974,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,0.001,-0.023,1.831,0.0,5.376,0.497,0.219,0.793,0.194,0.0,0.102
6012008,2221,1,1,3,1,100,20.485,40.0,40.0,40.0,1,1,496.633,214.348,0.011,13.368,0,80,55,1.4,808.0,821.676,1264.465,9.595,55.255,71.74,71.34,71.568,52.119,1.391,1.6,0.326,62.225,49.78,88.349,50.722,73.176,71.821,72.833,71.453,75.475,38.928,59.988,41.896,-10.82,51.063,95.438,70.125,68.938,55.688,67.25,10.641,0,72,70,1000,200,0.1,197.125,116.313,85.5,0.188,69.813,70.188,56.438,59.438,22.688,27.797,72,70,1000,200,0.031,193.25,116.25,69.313,0.046,72.063,73.625,56.688,58.625,0,46.438,72,70,1000,200,0.034,203.375,74.188,74.188,0.034,70.125,70.0,57.406,62.656,11.18,33.875,72,70,1000,200,0.035,207.125,115.688,90.063,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.971,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,0.0,-0.072,-0.072,-0.222,-0.146,-0.021,1.884,0.0,5.505,0.497,0.214,0.837,0.312,0.0,0.1
6012008,2222,1,1,3,1,100,20.578,40.0,40.0,40.0,1,1,511.859,215.52,0.011,13.354,0,80,55,1.4,806.75,844.508,1264.465,2.452,55.255,71.74,71.34,71.674,52.012,1.398,1.64,0.326,62.314,49.852,88.377,50.75,73.027,71.714,72.759,71.665,75.475,38.928,59.884,41.823,-10.82,51.063,95.375,70.063,68.938,55.813,67.188,13.344,0,72,70,1000,200,0.105,201.875,116.063,85.438,0.178,69.75,70.125,56.438,59.344,22.875,26.406,72,70,1000,200,0.033,204.125,115.875,70.813,0.158,72.063,73.688,56.688,58.625,0,46.25,72,70,1000,200,0.039,215.75,74.188,74.188,0.035,70.125,69.813,57.469,62.125,11.141,33.844,72,70,1000,200,0.035,207.125,114.875,89.813,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.974,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.027,1.845,0.0,5.364,0.512,0.216,0.788,1.029,0.0,0.098
6012008,2223,1,1,3,1,100,20.847,40.0,40.0,40.0,1,1,502.489,213.177,0.011,13.383,0,80,55,1.4,811.625,867.442,1266.032,1.972,55.255,71.634,71.235,71.674,52.012,1.311,1.632,0.329,62.349,49.879,88.237,50.806,72.975,71.714,72.907,71.453,75.475,38.928,59.884,41.823,-10.82,51.063,95.438,70.125,69.0,55.688,67.25,10.578,0,72,70,1000,200,0.098,197.5,116.063,85.438,0.179,69.813,70.0,56.438,60.656,23.078,25.969,72,70,1000,200,0.035,207.125,118.063,72.063,0.134,72.063,73.75,56.688,58.625,0,47.063,72,70,1000,200,0.038,212.125,74.188,74.188,0.033,69.938,69.688,57.469,61.625,19.375,34.344,72,70,1000,200,0.034,203.75,114.5,89.625,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.977,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.019,1.849,0.0,5.376,0.502,0.213,0.792,0.89,0.0,0.097
6012008,2224,1,1,3,1,100,21.559,40.0,40.0,40.0,1,1,507.174,216.691,0.011,13.354,0,80,55,1.4,818.125,841.649,1273.869,4.195,55.363,71.634,71.235,71.568,52.119,1.36,1.65,0.326,62.818,50.254,88.349,50.778,72.91,71.714,72.907,71.771,75.475,38.928,59.884,41.75,-10.82,51.094,95.438,70.125,69.0,55.688,67.188,10.547,0,72,70,1000,200,0.102,199.125,116.063,85.438,0.171,69.813,70.063,56.563,62.188,11.5,26.766,72,70,1000,200,0.035,199.5,121.125,69.125,0.134,72.063,73.813,56.688,58.781,0,47.031,72,70,1000,200,0.038,216.75,74.188,74.188,0.034,69.75,69.563,57.469,61.563,39.5,34.688,72,70,1000,200,0.033,201.25,116.313,86.688,0.341,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.979,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.025,1.798,0.0,5.229,0.507,0.217,0.757,1.005,0.0,1.46
6012008,2225,1,1,3,1,100,21.877,40.0,40.0,40.0,1,1,500.146,219.034,0.011,13.354,0,80,55,1.4,827.25,817.407,1261.332,21.657,55.255,71.74,71.34,71.674,52.012,1.429,1.694,0.337,62.666,50.133,88.265,50.778,72.884,71.714,72.759,71.771,75.401,38.782,59.884,41.75,-10.82,51.094,95.438,70.125,68.938,55.813,67.25,10.508,0,72,70,1000,200,0.101,198.25,116.063,85.313,0.17,70.063,70.063,56.563,62.594,11.523,27.469,72,70,1000,200,0.032,194.625,122.063,69.125,0.029,71.875,73.813,56.688,58.625,0,46.75,72,70,1000,200,0.039,216.25,74.188,74.188,0.034,69.688,69.438,57.469,64.875,48.031,34.969,72,70,1000,200,0.032,199.125,120.563,86.125,0.449,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.98,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.029,1.878,0.0,5.5,0.5,0.219,0.755,0.221,0.0,2.232
6012008,2226,1,1,3,1,100,22.17,40.0,40.0,40.0,1,1,518.887,214.348,0.011,13.354,0,80,55,1.4,823.625,821.676,1270.733,8.14,55.363,71.74,71.34,71.674,52.119,1.429,1.668,0.326,62.634,50.107,88.293,50.778,72.858,71.714,72.833,71.453,75.475,38.782,59.78,41.75,-10.82,51.094,95.375,70.125,69.0,55.813,66.875,10.477,0,72,70,1000,200,0.108,205.0,116.063,84.875,0.159,69.938,70.063,56.563,62.313,3.311,27.469,72,70,1000,200,0.031,196.5,121.25,69.188,0.029,72.063,73.75,56.688,58.781,0,46.688,72,70,1000,200,0.04,217.5,74.188,74.188,0.034,69.938,69.438,57.469,68.438,40.031,34.531,72,70,1000,200,0.033,202.625,121.188,97.938,0.392,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.98,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.021,1.888,0.0,5.5,0.519,0.214,0.717,0.218,0.0,1.315
6012008,2227,1,1,3,1,100,22.253,40.0,40.0,40.0,1,1,520.059,220.205,0.011,13.427,0,80,55,1.4,818.0,831.653,1272.301,9.653,55.255,71.74,71.34,71.674,51.905,1.436,1.575,0.329,62.55,50.072,88.237,50.834,72.852,71.606,72.833,71.665,75.401,38.782,59.884,41.75,-10.82,51.125,95.5,70.25,68.938,55.813,67.125,10.438,0,72,70,1000,200,0.1,197.625,116.063,84.5,0.156,70.063,70.0,56.438,61.75,3.283,26.547,72,70,1000,200,0.033,203.625,120.625,69.313,0.029,72.063,73.688,56.688,58.625,0,45.75,72,70,1000,200,0.038,213.75,74.188,74.063,0.034,70.0,69.75,57.469,69.563,11.93,34.531,72,70,1000,200,0.034,202.875,120.688,98.438,0.029,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.981,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.024,1.889,0.0,5.53,0.52,0.22,0.712,0.215,0.001,0.093
6012008,2228,1,1,3,1,100,22.817,40.0,40.0,40.0,1,1,498.975,216.691,0.011,13.324,0,80,55,1.4,808.875,863.135,1273.869,2.361,55.363,71.74,71.34,71.674,52.012,1.375,1.69,0.333,62.362,49.957,88.237,50.806,72.813,71.606,72.833,71.559,75.401,38.782,59.78,41.677,-10.82,51.125,95.375,70.063,68.938,55.813,66.875,13.148,0,72,70,1000,200,0.107,204.875,116.063,84.125,0.161,69.938,70.125,56.438,61.313,11.477,25.859,72,70,1000,200,0.035,206.625,120.188,69.625,0.028,71.875,73.75,56.688,58.625,0,47.188,72,70,1000,200,0.04,217.625,74.188,74.188,0.034,70.25,70.125,57.469,68.313,0.0,34.375,72,70,1000,200,0.034,203.875,119.25,96.938,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.98,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.022,1.837,0.0,5.352,0.499,0.217,0.743,0.204,0.0,0.087
