DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
6012008,2229,1,1,3,1,100,23.096,40.0,40.0,40.0,1,1,502.489,213.177,0.011,13.368,0,80,55,1.4,817.375,854.529,1248.804,5.403,55.363,71.634,71.34,71.568,52.012,1.368,1.625,0.326,62.161,49.759,88.265,50.75,72.696,71.714,72.907,71.771,75.549,38.708,59.884,41.677,-10.82,51.156,95.438,70.063,68.938,55.813,66.875,13.125,0,72,70,1000,200,0.099,196.75,116.063,84.0,0.156,70.063,70.063,56.563,60.656,11.492,27.547,72,70,1000,200,0.032,193.5,119.438,69.938,0.026,72.188,73.875,56.688,58.625,0,46.5,72,70,1000,200,0.04,218.25,74.188,74.063,0.033,70.313,70.313,57.469,66.75,0.0,34.313,72,70,1000,200,0.034,204.0,118.375,96.563,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.98,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.148,-0.072,-0.026,1.874,0.0,5.507,0.502,0.213,0.723,0.186,0.001,0.085
6012008,2230,1,1,3,1,100,23.425,40.0,40.0,40.0,1,1,504.832,214.348,0.011,13.368,0,80,55,1.4,823.75,824.525,1258.198,17.324,55.363,71.74,71.34,71.674,52.119,1.44,1.665,0.329,62.281,49.825,88.293,50.75,72.618,71.821,72.833,71.771,75.401,38.635,59.78,41.677,-10.82,51.125,95.5,70.063,69.0,55.813,66.813,13.094,0,72,70,1000,200,0.103,199.75,116.063,83.875,0.157,69.938,70.125,56.563,60.125,11.523,27.359,72,70,1000,200,0.031,197.625,118.813,70.25,0.028,71.875,73.813,56.688,58.625,0,45.531,72,70,1000,200,0.037,213.625,74.188,74.063,0.034,70.313,70.313,57.469,65.625,0.0,34.156,72,70,1000,200,0.035,205.125,117.688,96.0,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.983,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.027,1.923,0.0,5.643,0.505,0.214,0.73,0.196,0.001,0.085
6012008,2231,1,1,3,1,100,23.763,40.0,40.0,40.0,1,1,503.66,215.52,0.011,13.368,0,80,55,1.4,794.75,838.791,1253.5,10.416,55.363,71.74,71.34,71.78,52.012,1.353,1.6,0.329,62.253,49.804,88.153,50.75,72.567,71.821,72.833,71.665,75.401,38.708,59.884,41.605,-10.82,51.125,95.438,70.125,68.938,55.813,66.813,10.336,0,72,70,1000,200,0.098,198.625,116.0,83.688,0.179,69.938,70.125,56.563,59.813,11.578,26.531,72,70,1000,200,0.033,203.875,118.188,70.438,0.029,71.875,73.875,56.688,58.781,0,45.031,72,70,1000,200,0.038,216.0,74.188,74.188,0.031,70.25,70.25,57.594,64.5,0.0,34.531,72,70,1000,200,0.034,202.5,117.125,95.625,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.971,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.146,-0.222,-0.072,-0.024,1.829,0.0,5.374,0.504,0.216,0.836,0.2,0.0,0.084
6012008,2232,1,1,3,1,100,23.846,40.0,40.0,40.0,1,1,511.859,216.691,0.011,13.383,0,80,55,1.4,814.0,807.458,1255.066,13.036,55.255,71.74,71.34,71.674,51.905,1.383,1.578,0.329,62.259,49.807,88.265,50.722,72.567,71.821,72.833,71.665,75.475,38.708,59.78,41.677,-10.82,51.094,95.438,70.063,68.875,55.813,66.813,13.055,0,72,70,1000,200,0.102,199.25,116.0,83.688,0.167,69.813,70.125,56.438,59.563,23.406,26.453,72,70,1000,200,0.036,202.25,117.5,70.75,0.036,72.063,73.688,56.688,58.625,0,46.344,72,70,1000,200,0.033,204.75,74.188,74.063,0.033,70.25,70.188,57.469,63.625,0.0,34.969,72,70,1000,200,0.032,200.625,116.375,95.438,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.971,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,-0.025,1.886,0.0,5.514,0.512,0.217,0.78,0.243,0.001,0.082
6012008,2233,1,1,3,1,100,24.106,40.0,40.0,40.0,1,1,511.859,217.862,0.011,13.31,0,80,55,1.4,800.25,820.253,1266.032,14.771,55.255,71.74,71.34,71.674,51.905,1.452,1.625,0.329,62.274,49.819,88.153,50.834,72.56,71.714,72.759,71.453,75.327,38.562,59.675,41.532,-10.82,51.125,95.438,70.063,68.938,55.688,66.813,13.039,0,72,70,1000,200,0.1,199.625,116.0,83.688,0.159,69.813,70.063,56.563,59.438,32.156,27.5,72,70,1000,200,0.032,193.625,116.875,71.125,0.046,71.875,73.75,56.688,58.781,0,44.938,72,70,1000,200,0.038,212.875,74.188,74.063,0.034,70.125,70.063,57.594,62.813,3.24,34.938,72,70,1000,200,0.032,199.875,115.813,95.063,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.972,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,0.001,-0.222,-0.072,-0.022,1.872,0.0,5.486,0.512,0.218,0.742,0.304,0.001,0.081
6012008,2234,1,1,3,1,100,24.11,40.0,40.0,40.0,1,1,480.234,214.348,0.011,13.339,0,80,55,1.4,804.75,786.208,1247.238,32.722,55.148,71.74,71.129,71.568,51.905,1.402,1.614,0.337,62.21,49.824,88.265,50.834,72.644,71.606,72.833,71.665,75.401,38.635,59.78,41.605,-10.82,51.125,95.438,70.063,68.938,55.813,66.625,15.891,0,72,70,1000,200,0.102,198.125,115.875,83.563,0.154,69.75,70.063,56.438,59.563,23.766,27.047,72,70,1000,200,0.032,199.125,116.563,72.75,0.139,71.875,73.813,56.688,58.781,0,46.563,72,70,1000,200,0.033,201.0,74.188,74.063,0.034,70.0,69.875,57.469,62.25,11.75,35.438,72,70,1000,200,0.031,196.125,115.188,94.875,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.974,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,-0.024,1.874,0.0,5.497,0.48,0.214,0.719,0.88,0.001,0.079
6012008,2235,1,1,3,1,100,24.341,40.0,40.0,40.0,1,1,510.688,217.862,0.011,13.398,0,80,55,1.4,792.875,824.525,1272.301,25.693,55.148,71.74,71.34,71.674,51.905,1.406,1.679,0.333,62.662,50.142,88.209,50.862,72.709,71.606,72.833,71.665,75.475,38.562,59.675,41.532,-10.82,51.125,95.438,70.063,68.813,55.688,66.813,13.016,0,72,70,1000,200,0.101,198.375,115.75,83.563,0.161,69.75,69.938,56.563,61.094,23.953,26.563,72,70,1000,200,0.033,204.5,119.063,72.625,0.144,71.875,73.938,56.688,58.781,0,44.813,72,70,1000,200,0.037,210.625,74.188,74.188,0.034,69.938,69.75,57.469,61.625,19.953,35.438,72,70,1000,200,0.031,194.375,114.688,94.625,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.975,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,-0.025,1.885,0.0,5.522,0.511,0.218,0.749,0.965,0.0,0.078
6012008,2236,1,1,3,1,100,24.777,40.0,40.0,40.0,1,1,516.545,219.034,0.011,13.31,0,80,55,1.4,820.625,848.801,1275.436,6.922,55.255,71.634,71.235,71.568,51.905,1.391,1.546,0.333,62.664,50.131,88.293,50.89,72.683,71.714,72.833,71.771,75.401,38.562,59.675,41.532,-10.82,51.125,95.375,70.063,68.813,55.688,66.625,12.992,0,72,70,1000,200,0.105,202.625,115.75,83.563,0.167,69.938,70.063,56.563,62.5,12.352,26.281,72,70,1000,200,0.036,203.375,121.75,69.5,0.031,71.875,73.875,56.688,58.781,0,46.656,72,70,1000,200,0.036,208.375,74.188,74.063,0.033,69.75,69.5,57.469,61.344,39.969,35.406,72,70,1000,200,0.032,194.75,114.0,95.938,0.128,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.977,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.027,1.872,0.0,5.486,0.517,0.219,0.777,0.234,0.001,0.334
6012008,2237,1,1,3,1,100,24.782,40.0,40.0,40.0,1,1,497.804,214.348,0.011,13.368,0,80,55,1.4,802.5,801.782,1259.765,28.213,55.148,71.74,71.34,71.674,51.798,1.406,1.632,0.333,62.494,49.995,88.265,50.918,72.657,71.606,72.833,71.665,75.401,38.562,59.675,41.532,-10.82,51.125,95.438,70.125,68.875,55.688,66.625,10.242,0,72,70,1000,200,0.1,197.625,115.688,83.563,0.177,69.938,70.0,56.438,62.594,12.375,27.281,72,70,1000,200,0.033,195.75,122.063,69.313,0.027,71.875,73.813,56.688,58.781,0,44.938,72,70,1000,200,0.036,211.125,74.188,74.063,0.034,69.75,69.313,57.594,62.656,48.469,35.563,72,70,1000,200,0.031,193.375,119.375,72.438,0.455,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.975,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.024,1.88,0.0,5.51,0.498,0.214,0.822,0.205,0.001,3.083
6012008,2238,1,1,3,1,100,25.238,40.0,40.0,40.0,1,1,502.489,215.52,0.011,13.368,0,80,55,1.4,809.625,808.878,1245.673,16.393,55.255,71.74,71.34,71.568,51.798,1.368,1.604,0.34,62.647,50.118,88.349,50.918,72.605,71.606,72.833,71.771,75.401,38.489,59.78,41.532,-10.82,51.125,95.375,70.063,68.875,55.813,66.625,12.953,0,72,70,1000,200,0.108,205.625,115.688,83.563,0.152,69.938,69.875,56.438,62.313,12.383,27.484,72,70,1000,200,0.032,194.875,121.438,69.5,0.029,72.063,73.875,56.688,58.781,0,46.125,72,70,1000,200,0.034,199.625,74.188,74.063,0.036,69.75,69.25,57.469,66.625,40.531,35.344,72,70,1000,200,0.032,194.75,121.188,94.75,0.444,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.974,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,0.001,-0.072,-0.222,-0.072,-0.027,1.911,0.0,5.645,0.502,0.216,0.706,0.217,0.001,1.694
6012008,2239,1,1,3,1,100,25.203,40.0,40.0,40.0,1,1,489.605,219.034,0.011,13.324,0,80,55,1.4,796.625,798.947,1259.765,33.651,55.148,71.634,71.235,71.674,51.798,1.353,1.629,0.337,62.75,50.2,88.237,50.974,72.508,71.606,72.833,71.665,75.401,38.562,59.675,41.532,-10.82,51.125,95.375,70.063,68.875,55.813,66.625,12.922,0,72,70,1000,200,0.1,198.125,115.688,83.5,0.164,69.938,69.875,56.563,61.688,12.422,27.719,72,70,1000,200,0.031,193.25,120.813,69.625,0.028,72.063,73.875,56.688,58.781,0,45.094,72,70,1000,200,0.034,209.125,74.188,74.188,0.034,69.938,69.5,57.469,68.938,12.445,35.313,72,70,1000,200,0.032,194.5,121.125,97.938,0.119,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.979,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.024,1.874,0.0,5.491,0.49,0.219,0.763,0.207,0.0,0.398
6012008,2240,1,1,3,1,100,25.659,40.0,40.0,40.0,1,1,477.892,215.52,0.011,13.368,0,80,55,1.4,798.625,807.458,1251.935,20.613,55.255,71.74,71.34,71.674,51.905,1.375,1.658,0.333,62.628,50.041,88.265,50.862,72.392,71.714,72.833,71.665,75.401,38.489,59.78,41.532,-10.82,51.156,95.438,70.063,68.875,55.688,66.813,12.906,0,72,70,1000,200,0.102,201.5,115.75,83.5,0.157,69.938,70.0,56.438,61.094,24.188,26.328,72,70,1000,200,0.033,205.125,120.188,69.75,0.028,71.875,73.938,56.813,58.906,0,45.719,72,70,1000,200,0.034,201.0,74.188,74.063,0.034,70.125,69.875,57.406,68.438,12.406,35.531,72,70,1000,200,0.031,193.625,119.563,97.438,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.974,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.024,1.911,0.0,5.645,0.478,0.216,0.732,0.204,0.001,0.086
6012008,2241,1,1,3,1,100,25.615,40.0,40.0,40.0,1,1,503.66,216.691,0.011,13.324,0,80,55,1.4,812.625,834.507,1261.332,10.42,55.148,71.74,71.34,71.674,51.905,1.402,1.567,0.333,62.477,49.982,88.293,50.862,72.366,71.714,72.759,71.665,75.401,38.489,59.675,41.532,-10.82,51.156,95.438,70.063,68.875,55.688,66.625,12.898,0,72,70,1000,200,0.1,197.5,115.75,83.5,0.161,69.813,69.938,56.438,60.563,24.313,26.547,72,70,1000,200,0.035,201.25,119.438,69.938,0.029,71.875,73.938,56.688,58.781,0,46.531,72,70,1000,200,0.036,206.125,74.188,74.063,0.036,70.25,70.188,57.469,67.0,0.0,35.594,72,70,1000,200,0.031,192.625,118.688,96.813,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.974,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.027,1.914,0.0,5.627,0.504,0.217,0.75,0.207,0.001,0.085
6012008,2242,1,1,3,1,100,26.08,40.0,40.0,40.0,1,1,513.031,216.691,0.011,13.324,0,80,55,1.4,814.0,810.299,1253.5,5.299,55.255,71.74,71.235,71.674,51.798,1.425,1.571,0.337,62.524,50.019,88.237,50.806,72.314,71.714,72.759,71.665,75.401,38.415,59.466,41.532,-10.82,51.125,95.438,70.063,68.875,55.688,66.625,15.773,0,72,70,1000,200,0.106,202.75,115.688,83.5,0.18,69.938,70.063,56.438,60.375,24.453,27.375,72,70,1000,200,0.032,195.25,118.688,70.75,0.046,71.875,73.875,56.688,58.781,0,45.719,72,70,1000,200,0.037,214.375,74.313,74.063,0.037,70.25,70.25,57.469,65.813,0.0,35.5,72,70,1000,200,0.032,193.125,117.875,96.313,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.974,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.027,1.973,0.0,5.763,0.513,0.217,0.837,0.318,0.001,0.084
6012008,2243,1,1,3,1,100,25.977,40.0,40.0,40.0,1,1,511.859,216.691,0.011,13.398,0,80,55,1.4,807.875,825.949,1247.238,5.71,55.148,71.846,71.445,71.674,51.798,1.429,1.575,0.333,62.489,49.991,88.124,50.806,72.314,71.821,72.759,71.771,75.401,38.415,59.153,41.532,-10.82,51.125,95.5,69.938,68.875,55.688,66.625,15.781,0,72,70,1000,200,0.1,197.375,115.75,83.5,0.162,69.813,70.0,56.438,60.031,24.625,27.609,72,70,1000,200,0.032,193.25,118.688,72.125,0.126,72.063,73.938,56.688,58.781,0,45.25,72,70,1000,200,0.039,217.25,74.188,74.188,0.034,70.25,70.25,57.469,64.813,0.0,35.313,72,70,1000,200,0.032,194.5,117.188,96.0,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.975,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,-0.029,2.014,0.0,5.795,0.512,0.217,0.755,0.847,0.0,0.083
6012008,2244,1,1,3,1,100,25.825,40.0,40.0,40.0,1,1,493.119,215.52,0.011,13.339,0,80,55,1.4,789.0,797.53,1244.108,20.638,55.04,71.634,71.235,71.568,51.583,1.372,1.589,0.329,62.241,49.848,88.124,50.75,72.288,71.714,72.759,71.453,75.401,38.415,59.153,41.459,-10.82,51.125,95.563,69.938,68.875,55.5,66.563,15.781,0,72,70,1000,200,0.105,204.0,115.688,83.438,0.168,69.813,70.063,56.438,61.313,24.828,26.703,72,70,1000,200,0.032,202.375,120.938,73.063,0.154,72.063,73.938,56.563,58.781,0,46.063,72,70,1000,200,0.032,200.875,74.188,74.063,0.034,70.25,70.188,57.469,63.938,0.0,35.469,72,70,1000,200,0.031,195.25,116.625,95.75,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.974,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.022,1.958,0.0,5.635,0.493,0.216,0.783,1.064,0.001,0.081
6012008,2245,1,1,3,1,100,25.603,40.0,40.0,40.0,1,1,501.318,214.348,0.011,13.324,0,80,55,1.4,798.5,845.939,1251.935,17.559,54.932,71.74,71.34,71.674,51.476,1.349,1.604,0.329,61.973,49.579,88.096,50.806,72.255,71.606,72.759,71.665,75.401,38.415,59.048,41.459,-10.82,51.125,95.5,70.063,68.813,55.5,66.563,15.789,0,72,70,1000,200,0.099,196.875,115.688,83.5,0.167,69.938,70.063,56.438,62.938,24.953,26.094,72,70,1000,200,0.035,206.25,124.0,71.313,0.03,71.875,73.813,56.563,58.781,0,45.563,72,70,1000,200,0.035,201.75,74.188,74.063,0.032,70.125,70.0,57.469,63.125,3.666,35.031,72,70,1000,200,0.032,198.625,116.0,95.438,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.974,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.027,1.966,0.0,5.628,0.501,0.214,0.777,0.228,0.001,0.08
6012008,2246,1,1,3,1,100,25.549,40.0,40.0,40.0,1,1,506.003,215.52,0.011,13.427,0,80,55,1.4,798.5,810.299,1255.066,9.292,54.932,71.74,71.34,71.674,51.583,1.417,1.654,0.333,62.224,49.78,88.237,50.806,72.171,71.714,72.759,71.665,75.401,38.415,58.735,41.459,-10.82,51.094,95.75,69.938,68.813,55.406,66.5,15.813,0,72,70,1000,200,0.104,200.125,115.688,83.438,0.174,69.938,70.125,56.344,63.031,13.266,26.844,72,70,1000,200,0.034,198.875,123.5,71.313,0.028,72.063,73.75,56.563,58.781,0,46.5,72,70,1000,200,0.032,197.375,74.313,74.063,0.034,69.938,69.813,57.469,62.438,20.438,34.688,72,70,1000,200,0.033,201.125,115.375,95.188,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.972,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.027,2.011,0.0,5.672,0.506,0.216,0.811,0.211,0.001,0.079
6012008,2247,1,1,3,1,100,25.465,40.0,40.0,40.0,1,1,515.373,215.52,0.011,13.368,0,80,55,1.4,801.375,818.829,1255.066,9.02,54.932,71.634,71.235,71.674,51.476,1.356,1.668,0.326,62.268,49.815,88.405,50.75,72.171,71.606,72.759,71.453,75.401,38.415,58.839,41.459,-10.82,51.094,95.875,70.063,68.813,55.406,66.813,12.945,0,72,70,1000,200,0.099,198.0,115.688,83.5,0.182,70.063,70.125,56.344,62.594,13.273,27.813,72,70,1000,200,0.031,194.5,122.75,71.438,0.029,71.875,73.875,56.563,58.625,0,45.25,72,70,1000,200,0.04,214.125,74.188,74.188,0.03,69.938,69.625,57.406,61.844,40.406,34.844,72,70,1000,200,0.033,199.75,114.688,95.063,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.975,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,0.001,-0.072,-0.222,-0.072,-0.022,1.992,0.0,5.647,0.515,0.216,0.847,0.215,0.0,0.077
6012008,2248,1,1,3,1,100,25.342,40.0,40.0,40.0,1,1,518.887,216.691,0.011,13.251,0,80,55,1.4,806.75,794.697,1244.108,25.776,54.932,71.634,71.129,71.463,51.476,1.353,1.643,0.326,62.195,49.827,88.405,50.722,72.171,71.714,72.759,71.665,75.401,38.342,58.839,41.386,-10.82,51.031,95.938,70.063,68.813,55.406,66.875,15.797,0,72,70,1000,200,0.102,198.375,115.688,84.813,0.176,69.938,70.0,56.344,61.875,5.094,26.719,72,70,1000,200,0.032,202.25,122.063,71.5,0.028,72.063,73.875,56.5,58.625,0,45.656,72,70,1000,200,0.034,202.625,74.188,74.063,0.029,69.688,69.438,57.406,62.438,48.875,34.781,72,70,1000,200,0.033,200.5,118.813,74.5,0.409,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.02,0.032,2.972,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.027,1.968,0.0,5.598,0.519,0.217,0.785,0.204,0.001,2.617
6012008,2249,1,1,3,1,100,24.984,40.0,40.0,40.0,1,1,521.23,217.862,0.011,13.412,0,80,55,1.4,813.5,866.006,1256.633,9.701,54.825,71.74,71.34,71.674,51.369,1.406,1.618,0.326,62.289,49.831,88.377,50.694,72.145,71.606,72.685,71.665,75.327,38.415,58.735,41.459,-10.82,51.031,96.0,70.063,68.813,55.406,67.188,12.938,0,72,70,1000,200,0.103,201.875,115.688,85.438,0.178,69.813,70.063,56.344,61.313,25.094,25.953,72,70,1000,200,0.035,207.0,121.438,71.625,0.028,72.063,73.813,56.5,58.625,0,46.313,72,70,1000,200,0.036,208.875,74.188,74.063,0.037,69.75,69.313,57.406,66.313,40.969,34.625,72,70,1000,200,0.033,201.375,121.188,94.313,0.457,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.972,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,0.0,-0.072,-0.072,-0.148,-0.072,-0.028,2.009,0.0,5.666,0.521,0.218,0.778,0.201,0.001,1.772
6012008,2250,1,1,3,1,100,25.038,40.0,40.0,40.0,1,1,510.688,217.862,0.011,13.383,0,80,55,1.4,819.625,847.369,1267.599,3.268,54.932,71.634,71.34,71.674,51.369,1.345,1.64,0.337,62.352,49.882,88.489,50.694,72.171,71.714,72.685,71.665,75.401,38.342,58.839,41.313,-10.82,51.031,96.063,70.063,68.875,55.281,67.125,12.93,0,72,70,1000,200,0.101,198.625,115.75,85.813,0.192,69.813,70.0,56.344,60.656,25.234,26.844,72,70,1000,200,0.034,198.875,120.813,72.75,0.081,72.063,73.875,56.5,58.5,0,46.625,72,70,1000,200,0.036,209.375,74.188,74.25,0.034,70.0,69.5,57.406,69.25,12.961,34.063,72,70,1000,200,0.035,205.5,121.5,99.063,0.154,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.974,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.029,1.94,0.0,5.518,0.511,0.218,0.831,0.562,0.0,0.499
6012008,2251,1,1,3,1,100,24.65,40.0,40.0,40.0,1,1,520.059,217.862,0.011,13.412,0,80,55,1.4,805.75,840.219,1256.633,11.377,54.825,71.74,71.34,71.674,51.476,1.448,1.625,0.333,62.566,50.052,88.433,50.694,72.171,71.714,72.759,71.665,75.401,38.342,58.735,41.386,-10.82,51.031,96.063,70.063,68.875,55.281,67.188,12.914,0,72,70,1000,200,0.1,197.75,115.688,85.813,0.175,69.813,70.063,56.344,60.75,25.391,27.625,72,70,1000,200,0.032,193.625,120.813,74.938,0.081,72.063,73.875,56.5,58.781,0,45.031,72,70,1000,200,0.037,209.875,74.188,74.063,0.034,70.125,69.938,57.406,69.125,4.316,34.063,72,70,1000,200,0.035,206.0,120.0,98.75,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.974,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.146,-0.027,2.002,0.0,5.666,0.52,0.218,0.756,0.536,0.001,0.083
6012008,2252,1,1,3,1,100,24.703,40.0,40.0,40.0,1,1,511.859,219.034,0.011,13.339,0,80,55,1.4,809.375,841.649,1264.465,5.441,54.932,71.74,71.34,71.674,51.476,1.337,1.668,0.326,62.607,50.014,88.517,50.61,72.145,71.714,72.685,71.453,75.401,38.269,58.839,41.386,-10.82,51.031,96.125,70.063,68.875,55.406,66.875,10.164,0,72,70,1000,200,0.105,204.25,115.75,85.438,0.182,69.813,70.063,56.25,61.188,25.531,26.719,72,70,1000,200,0.032,203.25,120.188,76.438,0.081,71.875,73.875,56.5,58.625,0,46.531,72,70,1000,200,0.037,209.5,74.188,74.063,0.033,70.25,70.188,57.406,67.625,0.0,34.0,72,70,1000,200,0.035,206.0,119.125,97.813,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.972,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.024,2.021,0.0,5.77,0.512,0.219,0.797,0.511,0.001,0.083
6012008,2253,1,1,3,1,100,24.306,40.0,40.0,40.0,1,1,491.947,219.034,0.011,13.354,0,80,55,1.4,826.625,861.699,1280.141,18.027,54.825,71.74,71.235,71.674,51.476,1.425,1.611,0.337,62.671,50.137,88.461,50.61,72.119,71.714,72.685,71.665,75.401,38.269,58.944,41.313,-10.82,51.031,96.188,69.938,68.875,55.281,66.875,15.758,0,72,70,1000,200,0.1,198.125,115.75,85.063,0.188,69.938,70.0,56.25,61.594,25.672,26.266,72,70,1000,200,0.036,203.0,120.313,75.0,0.081,71.875,73.938,56.5,58.5,0,46.375,72,70,1000,200,0.037,214.5,74.188,74.188,0.034,70.25,70.313,57.406,66.188,0.0,34.188,72,70,1000,200,0.034,204.625,118.313,97.438,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.977,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.029,1.966,0.0,5.641,0.492,0.219,0.834,0.53,0.0,0.081
6012008,2254,1,1,3,1,100,24.133,40.0,40.0,40.0,1,1,511.859,214.348,0.011,13.368,0,80,55,1.4,821.625,835.934,1251.935,7.822,54.825,71.74,71.34,71.674,51.369,1.44,1.64,0.333,62.454,49.963,88.489,50.666,72.132,71.606,72.611,71.771,75.401,38.196,58.944,41.313,-10.82,51.0,96.188,70.063,68.875,55.406,66.875,12.883,0,72,70,1000,200,0.102,201.5,115.875,84.813,0.175,69.813,69.875,56.25,61.688,25.813,27.234,72,70,1000,200,0.033,196.125,120.5,72.938,0.081,71.875,73.875,56.5,58.5,0,45.969,72,70,1000,200,0.035,203.5,74.188,74.188,0.031,70.25,70.313,57.406,65.125,0.0,34.281,72,70,1000,200,0.034,204.625,117.688,96.938,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.974,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.037,2.008,0.0,5.783,0.512,0.214,0.786,0.556,0.0,0.081
6012008,2255,1,1,3,1,100,23.867,40.0,40.0,40.0,1,1,510.688,217.862,0.011,13.412,0,80,55,1.4,805.375,823.1,1251.935,15.421,54.825,71.74,71.34,71.674,51.476,1.375,1.589,0.337,62.269,49.895,88.405,50.638,72.145,71.714,72.685,71.665,75.401,38.122,58.944,41.313,-10.82,50.969,96.188,70.063,68.813,55.281,66.875,12.875,0,72,70,1000,200,0.1,197.25,115.875,84.875,0.181,69.938,69.938,56.25,61.75,14.188,27.563,72,70,1000,200,0.031,195.875,121.25,72.938,0.029,72.063,73.875,56.5,58.5,0,46.25,72,70,1000,200,0.034,201.625,74.125,74.188,0.034,70.25,70.313,57.406,64.0,0.0,33.938,72,70,1000,200,0.035,206.5,117.0,96.625,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.98,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.029,2.055,0.0,5.94,0.511,0.218,0.811,0.202,0.0,0.079
6012008,2256,1,1,3,1,100,23.662,40.0,40.0,40.0,1,1,514.202,215.52,0.011,13.427,0,80,55,1.4,805.0,880.387,1275.436,-0.499,54.825,71.74,71.34,71.674,51.369,1.425,1.596,0.326,62.201,49.701,88.545,50.582,72.197,71.606,72.685,71.453,75.401,38.196,58.839,41.24,-10.82,50.969,96.25,70.063,68.875,55.281,66.813,12.867,0,72,70,1000,200,0.107,202.75,115.875,84.75,0.193,69.813,69.938,56.25,61.688,14.25,26.219,72,70,1000,200,0.034,206.375,121.25,72.938,0.028,72.063,73.938,56.5,58.625,0,46.0,72,70,1000,200,0.039,214.625,74.188,74.188,0.034,70.25,70.125,57.406,63.219,0.0,33.813,72,70,1000,200,0.035,207.25,116.375,96.313,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.977,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,0.001,-0.222,-0.072,-0.024,1.98,0.0,5.672,0.514,0.216,0.868,0.195,0.0,0.078
6012008,2257,1,1,3,1,100,23.179,40.0,40.0,40.0,1,1,498.975,219.034,0.001,13.368,0,80,55,1.4,812.0,874.63,1264.465,8.081,54.825,71.74,71.34,71.568,51.369,1.379,1.611,0.333,62.304,49.753,88.517,50.554,72.21,71.714,72.759,71.665,75.401,38.196,58.839,41.313,-10.82,50.938,96.25,70.063,68.813,55.281,66.813,12.852,0,72,70,1000,200,0.102,201.125,115.875,84.75,0.172,69.938,69.938,56.25,61.375,26.047,26.484,72,70,1000,200,0.035,201.125,120.625,73.063,0.03,72.063,73.875,56.281,58.625,0,45.25,72,70,1000,200,0.036,210.75,74.063,74.188,0.034,70.125,70.063,57.406,62.438,12.789,33.969,72,70,1000,200,0.035,206.875,115.813,96.0,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.98,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.146,-0.222,-0.072,-0.002,2.019,0.0,5.783,0.499,0.219,0.774,0.206,-0.001,0.077
6012008,2258,1,1,3,1,100,23.17,40.0,40.0,40.0,1,1,502.489,216.691,0.011,13.368,0,80,55,1.4,802.375,828.8,1250.369,3.736,54.825,71.74,71.34,71.674,51.369,1.379,1.585,0.34,62.443,49.954,88.629,50.638,72.268,71.714,72.611,71.665,75.401,38.122,58.839,41.24,-10.82,50.969,96.25,70.063,68.875,55.281,66.813,12.844,0,72,70,1000,200,0.102,199.375,115.875,84.875,0.166,69.938,69.813,56.25,60.75,14.383,27.25,72,70,1000,200,0.033,196.0,120.188,73.188,0.029,71.875,73.938,56.281,58.5,0,46.719,72,70,1000,200,0.037,209.25,74.125,74.188,0.034,70.0,69.938,57.281,61.938,20.953,33.938,72,70,1000,200,0.036,204.375,115.188,95.938,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.984,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.032,2.012,0.0,5.785,0.502,0.217,0.744,0.197,0.0,0.075
6012008,2259,1,1,3,1,100,22.94,40.0,40.0,40.0,1,1,502.489,215.52,0.011,13.354,0,80,55,1.4,809.0,818.829,1256.633,6.475,54.932,71.634,71.129,71.568,51.476,1.375,1.607,0.34,62.511,49.96,88.629,50.61,72.268,71.714,72.611,71.665,75.327,38.122,58.944,41.24,-10.82,50.938,96.313,69.938,68.875,55.281,66.813,12.852,0,72,70,1000,200,0.1,197.375,115.688,84.75,0.178,69.813,69.813,56.25,60.375,26.234,27.844,72,70,1000,200,0.031,192.75,119.25,73.75,0.063,72.063,73.875,56.5,58.5,0,45.781,72,70,1000,200,0.038,218.5,74.188,74.188,0.034,69.938,69.75,57.281,61.5,21.0,34.406,72,70,1000,200,0.035,201.375,114.5,96.0,0.031,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.986,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.032,2.0,0.0,5.779,0.502,0.216,0.796,0.414,0.0,0.083
6012008,2300,1,1,3,1,100,22.208,40.0,40.0,40.0,1,1,497.804,220.205,0.011,13.354,0,80,55,1.4,813.125,850.232,1269.166,0.242,54.825,71.846,71.34,71.674,51.476,1.353,1.661,0.326,62.498,49.995,88.629,50.638,72.243,71.714,72.611,71.453,75.401,38.049,58.839,41.168,-10.82,50.906,96.313,70.063,68.813,55.281,66.875,12.852,0,72,70,1000,200,0.1,197.25,115.75,84.813,0.173,69.813,69.875,56.25,60.375,35.031,26.281,72,70,1000,200,0.034,205.625,120.0,75.563,0.178,71.875,73.875,56.281,58.375,0,46.063,72,70,1000,200,0.04,213.875,74.188,74.063,0.034,69.75,69.563,57.281,61.563,41.156,34.656,72,70,1000,200,0.034,199.5,117.313,84.688,0.339,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.983,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.027,2.003,0.0,5.781,0.498,0.22,0.774,1.142,0.001,1.598
6012008,2301,1,1,3,1,100,22.203,40.0,40.0,40.0,1,1,503.66,213.177,0.011,13.383,0,80,55,1.4,806.0,848.801,1266.032,3.122,54.61,71.74,71.235,71.568,51.262,1.421,1.632,0.326,62.515,49.959,88.601,50.666,72.21,71.606,72.611,71.665,75.327,38.049,58.735,41.24,-10.82,50.906,96.313,70.063,68.875,55.281,66.813,12.844,0,72,70,1000,200,0.104,200.5,115.75,84.813,0.17,69.813,69.875,56.125,62.188,26.625,26.016,72,70,1000,200,0.035,205.75,124.063,72.813,0.182,71.875,73.875,56.5,58.625,0,45.813,72,70,1000,200,0.035,206.875,74.313,74.188,0.034,69.75,69.375,57.281,65.438,41.438,34.625,72,70,1000,200,0.034,199.75,121.688,91.875,0.47,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.983,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,-0.032,2.064,0.0,5.927,0.504,0.213,0.76,1.345,0.001,2.021
6012008,2302,1,1,3,1,100,21.893,40.0,40.0,40.0,1,1,513.031,217.862,0.011,13.368,0,80,55,1.4,799.125,837.362,1269.166,0.186,54.717,71.634,71.129,71.568,51.262,1.333,1.56,0.333,62.674,50.139,88.573,50.666,72.158,71.606,72.611,71.453,75.327,38.049,58.944,41.168,-10.82,50.938,96.313,70.063,68.875,55.281,66.813,12.844,0,72,70,1000,200,0.101,198.125,115.75,84.75,0.17,69.938,69.875,56.25,63.813,14.992,27.078,72,70,1000,200,0.034,197.375,125.938,73.188,0.037,71.875,73.813,56.281,58.5,0,44.938,72,70,1000,200,0.037,210.75,74.125,74.063,0.038,69.938,69.5,57.281,68.313,13.391,34.438,72,70,1000,200,0.034,200.75,121.688,98.438,0.097,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.979,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,-0.026,1.995,0.0,5.787,0.513,0.218,0.762,0.281,0.0,0.325
6012008,2303,1,1,3,1,100,21.613,40.0,40.0,40.0,1,1,504.832,217.862,0.011,13.368,0,80,55,1.4,797.125,853.097,1292.693,9.127,54.717,71.74,71.235,71.568,51.262,1.413,1.625,0.337,62.568,50.054,88.629,50.666,72.093,71.606,72.611,71.665,75.401,37.976,58.735,41.168,-10.82,50.938,96.313,70.063,68.875,55.281,66.813,12.828,0,72,70,1000,200,0.106,204.25,115.875,84.813,0.176,69.938,70.0,56.25,63.75,6.762,27.641,72,70,1000,200,0.032,193.375,124.813,73.563,0.028,72.063,73.813,56.281,58.5,0,46.406,72,70,1000,200,0.037,209.875,74.188,74.063,0.032,70.0,69.813,57.281,68.188,13.367,34.438,72,70,1000,200,0.034,201.0,120.188,97.813,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.967,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.032,2.056,0.0,5.922,0.505,0.218,0.79,0.207,0.001,0.087
6012008,2304,1,1,3,1,100,21.059,40.0,40.0,40.0,1,1,517.716,217.862,0.011,13.456,0,80,55,1.4,816.75,858.83,1266.032,6.262,54.717,71.74,71.34,71.674,51.369,1.368,1.618,0.329,62.593,50.074,88.601,50.582,72.081,71.714,72.611,71.665,75.401,37.976,58.735,41.095,-10.82,50.938,96.375,69.938,68.813,55.281,66.813,12.828,0,72,70,1000,200,0.101,198.125,115.75,84.75,0.176,70.063,70.063,56.25,63.125,6.73,26.063,72,70,1000,200,0.034,207.125,123.938,73.813,0.029,72.063,73.813,56.281,58.5,0,46.75,72,70,1000,200,0.037,209.5,74.125,74.063,0.029,70.25,70.0,57.281,66.875,0.0,34.156,72,70,1000,200,0.035,202.25,119.25,97.125,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.971,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,-0.032,2.022,0.0,5.825,0.518,0.218,0.789,0.21,0.0,0.086
6012008,2305,1,1,3,1,100,20.926,40.0,40.0,40.0,1,1,516.545,217.862,0.011,13.368,0,80,55,1.4,799.75,864.57,1259.765,0.466,54.61,71.74,71.235,71.674,51.262,1.444,1.625,0.333,62.463,49.97,88.629,50.61,72.055,71.606,72.537,71.665,75.327,37.976,58.735,41.168,-10.82,50.938,96.375,70.063,68.875,55.281,66.875,12.82,0,72,70,1000,200,0.101,197.625,116.0,84.813,0.172,69.938,70.0,56.125,62.313,14.945,26.734,72,70,1000,200,0.035,199.5,123.063,74.0,0.028,71.875,73.813,56.281,58.375,0,46.875,72,70,1000,200,0.036,210.625,74.188,74.188,0.034,70.25,70.125,57.281,65.688,0.0,33.969,72,70,1000,200,0.036,204.75,118.375,96.625,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.02,0.032,2.972,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,-0.035,2.056,0.0,5.922,0.517,0.218,0.775,0.198,0.0,0.085
6012008,2306,1,1,3,1,100,20.542,40.0,40.0,40.0,1,1,509.517,219.034,0.011,13.368,0,80,55,1.4,810.5,850.232,1270.733,3.067,54.717,71.74,71.34,71.568,51.369,1.41,1.582,0.329,62.461,49.969,88.713,50.582,71.97,71.606,72.611,71.453,75.327,37.976,58.839,41.168,-10.82,50.938,96.375,70.063,68.813,55.188,66.625,12.813,0,72,70,1000,200,0.104,200.625,116.0,84.813,0.175,69.938,70.063,56.125,61.375,26.719,27.609,72,70,1000,200,0.032,193.375,122.375,74.125,0.029,72.063,73.875,56.281,58.5,0,45.313,72,70,1000,200,0.042,219.375,74.188,74.188,0.028,70.25,70.125,57.281,64.625,0.0,34.344,72,70,1000,200,0.035,201.125,117.688,96.313,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.972,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.026,2.045,0.0,5.922,0.51,0.219,0.789,0.202,0.0,0.083
6012008,2307,1,1,3,1,100,20.238,40.0,40.0,40.0,1,1,504.832,217.862,0.011,13.324,0,80,55,1.4,806.75,867.442,1267.599,2.459,54.717,71.74,71.34,71.568,51.369,1.413,1.679,0.329,62.375,49.9,88.685,50.525,71.906,71.714,72.537,71.453,75.327,37.976,59.048,41.095,-10.82,50.938,96.375,70.125,68.875,55.281,66.813,10.07,0,72,70,1000,200,0.104,202.875,116.0,84.75,0.181,69.813,70.063,56.25,60.75,26.859,26.0,72,70,1000,200,0.034,207.0,121.625,75.25,0.063,71.875,73.875,56.281,58.5,0,46.656,72,70,1000,200,0.037,210.125,74.188,74.063,0.034,70.125,70.125,57.281,63.75,4.672,34.156,72,70,1000,200,0.035,202.5,117.125,96.0,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.977,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.148,-0.146,0.001,-0.296,-0.072,-0.028,1.972,0.0,5.768,0.505,0.218,0.817,0.421,0.001,0.082
6012008,2308,1,1,3,1,100,19.893,40.0,40.0,40.0,1,1,522.401,216.691,0.011,13.368,0,80,55,1.4,817.125,863.135,1292.693,15.226,54.717,71.634,71.235,71.568,51.369,1.402,1.647,0.34,62.318,49.864,88.573,50.582,71.815,71.714,72.611,71.665,75.327,37.903,58.839,41.095,-10.82,50.875,96.375,70.063,68.813,55.188,66.813,12.789,0,72,70,1000,200,0.099,197.0,115.875,84.75,0.178,69.813,70.063,56.125,60.656,27.031,26.703,72,70,1000,200,0.035,200.125,121.438,77.375,0.125,71.875,73.813,56.281,58.375,0,44.781,72,70,1000,200,0.037,213.25,74.125,74.063,0.03,70.0,70.0,57.281,62.813,13.195,34.219,72,70,1000,200,0.035,205.0,116.5,95.625,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.974,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,-0.032,2.038,0.0,5.923,0.522,0.217,0.801,0.795,0.0,0.081
6012008,2309,1,1,3,1,100,19.541,40.0,40.0,40.0,1,1,506.003,215.52,0.011,13.339,0,80,55,1.4,791.375,831.653,1255.066,6.174,54.717,71.634,71.235,71.674,51.369,1.436,1.636,0.329,62.38,49.904,88.629,50.582,71.737,71.714,72.537,71.665,75.401,37.976,58.735,41.168,-10.82,50.906,96.375,70.063,68.875,55.188,66.813,12.773,0,72,70,1000,200,0.105,204.75,115.875,84.75,0.167,69.813,69.938,56.125,61.75,27.203,27.422,72,70,1000,200,0.032,194.375,123.563,75.75,0.198,71.875,73.875,56.188,58.375,0,46.5,72,70,1000,200,0.033,199.375,74.125,74.063,0.034,69.938,69.938,57.281,62.25,13.172,34.156,72,70,1000,200,0.035,205.5,115.938,95.438,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.975,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.036,2.051,0.0,5.91,0.506,0.216,0.751,1.365,0.0,0.08
6012008,2310,1,1,3,1,100,19.192,40.0,40.0,40.0,1,1,508.346,213.177,0.011,13.354,0,80,55,1.4,809.625,834.507,1255.066,22.359,54.717,71.74,71.34,71.674,51.369,1.36,1.618,0.329,62.437,49.949,88.629,50.582,71.685,71.714,72.611,71.665,75.327,37.903,58.839,41.022,-10.82,50.875,96.375,69.938,68.875,55.188,66.813,12.773,0,72,70,1000,200,0.101,198.25,116.0,84.75,0.17,69.938,69.938,56.125,63.75,15.586,27.156,72,70,1000,200,0.031,198.5,126.063,75.625,0.046,71.875,73.875,56.188,58.5,0,44.969,72,70,1000,200,0.035,209.5,74.188,74.188,0.037,69.938,69.688,57.281,61.625,41.344,33.969,72,70,1000,200,0.035,206.875,115.188,95.438,0.033,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.975,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,0.001,-0.032,1.989,0.0,5.781,0.508,0.213,0.768,0.334,0.0,0.094
6012008,2311,1,1,3,1,100,18.853,40.0,40.0,40.0,1,1,518.887,216.691,0.001,13.339,0,80,55,1.4,791.75,853.097,1281.709,8.626,54.502,71.74,71.235,71.674,51.155,1.448,1.665,0.337,62.357,49.885,88.629,50.61,71.75,71.499,72.685,71.665,75.475,37.976,58.839,41.095,-10.82,50.875,96.313,69.938,68.813,55.188,66.813,12.766,0,72,70,1000,200,0.106,204.875,116.0,84.75,0.172,70.063,70.0,56.125,63.75,7.367,26.016,72,70,1000,200,0.035,207.125,125.25,76.188,0.028,71.75,73.813,56.281,58.5,0,46.031,72,70,1000,200,0.034,198.625,74.188,74.188,0.035,69.75,69.5,57.281,61.563,41.531,33.969,72,70,1000,200,0.035,206.75,117.125,89.75,0.396,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.977,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.146,-0.222,-0.072,-0.003,1.994,0.0,5.774,0.519,0.217,0.777,0.198,0.0,1.566
6012008,2312,1,1,3,1,100,18.475,40.0,40.0,40.0,1,1,501.318,219.034,0.011,13.295,0,80,55,1.4,796.875,874.63,1280.141,1.941,54.717,71.74,71.235,71.674,51.369,1.41,1.593,0.326,62.22,49.776,88.713,50.61,71.789,71.606,72.537,71.453,75.327,37.903,58.944,40.949,-10.82,50.875,96.375,70.063,68.875,55.188,66.813,12.758,0,72,70,1000,200,0.1,196.875,116.063,84.75,0.168,70.063,70.0,56.125,63.125,7.328,26.828,72,70,1000,200,0.035,199.0,124.188,76.188,0.028,71.875,73.813,56.188,58.375,0,46.219,72,70,1000,200,0.037,206.625,74.125,74.188,0.034,69.75,69.25,57.281,65.188,41.813,33.844,72,70,1000,200,0.035,207.5,121.875,92.0,0.472,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.977,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,0.001,-0.028,1.925,0.0,5.621,0.501,0.219,0.76,0.194,0.0,2.034
6012008,2313,1,1,3,1,100,17.875,40.0,40.0,40.0,1,1,487.262,213.177,0.011,13.339,0,80,55,1.4,810.625,841.649,1253.5,5.641,54.61,71.74,71.235,71.674,51.262,1.383,1.531,0.337,62.226,49.794,88.798,50.582,71.841,71.606,72.611,71.453,75.327,37.903,58.944,40.876,-10.82,50.875,96.438,70.063,68.875,55.281,66.813,12.75,0,72,70,1000,200,0.106,202.125,116.063,84.75,0.174,70.063,70.0,56.125,62.5,15.508,27.734,72,70,1000,200,0.031,192.875,123.563,76.25,0.028,71.875,73.875,56.281,58.375,0,45.969,72,70,1000,200,0.033,198.25,74.125,74.188,0.034,69.938,69.375,57.281,68.75,22.078,34.094,72,70,1000,200,0.036,204.25,122.563,100.75,0.308,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.974,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.026,1.885,0.0,5.504,0.487,0.213,0.787,0.191,0.0,0.969
6012008,2314,1,1,3,1,100,17.562,40.0,40.0,40.0,1,1,496.633,214.348,0.011,13.354,0,80,55,1.4,797.875,818.829,1256.633,13.414,54.825,71.634,71.235,71.568,51.476,1.44,1.632,0.333,62.227,49.782,88.826,50.554,71.88,71.714,72.611,71.665,75.401,37.829,59.257,40.876,-10.82,50.844,96.438,70.063,68.813,55.188,66.813,12.742,0,72,70,1000,200,0.099,196.5,116.063,84.75,0.178,69.938,70.0,56.125,61.594,15.539,26.703,72,70,1000,200,0.033,202.25,122.75,76.313,0.028,71.875,73.875,56.5,58.5,0,46.125,72,70,1000,200,0.032,197.875,74.188,74.188,0.031,70.0,69.688,57.281,69.625,13.867,34.688,72,70,1000,200,0.034,199.25,121.313,100.75,0.051,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.967,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.146,-0.032,1.899,0.0,5.648,0.497,0.214,0.805,0.188,0.0,0.151
6012008,2315,1,1,3,1,100,17.488,40.0,40.0,40.0,1,1,503.66,212.006,0.011,13.324,0,80,55,1.4,801.625,833.079,1258.198,3.739,54.825,71.74,71.34,71.674,51.476,1.41,1.665,0.329,62.193,49.754,88.966,50.582,71.802,71.606,72.537,71.665,75.401,37.829,59.571,40.73,-10.82,50.906,96.438,69.938,68.813,55.281,66.813,15.609,0,72,70,1000,200,0.103,199.375,116.0,84.75,0.171,69.938,70.0,56.25,60.969,15.594,25.938,72,70,1000,200,0.035,206.625,122.063,76.438,0.028,71.875,73.938,56.281,58.375,0,45.0,72,70,1000,200,0.035,208.125,74.188,74.063,0.038,70.25,70.125,57.281,68.188,0.0,34.844,72,70,1000,200,0.033,197.875,120.25,99.313,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.974,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,-0.036,1.778,0.0,5.365,0.504,0.212,0.772,0.184,0.001,0.082
6012008,2316,1,1,3,1,100,17.493,40.0,40.0,40.0,1,1,493.119,209.663,0.011,13.324,0,80,55,1.4,803.75,853.097,1255.066,4.733,54.825,71.74,71.445,71.674,51.476,1.429,1.607,0.329,62.177,49.742,88.938,50.525,71.776,71.499,72.537,71.665,75.401,37.903,59.675,40.803,-10.82,50.875,96.375,69.938,68.813,55.406,66.813,15.617,0,72,70,1000,200,0.101,200.25,116.313,84.75,0.175,69.813,69.875,56.125,60.375,27.469,26.625,72,70,1000,200,0.035,200.25,121.563,77.563,0.128,71.875,73.938,56.281,58.5,0,45.969,72,70,1000,200,0.033,198.125,74.188,74.188,0.031,70.313,70.313,57.281,66.688,0.0,34.625,72,70,1000,200,0.034,199.125,119.375,98.75,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.972,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,-0.036,1.775,0.0,5.363,0.493,0.21,0.798,0.813,0.0,0.08
6012008,2317,1,1,3,1,100,17.585,40.0,40.0,40.0,1,1,494.29,216.691,0.011,13.31,0,80,55,1.4,817.375,801.782,1245.673,15.192,54.825,71.634,71.235,71.568,51.69,1.413,1.614,0.337,62.113,49.69,88.994,50.582,71.724,71.499,72.611,71.771,75.401,37.903,59.884,40.876,-10.82,50.875,96.375,69.938,68.75,55.406,66.813,15.633,0,72,70,1000,200,0.103,199.625,116.313,84.813,0.172,69.813,69.813,56.25,61.313,36.219,27.266,72,70,1000,200,0.033,195.875,121.875,78.938,0.132,71.875,73.938,56.281,58.5,0,46.219,72,70,1000,200,0.031,197.625,74.125,74.063,0.034,70.25,70.375,57.281,65.5,0.0,34.781,72,70,1000,200,0.033,198.5,118.688,98.313,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.972,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,0.001,-0.037,1.8,0.0,5.492,0.494,0.217,0.783,0.818,0.0,0.079
6012008,2318,1,1,3,1,100,17.476,40.0,40.0,40.0,1,1,511.859,217.862,0.011,13.295,0,80,55,1.4,817.875,817.407,1251.935,6.302,54.932,71.74,71.34,71.674,51.69,1.387,1.618,0.329,62.357,49.886,88.854,50.554,71.653,71.606,72.611,71.665,75.475,37.829,59.988,40.73,-10.82,50.844,96.313,70.063,68.813,55.406,66.875,12.773,0,72,70,1000,200,0.104,203.375,116.313,84.75,0.174,69.813,69.875,56.25,62.938,27.781,27.109,72,70,1000,200,0.031,199.5,125.438,74.313,0.193,72.063,73.938,56.281,58.5,0,46.188,72,70,1000,200,0.036,206.875,74.125,74.063,0.034,70.25,70.25,57.281,64.438,0.0,34.688,72,70,1000,200,0.034,199.25,118.063,97.938,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.969,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.033,1.741,0.0,5.353,0.512,0.218,0.794,1.422,0.0,0.078
6012008,2319,1,1,3,1,100,17.431,40.0,40.0,40.0,1,1,516.545,215.52,0.011,13.398,0,80,55,1.4,817.875,827.375,1262.898,2.447,54.932,71.74,71.34,71.674,51.69,1.455,1.614,0.337,62.532,50.025,88.742,50.61,71.614,71.499,72.611,71.453,75.401,37.829,60.093,40.803,-10.82,50.875,96.188,69.938,68.813,55.406,66.875,12.766,0,72,70,1000,200,0.101,198.875,116.438,84.813,0.168,70.063,69.875,56.25,64.0,7.891,26.188,72,70,1000,200,0.036,203.875,125.438,75.313,0.032,71.875,73.938,56.5,58.5,0,46.344,72,70,1000,200,0.035,208.5,74.125,74.188,0.03,70.25,70.063,57.281,63.625,5.164,34.906,72,70,1000,200,0.033,197.0,117.5,97.688,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.974,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.027,1.79,0.0,5.531,0.517,0.216,0.768,0.231,0.0,0.077
6012008,2320,1,1,3,1,100,17.662,40.0,40.0,40.0,1,1,502.489,215.52,0.011,13.324,0,80,55,1.4,818.75,807.458,1253.5,5.724,55.04,71.74,71.34,71.674,51.905,1.379,1.672,0.329,62.594,50.075,88.713,50.582,71.588,71.714,72.537,71.453,75.327,37.756,60.093,40.73,-10.82,50.906,96.063,70.063,68.875,55.5,67.125,12.766,0,72,70,1000,200,0.1,197.875,116.438,84.813,0.178,70.063,70.0,56.344,63.656,7.867,27.406,72,70,1000,200,0.032,194.875,124.75,75.625,0.029,71.875,73.875,56.5,58.5,0,45.563,72,70,1000,200,0.037,213.25,74.125,74.188,0.034,70.0,70.0,57.406,62.75,13.672,34.625,72,70,1000,200,0.034,199.375,116.688,97.313,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.972,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.028,1.774,0.0,5.5,0.502,0.216,0.813,0.205,0.0,0.076
6012008,2321,1,1,3,1,100,17.735,40.0,40.0,40.0,1,1,511.859,217.862,0.011,13.368,0,80,55,1.4,796.375,814.562,1255.066,17.408,55.04,71.74,71.34,71.674,51.798,1.467,1.665,0.337,62.69,50.152,88.545,50.638,71.51,71.499,72.537,71.453,75.327,37.829,60.093,40.73,-10.82,50.938,96.0,70.063,68.875,55.5,67.125,12.766,0,72,70,1000,200,0.102,201.375,116.313,84.875,0.18,70.063,70.0,56.344,63.031,7.84,27.469,72,70,1000,200,0.031,196.25,124.0,75.75,0.028,71.875,73.75,56.5,58.625,0,45.25,72,70,1000,200,0.034,205.375,74.125,74.063,0.034,70.0,69.813,57.406,62.125,21.859,34.219,72,70,1000,200,0.035,202.875,116.125,97.125,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.971,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.22,-0.072,-0.222,-0.072,-0.028,1.742,0.0,5.383,0.512,0.218,0.818,0.195,0.0,0.074
6012008,2322,1,1,3,1,100,17.789,40.0,40.0,40.0,1,1,513.031,216.691,0.011,13.398,0,80,55,1.4,796.5,831.653,1259.765,13.327,55.04,71.74,71.34,71.674,51.905,1.433,1.607,0.34,62.691,50.153,88.489,50.694,71.471,71.714,72.611,71.665,75.401,38.489,60.093,41.313,-10.82,50.938,95.938,70.063,68.875,55.5,66.875,15.625,0,72,70,1000,200,0.102,198.875,116.313,85.063,0.171,69.938,70.0,56.344,62.188,16.047,26.609,72,70,1000,200,0.033,202.875,123.25,75.938,0.029,72.063,73.75,56.563,58.5,0,44.656,72,70,1000,200,0.035,208.0,74.125,74.063,0.033,69.75,69.625,57.406,61.625,41.844,34.75,72,70,1000,200,0.034,198.875,115.313,98.125,0.093,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.02,0.032,2.971,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.032,1.751,0.0,5.251,0.513,0.217,0.772,0.198,0.0,0.231
6012008,2323,1,1,3,1,100,17.833,40.0,40.0,40.0,1,1,496.633,219.034,0.011,13.412,0,80,55,1.4,804.5,854.529,1273.869,9.934,55.04,71.634,71.129,71.568,51.905,1.429,1.629,0.329,62.573,50.059,88.489,50.61,71.432,71.606,72.537,71.453,75.327,38.855,59.988,41.605,-10.82,50.938,95.875,69.938,68.875,55.5,67.125,12.758,0,72,70,1000,200,0.101,198.125,116.313,84.813,0.18,69.813,70.0,56.344,61.313,27.828,25.922,72,70,1000,200,0.035,207.125,122.5,76.188,0.029,71.875,73.75,56.563,58.625,0,45.5,72,70,1000,200,0.034,200.75,74.125,74.063,0.034,69.75,69.438,57.406,62.75,50.313,35.094,72,70,1000,200,0.033,196.375,120.563,73.188,0.414,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.974,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.028,1.745,0.0,5.118,0.497,0.219,0.819,0.194,0.0,2.83
6012008,2324,1,1,3,1,100,18.151,40.0,40.0,40.0,1,1,496.633,217.862,0.011,13.398,0,80,55,1.4,812.5,820.253,1253.5,11.898,55.148,71.74,71.235,71.674,51.905,1.433,1.661,0.326,62.474,49.994,88.685,50.666,71.361,71.714,72.611,71.665,75.401,39.002,60.093,41.823,-10.82,50.969,95.875,70.063,68.875,55.5,66.875,12.758,0,72,70,1000,200,0.109,205.25,116.313,84.875,0.174,69.813,70.063,56.344,60.969,27.969,26.547,72,70,1000,200,0.035,201.25,122.063,77.063,0.081,72.063,73.813,56.563,58.625,0,46.0,72,70,1000,200,0.033,196.5,74.125,74.063,0.034,69.75,69.375,57.406,66.75,42.375,35.313,72,70,1000,200,0.032,194.875,122.5,96.938,0.481,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.971,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.032,1.792,0.0,5.244,0.497,0.218,0.79,0.526,0.0,1.773
6012008,2325,1,1,3,1,100,18.293,40.0,40.0,40.0,1,1,497.804,214.348,0.011,13.368,0,80,55,1.4,797.375,787.621,1251.935,15.875,55.148,71.634,71.129,71.568,51.905,1.375,1.604,0.322,62.358,49.886,88.713,50.778,71.322,71.499,72.611,71.665,75.327,39.148,59.988,41.896,-10.82,51.0,95.875,70.063,68.875,55.688,67.125,12.75,0,72,70,1000,200,0.099,196.75,116.438,84.875,0.174,69.813,70.063,56.438,61.188,28.109,27.172,72,70,1000,200,0.033,196.5,121.75,78.813,0.085,72.063,73.875,56.563,58.625,0,46.375,72,70,1000,200,0.032,194.625,74.125,74.063,0.025,70.0,69.563,57.406,69.625,14.344,35.25,72,70,1000,200,0.032,195.0,122.688,100.5,0.12,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.975,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,-0.032,1.763,0.0,5.097,0.498,0.214,0.794,0.527,0.0,0.384
6012008,2326,1,1,3,1,100,18.455,40.0,40.0,40.0,1,1,480.234,217.862,0.011,13.339,0,80,55,1.4,797.375,780.556,1244.108,24.657,55.148,71.634,71.235,71.674,51.905,1.413,1.632,0.337,62.437,49.95,88.713,50.778,71.283,71.606,72.611,71.665,75.327,39.221,60.197,42.042,-10.82,51.063,95.875,70.063,68.875,55.688,67.125,12.742,0,72,70,1000,200,0.104,200.875,116.438,85.063,0.175,69.813,69.938,56.438,61.594,28.266,27.703,72,70,1000,200,0.031,194.625,121.438,78.813,0.087,72.063,73.875,56.563,58.625,0,45.313,72,70,1000,200,0.033,204.625,74.125,74.188,0.034,70.125,69.938,57.406,69.25,5.699,35.156,72,70,1000,200,0.032,196.0,120.875,100.688,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.979,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.032,1.794,0.0,5.221,0.48,0.218,0.793,0.535,0.0,0.079
