DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
6012008,2327,1,1,3,1,100,18.685,40.0,40.0,40.0,1,1,488.433,215.52,0.011,13.339,0,80,55,1.4,793.25,806.039,1248.804,14.028,55.148,71.74,71.34,71.674,52.012,1.41,1.622,0.329,62.504,50.003,88.713,50.75,71.232,71.499,72.537,71.665,75.327,39.368,60.302,42.114,-10.82,51.063,95.75,69.938,68.875,55.813,67.188,12.742,0,72,70,1000,200,0.1,197.0,116.563,84.875,0.176,69.938,69.938,56.438,62.0,16.641,26.797,72,70,1000,200,0.033,202.0,121.625,75.125,0.079,72.063,73.875,56.688,58.625,0,46.188,72,70,1000,200,0.036,207.25,74.125,74.063,0.026,70.25,70.313,57.406,67.875,0.0,35.063,72,70,1000,200,0.033,196.125,120.25,99.313,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.975,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.146,-0.072,-0.222,-0.072,-0.035,1.75,0.0,5.082,0.488,0.216,0.806,0.53,0.0,0.082
6012008,2328,1,1,3,1,100,19.445,40.0,40.0,40.0,1,1,510.688,216.691,0.011,13.354,0,80,55,1.4,805.0,845.939,1261.332,1.042,55.363,71.74,71.34,71.568,52.226,1.413,1.618,0.337,62.617,50.064,88.601,50.778,71.219,71.606,72.611,71.665,75.327,39.441,60.197,42.26,-10.82,51.094,95.688,70.063,68.875,55.813,67.188,12.727,0,72,70,1000,200,0.104,200.75,116.563,85.063,0.167,69.938,69.875,56.563,62.0,16.688,25.719,72,70,1000,200,0.035,208.375,121.438,74.0,0.055,71.875,73.875,56.688,58.625,0,46.0,72,70,1000,200,0.037,210.125,74.188,74.063,0.026,70.313,70.313,57.406,66.375,0.0,34.781,72,70,1000,200,0.033,198.375,119.375,98.875,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.974,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,-0.032,1.814,0.0,5.223,0.511,0.217,0.76,0.376,0.0,0.08
6012008,2329,1,1,3,1,100,19.577,40.0,40.0,40.0,1,1,502.489,219.034,0.011,13.398,0,80,55,1.4,801.0,840.219,1269.166,6.306,55.255,71.634,71.235,71.568,52.119,1.436,1.596,0.333,62.648,50.118,88.517,50.834,71.18,71.606,72.611,71.665,75.401,39.588,60.197,42.406,-10.82,51.125,95.438,70.125,68.875,55.813,67.25,12.703,0,72,70,1000,200,0.099,197.25,116.625,85.063,0.175,69.938,69.813,56.438,61.875,16.734,26.484,72,70,1000,200,0.036,201.625,121.563,73.938,0.033,72.063,73.875,56.688,58.781,0,45.969,72,70,1000,200,0.038,210.625,74.125,74.063,0.031,70.313,70.375,57.469,65.188,0.0,35.156,72,70,1000,200,0.032,195.5,118.813,98.438,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.974,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.032,1.832,0.0,5.238,0.502,0.219,0.798,0.227,0.0,0.079
6012008,2330,1,1,3,1,100,20.455,40.0,40.0,40.0,1,1,498.975,217.862,0.011,13.412,0,80,55,1.4,796.25,831.653,1266.032,3.051,55.471,71.74,71.445,71.568,52.333,1.425,1.629,0.34,62.652,50.121,88.517,50.778,71.206,71.606,72.537,71.453,75.327,39.661,60.093,42.551,-10.82,51.125,95.25,70.063,68.875,55.906,67.25,12.68,0,72,70,1000,200,0.108,204.0,116.625,85.063,0.183,69.938,69.813,56.563,61.688,16.781,26.969,72,70,1000,200,0.033,198.0,121.125,74.0,0.03,72.063,73.875,56.688,58.781,0,46.469,72,70,1000,200,0.037,208.375,74.188,74.063,0.034,70.313,70.313,57.469,64.375,0.0,35.156,72,70,1000,200,0.033,195.75,118.063,98.0,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.974,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.146,-0.072,-0.296,-0.072,-0.028,1.897,0.0,5.377,0.499,0.218,0.835,0.204,0.001,0.078
6012008,2331,1,1,3,1,100,20.911,40.0,40.0,40.0,1,1,509.517,217.862,0.011,13.412,0,80,55,1.4,797.125,789.036,1245.673,22.466,55.471,71.74,71.235,71.568,52.333,1.455,1.658,0.337,62.671,50.137,88.489,50.834,71.206,71.606,72.537,71.665,75.327,39.881,60.197,42.697,-10.82,51.125,95.375,70.063,68.938,55.813,67.25,12.672,0,72,70,1000,200,0.1,197.875,116.625,85.188,0.174,69.813,69.813,56.563,61.188,28.594,27.344,72,70,1000,200,0.032,195.0,120.5,74.0,0.081,72.063,73.875,56.688,58.781,0,45.469,72,70,1000,200,0.035,207.75,74.188,74.188,0.036,70.125,70.125,57.469,63.375,0.0,35.281,72,70,1000,200,0.032,194.875,117.5,97.813,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.977,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.035,1.859,0.0,5.239,0.51,0.218,0.79,0.544,0.0,0.077
6012008,2332,1,1,3,1,100,21.377,40.0,40.0,40.0,1,1,503.66,217.862,0.011,13.368,0,80,55,1.4,801.25,820.253,1247.238,11.146,55.471,71.74,71.34,71.674,52.333,1.353,1.64,0.329,62.546,50.037,88.405,50.946,71.219,71.606,72.611,71.665,75.327,39.881,60.197,42.697,-10.82,51.156,95.375,70.063,68.938,55.906,67.438,12.664,0,72,70,1000,200,0.1,199.875,116.625,85.188,0.181,69.813,69.813,56.75,61.375,28.766,27.109,72,70,1000,200,0.031,199.625,122.063,76.313,0.151,72.063,73.875,56.813,58.781,0,45.875,72,70,1000,200,0.035,202.0,74.125,74.063,0.034,70.125,70.0,57.469,62.656,14.125,35.281,72,70,1000,200,0.032,194.875,116.938,97.438,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.975,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.032,1.853,0.0,5.222,0.504,0.218,0.822,0.997,0.0,0.076
6012008,2333,1,1,3,1,100,21.607,40.0,40.0,40.0,1,1,525.915,220.205,0.011,13.412,0,80,55,1.4,811.875,834.507,1273.869,9.689,55.363,71.74,71.34,71.674,52.226,1.463,1.578,0.333,62.662,50.129,88.433,50.974,71.244,71.499,72.611,71.453,75.327,40.027,60.197,42.77,-10.82,51.188,95.313,70.063,68.875,56.0,67.25,12.656,0,72,70,1000,200,0.102,199.375,116.625,85.188,0.171,69.813,69.875,56.75,62.938,17.172,26.188,72,70,1000,200,0.036,204.125,124.625,74.688,0.151,72.063,73.875,56.813,58.781,0,44.969,72,70,1000,200,0.036,210.5,74.125,74.063,0.032,70.0,69.813,57.594,62.063,14.086,35.156,72,70,1000,200,0.032,195.75,116.313,97.125,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.977,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.026,1.824,0.0,5.103,0.526,0.22,0.777,1.087,0.0,0.075
6012008,2334,1,1,3,1,100,22.564,40.0,40.0,40.0,1,1,517.716,219.034,0.011,13.339,0,80,55,1.4,791.5,831.653,1256.633,8.375,55.578,71.74,71.34,71.674,52.333,1.379,1.643,0.333,62.547,50.038,88.405,51.002,71.296,71.606,72.537,71.665,75.327,40.101,60.197,42.916,-10.82,51.219,95.313,70.063,68.938,55.906,67.25,12.641,0,72,70,1000,200,0.1,196.875,116.563,85.188,0.184,69.938,69.875,56.75,63.531,8.992,26.781,72,70,1000,200,0.034,199.75,124.813,73.438,0.028,72.063,73.938,56.813,58.906,0,46.438,72,70,1000,200,0.037,209.625,74.125,74.063,0.034,69.938,69.688,57.594,61.563,22.328,35.344,72,70,1000,200,0.032,194.625,115.375,97.938,0.058,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.034,2.98,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,-0.035,1.868,0.0,5.208,0.518,0.219,0.834,0.207,0.0,0.146
6012008,2335,1,1,3,1,100,23.147,40.0,40.0,40.0,1,1,508.346,219.034,0.011,13.427,0,80,55,1.4,811.0,814.562,1261.332,8.671,55.578,71.634,71.235,71.674,52.44,1.459,1.618,0.337,62.56,50.048,88.489,50.974,71.296,71.714,72.537,71.665,75.253,40.247,60.197,42.988,-10.82,51.25,95.25,70.063,68.938,55.906,67.25,12.633,0,72,70,1000,200,0.104,200.75,116.625,85.313,0.175,70.188,69.875,56.75,63.219,17.172,27.047,72,70,1000,200,0.033,197.25,124.0,73.438,0.028,71.875,73.938,56.813,58.906,0,46.906,72,70,1000,200,0.036,207.0,74.125,74.188,0.034,69.75,69.5,57.469,61.5,42.406,35.281,72,70,1000,200,0.032,194.75,116.5,95.438,0.345,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.02,0.032,2.98,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.034,1.845,0.0,5.105,0.508,0.219,0.792,0.204,0.0,1.05
6012008,2336,1,1,3,1,100,23.731,40.0,40.0,40.0,1,1,494.29,215.52,0.011,13.427,0,80,55,1.4,820.875,827.375,1253.5,11.45,55.578,71.634,71.235,71.674,52.44,1.356,1.629,0.337,62.387,49.909,88.349,50.974,71.322,71.714,72.537,71.453,75.327,40.32,60.197,43.061,-10.82,51.25,95.313,70.063,68.938,55.906,67.438,12.625,0,72,70,1000,200,0.099,198.375,116.625,85.188,0.17,69.938,69.875,56.75,62.5,17.203,27.578,72,70,1000,200,0.031,195.25,123.25,73.563,0.028,72.063,73.938,56.906,58.906,0,45.063,72,70,1000,200,0.041,222.0,74.188,74.063,0.034,69.75,69.25,57.594,64.625,42.656,35.438,72,70,1000,200,0.032,194.25,121.875,82.563,0.411,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.98,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,-0.028,1.852,0.0,5.104,0.494,0.216,0.772,0.201,0.001,2.331
6012008,2337,1,1,3,1,100,24.668,40.0,40.0,40.0,1,1,503.66,217.862,0.011,13.368,0,80,55,1.4,824.75,803.201,1261.332,16.287,55.686,71.74,71.34,71.674,52.44,1.372,1.665,0.333,62.533,50.026,88.405,51.058,71.283,71.606,72.537,71.453,75.327,40.394,60.197,43.134,-10.82,51.281,95.375,70.063,68.938,56.0,67.438,12.609,0,72,70,1000,200,0.101,199.25,116.625,85.313,0.173,69.938,69.938,56.875,61.875,17.234,26.328,72,70,1000,200,0.033,205.125,122.688,73.563,0.029,72.063,73.938,56.906,58.906,0,46.469,72,70,1000,200,0.038,211.25,74.125,74.063,0.036,69.938,69.438,57.594,68.063,42.813,35.625,72,70,1000,200,0.031,193.5,122.5,96.563,0.208,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.981,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,-0.028,1.85,0.0,5.08,0.504,0.218,0.783,0.205,0.0,0.778
6012008,2338,1,1,3,1,100,25.104,40.0,40.0,40.0,1,1,495.461,219.034,0.011,13.427,0,80,55,1.4,821.5,823.1,1259.765,14.798,55.578,71.74,71.34,71.674,52.44,1.413,1.567,0.34,62.585,50.068,88.377,51.058,71.296,71.606,72.611,71.665,75.327,40.467,60.302,43.207,-10.82,51.313,95.313,70.063,69.0,56.0,67.5,9.852,0,72,70,1000,200,0.099,197.125,116.875,85.188,0.168,69.938,69.938,56.875,61.188,17.313,26.391,72,70,1000,200,0.036,202.25,121.875,73.563,0.028,71.875,73.875,56.906,58.906,0,46.906,72,70,1000,200,0.036,211.875,74.125,74.063,0.03,70.0,69.688,57.688,69.25,14.703,35.156,72,70,1000,200,0.032,198.0,121.875,98.0,0.078,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.98,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.032,1.855,0.0,5.102,0.495,0.219,0.769,0.195,0.0,0.269
6012008,2339,1,1,3,1,100,26.277,40.0,40.0,40.0,1,1,502.489,214.348,0.011,13.441,0,80,55,1.4,823.0,818.829,1258.198,8.542,55.794,71.634,71.235,71.568,52.654,1.413,1.672,0.322,62.505,50.004,88.321,51.086,71.283,71.606,72.537,71.665,75.327,40.54,60.406,43.425,-10.82,51.344,95.25,70.125,69.0,56.125,67.438,9.828,0,72,70,1000,200,0.104,199.5,117.0,85.188,0.174,69.813,69.875,56.875,60.969,29.188,27.719,72,70,1000,200,0.032,192.5,121.75,74.313,0.099,71.875,73.938,56.906,58.906,0,45.188,72,70,1000,200,0.041,222.25,74.125,74.063,0.031,70.25,70.063,57.688,68.438,6.023,35.125,72,70,1000,200,0.032,198.0,120.563,97.313,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.981,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.146,-0.035,1.952,0.0,5.378,0.502,0.214,0.8,0.677,0.0,0.091
6012008,2340,1,1,3,1,100,26.566,40.0,40.0,40.0,1,1,486.091,216.691,0.011,13.398,0,80,55,1.4,814.25,800.365,1269.166,29.098,55.578,71.634,71.235,71.674,52.44,1.364,1.611,0.322,62.532,50.026,88.04,51.058,71.322,71.606,72.537,71.453,75.327,40.54,59.988,43.644,-10.82,51.375,94.938,70.063,69.0,56.125,67.5,12.539,0,72,70,1000,200,0.1,199.875,117.0,85.063,0.171,69.813,69.875,56.875,61.875,29.359,27.031,72,70,1000,200,0.031,200.375,123.063,75.313,0.193,72.063,73.938,57.094,58.906,0,45.313,72,70,1000,200,0.037,209.25,74.188,74.063,0.034,70.25,70.25,57.688,67.0,0.0,34.813,72,70,1000,200,0.033,200.625,119.688,96.688,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.979,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.072,-0.072,-0.222,-0.072,-0.028,2.138,0.0,5.768,0.486,0.217,0.789,1.329,0.001,0.09
6012008,2341,1,1,3,1,100,27.228,40.0,40.0,40.0,1,1,500.146,217.862,0.011,13.441,0,80,55,1.4,806.25,850.232,1278.573,15.874,55.578,71.74,71.445,71.674,52.333,1.36,1.701,0.329,62.516,50.013,87.732,51.086,71.387,71.714,72.463,71.665,75.327,40.613,59.362,43.935,-10.82,51.406,94.938,70.063,69.0,55.906,67.438,9.789,0,72,70,1000,200,0.102,198.75,117.0,85.188,0.176,69.813,69.813,56.875,63.813,17.766,26.141,72,70,1000,200,0.035,206.625,126.5,73.813,0.156,72.063,73.875,56.906,59.0,0,44.75,72,70,1000,200,0.037,210.625,74.125,74.063,0.031,70.313,70.313,57.688,65.813,0.0,34.531,72,70,1000,200,0.034,202.75,118.938,96.313,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.984,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,0.001,-0.039,2.382,0.0,6.192,0.5,0.218,0.809,1.184,0.0,0.088
6012008,2342,1,1,3,1,100,27.547,40.0,40.0,40.0,1,1,516.545,220.205,0.011,13.368,0,80,55,1.4,802.5,853.097,1267.599,6.584,55.471,71.846,71.34,71.674,52.119,1.44,1.694,0.333,62.632,50.076,87.536,51.058,71.432,71.606,72.537,71.665,75.327,40.76,58.63,43.862,-10.82,51.406,95.0,70.063,69.0,55.906,67.438,9.773,0,72,70,1000,200,0.101,198.125,116.875,85.188,0.173,70.063,70.0,56.75,64.75,9.563,26.266,72,70,1000,200,0.036,202.625,126.063,75.938,0.029,72.063,73.875,56.906,58.906,0,46.188,72,70,1000,200,0.037,209.25,74.188,74.063,0.034,70.25,70.25,57.688,64.813,0.0,34.406,72,70,1000,200,0.034,203.125,118.313,96.0,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.02,0.032,2.981,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.035,2.321,0.0,5.751,0.517,0.22,0.792,0.209,0.001,0.087
6012008,2343,1,1,3,1,100,27.492,40.0,40.0,40.0,1,1,522.401,216.691,0.011,13.339,0,80,55,1.4,816.875,824.525,1272.301,11.787,55.255,71.74,71.34,71.674,51.798,1.406,1.629,0.337,62.706,50.165,87.62,50.918,71.458,71.714,72.611,71.453,75.401,40.906,58.108,44.008,-10.82,51.375,95.063,70.125,69.0,55.813,67.25,12.484,0,72,70,1000,200,0.108,204.125,117.0,85.188,0.161,70.188,70.063,56.75,64.063,0.0,27.391,72,70,1000,200,0.032,195.375,125.313,76.25,0.028,72.063,73.875,56.813,58.906,0,46.188,72,70,1000,200,0.037,212.5,74.125,74.063,0.028,70.125,70.125,57.594,63.813,5.98,34.375,72,70,1000,200,0.034,203.5,117.625,95.75,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.981,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.148,-0.146,-0.146,-0.222,-0.072,-0.027,2.405,0.0,5.738,0.522,0.217,0.74,0.198,0.0,0.085
6012008,2344,1,1,3,1,100,27.742,40.0,40.0,40.0,1,1,518.887,220.205,0.011,13.441,0,80,55,1.4,794.375,835.934,1255.066,23.917,55.255,71.634,71.235,71.568,51.69,1.455,1.643,0.337,62.796,50.236,87.732,50.946,71.419,71.606,72.537,71.665,75.401,40.906,57.795,43.935,-10.82,51.375,95.313,70.063,68.938,55.688,66.25,12.469,0,72,70,1000,200,0.1,197.75,116.313,85.063,0.032,70.063,70.063,56.563,63.125,9.539,27.75,72,70,1000,200,0.031,194.625,124.625,76.25,0.029,71.875,73.875,56.688,58.781,0,45.906,72,70,1000,200,0.033,204.375,74.063,74.063,0.034,70.0,69.938,57.594,63.031,14.508,34.375,72,70,1000,200,0.034,204.0,117.188,95.438,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.02,0.032,2.979,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.036,2.411,0.0,5.646,0.519,0.22,0.145,0.202,0.0,0.085
6012008,2345,1,1,3,1,100,27.629,40.0,40.0,40.0,1,1,529.429,217.862,0.001,13.368,0,80,55,1.4,787.875,821.676,1266.032,29.492,55.148,71.74,71.34,71.568,51.583,1.444,1.676,0.333,62.728,50.182,87.9,50.918,71.419,71.714,72.463,71.665,75.327,40.906,57.69,44.008,-10.82,51.344,95.563,70.125,68.938,55.5,63.656,9.711,0,72,70,1000,200,0.101,199.125,115.063,84.875,0.026,70.063,70.0,56.438,62.313,9.508,26.406,72,70,1000,200,0.033,205.25,123.938,76.188,0.029,71.875,73.938,56.688,58.781,0,45.25,72,70,1000,200,0.037,206.75,74.125,74.063,0.036,69.938,69.813,57.594,62.438,22.75,34.375,72,70,1000,200,0.034,203.875,116.625,95.188,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.972,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.004,2.471,0.0,5.75,0.529,0.218,0.113,0.2,0.0,0.084
6012008,2346,1,1,3,1,100,27.182,40.0,40.0,40.0,1,1,513.031,219.034,0.011,13.281,0,80,55,1.4,799.125,863.135,1280.141,7.678,54.932,71.846,71.34,71.674,51.262,1.433,1.665,0.333,62.638,50.111,88.124,50.974,71.374,71.606,72.537,71.665,75.327,41.053,57.481,44.081,-10.82,51.281,95.563,69.938,68.813,55.5,62.531,15.313,0,72,70,1000,200,0.107,205.375,115.375,84.5,0.139,69.938,70.063,56.344,61.594,17.734,26.203,72,70,1000,200,0.036,204.0,123.0,76.188,0.029,71.875,74.0,56.563,58.906,0,46.531,72,70,1000,200,0.033,198.25,74.125,74.063,0.031,69.938,69.688,57.594,61.844,22.797,34.125,72,70,1000,200,0.034,205.375,115.688,95.938,0.055,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.02,0.032,2.974,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.035,2.448,0.0,5.576,0.513,0.219,0.62,0.196,0.0,0.157
6012008,2347,1,1,3,1,100,26.863,40.0,40.0,40.0,1,1,509.517,214.348,0.011,13.354,0,80,55,1.4,821.125,866.006,1275.436,5.68,54.825,71.74,71.235,71.674,51.262,1.44,1.64,0.329,62.503,50.002,88.405,50.974,71.296,71.499,72.463,71.453,75.327,41.053,57.481,44.081,-10.82,51.25,95.938,69.75,68.625,55.5,64.438,22.781,0,72,70,1000,200,0.101,198.0,115.438,75.063,0.223,69.813,70.0,56.344,60.656,29.531,26.984,72,70,1000,200,0.034,197.625,122.313,76.25,0.046,71.875,73.938,56.563,58.906,0,45.125,72,70,1000,200,0.04,218.75,74.125,74.063,0.034,69.75,69.625,57.469,62.531,51.156,34.094,72,70,1000,200,0.035,205.25,120.0,73.313,0.413,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.977,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.031,2.461,0.0,5.607,0.51,0.214,1.301,0.306,0.0,2.783
6012008,2348,1,1,3,1,100,26.71,40.0,40.0,40.0,1,1,487.262,213.177,0.011,13.441,0,80,55,1.4,803.75,825.949,1255.066,8.873,54.825,71.74,71.235,71.674,51.262,1.391,1.632,0.329,62.285,49.828,88.517,51.03,71.232,71.606,72.537,71.665,75.327,40.76,57.586,43.862,-10.82,51.219,96.063,69.75,68.563,55.406,66.25,25.594,0,72,70,1000,200,0.107,205.25,116.563,81.188,0.231,69.813,69.938,56.344,60.656,29.688,27.516,72,70,1000,200,0.032,194.125,121.75,78.563,0.099,71.875,73.938,56.563,58.781,0,45.938,72,70,1000,200,0.032,203.625,74.125,74.188,0.03,69.75,69.438,57.469,66.313,43.219,34.313,72,70,1000,200,0.034,203.875,122.0,92.938,0.421,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.98,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.035,2.478,0.0,5.782,0.487,0.213,1.181,0.617,0.0,1.765
6012008,2349,1,1,3,1,100,26.548,40.0,40.0,40.0,1,1,507.174,215.52,0.011,13.383,0,80,55,1.4,803.375,828.8,1256.633,9.421,54.825,71.74,71.235,71.674,51.262,1.356,1.622,0.333,62.196,49.757,88.573,51.058,71.154,71.499,72.537,71.665,75.327,40.32,57.69,43.571,-10.82,51.219,96.188,69.75,68.563,55.406,67.5,22.953,0,72,70,1000,200,0.099,196.75,116.688,86.625,0.231,69.813,69.75,56.344,61.75,29.875,27.016,72,70,1000,200,0.032,200.125,123.688,77.063,0.234,72.188,73.938,56.5,58.781,0,46.594,72,70,1000,200,0.036,206.5,74.125,74.063,0.034,69.938,69.5,57.469,69.563,23.438,34.219,72,70,1000,200,0.034,204.625,122.5,99.063,0.228,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.98,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.035,2.505,0.0,6.034,0.507,0.216,1.003,1.573,0.0,0.771
6012008,2350,1,1,3,1,100,26.347,40.0,40.0,40.0,1,1,510.688,216.691,0.011,13.295,0,80,55,1.4,803.375,825.949,1272.301,22.001,54.825,71.74,71.34,71.568,51.369,1.402,1.64,0.337,62.359,49.887,88.545,51.03,71.095,71.606,72.537,71.665,75.327,40.101,57.69,43.28,-10.82,51.188,96.313,69.938,68.688,55.406,67.938,15.609,0,72,70,1000,200,0.103,199.75,117.0,88.813,0.237,69.938,69.75,56.344,64.375,18.281,26.422,72,70,1000,200,0.033,204.5,127.188,76.875,0.14,72.063,73.938,56.5,58.781,0,45.469,72,70,1000,200,0.035,205.625,74.125,74.063,0.034,70.125,69.938,57.469,69.75,6.617,34.313,72,70,1000,200,0.034,204.5,121.125,99.813,0.071,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.98,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.148,-0.146,-0.035,2.403,0.0,5.862,0.511,0.217,0.965,1.014,0.0,0.218
6012008,2351,1,1,3,1,100,25.851,40.0,40.0,40.0,1,1,511.859,216.691,0.011,13.368,0,80,55,1.4,811.375,871.754,1267.599,5.121,54.717,71.634,71.34,71.674,51.262,1.433,1.647,0.322,62.385,49.908,88.405,50.862,71.005,71.606,72.463,71.665,75.327,40.027,57.586,43.207,-10.82,51.219,96.313,69.938,68.75,55.281,68.063,15.633,0,72,70,1000,200,0.099,197.5,117.063,89.438,0.204,70.063,69.875,56.25,64.938,10.063,26.391,72,70,1000,200,0.036,202.875,126.5,78.563,0.028,72.063,73.813,56.5,58.625,0,46.281,72,70,1000,200,0.037,209.375,74.125,74.063,0.03,70.25,70.188,57.406,68.438,0.0,33.844,72,70,1000,200,0.035,207.625,120.25,98.438,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.98,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.039,2.421,0.0,5.897,0.512,0.217,0.814,0.193,0.0,0.085
6012008,2352,1,1,3,1,100,25.483,40.0,40.0,40.0,1,1,497.804,216.691,0.011,13.354,0,80,55,1.4,811.125,831.653,1248.804,1.019,54.717,71.74,71.34,71.674,51.155,1.387,1.596,0.337,62.365,49.892,88.489,50.834,70.953,71.606,72.463,71.453,75.327,39.881,57.377,43.134,-10.82,51.188,96.375,69.938,68.813,55.188,67.938,15.648,0,72,70,1000,200,0.104,200.875,117.25,89.063,0.222,70.188,70.063,56.25,64.25,0.0,27.141,72,70,1000,200,0.033,196.25,125.563,78.563,0.028,71.875,73.875,56.281,58.625,0,44.813,72,70,1000,200,0.036,208.125,74.125,74.063,0.034,70.25,70.313,57.406,66.875,0.0,33.813,72,70,1000,200,0.035,207.5,119.5,97.813,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.981,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.146,-0.222,-0.072,-0.031,2.483,0.0,6.026,0.498,0.217,0.904,0.19,0.0,0.085
6012008,2353,1,1,3,1,100,24.549,40.0,40.0,40.0,1,1,507.174,220.205,0.011,13.368,0,80,55,1.4,800.875,828.8,1247.238,12.089,54.502,71.634,71.34,71.568,51.048,1.368,1.589,0.333,62.418,49.935,88.489,50.61,70.849,71.606,72.389,71.665,75.327,39.807,57.272,43.061,-10.82,51.156,96.438,70.063,68.813,55.188,68.0,12.789,0,72,70,1000,200,0.099,196.5,117.25,88.5,0.204,70.188,70.125,56.125,63.219,0.0,27.188,72,70,1000,200,0.031,198.625,124.75,78.625,0.029,71.875,73.875,56.281,58.625,0,45.094,72,70,1000,200,0.035,204.875,74.125,74.188,0.034,70.313,70.375,57.406,65.625,0.0,33.781,72,70,1000,200,0.035,207.25,118.813,97.313,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.034,2.981,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.045,2.491,0.0,6.034,0.507,0.22,0.847,0.193,0.0,0.084
6012008,2354,1,1,3,1,100,24.334,40.0,40.0,40.0,1,1,511.859,216.691,0.011,13.354,0,80,55,1.4,815.625,863.135,1272.301,14.782,54.61,71.634,71.34,71.568,51.048,1.413,1.668,0.326,62.358,49.886,88.489,50.582,70.791,71.714,72.463,71.665,75.327,39.807,57.272,42.988,-10.82,51.125,96.5,70.063,68.875,55.094,67.813,12.781,0,72,70,1000,200,0.101,198.25,117.313,88.438,0.183,70.188,70.125,56.125,62.313,0.0,26.406,72,70,1000,200,0.034,205.125,124.0,78.625,0.028,71.875,73.938,56.281,58.625,0,44.844,72,70,1000,200,0.035,205.5,74.188,74.063,0.031,70.25,70.313,57.406,64.5,0.0,34.563,72,70,1000,200,0.033,202.25,118.063,96.938,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.975,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.039,2.432,0.0,5.893,0.512,0.217,0.763,0.183,0.001,0.082
6012008,2355,1,1,3,1,100,23.347,40.0,40.0,40.0,1,1,514.202,217.862,0.011,13.339,0,80,55,1.4,814.75,844.508,1250.369,24.471,54.394,71.74,71.445,71.674,50.834,1.413,1.672,0.326,62.304,49.843,88.517,50.554,70.726,71.499,72.537,71.453,75.327,39.734,57.168,42.916,-10.82,51.063,96.563,70.063,68.938,55.094,67.813,12.773,0,72,70,1000,200,0.101,200.375,117.313,87.75,0.196,70.188,70.0,56.125,61.313,10.047,26.391,72,70,1000,200,0.036,202.5,123.25,78.75,0.028,71.875,73.875,56.188,58.625,0,44.938,72,70,1000,200,0.034,204.125,74.125,74.063,0.034,70.125,70.188,57.281,63.625,6.488,35.0,72,70,1000,200,0.032,199.625,117.5,96.688,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.98,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.028,2.435,0.0,5.888,0.514,0.218,0.837,0.18,0.0,0.081
6012008,2356,1,1,3,1,100,22.924,40.0,40.0,40.0,1,1,495.461,217.862,0.011,13.398,0,80,55,1.4,812.125,831.653,1239.413,13.465,54.502,71.846,71.34,71.674,50.834,1.372,1.582,0.333,62.218,49.774,88.657,50.525,70.674,71.714,72.389,71.665,75.327,39.588,57.272,42.843,-10.82,51.031,96.75,70.125,68.938,55.094,67.5,10.031,0,72,70,1000,200,0.101,198.0,117.25,87.75,0.194,70.063,69.813,55.938,60.563,10.016,27.359,72,70,1000,200,0.033,195.375,122.375,78.75,0.028,72.063,73.813,56.281,58.5,0,45.344,72,70,1000,200,0.035,199.125,74.188,73.938,0.03,70.0,70.0,57.281,62.75,15.031,34.531,72,70,1000,200,0.033,202.25,116.938,96.313,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.981,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.045,2.466,0.0,6.05,0.495,0.218,0.827,0.176,0.001,0.08
6012008,2357,1,1,3,1,100,22.09,40.0,40.0,40.0,1,1,503.66,219.034,0.011,13.368,0,80,55,1.4,792.0,827.375,1251.935,10.726,54.394,71.846,71.34,71.674,50.727,1.436,1.679,0.34,62.653,50.122,88.629,50.525,70.635,71.499,72.463,71.665,75.327,39.514,57.063,42.77,-10.82,51.0,96.75,70.125,68.938,54.906,67.25,12.742,0,72,70,1000,200,0.108,206.0,117.25,87.0,0.192,69.813,69.75,55.938,60.031,30.0,27.688,72,70,1000,200,0.032,193.5,121.75,78.938,0.063,71.875,73.875,56.188,58.5,0,46.344,72,70,1000,200,0.031,193.5,74.188,74.188,0.034,69.938,69.938,57.281,62.063,23.219,34.219,72,70,1000,200,0.034,204.75,116.313,96.125,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.986,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,-0.039,2.48,0.0,6.038,0.504,0.219,0.839,0.389,0.0,0.079
6012008,2358,1,1,3,1,100,21.389,40.0,40.0,40.0,1,1,517.716,219.034,0.011,13.398,0,80,55,1.4,809.875,828.8,1261.332,8.114,54.394,71.74,71.235,71.568,50.834,1.406,1.73,0.333,62.867,50.25,88.742,50.497,70.564,71.714,72.537,71.453,75.401,39.588,57.168,42.697,-10.82,50.938,96.875,70.063,68.938,54.906,67.188,12.719,0,72,70,1000,200,0.1,198.625,117.25,86.375,0.167,69.813,69.563,55.938,60.125,30.156,26.813,72,70,1000,200,0.032,202.25,121.125,81.563,0.116,71.875,73.875,56.281,58.5,0,45.719,72,70,1000,200,0.037,208.875,74.125,73.938,0.034,69.75,69.75,57.281,61.563,43.281,34.0,72,70,1000,200,0.035,206.5,117.125,98.625,0.329,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.02,0.032,2.986,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.029,2.369,0.0,5.779,0.518,0.219,0.745,0.662,0.001,0.879
6012008,2359,0,1,3,1,100,20.647,40.0,40.0,40.0,1,1,510.688,220.205,0.011,13.324,0,80,55,1.4,816.0,855.963,1275.436,30.751,54.394,71.634,71.235,71.568,50.62,1.406,1.542,0.315,62.674,50.139,88.657,50.582,70.564,71.606,72.389,71.665,75.327,39.368,57.272,42.697,-10.82,50.906,96.875,70.063,68.938,54.906,66.875,0.0,0,72,70,1000,200,0.101,195.875,117.063,85.813,0.174,69.75,69.5,56.125,61.594,0.0,26.313,72,70,1000,200,0.035,203.875,123.063,78.563,0.218,71.875,73.875,56.094,58.5,0,46.125,72,70,1000,200,0.032,194.5,74.125,74.188,0.034,69.688,69.5,57.094,64.25,0.0,34.219,72,70,1000,200,0.035,204.0,122.125,79.5,0.4,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.983,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.045,2.477,0.0,6.154,0.511,0.22,0.786,1.399,0.0,2.459
