DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
6012008,0,0,1,3,1,100,25.666,100.0,100.0,100.0,0,0,97.189,52.693,0.824,12.802,0,80,55,1.4,593.0,49.894,224.262,11.096,54.237,68.257,69.901,68.165,49.955,0.054,0.073,0.018,73.37,58.047,88.973,54.603,66.85,68.212,135.99,112.986,134.853,38.693,55.806,41.694,-10.852,110,110,70.063,69.063,55.281,68.5,0.0,18.297,72,70,1000,200,0.012,62.188,116.688,84.875,0.011,69.75,69.688,57.5,62.406,0.0,13.078,72,70,1000,200,0.003,54.0,120.0,69.875,0.022,70.0,69.875,56.25,64.125,0.0,15.055,72,70,1000,200,0.001,28.391,122.813,86.188,0.026,69.938,70.0,55.531,63.75,0.0,17.906,72,70,1000,200,0.002,43.938,119.5,84.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.032,2.967,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.041,2.245,0.0,5.331,0.097,0.053,0.051,0.159,0.137,0.138
6012008,1,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.876,13.006,0,80,55,1.4,66.0,46.105,185.979,41.151,54.343,68.364,70.01,67.726,50.39,0.0,0.013,0.018,32.347,20.0,89.112,54.603,66.786,68.319,136.285,113.305,134.927,38.693,49.931,39.944,-10.852,110,110,69.938,69.063,55.688,68.5,0.0,22.438,72,70,1000,200,0.0,17.313,115.563,84.438,0.012,70.0,69.875,57.719,63.406,0.0,17.75,72,70,1000,200,0.0,3.285,119.063,70.375,0.022,70.0,70.0,56.781,64.688,0.0,18.906,72,70,1000,200,-0.002,0.0,121.688,85.813,0.026,70.125,70.125,56.0,64.688,0.0,23.234,72,70,1000,200,-0.001,0.0,118.25,83.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.971,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.149,0.052,1.448,0.0,0.0,0.034,0.034,0.054,0.155,0.135,0.135
6012008,2,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.908,12.875,0,80,55,1.4,13.352,44.842,168.517,86.936,54.663,68.364,70.118,66.518,50.825,0.0,0.013,0.018,20.037,20.0,89.028,54.459,66.74,68.534,136.432,113.305,135.075,38.693,50.561,38.558,-10.852,110,110,69.938,69.125,56.406,68.625,0.0,22.375,72,70,1000,200,0.0,11.57,114.75,84.063,0.012,70.125,70.063,58.219,64.188,0.0,18.391,72,70,1000,200,0.0,0.0,118.188,70.5,0.022,70.063,70.188,57.656,65.438,0.0,18.906,72,70,1000,200,-0.002,0.0,120.063,85.438,0.026,70.25,70.313,56.813,65.438,0.0,23.234,72,70,1000,200,-0.001,0.0,115.125,83.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.972,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.053,-0.146,0.0,0.0,0.034,0.034,0.053,0.152,0.13,0.123
6012008,3,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.876,12.904,0,80,55,1.4,12.195,44.842,3.107,5.371,54.983,68.15,70.226,65.31,51.26,0.0,0.013,0.022,20.0,20.0,88.695,54.459,66.65,68.641,136.358,113.305,135.37,38.693,50.98,38.485,-10.852,110,110,69.938,69.125,57.125,68.625,0.0,21.469,72,70,1000,200,0.0,11.914,113.938,83.688,0.011,70.25,70.25,58.438,64.938,0.0,18.391,72,70,1000,200,0.0,0.0,116.875,70.688,0.022,70.063,70.375,58.344,66.063,0.0,18.906,72,70,1000,200,-0.002,0.0,118.125,85.313,0.026,70.313,70.438,57.719,66.063,0.0,23.234,72,70,1000,200,-0.001,0.0,112.563,83.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.032,2.974,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.038,-0.218,0.0,0.0,0.035,0.034,0.048,0.147,0.123,0.115
6012008,4,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.845,12.889,0,80,55,1.4,12.0,44.842,3.107,2.508,55.303,68.15,70.335,64.432,51.587,0.0,0.013,0.022,20.0,20.0,88.166,54.229,66.585,68.748,136.063,113.305,135.592,38.693,51.295,38.485,-10.852,110,110,70.063,69.125,57.531,68.625,0.0,20.531,72,70,1000,200,0.0,12.477,113.063,83.5,0.012,70.313,70.438,58.906,65.563,0.0,18.391,72,70,1000,200,0.0,0.0,115.313,70.75,0.022,70.188,70.5,59.031,66.313,0.0,18.906,72,70,1000,200,-0.002,0.0,116.188,85.125,0.026,70.375,70.5,58.313,66.5,0.0,23.234,72,70,1000,200,-0.001,0.0,110.5,83.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.979,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.017,-0.213,0.0,0.0,0.035,0.034,0.051,0.142,0.117,0.107
6012008,5,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.814,12.977,0,80,55,1.4,13.273,44.842,3.107,2.508,55.623,68.15,70.443,63.773,51.913,0.0,0.013,0.022,20.0,20.0,87.638,54.143,66.494,68.748,135.768,113.305,135.592,38.62,51.505,38.485,-10.852,110,110,70.188,69.125,57.781,68.5,0.0,19.578,72,70,1000,200,0.0,12.648,112.125,83.313,0.012,70.438,70.5,59.25,66.188,0.0,18.391,72,70,1000,200,0.0,0.0,113.75,70.75,0.022,70.188,70.625,59.531,66.875,0.0,18.906,72,70,1000,200,-0.002,0.0,114.563,85.0,0.026,70.375,70.563,58.844,67.063,0.0,23.234,72,70,1000,200,-0.001,0.0,109.0,83.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.979,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.006,-0.136,0.0,0.0,0.035,0.034,0.05,0.137,0.111,0.102
6012008,6,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.772,12.933,0,80,55,1.4,13.156,44.842,3.107,1.076,55.836,68.043,70.552,63.224,52.24,0.0,0.013,0.022,20.0,20.0,87.166,53.97,66.371,68.748,135.547,113.092,135.444,38.548,51.715,38.412,-10.852,110,110,70.188,69.125,58.219,68.5,0.0,18.625,72,70,1000,200,0.0,12.82,111.313,83.0,0.011,70.563,70.688,59.563,66.563,0.0,18.391,72,70,1000,200,0.0,0.0,112.313,71.0,0.022,70.313,70.75,60.125,67.313,0.0,18.906,72,70,1000,200,-0.002,0.0,113.25,84.813,0.026,70.5,70.625,59.438,67.375,0.0,23.234,72,70,1000,200,-0.001,0.0,107.813,82.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.977,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,0.004,-0.134,0.0,0.0,0.035,0.034,0.045,0.131,0.107,0.097
6012008,7,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.73,12.962,0,80,55,1.4,13.445,44.842,3.107,2.508,56.156,68.043,70.66,62.895,52.457,0.0,0.013,0.022,20.0,20.0,86.749,53.884,66.319,68.748,135.547,113.305,135.149,38.693,51.82,38.412,-10.852,110,110,70.063,69.188,58.688,68.5,0.0,17.641,72,70,1000,200,0.0,13.18,110.563,82.688,0.012,70.75,70.813,60.063,66.938,0.0,18.391,72,70,1000,200,0.0,0.0,111.188,71.0,0.022,70.5,70.875,60.656,67.438,0.0,18.906,72,70,1000,200,-0.002,0.0,111.938,84.813,0.026,70.5,70.75,59.938,67.75,0.0,23.234,72,70,1000,200,-0.001,0.0,106.813,82.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.974,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.013,-0.277,0.0,0.0,0.035,0.034,0.048,0.128,0.102,0.094
6012008,8,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.678,13.006,0,80,55,1.4,12.43,44.842,3.107,1.076,56.369,67.936,70.768,62.565,52.784,0.0,0.013,0.022,20.0,20.0,86.331,53.769,66.332,68.855,135.621,113.305,134.853,38.911,51.924,38.704,-10.852,110,110,70.188,69.188,58.906,68.5,0.0,16.734,72,70,1000,200,0.0,13.242,109.875,82.5,0.012,70.875,71.0,60.25,67.375,0.0,18.391,72,70,1000,200,0.0,0.0,110.125,71.0,0.022,70.5,71.0,60.938,67.875,0.0,18.906,72,70,1000,200,-0.002,0.0,110.813,84.688,0.026,70.5,70.875,60.531,67.938,0.0,23.234,72,70,1000,200,-0.001,0.0,105.813,82.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.972,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,0.0,0.149,0.023,-0.207,0.0,0.0,0.035,0.034,0.048,0.125,0.098,0.091
6012008,9,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.615,12.948,0,80,55,1.4,12.844,44.842,3.107,2.508,56.582,67.936,70.877,62.236,53.11,0.0,0.013,0.022,20.0,20.0,85.942,53.654,66.397,68.855,135.768,113.092,134.706,38.984,51.924,38.777,-10.852,110,110,70.063,69.188,59.281,68.5,0.0,15.938,72,70,1000,200,0.0,12.258,108.938,82.25,0.011,70.875,71.125,60.688,67.688,0.0,18.391,72,70,1000,200,0.0,0.0,109.0,71.063,0.022,70.5,71.188,61.406,68.063,0.0,18.906,72,70,1000,200,-0.002,0.0,109.688,84.625,0.026,70.688,71.0,60.813,68.313,0.0,23.234,72,70,1000,200,-0.001,0.0,105.063,82.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.977,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.029,-0.207,0.0,0.0,0.034,0.034,0.043,0.121,0.094,0.088
6012008,10,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.553,12.889,0,80,55,1.4,12.406,44.842,3.107,1.076,56.796,67.829,70.985,61.906,53.328,0.0,0.013,0.022,20.0,20.0,85.47,53.539,66.52,68.855,135.916,113.092,134.706,38.984,51.82,38.85,-10.852,110,110,70.188,69.188,59.5,68.5,0.0,14.992,72,70,1000,200,0.0,12.813,108.25,82.063,0.012,70.938,71.25,61.063,68.0,0.0,18.391,72,70,1000,200,0.0,0.0,107.875,71.125,0.022,70.5,71.313,61.781,68.313,0.0,18.906,72,70,1000,200,-0.002,0.0,108.875,84.5,0.026,70.688,71.063,61.344,68.563,0.0,23.234,72,70,1000,200,-0.001,0.0,104.375,82.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.977,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.029,-0.135,0.0,0.0,0.034,0.034,0.046,0.117,0.092,0.085
6012008,11,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.511,12.948,0,80,55,1.4,12.75,44.842,3.107,2.508,56.902,67.829,71.093,61.797,53.545,0.0,0.013,0.022,20.0,20.0,85.08,53.424,66.481,68.855,135.99,113.412,134.632,38.984,52.029,38.777,-10.852,110,110,70.188,69.188,59.813,68.5,0.0,14.156,72,70,1000,200,0.0,12.289,107.5,81.813,0.012,70.938,71.313,61.25,68.313,0.0,18.391,72,70,1000,200,0.0,0.0,107.063,71.125,0.022,70.625,71.438,62.063,68.563,0.0,18.906,72,70,1000,200,-0.002,0.0,108.063,84.438,0.026,70.813,71.188,61.719,68.875,0.0,23.234,72,70,1000,200,-0.001,0.0,103.688,82.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.032,2.975,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.031,-0.205,0.0,0.0,0.035,0.034,0.045,0.115,0.089,0.083
6012008,12,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.479,13.006,0,80,55,1.4,12.063,44.842,3.107,1.076,57.116,67.829,71.093,61.577,53.763,0.0,0.013,0.022,20.0,20.0,84.719,53.366,66.397,68.855,135.99,113.092,134.632,39.057,52.029,38.85,-10.852,110,110,70.188,69.188,60.0,68.438,0.0,13.219,72,70,1000,200,0.0,12.727,106.813,81.563,0.012,71.063,71.438,61.688,68.375,0.0,18.391,72,70,1000,200,0.0,0.0,106.188,71.125,0.022,70.625,71.625,62.5,68.75,0.0,18.906,72,70,1000,200,-0.002,0.0,107.125,84.188,0.026,70.813,71.25,62.0,68.938,0.0,23.234,72,70,1000,200,-0.001,0.0,102.875,82.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.032,2.979,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.028,-0.208,0.0,0.0,0.035,0.034,0.044,0.112,0.086,0.08
6012008,13,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.406,12.904,0,80,55,1.4,12.281,44.842,3.107,1.076,57.222,67.722,71.31,61.467,53.98,0.0,0.013,0.022,20.0,20.0,84.385,53.28,66.241,68.855,135.916,113.305,134.632,39.057,52.134,38.923,-10.852,110,110,70.375,69.188,60.188,68.438,0.0,12.414,72,70,1000,200,0.0,12.227,106.313,81.25,0.011,71.063,71.563,61.906,68.625,0.0,18.391,72,70,1000,200,0.0,0.0,105.375,71.25,0.022,70.688,71.688,62.781,69.063,0.0,18.906,72,70,1000,200,-0.002,0.0,106.438,84.125,0.026,70.813,71.313,62.375,69.125,0.0,23.234,72,70,1000,200,-0.001,0.0,102.313,82.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.975,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.023,-0.132,0.0,0.0,0.035,0.034,0.04,0.109,0.084,0.078
6012008,14,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.417,13.02,0,80,55,1.4,12.32,44.842,3.107,2.508,57.436,67.722,71.31,61.248,54.089,0.0,0.013,0.022,20.0,20.0,84.052,53.165,66.118,68.855,135.768,113.412,134.558,39.129,52.029,38.923,-10.852,110,110,70.188,69.188,60.406,68.5,0.0,11.547,72,70,1000,200,0.0,12.203,105.375,81.188,0.012,71.063,71.688,62.219,68.875,0.0,18.391,72,70,1000,200,0.0,0.0,104.688,71.25,0.022,70.688,71.875,63.094,69.188,0.0,18.906,72,70,1000,200,-0.002,0.0,105.75,84.125,0.026,70.813,71.438,62.688,69.313,0.0,23.234,72,70,1000,200,-0.001,0.0,101.75,82.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.974,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.001,0.149,-0.148,0.149,0.023,-0.208,0.0,0.0,0.035,0.034,0.042,0.107,0.082,0.076
6012008,15,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.573,12.948,0,80,55,1.4,12.172,46.105,3.107,1.076,57.542,67.722,71.31,61.248,54.307,0.0,0.013,0.022,20.0,20.0,83.774,53.079,66.04,68.855,135.547,113.305,134.484,39.129,52.029,38.923,-10.852,110,110,70.188,69.188,60.5,68.5,0.0,10.641,72,70,1000,200,0.0,12.375,104.688,81.0,0.011,71.188,71.75,62.469,68.938,0.0,18.391,72,70,1000,200,0.0,0.0,103.875,71.25,0.022,70.688,71.938,63.375,69.25,0.0,18.906,72,70,1000,200,-0.002,0.0,105.063,84.0,0.026,70.938,71.5,62.938,69.438,0.0,23.234,72,70,1000,200,-0.001,0.0,101.125,82.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.975,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.027,-0.207,0.0,0.0,0.035,0.034,0.038,0.104,0.079,0.074
6012008,16,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.594,12.962,0,80,55,1.4,13.125,44.842,3.107,2.508,57.755,67.615,71.418,61.138,54.524,0.0,0.013,0.022,20.0,20.0,83.551,53.079,65.988,68.855,135.399,113.092,134.484,39.202,52.134,38.996,-10.852,110,110,70.188,69.188,60.719,68.5,0.0,9.641,72,70,1000,200,0.0,12.688,104.188,80.875,0.012,71.188,71.875,62.656,69.25,0.0,18.391,72,70,1000,200,0.0,0.0,103.188,71.25,0.022,70.813,72.063,63.656,69.563,0.0,18.906,72,70,1000,200,-0.002,0.0,104.25,83.938,0.026,70.938,71.563,63.25,69.563,0.0,23.234,72,70,1000,200,-0.001,0.0,100.563,82.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.975,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.024,-0.206,0.0,0.0,0.034,0.034,0.041,0.102,0.077,0.073
6012008,17,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.605,12.962,0,80,55,1.4,12.281,44.842,3.107,1.076,57.862,67.615,71.418,61.028,54.633,0.0,0.013,0.022,20.0,20.0,83.329,52.992,65.911,68.962,135.178,113.305,134.632,39.275,52.134,38.996,-10.852,110,110,70.188,69.188,60.813,68.5,0.0,8.844,72,70,1000,200,0.0,12.172,103.563,80.563,0.012,71.188,71.938,62.938,69.313,0.0,18.391,72,70,1000,200,0.0,0.0,102.563,71.25,0.022,70.688,72.125,63.906,69.688,0.0,18.906,72,70,1000,200,-0.002,0.0,103.625,83.813,0.026,70.938,71.563,63.563,69.688,0.0,23.234,72,70,1000,200,-0.001,0.0,99.938,81.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.977,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,0.015,-0.281,0.0,0.0,0.034,0.034,0.04,0.1,0.075,0.071
6012008,18,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.626,12.991,0,80,55,1.4,12.281,44.842,3.107,1.076,58.075,67.615,71.418,61.028,54.742,0.0,0.013,0.022,20.0,20.0,83.162,52.935,66.04,68.962,134.957,113.092,134.632,39.347,52.134,39.142,-10.852,110,110,70.188,69.188,60.813,68.5,0.0,7.895,72,70,1000,200,0.0,12.461,102.813,80.5,0.012,71.188,72.063,63.188,69.438,0.0,18.391,72,70,1000,200,0.0,0.0,101.813,71.375,0.022,70.688,72.188,64.188,69.875,0.0,18.906,72,70,1000,200,-0.002,0.0,102.938,83.813,0.026,70.938,71.688,63.75,69.875,0.0,23.234,72,70,1000,200,-0.001,0.0,99.563,81.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.979,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,0.009,-0.208,0.0,0.0,0.035,0.034,0.039,0.097,0.072,0.07
6012008,19,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.594,13.006,0,80,55,1.4,12.773,46.105,3.107,3.939,58.182,67.615,71.527,60.918,54.96,0.0,0.013,0.022,20.0,20.0,82.939,52.906,66.371,68.962,134.662,113.092,134.484,39.275,52.029,39.069,-10.852,110,110,70.188,69.188,61.094,68.5,0.0,6.992,72,70,1000,200,0.0,12.602,102.375,80.375,0.011,71.375,72.063,63.5,69.563,0.0,18.391,72,70,1000,200,0.0,0.0,101.25,71.375,0.022,70.813,72.313,64.5,69.875,0.0,18.906,72,70,1000,200,-0.002,0.0,102.438,83.625,0.026,70.938,71.75,64.188,70.0,0.0,23.234,72,70,1000,200,-0.001,0.0,99.063,81.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.979,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.005,-0.21,0.0,0.0,0.035,0.034,0.035,0.095,0.071,0.068
6012008,20,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.594,13.035,0,80,55,1.4,12.516,44.842,3.107,1.076,58.289,67.615,71.527,60.918,55.068,0.0,0.013,0.022,20.0,20.0,82.828,52.849,66.306,68.962,134.367,113.092,134.263,39.347,52.134,39.069,-10.852,110,110,70.188,69.188,61.281,68.625,0.0,6.105,72,70,1000,200,0.0,12.422,101.75,80.063,0.012,71.375,72.125,63.656,69.813,0.0,18.391,72,70,1000,200,0.0,0.0,100.625,71.375,0.022,70.813,72.375,64.625,70.25,0.0,18.906,72,70,1000,200,-0.002,0.0,101.813,83.5,0.026,71.0,71.75,64.313,70.125,0.0,23.234,72,70,1000,200,-0.001,0.0,98.5,81.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.034,2.98,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.003,-0.283,0.0,0.0,0.035,0.034,0.038,0.093,0.069,0.066
6012008,21,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.553,13.006,0,80,55,1.4,12.352,44.842,3.107,1.076,58.395,67.508,71.635,60.808,55.177,0.0,0.013,0.022,20.0,20.0,82.689,52.82,66.319,68.962,134.146,113.305,134.041,39.347,52.134,39.142,-10.852,110,110,70.188,69.188,61.438,68.5,0.0,5.219,72,70,1000,200,0.0,12.398,101.125,79.875,0.012,71.375,72.188,63.781,69.938,0.0,18.391,72,70,1000,200,0.0,0.0,100.0,71.563,0.022,70.813,72.5,64.875,70.313,0.0,18.906,72,70,1000,200,-0.002,0.0,101.25,83.5,0.026,71.0,71.813,64.625,70.188,0.0,23.234,72,70,1000,200,-0.001,0.0,98.0,81.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.98,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.149,0.0,0.001,0.003,-0.209,0.0,0.0,0.035,0.034,0.037,0.091,0.067,0.064
6012008,22,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.542,12.962,0,80,55,1.4,12.289,44.842,3.107,2.508,58.502,67.508,71.635,60.808,55.504,0.0,0.013,0.022,20.0,20.0,82.578,52.762,66.358,68.962,133.998,113.305,133.82,39.347,52.134,39.142,-10.852,110,110,70.188,69.188,61.594,68.5,0.0,4.359,72,70,1000,200,0.0,12.125,100.75,79.75,0.012,71.375,72.25,64.125,70.0,0.0,18.391,72,70,1000,200,0.0,0.0,99.563,71.563,0.022,70.813,72.563,65.0,70.375,0.0,18.906,72,70,1000,200,-0.002,0.0,100.625,83.313,0.026,71.0,71.938,64.875,70.188,0.0,23.234,72,70,1000,200,-0.001,0.0,97.5,81.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.98,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.005,-0.208,0.0,0.0,0.035,0.034,0.037,0.089,0.065,0.062
6012008,23,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.5,13.035,0,80,55,1.4,12.125,44.842,3.107,1.076,58.608,67.508,71.744,60.808,55.504,0.0,0.013,0.022,20.0,20.0,82.467,52.705,66.267,68.962,133.777,113.092,133.598,39.347,52.134,39.142,-10.852,110,110,70.188,69.188,61.719,68.5,0.0,3.422,72,70,1000,200,0.0,12.82,100.125,79.625,0.01,71.375,72.375,64.25,70.125,0.0,18.391,72,70,1000,200,0.0,0.0,98.938,71.563,0.022,70.813,72.625,65.188,70.375,0.0,18.906,72,70,1000,200,-0.002,0.0,100.25,83.313,0.026,71.0,71.938,65.0,70.313,0.0,23.234,72,70,1000,200,-0.001,0.0,97.188,81.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.979,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.004,-0.209,0.0,0.0,0.035,0.034,0.03,0.087,0.064,0.061
6012008,24,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.479,12.933,0,80,55,1.4,12.688,44.842,3.107,2.508,58.822,67.401,71.744,60.808,55.613,0.0,0.013,0.022,20.0,20.0,82.439,52.676,66.202,68.962,133.482,112.986,133.303,39.275,52.029,39.069,-10.852,110,110,70.375,69.188,61.906,68.5,0.0,2.586,72,70,1000,200,0.0,12.266,99.625,79.375,0.012,71.375,72.438,64.438,70.125,0.0,18.391,72,70,1000,200,0.0,0.0,98.438,71.563,0.022,70.813,72.75,65.438,70.5,0.0,18.906,72,70,1000,200,-0.002,0.0,99.688,83.313,0.026,71.0,72.063,65.313,70.5,0.0,23.234,72,70,1000,200,-0.001,0.0,96.688,81.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.983,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.004,-0.209,0.0,0.0,0.035,0.034,0.035,0.086,0.062,0.06
6012008,25,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.469,12.933,0,80,55,1.4,12.25,44.842,3.107,2.508,58.928,67.401,71.744,60.699,55.721,0.0,0.013,0.022,20.0,20.0,82.272,52.618,66.319,69.069,133.482,112.986,133.155,39.42,52.029,39.214,-10.852,110,110,70.188,69.188,62.0,68.625,0.0,1.663,72,70,1000,200,0.0,12.406,99.188,79.25,0.011,71.438,72.438,64.75,70.375,0.0,18.391,72,70,1000,200,0.0,0.0,98.0,71.625,0.022,70.875,72.75,65.563,70.625,0.0,18.906,72,70,1000,200,-0.002,0.0,99.188,83.188,0.026,71.0,72.125,65.563,70.625,0.0,23.234,72,70,1000,200,-0.001,0.0,96.25,81.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.981,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.007,-0.211,0.0,0.0,0.035,0.034,0.032,0.084,0.06,0.058
6012008,26,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.427,12.962,0,80,55,1.4,12.211,46.105,3.107,1.076,59.035,67.401,71.852,60.699,55.721,0.0,0.013,0.026,20.0,20.0,82.217,52.59,66.371,69.069,133.334,113.199,132.933,39.42,52.029,39.214,-10.852,110,110,70.188,69.188,62.156,68.5,0.0,0.812,72,70,1000,200,0.0,12.141,98.563,79.188,0.012,71.438,72.5,64.875,70.5,0.0,18.391,72,70,1000,200,0.0,0.0,97.563,71.625,0.022,70.813,72.813,65.688,70.813,0.0,18.906,72,70,1000,200,-0.002,0.0,98.688,83.0,0.026,71.0,72.188,65.813,70.688,0.0,23.234,72,70,1000,200,-0.001,0.0,95.813,81.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.034,2.983,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.009,-0.212,0.0,0.0,0.035,0.034,0.034,0.083,0.059,0.057
6012008,27,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.386,12.962,0,80,55,1.4,12.266,44.842,3.107,2.508,59.142,67.401,71.852,60.699,55.939,0.0,0.013,0.022,20.0,20.0,81.994,52.561,66.215,69.069,133.187,113.199,132.638,39.42,52.029,39.214,-10.867,110,110,70.188,69.188,62.156,68.5,0.0,0.0,72,70,1000,200,0.0,12.117,98.0,79.125,0.012,71.438,72.563,65.063,70.563,0.0,18.391,72,70,1000,200,0.0,0.0,97.063,71.625,0.022,70.875,72.875,65.938,70.938,0.0,18.906,72,70,1000,200,-0.002,0.0,98.188,82.938,0.026,71.0,72.188,65.938,70.688,0.0,23.234,72,70,1000,200,-0.001,0.0,95.438,81.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.977,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.149,0.011,-0.212,0.0,0.0,0.035,0.034,0.033,0.081,0.058,0.055
6012008,28,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.375,12.977,0,80,55,1.4,12.352,46.105,3.107,3.939,59.248,67.294,71.852,60.699,55.939,0.0,0.017,0.026,20.0,20.0,81.939,52.59,66.04,69.069,133.261,113.199,132.564,39.493,52.134,39.287,-10.852,110,110,70.375,69.188,62.25,68.5,0.0,0.0,72,70,1000,200,0.0,12.281,97.688,78.75,0.012,71.438,72.625,65.25,70.563,0.0,18.391,72,70,1000,200,0.0,0.0,96.563,71.75,0.022,70.875,72.938,66.063,70.938,0.0,18.906,72,70,1000,200,-0.002,0.0,97.938,82.813,0.026,71.0,72.25,66.188,70.813,0.0,23.234,72,70,1000,200,-0.001,0.0,95.063,81.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.977,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.013,-0.211,0.0,0.0,0.035,0.034,0.033,0.079,0.057,0.054
6012008,29,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.323,12.991,0,80,55,1.4,12.547,44.842,3.107,2.508,59.355,67.294,71.96,60.699,56.048,0.0,0.013,0.022,20.0,20.0,81.744,52.532,65.872,69.069,133.261,112.879,132.343,39.565,52.029,39.287,-10.852,110,110,70.375,69.188,62.5,68.625,0.0,0.0,72,70,1000,200,0.0,12.016,97.25,78.688,0.012,71.438,72.625,65.5,70.625,0.0,18.391,72,70,1000,200,0.0,0.0,96.25,71.75,0.022,70.875,73.0,66.188,71.0,0.0,18.906,72,70,1000,200,-0.002,0.0,97.375,82.813,0.026,71.0,72.313,66.438,70.875,0.0,23.234,72,70,1000,200,-0.001,0.0,94.563,81.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.979,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.149,0.015,-0.29,0.0,0.0,0.035,0.034,0.032,0.078,0.055,0.053
6012008,30,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.302,12.977,0,80,55,1.4,12.031,44.842,3.107,3.939,59.461,67.294,71.96,60.699,56.157,0.0,0.013,0.022,20.0,20.0,81.661,52.503,65.839,69.069,133.113,113.092,132.121,39.493,52.134,39.214,-10.852,110,110,70.375,69.25,62.5,68.625,0.0,0.0,72,70,1000,200,0.0,12.125,96.75,78.563,0.012,71.438,72.688,65.625,70.75,0.0,18.391,72,70,1000,200,0.0,0.0,95.688,71.75,0.022,70.875,73.0,66.313,71.0,0.0,18.906,72,70,1000,200,-0.002,0.0,97.0,82.688,0.026,71.125,72.313,66.563,70.875,0.0,23.234,72,70,1000,200,-0.001,0.0,94.313,81.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.986,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.015,-0.286,0.0,0.0,0.035,0.034,0.032,0.077,0.054,0.052
6012008,31,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.26,13.02,0,80,55,1.4,12.398,46.105,3.107,2.508,59.568,67.294,71.96,60.589,56.265,0.0,0.013,0.026,20.0,20.0,81.549,52.417,65.885,69.069,133.113,112.879,131.973,39.565,52.134,39.287,-10.852,110,110,70.375,69.25,62.781,68.625,0.0,0.0,72,70,1000,200,0.0,12.242,96.313,78.5,0.012,71.563,72.75,65.875,70.938,0.0,18.391,72,70,1000,200,0.0,0.0,95.313,71.75,0.022,70.875,73.063,66.563,71.063,0.0,18.906,72,70,1000,200,-0.002,0.0,96.688,82.688,0.026,71.125,72.375,66.688,71.125,0.0,23.234,72,70,1000,200,-0.001,0.0,93.875,81.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.983,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.015,-0.288,0.0,0.0,0.035,0.034,0.031,0.075,0.053,0.05
6012008,32,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.239,12.933,0,80,55,1.4,12.492,44.842,3.107,-0.356,59.675,67.294,71.96,60.589,56.374,0.0,0.013,0.026,20.0,20.0,81.355,52.475,65.885,69.069,133.113,112.773,131.826,39.565,52.029,39.287,-10.852,110,110,70.375,69.25,62.875,68.625,0.0,0.0,72,70,1000,200,0.0,12.273,96.0,78.313,0.012,71.563,72.75,65.938,70.938,0.0,18.391,72,70,1000,200,0.0,0.0,94.813,71.875,0.022,70.875,73.125,66.688,71.063,0.0,18.906,72,70,1000,200,-0.002,0.0,96.188,82.563,0.026,71.125,72.438,66.813,71.188,0.0,23.234,72,70,1000,200,-0.001,0.0,93.5,81.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.984,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.015,-0.288,0.0,0.0,0.034,0.034,0.031,0.073,0.052,0.049
6012008,33,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.218,13.006,0,80,55,1.4,12.602,44.842,3.107,-0.356,59.781,67.294,71.96,60.699,56.483,0.0,0.013,0.026,20.0,20.0,81.216,52.446,65.865,69.069,133.039,112.773,131.678,39.565,52.029,39.36,-10.852,110,110,70.375,69.25,63.0,68.75,0.0,0.0,72,70,1000,200,0.0,12.18,95.563,78.063,0.011,71.563,72.813,66.188,71.063,0.0,18.391,72,70,1000,200,0.0,0.0,94.625,71.875,0.022,70.875,73.188,66.75,71.188,0.0,18.906,72,70,1000,200,-0.002,0.0,95.813,82.375,0.026,71.125,72.5,67.0,71.188,0.0,23.234,72,70,1000,200,-0.001,0.0,93.188,80.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.981,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.015,-0.214,0.0,0.0,0.035,0.034,0.028,0.073,0.051,0.048
6012008,34,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.166,13.035,0,80,55,1.4,12.133,44.842,3.107,-0.356,59.995,67.187,71.96,60.589,56.483,0.0,0.017,0.026,20.0,20.0,81.049,52.475,65.729,69.177,132.966,112.879,131.53,39.565,52.134,39.433,-10.852,110,110,70.188,69.25,63.0,68.625,0.0,0.0,72,70,1000,200,0.0,12.641,94.938,78.063,0.012,71.563,72.813,66.25,71.063,0.0,18.391,72,70,1000,200,0.0,0.0,94.125,71.875,0.022,71.063,73.313,66.875,71.438,0.0,18.906,72,70,1000,200,-0.002,0.0,95.5,82.375,0.026,71.125,72.563,67.125,71.313,0.0,23.234,72,70,1000,200,-0.001,0.0,92.813,80.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.032,2.986,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.012,-0.137,0.0,0.0,0.035,0.034,0.029,0.071,0.05,0.047
6012008,35,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.156,12.962,0,80,55,1.4,12.258,46.105,3.107,-0.356,59.995,67.187,72.069,60.699,56.592,0.0,0.013,0.026,20.0,20.0,80.91,52.503,65.502,69.177,132.966,112.667,131.383,39.565,52.029,39.36,-10.852,110,110,70.375,69.25,63.063,68.625,0.0,0.0,72,70,1000,200,0.0,12.164,94.625,77.875,0.012,71.563,72.875,66.438,71.188,0.0,18.391,72,70,1000,200,0.0,0.0,93.813,71.875,0.022,70.875,73.313,66.938,71.438,0.0,18.906,72,70,1000,200,-0.002,0.0,95.063,82.375,0.026,71.125,72.625,67.188,71.313,0.0,23.234,72,70,1000,200,-0.001,0.0,92.5,80.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.983,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.012,-0.213,0.0,0.0,0.035,0.034,0.029,0.07,0.048,0.046
6012008,36,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,12.172,44.842,3.107,-0.356,60.101,67.187,72.069,60.699,56.701,0.0,0.013,0.022,20.0,20.0,80.771,52.503,65.677,69.177,132.966,112.56,131.235,39.638,52.134,39.433,-10.852,110,110,70.188,69.25,63.188,68.5,0.0,0.0,72,70,1000,200,0.0,12.188,94.188,77.625,0.011,71.563,72.875,66.625,71.188,0.0,18.391,72,70,1000,200,0.0,0.0,93.438,71.938,0.022,71.063,73.375,66.938,71.5,0.0,18.906,72,70,1000,200,-0.002,0.0,94.813,82.313,0.026,71.125,72.625,67.313,71.313,0.0,23.234,72,70,1000,200,-0.001,0.0,92.063,80.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.984,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.213,0.0,0.0,0.035,0.035,0.027,0.069,0.047,0.044
6012008,37,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,12.18,46.105,3.107,1.076,60.208,67.187,72.069,60.699,56.809,0.0,0.013,0.022,20.0,20.0,80.576,52.503,65.885,69.177,132.818,112.56,131.014,39.638,52.134,39.433,-10.852,110,110,70.5,69.25,63.406,68.5,0.0,0.0,72,70,1000,200,0.0,12.18,93.875,77.563,0.012,71.563,72.938,66.75,71.25,0.0,18.391,72,70,1000,200,0.0,0.0,93.0,71.938,0.022,71.063,73.438,67.25,71.5,0.0,18.906,72,70,1000,200,-0.002,0.0,94.375,82.25,0.026,71.125,72.688,67.563,71.5,0.0,23.234,72,70,1000,200,-0.001,0.0,91.688,80.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.983,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,-0.214,0.0,0.0,0.035,0.034,0.028,0.067,0.046,0.043
6012008,38,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.948,0,80,55,1.4,12.75,44.842,3.107,3.939,60.314,67.08,72.069,60.699,56.809,0.0,0.017,0.026,20.0,20.0,80.437,52.446,66.092,69.177,132.376,112.667,130.644,39.638,52.134,39.433,-10.852,110,110,70.375,69.25,63.406,68.75,0.0,0.0,72,70,1000,200,0.0,12.438,93.5,77.563,0.011,71.563,72.938,66.875,71.313,0.0,18.391,72,70,1000,200,0.0,0.0,92.813,71.938,0.022,71.063,73.438,67.313,71.5,0.0,18.906,72,70,1000,200,-0.002,0.0,94.0,82.125,0.026,71.125,72.688,67.688,71.5,0.0,23.234,72,70,1000,200,-0.001,0.0,91.563,80.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.988,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,0.001,-0.212,0.0,0.0,0.035,0.034,0.026,0.067,0.045,0.043
6012008,39,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,12.164,44.842,6.179,5.371,60.421,67.08,72.069,60.699,56.918,0.0,0.017,0.022,20.0,20.0,80.27,52.331,66.306,69.177,132.007,112.454,130.349,39.638,52.029,39.433,-10.852,110,110,70.375,69.25,63.5,68.625,0.0,0.0,72,70,1000,200,0.0,12.242,93.125,77.375,0.011,71.688,73.0,67.0,71.313,0.0,18.391,72,70,1000,200,0.0,0.0,92.375,72.188,0.022,71.063,73.375,67.5,71.625,0.0,18.906,72,70,1000,200,-0.002,0.0,93.75,82.125,0.026,71.125,72.75,67.813,71.688,0.0,23.234,72,70,1000,200,-0.001,0.0,91.125,80.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.988,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.215,0.0,0.0,0.035,0.034,0.025,0.065,0.044,0.041
6012008,40,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.948,0,80,55,1.4,12.211,46.105,7.715,2.508,60.528,67.08,72.069,60.699,57.027,0.0,0.013,0.026,20.0,20.0,80.131,52.187,66.481,69.177,131.785,112.667,130.201,39.711,52.134,39.433,-10.852,110,110,70.375,69.25,63.594,68.625,0.0,0.0,72,70,1000,200,0.0,12.156,92.813,77.25,0.012,71.563,73.0,67.125,71.563,0.0,18.391,72,70,1000,200,0.0,0.0,92.125,72.188,0.022,71.063,73.438,67.5,71.625,0.0,18.906,72,70,1000,200,-0.002,0.0,93.375,82.0,0.026,71.125,72.813,67.875,71.688,0.0,23.234,72,70,1000,200,-0.001,0.0,90.875,80.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.989,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.29,0.0,0.0,0.034,0.034,0.027,0.064,0.043,0.041
6012008,41,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,12.148,44.842,7.715,2.508,60.634,67.08,72.069,60.699,57.027,0.0,0.013,0.026,20.0,20.0,79.965,52.216,66.585,69.177,131.712,112.454,130.275,39.638,52.134,39.433,-10.852,110,110,70.375,69.25,63.594,68.625,0.0,0.0,72,70,1000,200,0.0,12.195,92.438,77.063,0.011,71.688,73.063,67.25,71.563,0.0,18.391,72,70,1000,200,0.0,0.0,91.813,72.188,0.022,71.063,73.438,67.5,71.625,0.0,18.906,72,70,1000,200,-0.002,0.0,93.188,81.813,0.026,71.125,72.813,67.938,71.813,0.0,23.234,72,70,1000,200,-0.001,0.0,90.563,80.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.986,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.213,0.0,0.0,0.035,0.034,0.025,0.063,0.043,0.039
6012008,42,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,12.648,44.842,7.715,2.508,60.741,67.08,72.177,60.699,57.136,0.0,0.013,0.026,20.0,20.0,79.77,52.158,66.688,69.284,131.564,112.347,130.275,39.711,52.134,39.433,-10.852,110,110,70.5,69.313,63.813,68.625,0.0,0.0,72,70,1000,200,0.0,12.242,92.063,76.938,0.011,71.688,73.063,67.438,71.625,0.0,18.391,72,70,1000,200,0.0,0.0,91.5,72.188,0.022,71.188,73.438,67.875,71.75,0.0,18.906,72,70,1000,200,-0.002,0.0,92.75,81.813,0.026,71.25,72.875,68.188,71.813,0.0,23.234,72,70,1000,200,-0.001,0.0,90.25,80.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.991,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.291,0.0,0.0,0.035,0.034,0.024,0.062,0.041,0.038
6012008,43,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,12.07,46.105,6.179,2.508,60.741,66.973,72.069,60.699,57.245,0.0,0.013,0.026,20.0,20.0,79.631,52.13,66.76,69.284,131.343,112.241,130.275,39.711,52.029,39.506,-10.852,110,110,70.188,69.25,63.813,68.625,0.0,0.0,72,70,1000,200,0.0,12.07,91.75,76.875,0.012,71.688,73.063,67.625,71.625,0.0,18.391,72,70,1000,200,0.0,0.0,91.25,72.25,0.022,71.063,73.438,67.938,71.75,0.0,18.906,72,70,1000,200,-0.002,0.0,92.563,81.75,0.026,71.125,72.875,68.188,71.813,0.0,23.234,72,70,1000,200,-0.001,0.0,89.875,80.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.032,2.989,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.216,0.0,0.0,0.035,0.034,0.026,0.061,0.041,0.037
6012008,44,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,12.07,46.105,6.179,6.802,60.848,66.973,72.069,60.699,57.353,0.0,0.013,0.026,20.0,20.0,79.464,52.101,66.928,69.284,130.9,112.134,129.906,39.711,52.134,39.506,-10.852,110,110,70.375,69.313,63.969,68.625,0.0,0.0,72,70,1000,200,0.0,12.477,91.313,76.75,0.012,71.688,73.125,67.625,71.75,0.0,18.391,72,70,1000,200,0.0,0.0,91.0,72.25,0.022,71.063,73.438,67.938,71.813,0.0,18.906,72,70,1000,200,-0.002,0.0,92.188,81.75,0.026,71.25,72.938,68.375,71.813,0.0,23.234,72,70,1000,200,-0.001,0.0,89.75,80.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.989,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.215,0.0,0.0,0.035,0.034,0.025,0.06,0.04,0.037
6012008,45,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.229,13.035,0,80,55,1.4,11.914,46.105,6.179,5.371,60.954,66.973,72.069,60.699,57.353,0.0,0.013,0.026,20.0,20.0,79.325,52.043,67.006,69.284,131.417,111.922,129.684,39.711,52.134,39.506,-10.852,110,110,70.375,69.313,63.969,68.625,0.0,0.0,72,70,1000,200,0.0,12.469,91.188,76.75,0.012,71.688,73.188,67.688,71.813,0.0,18.391,72,70,1000,200,0.0,0.0,90.625,72.25,0.022,71.188,73.5,67.938,71.75,0.0,18.906,72,70,1000,200,-0.002,0.0,91.875,81.625,0.026,71.25,73.0,68.5,71.875,0.0,23.234,72,70,1000,200,-0.001,0.0,89.563,80.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.988,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.02,-0.215,0.0,0.0,0.035,0.034,0.025,0.059,0.039,0.037
6012008,46,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.25,12.991,0,80,55,1.4,12.305,44.842,6.179,5.371,61.061,66.973,72.069,60.699,57.462,0.0,0.017,0.026,20.0,20.0,79.158,52.043,67.077,69.284,131.712,111.815,129.611,39.783,52.239,39.579,-10.852,110,110,70.375,69.313,64.125,68.625,0.0,0.0,72,70,1000,200,0.0,12.188,90.688,76.688,0.011,71.688,73.188,67.938,71.813,0.0,18.391,72,70,1000,200,0.0,0.0,90.438,72.25,0.022,71.188,73.5,68.125,71.813,0.0,18.906,72,70,1000,200,-0.002,0.0,91.563,81.625,0.026,71.125,73.0,68.563,71.875,0.0,23.234,72,70,1000,200,-0.001,0.0,89.188,80.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.986,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.026,-0.213,0.0,0.0,0.035,0.034,0.022,0.058,0.038,0.035
6012008,47,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.292,13.02,0,80,55,1.4,12.117,44.842,7.715,6.802,61.168,66.973,72.069,60.699,57.462,0.0,0.017,0.026,20.0,20.0,78.991,52.072,67.194,69.284,131.712,111.709,128.946,39.783,52.134,39.579,-10.852,110,110,70.375,69.375,64.188,68.625,0.0,0.0,72,70,1000,200,0.0,12.477,90.5,76.688,0.012,71.688,73.25,68.063,71.813,0.0,18.391,72,70,1000,200,0.0,0.0,90.188,72.25,0.022,71.188,73.5,68.125,71.75,0.0,18.906,72,70,1000,200,-0.002,0.0,91.375,81.563,0.026,71.25,73.0,68.813,72.0,0.0,23.234,72,70,1000,200,-0.001,0.0,88.938,80.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.983,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.04,-0.215,0.0,0.0,0.034,0.034,0.024,0.057,0.037,0.034
6012008,48,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.302,12.948,0,80,55,1.4,12.117,44.842,6.179,3.939,61.274,66.973,72.069,60.699,57.571,0.0,0.013,0.026,20.0,20.0,78.852,52.014,67.259,69.284,131.859,111.709,128.281,39.711,52.239,39.506,-10.852,110,110,70.375,69.375,64.313,68.75,0.0,0.0,72,70,1000,200,0.0,12.453,90.125,76.375,0.012,71.75,73.25,68.25,71.813,0.0,18.391,72,70,1000,200,0.0,0.0,89.875,72.25,0.022,71.063,73.563,68.313,71.813,0.0,18.906,72,70,1000,200,-0.002,0.0,91.188,81.563,0.026,71.25,73.063,68.813,71.875,0.0,23.234,72,70,1000,200,-0.001,0.0,88.688,80.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.991,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.054,-0.212,0.0,0.0,0.035,0.034,0.024,0.056,0.036,0.034
6012008,49,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.365,13.035,0,80,55,1.4,12.758,46.105,6.179,9.665,61.274,66.866,72.069,60.699,57.68,0.0,0.017,0.026,20.0,20.0,78.686,51.986,67.246,69.284,131.859,111.709,128.429,39.783,52.239,39.579,-10.852,110,110,70.5,69.375,64.375,68.625,0.0,0.0,72,70,1000,200,0.0,12.008,89.938,76.25,0.011,71.688,73.313,68.25,71.938,0.0,18.391,72,70,1000,200,0.0,0.0,89.625,72.313,0.022,71.063,73.563,68.313,72.0,0.0,18.906,72,70,1000,200,-0.002,0.0,90.875,81.438,0.026,71.25,73.125,68.875,72.0,0.0,23.234,72,70,1000,200,-0.001,0.0,88.5,80.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.986,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.062,-0.213,0.0,0.0,0.035,0.034,0.022,0.055,0.036,0.033
6012008,50,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.396,13.064,0,80,55,1.4,11.992,44.842,3.107,8.234,61.381,66.866,72.069,60.808,57.68,0.0,0.013,0.022,20.0,20.0,78.547,51.986,67.168,69.284,132.007,111.496,128.872,39.856,52.134,39.652,-10.852,110,110,70.375,69.375,64.375,68.75,0.0,0.0,72,70,1000,200,0.0,11.813,89.5,76.25,0.012,71.75,73.313,68.438,72.125,0.0,18.391,72,70,1000,200,0.0,0.0,89.25,72.313,0.022,71.063,73.563,68.438,71.813,0.0,18.906,72,70,1000,200,-0.002,0.0,90.688,81.25,0.026,71.25,73.125,68.875,72.0,0.0,23.234,72,70,1000,200,-0.001,0.0,88.188,80.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.991,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.061,-0.217,0.0,0.0,0.035,0.034,0.023,0.054,0.036,0.032
6012008,51,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.396,12.977,0,80,55,1.4,11.711,44.842,4.643,6.802,61.487,66.866,72.069,60.699,57.68,0.0,0.013,0.026,20.0,20.0,78.38,51.957,67.032,69.284,131.933,111.496,129.241,39.783,52.134,39.579,-10.852,110,110,70.375,69.375,64.625,68.75,0.0,0.0,72,70,1000,200,0.0,11.727,89.313,76.125,0.011,71.75,73.313,68.438,72.125,0.0,18.391,72,70,1000,200,0.0,0.0,89.188,72.438,0.022,71.188,73.563,68.563,71.813,0.0,18.906,72,70,1000,200,-0.002,0.0,90.375,81.25,0.026,71.25,73.188,69.063,72.063,0.0,23.234,72,70,1000,200,-0.001,0.0,88.0,80.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.989,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,0.052,-0.214,0.0,0.0,0.035,0.034,0.021,0.054,0.035,0.031
6012008,52,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.417,13.006,0,80,55,1.4,11.477,44.842,3.107,3.939,61.594,66.866,72.069,60.808,57.897,0.0,0.013,0.026,20.0,20.0,78.241,51.957,66.915,69.284,131.933,111.389,129.758,39.856,52.239,39.652,-10.852,110,110,70.5,69.375,64.625,68.75,0.0,0.0,72,70,1000,200,0.0,11.734,88.875,76.125,0.012,71.75,73.375,68.5,72.25,0.0,18.391,72,70,1000,200,0.0,0.0,89.0,72.438,0.022,71.188,73.625,68.688,72.0,0.0,18.906,72,70,1000,200,-0.002,0.0,90.125,81.25,0.026,71.25,73.188,69.125,72.0,0.0,23.234,72,70,1000,200,-0.001,0.0,87.813,79.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.986,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.044,-0.214,0.0,0.0,0.035,0.034,0.022,0.053,0.034,0.031
6012008,53,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.406,12.962,0,80,55,1.4,12.055,44.842,3.107,5.371,61.701,66.866,72.069,60.808,57.897,0.0,0.013,0.026,20.0,20.0,78.074,51.928,66.773,69.284,131.859,111.389,129.98,39.856,52.239,39.652,-10.852,110,110,70.5,69.375,64.75,68.75,0.0,0.0,72,70,1000,200,0.0,11.742,88.688,75.875,0.011,71.75,73.375,68.625,72.25,0.0,18.391,72,70,1000,200,0.0,0.0,88.688,72.313,0.022,71.188,73.688,68.688,72.0,0.0,18.906,72,70,1000,200,-0.002,0.0,90.063,81.125,0.026,71.25,73.25,69.125,72.063,0.0,23.234,72,70,1000,200,-0.001,0.0,87.5,79.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.986,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.037,-0.214,0.0,0.0,0.035,0.035,0.021,0.052,0.034,0.03
6012008,54,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.406,12.933,0,80,55,1.4,11.938,46.105,3.107,2.508,61.807,66.866,72.069,60.808,58.006,0.0,0.013,0.026,20.0,20.0,77.907,51.899,66.65,69.284,131.712,111.177,130.054,39.783,52.239,39.652,-10.852,110,110,70.375,69.438,64.75,68.75,0.0,0.0,72,70,1000,200,0.0,11.594,88.438,75.75,0.012,71.75,73.375,68.875,72.25,0.0,18.391,72,70,1000,200,0.0,0.0,88.563,72.438,0.022,71.063,73.75,68.75,72.0,0.0,18.906,72,70,1000,200,-0.002,0.0,89.688,81.0,0.026,71.25,73.188,69.125,72.063,0.0,23.234,72,70,1000,200,-0.001,0.0,87.313,79.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.989,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.033,-0.136,0.0,0.0,0.035,0.034,0.022,0.052,0.033,0.029
6012008,55,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.406,12.977,0,80,55,1.4,11.477,46.105,3.107,1.076,61.807,66.758,72.069,60.808,58.006,0.0,0.013,0.026,20.0,20.0,77.768,51.871,66.546,69.284,131.638,111.283,130.275,39.856,52.134,39.652,-10.852,110,110,70.375,69.438,64.875,68.938,0.0,0.0,72,70,1000,200,0.0,11.273,88.25,75.75,0.012,71.75,73.438,68.938,72.25,0.0,18.391,72,70,1000,200,0.0,0.0,88.25,72.438,0.022,71.188,73.75,68.75,72.0,0.0,18.906,72,70,1000,200,-0.002,0.0,89.438,81.0,0.026,71.25,73.25,69.438,72.063,0.0,23.234,72,70,1000,200,-0.001,0.0,87.188,79.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.991,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.027,-0.216,0.0,0.0,0.035,0.034,0.022,0.051,0.032,0.029
6012008,56,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.406,13.006,0,80,55,1.4,11.422,44.842,3.107,2.508,61.914,66.758,72.177,60.808,58.006,0.0,0.013,0.026,20.0,20.0,77.601,51.871,66.494,69.391,131.564,111.07,130.349,39.856,52.239,39.652,-10.852,110,110,70.375,69.438,64.875,68.75,0.0,0.0,72,70,1000,200,0.0,11.695,87.813,75.75,0.011,71.75,73.375,68.938,72.313,0.0,18.391,72,70,1000,200,0.0,0.0,88.0,72.563,0.022,71.188,73.813,68.875,72.0,0.0,18.906,72,70,1000,200,-0.002,0.0,89.125,80.938,0.026,71.25,73.25,69.438,72.25,0.0,23.234,72,70,1000,200,-0.001,0.0,86.938,79.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.992,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.024,-0.214,0.0,0.0,0.035,0.034,0.019,0.049,0.031,0.028
6012008,57,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.406,12.962,0,80,55,1.4,11.672,44.842,3.107,2.508,62.021,66.758,72.177,60.808,58.115,0.0,0.013,0.022,20.0,20.0,77.435,51.842,66.507,69.284,131.417,111.177,130.349,39.856,52.344,39.652,-10.852,110,110,70.375,69.438,64.875,68.938,0.0,0.0,72,70,1000,200,0.0,11.773,87.625,75.625,0.012,71.75,73.438,69.063,72.438,0.0,18.391,72,70,1000,200,0.0,0.0,87.938,72.438,0.022,71.188,73.813,68.875,72.125,0.0,18.906,72,70,1000,200,-0.002,0.0,89.063,80.875,0.026,71.25,73.313,69.438,72.063,0.0,23.234,72,70,1000,200,-0.001,0.0,86.688,79.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.994,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.021,-0.212,0.0,0.0,0.035,0.034,0.021,0.05,0.031,0.027
6012008,58,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.406,12.962,0,80,55,1.4,11.414,44.842,3.107,2.508,62.021,66.758,72.177,60.808,58.224,0.0,0.017,0.026,20.0,20.0,77.268,51.842,66.572,69.391,131.122,110.964,130.349,39.929,52.134,39.725,-10.852,110,110,70.375,69.438,65.0,68.938,0.0,0.0,72,70,1000,200,0.0,11.563,87.563,75.563,0.012,71.75,73.438,69.125,72.313,0.0,18.391,72,70,1000,200,0.0,0.0,87.625,72.75,0.022,71.188,73.875,69.0,72.125,0.0,18.906,72,70,1000,200,-0.002,0.0,88.813,80.875,0.026,71.25,73.313,69.563,72.25,0.0,23.234,72,70,1000,200,-0.001,0.0,86.438,79.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.992,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.297,0.0,0.0,0.001,0.001,-0.148,0.149,0.016,-0.217,0.0,0.0,0.035,0.034,0.021,0.048,0.03,0.027
6012008,59,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.386,12.948,0,80,55,1.4,11.648,46.105,3.107,3.939,62.127,66.758,72.177,60.808,58.224,0.0,0.013,0.026,20.0,20.0,77.156,51.842,66.572,69.391,130.827,111.07,130.275,39.929,52.134,39.725,-10.852,110,110,70.5,69.438,65.0,68.75,0.0,0.0,72,70,1000,200,0.0,11.625,87.063,75.5,0.011,71.938,73.438,69.25,72.438,0.0,18.391,72,70,1000,200,0.0,0.0,87.375,72.563,0.022,71.188,73.875,69.0,72.125,0.0,18.906,72,70,1000,200,-0.002,0.0,88.5,80.875,0.026,71.375,73.313,69.625,72.25,0.0,23.234,72,70,1000,200,-0.001,0.0,86.313,79.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.996,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,0.011,-0.216,0.0,0.0,0.035,0.035,0.019,0.048,0.029,0.027
6012008,100,1,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.386,13.006,0,80,55,1.4,11.875,44.842,3.107,1.076,62.234,66.758,72.177,60.918,58.333,0.0,0.017,0.026,20.0,20.0,77.017,51.813,66.598,69.391,130.384,110.964,130.127,39.856,52.344,39.725,-10.852,110,110,70.375,69.5,65.188,68.75,2.475,30.828,72,70,1000,200,0.0,12.547,86.938,75.5,0.012,71.75,73.438,69.438,72.563,0.0,18.391,72,70,1000,200,0.0,0.0,87.313,72.563,0.022,71.188,73.875,69.0,72.125,0.0,18.906,72,70,1000,200,-0.002,0.0,88.375,80.625,0.026,71.25,73.375,69.75,72.375,0.0,23.234,72,70,1000,200,-0.001,0.0,86.25,79.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.034,2.994,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.005,-0.136,0.0,0.0,0.035,0.034,0.02,0.047,0.029,0.027
