DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
6012008,101,1,1,3,1,100,0.0,41.187,41.187,41.187,1,1,138.173,98.361,23.224,13.02,0,80,55,1.4,15.414,438.442,455.744,9.665,62.234,67.08,72.177,61.248,57.245,0.13,0.212,0.062,21.903,16.0,73.431,52.992,66.546,69.391,137.17,109.793,138.176,40.074,52.344,39.798,-10.852,110,110,70.5,69.5,64.75,68.75,0.0,36.656,72,70,1000,200,0.007,57.156,86.813,75.25,0.011,71.75,73.5,68.313,72.438,0.0,39.375,72,70,1000,200,0.004,90.25,86.938,72.563,0.022,71.063,73.875,67.875,72.25,0.0,39.469,72,70,1000,200,0.004,91.313,88.25,80.625,0.026,71.25,73.313,67.563,72.25,0.0,41.563,72,70,1000,200,0.009,112.563,86.063,79.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.989,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.146,-0.072,-0.296,-0.072,-0.853,-0.293,-3.355,0.0,0.138,0.098,0.019,0.046,0.029,0.026
6012008,102,1,1,3,1,100,0.0,42.575,42.575,42.575,1,1,179.156,106.557,23.036,12.918,0,80,55,1.4,454.875,598.17,768.79,-1.787,60.314,68.364,72.285,63.114,55.395,0.198,0.393,0.059,29.526,21.845,79.325,51.842,66.572,69.605,121.386,109.899,121.34,40.001,52.239,39.798,-10.852,110,110,70.375,69.5,62.781,67.938,2.402,41.156,72,70,1000,200,0.019,89.375,86.375,75.188,0.009,71.938,73.313,66.0,71.563,0.0,37.75,72,70,1000,200,0.016,140.25,86.938,72.75,0.022,71.188,73.438,65.0,71.0,0.0,35.844,72,70,1000,200,0.018,151.875,88.125,80.563,0.026,71.375,73.0,63.875,70.688,0.0,40.531,72,70,1000,200,0.019,152.75,85.75,79.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.991,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.092,-0.214,0.153,0.0,0.179,0.107,0.015,0.046,0.029,0.025
6012008,103,1,1,3,1,100,0.0,44.527,44.527,44.527,1,1,233.02,128.806,23.099,12.991,0,80,55,1.4,598.938,742.495,944.423,39.72,59.355,69.328,72.177,65.2,55.395,0.343,0.578,0.095,36.383,28.482,86.053,51.439,66.65,69.713,136.063,110.112,136.256,40.001,52.239,39.725,-10.852,110,110,70.375,69.5,61.594,66.313,2.301,42.719,72,70,1000,200,0.038,124.938,86.188,75.063,0.008,71.938,73.125,64.438,69.938,0.0,35.688,72,70,1000,200,0.025,177.125,86.688,72.75,0.022,71.188,72.938,63.219,69.25,0.0,33.281,72,70,1000,200,0.028,187.25,87.813,80.438,0.026,71.25,72.563,61.906,68.688,0.0,38.125,72,70,1000,200,0.028,186.875,85.688,79.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.991,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.172,-0.293,-0.64,0.0,0.233,0.129,0.013,0.045,0.028,0.025
6012008,104,1,1,3,1,100,0.0,47.145,47.145,47.145,1,1,290.397,142.857,0.03,13.035,0,80,55,1.4,730.0,818.579,1085.588,111.256,59.248,70.078,72.069,67.067,56.483,0.484,0.741,0.117,41.96,32.468,90.307,52.043,66.611,70.141,134.809,110.644,133.82,40.001,52.344,39.798,-10.852,110,110,70.375,69.438,61.094,64.938,2.182,42.594,72,70,1000,200,0.061,155.5,86.0,74.938,0.008,71.75,72.813,63.781,68.563,0.0,34.281,72,70,1000,200,0.031,194.25,86.438,72.75,0.022,71.063,72.5,62.375,67.75,0.0,31.313,72,70,1000,200,0.034,204.125,87.688,80.438,0.026,71.25,72.188,61.344,67.063,0.0,36.469,72,70,1000,200,0.034,201.75,85.563,79.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.997,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.001,-0.214,0.0,0.0,0.29,0.143,0.013,0.044,0.027,0.024
6012008,105,1,1,3,1,100,0.0,50.383,50.383,50.383,1,1,343.09,161.592,0.01,12.933,0,80,55,1.4,789.0,881.633,1210.432,185.647,59.568,70.506,71.852,68.494,57.68,0.633,0.923,0.158,46.63,36.955,92.114,52.906,66.494,70.463,133.924,111.283,133.303,40.001,52.344,39.798,-10.852,110,110,70.375,69.313,61.094,63.906,8.586,41.844,72,70,1000,200,0.079,177.625,85.875,74.938,0.008,71.75,72.5,63.5,67.5,0.0,32.781,72,70,1000,200,0.035,205.75,86.313,72.875,0.022,70.875,72.125,62.063,66.563,0.0,29.688,72,70,1000,200,0.038,211.875,87.563,80.438,0.026,71.25,71.875,61.25,66.063,0.0,34.625,72,70,1000,200,0.037,213.25,85.25,79.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.996,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.148,-0.146,-0.146,-0.222,-0.072,0.0,-0.213,0.0,0.0,0.343,0.162,0.013,0.043,0.027,0.023
6012008,106,1,1,3,1,100,0.0,54.169,54.169,54.169,1,1,396.954,177.986,0.386,12.948,0,80,55,1.4,827.0,904.511,1273.277,260.069,60.101,70.506,71.31,69.153,58.768,0.754,1.068,0.183,50.676,40.248,93.032,54.057,66.228,70.356,133.998,111.177,133.45,40.001,52.239,39.798,-10.852,110,110,70.063,69.125,61.188,63.281,12.313,40.906,72,70,1000,200,0.093,191.75,85.688,74.875,0.008,71.688,72.188,63.25,66.75,0.0,31.313,72,70,1000,200,0.038,213.0,86.125,72.875,0.022,70.875,71.875,62.063,65.625,0.0,28.422,72,70,1000,200,0.039,215.125,87.25,80.313,0.026,71.125,71.688,61.344,65.313,0.0,33.594,72,70,1000,200,0.038,214.125,85.188,79.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.981,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.009,-0.215,0.0,0.0,0.397,0.178,0.013,0.043,0.026,0.024
6012008,107,1,1,3,1,100,0.0,58.62,58.62,58.62,1,1,440.28,193.208,0.417,13.006,0,80,55,1.4,840.375,907.205,1349.035,358.939,60.528,70.72,71.31,69.922,59.421,0.895,1.175,0.198,53.681,42.715,93.56,55.236,65.664,69.82,133.998,111.177,133.007,40.001,52.239,39.798,-10.852,110,110,70.063,68.813,61.594,62.969,12.281,40.031,72,70,1000,200,0.101,199.5,85.563,74.625,0.008,71.563,72.0,63.188,66.188,0.0,30.266,72,70,1000,200,0.038,215.375,86.0,72.875,0.022,70.813,71.688,62.188,65.063,0.0,27.563,72,70,1000,200,0.038,214.625,87.063,80.313,0.026,71.0,71.5,61.5,64.813,0.0,32.781,72,70,1000,200,0.038,213.25,85.0,79.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.98,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.018,-0.216,0.0,0.0,0.44,0.193,0.013,0.042,0.026,0.022
6012008,108,1,1,3,1,100,0.0,62.96,62.96,62.96,1,1,462.528,207.26,0.417,12.991,0,80,55,1.4,841.625,905.858,1417.879,449.397,61.061,70.399,71.093,70.031,59.856,0.964,1.285,0.216,56.127,44.766,93.81,56.444,65.412,69.069,134.219,111.07,132.638,40.001,52.344,39.798,-10.852,110,110,70.063,68.563,61.813,62.938,12.258,39.281,72,70,1000,200,0.105,203.25,85.313,74.563,0.008,71.438,71.813,63.25,65.75,0.0,30.016,72,70,1000,200,0.037,211.875,85.813,72.875,0.022,70.688,71.438,62.375,64.875,0.0,27.094,72,70,1000,200,0.037,210.375,87.063,80.313,0.026,71.0,71.313,61.781,64.375,0.0,31.422,72,70,1000,200,0.039,217.75,84.875,79.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.981,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,-0.146,0.028,-0.214,0.0,0.0,0.463,0.207,0.013,0.042,0.026,0.023
6012008,109,1,1,3,1,100,0.0,67.586,67.586,67.586,1,1,490.631,216.628,0.427,12.991,0,80,55,1.4,838.75,901.817,1497.923,527.128,61.381,69.97,70.877,69.922,60.073,1.059,1.406,0.216,58.041,45.942,93.783,57.307,65.425,68.319,134.293,111.177,132.49,40.074,52.449,39.725,-10.852,110,110,69.938,68.438,62.0,62.969,16.031,38.469,72,70,1000,200,0.108,205.625,85.188,74.5,0.008,71.375,71.688,63.25,65.563,0.0,29.828,72,70,1000,200,0.036,206.875,85.563,72.875,0.022,70.688,71.25,62.625,64.688,0.0,26.141,72,70,1000,200,0.038,213.0,86.75,80.25,0.026,70.938,71.25,61.906,64.313,0.0,31.672,72,70,1000,200,0.037,210.125,84.563,79.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.98,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,0.033,-0.366,0.0,0.0,0.491,0.217,0.012,0.041,0.025,0.021
6012008,110,1,1,3,1,100,0.0,70.309,70.309,70.309,1,1,511.708,224.824,0.427,12.933,0,80,55,1.4,836.625,903.164,1550.86,641.267,61.701,69.435,70.877,69.702,60.182,1.173,1.477,0.231,59.573,47.355,93.755,58.342,65.451,67.891,134.367,111.07,132.49,40.001,52.449,39.871,-10.852,110,110,69.938,68.375,62.156,63.531,16.047,37.5,72,70,1000,200,0.111,209.375,89.313,76.688,0.151,71.188,71.5,63.5,65.25,0.0,29.109,72,70,1000,200,0.036,209.25,85.5,72.875,0.022,70.688,71.125,62.688,64.5,0.0,26.516,72,70,1000,200,0.035,204.125,86.688,80.25,0.026,70.813,71.125,62.125,64.25,0.0,30.781,72,70,1000,200,0.038,210.375,84.5,79.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.977,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,0.034,-0.135,0.0,0.0,0.512,0.225,0.278,0.041,0.024,0.022
6012008,111,1,1,3,1,100,0.0,76.257,76.257,76.257,1,1,530.443,236.534,0.396,12.962,0,80,55,1.4,824.25,900.471,1592.939,687.67,61.701,69.114,70.768,69.373,60.291,1.151,1.541,0.246,60.775,48.53,93.588,58.831,65.6,67.569,134.441,111.07,132.417,40.001,52.449,39.871,-10.852,110,110,69.875,68.313,62.375,65.438,18.813,37.563,72,70,1000,200,0.107,205.25,93.25,70.375,0.194,71.188,71.375,63.5,65.188,0.0,28.031,72,70,1000,200,0.037,212.25,85.438,72.938,0.022,70.625,70.938,62.781,64.5,0.0,26.266,72,70,1000,200,0.035,204.625,86.563,80.25,0.026,70.688,71.0,62.313,64.25,0.0,31.531,72,70,1000,200,0.034,203.25,84.375,79.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.979,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.034,-0.135,0.0,0.0,0.53,0.237,0.646,0.04,0.024,0.021
6012008,112,1,1,3,1,100,0.0,80.959,80.959,80.959,1,1,545.666,247.073,0.396,12.977,0,80,55,1.4,818.625,897.778,1638.766,748.744,62.127,68.793,70.66,68.933,60.182,1.212,1.573,0.246,61.795,49.346,93.338,59.55,65.911,67.462,134.588,110.964,132.49,40.074,52.554,39.871,-10.852,110,110,69.938,68.375,62.5,67.188,16.094,36.875,72,70,1000,200,0.109,207.0,99.5,74.938,0.213,71.063,71.25,63.5,65.188,0.0,29.375,72,70,1000,200,0.033,199.75,85.188,72.938,0.022,70.625,70.938,62.969,64.375,0.0,25.188,72,70,1000,200,0.036,209.375,86.438,80.0,0.026,70.688,70.938,62.375,64.25,0.0,30.922,72,70,1000,200,0.035,205.875,84.25,79.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.98,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.035,-0.211,0.0,0.0,0.546,0.247,0.76,0.039,0.024,0.021
6012008,113,1,1,3,1,100,0.0,86.296,86.296,86.296,1,1,557.375,247.073,0.354,12.962,0,80,55,1.4,827.75,891.049,1651.614,774.983,62.234,68.579,70.66,68.714,60.073,1.265,1.594,0.242,62.395,49.722,93.088,59.982,66.241,67.569,134.662,110.964,132.49,40.001,52.344,39.871,-10.852,110,110,69.938,68.563,62.594,68.5,16.109,36.094,72,70,1000,200,0.112,208.25,103.25,78.188,0.193,71.063,71.125,63.563,65.063,0.0,28.984,72,70,1000,200,0.034,202.375,85.0,72.938,0.022,70.625,70.875,62.969,64.375,0.0,25.359,72,70,1000,200,0.035,202.0,86.188,80.0,0.026,70.688,70.938,62.5,64.125,0.0,30.078,72,70,1000,200,0.036,208.875,84.0,79.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.983,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.032,-0.137,0.0,0.0,0.557,0.247,0.702,0.039,0.023,0.02
6012008,114,1,1,3,1,100,0.0,91.19,91.19,91.19,1,1,559.717,254.098,0.344,12.948,0,80,55,1.4,827.75,891.049,1693.874,780.819,62.34,68.364,70.66,68.384,60.073,1.288,1.623,0.26,62.996,50.341,92.726,60.298,66.52,67.569,134.736,111.07,132.49,40.074,52.449,39.944,-10.852,110,110,69.938,68.75,62.594,69.875,16.109,36.813,72,70,1000,200,0.104,202.125,105.125,81.0,0.195,70.938,71.0,63.563,64.938,0.0,28.656,72,70,1000,200,0.035,203.625,84.938,72.938,0.022,70.625,70.875,63.094,64.313,0.0,24.969,72,70,1000,200,0.035,203.125,86.063,80.0,0.026,70.5,70.938,62.5,64.125,0.0,30.219,72,70,1000,200,0.035,202.625,83.875,78.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.977,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.074,-0.072,-0.146,-0.222,-0.072,0.033,-0.136,0.0,0.0,0.56,0.254,0.682,0.039,0.023,0.019
6012008,115,1,1,3,1,100,0.0,96.149,96.149,96.149,1,1,578.453,258.782,0.323,12.918,0,80,55,1.4,818.25,908.552,1703.07,840.76,62.447,68.257,70.66,68.275,60.182,1.269,1.655,0.242,63.492,50.676,92.365,60.643,66.675,67.569,134.736,111.177,132.49,40.074,52.449,39.871,-10.852,110,110,70.188,69.0,62.875,70.5,8.547,36.625,72,70,1000,200,0.104,202.125,105.813,82.875,0.194,70.938,71.0,63.563,64.938,0.0,28.172,72,70,1000,200,0.035,204.75,84.813,72.938,0.022,70.625,70.875,63.094,64.313,0.0,24.469,72,70,1000,200,0.035,209.125,85.875,79.938,0.026,70.5,70.938,62.594,64.125,0.0,29.297,72,70,1000,200,0.036,208.0,83.813,78.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.98,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.031,-0.212,0.0,0.0,0.578,0.259,0.645,0.038,0.023,0.019
6012008,116,1,1,3,1,100,4.058,100.0,100.0,100.0,1,1,571.427,259.953,0.312,12.991,0,80,55,1.4,822.125,885.668,1717.791,826.119,62.554,68.043,70.66,68.055,60.4,1.276,1.644,0.271,64.03,51.083,91.753,60.787,66.837,67.676,134.809,111.177,132.49,40.074,52.344,39.871,-10.852,110,110,70.188,69.188,62.875,70.75,8.508,36.188,72,70,1000,200,0.106,203.625,106.438,83.313,0.173,70.938,71.0,63.563,64.813,0.0,27.625,72,70,1000,200,0.035,206.0,84.5,72.938,0.022,70.625,70.813,63.219,64.25,0.0,25.813,72,70,1000,200,0.032,196.5,85.75,79.938,0.026,70.375,70.875,62.594,64.25,0.0,29.453,72,70,1000,200,0.035,207.25,83.688,78.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.98,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.031,-0.215,0.0,-0.366,0.571,0.26,0.58,0.037,0.022,0.019
6012008,117,1,1,3,1,100,12.197,100.0,100.0,100.0,1,1,585.478,262.295,0.302,13.049,0,80,55,1.4,815.375,876.256,1715.951,807.107,62.767,68.043,70.66,68.055,60.726,1.353,1.669,0.271,64.244,51.384,91.086,60.787,67.09,67.676,134.736,111.177,132.564,40.074,52.449,39.944,-10.852,110,110,70.5,69.375,63.0,70.375,1.89,35.656,72,70,1000,200,0.107,205.375,106.313,82.688,0.077,70.875,70.938,63.656,64.813,0.0,27.188,72,70,1000,200,0.036,205.375,84.375,73.063,0.022,70.5,70.813,63.219,64.313,0.0,25.859,72,70,1000,200,0.032,197.875,85.563,79.813,0.026,70.375,70.875,62.688,64.125,0.0,30.484,72,70,1000,200,0.032,199.5,83.5,78.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.977,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.028,-0.137,0.0,-0.235,0.585,0.262,0.264,0.036,0.022,0.018
6012008,118,1,1,3,1,100,21.23,100.0,100.0,100.0,1,1,590.162,265.808,0.302,13.18,0,80,55,1.4,808.25,878.944,1738.045,808.569,62.98,67.936,70.66,67.945,61.27,1.368,1.711,0.271,64.508,51.596,89.835,60.873,67.317,67.783,134.736,111.177,132.49,40.147,52.449,39.944,-10.852,110,110,70.375,69.438,63.063,68.625,1.799,35.094,72,70,1000,200,0.109,206.25,104.688,82.063,0.011,70.875,70.875,63.781,64.813,0.0,27.359,72,70,1000,200,0.035,205.125,84.375,72.938,0.022,70.5,70.813,63.281,64.313,0.0,25.922,72,70,1000,200,0.033,198.5,85.438,79.688,0.026,70.375,70.875,62.938,64.25,0.0,30.578,72,70,1000,200,0.032,196.75,83.375,78.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.98,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.029,-0.217,0.0,-0.371,0.59,0.266,0.036,0.037,0.022,0.018
6012008,119,1,1,3,1,100,30.233,100.0,100.0,100.0,1,1,585.478,266.979,0.281,12.948,0,80,55,1.4,802.625,854.766,1732.519,796.879,63.087,67.936,70.66,67.835,61.488,1.368,1.662,0.268,64.768,51.754,87.444,60.873,67.395,67.569,134.736,111.177,132.49,40.147,52.764,40.819,-10.852,110,110,70.375,69.375,63.406,66.75,8.188,36.438,72,70,1000,200,0.099,196.75,103.563,81.563,0.01,70.875,70.875,63.781,64.938,0.0,28.109,72,70,1000,200,0.032,198.625,84.0,73.063,0.022,70.5,70.813,63.375,64.313,0.0,26.0,72,70,1000,200,0.033,198.25,85.25,79.625,0.026,70.375,70.875,63.063,64.25,0.0,29.688,72,70,1000,200,0.035,203.375,83.313,78.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.98,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.027,0.69,0.0,1.207,0.585,0.267,0.032,0.035,0.021,0.018
6012008,120,1,1,3,1,100,38.301,100.0,100.0,100.0,1,1,588.991,263.466,0.25,12.904,0,80,55,1.4,799.5,877.6,1714.11,810.031,62.66,67.829,70.552,67.726,59.965,1.349,1.679,0.264,64.676,51.77,80.215,60.902,67.44,67.462,134.736,111.177,132.417,40.147,65.981,45.996,-10.852,110,110,70.188,69.313,62.781,65.313,8.086,35.219,72,70,1000,200,0.107,205.125,102.813,81.188,0.012,70.875,70.875,63.781,64.813,0.0,28.172,72,70,1000,200,0.032,196.0,84.0,73.063,0.022,70.5,70.813,63.281,64.313,0.0,25.813,72,70,1000,200,0.033,199.875,84.938,79.625,0.026,70.375,70.813,62.688,64.25,0.0,30.484,72,70,1000,200,0.033,198.0,83.125,78.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.983,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.074,-0.072,-0.146,-0.222,-0.146,0.025,2.922,0.0,10.469,0.589,0.263,0.038,0.035,0.02,0.017
6012008,121,1,1,3,1,100,40.548,100.0,100.0,100.0,1,1,593.675,265.808,0.229,12.802,0,80,55,1.4,799.0,891.049,1723.313,804.184,60.421,67.829,70.552,67.726,55.721,1.356,1.736,0.279,64.794,51.799,72.903,60.442,67.453,67.676,134.662,111.283,132.343,40.147,57.274,45.558,-10.867,110,110,70.063,69.188,61.031,63.719,8.039,36.031,72,70,1000,200,0.101,198.5,102.25,80.875,0.008,70.875,70.813,63.25,64.688,0.0,27.063,72,70,1000,200,0.036,204.75,83.875,73.063,0.022,70.625,70.875,62.188,64.125,0.0,25.719,72,70,1000,200,0.033,200.625,84.875,79.625,0.026,70.313,70.875,61.406,63.75,0.0,30.672,72,70,1000,200,0.032,197.625,82.938,78.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.98,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.023,4.045,0.0,9.608,0.594,0.266,0.025,0.035,0.02,0.017
6012008,122,1,1,3,1,100,40.228,100.0,100.0,100.0,1,1,598.359,270.492,0.218,12.831,0,80,55,1.4,795.625,892.394,1723.313,818.804,57.969,67.829,70.552,67.616,52.022,1.41,1.679,0.282,64.723,51.808,73.681,59.723,67.395,67.676,134.736,111.07,132.343,40.22,53.813,44.392,-10.852,110,110,70.063,69.0,59.281,62.094,7.98,36.125,72,70,1000,200,0.101,198.25,101.688,80.563,0.008,70.875,70.813,62.656,64.5,0.0,27.484,72,70,1000,200,0.034,203.125,83.75,73.063,0.022,70.5,70.813,61.188,63.594,0.0,25.625,72,70,1000,200,0.034,201.0,84.75,79.438,0.026,70.313,70.813,60.031,63.281,0.0,30.813,72,70,1000,200,0.032,197.5,82.813,78.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.981,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.296,-0.072,0.022,3.938,0.0,7.425,0.598,0.27,0.025,0.034,0.02,0.017
6012008,123,1,1,3,1,100,39.402,100.0,100.0,100.0,1,1,593.675,263.466,0.208,12.86,0,80,55,1.4,804.625,873.568,1738.045,798.34,56.476,67.829,70.443,67.616,49.955,1.421,1.701,0.271,64.81,51.867,76.573,58.975,67.466,67.783,134.588,111.177,132.269,40.292,53.393,44.173,-10.852,110,110,70.063,68.875,58.094,60.813,11.719,36.25,72,70,1000,200,0.101,198.375,101.125,80.375,0.008,70.875,70.813,62.063,64.063,0.0,28.453,72,70,1000,200,0.031,194.5,83.625,73.063,0.022,70.5,70.813,60.219,62.969,0.0,25.563,72,70,1000,200,0.034,200.875,84.625,79.313,0.026,70.313,70.75,58.844,62.5,0.0,29.938,72,70,1000,200,0.034,202.5,82.75,78.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.98,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.021,3.81,0.0,6.922,0.594,0.263,0.024,0.034,0.02,0.017
6012008,124,1,1,3,1,100,38.326,100.0,100.0,100.0,1,1,598.359,271.663,0.208,12.817,0,80,55,1.4,797.0,869.537,1741.729,810.031,55.516,67.936,70.335,67.616,48.758,1.425,1.711,0.271,64.823,51.872,78.908,58.054,67.479,67.891,134.441,111.177,132.195,40.728,53.183,44.392,-10.852,110,110,69.813,68.688,57.406,59.969,21.125,36.375,72,70,1000,200,0.101,198.375,100.188,80.688,0.098,70.75,70.75,61.688,63.781,0.0,27.688,72,70,1000,200,0.034,199.125,83.438,73.063,0.022,70.313,70.688,59.625,62.406,0.0,25.578,72,70,1000,200,0.033,200.625,84.563,79.438,0.026,70.25,70.688,58.313,61.781,0.0,30.609,72,70,1000,200,0.032,198.0,82.625,78.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.979,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.02,3.77,0.0,6.513,0.598,0.272,0.277,0.033,0.019,0.016
6012008,125,1,1,3,1,100,37.139,100.0,100.0,100.0,1,1,606.555,265.808,0.187,12.875,0,80,55,1.4,790.75,895.086,1747.256,834.902,54.876,67.936,70.226,67.726,48.323,1.425,1.726,0.26,64.841,51.897,80.771,57.479,67.479,67.891,134.367,111.177,132.195,41.164,53.288,44.756,-10.852,110,110,69.813,68.5,56.813,62.375,21.188,35.375,72,70,1000,200,0.107,205.625,103.25,71.563,0.239,70.563,70.75,61.25,63.531,0.0,26.922,72,70,1000,200,0.035,206.75,83.375,73.188,0.022,70.313,70.688,59.125,61.969,0.0,25.5,72,70,1000,200,0.034,201.25,84.375,79.438,0.026,70.25,70.688,57.719,61.344,0.0,30.766,72,70,1000,200,0.032,197.875,82.563,78.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.032,2.977,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.018,3.815,0.0,6.413,0.607,0.266,1.099,0.033,0.019,0.016
6012008,126,1,1,3,1,100,35.818,100.0,100.0,100.0,1,1,598.359,264.637,0.156,12.889,0,80,55,1.4,806.125,882.978,1715.951,817.342,54.45,68.043,70.226,67.726,48.214,1.413,1.715,0.282,64.822,51.871,82.606,56.846,67.596,67.998,134.219,111.177,132.121,41.237,53.603,44.975,-10.852,110,110,69.813,68.438,56.5,65.125,21.25,35.688,72,70,1000,200,0.104,201.0,105.813,80.563,0.265,70.563,70.625,60.906,63.219,0.0,27.734,72,70,1000,200,0.033,201.625,83.25,73.188,0.022,70.313,70.563,58.844,61.469,0.0,25.313,72,70,1000,200,0.034,201.625,84.25,79.313,0.026,70.25,70.625,57.313,60.719,0.0,30.656,72,70,1000,200,0.033,199.375,82.313,78.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.981,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.014,3.896,0.0,6.68,0.598,0.265,0.97,0.032,0.019,0.015
6012008,127,1,1,3,1,100,34.642,100.0,100.0,100.0,1,1,600.701,266.979,0.145,12.875,0,80,55,1.4,804.25,858.793,1725.154,793.958,54.237,68.043,70.118,67.835,48.323,1.433,1.715,0.268,64.831,51.9,83.635,56.271,67.667,68.105,134.146,111.177,131.973,40.874,53.708,44.756,-10.852,110,110,69.813,68.375,56.219,66.625,21.313,36.156,72,70,1000,200,0.101,198.25,106.813,83.375,0.248,70.438,70.5,60.688,62.906,0.0,28.391,72,70,1000,200,0.031,196.25,83.063,73.188,0.022,70.313,70.438,58.438,61.188,0.0,25.359,72,70,1000,200,0.033,200.875,84.188,79.313,0.026,70.125,70.563,57.031,60.344,0.0,30.813,72,70,1000,200,0.033,199.5,82.25,78.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.981,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.014,3.894,0.0,6.931,0.601,0.267,0.842,0.032,0.018,0.015
6012008,128,1,1,3,1,100,33.224,100.0,100.0,100.0,1,1,593.675,266.979,0.177,12.817,0,80,55,1.4,812.875,853.424,1728.837,810.031,54.023,68.043,70.118,67.835,48.323,1.413,1.761,0.268,64.818,51.842,84.302,55.984,67.505,67.891,134.072,111.177,131.9,40.583,53.917,44.537,-10.852,110,110,69.875,68.438,55.813,67.438,18.484,36.25,72,70,1000,200,0.101,198.5,107.25,84.438,0.252,70.313,70.5,60.469,62.625,0.0,28.109,72,70,1000,200,0.032,196.5,83.063,73.188,0.022,70.188,70.25,58.031,60.75,0.0,25.297,72,70,1000,200,0.034,200.875,83.938,79.25,0.026,70.125,70.5,56.719,60.031,0.0,30.156,72,70,1000,200,0.034,201.125,82.125,78.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.983,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,0.017,3.801,0.0,7.028,0.594,0.267,0.833,0.032,0.018,0.015
6012008,129,1,1,3,1,100,31.611,100.0,100.0,100.0,1,1,598.359,268.15,0.198,12.817,0,80,55,1.4,794.125,876.256,1745.413,820.267,53.81,67.829,70.01,67.726,48.214,1.356,1.669,0.275,64.92,51.898,84.469,55.638,67.142,67.462,133.924,111.283,131.752,40.438,53.708,44.392,-10.852,110,110,69.875,68.563,55.594,67.75,15.789,36.406,72,70,1000,200,0.101,198.25,107.5,84.813,0.244,70.313,70.5,60.063,62.344,0.0,26.859,72,70,1000,200,0.035,207.0,82.813,73.188,0.022,70.188,70.188,57.844,60.563,0.0,25.125,72,70,1000,200,0.034,201.375,83.75,79.25,0.026,70.125,70.438,56.531,59.656,0.0,30.391,72,70,1000,200,0.033,199.625,81.938,78.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.98,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.019,3.819,0.0,7.029,0.598,0.268,0.802,0.031,0.017,0.014
6012008,130,1,1,3,1,100,29.765,100.0,100.0,100.0,1,1,594.846,264.637,0.239,12.831,0,80,55,1.4,795.75,885.668,1730.678,834.902,53.597,67.508,70.01,67.506,48.105,1.41,1.772,0.279,64.888,51.918,85.136,55.351,66.941,67.14,133.998,111.177,131.604,40.438,53.708,43.954,-10.852,110,110,69.938,68.688,55.406,67.438,15.813,35.0,72,70,1000,200,0.109,207.0,107.688,84.625,0.229,70.25,70.438,59.969,62.094,0.0,27.625,72,70,1000,200,0.033,202.125,82.75,73.188,0.022,70.063,70.125,57.719,60.25,0.0,25.094,72,70,1000,200,0.034,201.125,83.625,79.063,0.026,69.938,70.5,56.25,59.344,2.637,30.578,72,70,1000,200,0.033,198.75,82.0,78.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.98,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.025,3.4,0.0,6.257,0.595,0.265,0.765,0.031,0.017,0.015
6012008,131,1,1,3,1,100,28.239,100.0,100.0,100.0,1,1,588.991,265.808,0.312,13.035,0,80,55,1.4,806.25,854.766,1723.313,820.267,53.597,67.401,70.01,67.286,48.54,1.406,1.747,0.286,64.903,51.892,86.443,55.15,66.837,66.926,133.851,110.964,131.53,40.438,54.232,43.662,-10.852,110,110,69.938,68.75,55.281,67.313,15.82,36.063,72,70,1000,200,0.101,199.125,107.625,84.063,0.221,70.25,70.313,59.656,62.0,0.0,28.578,72,70,1000,200,0.032,194.0,82.625,73.188,0.022,70.063,70.0,57.375,59.844,0.0,24.984,72,70,1000,200,0.034,201.625,83.438,79.0,0.026,69.813,70.438,56.156,59.188,6.461,30.578,72,70,1000,200,0.033,199.5,81.75,78.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.981,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.032,3.047,0.0,5.828,0.589,0.266,0.754,0.03,0.017,0.014
6012008,132,1,1,3,1,100,27.258,100.0,100.0,100.0,1,1,590.162,265.808,0.396,13.064,0,80,55,1.4,803.125,852.083,1734.361,815.879,53.81,67.294,70.01,67.177,49.193,1.413,1.736,0.275,64.869,51.889,88.0,55.063,66.824,67.033,134.072,111.177,131.604,40.438,54.757,43.371,-10.852,110,110,69.938,68.813,55.406,67.188,12.055,36.219,72,70,1000,200,0.101,198.5,107.688,83.313,0.201,70.125,70.25,59.531,61.813,0.0,28.188,72,70,1000,200,0.032,196.0,82.5,73.375,0.022,70.0,69.875,57.375,59.656,0.0,24.938,72,70,1000,200,0.034,201.25,83.563,79.063,0.026,69.75,70.25,56.156,59.063,8.477,30.609,72,70,1000,200,0.033,199.5,81.688,78.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.979,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.043,2.676,0.0,5.314,0.59,0.266,0.71,0.029,0.017,0.014
6012008,133,1,1,3,1,100,26.52,100.0,100.0,100.0,1,1,590.162,263.466,0.479,13.064,0,80,55,1.4,796.625,861.478,1736.203,820.267,54.023,67.294,69.901,67.177,49.737,1.375,1.736,0.29,64.923,51.938,88.917,54.948,66.85,67.14,134.072,111.177,131.9,40.438,55.071,43.225,-10.852,110,110,69.938,68.875,55.594,66.938,15.836,36.313,72,70,1000,200,0.1,199.5,107.688,82.688,0.195,70.125,70.188,59.406,61.625,0.0,27.313,72,70,1000,200,0.035,202.625,82.438,73.188,0.022,69.938,69.813,57.375,59.531,2.619,24.969,72,70,1000,200,0.033,200.875,83.313,79.0,0.026,69.75,70.188,56.25,58.875,8.563,30.75,72,70,1000,200,0.033,200.125,81.563,78.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.981,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.045,2.488,0.0,5.05,0.59,0.263,0.706,0.03,0.016,0.014
6012008,134,1,1,3,1,100,26.064,100.0,100.0,100.0,1,1,587.82,264.637,0.594,13.035,0,80,55,1.4,804.25,865.507,1721.472,818.804,54.237,67.294,69.901,67.067,50.281,1.372,1.726,0.282,64.88,51.895,89.64,55.063,66.85,67.14,134.293,111.07,132.195,40.438,55.806,43.079,-10.867,110,110,69.938,68.875,55.594,66.75,15.844,35.656,72,70,1000,200,0.104,201.375,107.625,82.25,0.197,70.125,70.188,59.406,61.406,0.0,27.156,72,70,1000,200,0.034,205.25,82.188,73.375,0.022,69.688,69.813,57.375,59.469,11.148,24.766,72,70,1000,200,0.034,201.625,83.063,79.0,0.026,69.625,70.125,56.25,58.875,13.344,30.281,72,70,1000,200,0.034,200.625,81.5,78.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.979,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,0.054,2.24,0.0,4.775,0.588,0.265,0.724,0.028,0.015,0.013
6012008,135,1,1,3,1,100,26.104,100.0,100.0,100.0,1,1,596.017,269.321,0.647,13.035,0,80,55,1.4,794.125,854.766,1728.837,798.34,54.557,67.294,69.901,67.067,50.716,1.372,1.736,0.275,65.056,52.033,89.89,55.15,66.85,67.033,134.367,111.07,132.564,40.365,56.225,43.152,-10.852,110,110,69.938,68.875,55.813,66.75,15.852,36.313,72,70,1000,200,0.1,197.625,107.625,82.188,0.19,70.125,70.125,59.406,61.25,0.0,27.797,72,70,1000,200,0.032,201.0,82.125,73.375,0.022,69.625,69.75,57.375,59.344,13.078,24.813,72,70,1000,200,0.034,200.75,82.938,79.0,0.026,69.625,70.125,56.25,58.781,13.469,30.5,72,70,1000,200,0.033,199.0,81.375,78.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.975,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.05,2.291,0.0,5.039,0.596,0.269,0.7,0.028,0.015,0.013
6012008,136,1,1,3,1,100,25.91,100.0,100.0,100.0,1,1,590.162,262.295,0.667,13.006,0,80,55,1.4,798.75,854.766,1684.681,812.955,54.663,67.187,69.793,67.067,50.825,1.402,1.711,0.279,65.023,52.027,89.918,55.265,66.675,66.926,134.367,111.177,132.786,40.292,56.12,43.079,-10.852,110,110,69.938,68.875,55.906,66.813,12.07,36.344,72,70,1000,200,0.101,198.375,107.5,82.188,0.195,70.0,70.063,59.25,61.156,1.055,28.375,72,70,1000,200,0.032,195.125,82.063,73.188,0.022,69.688,69.563,57.375,59.344,11.367,24.25,72,70,1000,200,0.035,204.0,82.875,79.0,0.026,69.625,70.063,56.406,58.875,13.602,30.375,72,70,1000,200,0.033,200.375,81.125,78.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.974,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,0.045,2.29,0.0,5.027,0.59,0.262,0.715,0.029,0.015,0.012
6012008,137,1,1,3,1,100,25.843,100.0,100.0,100.0,1,1,593.675,264.637,0.688,12.977,0,80,55,1.4,808.25,870.88,1682.843,843.689,54.77,67.08,69.793,66.957,50.934,1.41,1.729,0.282,64.967,52.048,89.918,55.408,66.598,66.819,134.514,111.07,133.007,40.292,56.225,43.079,-10.852,110,110,69.938,68.875,56.0,66.938,15.836,36.406,72,70,1000,200,0.101,198.625,107.5,82.188,0.197,69.875,70.0,59.063,61.156,1.079,27.516,72,70,1000,200,0.035,200.625,81.938,73.375,0.022,69.625,69.438,57.25,59.25,13.305,24.109,72,70,1000,200,0.034,203.25,82.75,78.75,0.026,69.5,70.0,56.406,58.781,17.391,30.344,72,70,1000,200,0.033,200.25,81.125,77.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.979,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.148,-0.146,-0.072,-0.222,-0.072,0.044,2.27,0.0,5.016,0.594,0.265,0.722,0.028,0.015,0.013
6012008,138,1,1,3,1,100,25.844,100.0,100.0,100.0,1,1,604.214,264.637,0.709,12.889,0,80,55,1.4,807.75,884.323,1719.631,837.83,54.876,67.08,69.793,66.847,51.043,1.398,1.676,0.275,65.055,52.037,90.168,55.552,66.585,66.712,134.441,111.177,133.229,40.22,56.33,42.86,-10.852,110,110,69.938,68.875,55.906,66.75,15.836,35.438,72,70,1000,200,0.107,205.375,107.25,82.063,0.19,70.0,69.875,59.063,60.938,1.101,27.063,72,70,1000,200,0.035,206.0,81.813,73.375,0.022,69.625,69.375,57.375,59.25,13.438,24.063,72,70,1000,200,0.034,202.5,82.563,78.75,0.026,69.5,70.0,56.531,58.563,17.563,30.547,72,70,1000,200,0.033,199.5,81.0,77.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.98,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.037,2.112,0.0,4.72,0.604,0.265,0.693,0.027,0.014,0.012
6012008,139,1,1,3,1,100,26.001,100.0,100.0,100.0,1,1,599.53,265.808,0.72,12.904,0,80,55,1.4,797.875,861.478,1710.43,824.656,54.983,66.973,69.685,66.847,51.478,1.421,1.729,0.271,65.038,52.023,90.419,55.754,66.546,66.712,134.367,111.07,133.376,40.22,56.645,42.86,-10.852,110,110,69.938,68.813,56.0,66.75,15.836,35.938,72,70,1000,200,0.102,199.625,107.25,81.813,0.187,70.0,69.813,59.063,60.938,4.895,27.766,72,70,1000,200,0.033,201.25,81.813,73.375,0.022,69.5,69.313,57.375,59.25,17.5,23.797,72,70,1000,200,0.034,203.25,82.5,78.75,0.026,69.5,69.75,56.531,58.781,17.719,30.625,72,70,1000,200,0.033,199.0,80.875,77.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.979,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.031,2.074,0.0,4.725,0.6,0.266,0.689,0.027,0.014,0.012
6012008,140,1,1,3,1,100,26.303,100.0,100.0,100.0,1,1,596.017,263.466,0.72,12.86,0,80,55,1.4,798.0,848.058,1693.874,812.955,55.09,66.973,69.685,66.847,51.587,1.391,1.715,0.286,65.062,52.043,90.474,55.869,66.449,66.712,134.219,111.07,133.45,40.22,56.75,42.933,-10.852,110,110,70.063,68.875,56.219,66.813,15.836,36.156,72,70,1000,200,0.101,198.625,107.25,81.813,0.189,69.875,69.875,58.969,60.813,4.938,28.375,72,70,1000,200,0.032,195.0,81.5,73.375,0.022,69.5,69.25,57.469,59.0,17.656,23.547,72,70,1000,200,0.035,203.625,82.375,78.625,0.026,69.313,69.688,56.531,58.563,17.875,30.469,72,70,1000,200,0.033,200.5,80.875,77.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.979,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.024,2.111,0.0,4.839,0.596,0.263,0.697,0.026,0.014,0.012
6012008,141,1,1,3,1,100,26.722,100.0,100.0,100.0,1,1,597.188,264.637,0.73,12.875,0,80,55,1.4,804.125,853.424,1692.035,804.184,55.196,66.973,69.685,66.737,51.587,1.391,1.736,0.279,65.149,52.035,90.252,56.041,66.397,66.604,134.367,111.177,133.45,40.074,56.645,42.933,-10.852,110,110,70.063,68.875,56.344,66.938,15.828,36.313,72,70,1000,200,0.101,198.75,107.25,81.688,0.197,69.875,69.75,58.969,60.813,4.984,27.875,72,70,1000,200,0.033,198.375,81.5,73.375,0.022,69.5,69.25,57.375,59.0,20.563,23.438,72,70,1000,200,0.034,203.25,82.25,78.625,0.026,69.625,69.625,56.594,58.781,18.031,30.656,72,70,1000,200,0.033,199.25,81.375,78.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.032,2.977,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.029,2.221,0.0,5.106,0.597,0.265,0.73,0.026,0.014,0.012
6012008,142,1,1,3,1,100,26.937,100.0,100.0,100.0,1,1,610.068,265.808,0.72,12.846,0,80,55,1.4,804.125,874.912,1721.472,812.955,55.196,66.866,69.685,66.737,51.478,1.467,1.704,0.279,65.163,52.126,90.085,56.099,66.397,66.604,134.883,111.283,133.376,40.074,56.75,42.86,-10.852,110,110,70.063,68.875,56.219,66.813,12.047,36.0,72,70,1000,200,0.103,202.0,107.25,81.813,0.189,69.875,69.688,58.906,60.625,5.039,26.781,72,70,1000,200,0.036,207.5,81.438,73.375,0.022,69.5,69.188,57.469,59.0,18.0,23.266,72,70,1000,200,0.034,202.625,82.125,78.5,0.026,69.5,69.625,56.531,58.781,18.188,30.563,72,70,1000,200,0.033,200.125,81.938,78.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.98,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.146,-0.296,-0.072,0.046,2.146,0.0,4.964,0.61,0.266,0.697,0.026,0.014,0.014
6012008,143,1,1,3,1,100,27.142,100.0,100.0,100.0,1,1,601.872,265.808,0.709,12.904,0,80,55,1.4,811.5,860.136,1701.231,810.031,55.196,66.866,69.685,66.737,51.478,1.391,1.765,0.282,65.07,52.053,89.89,56.185,66.228,66.497,135.547,111.07,133.376,40.001,56.54,42.787,-10.852,110,110,69.938,68.813,56.219,66.75,15.828,35.688,72,70,1000,200,0.104,201.25,107.25,81.563,0.19,69.688,69.688,58.906,60.625,8.898,28.578,72,70,1000,200,0.031,196.0,81.313,73.375,0.022,69.438,69.125,57.375,59.0,18.172,23.672,72,70,1000,200,0.033,202.625,81.938,78.5,0.026,69.5,69.563,56.531,58.781,18.344,30.563,72,70,1000,200,0.033,200.125,82.813,78.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,2.977,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.063,2.174,0.0,4.987,0.602,0.266,0.707,0.026,0.013,0.018
6012008,144,1,1,3,1,100,27.366,100.0,100.0,100.0,1,1,596.017,269.321,0.73,12.831,0,80,55,1.4,801.875,846.717,1730.678,801.261,55.196,66.758,69.685,66.628,51.369,1.394,1.747,0.268,65.092,52.068,89.835,56.271,66.267,66.497,136.211,111.283,133.524,39.929,56.645,42.715,-10.852,110,110,69.938,68.875,56.344,66.813,12.055,36.344,72,70,1000,200,0.1,197.375,107.438,81.563,0.19,69.875,69.688,58.906,60.531,8.977,28.188,72,70,1000,200,0.032,196.0,81.188,73.5,0.022,69.5,69.063,57.375,58.906,18.344,24.391,72,70,1000,200,0.032,197.875,81.875,78.5,0.026,69.5,69.625,56.531,58.781,18.5,30.594,72,70,1000,200,0.033,200.0,84.25,77.688,0.041,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.981,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.079,2.139,0.0,4.959,0.596,0.269,0.712,0.025,0.013,0.039
6012008,145,1,1,3,1,100,27.28,100.0,100.0,100.0,1,1,587.82,268.15,0.814,12.831,0,80,55,1.4,792.625,858.793,1721.472,805.646,55.09,66.758,69.576,66.628,51.26,1.413,1.772,0.279,65.231,52.157,89.723,56.329,66.163,66.497,136.801,111.07,133.967,39.856,56.54,42.642,-10.852,110,110,70.063,68.875,56.219,66.75,12.031,36.469,72,70,1000,200,0.1,197.75,107.5,81.563,0.188,69.75,69.688,58.781,60.531,9.063,27.328,72,70,1000,200,0.035,202.25,81.0,73.375,0.022,69.438,69.125,57.25,58.906,21.25,25.016,72,70,1000,200,0.031,191.5,81.75,78.438,0.026,69.5,69.688,56.531,58.781,18.672,30.578,72,70,1000,200,0.033,200.375,87.188,74.75,0.041,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.98,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.072,-0.072,-0.222,-0.072,0.09,2.143,0.0,4.959,0.588,0.268,0.707,0.025,0.013,0.074
6012008,146,1,1,3,1,100,27.387,100.0,100.0,100.0,1,1,598.359,265.808,0.855,12.802,0,80,55,1.4,793.0,852.083,1697.552,815.879,55.09,66.651,69.576,66.518,51.26,1.398,1.751,0.286,65.148,52.137,89.668,56.386,66.053,66.39,137.17,111.283,134.558,39.783,56.435,42.642,-10.852,110,110,69.938,68.875,56.0,66.625,12.016,34.969,72,70,1000,200,0.109,207.0,107.5,81.25,0.177,69.75,69.688,58.688,60.438,12.016,27.922,72,70,1000,200,0.032,200.375,80.938,73.375,0.022,69.438,69.125,57.25,58.906,21.438,24.656,72,70,1000,200,0.032,194.625,81.688,78.438,0.039,69.5,69.688,56.406,58.938,18.844,30.625,72,70,1000,200,0.033,200.0,90.875,68.063,0.075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.98,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,0.086,2.198,0.0,5.077,0.598,0.266,0.673,0.024,0.019,0.249
6012008,147,1,1,3,1,100,27.243,100.0,100.0,100.0,1,1,588.991,262.295,0.876,12.875,0,80,55,1.4,800.25,860.136,1673.654,807.107,54.983,66.651,69.576,66.628,51.152,1.402,1.683,0.286,65.134,52.101,89.529,56.386,65.924,66.39,137.317,111.177,135.296,39.711,56.435,42.569,-10.852,110,110,70.063,68.813,56.0,66.5,12.0,36.031,72,70,1000,200,0.101,198.875,107.5,80.875,0.175,69.688,69.688,58.688,60.438,12.102,28.359,72,70,1000,200,0.032,195.625,80.813,73.5,0.022,69.438,69.0,57.156,58.844,21.641,24.031,72,70,1000,200,0.034,199.625,82.375,78.625,0.039,69.313,69.75,56.406,59.469,19.047,30.797,72,70,1000,200,0.033,199.0,96.625,62.156,0.075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.983,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.068,2.2,0.0,5.105,0.589,0.262,0.675,0.023,0.021,0.376
6012008,148,1,1,3,1,100,27.234,100.0,100.0,100.0,1,1,603.043,265.808,0.876,12.817,0,80,55,1.4,788.25,884.323,1719.631,833.438,54.983,66.651,69.576,66.518,51.043,1.406,1.772,0.282,65.153,52.122,89.445,56.386,65.768,66.39,137.317,111.177,135.813,39.783,56.33,42.496,-10.852,110,110,69.938,68.813,55.906,66.313,15.766,36.25,72,70,1000,200,0.1,198.125,107.5,80.688,0.174,69.75,69.688,58.438,60.344,9.32,26.906,72,70,1000,200,0.036,205.875,80.688,73.375,0.022,69.438,68.938,57.156,58.906,21.828,23.328,72,70,1000,200,0.035,206.375,85.125,78.25,0.039,69.313,69.75,56.25,60.031,27.703,30.797,72,70,1000,200,0.033,199.125,102.125,61.969,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.984,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,0.001,0.05,2.101,0.0,4.824,0.603,0.266,0.676,0.024,0.039,0.536
6012008,149,1,1,3,1,100,27.205,100.0,100.0,100.0,1,1,605.385,264.637,0.845,12.817,0,80,55,1.4,798.75,882.978,1708.59,837.83,54.983,66.651,69.576,66.408,51.043,1.417,1.733,0.286,65.111,52.108,89.251,56.415,65.574,66.39,137.243,111.283,136.182,39.638,56.33,42.496,-10.852,110,110,70.063,68.813,55.906,66.313,11.984,36.5,72,70,1000,200,0.1,197.25,107.625,80.563,0.175,69.75,69.563,58.438,60.344,12.289,27.453,72,70,1000,200,0.034,203.75,80.688,73.5,0.022,69.438,68.875,57.156,58.906,22.031,23.797,72,70,1000,200,0.034,203.5,87.25,76.625,0.039,69.5,69.688,56.25,60.719,19.438,30.906,72,70,1000,200,0.033,198.625,106.25,63.906,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.98,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.035,2.195,0.0,5.082,0.605,0.265,0.686,0.023,0.06,0.565
6012008,150,1,1,3,1,100,26.847,100.0,100.0,100.0,1,1,592.504,266.979,0.803,12.817,0,80,55,1.4,823.5,849.399,1704.91,802.723,54.876,66.544,69.576,66.408,51.043,1.41,1.701,0.29,65.257,52.201,89.39,56.386,65.347,66.39,137.022,111.389,136.256,39.638,56.435,42.496,-10.852,110,110,70.063,68.813,55.906,66.188,11.969,35.063,72,70,1000,200,0.109,205.375,107.625,80.563,0.177,69.75,69.438,58.438,60.219,9.523,28.484,72,70,1000,200,0.032,194.625,80.625,73.375,0.022,69.313,68.938,57.094,59.0,25.094,24.969,72,70,1000,200,0.031,193.0,88.938,74.438,0.057,69.625,69.625,56.156,61.344,15.93,29.922,72,70,1000,200,0.034,203.375,107.563,66.313,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.98,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.146,-0.222,-0.072,0.024,2.181,0.0,5.082,0.593,0.267,0.694,0.023,0.12,0.55
6012008,151,1,1,3,1,100,26.721,100.0,100.0,100.0,1,1,598.359,268.15,0.782,12.802,0,80,55,1.4,805.875,840.012,1706.75,791.037,54.876,66.544,69.576,66.408,50.934,1.402,1.662,0.293,65.214,52.183,89.362,56.386,65.185,66.283,136.875,111.389,136.256,39.565,56.12,42.423,-10.852,110,110,69.938,68.813,55.813,66.188,15.742,36.156,72,70,1000,200,0.101,198.0,107.625,80.5,0.173,69.688,69.438,58.344,60.219,12.5,28.203,72,70,1000,200,0.032,196.375,80.375,73.5,0.022,69.313,68.875,56.875,59.25,25.297,24.484,72,70,1000,200,0.032,196.125,91.875,70.188,0.057,69.625,69.625,56.156,61.688,16.063,30.266,72,70,1000,200,0.033,200.0,108.438,69.063,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.979,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.019,2.21,0.0,5.076,0.598,0.268,0.68,0.022,0.18,0.525
6012008,152,1,1,3,1,100,26.275,100.0,100.0,100.0,1,1,605.385,265.808,0.741,12.802,0,80,55,1.4,786.625,885.668,1715.951,845.154,54.77,66.544,69.576,66.298,50.934,1.436,1.736,0.29,65.195,52.167,89.334,56.386,64.971,66.176,136.653,111.283,136.109,39.565,55.911,42.35,-10.852,110,110,69.938,68.813,55.813,66.188,15.75,36.188,72,70,1000,200,0.101,198.625,107.688,80.5,0.174,69.688,69.375,58.313,60.031,12.609,26.844,72,70,1000,200,0.036,208.0,80.313,73.5,0.022,69.438,68.875,57.094,59.531,22.641,23.438,72,70,1000,200,0.036,204.0,96.813,65.5,0.091,69.75,69.688,56.156,61.781,11.492,30.328,72,70,1000,200,0.033,199.625,107.563,70.875,0.062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.977,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.148,-0.146,-0.072,-0.222,-0.072,0.016,2.181,0.0,4.946,0.605,0.266,0.685,0.022,0.414,0.33
6012008,153,1,1,3,1,100,26.033,100.0,100.0,100.0,1,1,596.017,266.979,0.72,12.86,0,80,55,1.4,796.0,860.136,1715.951,815.879,54.77,66.437,69.576,66.298,50.934,1.372,1.711,0.282,65.055,51.988,89.418,56.242,64.777,66.176,136.432,111.496,136.035,39.493,56.12,42.277,-10.852,110,110,69.938,68.75,55.813,66.188,15.75,36.438,72,70,1000,200,0.1,197.75,107.688,80.688,0.176,69.688,69.375,58.344,60.031,12.727,28.438,72,70,1000,200,0.031,196.375,80.313,73.5,0.022,69.438,68.875,56.875,60.063,22.859,23.484,72,70,1000,200,0.035,205.5,102.75,64.188,0.091,69.75,69.688,56.0,61.781,11.594,30.391,72,70,1000,200,0.033,199.0,107.375,72.5,0.062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.98,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.011,2.153,0.0,4.967,0.596,0.267,0.688,0.022,0.509,0.313
6012008,154,1,1,3,1,100,25.812,100.0,100.0,100.0,1,1,596.017,263.466,0.699,12.846,0,80,55,1.4,801.75,864.164,1703.07,826.119,54.77,66.33,69.468,66.188,50.934,1.387,1.722,0.29,65.126,52.144,89.473,56.271,64.627,66.069,136.211,111.496,135.813,39.493,56.12,42.277,-10.852,110,110,69.938,68.75,55.813,66.313,15.758,35.344,72,70,1000,200,0.107,205.25,107.688,80.875,0.186,69.563,69.375,58.313,59.938,12.859,28.203,72,70,1000,200,0.032,196.125,80.188,73.5,0.022,69.438,68.813,56.875,60.656,23.047,23.766,72,70,1000,200,0.034,203.125,106.688,64.938,0.091,69.75,69.75,56.0,61.688,11.68,30.422,72,70,1000,200,0.033,199.5,107.625,73.313,0.062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.979,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.011,2.151,0.0,4.961,0.596,0.263,0.723,0.021,0.551,0.308
6012008,155,1,1,3,1,100,25.558,100.0,100.0,100.0,1,1,601.872,264.637,0.688,12.802,0,80,55,1.4,805.5,852.083,1699.391,814.417,54.77,66.33,69.576,66.188,51.043,1.429,1.754,0.268,65.146,52.03,89.64,56.242,64.472,65.961,136.137,111.602,135.666,39.493,56.12,42.204,-10.852,110,110,69.938,68.75,55.813,66.313,15.766,36.031,72,70,1000,200,0.102,198.625,107.813,80.875,0.187,69.563,69.375,58.219,59.938,13.0,26.906,72,70,1000,200,0.036,206.125,80.125,73.5,0.022,69.438,68.813,56.875,61.188,20.5,24.438,72,70,1000,200,0.032,198.5,109.313,66.688,0.091,69.75,69.875,56.0,61.5,11.758,30.438,72,70,1000,200,0.033,199.25,107.063,73.313,0.044,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.977,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.013,2.087,0.0,4.815,0.602,0.265,0.73,0.021,0.562,0.215
6012008,156,1,1,3,1,100,25.54,100.0,100.0,100.0,1,1,594.846,268.15,0.647,12.802,0,80,55,1.4,799.875,848.058,1714.11,811.492,54.876,66.116,69.576,66.079,51.152,1.398,1.722,0.286,65.183,52.093,89.584,56.242,64.388,65.961,135.916,111.815,135.518,39.42,56.225,42.058,-10.852,110,110,69.938,68.75,55.813,66.625,15.773,36.25,72,70,1000,200,0.1,198.25,108.063,81.25,0.186,69.563,69.375,58.219,59.938,16.922,27.531,72,70,1000,200,0.034,203.5,80.0,73.5,0.022,69.5,68.938,56.781,61.688,20.672,25.047,72,70,1000,200,0.031,193.25,110.813,68.563,0.078,69.75,69.875,56.0,61.344,11.844,30.531,72,70,1000,200,0.033,199.125,106.25,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.974,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.148,-0.072,-0.072,-0.222,-0.072,0.011,2.01,0.0,4.685,0.595,0.268,0.722,0.021,0.477,0.129
6012008,157,1,1,3,1,100,25.328,100.0,100.0,100.0,1,1,586.649,263.466,0.647,12.817,0,80,55,1.4,807.125,850.741,1668.142,804.184,54.876,66.116,69.576,65.969,51.152,1.406,1.64,0.279,65.143,52.127,90.001,56.214,64.31,65.64,135.621,111.709,135.296,39.42,56.12,41.985,-10.852,110,110,69.938,68.75,55.813,66.625,15.789,36.344,72,70,1000,200,0.101,198.375,108.063,81.688,0.19,69.563,69.375,58.219,59.813,17.063,28.563,72,70,1000,200,0.032,194.125,80.0,73.5,0.022,69.5,69.0,56.875,61.875,20.828,24.578,72,70,1000,200,0.032,195.125,111.688,70.75,0.078,69.75,69.938,56.0,60.906,11.922,30.422,72,70,1000,200,0.033,200.375,105.125,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.975,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.009,1.969,0.0,4.561,0.587,0.263,0.726,0.021,0.462,0.125
6012008,158,1,1,3,1,100,25.182,100.0,100.0,100.0,1,1,587.82,264.637,0.636,12.773,0,80,55,1.4,803.5,858.793,1703.07,808.569,54.876,66.009,69.576,65.859,51.369,1.391,1.694,0.282,65.1,52.049,90.14,56.214,64.258,65.533,135.252,111.815,135.149,39.347,56.33,41.985,-10.852,110,110,70.063,68.75,55.813,66.75,15.805,36.313,72,70,1000,200,0.101,199.75,108.25,81.875,0.195,69.375,69.375,58.219,59.813,22.844,28.078,72,70,1000,200,0.033,196.75,80.0,73.5,0.035,69.625,69.0,56.875,61.969,20.984,24.047,72,70,1000,200,0.034,199.625,112.438,72.75,0.078,69.75,69.875,55.906,60.531,12.016,30.594,72,70,1000,200,0.033,199.125,104.5,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.977,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.003,1.984,0.0,4.675,0.588,0.265,0.745,0.033,0.448,0.123
