DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
6012008,159,1,1,3,1,100,25.056,100.0,100.0,100.0,1,1,597.188,268.15,0.73,12.788,0,80,55,1.4,793.25,876.256,1726.995,836.366,54.876,65.902,69.576,65.859,51.369,1.341,1.743,0.286,65.252,52.121,90.085,56.185,64.258,65.425,135.031,111.815,135.001,39.347,56.225,42.058,-10.852,110,110,70.063,68.813,55.906,66.75,12.039,35.656,72,70,1000,200,0.105,201.5,108.313,82.063,0.195,69.375,69.375,58.219,59.719,17.422,27.219,72,70,1000,200,0.036,203.625,81.438,73.5,0.035,69.625,69.063,56.875,62.094,17.219,23.297,72,70,1000,200,0.035,206.375,112.938,74.438,0.078,69.75,69.938,56.0,60.031,12.125,30.516,72,70,1000,200,0.033,200.0,103.688,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.979,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,0.001,2.054,0.0,4.81,0.597,0.268,0.741,0.041,0.434,0.12
6012008,200,1,1,3,1,100,25.222,100.0,100.0,100.0,1,1,604.214,271.663,0.887,12.889,0,80,55,1.4,793.25,860.136,1732.519,810.031,54.983,65.795,69.576,65.749,51.369,1.425,1.775,0.271,65.233,52.19,89.89,56.242,64.388,65.318,134.662,111.922,134.632,39.275,56.225,41.912,-10.852,110,110,69.875,68.75,55.906,66.813,18.563,36.281,72,70,1000,200,0.101,197.75,108.438,82.188,0.201,69.375,69.375,58.219,59.813,23.203,28.219,72,70,1000,200,0.031,198.125,83.688,73.5,0.035,69.625,69.188,56.875,62.281,17.344,23.734,72,70,1000,200,0.034,203.625,113.25,75.438,0.061,69.625,69.813,56.0,59.75,16.922,30.563,72,70,1000,200,0.033,199.5,102.875,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.983,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.072,-0.222,-0.072,0.001,2.005,0.0,4.716,0.604,0.272,0.764,0.052,0.334,0.116
6012008,201,1,1,3,1,100,25.204,100.0,100.0,100.0,1,1,588.991,265.808,0.96,12.802,0,80,55,1.4,805.625,841.353,1701.231,791.037,54.983,65.688,69.576,65.639,51.369,1.402,1.758,0.279,65.219,52.175,89.89,56.271,64.459,65.318,134.514,111.922,134.41,39.275,56.12,41.912,-10.852,110,110,69.938,68.813,55.906,66.938,15.852,36.406,72,70,1000,200,0.1,198.75,108.438,82.375,0.19,69.375,69.313,58.063,59.813,23.406,28.266,72,70,1000,200,0.032,196.125,85.438,73.375,0.035,69.625,69.25,56.875,62.094,17.469,24.531,72,70,1000,200,0.032,198.875,112.938,76.063,0.043,69.5,69.813,56.0,59.531,20.703,30.516,72,70,1000,200,0.033,199.875,102.313,73.063,0.041,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.983,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.004,2.004,0.0,4.684,0.589,0.266,0.717,0.062,0.229,0.174
6012008,202,1,1,3,1,100,25.185,100.0,100.0,100.0,1,1,600.701,262.295,0.96,12.846,0,80,55,1.4,808.625,872.224,1673.654,817.342,54.983,65.688,69.576,65.639,51.369,1.448,1.74,0.293,65.096,52.099,90.029,56.271,64.524,65.318,134.514,111.922,134.115,39.202,56.33,41.912,-10.852,110,110,69.938,68.813,55.906,66.813,15.867,35.656,72,70,1000,200,0.104,201.25,108.75,82.25,0.198,69.375,69.313,58.063,59.938,23.609,26.906,72,70,1000,200,0.036,207.75,89.25,71.563,0.079,69.625,69.25,56.875,61.875,17.594,24.984,72,70,1000,200,0.031,193.5,112.125,76.25,0.043,69.5,69.813,56.0,59.469,20.859,30.469,72,70,1000,200,0.033,200.375,102.313,72.875,0.041,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.981,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.146,0.017,2.033,0.0,4.83,0.601,0.262,0.76,0.204,0.223,0.175
6012008,203,1,1,3,1,100,25.167,100.0,100.0,100.0,1,1,598.359,268.15,0.939,12.802,0,80,55,1.4,799.875,857.451,1712.27,810.031,54.983,65.688,69.576,65.53,51.26,1.402,1.736,0.293,65.164,52.138,89.89,56.3,64.576,65.425,134.809,112.028,133.893,39.129,56.225,41.767,-10.852,110,110,69.938,68.813,55.813,67.125,15.891,36.219,72,70,1000,200,0.101,198.25,108.813,82.375,0.198,69.375,69.25,58.063,60.438,23.813,27.625,72,70,1000,200,0.033,202.625,94.063,67.563,0.081,69.625,69.188,56.781,61.469,15.898,24.344,72,70,1000,200,0.033,197.0,111.438,76.25,0.026,69.5,69.813,56.0,59.469,21.031,30.656,72,70,1000,200,0.033,199.125,103.125,71.813,0.058,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.98,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.038,1.975,0.0,4.686,0.598,0.268,0.758,0.312,0.132,0.263
6012008,204,1,1,3,1,100,24.915,100.0,100.0,100.0,1,1,606.555,268.15,0.887,12.773,0,80,55,1.4,799.625,877.6,1714.11,829.046,54.876,65.688,69.576,65.53,51.369,1.36,1.768,0.282,65.165,52.145,89.89,56.242,64.627,65.533,135.252,112.134,133.82,39.129,56.33,41.767,-10.852,110,110,69.938,68.813,55.813,67.125,15.906,35.344,72,70,1000,200,0.106,204.625,108.938,82.688,0.2,69.563,69.25,58.063,60.938,18.391,28.609,72,70,1000,200,0.031,194.625,98.813,64.813,0.081,69.625,69.188,56.781,61.031,17.844,23.469,72,70,1000,200,0.036,203.375,110.688,76.25,0.026,69.5,69.688,56.0,59.656,21.203,30.719,72,70,1000,200,0.033,199.375,107.563,63.75,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.981,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.055,1.959,0.0,4.675,0.607,0.268,0.76,0.4,0.13,0.698
6012008,205,1,1,3,1,100,25.118,100.0,100.0,100.0,1,1,604.214,268.15,0.814,12.788,0,80,55,1.4,807.5,864.164,1730.678,817.342,54.983,65.688,69.576,65.53,51.369,1.413,1.726,0.279,65.156,52.125,90.057,56.3,64.653,65.425,135.842,112.134,134.041,39.129,56.12,41.621,-10.852,110,110,69.938,68.813,55.906,67.125,15.914,36.094,72,70,1000,200,0.101,198.25,109.063,82.375,0.192,69.563,69.25,57.906,61.406,24.156,28.313,72,70,1000,200,0.032,195.75,103.25,64.625,0.077,69.5,69.188,56.781,60.656,17.984,23.453,72,70,1000,200,0.035,205.25,109.938,76.25,0.026,69.5,69.688,56.0,60.719,21.391,29.609,72,70,1000,200,0.036,205.875,110.5,64.875,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.989,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.146,0.062,1.876,0.0,4.422,0.604,0.268,0.742,0.431,0.127,0.727
6012008,206,1,1,3,1,100,25.101,100.0,100.0,100.0,1,1,587.82,265.808,0.751,12.802,0,80,55,1.4,797.875,860.136,1710.43,810.031,54.983,65.688,69.576,65.53,51.478,1.387,1.676,0.279,65.132,52.114,90.252,56.358,64.705,65.425,136.211,112.028,134.336,39.057,56.33,41.621,-10.852,110,110,69.938,68.813,55.906,67.188,15.93,36.344,72,70,1000,200,0.1,197.375,109.25,82.688,0.198,69.563,69.188,57.906,61.719,18.719,27.594,72,70,1000,200,0.035,201.25,106.688,65.313,0.073,69.5,69.125,56.781,60.25,22.047,24.328,72,70,1000,200,0.032,199.25,109.375,76.375,0.039,69.5,69.625,56.0,61.781,17.891,30.344,72,70,1000,200,0.033,199.875,111.75,69.813,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.991,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.058,1.9,0.0,4.554,0.588,0.266,0.762,0.438,0.186,0.668
6012008,207,1,1,3,1,100,25.394,100.0,100.0,100.0,1,1,597.188,264.637,0.678,12.831,0,80,55,1.4,792.375,869.537,1721.472,801.261,55.09,65.688,69.576,65.53,51.587,1.368,1.74,0.279,65.17,52.124,90.307,56.386,64.738,65.533,136.58,112.134,134.558,39.057,56.435,41.621,-10.852,110,110,69.938,68.875,55.906,67.188,15.945,36.469,72,70,1000,200,0.1,197.625,109.375,82.75,0.198,69.688,69.125,57.906,62.094,15.086,27.25,72,70,1000,200,0.034,205.375,109.25,66.5,0.073,69.5,69.125,56.875,59.938,22.203,24.938,72,70,1000,200,0.031,194.25,108.75,76.125,0.039,69.5,69.688,56.156,62.688,21.703,30.469,72,70,1000,200,0.033,199.375,112.313,73.813,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.034,2.989,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,0.056,1.893,0.0,4.565,0.597,0.265,0.763,0.452,0.184,0.613
6012008,208,1,1,3,1,100,25.463,100.0,100.0,100.0,1,1,600.701,263.466,0.594,12.831,0,80,55,1.4,804.625,866.85,1671.817,812.955,55.09,65.795,69.576,65.53,51.587,1.429,1.751,0.282,65.154,52.136,90.252,56.358,64.738,65.533,136.653,112.241,134.853,38.984,56.645,41.621,-10.852,110,110,69.875,68.813,56.0,67.125,15.961,35.156,72,70,1000,200,0.109,205.125,109.375,82.75,0.203,69.75,69.125,57.906,62.344,15.195,28.547,72,70,1000,200,0.031,194.625,109.75,67.563,0.022,69.438,69.063,56.781,60.063,25.125,24.516,72,70,1000,200,0.032,195.875,108.375,75.438,0.039,69.5,69.75,56.156,63.281,18.188,30.422,72,70,1000,200,0.033,200.0,112.75,76.125,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.989,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.044,1.916,0.0,4.695,0.601,0.263,0.783,0.134,0.186,0.583
6012008,209,1,1,3,1,100,25.571,100.0,100.0,100.0,1,1,598.359,268.15,0.553,12.817,0,80,55,1.4,803.625,869.537,1717.791,812.955,55.09,65.795,69.576,65.53,51.587,1.372,1.768,0.268,65.229,52.152,90.224,56.386,64.777,65.533,136.727,112.241,135.001,38.984,56.54,41.621,-10.852,110,110,69.938,68.813,55.906,67.188,15.977,36.25,72,70,1000,200,0.1,197.75,109.375,82.75,0.198,69.75,69.125,57.906,62.094,12.43,28.313,72,70,1000,200,0.032,195.25,108.938,68.063,0.022,69.438,69.0,56.875,60.063,25.328,23.859,72,70,1000,200,0.035,200.875,108.5,73.875,0.065,69.75,69.75,56.156,63.5,13.602,30.641,72,70,1000,200,0.033,198.125,112.188,77.313,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.992,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.039,1.925,0.0,4.69,0.598,0.268,0.763,0.13,0.326,0.399
6012008,210,1,1,3,1,100,25.669,100.0,100.0,100.0,1,1,603.043,268.15,0.542,12.86,0,80,55,1.4,806.875,869.537,1710.43,827.583,55.09,65.795,69.576,65.639,51.587,1.406,1.697,0.29,65.155,52.133,90.113,56.386,64.828,65.64,136.58,112.134,135.149,38.984,56.54,41.548,-10.852,110,110,69.938,68.875,56.0,67.313,15.984,36.281,72,70,1000,200,0.1,199.125,109.563,82.875,0.197,69.688,69.125,57.906,61.719,15.375,27.484,72,70,1000,200,0.035,201.0,107.875,68.25,0.022,69.438,68.938,56.875,60.25,25.5,23.469,72,70,1000,200,0.035,205.375,110.0,69.563,0.091,69.813,69.875,56.156,63.281,13.672,30.563,72,70,1000,200,0.033,199.375,111.5,78.313,0.062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,2.988,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.296,-0.072,0.032,1.878,0.0,4.575,0.603,0.268,0.761,0.126,0.533,0.298
6012008,211,1,1,3,1,100,25.777,100.0,100.0,100.0,1,1,610.068,265.808,0.563,12.875,0,80,55,1.4,806.875,885.668,1712.27,818.804,55.09,65.795,69.576,65.639,51.587,1.413,1.758,0.293,65.16,52.116,90.14,56.386,64.815,65.64,136.358,112.347,135.223,38.911,56.54,41.548,-10.852,110,110,70.063,68.813,55.906,67.188,12.219,35.594,72,70,1000,200,0.104,201.25,109.438,83.0,0.193,69.75,69.125,57.906,61.25,12.609,26.813,72,70,1000,200,0.035,206.5,107.313,68.375,0.022,69.438,68.938,56.781,60.75,28.563,24.016,72,70,1000,200,0.033,201.625,111.688,66.688,0.091,69.813,69.938,56.156,62.875,11.797,30.359,72,70,1000,200,0.033,200.75,110.625,78.563,0.061,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.032,2.986,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.027,1.926,0.0,4.711,0.61,0.266,0.739,0.124,0.593,0.283
6012008,212,1,1,3,1,100,25.904,100.0,100.0,100.0,1,1,591.333,265.808,0.678,12.831,0,80,55,1.4,810.0,861.478,1690.197,805.646,55.09,65.795,69.576,65.639,51.478,1.387,1.726,0.29,65.03,52.076,90.029,56.444,64.802,65.533,135.99,112.241,135.223,38.839,56.435,41.475,-10.852,110,110,69.938,68.813,55.906,67.188,16.0,36.188,72,70,1000,200,0.1,197.875,109.563,82.875,0.192,69.688,69.063,57.906,60.938,15.578,27.703,72,70,1000,200,0.033,201.625,106.563,68.625,0.022,69.438,68.938,56.875,61.344,25.891,25.109,72,70,1000,200,0.031,192.0,112.0,67.875,0.091,69.75,70.0,56.156,62.375,13.828,30.547,72,70,1000,200,0.033,199.375,110.188,78.25,0.061,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.032,2.984,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.022,1.922,0.0,4.693,0.591,0.266,0.742,0.121,0.581,0.282
6012008,213,1,1,3,1,100,26.01,100.0,100.0,100.0,1,1,598.359,264.637,0.887,12.788,0,80,55,1.4,804.25,853.424,1668.142,801.261,55.09,65.688,69.576,65.53,51.587,1.448,1.747,0.279,65.034,52.024,89.974,56.386,64.88,65.425,135.694,112.241,135.37,38.911,56.435,41.475,-10.852,110,110,69.938,68.813,55.906,67.313,12.234,36.219,72,70,1000,200,0.101,198.5,109.688,83.0,0.193,69.563,69.0,57.906,60.531,19.469,28.453,72,70,1000,200,0.032,194.5,106.0,68.688,0.022,69.5,68.938,56.875,61.875,19.422,24.719,72,70,1000,200,0.032,194.5,111.813,71.313,0.091,69.75,70.063,56.156,61.875,13.906,30.438,72,70,1000,200,0.033,200.5,109.938,77.375,0.06,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.983,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,0.012,1.871,0.0,4.55,0.598,0.265,0.746,0.119,0.533,0.283
6012008,214,1,1,3,1,100,26.1,100.0,100.0,100.0,1,1,594.846,265.808,0.97,12.817,0,80,55,1.4,787.75,865.507,1717.791,818.804,55.09,65.688,69.576,65.53,51.587,1.349,1.726,0.286,65.177,52.085,90.057,56.386,64.893,65.533,135.326,112.347,135.444,38.911,56.54,41.475,-10.852,110,110,69.938,68.875,56.0,67.313,16.016,35.938,72,70,1000,200,0.103,201.625,109.875,83.0,0.195,69.375,69.0,57.906,60.344,25.219,27.75,72,70,1000,200,0.034,199.5,105.25,68.813,0.022,69.5,69.0,56.781,62.281,23.484,23.844,72,70,1000,200,0.035,200.875,111.125,74.25,0.091,69.75,70.0,56.156,61.688,13.992,30.641,72,70,1000,200,0.033,199.125,109.75,75.625,0.06,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.979,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.005,1.864,0.0,4.56,0.595,0.266,0.759,0.116,0.486,0.296
6012008,215,1,1,3,1,100,26.237,100.0,100.0,100.0,1,1,606.555,266.979,0.96,12.817,0,80,55,1.4,796.875,884.323,1717.791,831.974,55.09,65.795,69.576,65.639,51.478,1.417,1.719,0.282,65.13,52.081,90.001,56.415,64.919,65.64,134.883,112.347,135.149,38.839,56.435,41.475,-10.852,110,110,69.938,68.875,55.906,67.188,16.016,35.813,72,70,1000,200,0.103,200.125,109.875,82.875,0.198,69.375,69.063,57.906,60.344,19.813,27.172,72,70,1000,200,0.035,205.625,104.813,69.25,0.068,69.5,69.063,56.875,62.406,23.656,23.313,72,70,1000,200,0.035,206.375,110.688,76.063,0.091,69.75,70.0,56.156,61.406,14.078,30.641,72,70,1000,200,0.033,199.0,109.688,73.875,0.06,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.032,2.979,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,-0.011,1.92,0.0,4.688,0.607,0.267,0.774,0.351,0.456,0.311
6012008,216,1,1,3,1,100,26.335,100.0,100.0,100.0,1,1,605.385,265.808,0.939,12.817,0,80,55,1.4,802.375,869.537,1710.43,802.723,55.09,65.795,69.576,65.53,51.478,1.429,1.708,0.29,65.156,52.144,89.89,56.444,64.945,65.64,134.736,112.347,134.779,38.839,56.435,41.475,-10.852,110,110,69.938,68.875,55.906,67.313,16.016,36.25,72,70,1000,200,0.1,197.625,110.0,83.0,0.194,69.375,69.188,57.781,60.531,25.594,28.563,72,70,1000,200,0.031,195.25,107.375,69.875,0.069,69.5,69.188,56.781,62.531,23.813,23.703,72,70,1000,200,0.034,203.75,110.125,76.938,0.091,69.75,69.938,56.156,61.344,18.859,30.641,72,70,1000,200,0.033,199.5,109.563,72.5,0.06,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.98,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.002,1.92,0.0,4.688,0.605,0.266,0.758,0.375,0.437,0.322
6012008,217,1,1,3,1,100,26.442,100.0,100.0,100.0,1,1,592.504,263.466,0.876,12.802,0,80,55,1.4,808.375,850.741,1679.167,801.261,55.09,65.795,69.685,65.639,51.478,1.421,1.711,0.293,65.082,52.092,89.862,56.358,64.906,65.64,134.883,112.347,134.41,38.839,56.33,41.475,-10.852,110,110,69.938,68.875,56.0,67.313,16.016,36.313,72,70,1000,200,0.101,198.875,110.063,83.125,0.2,69.563,69.25,57.906,61.0,28.766,28.359,72,70,1000,200,0.032,195.125,109.938,68.25,0.069,69.625,69.188,56.875,62.531,20.047,24.797,72,70,1000,200,0.031,195.75,109.688,77.375,0.091,69.75,70.0,56.0,61.188,18.953,30.656,72,70,1000,200,0.033,199.875,109.563,71.563,0.06,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.983,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.018,1.929,0.0,4.683,0.593,0.263,0.78,0.416,0.426,0.33
6012008,218,1,1,3,1,100,26.531,100.0,100.0,100.0,1,1,592.504,266.979,0.814,12.846,0,80,55,1.4,801.25,858.793,1706.75,805.646,55.09,65.795,69.576,65.639,51.478,1.417,1.751,0.286,65.162,52.141,90.029,56.329,64.893,65.533,135.473,112.454,134.263,38.766,56.225,41.402,-10.852,110,110,69.938,68.875,55.906,67.313,16.016,35.5,72,70,1000,200,0.106,204.375,110.063,83.125,0.193,69.563,69.188,57.781,61.625,20.328,27.641,72,70,1000,200,0.034,200.25,112.688,66.375,0.094,69.625,69.25,56.781,62.563,20.172,24.875,72,70,1000,200,0.032,193.75,109.5,77.438,0.091,69.625,69.813,56.0,61.188,19.078,30.75,72,70,1000,200,0.033,199.0,109.563,70.688,0.06,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.984,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.043,1.94,0.0,4.699,0.593,0.267,0.753,0.63,0.422,0.338
6012008,219,1,1,3,1,100,26.638,100.0,100.0,100.0,1,1,607.726,269.321,0.709,12.802,0,80,55,1.4,800.875,893.74,1719.631,849.55,55.09,65.795,69.685,65.639,51.587,1.391,1.694,0.286,65.134,52.106,90.224,56.358,64.841,65.425,136.137,112.347,134.189,38.766,56.435,41.402,-10.852,110,110,70.063,68.875,55.906,67.313,12.227,35.875,72,70,1000,200,0.103,199.75,110.063,83.125,0.197,69.563,69.188,57.906,62.219,20.484,26.984,72,70,1000,200,0.035,205.25,116.875,67.813,0.094,69.625,69.188,56.781,62.406,20.297,24.047,72,70,1000,200,0.034,199.375,109.375,77.438,0.077,69.625,69.813,56.0,61.094,19.188,29.188,72,70,1000,200,0.037,210.125,109.563,70.25,0.059,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.986,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.058,1.91,0.0,4.683,0.608,0.269,0.768,0.666,0.356,0.336
6012008,220,1,1,3,1,100,26.736,100.0,100.0,100.0,1,1,606.555,264.637,0.626,12.773,0,80,55,1.4,790.875,884.323,1699.391,814.417,55.09,65.581,69.576,65.53,51.587,1.391,1.694,0.282,65.251,52.138,90.14,56.386,64.828,65.104,136.727,112.454,134.263,38.693,56.435,41.402,-10.852,110,110,69.938,68.875,56.0,67.438,16.016,36.406,72,70,1000,200,0.1,197.25,110.188,83.125,0.19,69.688,69.125,57.781,62.906,16.828,27.75,72,70,1000,200,0.033,201.5,118.813,71.063,0.089,69.625,69.25,56.875,62.406,20.422,23.281,72,70,1000,200,0.035,206.75,109.313,77.375,0.077,69.625,69.813,56.0,61.094,19.313,30.313,72,70,1000,200,0.033,200.5,109.563,70.063,0.058,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.986,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.064,1.95,0.0,4.802,0.607,0.265,0.744,0.614,0.356,0.332
6012008,221,1,1,3,1,100,26.845,100.0,100.0,100.0,1,1,600.701,264.637,0.605,12.846,0,80,55,1.4,800.875,877.6,1688.358,810.031,55.09,65.474,69.576,65.42,51.587,1.41,1.768,0.29,65.187,52.15,90.14,56.444,64.841,64.997,137.17,112.454,134.41,38.693,56.435,41.329,-10.852,110,110,69.938,68.875,56.0,67.313,16.016,35.156,72,70,1000,200,0.108,205.875,110.188,83.313,0.201,69.688,69.125,57.781,63.406,14.07,28.359,72,70,1000,200,0.032,195.125,120.0,74.688,0.089,69.625,69.25,56.781,62.281,18.734,23.703,72,70,1000,200,0.034,204.375,109.063,76.938,0.077,69.625,69.813,56.156,61.094,19.438,30.266,72,70,1000,200,0.033,200.5,109.563,69.813,0.058,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.98,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.068,1.909,0.0,4.699,0.601,0.265,0.782,0.582,0.358,0.334
6012008,222,1,1,3,1,100,27.272,100.0,100.0,100.0,1,1,594.846,265.808,0.647,12.788,0,80,55,1.4,804.375,852.083,1695.713,802.723,55.196,65.367,69.576,65.31,51.696,1.421,1.701,0.282,65.124,52.104,90.307,56.358,64.815,64.89,137.391,112.454,134.779,38.693,56.33,41.402,-10.852,110,110,69.938,68.875,56.0,67.438,16.031,36.063,72,70,1000,200,0.101,198.625,110.313,83.125,0.2,69.875,69.188,57.781,63.531,14.156,27.578,72,70,1000,200,0.034,200.625,120.0,76.938,0.039,69.625,69.25,56.875,62.094,20.688,24.203,72,70,1000,200,0.033,200.125,109.313,76.375,0.076,69.625,69.813,56.156,61.094,19.578,30.359,72,70,1000,200,0.033,199.875,109.75,69.688,0.066,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.98,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.074,-0.072,-0.146,-0.222,-0.146,0.068,1.964,0.0,4.807,0.595,0.266,0.787,0.242,0.363,0.383
6012008,223,1,1,3,1,100,27.487,100.0,100.0,100.0,1,1,590.162,264.637,0.667,12.788,0,80,55,1.4,799.625,850.741,1701.231,811.492,55.196,65.367,69.576,65.31,51.696,1.398,1.736,0.279,65.044,52.038,90.224,56.473,64.764,64.89,137.465,112.667,135.296,38.693,56.54,41.402,-10.852,110,110,70.063,68.875,56.0,67.438,12.258,36.406,72,70,1000,200,0.099,197.125,110.188,83.375,0.193,69.875,69.25,57.781,63.313,10.43,27.063,72,70,1000,200,0.035,206.0,118.813,76.75,0.022,69.625,69.188,56.875,61.969,20.813,25.0,72,70,1000,200,0.031,194.5,109.5,75.625,0.074,69.5,69.813,56.156,61.344,19.703,30.469,72,70,1000,200,0.033,199.25,110.375,69.563,0.066,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.983,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.058,1.941,0.0,4.807,0.59,0.265,0.749,0.134,0.363,0.39
6012008,224,1,1,3,1,100,27.684,100.0,100.0,100.0,1,1,600.701,263.466,0.835,12.846,0,80,55,1.4,804.375,846.717,1695.713,805.646,55.196,65.26,69.576,65.2,51.696,1.459,1.733,0.286,65.072,52.011,90.335,56.444,64.679,64.89,137.391,112.667,135.813,38.62,56.33,41.329,-10.852,110,110,69.938,68.875,56.0,67.313,16.047,35.063,72,70,1000,200,0.108,205.75,110.5,83.375,0.202,70.0,69.313,57.781,62.625,10.445,28.141,72,70,1000,200,0.032,198.625,117.813,76.563,0.022,69.625,69.188,56.875,61.969,20.938,24.297,72,70,1000,200,0.033,197.125,109.938,75.125,0.074,69.5,69.813,56.156,61.344,23.484,30.438,72,70,1000,200,0.033,199.875,110.625,69.688,0.066,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.986,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.146,0.053,1.965,0.0,4.829,0.601,0.263,0.793,0.131,0.373,0.391
6012008,225,1,1,3,1,100,27.926,100.0,100.0,100.0,1,1,593.675,264.637,0.887,12.846,0,80,55,1.4,806.0,852.083,1699.391,795.418,55.196,65.152,69.576,65.09,51.696,1.394,1.761,0.29,65.024,52.013,90.14,56.415,64.563,64.675,136.948,112.667,136.256,38.62,56.435,41.256,-10.852,110,110,69.938,68.875,56.0,67.438,16.063,36.125,72,70,1000,200,0.1,197.875,110.5,83.313,0.193,69.875,69.313,57.781,61.813,6.684,28.516,72,70,1000,200,0.032,193.75,117.0,76.313,0.022,69.625,69.188,56.875,61.969,21.063,23.516,72,70,1000,200,0.035,203.125,110.313,74.938,0.074,69.5,69.813,56.156,61.5,19.984,30.656,72,70,1000,200,0.033,199.0,110.625,70.688,0.066,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.983,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.146,-0.072,-0.296,-0.072,0.025,1.901,0.0,4.699,0.594,0.265,0.76,0.129,0.379,0.382
6012008,226,1,1,3,1,100,28.141,100.0,100.0,100.0,1,1,598.359,269.321,0.908,12.831,0,80,55,1.4,799.375,869.537,1723.313,817.342,55.196,65.152,69.576,64.981,51.587,1.372,1.751,0.275,64.992,51.97,90.085,56.444,64.414,64.675,136.506,112.667,136.478,38.548,56.33,41.183,-10.852,110,110,70.063,68.875,56.0,67.563,12.281,35.875,72,70,1000,200,0.103,201.0,110.563,83.375,0.202,69.875,69.313,57.781,61.25,14.273,28.016,72,70,1000,200,0.033,197.0,115.75,76.125,0.022,69.625,69.188,56.875,61.969,21.188,23.484,72,70,1000,200,0.035,204.875,110.75,74.625,0.074,69.625,69.875,56.156,61.5,20.125,30.734,72,70,1000,200,0.033,198.875,110.625,72.0,0.066,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.986,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.146,-0.222,-0.072,0.001,1.901,0.0,4.692,0.598,0.269,0.795,0.126,0.387,0.369
6012008,227,1,1,3,1,100,28.366,100.0,100.0,100.0,1,1,597.188,265.808,0.887,12.817,0,80,55,1.4,815.125,865.507,1710.43,810.031,55.196,65.045,69.576,64.871,51.587,1.387,1.74,0.275,65.123,52.068,90.14,56.415,64.31,64.568,135.99,112.56,136.33,38.548,56.33,41.183,-10.852,110,110,69.938,68.938,56.0,67.563,16.063,35.438,72,70,1000,200,0.105,201.625,110.563,83.313,0.197,69.75,69.25,57.781,60.938,14.352,27.641,72,70,1000,200,0.034,200.0,114.375,76.0,0.022,69.625,69.188,56.875,61.969,21.313,24.219,72,70,1000,200,0.032,199.75,111.188,74.625,0.074,69.5,69.938,56.156,61.688,20.25,29.75,72,70,1000,200,0.035,204.875,110.375,73.063,0.066,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.034,2.984,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.013,1.899,0.0,4.687,0.597,0.266,0.777,0.122,0.392,0.356
6012008,228,1,1,3,1,100,28.58,100.0,100.0,100.0,1,1,598.359,263.466,0.803,12.788,0,80,55,1.4,797.75,861.478,1701.231,804.184,55.196,65.045,69.576,64.871,51.587,1.383,1.694,0.286,65.041,52.037,90.085,56.415,64.219,64.568,135.768,112.028,135.961,38.475,56.225,41.183,-10.852,110,110,69.938,68.938,56.0,67.563,16.078,36.156,72,70,1000,200,0.1,197.5,110.563,83.375,0.196,69.688,69.25,57.781,60.531,17.313,27.0,72,70,1000,200,0.035,206.0,112.938,76.0,0.022,69.5,69.25,56.875,61.969,25.375,25.047,72,70,1000,200,0.031,193.75,111.938,74.625,0.074,69.625,69.875,56.156,61.688,20.391,30.359,72,70,1000,200,0.033,199.25,110.0,73.625,0.066,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.984,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,-0.007,1.951,0.0,4.806,0.598,0.263,0.771,0.118,0.4,0.348
6012008,229,1,1,3,1,100,28.534,100.0,100.0,100.0,1,1,585.478,261.124,0.73,12.788,0,80,55,1.4,797.5,844.034,1666.305,793.958,55.09,64.938,69.576,64.761,51.587,1.387,1.729,0.29,65.011,52.049,90.001,56.415,64.258,64.461,135.694,112.56,135.592,38.475,56.33,41.183,-10.852,110,110,69.938,69.0,56.0,67.563,16.094,36.313,72,70,1000,200,0.1,198.125,110.688,83.5,0.197,69.688,69.063,57.781,60.344,26.813,28.531,72,70,1000,200,0.031,195.0,111.625,76.0,0.022,69.5,69.25,56.781,61.969,21.625,24.688,72,70,1000,200,0.032,194.5,112.563,74.813,0.074,69.625,69.875,56.0,61.781,20.516,30.25,72,70,1000,200,0.033,200.375,109.688,74.063,0.066,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.034,2.986,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,0.003,1.94,0.0,4.806,0.585,0.261,0.775,0.113,0.404,0.34
6012008,230,1,1,3,1,100,28.689,100.0,100.0,100.0,1,1,590.162,265.808,0.657,12.773,0,80,55,1.4,806.625,874.912,1714.11,814.417,55.09,65.045,69.576,64.871,51.587,1.356,1.679,0.279,65.146,52.08,90.168,56.444,64.232,64.461,135.99,112.56,135.223,38.548,56.225,41.11,-10.852,110,110,69.938,68.938,55.906,67.563,16.109,35.531,72,70,1000,200,0.105,204.125,110.688,83.5,0.196,69.563,69.125,57.781,60.219,26.969,28.281,72,70,1000,200,0.032,195.5,110.938,76.313,0.06,69.5,69.188,56.875,62.094,21.766,23.5,72,70,1000,200,0.035,203.625,113.25,74.813,0.074,69.5,69.938,56.156,61.781,20.656,30.531,72,70,1000,200,0.033,198.75,109.313,74.063,0.066,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.983,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,0.022,1.851,0.0,4.541,0.59,0.266,0.771,0.301,0.411,0.337
6012008,231,1,1,3,1,100,28.855,100.0,100.0,100.0,1,1,600.701,265.808,0.594,12.86,0,80,55,1.4,809.25,864.164,1704.91,817.342,55.09,64.831,69.576,64.651,51.587,1.41,1.761,0.297,65.096,52.106,90.001,56.386,64.31,64.568,136.358,112.667,135.001,38.548,56.12,41.183,-10.852,110,110,70.063,68.938,56.219,67.438,16.109,36.0,72,70,1000,200,0.102,198.625,110.75,83.375,0.198,69.375,69.188,57.781,60.219,30.156,27.844,72,70,1000,200,0.034,198.375,113.188,77.938,0.085,69.625,69.188,56.781,62.281,25.813,23.406,72,70,1000,200,0.035,205.875,113.938,74.938,0.074,69.5,69.875,56.156,61.781,24.438,30.375,72,70,1000,200,0.033,200.125,109.063,74.188,0.075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.983,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.034,1.928,0.0,4.702,0.601,0.266,0.785,0.433,0.417,0.379
6012008,232,1,1,3,1,100,28.973,100.0,100.0,100.0,1,1,594.846,268.15,0.615,12.802,0,80,55,1.4,796.125,882.978,1703.07,817.342,55.09,64.938,69.576,64.651,51.478,1.356,1.758,0.282,65.108,52.071,89.779,56.473,64.388,64.675,136.875,112.667,134.853,38.475,56.12,41.037,-10.852,110,110,69.938,68.938,55.906,67.75,16.125,36.438,72,70,1000,200,0.099,197.0,110.875,83.563,0.203,69.375,69.188,57.781,61.406,27.375,26.984,72,70,1000,200,0.036,205.25,118.75,71.375,0.138,69.5,69.188,56.781,62.094,25.953,24.0,72,70,1000,200,0.033,201.75,114.813,75.0,0.074,69.5,69.875,56.156,61.969,20.953,30.563,72,70,1000,200,0.033,199.125,108.75,74.25,0.075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.034,2.984,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.146,-0.072,-0.296,-0.072,0.051,1.859,0.0,4.552,0.595,0.268,0.802,0.944,0.426,0.375
6012008,233,1,1,3,1,100,29.081,100.0,100.0,100.0,1,1,594.846,266.979,0.803,12.831,0,80,55,1.4,788.875,876.256,1701.231,808.569,55.09,64.938,69.576,64.651,51.369,1.394,1.736,0.29,65.116,51.996,89.779,56.386,64.401,64.782,137.317,112.879,134.927,38.475,56.12,41.037,-10.852,110,110,69.938,68.875,55.906,67.563,16.141,35.719,72,70,1000,200,0.104,203.0,110.875,83.563,0.195,69.563,69.125,57.781,63.313,27.594,27.531,72,70,1000,200,0.034,202.875,122.375,71.25,0.139,69.625,69.188,56.781,62.094,26.109,24.969,72,70,1000,200,0.031,194.125,115.438,75.25,0.074,69.5,69.813,56.0,62.125,24.75,30.516,72,70,1000,200,0.033,199.625,108.5,74.938,0.075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.981,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.079,1.863,0.0,4.562,0.595,0.267,0.771,1.025,0.43,0.365
6012008,234,1,1,3,1,100,29.14,100.0,100.0,100.0,1,1,591.333,264.637,0.876,12.831,0,80,55,1.4,799.25,844.034,1708.59,782.278,55.09,65.045,69.685,64.871,51.478,1.417,1.736,0.286,65.091,52.078,89.946,56.415,64.42,64.675,137.538,112.667,135.37,38.33,56.015,41.037,-10.852,110,110,69.938,68.938,55.906,67.438,12.375,35.813,72,70,1000,200,0.103,200.25,110.75,83.563,0.199,69.688,69.125,57.781,64.813,18.344,28.453,72,70,1000,200,0.032,194.375,123.875,76.625,0.116,69.625,69.188,56.781,62.281,22.344,24.594,72,70,1000,200,0.032,195.5,116.125,75.563,0.074,69.5,69.75,56.0,62.281,24.922,30.609,72,70,1000,200,0.033,199.5,108.063,75.875,0.075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.986,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,0.076,1.964,0.0,4.82,0.591,0.265,0.783,0.79,0.434,0.35
6012008,235,1,1,3,1,100,29.219,100.0,100.0,100.0,1,1,615.923,265.808,0.876,12.831,0,80,55,1.4,799.25,888.358,1717.791,829.046,55.09,64.938,69.576,64.761,51.478,1.433,1.736,0.279,65.138,52.042,89.89,56.358,64.375,64.568,137.612,112.773,136.035,38.33,56.015,41.037,-10.852,110,110,69.938,68.938,55.906,67.563,16.156,36.438,72,70,1000,200,0.099,196.375,110.75,83.688,0.192,69.75,69.188,57.781,65.375,15.586,27.859,72,70,1000,200,0.033,197.875,123.875,80.938,0.066,69.625,69.125,56.781,62.281,22.484,23.703,72,70,1000,200,0.035,201.75,116.688,75.625,0.074,69.625,69.75,56.0,62.281,25.063,29.203,72,70,1000,200,0.036,211.375,108.0,76.125,0.076,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.986,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,0.056,1.964,0.0,4.82,0.616,0.266,0.752,0.409,0.439,0.351
6012008,236,1,1,3,1,100,29.027,100.0,100.0,100.0,1,1,608.897,265.808,0.887,12.788,0,80,55,1.4,801.0,888.358,1697.552,823.193,54.983,64.831,69.576,64.651,51.369,1.413,1.701,0.282,65.003,52.014,89.696,56.3,64.187,64.461,137.317,112.773,136.478,38.402,56.015,41.037,-10.852,110,110,69.938,68.938,55.906,67.438,16.141,35.531,72,70,1000,200,0.105,201.25,110.75,83.563,0.191,70.0,69.438,57.719,65.188,8.07,27.375,72,70,1000,200,0.034,204.375,122.938,82.625,0.022,69.5,69.125,56.781,62.406,22.609,23.516,72,70,1000,200,0.035,205.125,117.188,75.875,0.074,69.625,69.813,56.0,62.281,25.188,30.328,72,70,1000,200,0.033,199.375,108.0,76.188,0.076,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.034,2.989,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.03,1.913,0.0,4.676,0.609,0.266,0.752,0.128,0.442,0.35
6012008,237,1,1,3,1,100,29.007,100.0,100.0,100.0,1,1,592.504,266.979,0.835,12.817,0,80,55,1.4,809.75,853.424,1714.11,785.197,54.983,64.831,69.576,64.651,51.369,1.36,1.708,0.29,65.13,52.077,89.751,56.271,64.122,64.461,136.801,112.986,136.626,38.402,56.015,40.965,-10.852,110,110,69.938,68.938,55.906,67.563,12.375,36.438,72,70,1000,200,0.099,196.625,110.688,83.5,0.19,70.0,69.5,57.719,64.375,8.078,28.547,72,70,1000,200,0.031,194.625,121.75,82.313,0.022,69.625,69.188,56.781,62.406,26.641,24.25,72,70,1000,200,0.032,200.5,117.625,76.125,0.074,69.625,69.75,56.0,62.281,21.672,30.438,72,70,1000,200,0.033,199.0,108.063,76.125,0.076,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.989,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,0.006,1.865,0.0,4.559,0.593,0.267,0.748,0.125,0.444,0.352
6012008,238,1,1,3,1,100,28.998,100.0,100.0,100.0,1,1,594.846,268.15,0.782,12.817,0,80,55,1.4,796.5,858.793,1706.75,796.879,54.983,64.938,69.576,64.651,51.369,1.402,1.719,0.286,65.143,52.128,89.89,56.271,64.148,64.675,136.432,112.986,136.478,38.33,55.911,40.965,-10.852,110,110,69.938,68.875,55.906,67.313,16.156,35.094,72,70,1000,200,0.108,205.5,110.688,83.125,0.188,70.125,69.563,57.719,63.313,3.375,27.984,72,70,1000,200,0.033,197.625,120.75,81.813,0.022,69.625,69.188,56.688,62.406,26.781,24.828,72,70,1000,200,0.031,193.375,118.063,76.25,0.074,69.625,69.875,56.0,62.375,21.828,30.578,72,70,1000,200,0.033,198.75,108.5,76.0,0.076,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.988,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.002,1.921,0.0,4.687,0.595,0.268,0.75,0.124,0.447,0.358
6012008,239,1,1,3,1,100,28.736,100.0,100.0,100.0,1,1,590.162,262.295,0.709,12.773,0,80,55,1.4,793.125,876.256,1682.843,817.342,54.876,64.938,69.685,64.651,51.26,1.429,1.743,0.301,65.112,52.141,89.807,56.214,64.232,64.89,135.99,112.773,136.33,38.33,55.911,40.965,-10.852,110,110,70.063,68.875,55.906,67.313,12.391,35.969,72,70,1000,200,0.101,198.625,110.5,83.0,0.189,70.125,69.5,57.719,62.344,3.342,27.438,72,70,1000,200,0.035,201.625,119.875,81.5,0.022,69.625,69.188,56.688,62.406,23.016,24.234,72,70,1000,200,0.033,197.75,118.5,76.625,0.074,69.5,69.813,56.0,62.375,25.625,30.469,72,70,1000,200,0.033,200.0,108.75,76.0,0.076,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.983,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.01,1.914,0.0,4.671,0.59,0.262,0.752,0.122,0.447,0.36
6012008,240,1,1,3,1,100,28.669,100.0,100.0,100.0,1,1,613.581,269.321,0.615,12.788,0,80,55,1.4,792.375,884.323,1723.313,827.583,54.876,65.045,69.576,64.761,51.26,1.387,1.729,0.275,65.234,52.097,89.751,56.185,64.323,64.997,135.842,112.56,135.961,38.257,56.015,40.965,-10.852,110,110,69.938,68.875,55.813,67.313,12.391,36.313,72,70,1000,200,0.099,198.25,110.188,83.0,0.187,70.0,69.5,57.719,61.625,8.008,27.234,72,70,1000,200,0.035,205.0,118.313,81.438,0.022,69.625,69.188,56.688,62.531,23.156,23.203,72,70,1000,200,0.035,206.625,118.813,76.875,0.074,69.5,69.813,56.0,62.375,25.781,30.609,72,70,1000,200,0.033,198.75,109.25,76.0,0.076,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.983,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.003,1.95,0.0,4.806,0.614,0.269,0.736,0.117,0.448,0.366
6012008,241,1,1,3,1,100,28.573,100.0,100.0,100.0,1,1,599.53,266.979,0.553,12.846,0,80,55,1.4,807.25,866.85,1717.791,817.342,54.876,65.152,69.685,64.871,51.26,1.345,1.779,0.268,65.145,52.111,89.751,56.156,64.401,64.997,135.916,113.092,135.592,38.257,56.015,40.965,-10.852,110,110,69.938,68.875,55.813,67.125,16.172,35.688,72,70,1000,200,0.104,200.25,110.0,82.875,0.198,70.0,69.375,57.719,61.0,11.797,27.875,72,70,1000,200,0.032,200.375,116.625,81.313,0.022,69.5,69.125,56.688,62.531,23.281,23.609,72,70,1000,200,0.034,204.25,119.125,76.875,0.074,69.5,69.813,55.906,62.5,25.922,30.703,72,70,1000,200,0.033,198.875,109.75,76.0,0.076,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.034,2.989,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.146,-0.146,-0.222,-0.072,0.008,1.959,0.0,4.828,0.6,0.267,0.778,0.112,0.451,0.371
6012008,242,1,1,3,1,100,28.496,100.0,100.0,100.0,1,1,592.504,265.808,0.741,12.875,0,80,55,1.4,805.375,846.717,1715.951,793.958,54.876,65.26,69.576,64.871,51.26,1.349,1.711,0.279,65.196,52.146,89.723,56.185,64.401,65.104,136.137,112.879,135.149,38.257,56.12,40.892,-10.852,110,110,69.938,68.875,55.813,67.188,16.172,36.313,72,70,1000,200,0.1,197.125,109.688,82.875,0.199,69.75,69.25,57.625,60.531,15.633,28.297,72,70,1000,200,0.032,195.375,115.063,81.125,0.022,69.625,69.188,56.688,62.531,23.406,24.484,72,70,1000,200,0.031,198.375,119.438,77.063,0.074,69.5,69.813,56.0,62.375,26.078,30.656,72,70,1000,200,0.033,200.0,110.5,76.188,0.076,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.992,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,0.031,1.899,0.0,4.708,0.593,0.266,0.773,0.108,0.453,0.377
6012008,243,1,1,3,1,100,28.361,100.0,100.0,100.0,1,1,599.53,263.466,0.876,12.817,0,80,55,1.4,793.25,854.766,1682.843,793.958,54.876,65.26,69.576,64.981,51.26,1.452,1.729,0.286,65.14,52.202,89.862,56.127,64.388,65.318,136.358,112.986,135.001,38.257,56.015,40.892,-10.852,110,110,69.938,68.875,55.906,67.313,16.188,36.438,72,70,1000,200,0.1,197.5,109.375,83.125,0.196,69.563,69.125,57.719,60.344,27.984,27.453,72,70,1000,200,0.034,201.5,113.75,81.125,0.022,69.625,69.188,56.688,62.531,21.719,24.688,72,70,1000,200,0.032,194.375,119.813,77.25,0.074,69.625,69.813,55.906,62.375,22.578,30.5,72,70,1000,200,0.033,201.25,111.063,76.375,0.076,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.034,2.989,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.051,1.902,0.0,4.687,0.6,0.263,0.745,0.104,0.455,0.382
6012008,244,1,1,3,1,100,28.225,100.0,100.0,100.0,1,1,603.043,268.15,0.949,12.744,0,80,55,1.4,796.625,878.944,1723.313,818.804,54.876,65.367,69.576,65.2,51.152,1.417,1.758,0.279,65.268,52.121,89.751,56.127,64.414,65.318,136.653,113.092,135.149,38.184,56.12,40.892,-10.852,110,110,69.938,68.875,55.688,67.125,16.203,35.094,72,70,1000,200,0.108,206.0,108.938,82.875,0.192,69.563,69.063,57.719,60.219,28.156,27.344,72,70,1000,200,0.034,204.5,113.563,82.375,0.094,69.625,69.25,56.688,62.531,23.672,24.25,72,70,1000,200,0.033,197.5,119.938,77.375,0.074,69.5,69.813,55.906,62.5,26.359,30.781,72,70,1000,200,0.033,199.25,111.625,76.563,0.076,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.989,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.061,1.924,0.0,4.79,0.603,0.268,0.725,0.424,0.455,0.386
6012008,245,1,1,3,1,100,28.071,100.0,100.0,100.0,1,1,604.214,268.15,0.918,12.788,0,80,55,1.4,802.125,870.88,1723.313,811.492,54.876,65.474,69.685,65.09,51.152,1.436,1.743,0.282,65.272,52.246,89.807,56.185,64.563,65.425,136.58,112.879,135.518,38.184,56.12,40.892,-10.852,110,110,69.938,68.875,55.688,67.125,16.203,36.188,72,70,1000,200,0.1,197.75,108.625,82.75,0.192,69.563,69.125,57.625,60.813,28.344,28.422,72,70,1000,200,0.032,194.75,118.313,79.5,0.102,69.625,69.188,56.563,62.531,23.797,23.594,72,70,1000,200,0.035,203.0,120.25,77.438,0.074,69.5,69.813,55.906,62.5,22.875,30.766,72,70,1000,200,0.033,199.75,112.25,76.75,0.076,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.991,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.041,1.931,0.0,4.806,0.604,0.268,0.72,0.572,0.457,0.39
6012008,246,1,1,3,1,100,27.693,100.0,100.0,100.0,1,1,597.188,271.663,0.887,12.86,0,80,55,1.4,793.125,865.507,1745.413,811.492,54.77,65.474,69.576,65.2,51.152,1.402,1.768,0.271,65.233,52.114,89.751,56.127,64.653,65.533,136.211,113.092,135.739,38.184,56.015,40.819,-10.852,110,110,69.938,68.875,55.813,66.938,16.219,36.406,72,70,1000,200,0.099,198.375,108.313,82.688,0.193,69.375,69.188,57.625,62.094,28.531,27.969,72,70,1000,200,0.033,197.0,121.375,71.875,0.106,69.625,69.188,56.563,62.563,23.922,23.406,72,70,1000,200,0.035,205.75,120.563,77.625,0.091,69.5,69.875,55.906,62.594,26.672,30.781,72,70,1000,200,0.033,199.625,113.5,77.313,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.992,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,0.018,1.9,0.0,4.703,0.597,0.272,0.716,0.757,0.564,0.576
6012008,247,1,1,3,1,100,27.481,100.0,100.0,100.0,1,1,607.726,270.492,0.824,12.831,0,80,55,1.4,805.5,901.817,1738.045,831.974,54.77,65.474,69.576,65.31,51.152,1.375,1.74,0.29,65.358,52.245,89.862,56.099,64.738,65.425,135.768,112.986,135.739,38.112,56.12,40.819,-10.852,110,110,70.063,68.813,55.813,66.75,16.219,35.063,72,70,1000,200,0.109,204.75,108.063,82.375,0.202,69.563,69.125,57.625,63.313,23.094,27.188,72,70,1000,200,0.036,203.375,123.125,73.375,0.106,69.625,69.188,56.688,62.688,24.047,23.719,72,70,1000,200,0.034,203.5,121.438,77.813,0.092,69.625,69.813,55.844,62.875,23.172,30.203,72,70,1000,200,0.034,201.75,114.75,77.563,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.991,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.001,1.929,0.0,4.821,0.608,0.27,0.752,0.76,0.579,0.591
6012008,248,1,1,3,1,100,27.471,100.0,100.0,100.0,1,1,605.385,268.15,0.772,12.802,0,80,55,1.4,801.25,853.424,1710.43,791.037,54.876,65.474,69.576,65.31,51.152,1.387,1.751,0.282,65.332,52.292,89.696,56.127,64.712,65.425,135.547,113.305,135.592,38.112,56.12,40.819,-10.852,110,110,70.063,68.813,55.688,66.75,12.438,36.125,72,70,1000,200,0.1,197.75,107.625,82.25,0.2,69.688,69.063,57.625,64.063,19.453,27.969,72,70,1000,200,0.032,200.0,124.5,78.438,0.106,69.625,69.188,56.688,63.063,24.188,24.844,72,70,1000,200,0.031,195.125,121.875,79.0,0.094,69.625,69.875,55.906,63.281,26.969,30.266,72,70,1000,200,0.034,201.0,115.688,78.313,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.994,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,-0.002,1.924,0.0,4.81,0.605,0.268,0.735,0.704,0.581,0.594
6012008,249,1,1,3,1,100,27.024,100.0,100.0,100.0,1,1,596.017,265.808,0.699,12.788,0,80,55,1.4,811.0,848.058,1695.713,792.497,54.77,65.474,69.576,65.31,51.152,1.391,1.715,0.286,65.23,52.162,89.668,56.07,64.712,65.318,135.326,112.879,135.296,38.112,56.015,40.819,-10.852,110,110,70.063,68.813,55.688,66.813,12.43,36.313,72,70,1000,200,0.1,197.625,107.5,82.188,0.203,69.75,69.125,57.625,64.5,16.672,28.578,72,70,1000,200,0.032,194.0,124.688,82.5,0.073,69.625,69.188,56.563,63.281,24.313,24.828,72,70,1000,200,0.032,193.625,122.375,81.0,0.097,69.625,69.875,55.844,63.563,23.453,30.266,72,70,1000,200,0.034,200.375,116.313,79.125,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.992,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.001,1.934,0.0,4.804,0.596,0.266,0.744,0.444,0.579,0.591
6012008,250,1,1,3,1,100,26.782,100.0,100.0,100.0,1,1,594.846,266.979,0.605,12.846,0,80,55,1.4,803.0,848.058,1706.75,793.958,54.77,65.581,69.576,65.31,51.152,1.379,1.786,0.264,65.258,52.196,89.807,56.041,64.615,65.425,135.473,112.986,134.927,38.112,55.911,40.746,-10.852,110,110,69.938,68.813,55.688,66.75,16.203,36.188,72,70,1000,200,0.101,200.25,107.063,82.063,0.2,69.875,69.25,57.625,64.375,12.953,28.328,72,70,1000,200,0.032,195.25,123.875,84.5,0.056,69.688,69.25,56.563,63.5,22.609,24.219,72,70,1000,200,0.033,197.875,122.688,82.313,0.097,69.625,69.938,55.844,63.75,23.578,30.344,72,70,1000,200,0.033,200.375,116.938,80.063,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.991,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.015,1.901,0.0,4.696,0.595,0.267,0.725,0.318,0.565,0.586
6012008,251,1,1,3,1,100,26.551,100.0,100.0,100.0,1,1,603.043,269.321,0.563,12.817,0,80,55,1.4,798.875,903.164,1717.791,823.193,54.77,65.474,69.576,65.31,51.152,1.425,1.743,0.293,65.249,52.244,89.89,55.984,64.615,65.425,135.694,112.986,134.706,38.039,56.015,40.746,-10.852,110,110,69.938,68.75,55.688,66.5,16.219,35.188,72,70,1000,200,0.108,203.875,106.938,81.813,0.193,70.0,69.375,57.5,63.781,9.188,27.422,72,70,1000,200,0.035,201.25,122.688,84.313,0.022,69.688,69.25,56.563,63.5,22.703,23.281,72,70,1000,200,0.036,205.5,122.813,83.188,0.096,69.75,69.938,55.844,63.813,19.0,30.547,72,70,1000,200,0.033,198.625,117.375,80.563,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.991,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,0.024,1.93,0.0,4.815,0.603,0.269,0.703,0.122,0.549,0.585
6012008,252,1,1,3,1,100,26.076,100.0,100.0,100.0,1,1,613.581,264.637,0.636,12.7,0,80,55,1.4,786.125,884.323,1684.681,830.51,54.77,65.474,69.576,65.31,51.152,1.452,1.765,0.275,65.209,52.164,89.64,55.955,64.602,65.425,135.916,112.986,134.484,38.039,56.12,40.746,-10.852,110,110,69.938,68.75,55.688,66.625,16.234,36.0,72,70,1000,200,0.101,198.75,106.813,81.563,0.196,70.0,69.375,57.625,63.0,4.5,26.844,72,70,1000,200,0.036,207.125,121.875,83.813,0.022,69.688,69.313,56.563,63.594,22.813,23.359,72,70,1000,200,0.035,206.25,122.938,83.625,0.096,69.75,70.0,55.844,64.125,19.078,30.375,72,70,1000,200,0.033,200.125,117.688,81.188,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.991,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.04,1.901,0.0,4.771,0.614,0.265,0.717,0.121,0.544,0.58
6012008,253,1,1,3,1,100,26.036,100.0,100.0,100.0,1,1,601.872,265.808,0.845,12.831,0,80,55,1.4,789.125,884.323,1708.59,831.974,54.77,65.474,69.685,65.31,51.043,1.417,1.775,0.29,65.152,52.118,89.612,55.984,64.712,65.425,135.99,112.986,134.484,38.039,56.015,40.746,-10.852,110,110,69.938,68.75,55.688,66.625,16.25,36.438,72,70,1000,200,0.099,196.625,106.813,81.688,0.198,70.0,69.375,57.5,62.094,9.172,27.656,72,70,1000,200,0.033,201.875,120.875,83.5,0.022,69.688,69.375,56.563,63.594,22.922,23.641,72,70,1000,200,0.034,204.25,122.938,84.0,0.096,69.813,70.0,55.844,64.125,19.156,30.641,72,70,1000,200,0.033,198.375,118.125,81.75,0.109,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.032,2.975,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,0.055,1.932,0.0,4.821,0.602,0.266,0.721,0.119,0.539,0.573
6012008,254,1,1,3,1,100,25.804,100.0,100.0,100.0,1,1,590.162,265.808,0.929,12.788,0,80,55,1.4,801.25,861.478,1710.43,805.646,54.77,65.581,69.576,65.31,51.043,1.429,1.722,0.286,65.211,52.183,89.723,55.869,64.764,65.533,135.99,113.199,134.779,38.039,56.015,40.673,-10.852,110,110,69.875,68.75,55.688,66.313,19.0,35.094,72,70,1000,200,0.109,204.75,107.0,81.688,0.188,70.0,69.313,57.625,61.531,9.172,28.375,72,70,1000,200,0.032,195.125,119.438,83.188,0.022,69.688,69.375,56.563,63.594,23.016,24.766,72,70,1000,200,0.031,195.75,123.25,84.188,0.043,69.813,70.063,55.594,64.125,17.266,30.516,72,70,1000,200,0.033,199.75,118.25,81.938,0.108,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.977,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.049,1.874,0.0,4.675,0.59,0.266,0.69,0.115,0.242,0.566
6012008,255,1,1,3,1,100,25.766,100.0,100.0,100.0,1,1,588.991,264.637,0.939,12.889,0,80,55,1.4,807.125,849.399,1697.552,805.646,54.876,65.581,69.685,65.42,51.152,1.391,1.726,0.286,65.14,52.132,89.807,55.869,64.828,65.747,135.694,113.199,135.075,38.039,56.015,40.673,-10.852,110,110,69.938,68.688,55.594,66.5,16.297,36.156,72,70,1000,200,0.1,197.625,107.063,81.563,0.203,69.875,69.313,57.5,60.938,12.961,27.953,72,70,1000,200,0.034,197.875,117.688,83.125,0.022,69.938,69.375,56.469,63.5,14.602,24.953,72,70,1000,200,0.031,193.125,122.688,84.438,0.026,69.813,70.125,55.844,64.125,17.328,30.594,72,70,1000,200,0.033,199.125,118.563,82.375,0.107,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.979,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,0.026,1.889,0.0,4.712,0.589,0.265,0.75,0.11,0.143,0.559
