DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
6012008,256,1,1,3,1,100,25.261,100.0,100.0,100.0,1,1,598.359,262.295,0.918,12.817,0,80,55,1.4,804.25,869.537,1673.654,811.492,54.77,65.688,69.685,65.42,51.152,1.402,1.697,0.279,65.148,52.154,89.835,55.869,64.777,65.533,135.399,113.199,135.149,38.039,56.015,40.673,-10.852,110,110,69.938,68.688,55.688,66.625,16.313,36.344,72,70,1000,200,0.1,197.5,107.438,81.813,0.195,69.75,69.25,57.5,60.531,16.797,26.969,72,70,1000,200,0.035,206.75,116.0,83.0,0.022,69.938,69.375,56.563,62.688,23.141,24.313,72,70,1000,200,0.033,197.125,121.688,84.438,0.057,69.75,70.188,55.594,64.063,17.391,30.625,72,70,1000,200,0.033,199.25,118.25,82.563,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.981,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.01,1.878,0.0,4.686,0.598,0.262,0.724,0.105,0.306,0.407
6012008,257,1,1,3,1,100,25.01,100.0,100.0,100.0,1,1,604.214,266.979,0.855,12.831,0,80,55,1.4,799.625,880.289,1717.791,833.438,54.77,65.688,69.793,65.42,51.152,1.372,1.701,0.275,65.211,52.16,89.779,55.869,64.751,65.425,135.104,113.199,135.001,38.039,56.12,40.673,-10.852,110,110,69.938,68.688,55.594,66.625,16.328,35.344,72,70,1000,200,0.106,205.0,107.688,81.875,0.196,69.688,69.188,57.5,60.219,19.75,27.594,72,70,1000,200,0.033,202.5,114.563,82.938,0.022,69.688,69.375,56.563,62.094,23.25,23.516,72,70,1000,200,0.036,203.25,120.563,84.438,0.057,69.813,70.125,55.844,63.625,17.469,30.641,72,70,1000,200,0.033,199.5,118.188,82.875,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.979,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.004,1.869,0.0,4.691,0.604,0.267,0.733,0.101,0.297,0.403
6012008,258,1,1,3,1,100,24.738,100.0,100.0,100.0,1,1,592.504,265.808,0.803,12.831,0,80,55,1.4,799.125,868.193,1710.43,807.107,54.77,65.581,69.576,65.42,51.152,1.387,1.765,0.279,65.185,52.143,89.974,55.84,64.751,65.533,135.031,113.305,134.779,38.184,56.12,40.673,-10.852,110,110,69.875,68.688,55.688,66.625,19.109,36.031,72,70,1000,200,0.101,198.375,108.313,81.875,0.194,69.563,69.0,57.5,60.031,23.656,28.594,72,70,1000,200,0.031,193.875,113.75,83.125,0.035,69.625,69.313,56.563,61.781,25.188,23.234,72,70,1000,200,0.036,206.125,120.563,83.0,0.057,69.75,70.125,55.844,63.5,19.5,30.703,72,70,1000,200,0.033,199.25,118.25,82.375,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.974,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.009,1.781,0.0,4.432,0.593,0.266,0.743,0.155,0.309,0.409
6012008,259,1,1,3,1,100,24.486,100.0,100.0,100.0,1,1,596.017,263.466,0.72,12.831,0,80,55,1.4,798.375,872.224,1682.843,812.955,54.77,65.688,69.576,65.42,51.152,1.41,1.733,0.29,65.149,52.111,90.001,55.897,64.764,65.533,135.252,113.092,134.558,38.839,56.12,41.183,-10.852,110,110,69.938,68.688,55.688,66.75,16.391,36.438,72,70,1000,200,0.099,197.375,108.75,82.25,0.2,69.375,68.938,57.5,60.219,29.453,27.828,72,70,1000,200,0.034,198.875,117.688,81.875,0.152,69.625,69.313,56.563,61.781,29.234,23.547,72,70,1000,200,0.034,205.25,120.875,78.125,0.091,69.75,70.125,55.844,63.281,19.578,30.703,72,70,1000,200,0.033,199.625,118.25,81.625,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.979,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.023,1.74,0.0,4.173,0.596,0.263,0.768,0.786,0.561,0.418
6012008,300,1,1,3,1,100,24.487,100.0,100.0,100.0,1,1,607.726,266.979,0.615,12.831,0,80,55,1.4,794.0,884.323,1706.75,834.902,54.876,65.581,69.576,65.42,51.369,1.402,1.743,0.282,65.241,52.216,90.391,55.926,64.751,65.533,135.621,112.986,134.336,39.129,56.225,41.329,-10.852,110,110,69.938,68.688,55.688,66.813,19.156,35.219,72,70,1000,200,0.107,205.25,109.375,82.5,0.203,69.313,68.875,57.5,62.094,32.688,27.313,72,70,1000,200,0.034,204.625,122.938,71.938,0.157,69.625,69.188,56.563,62.406,25.453,24.172,72,70,1000,200,0.033,200.75,122.813,74.625,0.126,69.75,70.125,55.844,63.063,19.656,30.719,72,70,1000,200,0.033,199.625,118.5,81.25,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.98,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,0.035,1.651,0.0,3.917,0.608,0.267,0.79,1.155,0.876,0.425
6012008,301,1,1,3,1,100,24.624,100.0,100.0,100.0,1,1,588.991,269.321,0.563,12.846,0,80,55,1.4,794.375,845.376,1717.791,798.34,54.983,65.581,69.576,65.42,51.696,1.413,1.736,0.275,65.202,52.166,90.724,56.012,64.725,65.425,136.137,113.305,134.189,39.347,56.645,41.548,-10.852,110,110,69.875,68.688,55.813,66.938,19.188,36.156,72,70,1000,200,0.1,197.625,109.875,82.688,0.2,69.375,69.0,57.625,64.375,24.281,28.25,72,70,1000,200,0.031,198.5,125.313,75.438,0.156,69.625,69.188,56.563,63.156,25.578,24.984,72,70,1000,200,0.031,192.625,123.875,77.375,0.126,69.75,70.125,55.906,63.063,19.75,30.703,72,70,1000,200,0.033,199.875,118.688,80.875,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.979,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,0.048,1.635,0.0,3.923,0.589,0.269,0.787,1.121,0.845,0.431
6012008,302,1,1,3,1,100,24.878,100.0,100.0,100.0,1,1,591.333,265.808,0.741,12.817,0,80,55,1.4,815.625,864.164,1732.519,799.801,55.09,65.581,69.576,65.31,51.804,1.391,1.704,0.286,65.241,52.228,90.947,56.099,64.692,65.318,136.58,112.986,134.189,39.42,56.645,41.621,-10.852,110,110,69.938,68.688,55.906,67.188,16.484,35.688,72,70,1000,200,0.104,202.375,110.5,83.125,0.203,69.688,69.0,57.625,65.875,20.641,28.406,72,70,1000,200,0.032,194.5,126.375,81.438,0.156,69.5,69.188,56.563,63.875,29.625,24.453,72,70,1000,200,0.033,196.25,124.313,81.438,0.126,69.625,70.125,55.906,63.063,19.844,29.781,72,70,1000,200,0.035,204.625,118.688,80.875,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.974,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.072,-0.296,-0.146,0.075,1.638,0.0,3.914,0.591,0.266,0.804,1.01,0.779,0.431
6012008,303,1,1,3,1,100,25.258,100.0,100.0,100.0,1,1,596.017,265.808,0.866,12.875,0,80,55,1.4,812.5,864.164,1673.654,804.184,55.196,65.581,69.576,65.42,52.022,1.406,1.669,0.282,65.224,52.237,90.891,56.099,64.64,65.425,136.875,113.199,134.484,39.493,56.855,41.84,-10.852,110,110,69.875,68.688,56.0,67.313,19.25,35.75,72,70,1000,200,0.103,199.75,111.188,83.313,0.198,69.75,69.188,57.625,66.875,17.875,27.844,72,70,1000,200,0.033,198.5,126.688,85.313,0.098,69.625,69.313,56.688,64.5,25.844,23.641,72,70,1000,200,0.035,201.625,124.75,84.188,0.126,69.625,70.0,56.0,63.063,24.641,30.484,72,70,1000,200,0.033,199.0,118.813,80.875,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.975,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.072,-0.222,-0.072,0.087,1.74,0.0,4.192,0.596,0.266,0.799,0.584,0.737,0.433
6012008,304,1,1,3,1,100,25.521,100.0,100.0,100.0,1,1,607.726,269.321,0.918,12.831,0,80,55,1.4,812.5,885.668,1732.519,827.583,55.196,65.474,69.576,65.31,51.913,1.379,1.672,0.282,65.286,52.201,90.697,56.185,64.666,65.318,136.875,113.199,135.149,39.638,56.855,41.912,-10.852,110,110,69.875,68.688,56.0,67.75,19.266,36.344,72,70,1000,200,0.099,196.75,111.688,83.688,0.203,69.875,69.375,57.625,66.563,14.148,27.203,72,70,1000,200,0.034,205.125,125.938,86.813,0.038,69.688,69.375,56.781,65.0,24.141,23.391,72,70,1000,200,0.035,206.25,124.813,85.813,0.126,69.625,69.938,56.0,63.063,24.766,30.578,72,70,1000,200,0.033,198.625,119.125,80.875,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.974,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,0.067,1.695,0.0,4.048,0.608,0.269,0.823,0.214,0.708,0.436
6012008,305,1,1,3,1,100,26.3,100.0,100.0,100.0,1,1,604.214,266.979,0.908,12.86,0,80,55,1.4,801.25,880.289,1725.154,811.492,55.41,65.474,69.576,65.31,51.913,1.425,1.747,0.271,65.273,52.197,90.613,56.156,64.615,65.425,136.506,112.986,135.739,39.711,56.855,42.058,-10.852,110,110,69.938,68.75,56.219,67.75,16.563,35.563,72,70,1000,200,0.105,203.375,112.375,84.063,0.203,70.0,69.625,57.719,65.563,10.383,28.031,72,70,1000,200,0.032,199.125,124.375,86.938,0.022,69.938,69.5,56.781,65.0,15.727,23.922,72,70,1000,200,0.033,202.125,124.75,86.5,0.034,69.75,70.0,56.156,63.156,24.859,30.563,72,70,1000,200,0.033,199.0,119.188,80.875,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.032,2.974,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,0.03,1.761,0.0,4.187,0.604,0.267,0.831,0.119,0.187,0.437
6012008,306,1,1,3,1,100,26.408,100.0,100.0,100.0,1,1,590.162,264.637,0.866,12.788,0,80,55,1.4,805.875,854.766,1704.91,793.958,55.303,65.474,69.685,65.31,52.022,1.394,1.715,0.282,65.275,52.269,90.641,56.156,64.524,65.318,136.137,112.986,135.961,39.929,56.75,42.204,-10.852,110,110,69.938,68.75,56.0,67.938,16.594,35.656,72,70,1000,200,0.104,200.0,112.75,84.063,0.212,70.125,69.688,57.719,64.375,5.672,28.391,72,70,1000,200,0.032,195.0,123.5,86.25,0.022,69.938,69.563,56.781,64.313,12.875,25.063,72,70,1000,200,0.031,192.375,123.875,86.438,0.026,69.75,70.0,56.156,63.063,20.281,30.531,72,70,1000,200,0.033,199.625,119.25,81.063,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.977,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.007,1.73,0.0,4.036,0.59,0.265,0.88,0.118,0.14,0.436
6012008,307,1,1,3,1,100,27.012,100.0,100.0,100.0,1,1,596.017,265.808,0.803,12.875,0,80,55,1.4,789.0,853.424,1708.59,791.037,55.41,65.474,69.685,65.31,52.022,1.356,1.711,0.29,65.383,52.31,90.669,56.156,64.498,65.318,135.768,113.199,135.813,39.929,56.75,42.277,-10.852,110,110,69.938,68.813,56.219,68.063,16.609,36.281,72,70,1000,200,0.099,197.25,113.188,84.438,0.207,70.125,69.688,57.719,63.219,5.637,27.922,72,70,1000,200,0.033,198.125,122.5,86.0,0.022,69.938,69.625,56.875,63.281,15.758,24.438,72,70,1000,200,0.032,196.375,122.813,85.813,0.026,69.625,70.063,56.156,63.156,25.078,30.563,72,70,1000,200,0.033,200.125,119.438,81.188,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.981,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,-0.002,1.797,0.0,4.193,0.596,0.266,0.861,0.116,0.139,0.508
6012008,308,1,1,3,1,100,27.429,100.0,100.0,100.0,1,1,604.214,268.15,0.741,12.831,0,80,55,1.4,788.75,888.358,1717.791,820.267,55.303,65.474,69.685,65.31,52.022,1.394,1.754,0.282,65.456,52.302,90.585,56.156,64.446,65.318,135.473,112.986,135.518,40.074,56.75,42.35,-10.852,110,110,69.938,68.813,56.344,68.375,16.625,36.469,72,70,1000,200,0.099,197.25,113.813,84.813,0.2,70.0,69.625,57.719,62.219,10.313,26.875,72,70,1000,200,0.035,207.125,121.063,85.688,0.022,69.688,69.688,56.875,62.406,24.266,23.406,72,70,1000,200,0.036,204.0,121.438,85.625,0.026,69.625,70.063,56.25,63.281,25.203,30.625,72,70,1000,200,0.033,199.5,119.875,81.25,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.981,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,1.751,0.0,4.051,0.604,0.268,0.839,0.112,0.134,0.513
6012008,309,1,1,3,1,100,27.83,100.0,100.0,100.0,1,1,612.41,263.466,0.678,12.831,0,80,55,1.4,799.125,891.049,1679.167,843.689,55.41,65.581,69.793,65.31,52.022,1.455,1.719,0.29,65.255,52.235,90.585,56.185,64.388,65.318,135.547,113.199,135.223,40.22,56.75,42.496,-10.852,110,110,69.938,68.875,56.344,68.125,16.656,35.375,72,70,1000,200,0.107,203.0,114.188,85.063,0.203,69.875,69.563,57.719,61.531,10.32,27.516,72,70,1000,200,0.033,203.0,119.375,85.438,0.022,69.688,69.625,56.875,61.469,24.359,23.141,72,70,1000,200,0.035,207.375,120.375,86.188,0.047,69.625,70.0,56.25,63.5,20.625,30.703,72,70,1000,200,0.033,199.375,120.063,81.75,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.034,2.98,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.01,1.767,0.0,4.051,0.612,0.263,0.855,0.108,0.232,0.509
6012008,310,1,1,3,1,100,28.288,100.0,100.0,100.0,1,1,606.555,266.979,0.699,12.846,0,80,55,1.4,806.625,864.164,1714.11,810.031,55.41,65.474,69.685,65.31,52.022,1.383,1.768,0.282,65.258,52.186,90.474,56.214,64.388,65.318,135.768,112.986,134.927,40.22,56.855,42.569,-10.852,110,110,69.938,68.875,56.344,68.438,16.656,36.313,72,70,1000,200,0.1,197.125,114.75,85.188,0.202,69.75,69.438,57.719,61.0,17.922,28.547,72,70,1000,200,0.032,194.125,117.625,85.375,0.022,69.625,69.688,56.875,61.188,26.313,23.75,72,70,1000,200,0.034,203.375,120.063,86.188,0.076,69.625,70.0,56.156,63.563,25.422,30.594,72,70,1000,200,0.033,200.125,120.375,82.563,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.98,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.026,1.814,0.0,4.185,0.607,0.267,0.863,0.102,0.372,0.502
6012008,311,1,1,3,1,100,28.736,100.0,100.0,100.0,1,1,600.701,266.979,0.782,12.831,0,80,55,1.4,800.625,870.88,1697.552,817.342,55.41,65.367,69.685,65.2,52.131,1.364,1.779,0.293,65.247,52.232,90.502,56.214,64.401,65.211,136.137,112.986,134.706,40.438,56.75,42.715,-10.852,110,110,69.938,68.938,56.219,68.5,16.672,34.969,72,70,1000,200,0.108,206.25,115.063,85.688,0.203,69.688,69.313,57.781,60.625,20.891,27.734,72,70,1000,200,0.034,199.25,116.375,85.313,0.034,69.625,69.563,56.875,61.688,30.344,24.25,72,70,1000,200,0.032,199.625,121.875,76.438,0.126,69.625,69.938,56.25,63.625,20.828,30.688,72,70,1000,200,0.033,199.75,120.438,83.188,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.979,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.048,1.791,0.0,4.052,0.601,0.267,0.862,0.153,0.826,0.495
6012008,312,1,1,3,1,100,29.446,100.0,100.0,100.0,1,1,598.359,265.808,0.845,12.904,0,80,55,1.4,800.25,864.164,1712.27,802.723,55.516,65.367,69.685,65.2,52.131,1.356,1.697,0.275,65.262,52.188,90.558,56.3,64.414,65.318,136.506,113.199,134.706,40.438,56.855,42.715,-10.852,110,110,70.063,69.0,56.344,68.625,12.906,36.313,72,70,1000,200,0.099,196.75,115.375,85.688,0.203,69.563,69.188,57.719,60.438,24.813,27.297,72,70,1000,200,0.035,202.25,115.75,86.063,0.029,69.5,69.313,56.875,62.875,26.578,24.766,72,70,1000,200,0.031,195.5,123.875,74.438,0.126,69.75,70.063,56.25,63.625,20.906,30.719,72,70,1000,200,0.033,199.75,120.563,83.438,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.977,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.065,1.79,0.0,4.075,0.598,0.266,0.871,0.124,0.898,0.493
6012008,313,1,1,3,1,100,29.992,100.0,100.0,100.0,1,1,611.239,266.979,0.845,12.846,0,80,55,1.4,795.75,880.289,1703.07,815.879,55.516,65.474,69.685,65.42,52.131,1.436,1.751,0.282,65.2,52.181,90.585,56.358,64.511,65.318,136.432,113.199,135.001,40.51,56.855,42.86,-10.852,110,110,69.938,69.0,56.344,68.75,16.688,35.313,72,70,1000,200,0.106,204.5,115.688,85.938,0.2,69.375,69.125,57.719,60.438,30.578,26.906,72,70,1000,200,0.035,207.25,117.688,86.063,0.141,69.625,69.25,57.094,63.688,26.719,24.547,72,70,1000,200,0.032,195.125,124.75,79.25,0.126,69.75,70.0,56.25,63.75,25.672,30.813,72,70,1000,200,0.033,199.25,120.688,83.625,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.979,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,0.052,1.847,0.0,4.187,0.611,0.267,0.86,0.644,0.826,0.492
6012008,314,1,1,3,1,100,30.556,100.0,100.0,100.0,1,1,608.897,262.295,0.793,12.86,0,80,55,1.4,800.0,896.432,1688.358,845.154,55.516,65.474,69.685,65.31,52.131,1.429,1.69,0.282,65.182,52.128,90.53,56.3,64.446,65.425,136.285,113.199,135.296,40.583,56.435,42.86,-10.852,110,110,69.938,69.0,56.344,68.938,16.672,36.094,72,70,1000,200,0.1,197.875,116.0,86.0,0.202,69.375,69.063,57.781,62.219,30.781,27.422,72,70,1000,200,0.034,204.0,122.563,74.063,0.17,69.625,69.313,57.094,64.375,26.844,23.781,72,70,1000,200,0.035,200.5,125.25,83.188,0.126,69.75,70.0,56.406,63.75,21.078,29.781,72,70,1000,200,0.035,208.75,120.875,83.813,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.975,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.072,-0.146,-0.296,-0.146,0.034,1.847,0.0,4.061,0.609,0.262,0.876,1.189,0.764,0.492
6012008,315,1,1,3,1,100,31.168,100.0,100.0,100.0,1,1,596.017,269.321,0.741,12.817,0,80,55,1.4,799.5,868.193,1690.197,805.646,55.516,65.474,69.685,65.31,52.24,1.383,1.726,0.29,65.232,52.195,90.558,56.329,64.336,65.318,135.916,113.199,135.592,40.656,56.75,43.006,-10.852,110,110,70.063,69.063,56.406,68.938,12.891,36.438,72,70,1000,200,0.1,196.75,116.063,86.313,0.193,69.563,69.063,57.781,64.813,25.359,28.438,72,70,1000,200,0.031,196.0,125.625,77.313,0.189,69.688,69.438,56.875,65.0,25.141,23.188,72,70,1000,200,0.035,206.625,125.25,85.438,0.126,69.75,70.0,56.406,63.75,21.156,30.328,72,70,1000,200,0.034,200.25,120.938,84.0,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.034,2.975,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,0.011,1.872,0.0,4.177,0.596,0.269,0.83,1.316,0.723,0.49
6012008,316,1,1,3,1,100,31.781,100.0,100.0,100.0,1,1,604.214,265.808,0.741,12.904,0,80,55,1.4,799.625,874.912,1719.631,812.955,55.516,65.474,69.685,65.31,52.24,1.375,1.74,0.286,65.317,52.288,90.613,56.358,64.206,65.211,135.694,112.986,135.518,40.728,56.96,43.079,-10.852,110,110,69.938,69.063,56.5,69.063,16.672,34.969,72,70,1000,200,0.108,206.25,116.375,86.375,0.2,69.688,69.25,57.781,67.063,21.719,28.234,72,70,1000,200,0.032,195.75,126.688,83.938,0.177,69.688,69.563,57.094,65.438,16.766,23.375,72,70,1000,200,0.035,205.75,125.375,86.625,0.126,69.75,70.063,56.406,63.813,21.25,30.453,72,70,1000,200,0.033,199.5,121.063,84.0,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.971,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.146,-0.146,-0.222,-0.072,0.006,1.869,0.0,4.207,0.604,0.266,0.867,1.09,0.704,0.492
6012008,317,1,1,3,1,100,32.591,100.0,100.0,100.0,1,1,592.504,266.979,0.72,12.831,0,80,55,1.4,795.875,860.136,1728.837,817.342,55.623,65.367,69.793,65.2,52.24,1.36,1.743,0.275,65.268,52.176,90.53,56.329,64.077,65.104,135.473,112.986,135.296,40.874,56.96,43.152,-10.852,110,110,70.063,69.125,56.406,68.938,12.875,36.281,72,70,1000,200,0.099,197.125,116.625,86.375,0.172,69.75,69.438,57.781,68.188,18.953,27.625,72,70,1000,200,0.034,200.0,127.0,87.813,0.089,69.938,69.688,57.094,65.438,16.844,24.313,72,70,1000,200,0.032,199.875,125.438,87.438,0.061,69.75,70.125,56.406,63.813,21.328,30.547,72,70,1000,200,0.033,199.375,121.125,84.188,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.971,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.006,1.817,0.0,4.053,0.593,0.267,0.752,0.502,0.334,0.49
6012008,318,1,1,3,1,100,33.096,100.0,100.0,100.0,1,1,606.555,262.295,0.741,12.802,0,80,55,1.4,796.875,873.568,1677.329,810.031,55.623,65.367,69.793,65.2,52.131,1.436,1.758,0.301,65.164,52.161,90.196,56.271,63.973,65.104,135.326,113.199,135.075,40.874,56.855,43.371,-10.852,110,110,70.063,69.063,56.344,68.625,12.852,36.313,72,70,1000,200,0.099,198.875,116.625,85.063,0.168,70.0,69.75,57.781,67.563,11.445,27.031,72,70,1000,200,0.035,206.75,126.25,89.25,0.039,70.0,69.75,56.875,64.875,16.875,24.953,72,70,1000,200,0.031,193.0,124.563,87.625,0.043,69.75,70.125,56.406,64.063,21.406,30.469,72,70,1000,200,0.033,199.875,121.25,84.313,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.034,2.972,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.296,-0.146,0.008,2.0,0.0,4.433,0.607,0.262,0.766,0.208,0.229,0.49
6012008,319,1,1,3,1,100,33.68,100.0,100.0,100.0,1,1,607.726,268.15,0.887,12.846,0,80,55,1.4,806.75,874.912,1728.837,810.031,55.516,65.26,69.793,65.2,51.913,1.429,1.683,0.282,65.231,52.189,89.918,56.214,63.934,64.997,135.621,113.199,134.853,41.019,56.75,43.517,-10.852,110,110,70.063,69.063,56.344,68.125,12.82,35.063,72,70,1000,200,0.107,205.125,116.688,84.438,0.173,70.125,69.875,57.906,66.5,11.453,27.859,72,70,1000,200,0.033,201.125,125.063,89.313,0.022,70.0,69.813,57.094,64.125,14.016,24.641,72,70,1000,200,0.032,195.125,123.438,87.25,0.026,69.75,70.125,56.406,64.063,21.5,30.734,72,70,1000,200,0.033,198.625,121.25,84.375,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.034,2.975,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.03,2.04,0.0,4.45,0.608,0.268,0.806,0.113,0.136,0.489
6012008,320,1,1,3,1,100,33.945,100.0,100.0,100.0,1,1,598.359,265.808,0.939,12.86,0,80,55,1.4,805.5,873.568,1719.631,810.031,55.41,65.26,69.793,65.09,51.696,1.444,1.775,0.282,65.244,52.209,89.64,56.156,63.882,64.89,135.916,112.986,134.706,41.019,56.54,43.662,-10.852,110,110,70.063,69.063,56.219,68.375,12.805,36.094,72,70,1000,200,0.1,197.5,116.813,84.0,0.168,70.125,69.875,57.781,65.063,6.73,28.266,72,70,1000,200,0.032,195.625,123.813,88.625,0.022,70.0,69.813,57.094,63.063,14.016,23.531,72,70,1000,200,0.035,203.25,122.375,86.813,0.026,69.75,70.188,56.25,64.063,21.578,30.5,72,70,1000,200,0.033,200.375,121.438,84.625,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.979,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.05,2.19,0.0,4.713,0.598,0.266,0.796,0.112,0.133,0.489
6012008,321,1,1,3,1,100,34.129,100.0,100.0,100.0,1,1,612.41,266.979,0.929,12.759,0,80,55,1.4,788.125,896.432,1721.472,834.902,55.303,65.152,69.793,64.981,51.478,1.413,1.758,0.286,65.272,52.18,89.334,56.156,63.824,64.89,136.358,113.305,134.779,41.092,56.015,43.662,-10.852,110,110,70.063,69.063,56.219,68.375,12.789,35.656,72,70,1000,200,0.104,202.75,116.875,84.0,0.173,70.125,69.813,57.781,63.781,6.695,27.484,72,70,1000,200,0.035,201.125,122.938,88.125,0.022,70.0,69.813,56.875,62.094,14.016,23.391,72,70,1000,200,0.035,205.875,121.063,86.438,0.026,69.75,70.125,56.25,64.063,21.641,30.625,72,70,1000,200,0.033,199.875,121.563,84.688,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.979,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.064,2.197,0.0,4.547,0.612,0.267,0.822,0.11,0.13,0.489
6012008,322,1,1,3,1,100,34.131,100.0,100.0,100.0,1,1,610.068,263.466,0.918,12.86,0,80,55,1.4,796.125,888.358,1688.358,829.046,55.196,65.152,69.793,64.981,51.369,1.425,1.758,0.279,65.162,52.16,89.362,56.041,63.811,64.782,136.432,113.305,135.075,41.164,56.015,43.735,-10.852,110,110,70.063,69.063,56.0,68.063,12.766,35.813,72,70,1000,200,0.102,199.125,116.875,84.0,0.168,70.0,69.813,57.781,62.719,6.672,27.016,72,70,1000,200,0.035,206.25,121.75,87.875,0.022,69.688,69.688,56.875,61.313,16.906,23.969,72,70,1000,200,0.033,201.75,119.125,86.188,0.026,69.75,70.188,56.156,64.063,21.734,30.563,72,70,1000,200,0.033,200.25,121.563,84.688,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.979,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.054,2.226,0.0,4.585,0.61,0.263,0.798,0.108,0.124,0.489
6012008,323,1,1,3,1,100,34.043,100.0,100.0,100.0,1,1,592.504,265.808,0.855,12.889,0,80,55,1.4,791.75,858.793,1714.11,791.037,55.09,65.045,69.793,64.871,51.26,1.353,1.758,0.282,65.284,52.187,89.279,56.012,63.759,64.782,136.137,113.199,135.37,41.164,56.015,43.808,-10.852,110,110,70.063,69.063,55.906,68.125,12.75,36.406,72,70,1000,200,0.099,196.5,116.875,84.0,0.17,69.875,69.625,57.781,62.0,15.156,27.859,72,70,1000,200,0.033,200.75,120.0,87.5,0.022,69.625,69.563,56.781,60.75,27.281,24.719,72,70,1000,200,0.031,196.375,118.625,86.625,0.065,69.813,70.188,56.0,63.813,19.859,30.656,72,70,1000,200,0.033,199.5,121.563,84.688,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.979,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.029,2.295,0.0,4.725,0.593,0.266,0.807,0.103,0.3,0.489
6012008,324,1,1,3,1,100,33.888,100.0,100.0,100.0,1,1,597.188,265.808,0.782,12.831,0,80,55,1.4,802.25,861.478,1717.791,799.801,54.983,65.045,69.793,64.871,51.26,1.425,1.708,0.293,65.207,52.173,89.39,55.984,63.694,64.782,135.842,113.305,135.518,41.237,55.911,43.808,-10.852,110,110,70.063,69.0,55.906,68.063,12.734,35.531,72,70,1000,200,0.105,204.0,117.188,84.0,0.173,69.875,69.5,57.719,61.25,19.0,28.594,72,70,1000,200,0.031,193.625,118.188,87.438,0.022,69.625,69.375,56.781,60.656,27.406,24.828,72,70,1000,200,0.032,193.375,120.438,82.125,0.126,69.75,70.188,56.0,63.813,21.891,30.656,72,70,1000,200,0.033,200.0,121.688,84.688,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.977,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.011,2.248,0.0,4.574,0.597,0.266,0.829,0.098,0.697,0.491
6012008,325,1,1,3,1,100,33.636,100.0,100.0,100.0,1,1,590.162,261.124,0.688,12.86,0,80,55,1.4,816.625,853.424,1677.329,789.577,54.983,65.045,69.685,64.871,51.26,1.421,1.743,0.293,65.149,52.156,89.529,56.012,63.616,64.782,135.768,113.305,135.444,41.31,55.911,43.881,-10.852,110,110,70.063,69.0,55.906,68.063,16.5,35.813,72,70,1000,200,0.103,199.5,117.188,83.875,0.171,69.75,69.375,57.719,60.938,21.953,27.891,72,70,1000,200,0.033,198.25,116.625,87.25,0.022,69.625,69.25,56.781,61.969,31.469,24.359,72,70,1000,200,0.033,196.75,123.063,72.75,0.144,69.75,70.188,56.0,63.813,21.953,30.563,72,70,1000,200,0.034,200.625,121.688,84.688,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.979,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.01,2.264,0.0,4.584,0.59,0.261,0.823,0.093,1.045,0.491
6012008,326,1,1,3,1,100,33.861,100.0,100.0,100.0,1,1,612.41,265.808,0.615,12.846,0,80,55,1.4,802.375,885.668,1703.07,823.193,54.983,65.045,69.685,64.871,51.152,1.398,1.765,0.282,65.208,52.115,89.584,55.984,63.552,64.782,135.916,113.305,135.296,41.455,56.015,43.954,-10.852,110,110,70.063,69.0,55.813,68.063,12.711,36.438,72,70,1000,200,0.099,196.75,117.188,83.688,0.168,69.563,69.313,57.719,60.531,25.844,26.891,72,70,1000,200,0.035,207.25,115.75,87.5,0.035,69.625,69.188,56.781,63.594,27.703,23.203,72,70,1000,200,0.036,205.875,124.313,76.438,0.143,69.75,70.188,56.0,63.813,22.031,30.828,72,70,1000,200,0.033,199.125,121.688,84.688,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.974,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.017,2.205,0.0,4.451,0.612,0.266,0.813,0.143,0.987,0.491
6012008,327,1,1,3,1,100,33.852,100.0,100.0,100.0,1,1,614.752,265.808,0.553,12.831,0,80,55,1.4,800.5,904.511,1712.27,834.902,54.983,65.045,69.685,64.871,51.26,1.375,1.775,0.29,65.174,52.127,89.668,55.955,63.493,64.782,136.137,113.305,135.075,41.455,56.015,44.027,-10.852,110,110,70.063,69.0,55.906,68.063,16.469,35.031,72,70,1000,200,0.108,206.0,117.375,83.875,0.176,69.375,69.125,57.719,60.531,31.609,27.891,72,70,1000,200,0.032,200.75,117.688,87.813,0.119,69.625,69.25,56.688,64.875,27.844,23.578,72,70,1000,200,0.034,204.625,124.938,81.813,0.159,69.75,70.25,56.0,63.75,22.109,29.141,72,70,1000,200,0.037,212.25,121.688,84.813,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.972,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.026,2.267,0.0,4.576,0.615,0.266,0.852,0.514,0.988,0.489
6012008,328,1,1,3,1,100,33.833,100.0,100.0,100.0,1,1,593.675,262.295,0.553,12.846,0,80,55,1.4,793.625,854.766,1675.492,795.418,54.983,65.045,69.685,64.871,51.369,1.44,1.719,0.29,65.157,52.153,89.89,55.955,63.39,64.675,136.285,113.092,134.927,41.528,56.015,44.1,-10.852,110,110,70.063,69.0,55.906,68.063,12.695,36.125,72,70,1000,200,0.101,197.875,117.375,84.0,0.178,69.375,69.063,57.719,62.094,31.813,28.297,72,70,1000,200,0.032,195.5,123.25,75.75,0.174,69.688,69.375,56.688,65.938,26.141,24.875,72,70,1000,200,0.031,195.125,125.438,84.813,0.161,69.75,70.125,56.0,63.813,22.188,30.266,72,70,1000,200,0.034,200.75,121.688,84.813,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.972,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.072,0.032,2.281,0.0,4.581,0.594,0.262,0.858,1.192,0.943,0.489
6012008,329,1,1,3,1,100,33.825,100.0,100.0,100.0,1,1,605.385,265.808,0.803,12.86,0,80,55,1.4,803.25,878.944,1712.27,817.342,54.983,64.938,69.793,64.871,51.369,1.398,1.751,0.282,65.186,52.132,90.029,55.897,63.312,64.568,136.58,113.305,134.779,41.6,56.015,44.1,-10.852,110,110,69.938,69.0,55.906,68.375,16.453,35.625,72,70,1000,200,0.104,203.125,117.5,84.625,0.18,69.563,69.063,57.719,64.813,26.406,27.438,72,70,1000,200,0.035,201.5,126.063,77.813,0.16,69.938,69.563,56.688,66.563,17.75,24.828,72,70,1000,200,0.031,193.75,125.563,86.188,0.091,69.75,70.188,56.0,63.813,22.281,30.469,72,70,1000,200,0.033,199.5,121.75,84.688,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.977,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,0.062,2.23,0.0,4.457,0.605,0.266,0.855,1.112,0.516,0.492
6012008,330,1,1,3,1,100,34.107,100.0,100.0,100.0,1,1,608.897,266.979,0.908,12.759,0,80,55,1.4,807.125,878.944,1704.91,842.224,55.09,64.831,69.793,64.761,51.478,1.448,1.726,0.271,65.094,52.135,90.14,55.897,63.202,64.461,136.801,113.305,135.075,41.6,56.015,44.1,-10.852,110,110,69.938,69.0,55.906,68.125,16.469,35.969,72,70,1000,200,0.102,198.375,117.625,84.813,0.173,69.688,69.188,57.719,67.188,19.891,27.203,72,70,1000,200,0.035,205.75,127.125,84.688,0.183,69.938,69.688,56.781,66.063,17.781,24.063,72,70,1000,200,0.034,199.0,125.125,86.875,0.057,69.75,70.063,56.0,63.813,22.344,30.531,72,70,1000,200,0.033,199.125,121.75,84.688,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.974,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,0.067,2.213,0.0,4.422,0.609,0.267,0.82,1.119,0.314,0.492
6012008,331,1,1,3,1,100,34.206,100.0,100.0,100.0,1,1,598.359,262.295,0.96,12.889,0,80,55,1.4,807.125,876.256,1701.231,808.569,55.09,64.724,69.793,64.761,51.478,1.417,1.687,0.29,65.215,52.144,90.085,55.811,63.085,64.354,136.727,113.092,135.592,40.946,56.12,43.662,-10.852,110,110,69.938,69.0,55.906,68.438,16.469,36.375,72,70,1000,200,0.099,197.0,117.813,84.875,0.17,69.875,69.438,57.719,68.375,19.969,27.828,72,70,1000,200,0.032,201.0,127.438,88.313,0.107,70.0,69.875,56.781,64.875,14.922,23.094,72,70,1000,200,0.036,207.5,124.0,86.875,0.027,69.75,70.188,56.156,63.813,22.438,30.531,72,70,1000,200,0.033,199.625,121.75,84.813,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.975,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.046,2.307,0.0,4.854,0.598,0.262,0.809,0.603,0.145,0.49
6012008,332,1,1,3,1,100,34.547,100.0,100.0,100.0,1,1,596.017,264.637,0.929,12.846,0,80,55,1.4,796.125,874.912,1686.519,807.107,55.09,64.724,69.793,64.541,51.478,1.379,1.69,0.275,65.15,52.108,89.835,55.754,62.962,64.354,136.432,113.305,135.887,40.51,56.015,43.371,-10.852,110,110,70.063,69.0,55.906,68.438,12.688,35.594,72,70,1000,200,0.105,203.5,117.875,84.875,0.181,70.0,69.688,57.719,68.063,12.461,28.594,72,70,1000,200,0.031,194.625,126.75,90.063,0.041,70.0,69.875,56.875,63.781,14.922,23.656,72,70,1000,200,0.034,203.75,122.875,86.625,0.026,69.75,70.188,56.156,63.813,22.516,30.531,72,70,1000,200,0.033,199.5,121.75,84.813,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.971,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.022,2.37,0.0,5.097,0.596,0.265,0.863,0.217,0.136,0.49
6012008,333,1,1,3,1,100,34.178,100.0,100.0,100.0,1,1,607.726,264.637,0.887,12.788,0,80,55,1.4,805.375,849.399,1706.75,796.879,54.983,64.617,69.793,64.432,51.26,1.417,1.758,0.282,65.155,52.173,89.418,55.696,62.858,64.139,135.99,113.305,135.887,40.438,56.015,43.298,-10.852,110,110,70.063,69.0,55.906,68.375,12.672,35.688,72,70,1000,200,0.104,200.375,118.0,85.063,0.184,70.0,69.875,57.625,66.875,7.777,28.359,72,70,1000,200,0.032,195.125,125.563,89.875,0.022,70.0,69.875,56.781,62.688,14.922,24.438,72,70,1000,200,0.031,198.375,121.75,86.375,0.026,69.813,70.188,56.0,63.813,20.625,30.516,72,70,1000,200,0.033,199.875,121.75,84.813,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.032,2.969,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.004,2.348,0.0,5.072,0.608,0.265,0.875,0.113,0.133,0.49
6012008,334,1,1,3,1,100,33.858,100.0,100.0,100.0,1,1,600.701,266.979,0.824,12.933,0,80,55,1.4,795.0,860.136,1719.631,801.261,54.876,64.51,69.793,64.432,50.934,1.398,1.754,0.279,65.216,52.232,89.167,55.638,62.754,64.032,135.621,113.305,135.813,40.292,55.701,43.152,-10.852,110,110,70.063,69.0,55.906,68.438,12.656,36.438,72,70,1000,200,0.099,196.625,118.0,84.875,0.179,70.125,69.938,57.625,65.25,7.738,27.469,72,70,1000,200,0.035,201.5,124.5,89.313,0.022,69.688,69.813,56.688,61.781,17.813,25.047,72,70,1000,200,0.031,193.875,120.875,86.063,0.026,69.75,70.25,55.906,63.813,22.656,30.672,72,70,1000,200,0.033,199.0,121.75,84.813,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.969,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.007,2.4,0.0,5.13,0.601,0.267,0.856,0.112,0.131,0.49
6012008,335,1,1,3,1,100,33.412,100.0,100.0,100.0,1,1,607.726,271.663,0.741,12.759,0,80,55,1.4,793.0,884.323,1749.099,820.267,54.77,64.403,69.793,64.322,50.825,1.375,1.715,0.279,65.341,52.274,89.14,55.638,62.657,64.032,135.326,113.305,135.444,40.292,55.596,43.079,-10.852,110,110,70.063,69.063,55.688,68.375,12.641,35.219,72,70,1000,200,0.107,204.875,118.0,85.063,0.177,70.125,69.938,57.5,63.875,7.695,27.281,72,70,1000,200,0.034,204.75,123.5,89.0,0.022,69.688,69.75,56.563,61.031,26.328,24.734,72,70,1000,200,0.032,194.375,119.813,86.438,0.065,69.813,70.188,55.844,63.813,20.766,29.766,72,70,1000,200,0.035,207.5,121.875,84.813,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.972,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.146,-0.222,-0.072,-0.004,2.324,0.0,4.932,0.608,0.272,0.842,0.109,0.313,0.492
6012008,336,1,1,3,1,100,32.878,100.0,100.0,100.0,1,1,592.504,266.979,0.647,12.831,0,80,55,1.4,815.0,842.693,1704.91,788.117,54.663,64.403,69.793,64.322,50.825,1.391,1.701,0.286,65.206,52.207,89.223,55.61,62.586,64.032,135.473,113.305,135.149,40.22,55.491,43.006,-10.852,110,110,70.063,69.063,55.688,68.125,12.617,36.094,72,70,1000,200,0.1,197.75,118.063,85.063,0.173,70.0,69.813,57.625,62.719,12.344,28.438,72,70,1000,200,0.031,196.125,121.875,88.625,0.022,69.625,69.688,56.563,60.75,28.25,24.313,72,70,1000,200,0.033,197.125,119.813,85.313,0.091,69.813,70.313,55.844,63.625,22.781,30.156,72,70,1000,200,0.034,201.0,121.75,84.813,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.974,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.009,2.341,0.0,4.958,0.593,0.267,0.825,0.106,0.453,0.49
6012008,337,1,1,3,1,100,32.519,100.0,100.0,100.0,1,1,597.188,264.637,0.542,12.831,0,80,55,1.4,793.5,865.507,1704.91,801.261,54.663,64.403,69.793,64.322,50.716,1.394,1.697,0.297,65.21,52.138,89.279,55.552,62.534,64.032,135.842,113.305,134.853,40.147,55.491,42.933,-10.852,110,110,70.063,69.063,55.594,68.125,12.602,36.5,72,70,1000,200,0.099,196.375,118.063,84.688,0.175,70.0,69.688,57.625,61.813,12.344,28.438,72,70,1000,200,0.032,194.625,120.125,88.438,0.022,69.625,69.563,56.563,61.313,28.375,23.484,72,70,1000,200,0.036,203.75,121.563,76.125,0.091,69.75,70.25,55.844,63.625,22.859,30.328,72,70,1000,200,0.033,199.75,121.75,84.688,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.975,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,0.024,2.33,0.0,4.958,0.597,0.265,0.844,0.101,0.597,0.492
6012008,338,1,1,3,1,100,31.869,100.0,100.0,100.0,1,1,590.162,263.466,0.594,12.846,0,80,55,1.4,795.5,870.88,1701.231,820.267,54.663,64.403,69.793,64.212,50.825,1.379,1.758,0.282,65.202,52.142,89.445,55.552,62.56,63.925,136.137,113.092,134.558,40.074,55.386,42.86,-10.852,110,110,70.063,69.063,55.594,68.125,12.578,35.344,72,70,1000,200,0.106,202.5,118.063,84.813,0.173,69.75,69.563,57.5,61.156,19.938,28.0,72,70,1000,200,0.033,197.625,118.313,88.313,0.022,69.5,69.438,56.563,62.406,32.438,23.406,72,70,1000,200,0.035,206.0,123.438,73.688,0.17,69.75,70.25,55.594,63.625,22.938,30.406,72,70,1000,200,0.033,199.5,121.75,84.688,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.98,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.041,2.337,0.0,4.964,0.59,0.263,0.831,0.095,1.219,0.492
6012008,339,1,1,3,1,100,31.393,100.0,100.0,100.0,1,1,603.043,265.808,0.793,12.817,0,80,55,1.4,799.25,877.6,1717.791,826.119,54.557,64.296,69.793,64.102,50.716,1.372,1.747,0.282,65.182,52.125,89.251,55.523,62.495,64.032,136.358,113.305,134.484,39.929,55.491,42.715,-10.852,110,110,69.938,69.063,55.406,68.125,16.344,36.375,72,70,1000,200,0.099,197.0,118.188,84.813,0.173,69.688,69.438,57.625,60.813,22.906,26.922,72,70,1000,200,0.036,206.25,117.0,88.125,0.022,69.5,69.313,56.469,64.25,32.594,23.703,72,70,1000,200,0.034,204.25,124.938,79.938,0.196,69.75,70.188,55.594,63.563,23.031,30.438,72,70,1000,200,0.033,199.375,121.75,84.813,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.975,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.064,2.295,0.0,4.953,0.603,0.266,0.834,0.092,1.271,0.49
6012008,340,1,1,3,1,100,30.918,100.0,100.0,100.0,1,1,599.53,264.637,0.897,12.831,0,80,55,1.4,801.75,868.193,1701.231,804.184,54.557,64.403,69.685,64.212,50.716,1.398,1.722,0.286,65.241,52.106,89.445,55.523,62.482,64.032,136.58,113.199,134.779,39.856,55.491,42.715,-10.852,110,110,69.938,69.0,55.594,68.125,16.344,36.0,72,70,1000,200,0.102,200.875,118.188,85.063,0.177,69.563,69.25,57.5,60.531,26.797,27.203,72,70,1000,200,0.034,205.0,117.0,88.938,0.085,69.625,69.313,56.25,65.938,28.813,24.859,72,70,1000,200,0.031,195.625,125.438,84.0,0.19,69.75,70.188,55.594,63.625,23.109,30.422,72,70,1000,200,0.033,199.5,121.875,84.688,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.98,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.069,2.346,0.0,5.089,0.6,0.265,0.847,0.345,1.135,0.494
6012008,341,1,1,3,1,100,30.685,100.0,100.0,100.0,1,1,601.872,265.808,0.897,12.831,0,80,55,1.4,812.375,840.012,1704.91,791.037,54.557,64.403,69.685,64.212,50.934,1.41,1.704,0.293,65.284,52.234,89.723,55.552,62.405,64.139,136.432,113.092,135.296,39.856,55.491,42.715,-10.852,110,110,69.938,69.0,55.594,68.063,16.328,35.75,72,70,1000,200,0.104,200.375,118.438,84.875,0.188,69.375,69.125,57.5,61.0,32.563,28.422,72,70,1000,200,0.032,194.5,120.75,84.438,0.173,69.688,69.5,56.469,67.375,27.109,24.516,72,70,1000,200,0.032,195.625,125.75,86.625,0.2,69.75,70.188,55.594,63.625,23.188,30.438,72,70,1000,200,0.033,200.0,121.75,84.688,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.98,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.296,0.001,0.044,2.346,0.0,5.089,0.602,0.266,0.911,0.907,1.127,0.492
6012008,342,1,1,3,1,100,29.986,100.0,100.0,100.0,1,1,588.991,264.637,0.876,12.889,0,80,55,1.4,790.25,868.193,1695.713,812.955,54.557,64.296,69.793,64.212,50.825,1.391,1.765,0.286,65.109,52.101,89.779,55.495,62.242,63.925,136.063,113.305,135.592,39.783,55.596,42.642,-10.852,110,110,69.938,69.0,55.594,68.125,16.328,36.375,72,70,1000,200,0.099,196.875,118.438,84.875,0.177,69.375,69.188,57.5,62.906,27.172,27.953,72,70,1000,200,0.033,197.875,124.375,75.375,0.192,69.938,69.813,56.469,68.063,27.172,23.859,72,70,1000,200,0.035,201.0,126.0,87.813,0.113,69.75,70.188,55.594,63.563,21.313,30.297,72,70,1000,200,0.034,200.875,121.75,84.688,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.034,2.975,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.018,2.33,0.0,5.112,0.589,0.265,0.858,1.356,0.622,0.492
6012008,343,1,1,3,1,100,29.501,100.0,100.0,100.0,1,1,614.752,265.808,0.835,12.86,0,80,55,1.4,785.5,892.394,1723.313,837.83,54.557,64.296,69.793,64.212,50.825,1.41,1.772,0.286,65.192,52.173,89.751,55.466,62.068,63.818,135.768,113.412,135.666,39.856,55.491,42.642,-10.852,110,110,70.063,69.063,55.594,68.125,12.539,35.25,72,70,1000,200,0.107,205.125,118.438,84.875,0.176,69.688,69.125,57.5,65.563,23.563,26.969,72,70,1000,200,0.035,206.5,126.125,80.5,0.193,69.938,70.0,56.469,67.313,15.875,23.172,72,70,1000,200,0.036,206.875,125.563,88.813,0.043,69.75,70.25,55.594,63.625,23.359,30.484,72,70,1000,200,0.033,199.375,121.75,84.688,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.974,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.004,2.292,0.0,4.97,0.615,0.266,0.853,1.269,0.228,0.492
6012008,344,1,1,3,1,100,29.025,100.0,100.0,100.0,1,1,608.897,265.808,0.782,12.86,0,80,55,1.4,803.125,882.978,1701.231,831.974,54.557,64.189,69.793,63.992,50.825,1.41,1.747,0.293,65.179,52.198,89.584,55.408,62.003,63.711,135.326,113.305,135.444,39.711,55.596,42.569,-10.852,110,110,70.063,69.063,55.594,68.125,12.531,36.063,72,70,1000,200,0.101,198.0,118.625,84.875,0.184,69.75,69.25,57.281,67.563,20.797,27.516,72,70,1000,200,0.033,202.5,127.125,85.938,0.139,70.0,70.063,56.469,65.938,13.133,23.625,72,70,1000,200,0.034,204.5,124.75,89.0,0.026,69.75,70.125,55.594,63.563,23.438,30.422,72,70,1000,200,0.033,200.0,121.75,84.688,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.034,2.977,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.004,2.314,0.0,5.099,0.609,0.266,0.897,0.825,0.134,0.492
6012008,345,1,1,3,1,100,28.55,100.0,100.0,100.0,1,1,596.017,263.466,0.699,12.831,0,80,55,1.4,803.375,844.034,1693.874,788.117,54.557,64.082,69.793,63.992,50.716,1.41,1.754,0.29,65.194,52.154,89.529,55.38,61.938,63.603,135.178,113.412,135.075,39.711,55.491,42.496,-10.852,110,110,70.063,69.063,55.594,68.375,12.516,36.406,72,70,1000,200,0.099,197.0,118.625,84.875,0.181,69.875,69.438,57.281,68.188,17.094,28.234,72,70,1000,200,0.031,197.75,127.375,88.625,0.106,70.063,70.063,56.469,64.375,13.125,24.344,72,70,1000,200,0.032,199.5,123.5,88.813,0.026,69.75,70.188,55.531,63.563,23.516,30.391,72,70,1000,200,0.033,200.5,121.75,84.688,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.975,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.003,2.265,0.0,4.957,0.596,0.263,0.882,0.592,0.13,0.492
6012008,346,1,1,3,1,100,27.783,100.0,100.0,100.0,1,1,592.504,266.979,0.626,12.788,0,80,55,1.4,811.5,850.741,1715.951,801.261,54.45,64.082,69.901,63.883,50.716,1.368,1.751,0.293,65.212,52.175,89.612,55.351,61.899,63.496,135.252,113.199,134.779,39.638,55.281,42.423,-10.852,110,110,70.063,69.063,55.406,68.063,12.492,34.938,72,70,1000,200,0.108,206.25,118.5,85.063,0.176,70.0,69.688,57.219,67.688,13.344,28.297,72,70,1000,200,0.032,195.25,126.75,89.688,0.022,70.063,70.0,56.25,63.063,13.109,24.906,72,70,1000,200,0.031,193.5,122.5,88.688,0.026,69.75,70.25,55.531,63.625,21.641,30.609,72,70,1000,200,0.033,199.25,121.75,84.688,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.975,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.013,2.277,0.0,4.941,0.593,0.267,0.85,0.117,0.127,0.492
6012008,347,1,1,3,1,100,27.21,100.0,100.0,100.0,1,1,598.359,265.808,0.751,12.904,0,80,55,1.4,802.125,862.821,1704.91,793.958,54.45,63.868,69.793,63.773,50.716,1.433,1.747,0.286,65.311,52.295,89.64,55.351,61.873,63.496,135.621,113.305,134.558,39.638,55.281,42.423,-10.852,110,110,70.063,69.063,55.406,68.063,12.477,36.188,72,70,1000,200,0.1,197.5,118.75,84.688,0.171,70.125,69.875,57.281,66.375,8.648,27.391,72,70,1000,200,0.035,201.625,125.625,89.313,0.022,70.0,69.938,56.25,61.969,15.828,24.141,72,70,1000,200,0.034,198.625,121.563,88.188,0.026,69.75,70.25,55.531,63.563,23.672,30.516,72,70,1000,200,0.033,199.75,121.75,84.688,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.977,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.036,2.297,0.0,4.985,0.598,0.266,0.841,0.115,0.125,0.492
6012008,348,1,1,3,1,100,26.618,100.0,100.0,100.0,1,1,608.897,264.637,0.814,12.759,0,80,55,1.4,785.75,887.013,1693.874,831.974,54.45,63.868,69.793,63.773,50.608,1.417,1.768,0.293,65.241,52.195,89.445,55.351,61.834,63.389,135.99,113.092,134.336,39.638,55.281,42.35,-10.852,110,110,70.063,69.063,55.281,68.063,12.453,35.875,72,70,1000,200,0.102,201.375,118.5,84.25,0.169,70.125,69.938,57.281,64.813,8.617,27.531,72,70,1000,200,0.033,202.875,124.5,88.938,0.022,69.938,69.813,56.25,61.188,18.719,23.469,72,70,1000,200,0.036,203.75,120.375,87.688,0.026,69.75,70.25,55.531,63.563,23.766,30.688,72,70,1000,200,0.033,198.875,121.75,84.688,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.98,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.059,2.212,0.0,4.8,0.609,0.265,0.836,0.113,0.123,0.492
6012008,349,1,1,3,1,100,25.977,100.0,100.0,100.0,1,1,596.017,265.808,0.803,12.86,0,80,55,1.4,801.25,864.164,1697.552,812.955,54.45,63.761,69.793,63.663,50.716,1.406,1.761,0.275,65.246,52.177,89.612,55.408,61.737,63.282,136.358,113.199,134.484,39.565,55.176,42.204,-10.867,110,110,70.063,69.063,55.406,67.813,12.438,35.406,72,70,1000,200,0.106,202.0,118.625,84.125,0.173,70.125,69.875,57.281,63.406,8.578,28.453,72,70,1000,200,0.032,194.625,123.5,88.625,0.022,69.688,69.625,56.25,60.563,27.25,23.375,72,70,1000,200,0.035,206.0,119.0,87.625,0.091,69.75,70.188,55.531,63.563,23.844,30.563,72,70,1000,200,0.033,200.125,121.75,84.688,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.98,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.065,2.174,0.0,4.708,0.596,0.266,0.862,0.111,0.412,0.492
6012008,350,1,1,3,1,100,25.356,100.0,100.0,100.0,1,1,600.701,266.979,0.803,12.86,0,80,55,1.4,797.625,861.478,1714.11,796.879,54.45,63.654,69.793,63.553,50.825,1.406,1.715,0.279,65.229,52.191,89.946,55.466,61.607,63.175,136.358,113.412,134.779,39.493,55.176,41.912,-10.852,110,110,70.063,69.063,55.406,67.938,12.43,36.344,72,70,1000,200,0.099,196.5,118.625,84.063,0.173,70.0,69.75,57.281,62.344,13.234,27.891,72,70,1000,200,0.034,198.375,121.75,88.438,0.022,69.625,69.5,56.25,60.563,29.188,23.875,72,70,1000,200,0.033,202.75,120.625,81.125,0.126,69.75,70.188,55.531,63.563,23.922,30.719,72,70,1000,200,0.033,199.0,121.75,84.625,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.979,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,0.055,1.984,0.0,4.316,0.601,0.267,0.863,0.106,0.718,0.493
6012008,351,1,1,3,1,100,25.036,100.0,100.0,100.0,1,1,610.068,265.808,0.824,12.889,0,80,55,1.4,792.25,876.256,1708.59,817.342,54.557,63.547,69.685,63.443,51.043,1.391,1.662,0.282,65.231,52.158,90.335,55.523,61.497,63.068,136.137,113.412,135.149,39.42,55.386,41.912,-10.852,110,110,69.938,69.063,55.406,67.938,16.203,35.25,72,70,1000,200,0.106,204.375,118.625,84.125,0.175,69.875,69.625,57.281,61.531,17.031,27.0,72,70,1000,200,0.036,205.875,120.0,88.125,0.022,69.625,69.438,56.25,61.875,33.25,24.594,72,70,1000,200,0.031,198.25,123.25,72.438,0.141,69.75,70.188,55.594,63.563,24.0,30.766,72,70,1000,200,0.033,198.875,121.75,84.625,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.977,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,0.036,2.012,0.0,4.456,0.61,0.266,0.872,0.101,1.033,0.493
6012008,352,1,1,3,1,100,24.842,100.0,100.0,100.0,1,1,608.897,264.637,0.814,12.773,0,80,55,1.4,795.25,850.741,1703.07,805.646,54.663,63.439,69.685,63.443,51.26,1.429,1.733,0.279,65.206,52.108,90.585,55.638,61.277,62.96,135.768,113.731,135.37,39.42,55.491,41.767,-10.852,110,110,70.063,69.0,55.594,68.063,12.414,36.188,72,70,1000,200,0.1,197.25,118.625,84.438,0.177,69.75,69.438,57.5,60.938,20.875,27.453,72,70,1000,200,0.033,203.875,118.188,87.875,0.022,69.5,69.25,56.25,63.281,33.406,24.984,72,70,1000,200,0.031,193.0,124.75,76.375,0.139,69.75,70.25,55.594,63.563,24.078,30.766,72,70,1000,200,0.033,199.375,121.688,84.625,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.98,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.015,1.865,0.0,4.159,0.609,0.265,0.874,0.096,0.969,0.492
