DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
6012008,353,1,1,3,1,100,24.766,100.0,100.0,100.0,1,1,603.043,263.466,0.751,12.831,0,80,55,1.4,800.875,880.289,1686.519,824.656,54.77,63.439,69.685,63.334,51.369,1.413,1.726,0.275,65.118,52.144,90.697,55.696,61.225,62.96,135.547,113.305,135.37,39.42,55.701,41.767,-10.852,110,110,70.063,69.0,55.688,68.125,12.398,35.406,72,70,1000,200,0.105,204.25,118.625,84.688,0.177,69.563,69.313,57.5,60.531,23.844,28.313,72,70,1000,200,0.031,197.125,117.625,88.438,0.035,69.625,69.25,56.469,64.688,29.656,24.281,72,70,1000,200,0.033,197.75,125.25,82.125,0.21,69.75,70.25,55.594,63.563,24.156,29.109,72,70,1000,200,0.038,211.125,121.75,84.688,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.98,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.006,1.85,0.0,4.178,0.603,0.263,0.867,0.148,1.305,0.679
6012008,354,1,1,3,1,100,24.543,100.0,100.0,100.0,1,1,601.872,266.979,0.699,12.875,0,80,55,1.4,805.125,868.193,1719.631,807.107,54.77,63.547,69.685,63.224,51.478,1.364,1.711,0.268,65.064,52.061,90.585,55.84,61.141,62.96,135.326,113.731,135.149,39.347,55.806,41.694,-10.852,110,110,70.063,69.0,55.688,68.375,12.383,36.125,72,70,1000,200,0.1,197.375,118.625,84.688,0.178,69.563,69.125,57.5,60.625,27.781,28.547,72,70,1000,200,0.032,194.25,120.0,87.438,0.129,69.625,69.375,56.469,66.625,27.984,23.625,72,70,1000,200,0.036,202.5,125.813,85.438,0.202,69.75,70.188,55.594,63.813,24.25,30.266,72,70,1000,200,0.033,199.875,122.438,84.625,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.979,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.006,1.836,0.0,4.192,0.602,0.267,0.872,0.606,1.175,0.693
6012008,355,1,1,3,1,100,24.652,100.0,100.0,100.0,1,1,608.897,268.15,0.709,12.817,0,80,55,1.4,800.75,884.323,1715.951,818.804,54.876,63.439,69.685,63.224,51.478,1.44,1.722,0.282,65.209,52.163,90.419,55.84,61.102,62.96,135.326,113.412,134.853,39.275,55.701,41.621,-10.852,110,110,70.063,69.063,55.688,68.438,16.141,35.781,72,70,1000,200,0.103,201.625,118.75,84.813,0.173,69.375,69.063,57.281,62.219,33.531,27.656,72,70,1000,200,0.034,199.5,124.125,75.375,0.167,69.688,69.625,56.469,68.063,28.094,23.406,72,70,1000,200,0.035,206.0,126.063,88.0,0.214,69.75,70.125,55.844,64.313,24.328,30.516,72,70,1000,200,0.033,198.625,122.75,85.25,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,2.98,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,0.015,1.831,0.0,4.172,0.609,0.268,0.848,1.174,1.174,0.687
6012008,356,1,1,3,1,100,24.535,100.0,100.0,100.0,1,1,598.359,266.979,0.855,12.831,0,80,55,1.4,800.375,878.944,1708.59,824.656,54.876,63.332,69.685,63.334,51.369,1.379,1.701,0.297,65.168,52.118,90.279,55.84,61.115,62.853,135.547,113.305,134.558,39.275,55.701,41.621,-10.852,110,110,69.938,69.063,55.688,68.125,12.336,35.656,72,70,1000,200,0.104,200.125,118.625,84.875,0.168,69.563,69.0,57.281,64.813,28.094,26.922,72,70,1000,200,0.035,205.875,126.25,78.5,0.178,69.938,69.938,56.469,69.063,19.719,23.672,72,70,1000,200,0.034,204.0,126.438,89.25,0.131,69.75,70.188,55.844,64.688,22.453,30.656,72,70,1000,200,0.033,198.25,122.813,85.75,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.98,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.146,-0.072,-0.222,-0.146,0.038,1.833,0.0,4.176,0.598,0.267,0.819,1.224,0.702,0.679
6012008,357,1,1,3,1,100,24.4,100.0,100.0,100.0,1,1,601.872,265.808,0.929,12.86,0,80,55,1.4,784.625,849.399,1701.231,792.497,54.876,63.332,69.793,63.114,51.369,1.398,1.765,0.282,65.104,52.075,90.391,55.811,61.128,62.853,135.916,113.092,134.484,39.202,55.491,41.402,-10.852,110,110,70.063,69.063,55.813,68.125,12.32,36.406,72,70,1000,200,0.099,196.375,118.75,84.625,0.18,69.688,69.125,57.5,66.938,24.422,27.656,72,70,1000,200,0.033,202.25,127.125,84.438,0.153,70.0,70.25,56.563,68.438,16.859,24.563,72,70,1000,200,0.031,197.375,126.063,89.938,0.078,69.813,70.188,55.844,65.0,22.516,30.547,72,70,1000,200,0.033,199.75,122.813,85.875,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.981,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.058,1.737,0.0,3.925,0.602,0.266,0.887,0.941,0.406,0.677
6012008,358,1,1,3,1,100,24.517,100.0,100.0,100.0,1,1,585.478,259.953,0.939,12.831,0,80,55,1.4,798.5,854.766,1660.795,795.418,54.983,63.332,69.793,63.114,51.587,1.372,1.672,0.282,64.985,52.016,90.669,55.782,61.167,62.853,136.285,113.305,134.706,39.129,55.806,41.329,-10.852,110,110,70.063,69.063,55.813,68.063,16.078,35.063,72,70,1000,200,0.107,205.25,118.5,84.25,0.167,69.875,69.438,57.281,68.313,17.859,28.406,72,70,1000,200,0.031,197.125,127.875,88.0,0.135,70.063,70.375,56.563,66.938,14.117,24.906,72,70,1000,200,0.031,193.25,125.25,90.25,0.043,69.813,70.188,55.844,65.313,22.578,30.688,72,70,1000,200,0.033,198.625,122.875,85.938,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.981,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.065,1.693,0.0,3.917,0.585,0.26,0.826,0.775,0.217,0.677
6012008,359,1,1,3,1,100,24.508,100.0,100.0,100.0,1,1,585.478,263.466,0.918,12.846,0,80,55,1.4,805.625,845.376,1704.91,783.738,54.983,63.332,69.793,63.004,51.696,1.429,1.69,0.282,65.057,52.051,90.697,55.782,61.18,62.96,136.211,113.305,135.001,39.129,55.911,41.329,-10.852,110,110,70.063,69.063,55.813,68.375,12.273,36.375,72,70,1000,200,0.098,196.0,118.625,84.125,0.172,70.0,69.688,57.281,68.313,14.117,28.094,72,70,1000,200,0.033,196.375,127.563,89.5,0.067,70.063,70.375,56.563,65.438,10.18,24.25,72,70,1000,200,0.033,197.75,124.5,90.0,0.036,69.938,70.25,55.906,65.5,22.625,30.781,72,70,1000,200,0.033,198.625,122.875,86.125,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.034,2.983,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.048,1.684,0.0,3.921,0.585,0.263,0.857,0.367,0.179,0.673
6012008,400,1,1,3,1,100,24.49,100.0,100.0,100.0,1,1,604.214,266.979,0.845,12.846,0,80,55,1.4,813.875,888.358,1719.631,827.583,54.983,63.439,70.01,63.114,51.696,1.391,1.758,0.275,65.104,52.103,90.641,55.754,61.141,62.96,135.99,113.305,135.296,39.057,55.806,41.329,-10.852,110,110,70.063,69.063,55.813,68.125,12.25,35.094,72,70,1000,200,0.106,205.125,118.625,84.438,0.168,70.125,69.875,57.5,67.563,14.125,27.266,72,70,1000,200,0.036,202.875,126.688,90.063,0.059,70.063,70.313,56.563,64.125,14.047,23.531,72,70,1000,200,0.035,203.25,123.063,89.313,0.026,69.938,70.313,55.906,65.625,18.875,30.844,72,70,1000,200,0.033,198.875,122.875,86.125,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.981,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.026,1.743,0.0,4.05,0.604,0.267,0.829,0.311,0.127,0.673
6012008,401,1,1,3,1,100,24.316,100.0,100.0,100.0,1,1,601.872,266.979,0.772,12.773,0,80,55,1.4,798.5,877.6,1712.27,812.955,54.876,63.332,69.901,63.114,51.478,1.375,1.765,0.282,65.147,52.092,90.502,55.811,61.128,62.746,135.916,113.305,135.296,38.984,56.015,41.256,-10.852,110,110,69.938,69.063,55.906,68.375,12.234,36.438,72,70,1000,200,0.098,195.625,118.75,84.625,0.17,70.125,69.938,57.5,66.313,9.398,27.188,72,70,1000,200,0.035,204.875,125.438,89.625,0.022,70.0,70.188,56.563,62.688,14.023,23.5,72,70,1000,200,0.035,205.25,122.25,88.813,0.026,69.938,70.313,56.0,65.625,18.906,30.219,72,70,1000,200,0.034,204.875,122.625,86.313,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.032,2.981,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.021,1.704,0.0,4.027,0.602,0.267,0.838,0.114,0.125,0.503
6012008,402,1,1,3,1,100,24.842,100.0,100.0,100.0,1,1,605.385,265.808,0.657,12.86,0,80,55,1.4,793.25,853.424,1708.59,799.801,55.09,63.332,69.901,63.114,51.696,1.413,1.69,0.29,65.14,52.115,90.53,55.869,61.102,62.96,135.916,113.092,135.223,38.984,55.911,41.256,-10.852,110,110,70.063,69.063,55.906,68.125,12.211,34.938,72,70,1000,200,0.107,205.375,118.625,84.688,0.18,70.125,69.875,57.5,64.813,9.367,28.328,72,70,1000,200,0.031,196.5,124.375,89.063,0.022,70.0,70.0,56.688,61.875,16.75,24.125,72,70,1000,200,0.032,200.625,120.375,88.438,0.026,69.938,70.375,55.906,65.25,18.922,30.406,72,70,1000,200,0.033,199.75,122.375,86.625,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.032,2.98,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.02,1.726,0.0,4.054,0.605,0.266,0.882,0.112,0.12,0.495
6012008,403,1,1,3,1,100,24.949,100.0,100.0,100.0,1,1,587.82,265.808,0.647,12.875,0,80,55,1.4,793.25,841.353,1697.552,788.117,55.09,63.332,69.901,63.114,51.696,1.375,1.736,0.297,65.129,52.101,90.474,55.869,61.115,62.96,136.063,113.092,135.075,38.984,55.911,41.256,-10.852,110,110,70.063,69.063,55.906,68.438,12.18,36.344,72,70,1000,200,0.098,196.125,118.75,84.688,0.176,70.125,69.813,57.5,63.531,9.328,28.156,72,70,1000,200,0.032,196.125,123.5,88.688,0.022,69.938,69.875,56.688,61.031,28.094,24.891,72,70,1000,200,0.031,193.25,118.438,88.188,0.026,69.938,70.375,56.0,64.813,18.953,30.453,72,70,1000,200,0.033,199.625,122.125,86.125,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.977,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.028,1.728,0.0,4.059,0.588,0.266,0.866,0.11,0.114,0.41
6012008,404,1,1,3,1,100,25.048,100.0,100.0,100.0,1,1,587.82,265.808,0.626,12.831,0,80,55,1.4,785.125,870.88,1699.391,810.031,55.09,63.332,69.901,63.114,51.587,1.375,1.719,0.286,65.14,52.096,90.335,55.984,61.076,63.068,136.358,113.305,134.927,38.911,55.911,41.183,-10.852,110,110,70.063,69.063,55.906,68.438,12.156,35.219,72,70,1000,200,0.106,204.5,118.625,84.875,0.168,70.125,69.813,57.625,62.344,9.297,27.516,72,70,1000,200,0.034,200.875,121.75,88.438,0.022,69.688,69.688,56.688,60.5,28.188,24.578,72,70,1000,200,0.032,195.625,118.5,87.813,0.107,69.938,70.438,56.0,64.313,18.969,30.625,72,70,1000,200,0.033,198.625,121.688,85.875,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.975,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.039,1.715,0.0,4.045,0.588,0.266,0.819,0.106,0.474,0.408
6012008,405,1,1,3,1,100,25.136,100.0,100.0,100.0,1,1,597.188,266.979,0.741,12.788,0,80,55,1.4,794.5,862.821,1714.11,811.492,55.09,63.439,70.01,63.114,51.587,1.413,1.708,0.282,65.194,52.163,90.224,56.07,61.102,63.068,136.653,113.305,134.927,38.839,55.911,41.183,-10.852,110,110,70.063,69.125,55.906,68.438,12.133,36.281,72,70,1000,200,0.099,196.5,118.625,84.813,0.173,70.0,69.688,57.5,61.625,13.969,27.328,72,70,1000,200,0.034,205.125,119.875,88.313,0.022,69.625,69.5,56.688,61.188,34.031,24.141,72,70,1000,200,0.034,198.875,121.563,75.875,0.114,69.938,70.438,55.906,64.063,19.0,30.578,72,70,1000,200,0.033,199.5,121.563,84.875,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.98,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.074,-0.146,-0.072,-0.222,-0.072,0.055,1.756,0.0,4.159,0.597,0.267,0.845,0.1,0.751,0.418
6012008,406,1,1,3,1,100,25.234,100.0,100.0,100.0,1,1,605.385,262.295,0.866,12.759,0,80,55,1.4,798.625,856.109,1699.391,810.031,55.09,63.332,69.901,63.114,51.478,1.417,1.743,0.29,65.152,52.148,90.113,56.185,61.063,63.068,136.948,113.305,135.075,38.839,55.701,41.183,-10.852,110,110,70.063,69.125,55.906,68.5,12.109,35.5,72,70,1000,200,0.105,203.25,118.75,84.875,0.166,69.875,69.563,57.5,61.0,21.547,27.906,72,70,1000,200,0.032,200.25,118.125,88.0,0.022,69.5,69.313,56.688,62.563,30.281,23.281,72,70,1000,200,0.035,206.625,123.875,73.688,0.17,69.813,70.438,55.906,63.75,22.828,30.641,72,70,1000,200,0.033,199.25,121.438,83.625,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.979,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.069,1.774,0.0,4.15,0.605,0.262,0.812,0.096,1.23,0.431
6012008,407,1,1,3,1,100,25.079,100.0,100.0,100.0,1,1,601.872,263.466,0.887,12.788,0,80,55,1.4,808.875,845.376,1704.91,805.646,54.983,63.332,69.793,63.114,51.587,1.375,1.747,0.282,65.197,52.138,90.168,56.214,61.037,62.96,137.022,113.305,135.444,38.766,55.701,41.11,-10.852,110,110,70.063,69.125,55.813,68.438,12.078,35.906,72,70,1000,200,0.101,198.375,118.625,84.875,0.163,69.75,69.438,57.5,60.625,24.484,28.391,72,70,1000,200,0.032,194.875,116.5,87.875,0.022,69.5,69.25,56.688,64.375,30.422,23.703,72,70,1000,200,0.034,203.75,124.938,79.625,0.166,69.813,70.375,55.906,63.625,22.875,30.578,72,70,1000,200,0.033,199.75,121.438,82.875,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.977,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,0.059,1.77,0.0,4.159,0.602,0.263,0.794,0.091,1.084,0.44
6012008,408,1,1,3,1,100,25.098,100.0,100.0,100.0,1,1,594.846,261.124,0.876,12.773,0,80,55,1.4,800.375,819.918,1699.391,791.037,54.983,63.332,69.793,63.114,51.478,1.417,1.743,0.293,65.29,52.157,90.085,56.271,61.102,62.853,136.653,113.305,135.887,38.766,55.806,41.11,-10.852,110,110,70.063,69.125,55.906,68.375,12.047,36.125,72,70,1000,200,0.1,199.25,118.625,84.625,0.16,69.688,69.25,57.5,60.438,28.375,28.031,72,70,1000,200,0.033,197.5,116.625,88.5,0.052,69.625,69.375,56.688,66.188,30.563,24.594,72,70,1000,200,0.031,197.125,125.563,84.125,0.19,69.813,70.375,55.906,63.563,22.938,30.672,72,70,1000,200,0.033,199.625,121.563,82.375,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.98,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,0.029,1.757,0.0,4.154,0.595,0.261,0.786,0.211,1.134,0.52
6012008,409,1,1,3,1,100,25.081,100.0,100.0,100.0,1,1,601.872,266.979,0.855,12.729,0,80,55,1.4,803.0,842.693,1728.837,793.958,54.983,63.225,69.685,63.114,51.478,1.394,1.726,0.282,65.179,52.149,90.113,56.3,61.154,62.639,136.211,113.305,135.961,38.766,55.701,41.037,-10.852,110,110,70.063,69.125,55.813,68.063,12.016,35.563,72,70,1000,200,0.104,200.375,118.438,84.0,0.161,69.563,69.125,57.5,60.938,28.531,26.797,72,70,1000,200,0.036,207.5,121.25,82.938,0.136,69.938,69.563,56.688,67.438,28.844,25.031,72,70,1000,200,0.031,192.375,126.0,86.813,0.199,69.813,70.313,55.844,63.5,24.953,30.797,72,70,1000,200,0.033,198.625,121.688,82.25,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.034,2.98,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.009,1.707,0.0,4.011,0.602,0.267,0.801,0.752,1.124,0.523
6012008,410,1,1,3,1,100,25.1,100.0,100.0,100.0,1,1,597.188,266.979,0.793,12.729,0,80,55,1.4,797.0,840.012,1714.11,783.738,54.983,63.118,69.793,63.004,51.478,1.391,1.719,0.282,65.172,52.14,90.057,56.242,61.141,62.639,135.916,113.092,135.887,38.62,55.596,40.965,-10.852,110,110,70.063,69.125,55.813,68.063,11.992,36.406,72,70,1000,200,0.099,196.0,118.438,83.688,0.157,69.688,69.0,57.5,63.219,28.703,27.594,72,70,1000,200,0.034,202.75,124.938,75.125,0.194,69.938,69.813,56.688,68.563,20.469,24.469,72,70,1000,200,0.033,196.0,126.063,88.125,0.113,69.813,70.375,55.906,63.563,23.078,30.719,72,70,1000,200,0.033,199.5,121.688,82.563,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.979,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.001,1.758,0.0,4.142,0.597,0.267,0.788,1.393,0.618,0.519
6012008,411,1,1,3,1,100,25.083,100.0,100.0,100.0,1,1,608.897,266.979,0.709,12.802,0,80,55,1.4,799.625,854.766,1725.154,818.804,54.983,63.118,69.793,63.114,51.478,1.402,1.736,0.275,65.127,52.101,90.196,56.242,61.225,62.532,135.768,113.412,135.666,38.62,55.701,40.965,-10.852,110,110,70.063,69.125,55.906,67.938,11.961,35.094,72,70,1000,200,0.107,205.125,118.5,83.563,0.152,69.688,69.063,57.5,65.875,25.078,28.625,72,70,1000,200,0.031,194.5,126.688,81.313,0.193,70.0,70.063,56.563,67.938,17.609,24.125,72,70,1000,200,0.034,198.5,126.0,88.938,0.092,69.813,70.375,55.906,63.5,25.094,29.328,72,70,1000,200,0.037,211.5,121.688,83.0,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.98,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.003,1.758,0.0,4.166,0.609,0.267,0.767,1.261,0.491,0.513
6012008,412,1,1,3,1,100,25.084,100.0,100.0,100.0,1,1,606.555,263.466,0.657,12.831,0,80,55,1.4,799.875,857.451,1708.59,810.031,54.983,63.118,69.793,62.895,51.478,1.448,1.736,0.271,65.137,52.135,90.14,56.271,61.381,62.532,135.768,113.412,135.37,38.62,55.701,40.965,-10.852,110,110,70.063,69.063,55.906,67.813,11.938,36.375,72,70,1000,200,0.099,196.25,118.438,83.313,0.158,69.75,69.25,57.625,68.0,22.313,27.797,72,70,1000,200,0.033,198.875,127.75,87.125,0.167,70.063,70.25,56.688,66.75,14.875,23.5,72,70,1000,200,0.036,203.5,125.25,89.313,0.043,69.813,70.313,55.906,63.563,23.219,30.297,72,70,1000,200,0.033,200.5,121.75,83.188,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.983,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.012,1.762,0.0,4.175,0.607,0.263,0.801,0.977,0.223,0.512
6012008,413,1,1,3,1,100,25.075,100.0,100.0,100.0,1,1,606.555,259.953,0.584,12.86,0,80,55,1.4,785.375,874.912,1675.492,829.046,54.983,62.904,69.793,62.785,51.369,1.379,1.715,0.29,65.102,52.122,90.029,56.185,61.497,62.425,136.063,113.092,135.001,38.548,55.596,40.892,-10.852,110,110,70.063,69.063,55.813,67.813,11.898,34.938,72,70,1000,200,0.108,205.875,118.188,83.125,0.159,69.875,69.5,57.5,68.875,18.594,27.063,72,70,1000,200,0.035,205.5,127.875,89.813,0.139,70.063,70.25,56.688,65.563,14.844,23.484,72,70,1000,200,0.035,205.5,124.313,89.0,0.043,69.813,70.25,55.906,63.563,23.266,30.547,72,70,1000,200,0.033,199.0,121.688,83.438,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.984,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.027,1.768,0.0,4.183,0.607,0.26,0.805,0.762,0.219,0.508
6012008,414,1,1,3,1,100,24.812,100.0,100.0,100.0,1,1,598.359,265.808,0.699,12.773,0,80,55,1.4,798.875,827.952,1703.07,780.819,54.876,62.797,69.793,62.675,51.26,1.402,1.687,0.282,65.16,52.139,89.751,56.127,61.594,62.21,136.432,113.199,134.853,38.548,55.596,40.892,-10.852,110,110,69.938,69.063,55.813,67.813,15.648,36.375,72,70,1000,200,0.099,196.25,118.188,83.0,0.164,70.0,69.813,57.5,68.75,14.844,28.078,72,70,1000,200,0.032,198.625,127.75,90.5,0.056,70.063,70.188,56.563,64.313,14.82,24.281,72,70,1000,200,0.032,200.0,123.25,88.625,0.026,69.813,70.313,55.906,63.563,25.281,30.484,72,70,1000,200,0.033,199.625,121.75,83.563,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.979,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.048,1.756,0.0,4.155,0.598,0.266,0.833,0.3,0.13,0.507
6012008,415,1,1,3,1,100,24.686,100.0,100.0,100.0,1,1,599.53,268.15,0.824,12.802,0,80,55,1.4,811.75,833.311,1708.59,798.34,54.876,62.69,69.793,62.675,51.26,1.406,1.69,0.293,65.157,52.113,89.751,56.099,61.685,62.21,136.948,113.412,134.853,38.475,55.491,40.819,-10.852,110,110,69.938,69.063,55.688,67.813,11.859,35.031,72,70,1000,200,0.107,205.625,118.188,83.313,0.168,70.125,70.0,57.5,67.563,10.148,28.516,72,70,1000,200,0.031,195.125,126.563,90.375,0.039,70.063,70.125,56.563,62.969,14.789,25.031,72,70,1000,200,0.031,192.625,122.25,88.0,0.026,69.813,70.375,55.906,63.563,23.406,30.547,72,70,1000,200,0.033,199.25,121.75,83.625,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.981,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.073,1.764,0.0,4.164,0.6,0.268,0.846,0.203,0.128,0.506
6012008,416,1,1,3,1,100,24.551,100.0,100.0,100.0,1,1,586.649,265.808,0.876,12.729,0,80,55,1.4,808.125,826.613,1706.75,788.117,54.876,62.69,69.901,62.565,51.26,1.372,1.711,0.279,65.245,52.142,89.835,56.127,61.737,62.103,137.17,113.412,135.149,38.475,55.281,40.746,-10.852,110,110,69.938,69.063,55.813,67.938,15.617,36.344,72,70,1000,200,0.099,196.375,118.5,83.5,0.167,70.125,70.063,57.5,66.188,10.109,27.953,72,70,1000,200,0.033,197.25,125.438,90.063,0.022,70.0,69.938,56.563,62.094,17.5,24.344,72,70,1000,200,0.033,197.0,121.188,87.625,0.026,69.813,70.313,55.906,63.625,23.453,30.672,72,70,1000,200,0.033,199.0,121.75,83.813,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.979,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.075,1.72,0.0,4.012,0.587,0.266,0.844,0.112,0.126,0.504
6012008,417,1,1,3,1,100,24.418,100.0,100.0,100.0,1,1,607.726,263.466,0.897,12.773,0,80,55,1.4,790.375,865.507,1679.167,839.295,54.876,62.69,69.793,62.455,51.26,1.452,1.701,0.286,65.103,52.108,89.946,56.099,61.724,62.103,137.243,113.412,135.666,38.475,55.281,40.673,-10.852,110,110,70.063,69.0,55.688,67.813,11.828,35.719,72,70,1000,200,0.104,202.375,118.438,83.563,0.156,70.25,70.0,57.5,64.625,5.348,26.859,72,70,1000,200,0.036,206.875,124.188,89.625,0.022,69.938,69.813,56.563,61.313,20.391,23.844,72,70,1000,200,0.034,199.875,119.375,87.438,0.026,69.813,70.313,55.844,63.625,19.734,30.656,72,70,1000,200,0.033,199.125,121.75,84.125,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.979,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.059,1.671,0.0,3.896,0.608,0.263,0.786,0.11,0.12,0.499
6012008,418,1,1,3,1,100,24.261,100.0,100.0,100.0,1,1,617.094,266.979,0.855,12.802,0,80,55,1.4,797.125,878.944,1723.313,834.902,54.876,62.69,69.901,62.675,51.26,1.402,1.754,0.282,65.196,52.108,90.085,56.127,61.776,62.21,136.801,113.412,136.182,38.402,55.491,40.673,-10.852,110,110,70.188,69.063,55.813,67.75,8.031,35.719,72,70,1000,200,0.104,199.75,118.438,83.375,0.155,70.125,69.938,57.5,63.406,9.961,27.156,72,70,1000,200,0.035,205.5,123.25,89.063,0.022,69.688,69.625,56.563,60.656,28.938,23.313,72,70,1000,200,0.035,206.625,119.0,86.813,0.11,69.813,70.313,55.844,63.563,19.781,29.156,72,70,1000,200,0.037,211.375,121.75,84.188,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.977,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.023,1.701,0.0,4.035,0.617,0.267,0.785,0.108,0.511,0.499
6012008,419,1,1,3,1,100,24.136,100.0,100.0,100.0,1,1,603.043,268.15,0.814,12.759,0,80,55,1.4,786.5,860.136,1717.791,807.107,54.876,62.69,69.793,62.455,51.369,1.398,1.751,0.286,65.192,52.152,90.057,56.214,61.763,62.21,136.285,113.199,136.33,38.33,55.596,40.673,-10.852,110,110,70.063,69.063,55.813,67.75,11.781,36.0,72,70,1000,200,0.1,199.875,118.438,83.125,0.156,70.313,69.813,57.5,62.344,9.898,27.906,72,70,1000,200,0.032,199.875,121.688,88.938,0.022,69.625,69.563,56.563,61.313,30.875,23.672,72,70,1000,200,0.034,203.875,122.25,74.625,0.144,69.938,70.375,55.906,63.625,19.813,30.328,72,70,1000,200,0.033,199.375,121.75,84.375,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,2.979,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.002,1.731,0.0,4.149,0.603,0.268,0.796,0.104,0.989,0.496
6012008,420,1,1,3,1,100,24.031,100.0,100.0,100.0,1,1,599.53,266.979,0.741,12.802,0,80,55,1.4,804.375,825.273,1703.07,776.442,54.876,62.69,69.685,62.565,51.369,1.41,1.743,0.293,65.264,52.227,90.14,56.242,61.776,62.317,135.842,113.412,136.109,38.257,55.596,40.6,-10.852,110,110,70.188,69.063,55.906,67.813,7.988,35.781,72,70,1000,200,0.103,199.375,118.438,83.313,0.168,70.0,69.688,57.5,61.531,14.555,28.578,72,70,1000,200,0.031,193.125,119.875,88.625,0.022,69.5,69.375,56.688,63.156,34.906,24.641,72,70,1000,200,0.031,197.625,124.188,74.625,0.188,69.938,70.313,55.906,63.625,19.844,30.578,72,70,1000,200,0.033,198.125,121.688,84.313,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.032,2.983,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.296,-0.22,-0.009,1.73,0.0,4.163,0.6,0.267,0.852,0.099,1.343,0.496
6012008,421,1,1,3,1,100,24.177,100.0,100.0,100.0,1,1,601.872,261.124,0.667,12.802,0,80,55,1.4,805.75,840.012,1677.329,791.037,54.983,62.797,69.793,62.565,51.478,1.444,1.726,0.282,65.097,52.155,90.446,56.3,61.737,62.425,135.694,113.412,135.813,38.257,55.701,40.381,-10.852,110,110,70.063,69.0,55.813,68.063,11.734,35.75,72,70,1000,200,0.102,201.375,118.438,83.563,0.168,69.875,69.5,57.5,61.0,18.344,27.828,72,70,1000,200,0.034,198.375,118.125,88.438,0.022,69.625,69.313,56.563,65.313,31.156,24.625,72,70,1000,200,0.032,195.0,125.438,81.438,0.188,69.813,70.313,55.906,63.625,19.859,30.453,72,70,1000,200,0.033,199.75,121.75,84.313,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.983,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.004,1.559,0.0,3.774,0.602,0.261,0.846,0.094,1.192,0.497
6012008,422,1,1,3,1,100,24.393,100.0,100.0,100.0,1,1,617.094,266.979,0.594,12.773,0,80,55,1.4,810.25,862.821,1715.951,818.804,55.09,62.797,69.685,62.565,51.696,1.436,1.719,0.29,65.133,52.129,90.613,56.358,61.776,62.425,135.547,113.412,135.444,38.257,55.911,40.381,-10.852,110,110,69.938,69.063,55.906,68.063,15.492,35.813,72,70,1000,200,0.102,198.875,118.625,84.0,0.168,69.75,69.375,57.625,60.625,22.188,26.891,72,70,1000,200,0.035,207.0,116.375,88.313,0.022,69.625,69.438,56.688,66.938,31.281,23.578,72,70,1000,200,0.035,201.875,126.0,85.813,0.194,69.938,70.313,55.906,63.625,19.891,30.703,72,70,1000,200,0.033,198.5,121.688,84.375,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.034,2.981,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,0.003,1.537,0.0,3.765,0.617,0.267,0.84,0.089,1.123,0.495
6012008,423,1,1,3,1,100,24.49,100.0,100.0,100.0,1,1,599.53,264.637,0.72,12.889,0,80,55,1.4,788.375,862.821,1706.75,818.804,55.09,62.904,69.793,62.565,51.696,1.372,1.683,0.286,65.162,52.099,90.446,56.358,61.75,62.532,135.547,113.412,135.075,38.402,56.015,40.527,-10.852,110,110,70.188,69.063,55.906,68.125,7.914,36.5,72,70,1000,200,0.098,196.375,118.5,84.063,0.159,69.563,69.25,57.625,60.438,28.953,27.578,72,70,1000,200,0.033,202.125,117.125,88.688,0.119,69.688,69.75,56.688,68.438,29.563,23.438,72,70,1000,200,0.035,205.375,126.125,88.313,0.196,69.938,70.313,56.0,63.625,19.922,30.672,72,70,1000,200,0.033,199.125,121.688,84.375,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.977,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.371,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.015,1.555,0.0,3.801,0.6,0.265,0.791,0.489,1.068,0.495
6012008,424,1,1,3,1,100,24.588,100.0,100.0,100.0,1,1,598.359,266.979,0.793,12.889,0,80,55,1.4,792.875,846.717,1704.91,795.418,55.09,62.797,69.793,62.565,51.696,1.421,1.69,0.286,65.126,52.113,90.474,56.358,61.737,62.425,135.842,113.199,134.853,39.057,56.015,41.11,-10.852,110,110,70.188,69.063,55.906,67.938,7.887,35.688,72,70,1000,200,0.104,199.875,118.5,84.0,0.159,69.563,69.125,57.625,61.406,34.719,28.734,72,70,1000,200,0.031,192.375,122.313,79.875,0.176,69.938,70.063,56.688,69.188,18.281,23.922,72,70,1000,200,0.033,202.75,126.313,89.313,0.099,69.813,70.25,56.0,63.75,19.953,30.688,72,70,1000,200,0.033,199.25,121.688,84.375,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.977,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.146,-0.072,-0.222,-0.072,0.035,1.56,0.0,3.671,0.598,0.267,0.792,1.077,0.528,0.495
6012008,425,1,1,3,1,100,24.987,100.0,100.0,100.0,1,1,601.872,268.15,0.845,12.831,0,80,55,1.4,806.125,845.376,1741.729,807.107,55.196,62.797,69.793,62.675,51.804,1.444,1.758,0.271,65.102,52.131,90.53,56.358,61.685,62.425,135.99,113.412,134.779,39.42,55.911,41.475,-10.852,110,110,70.063,69.063,56.0,68.063,11.641,35.563,72,70,1000,200,0.104,202.5,118.625,83.313,0.155,69.563,69.063,57.625,63.875,29.297,28.25,72,70,1000,200,0.032,195.25,125.625,76.125,0.199,70.0,70.313,56.781,68.313,15.547,25.031,72,70,1000,200,0.031,193.375,126.063,89.625,0.096,69.938,70.25,56.0,63.625,19.984,29.5,72,70,1000,200,0.036,207.125,121.688,84.375,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.983,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.296,-0.072,0.045,1.599,0.0,3.658,0.602,0.268,0.79,1.419,0.504,0.495
6012008,426,1,1,3,1,100,25.202,100.0,100.0,100.0,1,1,597.188,265.808,0.793,12.817,0,80,55,1.4,808.25,830.631,1703.07,805.646,55.196,62.797,69.793,62.565,51.804,1.436,1.779,0.293,65.061,52.098,90.669,56.358,61.53,62.425,135.916,113.305,134.853,39.565,56.015,41.621,-10.852,110,110,70.063,69.063,56.0,67.813,11.609,36.031,72,70,1000,200,0.1,197.625,118.438,83.0,0.153,69.688,69.125,57.625,66.563,25.641,27.609,72,70,1000,200,0.034,200.25,127.375,83.188,0.185,70.063,70.438,56.688,66.875,15.516,24.703,72,70,1000,200,0.032,194.5,125.375,89.938,0.026,69.938,70.25,56.156,63.75,20.016,30.375,72,70,1000,200,0.033,200.0,121.688,84.375,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.981,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.037,1.602,0.0,3.656,0.597,0.266,0.783,1.177,0.133,0.495
6012008,427,1,1,3,1,100,25.417,100.0,100.0,100.0,1,1,618.265,270.492,0.772,12.788,0,80,55,1.4,801.625,860.136,1750.941,815.879,55.196,62.69,69.793,62.565,51.913,1.299,1.779,0.275,65.328,52.173,90.613,56.386,61.419,62.317,135.694,113.199,135.075,39.565,56.015,41.694,-10.852,110,110,70.063,69.063,56.0,67.938,11.586,35.563,72,70,1000,200,0.104,202.625,118.438,82.875,0.152,69.75,69.375,57.625,68.625,22.875,27.234,72,70,1000,200,0.034,204.75,127.875,88.438,0.152,70.063,70.375,56.781,65.438,15.477,23.172,72,70,1000,200,0.035,206.875,124.313,89.438,0.026,69.938,70.313,56.0,63.75,20.047,30.766,72,70,1000,200,0.032,197.75,121.688,84.375,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.984,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,0.001,0.021,1.655,0.0,3.777,0.618,0.27,0.781,0.863,0.131,0.495
6012008,428,1,1,3,1,100,25.943,100.0,100.0,100.0,1,1,601.872,266.979,0.782,12.875,0,80,55,1.4,791.25,841.353,1715.951,801.261,55.303,62.69,69.793,62.565,51.913,1.41,1.736,0.286,65.353,52.24,90.669,56.415,61.355,62.21,135.399,113.518,135.075,39.711,55.911,41.767,-10.852,110,110,70.063,69.063,56.0,67.813,11.555,36.094,72,70,1000,200,0.101,197.25,118.188,82.688,0.16,70.0,69.625,57.625,69.188,15.375,28.422,72,70,1000,200,0.031,196.75,127.875,90.5,0.135,70.063,70.313,56.781,63.875,15.43,23.594,72,70,1000,200,0.034,204.75,123.25,88.938,0.026,69.938,70.313,56.156,63.75,20.078,30.594,72,70,1000,200,0.033,199.375,121.688,84.375,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.034,2.984,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.012,1.634,0.0,3.672,0.602,0.267,0.82,0.727,0.129,0.495
6012008,429,1,1,3,1,100,26.264,100.0,100.0,100.0,1,1,601.872,264.637,0.761,12.875,0,80,55,1.4,795.0,850.741,1679.167,801.261,55.303,62.583,69.793,62.455,52.022,1.387,1.761,0.286,65.257,52.183,90.669,56.415,61.206,62.103,135.178,113.518,134.927,39.783,56.12,41.84,-10.852,110,110,70.063,69.063,56.219,67.813,11.531,35.344,72,70,1000,200,0.105,203.875,118.188,82.75,0.167,70.0,69.938,57.719,68.375,10.703,28.094,72,70,1000,200,0.032,196.625,127.563,90.938,0.057,70.063,70.25,56.781,62.563,15.406,24.047,72,70,1000,200,0.033,201.5,121.75,88.625,0.026,69.938,70.313,56.156,63.75,20.109,30.516,72,70,1000,200,0.033,200.125,121.75,84.375,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.986,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.009,1.621,0.0,3.674,0.602,0.265,0.855,0.301,0.124,0.496
6012008,430,1,1,3,1,100,26.625,100.0,100.0,100.0,1,1,588.991,265.808,0.72,12.846,0,80,55,1.4,796.0,840.012,1710.43,799.801,55.303,62.583,69.793,62.455,52.022,1.372,1.708,0.275,65.245,52.196,90.641,56.444,61.024,61.996,135.178,113.518,134.853,39.929,56.12,41.985,-10.852,110,110,70.063,69.063,56.219,68.063,11.5,36.313,72,70,1000,200,0.099,196.375,118.438,83.0,0.168,70.125,70.063,57.719,67.375,10.672,26.969,72,70,1000,200,0.035,204.875,126.563,90.5,0.022,70.0,70.125,56.875,61.781,18.125,24.313,72,70,1000,200,0.032,199.25,120.063,88.313,0.026,70.125,70.313,56.25,63.75,23.922,30.625,72,70,1000,200,0.033,199.875,121.75,84.375,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.986,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.011,1.631,0.0,3.664,0.589,0.266,0.86,0.114,0.119,0.496
6012008,431,1,1,3,1,100,27.248,100.0,100.0,100.0,1,1,606.555,265.808,0.782,12.831,0,80,55,1.4,801.875,857.451,1708.59,808.569,55.41,62.476,69.901,62.346,51.913,1.406,1.758,0.282,65.281,52.22,90.446,56.53,60.804,61.781,135.252,113.412,134.632,40.074,56.015,42.131,-10.852,110,110,70.063,69.063,56.219,68.063,11.477,35.0,72,70,1000,200,0.108,205.125,118.5,83.5,0.163,70.25,70.063,57.719,65.75,10.609,27.344,72,70,1000,200,0.034,204.0,125.438,90.063,0.022,69.938,69.938,56.875,61.031,21.0,24.859,72,70,1000,200,0.031,193.25,118.438,88.188,0.026,69.813,70.313,56.25,63.813,20.172,30.641,72,70,1000,200,0.033,199.75,121.688,84.375,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.986,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,0.022,1.656,0.0,3.661,0.607,0.266,0.824,0.112,0.114,0.495
6012008,432,1,1,3,1,100,27.657,100.0,100.0,100.0,1,1,585.478,259.953,0.855,12.831,0,80,55,1.4,792.0,827.952,1669.979,780.819,55.41,62.369,69.793,62.236,51.913,1.394,1.74,0.286,65.137,52.098,90.474,56.53,60.648,61.781,135.621,113.092,134.41,40.22,55.911,42.204,-10.852,110,110,70.063,69.063,56.344,68.125,11.445,36.469,72,70,1000,200,0.098,195.875,118.5,83.563,0.167,70.25,70.0,57.719,64.188,5.855,28.578,72,70,1000,200,0.031,194.5,124.375,89.688,0.022,69.688,69.75,56.781,60.563,29.516,24.516,72,70,1000,200,0.032,196.125,118.125,88.188,0.126,69.938,70.313,56.25,63.75,20.203,30.672,72,70,1000,200,0.033,199.5,121.688,84.375,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.984,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,0.001,-0.072,-0.222,-0.072,0.046,1.622,0.0,3.531,0.585,0.26,0.843,0.11,0.545,0.495
6012008,433,1,1,3,1,100,28.057,100.0,100.0,100.0,1,1,594.846,264.637,0.876,12.889,0,80,55,1.4,792.0,835.991,1693.874,793.958,55.41,62.369,69.793,62.126,52.022,1.353,1.754,0.293,65.183,52.086,90.53,56.616,60.538,61.781,136.063,113.412,134.484,40.292,55.911,42.277,-10.852,110,110,70.063,69.063,56.219,68.063,11.43,34.938,72,70,1000,200,0.108,205.875,118.438,83.875,0.164,70.125,69.938,57.719,63.0,10.484,28.156,72,70,1000,200,0.032,196.375,122.688,89.313,0.022,69.625,69.5,56.781,61.344,31.453,24.094,72,70,1000,200,0.034,198.625,121.875,75.75,0.161,69.938,70.313,56.25,63.813,20.219,30.813,72,70,1000,200,0.033,199.0,121.75,84.375,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.98,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.061,1.638,0.0,3.549,0.595,0.265,0.819,0.106,1.071,0.496
6012008,434,1,1,3,1,100,28.213,100.0,100.0,100.0,1,1,605.385,264.637,0.887,12.846,0,80,55,1.4,797.375,864.164,1717.791,834.902,55.303,62.476,69.793,62.236,52.022,1.356,1.743,0.286,65.191,52.106,90.558,56.703,60.486,61.889,136.358,113.412,134.706,40.365,55.806,42.35,-10.852,110,110,70.063,69.063,56.344,68.125,15.188,36.219,72,70,1000,200,0.098,197.875,118.438,83.688,0.168,70.125,69.875,57.719,62.094,10.445,26.953,72,70,1000,200,0.035,206.625,120.875,89.063,0.022,69.625,69.313,56.781,63.5,31.594,23.313,72,70,1000,200,0.035,206.375,124.125,75.563,0.178,69.938,70.313,56.25,63.813,13.734,29.531,72,70,1000,200,0.036,207.125,121.688,84.375,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.98,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.146,-0.072,-0.296,-0.072,0.064,1.651,0.0,3.537,0.605,0.265,0.843,0.101,1.246,0.495
6012008,435,1,1,3,1,100,28.885,100.0,100.0,100.0,1,1,603.043,262.295,0.845,12.831,0,80,55,1.4,816.625,853.424,1708.59,808.569,55.41,62.262,69.793,62.126,52.022,1.394,1.708,0.29,65.089,52.066,90.585,56.703,60.486,61.889,136.358,113.199,135.075,40.51,55.911,42.423,-10.852,110,110,70.063,69.063,56.219,68.063,11.375,35.75,72,70,1000,200,0.103,199.5,118.188,83.875,0.154,70.0,69.688,57.719,61.531,15.125,27.719,72,70,1000,200,0.033,201.625,119.063,89.0,0.022,69.625,69.375,56.875,65.625,31.719,23.75,72,70,1000,200,0.034,203.75,125.375,82.125,0.222,69.938,70.313,56.25,63.75,20.266,30.297,72,70,1000,200,0.033,200.375,121.438,84.375,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.032,2.981,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.047,1.594,0.0,3.404,0.603,0.262,0.763,0.095,1.384,0.422
6012008,436,1,1,3,1,100,29.333,100.0,100.0,100.0,1,1,603.043,265.808,0.782,12.875,0,80,55,1.4,808.0,823.934,1664.468,782.278,55.41,62.262,69.685,62.126,52.131,1.36,1.729,0.279,65.094,52.071,90.502,56.76,60.434,61.781,136.063,113.412,135.37,40.583,55.911,42.496,-10.852,110,110,70.063,69.063,56.344,67.938,11.352,36.344,72,70,1000,200,0.098,197.375,118.188,83.313,0.155,69.875,69.563,57.719,61.0,18.938,28.609,72,70,1000,200,0.031,193.625,117.438,88.688,0.022,69.688,69.563,57.094,67.438,30.016,24.422,72,70,1000,200,0.032,198.375,125.813,86.5,0.18,70.125,70.375,56.25,63.75,20.281,30.484,72,70,1000,200,0.033,199.0,121.063,84.313,0.07,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.979,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,0.024,1.607,0.0,3.416,0.603,0.266,0.781,0.091,1.02,0.371
6012008,437,1,1,3,1,100,29.791,100.0,100.0,100.0,1,1,600.701,265.808,0.699,12.904,0,80,55,1.4,800.875,831.971,1703.07,791.037,55.41,62.262,69.793,62.126,52.131,1.44,1.711,0.268,65.13,52.107,90.641,56.76,60.408,61.781,135.842,113.305,135.37,40.656,56.015,42.569,-10.852,110,110,70.063,69.125,56.344,67.813,11.328,35.031,72,70,1000,200,0.107,204.875,118.438,83.0,0.15,69.75,69.438,57.781,60.625,25.641,28.203,72,70,1000,200,0.032,195.625,115.938,88.5,0.022,69.688,69.813,56.875,69.0,30.109,24.875,72,70,1000,200,0.031,193.25,126.313,89.0,0.139,69.938,70.313,56.25,63.563,20.297,30.547,72,70,1000,200,0.033,199.0,120.438,84.0,0.07,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.98,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.015,1.607,0.0,3.423,0.601,0.266,0.768,0.087,0.747,0.368
6012008,438,1,1,3,1,100,30.521,100.0,100.0,100.0,1,1,592.504,265.808,0.636,12.831,0,80,55,1.4,793.25,842.693,1693.874,785.197,55.516,62.262,69.793,62.016,52.131,1.391,1.754,0.279,65.121,52.096,90.697,56.674,60.357,61.781,135.768,113.412,135.296,40.728,56.015,42.642,-10.852,110,110,70.063,69.125,56.344,68.063,11.297,36.344,72,70,1000,200,0.097,197.0,118.438,82.75,0.151,69.563,69.25,57.719,60.531,25.75,27.0,72,70,1000,200,0.035,204.875,116.5,89.25,0.069,70.0,70.188,57.094,69.063,18.797,24.281,72,70,1000,200,0.033,197.25,126.125,89.938,0.081,69.938,70.313,56.25,63.5,20.328,30.75,72,70,1000,200,0.033,198.0,120.063,83.0,0.07,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.983,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.013,1.606,0.0,3.406,0.593,0.266,0.778,0.272,0.422,0.374
6012008,439,1,1,3,1,100,31.048,100.0,100.0,100.0,1,1,594.846,265.808,0.584,12.846,0,80,55,1.4,793.125,852.083,1712.27,795.418,55.516,62.262,69.793,62.016,52.131,1.333,1.719,0.279,65.117,52.093,90.558,56.674,60.298,61.781,135.916,113.412,135.149,40.874,55.911,42.787,-10.852,110,110,70.188,69.063,56.344,67.813,7.477,35.813,72,70,1000,200,0.103,198.875,118.063,82.875,0.147,69.375,69.188,57.781,61.156,35.281,27.656,72,70,1000,200,0.033,202.0,121.063,82.938,0.219,70.063,70.375,57.094,67.875,18.781,23.391,72,70,1000,200,0.036,204.5,125.75,90.125,0.043,69.938,70.313,56.406,63.156,20.344,30.734,72,70,1000,200,0.033,198.75,120.0,81.188,0.07,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.983,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.02,1.634,0.0,3.408,0.595,0.266,0.747,1.205,0.221,0.392
6012008,440,1,1,3,1,100,31.66,100.0,100.0,100.0,1,1,599.53,263.466,0.563,12.788,0,80,55,1.4,800.25,845.376,1681.005,799.801,55.516,62.155,69.793,62.016,52.131,1.383,1.768,0.282,65.076,52.055,90.474,56.703,60.246,61.781,136.063,113.199,135.001,40.874,56.015,42.787,-10.852,110,110,70.063,69.063,56.344,67.938,11.227,36.563,72,70,1000,200,0.098,195.625,118.063,82.5,0.15,69.375,69.125,57.781,63.875,35.469,28.719,72,70,1000,200,0.031,193.125,125.625,76.938,0.224,70.063,70.438,57.094,66.563,16.031,23.438,72,70,1000,200,0.035,205.375,124.813,89.938,0.043,69.938,70.25,56.25,62.969,20.375,30.797,72,70,1000,200,0.033,198.625,119.875,79.313,0.07,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.983,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.026,1.616,0.0,3.392,0.6,0.263,0.77,1.571,0.216,0.41
6012008,441,1,1,3,1,100,32.234,100.0,100.0,100.0,1,1,606.555,265.808,0.647,12.875,0,80,55,1.4,808.875,864.164,1699.391,811.492,55.516,62.155,69.793,62.016,52.131,1.379,1.733,0.293,65.176,52.167,90.585,56.731,60.272,61.674,136.211,113.412,134.853,40.946,56.015,42.933,-10.852,110,110,70.188,69.063,56.344,67.75,7.414,35.0,72,70,1000,200,0.107,205.375,118.0,82.375,0.146,69.688,69.188,57.906,67.188,26.25,27.578,72,70,1000,200,0.034,199.875,127.438,85.438,0.224,70.188,70.375,57.094,65.0,12.078,24.219,72,70,1000,200,0.032,200.0,123.688,89.438,0.026,69.813,70.188,56.25,62.875,24.203,30.016,72,70,1000,200,0.034,202.375,119.75,78.125,0.07,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.983,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,0.001,-0.072,-0.222,-0.072,0.039,1.698,0.0,3.548,0.607,0.266,0.751,1.355,0.128,0.421
6012008,442,1,1,3,1,100,32.799,100.0,100.0,100.0,1,1,597.188,265.808,0.845,12.831,0,80,55,1.4,801.375,846.717,1714.11,788.117,55.516,62.155,69.793,61.906,51.913,1.402,1.719,0.282,65.198,52.151,90.113,56.818,60.259,61.567,136.506,113.412,134.779,41.019,55.911,43.152,-10.852,110,110,70.063,69.063,56.406,67.75,11.164,36.563,72,70,1000,200,0.097,195.625,118.0,82.25,0.146,69.75,69.438,57.781,69.438,23.484,27.234,72,70,1000,200,0.035,204.75,127.563,91.563,0.181,70.063,70.25,57.094,63.781,15.953,25.016,72,70,1000,200,0.031,192.5,122.813,89.0,0.026,69.813,70.25,56.406,62.875,24.266,30.547,72,70,1000,200,0.033,198.5,120.063,77.375,0.075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.034,2.98,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.146,-0.222,-0.072,0.063,1.838,0.0,3.795,0.597,0.266,0.754,0.938,0.127,0.462
6012008,443,1,1,3,1,100,32.79,100.0,100.0,100.0,1,1,596.017,263.466,0.908,12.802,0,80,55,1.4,807.0,826.613,1695.713,780.819,55.303,62.048,69.793,61.906,51.696,1.421,1.708,0.293,65.14,52.127,89.835,56.731,60.169,61.567,136.727,113.199,135.149,41.092,55.596,43.298,-10.852,110,110,70.063,69.063,56.344,67.75,11.141,35.688,72,70,1000,200,0.103,200.0,118.063,82.25,0.151,70.0,69.813,57.781,70.125,19.766,28.531,72,70,1000,200,0.031,195.375,127.563,92.75,0.124,70.063,70.188,56.875,62.688,15.922,24.422,72,70,1000,200,0.033,196.375,121.875,88.688,0.026,69.938,70.25,56.25,62.969,24.328,30.406,72,70,1000,200,0.033,200.125,121.25,77.188,0.103,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.98,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.061,1.947,0.0,3.916,0.596,0.263,0.781,0.622,0.124,0.655
6012008,444,1,1,3,1,100,32.869,100.0,100.0,100.0,1,1,590.162,261.124,0.908,12.86,0,80,55,1.4,797.625,825.273,1677.329,767.69,55.196,62.048,69.793,61.906,51.478,1.391,1.758,0.286,65.035,52.014,89.64,56.731,60.032,61.567,136.727,113.199,135.592,41.164,55.281,43.298,-10.852,110,110,70.063,69.063,56.0,67.75,11.117,36.469,72,70,1000,200,0.098,196.125,117.875,82.188,0.146,70.0,70.063,57.719,69.25,11.305,28.328,72,70,1000,200,0.032,195.125,127.125,92.75,0.089,70.0,70.063,56.781,61.875,18.641,24.172,72,70,1000,200,0.033,198.25,120.938,88.313,0.026,69.813,70.25,56.25,63.5,24.391,30.328,72,70,1000,200,0.033,200.625,121.688,79.313,0.103,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.98,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.148,-0.146,0.044,1.944,0.0,3.805,0.59,0.261,0.753,0.441,0.122,0.63
6012008,445,1,1,3,1,100,32.821,100.0,100.0,100.0,1,1,596.017,262.295,0.908,12.889,0,80,55,1.4,793.875,862.821,1703.07,789.577,55.09,62.048,69.793,61.906,51.478,1.394,1.743,0.286,65.052,52.044,89.751,56.645,59.702,61.46,136.358,113.199,135.887,41.237,55.386,43.371,-10.852,110,110,70.063,69.063,56.0,67.438,11.086,35.531,72,70,1000,200,0.105,201.25,117.875,82.188,0.148,70.125,70.188,57.719,67.75,6.586,27.75,72,70,1000,200,0.034,199.125,126.125,92.188,0.022,69.688,69.875,56.875,61.469,21.531,23.188,72,70,1000,200,0.035,207.125,119.938,88.0,0.026,69.938,70.25,56.156,63.625,20.656,30.625,72,70,1000,200,0.033,198.375,121.75,82.375,0.103,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.981,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.018,1.944,0.0,3.814,0.596,0.262,0.763,0.108,0.12,0.585
6012008,446,1,1,3,1,100,32.969,100.0,100.0,100.0,1,1,605.385,264.637,0.835,12.86,0,80,55,1.4,786.25,870.88,1708.59,814.417,55.09,61.941,69.685,61.797,51.369,1.353,1.751,0.286,65.129,52.097,89.64,56.616,59.423,61.353,135.99,113.412,135.961,41.31,55.176,43.444,-10.852,110,110,70.063,69.063,56.0,67.563,11.055,35.781,72,70,1000,200,0.102,201.0,117.875,82.063,0.15,70.25,70.188,57.719,66.375,11.211,27.0,72,70,1000,200,0.035,205.875,125.063,91.625,0.022,69.625,69.75,56.781,61.313,30.109,23.703,72,70,1000,200,0.034,203.875,121.688,79.25,0.148,69.813,70.25,56.0,63.813,24.5,30.641,72,70,1000,200,0.033,198.625,121.75,84.125,0.103,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.983,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.072,-0.222,-0.072,0.001,1.979,0.0,3.805,0.605,0.265,0.776,0.106,0.906,0.559
6012008,447,1,1,3,1,100,32.862,100.0,100.0,100.0,1,1,594.846,259.953,0.761,12.802,0,80,55,1.4,803.875,852.083,1668.142,824.656,54.983,61.941,69.793,61.797,51.26,1.368,1.761,0.286,65.128,52.052,89.473,56.559,59.287,61.353,135.621,113.412,135.739,41.237,55.176,43.444,-10.852,110,110,70.063,69.0,55.906,67.438,14.82,35.813,72,70,1000,200,0.102,199.0,117.875,81.875,0.151,70.25,70.063,57.719,64.625,6.445,27.391,72,70,1000,200,0.034,203.375,124.125,91.313,0.022,69.625,69.5,56.781,62.969,32.063,24.125,72,70,1000,200,0.033,201.25,123.875,73.75,0.161,69.813,70.188,56.0,64.063,24.563,30.797,72,70,1000,200,0.033,198.5,121.875,84.875,0.103,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.034,2.981,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.072,-0.222,-0.146,-0.004,2.027,0.0,3.918,0.595,0.26,0.785,0.104,1.163,0.55
6012008,448,1,1,3,1,100,32.843,100.0,100.0,100.0,1,1,593.675,265.808,0.699,12.831,0,80,55,1.4,805.875,841.353,1704.91,801.261,54.983,61.833,69.685,61.687,51.26,1.375,1.697,0.282,65.125,52.12,89.612,56.559,59.235,61.246,135.473,113.412,135.444,41.31,55.176,43.444,-10.852,110,110,70.063,69.0,55.906,67.563,11.023,35.719,72,70,1000,200,0.103,201.625,117.875,82.063,0.153,70.125,69.938,57.719,63.313,11.094,28.563,72,70,1000,200,0.031,193.5,122.5,90.938,0.022,69.625,69.438,56.781,64.875,32.188,24.859,72,70,1000,200,0.031,193.125,125.125,80.0,0.189,69.938,70.25,56.0,64.125,20.828,29.578,72,70,1000,200,0.036,206.25,122.0,85.313,0.105,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.977,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.001,1.975,0.0,3.797,0.594,0.266,0.791,0.1,1.229,0.556
6012008,449,1,1,3,1,100,32.825,100.0,100.0,100.0,1,1,598.359,261.124,0.615,12.831,0,80,55,1.4,810.5,841.353,1669.979,788.117,54.983,61.941,69.793,61.687,51.26,1.463,1.69,0.293,65.071,52.114,89.668,56.53,59.261,61.246,135.547,113.412,135.075,41.382,55.176,43.517,-10.852,110,110,70.063,69.0,55.906,67.438,14.781,35.844,72,70,1000,200,0.102,198.625,117.875,82.188,0.143,70.0,69.813,57.625,62.219,15.75,28.016,72,70,1000,200,0.033,197.0,120.688,90.688,0.022,69.688,69.563,56.688,66.625,30.469,24.141,72,70,1000,200,0.034,198.25,125.813,84.813,0.191,69.938,70.188,56.0,64.25,20.859,30.313,72,70,1000,200,0.033,200.125,122.0,85.5,0.109,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.981,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,0.013,1.986,0.0,3.798,0.598,0.261,0.737,0.095,1.128,0.574
