DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
6012008,450,1,1,3,1,100,32.777,100.0,100.0,100.0,1,1,611.239,268.15,0.688,12.875,0,80,55,1.4,783.25,866.85,1717.791,827.583,54.876,61.833,69.685,61.577,51.26,1.413,1.747,0.286,65.273,52.12,89.612,56.501,59.287,61.246,135.99,113.199,134.853,41.455,54.966,43.59,-10.852,110,110,69.938,69.0,55.813,67.438,14.773,35.5,72,70,1000,200,0.104,202.625,117.875,82.063,0.165,69.875,69.688,57.719,61.625,19.547,26.922,72,70,1000,200,0.035,206.375,118.938,90.375,0.022,69.938,69.813,56.688,67.938,22.094,23.266,72,70,1000,200,0.035,206.625,126.063,87.25,0.179,69.938,70.25,55.906,64.25,20.891,30.609,72,70,1000,200,0.033,198.25,122.0,85.75,0.109,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.983,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,0.034,2.034,0.0,3.811,0.611,0.268,0.853,0.091,1.001,0.57
6012008,451,1,1,3,1,100,32.467,100.0,100.0,100.0,1,1,601.872,269.321,0.835,12.918,0,80,55,1.4,792.875,862.821,1712.27,807.107,54.876,61.726,69.793,61.577,51.26,1.333,1.669,0.275,65.151,52.133,89.668,56.386,59.274,61.246,136.285,113.199,134.632,41.528,55.071,43.517,-10.852,110,110,70.063,68.938,55.813,67.563,11.0,36.344,72,70,1000,200,0.098,195.75,117.875,82.375,0.168,69.75,69.563,57.625,61.0,23.375,27.266,72,70,1000,200,0.034,204.5,117.438,90.25,0.022,69.938,70.063,56.688,68.125,19.25,23.922,72,70,1000,200,0.034,202.875,126.063,88.125,0.096,69.938,70.25,55.906,64.25,20.906,30.719,72,70,1000,200,0.032,197.75,122.0,85.75,0.109,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.984,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.06,1.897,0.0,3.562,0.602,0.269,0.861,0.086,0.525,0.57
6012008,452,1,1,3,1,100,32.351,100.0,100.0,100.0,1,1,597.188,261.124,0.866,12.846,0,80,55,1.4,802.625,838.672,1673.654,795.418,54.876,61.833,69.793,61.577,51.26,1.436,1.772,0.29,65.074,52.123,89.835,56.3,59.261,61.246,136.506,113.412,134.853,41.528,54.966,43.662,-10.867,110,110,69.938,69.0,55.906,67.75,10.984,35.031,72,70,1000,200,0.108,204.625,118.0,82.75,0.167,69.688,69.5,57.625,60.625,26.328,28.313,72,70,1000,200,0.031,196.875,116.625,90.375,0.06,70.0,70.25,56.688,66.938,16.516,25.016,72,70,1000,200,0.031,192.5,125.438,88.813,0.061,69.938,70.25,55.906,64.313,20.938,30.531,72,70,1000,200,0.033,199.625,122.0,85.875,0.108,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.986,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.296,-0.146,0.062,2.04,0.0,3.801,0.597,0.261,0.85,0.228,0.322,0.563
6012008,453,1,1,3,1,100,32.255,100.0,100.0,100.0,1,1,586.649,264.637,0.855,12.918,0,80,55,1.4,807.125,829.291,1703.07,786.657,54.876,61.726,69.793,61.577,51.26,1.394,1.743,0.271,65.128,52.16,89.835,56.242,59.261,61.246,136.358,113.412,135.223,41.6,55.176,43.662,-10.852,110,110,69.938,68.938,55.813,67.75,14.75,36.563,72,70,1000,200,0.098,195.125,117.875,83.0,0.166,69.563,69.25,57.625,60.625,30.234,28.359,72,70,1000,200,0.032,194.5,118.75,89.813,0.138,70.063,70.25,56.688,65.625,19.219,24.328,72,70,1000,200,0.033,196.75,124.5,88.938,0.061,69.938,70.25,56.0,64.313,20.953,30.719,72,70,1000,200,0.033,198.625,122.0,85.875,0.108,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.032,2.984,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.074,-0.072,-0.146,-0.222,-0.146,0.042,1.962,0.0,3.693,0.587,0.265,0.836,0.577,0.313,0.563
6012008,454,1,1,3,1,100,32.139,100.0,100.0,100.0,1,1,608.897,269.321,0.824,12.831,0,80,55,1.4,812.125,869.537,1725.154,831.974,54.876,61.726,69.793,61.467,51.26,1.413,1.74,0.293,65.189,52.165,89.779,56.214,59.183,61.138,135.99,113.412,135.518,41.673,55.071,43.735,-10.852,110,110,70.063,68.938,55.813,67.75,10.945,35.25,72,70,1000,200,0.107,202.625,118.0,83.125,0.164,69.375,69.188,57.625,62.219,30.406,27.797,72,70,1000,200,0.033,198.375,123.5,76.313,0.211,70.063,70.25,56.688,64.5,16.469,23.391,72,70,1000,200,0.036,204.25,123.563,88.625,0.061,69.938,70.188,55.844,64.313,20.984,29.563,72,70,1000,200,0.035,208.5,122.0,85.875,0.109,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.032,2.98,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.017,1.975,0.0,3.668,0.609,0.269,0.826,1.436,0.307,0.568
6012008,455,1,1,3,1,100,32.004,100.0,100.0,100.0,1,1,603.043,266.979,0.803,12.846,0,80,55,1.4,793.0,864.164,1703.07,829.046,54.876,61.726,69.793,61.467,51.152,1.398,1.779,0.29,65.247,52.197,89.723,56.242,59.138,61.138,135.621,113.412,135.518,41.673,54.547,43.735,-10.852,110,110,69.938,69.0,55.813,67.813,10.93,35.875,72,70,1000,200,0.101,200.375,118.0,83.0,0.159,69.563,69.125,57.625,65.25,30.563,27.188,72,70,1000,200,0.035,205.625,126.125,79.75,0.21,70.063,70.125,56.688,63.594,19.172,23.344,72,70,1000,200,0.035,206.375,122.875,87.438,0.026,69.938,70.25,55.906,64.25,21.0,30.313,72,70,1000,200,0.033,199.75,122.0,85.875,0.107,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.983,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.072,-0.146,-0.296,-0.072,0.004,2.058,0.0,3.672,0.603,0.267,0.804,1.403,0.133,0.558
6012008,456,1,1,3,1,100,31.849,100.0,100.0,100.0,1,1,607.726,266.979,0.751,12.846,0,80,55,1.4,788.875,840.012,1708.59,799.801,54.876,61.619,69.685,61.467,51.152,1.387,1.74,0.286,65.105,52.079,89.807,56.242,59.099,61.246,135.326,113.092,135.37,41.746,54.966,43.735,-10.852,110,110,69.938,69.0,55.813,67.75,14.688,36.219,72,70,1000,200,0.1,196.5,117.875,83.125,0.168,69.688,69.313,57.625,68.063,26.906,28.031,72,70,1000,200,0.032,199.5,127.563,87.313,0.22,70.0,70.0,56.688,62.688,19.156,24.047,72,70,1000,200,0.033,201.625,122.063,86.5,0.026,69.938,70.25,55.906,64.25,21.031,30.406,72,70,1000,200,0.033,199.25,122.125,85.875,0.1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.984,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.001,1.933,0.0,3.542,0.608,0.267,0.843,1.275,0.133,0.523
6012008,457,1,1,3,1,100,31.704,100.0,100.0,100.0,1,1,604.214,266.979,0.699,12.86,0,80,55,1.4,796.0,842.693,1723.313,788.117,54.876,61.726,69.685,61.467,51.26,1.436,1.704,0.279,65.199,52.163,89.918,56.271,59.06,61.138,135.178,113.412,135.075,41.746,54.862,43.808,-10.852,110,110,70.188,69.0,55.813,67.75,7.125,35.25,72,70,1000,200,0.105,204.0,118.0,83.125,0.168,69.875,69.563,57.625,69.563,20.359,28.594,72,70,1000,200,0.032,193.375,127.438,91.375,0.197,70.0,69.875,56.563,61.875,19.156,24.969,72,70,1000,200,0.031,193.0,121.188,85.938,0.026,69.938,70.25,55.906,64.25,21.047,30.516,72,70,1000,200,0.033,199.0,121.875,85.875,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.983,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.296,-0.072,0.003,2.022,0.0,3.676,0.604,0.267,0.846,1.023,0.132,0.499
6012008,458,1,1,3,1,100,31.559,100.0,100.0,100.0,1,1,596.017,268.15,0.688,12.773,0,80,55,1.4,807.125,829.291,1704.91,786.657,54.876,61.619,69.685,61.467,51.26,1.394,1.761,0.29,65.233,52.191,89.946,56.242,59.086,61.138,135.178,113.412,134.853,41.891,54.966,43.881,-10.852,110,110,70.063,69.0,55.813,67.75,10.891,36.25,72,70,1000,200,0.099,196.25,118.063,83.0,0.16,70.0,69.875,57.5,70.0,16.625,27.891,72,70,1000,200,0.033,198.0,127.75,92.188,0.117,69.938,69.75,56.563,61.313,22.031,24.516,72,70,1000,200,0.032,195.75,120.438,85.188,0.026,69.938,70.25,55.906,64.125,21.078,30.531,72,70,1000,200,0.033,199.375,121.875,85.75,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.984,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.01,1.944,0.0,3.524,0.596,0.268,0.81,0.599,0.132,0.5
6012008,459,1,1,3,1,100,31.404,100.0,100.0,100.0,1,1,598.359,266.979,0.709,12.773,0,80,55,1.4,812.875,876.256,1726.995,818.804,54.876,61.619,69.685,61.357,51.26,1.387,1.726,0.282,65.205,52.166,89.974,56.185,59.021,61.138,135.326,113.412,134.558,41.891,55.071,43.881,-10.852,110,110,70.063,69.0,55.813,67.75,14.648,35.156,72,70,1000,200,0.108,203.125,117.875,83.0,0.163,70.125,70.125,57.625,69.313,11.93,26.969,72,70,1000,200,0.035,206.25,127.125,91.688,0.037,69.688,69.563,56.688,61.188,30.594,24.031,72,70,1000,200,0.034,199.125,121.063,78.625,0.166,69.938,70.313,55.906,64.063,21.078,30.625,72,70,1000,200,0.033,198.875,121.563,85.5,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.983,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.146,0.025,1.929,0.0,3.524,0.598,0.267,0.821,0.189,1.017,0.411
6012008,500,1,1,3,1,100,31.259,100.0,100.0,100.0,1,1,601.872,266.979,0.835,12.831,0,80,55,1.4,792.125,840.012,1715.951,802.723,54.876,61.619,69.685,61.357,51.369,1.368,1.715,0.29,65.185,52.137,89.862,56.156,59.034,61.246,135.694,113.199,134.336,41.891,54.966,43.881,-10.852,110,110,70.063,69.0,55.813,67.813,10.867,36.313,72,70,1000,200,0.097,197.25,118.0,82.875,0.157,70.125,70.188,57.5,67.75,11.891,27.938,72,70,1000,200,0.032,199.75,125.938,91.375,0.022,69.625,69.5,56.563,62.688,36.438,23.344,72,70,1000,200,0.035,206.125,123.688,72.75,0.167,69.813,70.313,55.906,63.75,24.891,30.578,72,70,1000,200,0.033,199.125,121.063,85.188,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.977,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.05,1.953,0.0,3.54,0.602,0.267,0.796,0.11,1.226,0.409
6012008,501,1,1,3,1,100,31.076,100.0,100.0,100.0,1,1,605.385,268.15,0.876,12.875,0,80,55,1.4,800.25,854.766,1723.313,810.031,54.77,61.619,69.793,61.357,51.26,1.383,1.623,0.279,65.215,52.174,89.974,56.185,59.06,61.138,135.99,113.199,134.41,41.31,55.071,43.517,-10.852,110,110,70.063,69.0,55.688,67.75,14.633,35.188,72,70,1000,200,0.107,202.875,118.0,83.125,0.164,70.25,70.125,57.5,66.0,7.129,28.438,72,70,1000,200,0.032,194.25,124.938,90.813,0.022,69.625,69.438,56.563,64.875,32.656,23.578,72,70,1000,200,0.034,204.625,124.938,79.688,0.203,69.938,70.313,55.906,63.563,24.922,30.625,72,70,1000,200,0.033,199.75,121.063,84.0,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.98,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.061,2.065,0.0,3.94,0.605,0.268,0.826,0.108,1.324,0.492
6012008,502,1,1,3,1,100,30.629,100.0,100.0,100.0,1,1,604.214,265.808,0.855,12.846,0,80,55,1.4,795.25,861.478,1725.154,802.723,54.77,61.619,69.685,61.357,51.152,1.433,1.751,0.275,65.15,52.115,89.807,56.156,59.034,61.246,136.063,113.412,134.706,40.801,54.862,43.079,-10.852,110,110,70.063,69.0,55.688,67.75,14.617,35.656,72,70,1000,200,0.102,201.25,118.0,83.313,0.168,70.25,70.0,57.625,64.375,7.047,27.938,72,70,1000,200,0.033,197.75,124.125,90.375,0.022,69.688,69.563,56.563,66.938,30.953,24.0,72,70,1000,200,0.033,201.25,125.813,85.188,0.205,69.938,70.313,55.844,63.281,21.188,30.719,72,70,1000,200,0.033,199.25,121.25,82.375,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.98,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.051,2.081,0.0,4.058,0.604,0.266,0.842,0.107,1.2,0.516
6012008,503,1,1,3,1,100,30.386,100.0,100.0,100.0,1,1,597.188,263.466,0.814,12.802,0,80,55,1.4,813.0,827.952,1681.005,799.801,54.77,61.619,69.793,61.357,51.152,1.402,1.697,0.29,65.184,52.13,89.723,56.127,59.021,61.246,135.916,113.199,135.075,40.656,54.862,42.86,-10.852,110,110,70.063,69.0,55.688,67.75,10.828,35.781,72,70,1000,200,0.102,198.75,118.063,83.375,0.168,70.25,69.938,57.5,62.906,11.672,27.609,72,70,1000,200,0.034,200.0,122.5,90.25,0.022,69.938,69.813,56.688,68.313,22.594,24.938,72,70,1000,200,0.031,192.875,126.063,88.125,0.209,69.938,70.313,55.844,63.281,25.016,29.703,72,70,1000,200,0.035,205.25,121.438,81.938,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.032,2.98,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,0.03,1.986,0.0,3.913,0.597,0.263,0.842,0.102,1.142,0.524
6012008,504,1,1,3,1,100,29.852,100.0,100.0,100.0,1,1,608.897,265.808,0.793,12.802,0,80,55,1.4,813.0,861.478,1725.154,804.184,54.663,61.726,69.901,61.357,50.825,1.383,1.711,0.282,65.178,52.186,89.39,56.07,59.008,61.138,135.547,113.412,135.149,40.656,54.757,42.787,-10.852,110,110,70.063,69.0,55.594,67.813,14.594,35.469,72,70,1000,200,0.104,202.625,118.0,83.5,0.163,70.125,69.813,57.5,62.094,11.633,26.828,72,70,1000,200,0.035,207.625,120.688,89.875,0.022,69.938,70.063,56.469,68.75,19.766,24.297,72,70,1000,200,0.033,196.875,126.0,89.25,0.104,69.813,70.25,55.594,63.5,25.063,30.406,72,70,1000,200,0.033,199.25,121.75,82.438,0.109,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.977,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,0.014,1.935,0.0,3.783,0.609,0.266,0.812,0.098,0.551,0.618
6012008,505,1,1,3,1,100,29.251,100.0,100.0,100.0,1,1,611.239,266.979,0.751,12.846,0,80,55,1.4,801.125,848.058,1708.59,791.037,54.557,61.619,69.793,61.357,50.825,1.452,1.697,0.297,65.208,52.194,89.362,55.955,58.996,61.138,135.473,113.412,135.001,40.51,54.652,42.715,-10.852,110,110,70.063,69.0,55.594,67.75,10.805,36.188,72,70,1000,200,0.099,196.375,118.063,83.5,0.168,69.875,69.688,57.5,61.406,20.094,28.391,72,70,1000,200,0.031,197.5,118.625,89.688,0.022,70.0,70.313,56.469,68.063,19.766,23.766,72,70,1000,200,0.035,201.25,125.75,89.313,0.083,69.938,70.25,55.594,63.563,21.344,30.484,72,70,1000,200,0.033,199.25,122.0,83.438,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.032,2.975,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,0.016,2.003,0.0,3.928,0.611,0.267,0.839,0.092,0.436,0.612
6012008,506,1,1,3,1,100,28.523,100.0,100.0,100.0,1,1,608.897,264.637,0.709,12.817,0,80,55,1.4,794.375,865.507,1692.035,817.342,54.557,61.619,69.793,61.357,50.716,1.448,1.733,0.29,65.165,52.184,89.334,55.897,59.034,61.138,135.473,113.199,134.779,40.438,54.547,42.642,-10.852,110,110,70.063,69.0,55.406,67.75,10.797,35.0,72,70,1000,200,0.107,205.25,118.063,83.5,0.168,69.75,69.563,57.5,60.938,23.938,28.281,72,70,1000,200,0.032,195.5,117.688,89.688,0.052,70.063,70.375,56.469,66.625,17.0,23.219,72,70,1000,200,0.035,206.875,125.125,88.938,0.069,69.813,70.25,55.594,63.75,25.172,30.453,72,70,1000,200,0.033,199.875,122.125,84.688,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.034,2.977,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.022,2.002,0.0,3.918,0.609,0.265,0.839,0.21,0.36,0.594
6012008,507,1,1,3,1,100,28.163,100.0,100.0,100.0,1,1,597.188,265.808,0.636,12.773,0,80,55,1.4,800.25,868.193,1721.472,810.031,54.557,61.619,69.793,61.357,50.825,1.364,1.74,0.286,65.222,52.179,89.279,55.897,59.112,61.246,135.842,113.412,134.706,40.365,54.652,42.642,-10.852,110,110,69.938,69.0,55.406,67.813,10.781,36.219,72,70,1000,200,0.098,197.75,118.063,83.313,0.168,69.688,69.438,57.281,60.625,26.906,27.578,72,70,1000,200,0.034,200.75,118.0,90.313,0.085,70.188,70.375,56.25,65.563,16.969,23.594,72,70,1000,200,0.034,204.875,124.563,88.188,0.069,69.813,70.25,55.531,63.813,21.438,30.609,72,70,1000,200,0.033,198.75,122.25,85.25,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.034,2.98,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.032,2.036,0.0,4.034,0.597,0.266,0.843,0.34,0.362,0.587
6012008,508,1,1,3,1,100,27.327,100.0,100.0,100.0,1,1,607.726,259.953,0.636,12.86,0,80,55,1.4,804.75,858.793,1721.472,791.037,54.45,61.512,69.793,61.357,50.608,1.379,1.715,0.29,65.217,52.153,89.251,55.811,59.138,61.138,136.211,113.412,134.632,40.147,54.547,42.423,-10.852,110,110,70.063,69.0,55.406,67.563,14.539,35.906,72,70,1000,200,0.102,198.375,118.0,83.375,0.168,69.563,69.188,57.281,61.531,36.438,27.016,72,70,1000,200,0.035,206.25,122.688,78.438,0.177,70.063,70.25,56.25,64.375,16.953,24.469,72,70,1000,200,0.032,198.125,123.563,87.5,0.026,69.813,70.188,55.531,64.063,21.484,30.594,72,70,1000,200,0.033,199.375,122.375,85.563,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.034,2.98,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,0.044,2.033,0.0,4.06,0.608,0.26,0.84,1.13,0.135,0.584
6012008,509,1,1,3,1,100,26.455,100.0,100.0,100.0,1,1,603.043,265.808,0.793,12.831,0,80,55,1.4,802.625,852.083,1721.472,795.418,54.343,61.512,69.793,61.357,50.499,1.383,1.679,0.271,65.164,52.121,89.251,55.811,59.06,61.031,136.727,113.092,134.484,40.147,54.547,42.35,-10.852,110,110,70.063,69.0,55.281,67.563,10.75,35.438,72,70,1000,200,0.104,203.0,118.0,83.125,0.164,69.563,69.125,57.281,64.188,30.984,27.719,72,70,1000,200,0.033,201.625,125.75,77.313,0.208,70.0,70.188,56.469,63.281,16.922,25.0,72,70,1000,200,0.031,194.5,122.813,87.125,0.026,69.938,70.25,55.531,64.125,21.516,30.578,72,70,1000,200,0.033,199.625,122.375,85.75,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.975,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,0.075,1.963,0.0,3.921,0.603,0.266,0.826,1.452,0.134,0.581
6012008,510,1,1,3,1,100,25.696,100.0,100.0,100.0,1,1,592.504,269.321,0.855,12.817,0,80,55,1.4,811.25,827.952,1719.631,780.819,54.343,61.619,69.685,61.357,50.608,1.417,1.736,0.275,65.178,52.197,89.39,55.754,58.859,61.031,137.17,113.199,134.779,40.074,54.442,42.277,-10.852,110,110,70.188,69.0,55.406,67.438,10.734,36.469,72,70,1000,200,0.098,195.25,118.0,83.125,0.168,69.688,69.25,57.219,66.875,27.328,28.344,72,70,1000,200,0.032,195.0,127.125,84.313,0.196,70.0,70.125,56.156,62.094,19.641,24.594,72,70,1000,200,0.032,195.5,121.563,86.875,0.026,69.813,70.188,55.438,64.125,25.328,30.594,72,70,1000,200,0.033,199.75,122.375,85.938,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.977,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.085,1.965,0.0,3.916,0.593,0.269,0.846,1.209,0.13,0.578
6012008,511,1,1,3,1,100,24.968,100.0,100.0,100.0,1,1,601.872,265.808,0.897,12.86,0,80,55,1.4,791.5,854.766,1752.784,820.267,54.343,61.512,69.685,61.357,50.608,1.372,1.658,0.282,65.232,52.177,89.418,55.754,58.756,61.031,137.465,113.412,135.444,40.001,54.337,42.204,-10.852,110,110,70.063,69.0,55.219,67.438,10.727,35.031,72,70,1000,200,0.107,204.625,118.0,83.375,0.162,69.75,69.438,57.219,68.875,24.547,27.406,72,70,1000,200,0.035,201.75,127.875,89.5,0.179,69.938,69.938,56.156,61.313,22.516,23.953,72,70,1000,200,0.034,200.125,120.063,86.625,0.026,69.938,70.188,55.438,64.125,21.578,30.703,72,70,1000,200,0.033,199.125,122.375,85.938,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.98,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.075,1.976,0.0,3.93,0.602,0.266,0.81,0.989,0.125,0.578
6012008,512,1,1,3,1,100,24.027,100.0,100.0,100.0,1,1,610.068,269.321,0.897,12.86,0,80,55,1.4,786.875,877.6,1738.045,824.656,54.343,61.512,69.685,61.357,50.608,1.391,1.733,0.286,65.252,52.216,89.668,55.754,58.6,61.031,137.243,113.412,135.961,40.001,54.442,41.767,-10.852,110,110,70.063,69.0,55.219,67.438,10.727,35.906,72,70,1000,200,0.101,199.875,118.0,83.375,0.17,69.875,69.625,57.219,69.563,17.063,26.875,72,70,1000,200,0.035,206.25,127.875,91.375,0.139,69.688,69.688,56.156,60.75,31.078,23.375,72,70,1000,200,0.035,205.875,120.875,83.625,0.148,69.938,70.25,55.438,64.25,21.609,30.719,72,70,1000,200,0.033,199.375,122.375,86.063,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.98,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.048,1.573,0.0,3.15,0.61,0.269,0.85,0.731,0.796,0.576
6012008,513,1,1,3,1,100,23.686,100.0,100.0,100.0,1,1,598.359,266.979,0.824,12.802,0,80,55,1.4,801.375,866.85,1721.472,811.492,54.45,61.512,69.685,61.248,50.934,1.406,1.775,0.279,65.168,52.161,90.335,55.725,58.529,61.031,136.875,113.199,136.256,39.856,54.757,41.621,-10.852,110,110,69.938,68.938,55.406,67.438,14.508,35.969,72,70,1000,200,0.101,197.5,118.063,83.5,0.181,70.0,69.938,57.219,68.938,12.383,27.25,72,70,1000,200,0.034,204.25,127.375,91.625,0.089,69.625,69.563,56.156,62.406,33.031,24.141,72,70,1000,200,0.033,200.25,123.5,73.938,0.178,69.938,70.25,55.438,64.125,21.641,30.641,72,70,1000,200,0.033,200.125,122.375,86.063,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.983,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.022,1.516,0.0,3.134,0.598,0.267,0.904,0.458,1.272,0.576
6012008,514,1,1,3,1,100,23.376,100.0,100.0,100.0,1,1,597.188,262.295,0.751,12.802,0,80,55,1.4,800.25,849.399,1681.005,796.879,54.557,61.512,69.685,61.248,51.26,1.436,1.704,0.29,65.142,52.182,90.669,55.782,58.542,60.924,136.432,113.412,136.256,39.856,55.071,41.402,-10.852,110,110,69.938,68.938,55.594,67.813,14.508,35.125,72,70,1000,200,0.107,204.75,118.063,84.063,0.183,70.125,70.063,57.281,67.688,12.367,27.984,72,70,1000,200,0.032,199.5,126.375,91.375,0.022,69.625,69.438,56.25,64.688,33.156,25.031,72,70,1000,200,0.031,192.375,124.75,79.625,0.196,69.938,70.188,55.594,64.25,21.656,30.672,72,70,1000,200,0.033,199.875,122.375,86.063,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.98,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.146,-0.072,-0.222,-0.072,0.006,1.301,0.0,2.745,0.597,0.262,0.899,0.111,1.275,0.576
6012008,515,1,1,3,1,100,23.503,100.0,100.0,100.0,1,1,615.923,266.979,0.688,12.831,0,80,55,1.4,805.625,853.424,1723.313,807.107,54.77,61.405,69.685,61.248,51.587,1.467,1.747,0.275,65.256,52.25,91.03,55.869,58.594,60.924,136.211,113.092,136.109,39.783,55.491,41.475,-10.852,110,110,70.063,69.0,55.594,68.125,10.734,35.906,72,70,1000,200,0.1,200.125,118.188,84.875,0.178,70.125,70.063,57.281,66.188,12.328,28.25,72,70,1000,200,0.032,195.25,125.313,90.813,0.022,69.688,69.5,56.469,66.625,33.281,24.594,72,70,1000,200,0.032,195.0,125.438,85.0,0.206,69.938,70.25,55.594,64.25,21.688,29.391,72,70,1000,200,0.037,208.125,122.375,86.063,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.981,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.003,1.382,0.0,3.012,0.616,0.267,0.856,0.109,1.2,0.576
6012008,516,1,1,3,1,100,23.611,100.0,100.0,100.0,1,1,606.555,268.15,0.667,12.788,0,80,55,1.4,804.75,866.85,1721.472,810.031,54.876,61.405,69.685,61.248,51.696,1.406,1.708,0.286,65.237,52.207,91.086,55.897,58.6,60.924,136.063,113.092,135.813,39.783,55.701,41.475,-10.852,110,110,70.063,69.0,55.688,68.375,10.734,35.844,72,70,1000,200,0.102,198.5,118.188,85.188,0.18,70.25,70.0,57.281,64.5,7.59,27.25,72,70,1000,200,0.035,203.0,124.313,90.313,0.022,69.688,69.75,56.469,67.938,31.563,23.875,72,70,1000,200,0.034,200.5,125.813,87.813,0.218,69.813,70.25,55.844,64.313,21.719,30.406,72,70,1000,200,0.033,199.75,122.375,86.125,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.983,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.007,1.359,0.0,3.001,0.607,0.268,0.858,0.108,1.194,0.575
6012008,517,1,1,3,1,100,23.816,100.0,100.0,100.0,1,1,608.897,263.466,0.824,12.831,0,80,55,1.4,784.25,891.049,1697.552,839.295,54.983,61.512,69.793,61.248,51.913,1.413,1.768,0.275,65.231,52.151,90.975,55.897,58.626,60.924,136.063,113.092,135.444,39.638,55.911,41.402,-10.852,110,110,69.938,69.0,55.813,68.438,14.516,35.438,72,70,1000,200,0.104,203.25,118.438,85.375,0.186,70.125,69.938,57.5,63.219,12.234,27.297,72,70,1000,200,0.034,204.375,123.125,90.063,0.022,69.938,70.063,56.563,69.0,23.172,23.344,72,70,1000,200,0.035,206.0,126.125,88.938,0.161,69.938,70.25,55.906,64.313,21.75,30.391,72,70,1000,200,0.033,199.625,122.375,86.063,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.981,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.022,1.391,0.0,3.14,0.609,0.263,0.888,0.105,0.863,0.576
6012008,518,1,1,3,1,100,24.099,100.0,100.0,100.0,1,1,606.555,266.979,0.897,12.831,0,80,55,1.4,799.375,857.451,1726.995,786.657,55.09,61.405,69.793,61.138,51.804,1.421,1.676,0.286,65.29,52.116,90.78,55.897,58.568,60.817,136.285,113.412,135.296,39.565,55.806,41.402,-10.852,110,110,70.063,69.0,55.813,68.5,10.727,36.563,72,70,1000,200,0.097,195.125,118.438,85.375,0.186,70.125,69.813,57.5,62.219,12.195,27.969,72,70,1000,200,0.032,199.375,121.25,89.688,0.022,70.0,70.313,56.563,69.063,20.313,23.938,72,70,1000,200,0.033,201.875,126.313,89.563,0.113,69.938,70.313,55.906,64.313,21.781,30.453,72,70,1000,200,0.033,199.125,122.375,86.125,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.98,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.039,1.451,0.0,3.27,0.607,0.267,0.888,0.1,0.598,0.575
6012008,519,1,1,3,1,100,24.226,100.0,100.0,100.0,1,1,608.897,265.808,0.918,12.729,0,80,55,1.4,812.125,857.451,1699.391,783.738,55.09,61.298,69.793,61.138,51.804,1.417,1.765,0.29,65.206,52.162,90.752,55.869,58.555,60.817,136.506,113.199,135.37,39.565,55.806,41.329,-10.852,110,110,69.938,69.063,55.906,68.438,14.492,35.156,72,70,1000,200,0.107,203.125,118.438,85.5,0.168,70.0,69.75,57.5,61.531,16.875,28.438,72,70,1000,200,0.032,194.25,119.438,89.625,0.022,70.063,70.438,56.688,67.938,17.563,24.813,72,70,1000,200,0.031,195.125,125.813,89.313,0.096,69.938,70.25,55.906,64.375,15.281,30.438,72,70,1000,200,0.033,199.875,122.375,86.125,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.984,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.045,1.383,0.0,3.115,0.609,0.266,0.799,0.095,0.505,0.575
6012008,520,1,1,3,1,100,24.334,100.0,100.0,100.0,1,1,593.675,265.808,0.887,12.817,0,80,55,1.4,802.625,854.766,1704.91,801.261,55.09,61.298,69.793,61.138,51.804,1.398,1.758,0.286,65.208,52.176,90.641,55.955,58.503,60.71,136.432,113.412,135.518,39.42,55.806,41.256,-10.852,110,110,70.063,69.063,55.906,68.375,10.695,35.625,72,70,1000,200,0.103,201.75,118.438,84.625,0.168,70.0,69.563,57.5,61.0,16.891,27.703,72,70,1000,200,0.034,199.875,117.813,89.313,0.022,70.063,70.5,56.563,66.875,17.531,24.656,72,70,1000,200,0.032,194.875,125.563,88.938,0.071,69.938,70.25,55.906,64.375,21.813,30.484,72,70,1000,200,0.033,199.875,122.375,86.125,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.981,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.148,-0.072,0.035,1.436,0.0,3.265,0.594,0.266,0.82,0.091,0.375,0.575
6012008,521,1,1,3,1,100,24.432,100.0,100.0,100.0,1,1,604.214,259.953,0.824,12.831,0,80,55,1.4,807.375,860.136,1668.142,804.184,55.09,61.405,69.901,61.138,51.804,1.425,1.736,0.279,65.179,52.138,90.53,55.955,58.529,60.71,136.063,113.412,135.666,39.347,55.596,41.183,-10.852,110,110,70.063,69.063,55.906,68.375,10.68,36.156,72,70,1000,200,0.1,196.625,118.438,84.125,0.169,69.875,69.313,57.5,60.531,20.688,27.0,72,70,1000,200,0.036,205.125,116.25,89.063,0.022,70.188,70.438,56.688,65.688,17.5,24.109,72,70,1000,200,0.034,198.5,124.813,88.313,0.026,69.938,70.313,56.0,64.375,21.844,30.453,72,70,1000,200,0.033,200.25,122.438,86.313,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.984,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,0.014,1.45,0.0,3.268,0.604,0.26,0.837,0.086,0.137,0.573
6012008,522,1,1,3,1,100,24.53,100.0,100.0,100.0,1,1,604.214,263.466,0.741,12.759,0,80,55,1.4,789.125,888.358,1690.197,830.51,55.09,61.191,69.793,61.028,51.696,1.387,1.729,0.29,65.128,52.096,90.446,56.041,58.529,60.71,135.768,113.199,135.666,39.347,55.701,41.11,-10.852,110,110,70.063,69.063,55.906,68.063,10.656,35.188,72,70,1000,200,0.106,204.375,118.188,84.125,0.168,69.688,69.188,57.5,60.344,27.406,27.359,72,70,1000,200,0.034,204.0,115.688,89.313,0.085,70.063,70.375,56.688,64.5,17.453,23.25,72,70,1000,200,0.036,205.75,123.875,88.125,0.026,70.125,70.25,55.906,64.375,21.859,30.531,72,70,1000,200,0.033,199.25,122.375,86.438,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.981,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.003,1.375,0.0,3.121,0.604,0.263,0.826,0.324,0.134,0.57
6012008,523,1,1,3,1,100,24.629,100.0,100.0,100.0,1,1,600.701,265.808,0.699,12.744,0,80,55,1.4,786.75,870.88,1693.874,793.958,55.09,61.191,69.793,61.028,51.696,1.372,1.751,0.282,65.139,52.093,90.474,56.099,58.503,60.603,135.547,113.412,135.444,39.275,55.701,41.037,-10.852,110,110,69.938,69.063,55.906,68.063,14.422,36.063,72,70,1000,200,0.099,198.625,118.438,84.0,0.169,69.563,69.063,57.5,60.625,31.328,27.719,72,70,1000,200,0.033,201.25,119.625,86.25,0.108,70.063,70.25,56.688,63.156,17.422,23.422,72,70,1000,200,0.035,205.625,122.938,87.813,0.026,69.938,70.25,56.0,64.625,21.875,30.563,72,70,1000,200,0.033,199.25,122.438,86.313,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.977,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.003,1.367,0.0,3.115,0.601,0.266,0.84,0.52,0.132,0.573
6012008,524,1,1,3,1,100,24.991,100.0,100.0,100.0,1,1,591.333,263.466,0.636,12.759,0,80,55,1.4,798.5,858.793,1675.492,807.107,55.09,61.191,69.685,61.028,51.696,1.383,1.697,0.293,65.148,52.12,90.391,56.156,58.503,60.603,135.621,113.199,135.149,39.202,55.701,41.037,-10.852,110,110,70.063,69.063,55.906,68.063,6.855,35.906,72,70,1000,200,0.101,198.25,118.438,83.875,0.167,69.375,68.938,57.5,62.625,31.484,28.672,72,70,1000,200,0.031,193.25,124.375,74.813,0.173,69.938,70.125,56.688,62.281,20.141,23.906,72,70,1000,200,0.034,203.0,121.875,87.5,0.026,69.938,70.25,56.0,64.375,21.906,30.641,72,70,1000,200,0.033,199.125,122.375,86.313,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.979,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,0.013,1.419,0.0,3.248,0.591,0.263,0.834,1.236,0.129,0.572
6012008,525,1,1,3,1,100,24.893,100.0,100.0,100.0,1,1,593.675,264.637,0.584,12.802,0,80,55,1.4,801.25,852.083,1699.391,792.497,55.09,61.191,69.685,60.918,51.587,1.391,1.719,0.282,65.123,52.097,90.335,56.156,58.516,60.495,135.694,113.305,134.853,39.129,55.596,40.965,-10.852,110,110,70.063,69.063,55.906,68.063,14.391,35.125,72,70,1000,200,0.106,204.625,118.438,84.0,0.158,69.688,68.938,57.625,65.25,27.859,28.422,72,70,1000,200,0.032,194.375,126.563,79.625,0.205,69.938,69.938,56.688,61.344,23.016,24.672,72,70,1000,200,0.031,196.5,120.625,87.5,0.031,69.938,70.313,55.906,64.625,25.703,30.609,72,70,1000,200,0.033,199.25,122.375,86.313,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.983,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.022,1.427,0.0,3.261,0.594,0.265,0.786,1.386,0.148,0.572
6012008,526,1,1,3,1,100,25.002,100.0,100.0,100.0,1,1,605.385,266.979,0.72,12.831,0,80,55,1.4,805.5,857.451,1699.391,801.261,55.09,61.084,69.685,60.918,51.696,1.421,1.743,0.279,65.253,52.182,90.335,56.271,58.581,60.495,136.063,113.412,134.706,39.057,55.491,40.965,-10.852,110,110,70.063,69.063,55.906,67.938,10.594,35.531,72,70,1000,200,0.103,202.125,118.188,83.563,0.159,69.688,69.188,57.625,67.688,25.109,27.734,72,70,1000,200,0.034,199.375,127.563,86.5,0.204,69.625,69.75,56.688,61.031,31.563,24.766,72,70,1000,200,0.032,194.0,121.25,83.938,0.161,69.938,70.25,55.906,64.375,21.953,30.703,72,70,1000,200,0.033,199.5,122.25,86.438,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.983,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.146,-0.146,-0.296,-0.072,0.043,1.49,0.0,3.397,0.605,0.267,0.795,1.206,0.867,0.568
6012008,527,1,1,3,1,100,25.108,100.0,100.0,100.0,1,1,596.017,258.782,0.855,12.831,0,80,55,1.4,806.75,858.793,1671.817,810.031,55.09,61.191,69.793,60.918,51.696,1.391,1.704,0.286,65.036,52.052,90.335,56.329,58.6,60.495,136.506,113.412,134.779,39.057,55.491,40.892,-10.852,110,110,70.063,69.063,55.906,67.938,10.578,36.313,72,70,1000,200,0.098,195.625,118.188,83.375,0.158,69.875,69.438,57.625,69.313,21.422,27.016,72,70,1000,200,0.035,205.0,128.0,90.25,0.184,69.5,69.563,56.688,62.875,33.531,24.109,72,70,1000,200,0.033,198.25,124.0,74.938,0.227,69.813,70.25,55.906,64.375,21.969,30.703,72,70,1000,200,0.033,199.5,122.25,86.313,0.109,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.98,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.146,-0.072,-0.296,0.001,0.064,1.433,0.0,3.267,0.596,0.259,0.794,1.0,1.606,0.565
6012008,528,1,1,3,1,100,25.208,100.0,100.0,100.0,1,1,604.214,265.808,0.887,12.86,0,80,55,1.4,801.125,887.013,1704.91,826.119,55.09,61.084,69.576,60.918,51.587,1.387,1.722,0.29,65.131,52.118,90.307,56.329,58.6,60.495,136.801,113.199,135.001,38.984,55.491,40.892,-10.852,110,110,70.063,69.0,55.906,67.75,10.563,35.094,72,70,1000,200,0.107,204.5,118.438,83.375,0.155,69.875,69.688,57.625,70.375,21.469,27.5,72,70,1000,200,0.034,203.125,128.375,91.563,0.126,69.625,69.5,56.688,65.625,31.828,23.266,72,70,1000,200,0.035,206.625,125.563,81.813,0.231,69.938,70.375,56.0,64.625,25.766,30.75,72,70,1000,200,0.033,199.5,122.375,86.313,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.981,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.072,0.068,1.486,0.0,3.405,0.604,0.266,0.785,0.668,1.456,0.572
6012008,529,1,1,3,1,100,25.306,100.0,100.0,100.0,1,1,603.043,265.808,0.897,12.817,0,80,55,1.4,796.0,878.944,1703.07,788.117,55.09,60.977,69.685,60.808,51.587,1.417,1.79,0.29,65.176,52.156,90.196,56.242,58.6,60.388,136.727,113.199,135.37,38.984,55.596,40.819,-10.852,110,110,70.063,69.0,55.906,67.75,10.539,35.813,72,70,1000,200,0.1,200.5,118.438,82.688,0.155,70.0,69.938,57.5,69.813,13.023,28.141,72,70,1000,200,0.031,197.625,128.375,91.938,0.119,69.625,69.563,56.688,68.063,31.953,23.484,72,70,1000,200,0.034,205.375,126.313,88.438,0.218,69.938,70.313,55.906,64.375,22.016,29.953,72,70,1000,200,0.035,203.125,122.25,86.125,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.034,2.983,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.072,-0.222,-0.072,0.052,1.416,0.0,3.263,0.603,0.266,0.8,0.624,1.189,0.573
6012008,530,1,1,3,1,100,25.422,100.0,100.0,100.0,1,1,604.214,263.466,0.855,12.802,0,80,55,1.4,793.625,865.507,1671.817,802.723,55.09,60.977,69.793,60.808,51.587,1.452,1.729,0.29,65.035,52.044,90.113,56.127,58.626,60.388,136.285,113.305,135.739,38.911,55.386,40.819,-10.852,110,110,70.063,69.0,55.813,67.75,10.523,36.094,72,70,1000,200,0.1,196.5,118.188,82.875,0.148,70.125,70.125,57.5,68.563,12.992,28.5,72,70,1000,200,0.032,193.875,127.375,92.313,0.052,69.938,70.0,56.688,69.688,32.063,23.828,72,70,1000,200,0.034,202.75,126.625,91.438,0.242,69.938,70.375,56.0,64.625,22.047,30.297,72,70,1000,200,0.033,200.125,122.375,86.063,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.984,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,0.02,1.483,0.0,3.389,0.604,0.263,0.755,0.263,1.227,0.576
6012008,531,1,1,3,1,100,25.248,100.0,100.0,100.0,1,1,603.043,265.808,0.814,12.817,0,80,55,1.4,798.875,870.88,1715.951,792.497,54.983,60.87,69.793,60.699,51.478,1.402,1.736,0.279,65.092,52.08,90.085,56.012,58.639,60.174,135.99,113.199,135.887,38.911,55.491,40.746,-10.852,110,110,70.063,69.0,55.906,67.563,10.5,35.25,72,70,1000,200,0.105,203.5,118.188,82.688,0.146,70.25,70.125,57.5,66.938,8.258,26.922,72,70,1000,200,0.035,205.625,126.063,92.0,0.022,69.938,70.313,56.688,70.313,23.625,24.469,72,70,1000,200,0.031,198.25,126.625,92.625,0.162,69.938,70.313,55.906,64.375,22.063,30.688,72,70,1000,200,0.032,197.625,122.375,86.125,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.988,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.004,1.419,0.0,3.263,0.603,0.266,0.749,0.108,0.793,0.575
6012008,532,1,1,3,1,100,25.268,100.0,100.0,100.0,1,1,601.872,265.808,0.72,12.788,0,80,55,1.4,789.0,857.451,1706.75,785.197,54.983,60.87,69.901,60.699,51.478,1.375,1.772,0.286,65.102,52.127,90.029,55.926,58.691,60.281,135.547,113.199,135.666,38.839,55.386,40.746,-10.852,110,110,70.063,69.0,55.906,67.563,14.258,36.531,72,70,1000,200,0.097,194.25,118.188,82.188,0.149,70.25,70.063,57.5,65.375,12.867,27.641,72,70,1000,200,0.033,201.75,124.938,91.375,0.022,70.063,70.563,56.688,69.563,18.031,24.766,72,70,1000,200,0.032,194.0,126.438,92.0,0.078,69.938,70.313,55.906,64.375,22.094,30.484,72,70,1000,200,0.033,199.75,122.25,86.125,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.032,2.989,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,-0.004,1.474,0.0,3.384,0.602,0.266,0.775,0.106,0.387,0.573
6012008,533,1,1,3,1,100,25.25,100.0,100.0,100.0,1,1,594.846,262.295,0.626,12.817,0,80,55,1.4,804.25,850.741,1673.654,789.577,54.983,60.977,69.901,60.808,51.478,1.448,1.715,0.297,64.996,52.092,90.196,55.869,58.717,60.388,135.473,113.412,135.37,38.766,55.386,40.673,-10.852,110,110,70.063,69.0,55.906,67.313,10.469,35.688,72,70,1000,200,0.104,199.25,118.063,82.063,0.153,70.25,70.0,57.625,63.969,8.102,28.547,72,70,1000,200,0.032,193.625,123.813,90.938,0.022,70.063,70.625,56.688,68.063,18.0,24.359,72,70,1000,200,0.033,196.625,126.0,91.188,0.061,69.938,70.313,55.906,64.375,22.109,30.516,72,70,1000,200,0.033,199.5,122.375,86.313,0.108,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.992,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.003,1.471,0.0,3.392,0.595,0.262,0.795,0.104,0.306,0.562
6012008,534,1,1,3,1,100,25.231,100.0,100.0,100.0,1,1,612.41,268.15,0.626,12.86,0,80,55,1.4,810.875,891.049,1712.27,802.723,54.983,60.87,69.901,60.699,51.587,1.433,1.711,0.286,65.108,52.084,90.224,55.84,58.73,60.388,135.621,113.412,135.075,38.766,55.491,40.6,-10.852,110,110,70.063,69.0,55.906,67.438,10.453,35.313,72,70,1000,200,0.105,203.25,118.188,82.063,0.151,70.125,69.938,57.5,62.906,12.727,27.453,72,70,1000,200,0.035,201.25,122.938,90.5,0.022,70.063,70.625,56.688,66.313,14.055,23.203,72,70,1000,200,0.036,206.5,124.938,90.625,0.043,69.938,70.313,55.906,64.625,22.141,30.75,72,70,1000,200,0.033,198.25,122.25,86.313,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.991,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.015,1.41,0.0,3.273,0.612,0.268,0.788,0.103,0.213,0.57
6012008,535,1,1,3,1,100,25.446,100.0,100.0,100.0,1,1,603.043,266.979,0.782,12.86,0,80,55,1.4,810.875,880.289,1714.11,808.569,55.09,60.977,69.901,60.699,51.587,1.372,1.729,0.286,65.138,52.094,90.224,55.869,58.73,60.388,136.063,113.199,134.779,38.693,55.491,40.6,-10.852,110,110,69.938,69.0,55.906,67.563,14.219,36.594,72,70,1000,200,0.097,194.375,118.188,82.375,0.145,70.125,69.75,57.625,62.094,12.695,27.094,72,70,1000,200,0.035,205.625,121.375,90.25,0.022,70.063,70.5,56.688,64.875,17.906,23.469,72,70,1000,200,0.035,205.5,124.0,89.938,0.043,69.938,70.313,55.906,64.375,22.156,30.719,72,70,1000,200,0.033,198.75,122.438,86.313,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.991,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.044,1.46,0.0,3.403,0.603,0.267,0.75,0.099,0.211,0.573
6012008,536,1,1,3,1,100,25.223,100.0,100.0,100.0,1,1,606.555,264.637,0.845,12.846,0,80,55,1.4,808.375,874.912,1671.817,793.958,54.983,60.977,69.793,60.699,51.696,1.421,1.669,0.29,65.068,52.029,90.252,55.897,58.73,60.603,136.432,113.518,134.779,38.911,55.491,40.673,-10.852,110,110,70.063,68.938,55.906,67.438,14.219,35.531,72,70,1000,200,0.104,200.25,118.188,82.5,0.167,69.875,69.625,57.5,61.406,21.172,27.547,72,70,1000,200,0.033,202.25,119.625,89.875,0.022,70.063,70.438,56.688,63.781,17.875,24.469,72,70,1000,200,0.032,198.375,123.063,89.313,0.043,69.938,70.375,56.0,64.375,22.188,30.781,72,70,1000,200,0.033,198.75,122.438,86.313,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.992,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.146,-0.072,-0.296,-0.146,0.061,1.365,0.0,3.141,0.607,0.265,0.861,0.094,0.209,0.573
6012008,537,1,1,3,1,100,25.226,100.0,100.0,100.0,1,1,597.188,265.808,0.866,12.86,0,80,55,1.4,801.25,861.478,1708.59,780.819,55.196,60.977,69.901,60.699,51.587,1.391,1.708,0.279,65.159,52.141,90.252,55.955,58.704,60.495,136.58,113.199,135.001,39.565,55.491,41.256,-10.852,110,110,69.938,68.938,55.906,67.75,14.211,35.156,72,70,1000,200,0.105,204.125,118.188,82.75,0.168,69.75,69.438,57.625,61.0,25.016,28.563,72,70,1000,200,0.031,195.375,118.75,90.25,0.035,70.0,70.25,56.688,62.875,17.859,24.969,72,70,1000,200,0.031,192.875,122.25,88.438,0.043,69.938,70.375,55.906,64.375,22.203,30.094,72,70,1000,200,0.034,202.0,122.438,86.313,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.994,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,0.058,1.365,0.0,3.017,0.597,0.266,0.86,0.144,0.21,0.573
6012008,538,1,1,3,1,100,25.254,100.0,100.0,100.0,1,1,593.675,265.808,0.824,12.817,0,80,55,1.4,799.625,846.717,1708.59,772.065,54.983,60.977,69.793,60.699,51.804,1.44,1.743,0.279,65.122,52.099,90.391,56.041,58.665,60.603,136.432,113.412,135.37,39.856,55.491,41.621,-10.852,110,110,69.938,68.938,55.906,67.813,14.227,36.469,72,70,1000,200,0.097,194.75,118.188,83.0,0.168,69.688,69.25,57.625,60.813,27.984,27.969,72,70,1000,200,0.033,197.375,120.0,89.813,0.102,70.0,70.063,56.688,62.094,20.594,24.25,72,70,1000,200,0.033,197.875,121.438,87.125,0.043,69.938,70.313,56.0,64.375,22.219,30.375,72,70,1000,200,0.033,199.75,122.438,86.125,0.105,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.992,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.038,1.447,0.0,3.138,0.594,0.266,0.854,0.444,0.213,0.55
6012008,539,1,1,3,1,100,25.566,100.0,100.0,100.0,1,1,607.726,264.637,0.782,12.759,0,80,55,1.4,784.75,900.471,1690.197,826.119,55.09,60.977,69.793,60.808,51.696,1.413,1.708,0.286,65.109,52.102,90.502,56.099,58.613,60.495,136.063,113.199,135.592,40.001,55.491,41.694,-10.852,110,110,69.938,69.0,55.906,67.813,14.219,35.0,72,70,1000,200,0.107,203.625,118.188,83.375,0.166,69.563,69.125,57.625,62.0,31.906,26.969,72,70,1000,200,0.035,205.375,123.875,77.0,0.165,69.938,69.938,56.688,61.688,23.484,23.359,72,70,1000,200,0.036,204.625,120.938,84.438,0.091,69.938,70.313,56.0,64.375,15.742,30.578,72,70,1000,200,0.033,199.125,122.375,86.313,0.105,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.996,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,0.016,1.395,0.0,2.996,0.608,0.265,0.835,1.115,0.479,0.546
6012008,540,1,1,3,1,100,25.674,100.0,100.0,100.0,1,1,608.897,266.979,0.709,12.875,0,80,55,1.4,794.625,895.086,1719.631,830.51,55.09,61.191,69.793,60.918,51.804,1.303,1.761,0.282,65.268,52.062,90.53,56.185,58.6,60.603,135.694,113.199,135.592,40.147,55.596,41.912,-10.852,110,110,70.063,69.0,55.906,67.938,14.211,35.531,72,70,1000,200,0.103,201.75,118.188,83.375,0.167,69.563,69.063,57.625,64.063,32.031,27.438,72,70,1000,200,0.034,203.25,126.563,76.625,0.163,69.688,69.75,56.781,62.281,32.031,23.484,72,70,1000,200,0.035,205.25,123.25,74.563,0.188,70.125,70.25,56.0,64.375,22.266,30.719,72,70,1000,200,0.033,198.25,122.375,86.313,0.105,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.994,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.146,-0.222,-0.146,0.003,1.471,0.0,3.152,0.609,0.267,0.84,1.173,1.32,0.546
6012008,541,1,1,3,1,100,26.083,100.0,100.0,100.0,1,1,599.53,265.808,0.678,12.846,0,80,55,1.4,815.0,861.478,1712.27,793.958,55.196,61.084,69.576,60.808,51.913,1.41,1.726,0.275,65.159,52.121,90.78,56.271,58.581,60.603,135.399,113.518,135.444,40.147,55.701,41.912,-10.852,110,110,70.063,69.0,56.0,68.063,14.195,36.281,72,70,1000,200,0.099,195.5,118.188,83.5,0.168,69.688,69.188,57.625,66.188,28.406,28.578,72,70,1000,200,0.031,193.5,127.375,82.5,0.162,69.938,69.625,56.781,64.375,34.0,23.859,72,70,1000,200,0.033,202.625,125.25,78.438,0.194,70.125,70.25,56.156,64.313,22.266,30.016,72,70,1000,200,0.034,201.875,122.375,86.125,0.105,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.994,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,0.001,-0.296,-0.072,-0.001,1.458,0.0,3.145,0.6,0.266,0.842,1.047,1.309,0.549
6012008,542,1,1,3,1,100,26.609,100.0,100.0,100.0,1,1,606.555,264.637,0.657,12.788,0,80,55,1.4,803.875,868.193,1703.07,785.197,55.303,61.084,69.576,60.808,52.022,1.387,1.644,0.29,65.188,52.165,90.808,56.386,58.542,60.71,135.252,113.199,135.149,40.22,55.701,41.985,-10.852,110,110,69.938,69.0,56.219,68.063,10.406,35.031,72,70,1000,200,0.107,203.75,118.188,83.5,0.168,69.875,69.25,57.625,67.5,25.625,28.109,72,70,1000,200,0.032,196.625,127.75,86.5,0.16,69.688,69.625,56.781,66.563,32.281,25.0,72,70,1000,200,0.031,192.875,125.813,83.938,0.187,69.938,70.313,56.156,64.313,22.281,30.391,72,70,1000,200,0.033,199.125,122.125,86.063,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.992,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.003,1.458,0.0,3.131,0.607,0.265,0.842,0.95,1.128,0.499
6012008,543,1,1,3,1,100,26.95,100.0,100.0,100.0,1,1,606.555,268.15,0.72,12.802,0,80,55,1.4,793.875,878.944,1717.791,801.261,55.303,61.084,69.576,60.808,52.022,1.394,1.665,0.282,65.257,52.238,90.78,56.329,58.555,60.71,135.252,113.412,134.853,40.365,55.911,42.058,-10.852,110,110,69.938,69.0,56.0,68.063,14.18,35.406,72,70,1000,200,0.104,202.375,118.188,83.563,0.168,69.75,69.5,57.719,68.375,21.922,27.0,72,70,1000,200,0.035,206.0,128.0,88.5,0.152,69.938,69.813,56.781,67.875,23.906,24.641,72,70,1000,200,0.032,194.625,126.125,87.25,0.179,70.125,70.25,56.156,64.125,15.758,30.516,72,70,1000,200,0.033,198.375,121.875,85.75,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.991,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.013,1.394,0.0,3.006,0.607,0.268,0.84,0.865,1.003,0.5
6012008,544,1,1,3,1,100,27.583,100.0,100.0,100.0,1,1,593.675,264.637,0.866,12.831,0,80,55,1.4,797.375,884.323,1686.519,804.184,55.41,61.191,69.685,60.918,52.131,1.417,1.708,0.29,65.148,52.16,90.78,56.3,58.529,60.71,135.621,113.199,134.558,40.51,55.806,42.277,-10.852,110,110,70.063,69.0,56.219,68.125,10.383,36.563,72,70,1000,200,0.097,194.25,118.188,83.563,0.168,70.125,69.75,57.719,68.75,18.172,26.984,72,70,1000,200,0.035,206.5,128.25,89.313,0.139,69.938,70.063,56.875,68.438,23.922,23.938,72,70,1000,200,0.034,199.375,126.313,88.438,0.161,69.938,70.25,56.25,64.125,22.266,30.516,72,70,1000,200,0.033,198.875,121.875,85.25,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.992,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,0.041,1.482,0.0,3.144,0.594,0.265,0.84,0.779,0.878,0.507
6012008,545,1,1,3,1,100,27.798,100.0,100.0,100.0,1,1,603.043,268.15,0.908,12.86,0,80,55,1.4,792.375,895.086,1714.11,814.417,55.303,61.084,69.793,60.918,52.131,1.398,1.683,0.286,65.193,52.154,90.585,56.271,58.542,60.603,135.99,113.518,134.558,40.656,55.806,42.35,-10.852,110,110,69.938,69.0,56.219,68.063,10.367,35.563,72,70,1000,200,0.104,200.125,118.188,83.688,0.168,70.0,69.938,57.719,68.563,18.188,27.406,72,70,1000,200,0.034,204.125,127.875,89.813,0.098,70.0,70.313,56.875,68.125,21.078,23.203,72,70,1000,200,0.035,206.875,126.313,88.813,0.126,69.938,70.25,56.25,64.063,22.25,30.547,72,70,1000,200,0.033,199.125,121.875,84.813,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.994,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.072,0.058,1.438,0.0,3.021,0.603,0.268,0.837,0.537,0.681,0.513
6012008,546,1,1,3,1,100,28.47,100.0,100.0,100.0,1,1,601.872,268.15,0.897,12.846,0,80,55,1.4,797.5,868.193,1717.791,801.261,55.41,61.084,69.793,60.808,52.022,1.345,1.751,0.271,65.202,52.145,90.558,56.242,58.568,60.603,136.137,113.412,134.779,40.728,55.806,42.423,-10.852,110,110,70.063,69.063,56.219,68.063,10.344,35.656,72,70,1000,200,0.103,201.5,118.063,83.563,0.143,70.125,70.063,57.719,67.5,13.469,28.5,72,70,1000,200,0.031,195.125,127.125,90.688,0.073,70.063,70.375,56.875,67.375,18.313,24.016,72,70,1000,200,0.033,201.625,126.125,88.688,0.096,70.125,70.25,56.25,63.813,22.266,30.547,72,70,1000,200,0.033,199.25,121.75,84.625,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.996,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,0.054,1.444,0.0,3.02,0.602,0.268,0.713,0.383,0.518,0.514
