DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
6012008,547,1,1,3,1,100,28.898,100.0,100.0,100.0,1,1,597.188,265.808,0.866,12.86,0,80,55,1.4,814.25,845.376,1704.91,779.36,55.41,61.084,69.793,60.808,52.131,1.425,1.758,0.286,65.326,52.204,90.78,56.214,58.639,60.71,135.916,113.412,135.001,40.728,56.015,42.496,-10.852,110,110,69.938,69.063,56.344,67.813,14.109,36.375,72,70,1000,200,0.098,195.25,118.063,82.375,0.151,70.125,70.125,57.719,66.5,13.43,28.25,72,70,1000,200,0.032,195.5,126.563,90.938,0.022,70.188,70.375,56.875,66.313,18.281,24.969,72,70,1000,200,0.031,192.875,125.563,88.813,0.026,69.938,70.313,56.25,63.813,22.281,30.5,72,70,1000,200,0.033,200.0,121.875,84.375,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.996,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.035,1.487,0.0,3.153,0.597,0.266,0.778,0.113,0.138,0.519
6012008,548,1,1,3,1,100,29.319,100.0,100.0,100.0,1,1,597.188,269.321,0.772,12.86,0,80,55,1.4,801.75,887.013,1726.995,810.031,55.41,61.084,69.901,60.808,52.24,1.44,1.708,0.275,65.251,52.202,90.752,56.156,58.652,60.603,135.621,113.199,135.149,40.874,55.701,42.569,-10.852,110,110,70.063,69.0,56.344,67.75,10.32,35.375,72,70,1000,200,0.106,201.75,118.063,82.688,0.151,70.125,70.188,57.719,65.563,13.375,27.422,72,70,1000,200,0.035,201.75,125.438,90.375,0.022,70.063,70.375,56.875,65.063,18.234,24.281,72,70,1000,200,0.033,197.25,124.75,88.688,0.026,70.125,70.313,56.25,64.063,15.781,30.563,72,70,1000,200,0.033,199.5,121.875,84.375,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.996,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.016,1.47,0.0,3.023,0.597,0.269,0.771,0.111,0.135,0.519
6012008,549,1,1,3,1,100,30.135,100.0,100.0,100.0,1,1,619.436,269.321,0.741,12.817,0,80,55,1.4,783.25,903.164,1712.27,829.046,55.516,61.191,69.793,60.808,52.348,1.425,1.726,0.286,65.198,52.164,90.697,56.242,58.665,60.71,135.326,113.412,135.223,40.946,55.806,42.642,-10.852,110,110,70.063,69.063,56.344,67.813,10.305,35.25,72,70,1000,200,0.105,203.75,118.0,82.375,0.151,70.125,70.188,57.719,64.188,13.328,27.078,72,70,1000,200,0.035,206.0,124.375,89.875,0.022,70.063,70.313,56.875,64.125,14.289,23.234,72,70,1000,200,0.036,205.0,123.688,88.438,0.026,70.125,70.25,56.25,63.813,15.781,30.594,72,70,1000,200,0.033,199.5,121.875,84.313,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.992,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.146,-0.146,-0.296,-0.072,0.003,1.463,0.0,3.014,0.619,0.269,0.777,0.109,0.132,0.52
6012008,550,1,1,3,1,100,30.699,100.0,100.0,100.0,1,1,610.068,268.15,0.678,12.831,0,80,55,1.4,789.75,882.978,1726.995,811.492,55.516,61.191,69.901,60.918,52.24,1.394,1.751,0.286,65.221,52.16,90.697,56.242,58.665,60.71,135.326,113.412,135.001,41.019,55.911,42.715,-10.852,110,110,70.188,69.0,56.344,67.813,10.281,36.094,72,70,1000,200,0.099,198.5,118.0,82.375,0.151,70.125,70.125,57.781,63.219,13.297,27.734,72,70,1000,200,0.033,201.25,123.313,89.625,0.022,70.0,70.188,57.094,62.969,20.906,23.641,72,70,1000,200,0.034,204.5,122.813,88.188,0.026,69.938,70.188,56.406,63.813,22.297,30.656,72,70,1000,200,0.033,199.5,121.875,84.188,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.992,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.074,0.001,-0.072,-0.222,-0.146,0.01,1.461,0.0,3.018,0.61,0.268,0.777,0.107,0.13,0.522
6012008,551,1,1,3,1,100,31.264,100.0,100.0,100.0,1,1,593.675,266.979,0.626,12.889,0,80,55,1.4,809.25,846.717,1706.75,774.983,55.516,61.191,69.793,60.918,52.24,1.349,1.719,0.275,65.229,52.191,90.808,56.358,58.743,60.71,135.399,113.199,134.779,41.092,56.015,42.787,-10.852,110,110,69.938,69.0,56.406,67.813,14.047,36.125,72,70,1000,200,0.1,196.375,118.063,82.688,0.155,70.0,70.063,57.781,62.219,17.969,28.406,72,70,1000,200,0.032,194.5,121.5,89.313,0.022,69.938,70.063,56.875,62.281,23.766,24.422,72,70,1000,200,0.032,198.75,121.75,88.0,0.026,70.25,70.25,56.406,63.813,15.781,30.75,72,70,1000,200,0.033,199.125,121.75,84.188,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,2.991,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.146,0.017,1.464,0.0,3.029,0.594,0.267,0.792,0.102,0.127,0.52
6012008,552,1,1,3,1,100,31.839,100.0,100.0,100.0,1,1,596.017,268.15,0.594,12.889,0,80,55,1.4,809.0,872.224,1719.631,801.261,55.516,61.191,69.793,60.918,52.457,1.406,1.704,0.297,65.2,52.152,90.78,56.386,58.846,60.924,135.694,113.199,134.558,41.092,56.015,42.933,-10.852,110,110,69.938,69.0,56.406,67.813,14.031,35.094,72,70,1000,200,0.106,204.375,118.0,82.688,0.151,70.0,69.938,57.906,61.625,17.984,27.656,72,70,1000,200,0.034,200.0,119.5,89.063,0.022,69.688,70.0,57.094,61.688,23.797,25.0,72,70,1000,200,0.031,193.0,120.625,87.688,0.039,70.125,70.25,56.406,63.813,15.773,30.844,72,70,1000,200,0.033,198.75,121.563,84.188,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.034,2.996,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.03,1.59,0.0,3.29,0.596,0.268,0.77,0.097,0.185,0.426
6012008,553,1,1,3,1,100,32.471,100.0,100.0,100.0,1,1,604.214,270.492,0.782,12.817,0,80,55,1.4,810.875,887.013,1738.045,798.34,55.516,61.298,69.685,61.028,52.24,1.402,1.704,0.282,65.312,52.263,90.391,56.501,58.918,60.924,136.063,113.305,134.41,41.164,55.911,43.225,-10.852,110,110,70.063,69.0,56.406,67.938,10.242,35.688,72,70,1000,200,0.102,200.875,118.0,82.688,0.15,69.875,69.813,57.781,61.156,21.813,27.156,72,70,1000,200,0.035,205.0,117.813,88.938,0.022,69.625,69.75,57.094,61.875,32.375,24.297,72,70,1000,200,0.033,197.375,122.5,77.563,0.169,70.125,70.188,56.406,63.75,15.758,30.063,72,70,1000,200,0.034,202.5,121.438,84.125,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.034,2.999,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.057,1.791,0.0,3.663,0.604,0.27,0.765,0.092,1.095,0.425
6012008,554,1,1,3,1,100,33.046,100.0,100.0,100.0,1,1,611.239,264.637,0.866,12.904,0,80,55,1.4,800.625,873.568,1686.519,801.261,55.516,61.298,69.685,61.028,52.022,1.486,1.765,0.279,65.179,52.141,89.89,56.559,59.008,60.924,136.432,113.412,134.558,41.237,55.806,43.371,-10.852,110,110,70.063,69.0,56.344,67.813,10.227,36.25,72,70,1000,200,0.099,196.0,117.875,82.75,0.152,69.75,69.75,57.781,60.813,25.641,28.563,72,70,1000,200,0.031,193.875,117.25,89.0,0.069,69.688,69.563,56.875,63.875,34.313,23.563,72,70,1000,200,0.035,203.375,124.813,76.75,0.194,69.938,70.188,56.406,63.625,22.25,30.188,72,70,1000,200,0.034,201.125,121.25,83.188,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,3.0,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.07,1.89,0.0,3.818,0.611,0.265,0.771,0.282,1.344,0.434
6012008,555,1,1,3,1,100,33.008,100.0,100.0,100.0,1,1,601.872,268.15,0.876,12.875,0,80,55,1.4,804.25,901.817,1717.791,810.031,55.303,61.298,69.685,61.138,51.696,1.406,1.8,0.271,65.291,52.117,89.668,56.616,59.073,60.924,136.653,113.199,134.927,41.31,55.281,43.444,-10.852,110,110,70.063,69.0,56.219,67.813,10.219,35.094,72,70,1000,200,0.106,204.375,118.0,82.688,0.154,69.75,69.625,57.719,60.938,25.734,27.359,72,70,1000,200,0.035,201.625,119.5,87.5,0.097,69.688,69.5,56.875,66.188,32.594,23.422,72,70,1000,200,0.035,205.625,126.063,83.0,0.196,69.938,70.25,56.25,63.625,15.734,30.328,72,70,1000,200,0.033,199.5,121.125,82.563,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,3.002,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.064,1.967,0.0,3.81,0.602,0.268,0.785,0.448,1.216,0.44
6012008,556,1,1,3,1,100,33.048,100.0,100.0,100.0,1,1,606.555,268.15,0.866,12.86,0,80,55,1.4,784.5,880.289,1710.43,811.492,55.196,61.405,69.576,61.138,51.478,1.383,1.719,0.297,65.237,52.196,89.473,56.588,59.112,61.031,136.506,113.199,135.37,41.31,55.071,43.517,-10.852,110,110,69.938,68.938,56.0,67.813,10.211,36.344,72,70,1000,200,0.097,196.5,117.875,82.5,0.152,69.75,69.438,57.781,61.813,25.828,27.484,72,70,1000,200,0.034,203.25,122.375,77.25,0.098,69.688,69.75,56.781,67.875,32.688,24.016,72,70,1000,200,0.033,201.375,126.438,87.125,0.196,69.938,70.188,56.156,63.563,15.727,30.375,72,70,1000,200,0.033,199.625,121.125,81.938,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.997,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,0.042,2.062,0.0,3.935,0.607,0.268,0.777,0.638,1.11,0.447
6012008,557,1,1,3,1,100,32.99,100.0,100.0,100.0,1,1,591.333,268.15,0.814,12.846,0,80,55,1.4,799.0,854.766,1699.391,774.983,55.09,61.298,69.576,61.138,51.369,1.387,1.736,0.286,65.274,52.251,89.64,56.501,59.164,60.924,136.137,113.092,135.592,41.382,55.176,43.517,-10.852,110,110,69.938,68.938,56.0,67.563,13.984,35.844,72,70,1000,200,0.102,198.5,118.0,82.688,0.155,69.75,69.188,57.719,62.813,28.797,28.281,72,70,1000,200,0.031,197.25,123.875,73.375,0.098,69.938,70.0,56.781,69.0,24.297,25.063,72,70,1000,200,0.031,192.875,126.625,88.688,0.167,70.125,70.125,56.0,63.5,15.719,30.375,72,70,1000,200,0.033,199.75,121.063,81.75,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.994,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,0.019,1.988,0.0,3.803,0.591,0.268,0.791,0.713,0.913,0.448
6012008,558,1,1,3,1,100,33.088,100.0,100.0,100.0,1,1,611.239,263.466,0.772,12.918,0,80,55,1.4,797.625,864.164,1677.329,792.497,55.09,61.405,69.685,61.138,51.369,1.463,1.694,0.301,65.17,52.153,89.668,56.386,59.235,60.924,135.768,113.412,135.666,41.528,54.966,43.59,-10.852,110,110,70.063,68.938,55.906,67.75,13.977,35.281,72,70,1000,200,0.105,203.625,118.063,82.5,0.153,69.75,69.063,57.625,63.625,26.016,28.563,72,70,1000,200,0.031,193.375,125.063,76.75,0.098,70.0,70.25,56.781,69.0,21.438,24.797,72,70,1000,200,0.032,193.5,126.438,89.313,0.124,70.125,70.125,56.0,63.281,15.688,30.391,72,70,1000,200,0.033,199.75,120.875,81.438,0.078,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.994,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.004,1.982,0.0,3.693,0.611,0.263,0.786,0.682,0.663,0.444
6012008,559,1,1,3,1,100,32.924,100.0,100.0,100.0,1,1,607.726,265.808,0.72,12.831,0,80,55,1.4,797.625,885.668,1721.472,808.569,54.983,61.298,69.685,61.028,51.369,1.429,1.711,0.279,65.166,52.148,89.779,56.3,59.326,60.817,135.547,113.412,135.444,41.528,54.966,43.662,-10.852,110,110,69.938,68.938,55.906,67.563,13.969,36.469,72,70,1000,200,0.098,194.375,118.063,82.5,0.156,69.75,69.125,57.719,63.969,22.313,27.688,72,70,1000,200,0.034,199.25,125.75,81.438,0.098,70.0,70.438,56.781,68.063,18.688,23.719,72,70,1000,200,0.035,201.75,126.313,89.25,0.096,70.125,70.188,56.0,63.156,15.648,30.672,72,70,1000,200,0.033,198.25,120.563,81.375,0.077,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.997,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.003,2.038,0.0,3.796,0.608,0.266,0.801,0.626,0.513,0.435
6012008,600,1,1,3,1,100,32.915,100.0,100.0,100.0,1,1,610.068,265.808,0.636,12.86,0,80,55,1.4,809.25,904.511,1715.951,823.193,54.983,61.191,69.793,61.028,51.369,1.402,1.743,0.279,65.164,52.133,89.807,56.214,59.397,60.71,135.473,113.199,135.223,41.6,54.966,43.662,-10.852,110,110,69.938,68.938,55.906,67.438,13.977,35.406,72,70,1000,200,0.106,201.0,118.063,82.5,0.147,69.75,69.125,57.625,64.5,22.375,27.109,72,70,1000,200,0.035,205.5,126.25,84.313,0.101,70.063,70.5,56.781,66.938,18.656,23.594,72,70,1000,200,0.034,204.875,126.0,89.0,0.074,70.25,70.188,56.0,63.063,15.602,30.672,72,70,1000,200,0.033,198.625,120.25,80.875,0.066,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.994,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.007,1.984,0.0,3.676,0.61,0.266,0.755,0.61,0.394,0.375
6012008,601,1,1,3,1,100,32.897,100.0,100.0,100.0,1,1,614.752,263.466,0.563,12.875,0,80,55,1.4,809.125,864.164,1669.979,792.497,54.983,61.084,69.685,61.028,51.369,1.429,1.768,0.29,65.147,52.113,89.751,56.185,59.508,60.603,135.694,113.199,134.927,41.673,55.071,43.735,-10.852,110,110,69.938,68.938,55.906,67.563,10.188,35.375,72,70,1000,200,0.104,203.125,118.0,82.375,0.155,69.875,69.188,57.719,64.625,22.422,28.109,72,70,1000,200,0.032,198.375,126.563,85.688,0.102,70.188,70.438,56.688,66.063,14.695,24.359,72,70,1000,200,0.032,199.125,125.438,88.625,0.043,70.125,70.25,55.906,62.969,15.555,30.516,72,70,1000,200,0.033,200.125,120.0,80.063,0.066,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.997,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.019,1.982,0.0,3.681,0.615,0.263,0.798,0.601,0.228,0.38
6012008,602,1,1,3,1,100,32.878,100.0,100.0,100.0,1,1,585.478,266.979,0.688,12.875,0,80,55,1.4,811.375,848.058,1704.91,776.442,54.983,61.084,69.685,60.918,51.369,1.364,1.747,0.286,65.074,52.061,89.862,56.156,59.52,60.495,135.842,113.092,134.706,41.746,55.071,43.808,-10.852,110,110,70.063,68.938,55.906,67.563,10.172,36.406,72,70,1000,200,0.097,196.125,118.0,82.5,0.152,69.875,69.438,57.719,64.688,18.688,28.359,72,70,1000,200,0.032,194.75,126.688,86.625,0.1,70.188,70.375,56.781,64.875,14.648,24.906,72,70,1000,200,0.031,192.875,124.313,88.188,0.026,70.125,70.125,55.906,62.688,15.508,30.656,72,70,1000,200,0.033,199.25,119.75,79.0,0.066,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.996,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.146,-0.146,-0.222,-0.146,0.034,1.992,0.0,3.681,0.585,0.267,0.779,0.577,0.135,0.388
6012008,603,1,1,3,1,100,32.85,100.0,100.0,100.0,1,1,596.017,268.15,0.751,12.831,0,80,55,1.4,796.0,888.358,1717.791,801.261,54.983,61.084,69.685,60.918,51.369,1.402,1.743,0.286,65.161,52.152,89.918,56.156,59.559,60.495,136.211,113.092,134.632,41.819,54.862,43.808,-10.852,110,110,70.063,68.938,55.906,67.563,10.18,35.5,72,70,1000,200,0.104,200.5,118.063,82.5,0.164,70.0,69.625,57.719,64.688,18.703,27.391,72,70,1000,200,0.035,201.875,126.75,87.125,0.098,70.063,70.313,56.688,63.688,18.516,24.25,72,70,1000,200,0.033,197.875,123.5,88.0,0.026,70.125,70.188,56.0,62.594,15.461,30.75,72,70,1000,200,0.033,199.5,119.75,77.938,0.066,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.992,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.22,-0.222,-0.072,0.051,1.957,0.0,3.538,0.596,0.268,0.842,0.559,0.133,0.398
6012008,604,1,1,3,1,100,32.841,100.0,100.0,100.0,1,1,612.41,266.979,0.793,12.918,0,80,55,1.4,784.75,903.164,1721.472,820.267,54.983,60.977,69.685,60.808,51.369,1.433,1.786,0.29,65.17,52.172,89.89,56.127,59.637,60.495,136.432,113.412,134.779,41.819,54.966,43.808,-10.852,110,110,69.938,68.938,55.813,67.813,13.961,35.375,72,70,1000,200,0.104,203.125,118.063,82.75,0.166,70.0,69.75,57.625,64.813,22.516,27.359,72,70,1000,200,0.034,204.0,126.75,87.438,0.099,70.0,70.188,56.688,62.563,18.484,23.109,72,70,1000,200,0.036,207.25,122.5,87.688,0.026,70.125,70.125,56.0,62.5,15.406,30.734,72,70,1000,200,0.033,199.625,119.75,77.188,0.066,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.994,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.057,1.954,0.0,3.562,0.612,0.267,0.847,0.561,0.131,0.405
6012008,605,1,1,3,1,100,32.519,100.0,100.0,100.0,1,1,594.846,264.637,0.803,12.875,0,80,55,1.4,800.75,870.88,1703.07,807.107,54.876,60.977,69.685,60.808,51.369,1.375,1.722,0.286,65.058,52.032,89.918,56.099,59.741,60.388,136.506,113.199,135.001,41.891,54.547,43.881,-10.852,110,110,69.938,68.938,55.813,67.813,13.977,36.625,72,70,1000,200,0.096,194.5,118.063,82.875,0.168,69.875,69.813,57.625,64.938,22.547,27.953,72,70,1000,200,0.032,199.75,126.75,87.5,0.102,69.938,70.0,56.688,61.875,24.078,23.719,72,70,1000,200,0.034,203.375,121.563,87.5,0.039,70.25,70.125,55.906,62.5,11.563,30.906,72,70,1000,200,0.033,198.5,119.688,76.75,0.066,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.994,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.052,2.024,0.0,3.552,0.595,0.265,0.854,0.577,0.192,0.409
6012008,606,1,1,3,1,100,32.697,100.0,100.0,100.0,1,1,606.555,266.979,0.793,12.831,0,80,55,1.4,825.375,860.136,1715.951,791.037,54.876,60.977,69.685,60.808,51.369,1.402,1.736,0.282,65.16,52.145,90.029,56.07,59.851,60.388,136.211,113.305,135.37,41.964,54.966,43.954,-10.852,110,110,69.938,68.875,55.813,67.813,13.977,35.031,72,70,1000,200,0.107,204.5,118.063,83.313,0.168,69.875,69.938,57.625,64.938,22.594,28.688,72,70,1000,200,0.031,193.25,126.688,87.688,0.098,69.688,69.813,56.781,61.344,32.594,24.797,72,70,1000,200,0.031,196.5,120.625,86.375,0.166,70.25,70.125,55.906,62.281,11.484,30.219,72,70,1000,200,0.034,201.125,118.875,76.563,0.044,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.989,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.029,1.964,0.0,3.54,0.607,0.267,0.843,0.551,0.82,0.269
6012008,607,1,1,3,1,100,32.639,100.0,100.0,100.0,1,1,600.701,268.15,0.782,12.817,0,80,55,1.4,805.625,860.136,1717.791,789.577,54.876,60.87,69.576,60.699,51.369,1.417,1.726,0.286,65.16,52.135,89.974,56.127,59.955,60.281,135.842,113.199,135.518,41.964,54.862,43.954,-10.852,110,110,69.938,68.938,55.813,67.813,13.984,35.688,72,70,1000,200,0.101,201.125,118.0,83.375,0.168,69.875,70.0,57.625,64.938,22.641,28.0,72,70,1000,200,0.033,197.5,126.75,87.813,0.098,69.625,69.688,56.688,62.406,32.719,24.406,72,70,1000,200,0.032,196.5,123.5,74.438,0.172,70.313,70.125,55.906,62.125,8.68,30.344,72,70,1000,200,0.033,200.25,118.188,76.375,0.044,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.989,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.011,1.978,0.0,3.536,0.601,0.268,0.84,0.55,1.217,0.266
6012008,608,1,1,3,1,100,32.289,100.0,100.0,100.0,1,1,597.188,262.295,0.73,12.875,0,80,55,1.4,798.625,868.193,1682.843,812.955,54.876,60.87,69.576,60.699,51.369,1.429,1.722,0.279,65.12,52.111,90.14,56.156,60.052,60.388,135.473,113.199,135.37,42.037,54.862,43.954,-10.852,110,110,69.938,68.938,55.813,68.063,14.0,36.5,72,70,1000,200,0.097,194.625,118.188,83.688,0.177,69.875,70.0,57.625,64.938,26.469,27.547,72,70,1000,200,0.035,200.625,126.688,87.875,0.098,69.625,69.625,56.688,64.688,34.656,23.219,72,70,1000,200,0.036,204.875,125.25,79.25,0.195,70.313,70.25,55.906,61.688,11.328,30.391,72,70,1000,200,0.033,199.625,117.125,76.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.986,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.003,1.924,0.0,3.421,0.597,0.262,0.882,0.548,1.293,0.159
6012008,609,1,1,3,1,100,32.184,100.0,100.0,100.0,1,1,603.043,269.321,0.688,12.875,0,80,55,1.4,789.875,897.778,1730.678,826.119,54.876,60.977,69.576,60.699,51.369,1.387,1.708,0.275,65.186,52.186,90.196,56.156,60.117,60.495,135.252,113.199,135.223,41.819,54.966,43.881,-10.852,110,110,70.063,68.938,55.906,68.125,10.227,35.25,72,70,1000,200,0.107,202.375,118.438,84.688,0.186,69.875,70.063,57.625,64.938,18.953,27.156,72,70,1000,200,0.035,205.125,126.563,87.875,0.101,69.688,69.625,56.688,66.75,32.938,23.531,72,70,1000,200,0.034,205.0,126.063,85.0,0.21,70.25,70.25,55.906,61.344,11.234,30.422,72,70,1000,200,0.033,199.5,116.125,76.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.983,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.001,2.019,0.0,3.68,0.603,0.269,0.907,0.563,1.242,0.155
6012008,610,1,1,3,1,100,32.349,100.0,100.0,100.0,1,1,598.359,266.979,0.636,12.831,0,80,55,1.4,797.5,868.193,1706.75,785.197,54.983,60.977,69.685,60.808,51.478,1.387,1.694,0.293,65.093,52.128,90.363,56.099,60.169,60.71,135.104,113.199,134.927,41.164,55.071,43.371,-10.852,110,110,69.938,68.938,55.813,68.438,14.008,35.531,72,70,1000,200,0.103,202.125,118.438,84.813,0.173,69.875,70.0,57.625,64.938,22.766,28.688,72,70,1000,200,0.031,193.625,126.563,87.875,0.101,69.938,69.813,56.688,68.125,24.516,24.422,72,70,1000,200,0.032,198.375,126.313,87.688,0.133,70.313,70.313,56.0,60.719,8.414,30.406,72,70,1000,200,0.033,200.125,115.125,76.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.986,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.148,-0.072,-0.146,-0.222,-0.072,0.005,2.036,0.0,3.927,0.598,0.267,0.84,0.563,0.74,0.151
6012008,611,1,1,3,1,100,32.33,100.0,100.0,100.0,1,1,586.649,262.295,0.72,12.817,0,80,55,1.4,814.25,852.083,1679.167,780.819,54.983,61.191,69.685,60.808,51.587,1.375,1.69,0.29,65.127,52.049,90.419,56.07,60.22,60.71,135.252,113.305,134.706,40.946,55.176,43.079,-10.852,110,110,69.938,69.0,56.0,68.438,14.016,36.188,72,70,1000,200,0.099,196.25,118.5,85.063,0.175,69.875,70.0,57.625,64.938,19.0,27.922,72,70,1000,200,0.033,197.625,126.563,87.875,0.098,70.0,70.125,56.781,68.063,21.656,24.703,72,70,1000,200,0.032,194.5,126.125,88.688,0.13,70.313,70.25,55.906,60.219,8.32,30.406,72,70,1000,200,0.033,200.0,113.75,76.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,2.986,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.018,1.921,0.0,3.791,0.587,0.262,0.845,0.546,0.701,0.145
6012008,612,1,1,3,1,100,32.331,100.0,100.0,100.0,1,1,611.239,270.492,0.824,12.86,0,80,55,1.4,798.5,900.471,1747.256,812.955,54.983,61.084,69.685,60.918,51.478,1.379,1.729,0.286,65.244,52.124,90.113,56.041,60.382,60.71,135.399,113.305,134.336,40.728,55.176,42.933,-10.852,110,110,70.063,69.0,55.906,68.438,10.234,35.406,72,70,1000,200,0.104,202.75,118.438,85.188,0.176,70.0,70.0,57.625,64.938,19.016,26.859,72,70,1000,200,0.035,207.0,126.563,87.875,0.099,70.0,70.25,56.688,67.438,21.641,23.438,72,70,1000,200,0.035,204.0,126.063,88.688,0.096,70.313,70.125,56.0,59.906,8.227,30.75,72,70,1000,200,0.033,197.875,111.625,76.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.988,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.146,0.04,1.963,0.0,3.932,0.611,0.27,0.845,0.552,0.517,0.137
6012008,613,1,1,3,1,100,32.313,100.0,100.0,100.0,1,1,607.726,268.15,0.866,12.817,0,80,55,1.4,792.25,889.703,1714.11,810.031,54.983,61.191,69.685,60.918,51.369,1.425,1.779,0.29,65.201,52.173,89.946,56.012,60.473,60.817,135.694,113.092,134.336,40.656,54.966,42.86,-10.852,110,110,69.938,69.0,55.813,68.438,14.016,36.281,72,70,1000,200,0.099,195.5,118.5,85.188,0.186,70.0,70.063,57.625,65.063,19.031,27.406,72,70,1000,200,0.034,203.75,126.375,87.875,0.06,70.188,70.313,56.688,66.313,14.953,23.406,72,70,1000,200,0.035,205.875,125.438,88.688,0.026,70.25,70.25,56.0,59.656,10.875,30.609,72,70,1000,200,0.033,199.625,109.375,76.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.991,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,0.052,1.974,0.0,3.918,0.608,0.268,0.895,0.333,0.138,0.128
6012008,614,1,1,3,1,100,32.022,100.0,100.0,100.0,1,1,611.239,266.979,0.835,12.875,0,80,55,1.4,789.625,899.125,1715.951,811.492,54.876,61.191,69.685,60.918,51.26,1.387,1.786,0.286,65.284,52.136,89.835,56.012,60.447,60.71,135.842,113.305,134.484,40.656,54.966,42.86,-10.852,110,110,70.188,69.0,55.813,68.438,10.234,35.219,72,70,1000,200,0.107,202.75,118.5,85.313,0.173,70.0,70.0,57.625,64.813,19.031,27.938,72,70,1000,200,0.032,200.125,125.563,88.0,0.06,70.188,70.313,56.563,65.0,14.891,23.781,72,70,1000,200,0.034,203.375,124.5,88.313,0.026,70.25,70.25,55.906,59.344,8.063,30.688,72,70,1000,200,0.033,199.125,107.563,76.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.991,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.05,1.983,0.0,3.935,0.611,0.267,0.829,0.325,0.136,0.121
6012008,615,1,1,3,1,100,31.906,100.0,100.0,100.0,1,1,606.555,266.979,0.835,12.802,0,80,55,1.4,788.125,862.821,1710.43,779.36,54.876,61.084,69.793,61.028,51.152,1.44,1.658,0.282,65.117,52.108,89.723,55.926,60.37,60.71,135.768,113.305,134.706,40.51,54.966,42.715,-10.852,110,110,69.938,69.0,55.688,68.5,14.008,35.563,72,70,1000,200,0.103,202.0,118.5,85.313,0.177,70.0,70.0,57.625,64.188,19.047,28.703,72,70,1000,200,0.031,192.75,124.938,87.813,0.06,70.063,70.313,56.688,63.781,18.75,24.703,72,70,1000,200,0.031,196.875,123.5,88.188,0.026,70.25,70.125,55.906,59.063,7.973,30.656,72,70,1000,200,0.033,199.5,105.813,76.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.989,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,0.039,1.953,0.0,3.915,0.607,0.267,0.848,0.321,0.132,0.114
6012008,616,1,1,3,1,100,31.518,100.0,100.0,100.0,1,1,603.043,268.15,0.761,12.846,0,80,55,1.4,812.75,869.537,1719.631,792.497,54.77,61.084,69.685,60.918,51.152,1.41,1.736,0.29,65.237,52.205,89.779,55.984,60.233,60.495,135.621,113.305,134.927,40.438,54.757,42.642,-10.852,110,110,69.938,69.0,55.813,68.438,10.242,36.438,72,70,1000,200,0.097,194.75,118.625,85.188,0.185,70.0,70.0,57.625,63.875,19.047,28.094,72,70,1000,200,0.033,196.75,124.375,87.313,0.06,70.063,70.188,56.563,62.563,18.703,24.375,72,70,1000,200,0.033,196.5,122.5,88.125,0.026,70.25,70.125,55.844,58.875,10.617,28.859,72,70,1000,200,0.038,212.375,104.5,76.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.992,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.024,1.977,0.0,3.927,0.603,0.268,0.893,0.321,0.129,0.109
6012008,617,1,1,3,1,100,31.276,100.0,100.0,100.0,1,1,610.068,265.808,0.709,12.817,0,80,55,1.4,812.0,905.858,1712.27,823.193,54.77,60.977,69.685,60.808,51.043,1.436,1.779,0.282,65.205,52.166,89.584,55.955,60.104,60.495,135.399,113.305,134.853,40.292,54.652,42.569,-10.852,110,110,70.063,69.0,55.688,68.375,14.0,35.219,72,70,1000,200,0.107,202.75,118.625,85.188,0.179,70.0,69.813,57.625,63.531,19.078,26.938,72,70,1000,200,0.035,207.0,124.188,85.438,0.06,69.938,70.063,56.469,61.688,21.422,23.438,72,70,1000,200,0.036,203.875,121.563,88.0,0.026,70.313,70.063,55.906,58.875,7.789,30.188,72,70,1000,200,0.033,200.625,103.25,76.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.992,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.018,2.032,0.0,4.048,0.61,0.266,0.864,0.335,0.126,0.105
6012008,618,1,1,3,1,100,30.713,100.0,100.0,100.0,1,1,608.897,268.15,0.657,12.831,0,80,55,1.4,791.375,899.125,1708.59,824.656,54.663,60.977,69.685,60.808,50.934,1.406,1.797,0.282,65.203,52.099,89.445,55.984,59.981,60.603,135.326,113.305,134.706,40.292,54.652,42.496,-10.852,110,110,69.938,69.0,55.688,68.438,14.0,35.5,72,70,1000,200,0.104,202.125,118.5,85.063,0.175,69.875,69.813,57.5,63.313,22.875,27.422,72,70,1000,200,0.034,203.375,123.875,82.625,0.06,70.0,69.875,56.563,61.031,24.313,23.547,72,70,1000,200,0.034,204.625,120.438,88.125,0.074,70.313,70.063,55.844,58.5,7.688,30.203,72,70,1000,200,0.033,200.125,102.125,76.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.992,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,0.018,1.969,0.0,3.922,0.609,0.268,0.845,0.357,0.345,0.1
6012008,619,1,1,3,1,100,30.335,100.0,100.0,100.0,1,1,596.017,268.15,0.605,12.831,0,80,55,1.4,788.0,858.793,1710.43,776.442,54.663,60.977,69.576,60.699,50.934,1.398,1.726,0.286,65.2,52.162,89.501,55.926,59.955,60.495,135.252,113.092,134.632,40.22,54.547,42.423,-10.852,110,110,70.063,69.0,55.688,68.375,10.219,36.406,72,70,1000,200,0.099,195.0,118.625,85.063,0.185,69.875,69.75,57.5,63.219,22.922,28.5,72,70,1000,200,0.032,193.75,123.688,80.188,0.06,69.625,69.688,56.469,61.313,32.844,24.25,72,70,1000,200,0.032,200.0,122.063,79.0,0.176,70.313,70.0,55.594,58.406,4.719,30.344,72,70,1000,200,0.033,199.125,101.125,76.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.991,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.017,1.973,0.0,3.921,0.596,0.268,0.897,0.376,1.093,0.096
6012008,620,1,1,3,1,100,29.676,100.0,100.0,100.0,1,1,599.53,265.808,0.584,12.729,0,80,55,1.4,800.625,857.451,1693.874,789.577,54.557,60.977,69.576,60.699,50.825,1.421,1.754,0.293,65.229,52.169,89.445,55.955,60.007,60.495,135.399,113.305,134.484,40.147,54.547,42.35,-10.852,110,110,69.938,69.0,55.594,68.063,13.984,35.5,72,70,1000,200,0.105,200.625,118.5,85.063,0.177,69.875,69.75,57.5,63.0,22.969,28.109,72,70,1000,200,0.032,196.375,123.563,78.813,0.06,69.688,69.5,56.469,63.063,34.781,24.922,72,70,1000,200,0.031,193.375,124.188,75.875,0.2,70.375,70.063,55.594,58.406,7.48,30.281,72,70,1000,200,0.033,200.0,100.25,76.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.988,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.296,-0.072,0.024,1.947,0.0,3.89,0.6,0.266,0.855,0.387,1.393,0.093
6012008,621,1,1,3,1,100,28.917,100.0,100.0,100.0,1,1,606.555,262.295,0.553,12.86,0,80,55,1.4,800.625,882.978,1673.654,820.267,54.45,60.977,69.576,60.699,50.825,1.444,1.747,0.29,65.04,52.06,89.418,55.926,60.045,60.495,135.621,113.092,134.263,40.074,54.442,42.204,-10.852,110,110,69.938,68.938,55.406,67.938,13.992,35.281,72,70,1000,200,0.105,203.625,118.438,84.688,0.176,69.875,69.688,57.281,62.906,26.797,27.031,72,70,1000,200,0.036,204.875,123.5,77.75,0.06,69.938,69.5,56.25,65.563,24.594,24.344,72,70,1000,200,0.033,197.25,125.375,82.125,0.196,70.375,70.0,55.531,58.281,7.359,30.313,72,70,1000,200,0.033,199.75,99.25,76.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.989,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.033,1.906,0.0,3.799,0.607,0.262,0.858,0.396,1.222,0.089
6012008,622,1,1,3,1,100,28.325,100.0,100.0,100.0,1,1,615.923,268.15,0.667,12.831,0,80,55,1.4,809.25,877.6,1730.678,811.492,54.45,60.977,69.576,60.699,50.825,1.425,1.775,0.275,65.141,52.082,89.334,55.869,60.078,60.603,135.842,113.305,134.189,40.074,54.337,42.204,-10.852,110,110,69.938,68.938,55.406,68.063,14.0,36.188,72,70,1000,200,0.098,197.875,118.5,84.438,0.171,69.75,69.75,57.281,62.906,26.859,27.422,72,70,1000,200,0.034,203.875,123.5,76.938,0.06,69.938,69.688,56.25,67.125,33.125,23.734,72,70,1000,200,0.035,201.5,125.75,86.375,0.174,70.313,70.063,55.594,58.219,4.383,30.359,72,70,1000,200,0.033,199.375,98.5,76.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.992,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.296,0.001,0.049,1.916,0.0,3.791,0.616,0.268,0.841,0.403,0.987,0.086
6012008,623,1,1,3,1,100,27.752,100.0,100.0,100.0,1,1,608.897,264.637,0.782,12.846,0,80,55,1.4,802.0,872.224,1715.951,814.417,54.45,61.084,69.576,60.699,50.716,1.383,1.765,0.286,65.155,52.125,89.39,55.754,60.117,60.71,136.063,113.305,134.263,39.929,54.442,42.204,-10.852,110,110,70.063,68.938,55.281,67.813,13.984,35.219,72,70,1000,200,0.107,202.25,118.5,84.438,0.168,69.688,69.688,57.281,62.906,26.953,28.5,72,70,1000,200,0.031,195.875,123.563,76.438,0.108,70.0,69.938,56.469,67.875,24.672,23.234,72,70,1000,200,0.035,206.875,125.813,87.688,0.131,70.5,70.125,55.531,57.969,4.254,30.469,72,70,1000,200,0.033,199.375,97.813,76.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.989,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.072,-0.072,-0.222,-0.072,0.062,2.014,0.0,4.054,0.609,0.265,0.826,0.734,0.72,0.084
6012008,624,1,1,3,1,100,26.859,100.0,100.0,100.0,1,1,605.385,261.124,0.814,12.817,0,80,55,1.4,802.375,880.289,1675.492,799.801,54.343,61.084,69.685,60.808,50.716,1.433,1.754,0.286,65.075,52.08,89.473,55.696,60.143,60.817,136.211,113.305,134.632,39.929,54.442,42.131,-10.852,110,110,70.063,68.938,55.406,67.938,13.984,35.375,72,70,1000,200,0.104,203.125,118.625,84.125,0.168,69.688,69.625,57.281,63.531,27.063,28.219,72,70,1000,200,0.032,195.75,125.563,76.438,0.135,70.0,70.125,56.25,67.563,19.047,23.516,72,70,1000,200,0.034,205.25,125.75,88.125,0.096,70.375,70.125,55.531,57.969,4.121,30.438,72,70,1000,200,0.033,199.625,97.0,76.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.975,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.056,1.945,0.0,3.915,0.605,0.261,0.837,0.956,0.52,0.08
6012008,625,1,1,3,1,100,26.15,100.0,100.0,100.0,1,1,591.333,266.979,0.835,12.831,0,80,55,1.4,804.0,861.478,1708.59,801.261,54.343,61.191,69.576,60.808,50.716,1.372,1.768,0.286,65.109,52.082,89.584,55.667,60.169,60.924,136.137,113.092,134.853,39.856,54.547,42.058,-10.852,110,110,69.938,68.938,55.281,67.75,13.977,36.531,72,70,1000,200,0.096,195.625,118.5,83.875,0.168,69.688,69.688,57.219,64.5,27.156,27.766,72,70,1000,200,0.034,199.0,126.375,79.75,0.135,70.188,70.25,56.156,66.563,12.219,24.047,72,70,1000,200,0.033,201.25,125.25,88.313,0.043,70.375,70.188,55.438,57.875,1.122,30.547,72,70,1000,200,0.033,198.875,96.25,76.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.975,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.047,1.923,0.0,3.919,0.591,0.267,0.84,0.907,0.229,0.078
6012008,626,1,1,3,1,100,25.684,100.0,100.0,100.0,1,1,597.188,265.808,0.814,12.802,0,80,55,1.4,799.0,870.88,1695.713,804.184,54.45,61.298,69.685,60.918,50.825,1.379,1.765,0.286,65.159,52.093,89.723,55.523,60.169,61.138,135.842,113.305,135.223,39.856,54.442,41.985,-10.852,110,110,69.938,68.938,55.281,67.563,13.992,35.5,72,70,1000,200,0.105,200.5,118.5,83.5,0.166,69.75,69.75,57.219,65.25,27.25,27.0,72,70,1000,200,0.035,206.5,126.75,84.5,0.135,70.188,70.25,56.156,65.0,12.133,25.016,72,70,1000,200,0.031,192.625,124.125,88.125,0.026,70.5,70.125,55.531,57.875,0.983,30.453,72,70,1000,200,0.033,200.375,95.75,76.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.977,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.022,1.869,0.0,3.781,0.597,0.266,0.839,0.822,0.135,0.076
6012008,627,1,1,3,1,100,24.761,100.0,100.0,100.0,1,1,601.872,263.466,0.793,12.889,0,80,55,1.4,799.25,873.568,1679.167,801.261,54.343,61.298,69.685,61.028,50.825,1.444,1.761,0.29,65.005,52.064,89.918,55.523,60.156,61.138,135.547,113.199,135.223,39.783,54.652,41.912,-10.852,110,110,69.938,68.938,55.281,67.75,13.992,35.219,72,70,1000,200,0.105,203.625,118.5,83.5,0.168,69.875,69.75,57.219,66.0,23.547,27.563,72,70,1000,200,0.034,202.5,126.813,87.25,0.135,70.188,70.25,56.156,63.594,14.922,24.5,72,70,1000,200,0.032,196.25,122.938,87.688,0.026,70.5,70.125,55.531,57.781,0.831,30.5,72,70,1000,200,0.033,199.75,94.938,76.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.975,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.011,1.845,0.0,3.807,0.602,0.263,0.849,0.769,0.132,0.073
6012008,628,1,1,3,1,100,24.334,100.0,100.0,100.0,1,1,600.701,264.637,0.741,12.788,0,80,55,1.4,803.5,861.478,1714.11,792.497,54.45,61.405,69.793,61.028,51.043,1.417,1.708,0.279,65.087,52.071,90.224,55.552,60.117,61.031,135.399,113.092,135.149,39.711,54.757,41.767,-10.852,110,110,69.938,68.938,55.281,67.75,14.0,36.313,72,70,1000,200,0.097,196.75,118.5,83.375,0.179,69.875,69.813,57.219,66.5,23.578,28.094,72,70,1000,200,0.032,198.875,126.813,88.313,0.135,70.188,70.25,56.156,62.406,14.852,23.578,72,70,1000,200,0.035,203.125,121.75,87.438,0.026,70.5,70.125,55.531,57.875,0.682,30.609,72,70,1000,200,0.033,199.125,94.438,76.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.977,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.148,-0.072,-0.072,-0.222,-0.072,0.008,1.747,0.0,3.647,0.601,0.265,0.908,0.749,0.129,0.071
6012008,629,1,1,3,1,100,24.228,100.0,100.0,100.0,1,1,604.214,266.979,0.667,12.831,0,80,55,1.4,800.0,874.912,1706.75,811.492,54.663,61.405,69.685,61.138,51.26,1.406,1.64,0.282,65.094,52.073,90.613,55.523,60.032,61.246,135.326,112.986,134.927,39.783,54.862,41.621,-10.852,110,110,69.938,68.938,55.406,67.938,14.008,35.438,72,70,1000,200,0.105,200.75,118.5,84.125,0.175,70.0,69.813,57.219,66.75,19.828,28.547,72,70,1000,200,0.032,193.375,127.0,88.688,0.135,70.063,70.0,56.25,61.344,21.438,23.297,72,70,1000,200,0.035,206.75,119.813,87.0,0.026,70.5,70.188,55.531,57.781,0.533,30.828,72,70,1000,200,0.033,198.375,93.875,76.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.98,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.074,-0.072,-0.146,-0.222,-0.146,0.012,1.564,0.0,3.271,0.604,0.267,0.869,0.745,0.123,0.069
6012008,630,1,1,3,1,100,24.074,100.0,100.0,100.0,1,1,603.043,259.953,0.626,12.802,0,80,55,1.4,793.25,874.912,1668.142,821.73,54.77,61.405,69.685,61.138,51.478,1.425,1.768,0.29,65.048,52.046,90.919,55.61,60.032,61.031,135.326,113.199,134.632,39.638,55.176,41.548,-10.852,110,110,69.938,68.875,55.594,68.063,14.016,35.313,72,70,1000,200,0.105,203.375,118.5,84.688,0.176,70.125,69.875,57.281,66.875,15.125,27.844,72,70,1000,200,0.033,198.25,126.813,89.0,0.056,70.0,69.75,56.469,60.656,24.297,23.594,72,70,1000,200,0.034,204.625,118.063,87.0,0.035,70.688,70.25,55.844,57.781,0.0,30.531,72,70,1000,200,0.033,200.875,93.313,76.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.98,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.02,1.574,0.0,3.392,0.603,0.26,0.859,0.305,0.157,0.067
6012008,631,1,1,3,1,100,24.084,100.0,100.0,100.0,1,1,598.359,266.979,0.563,12.759,0,80,55,1.4,803.0,853.424,1708.59,796.879,54.876,61.405,69.685,61.138,51.587,1.383,1.711,0.29,65.146,52.142,90.975,55.638,60.408,61.138,135.547,113.199,134.41,39.638,55.281,41.548,-10.852,110,110,69.938,68.938,55.688,68.375,14.023,36.563,72,70,1000,200,0.096,194.5,118.625,84.813,0.179,70.125,69.938,57.281,66.313,15.094,26.969,72,70,1000,200,0.035,205.875,126.063,89.25,0.039,69.938,69.625,56.563,60.156,32.813,24.297,72,70,1000,200,0.032,199.75,118.438,87.5,0.141,70.688,70.188,55.844,57.781,0.0,30.875,72,70,1000,200,0.033,198.375,92.813,76.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.98,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,0.029,1.558,0.0,3.381,0.598,0.267,0.874,0.207,0.63,0.065
6012008,632,1,1,3,1,100,24.192,100.0,100.0,100.0,1,1,600.701,265.808,0.657,12.817,0,80,55,1.4,814.25,862.821,1715.951,810.031,54.983,61.512,69.685,61.138,51.804,1.391,1.719,0.275,65.114,52.092,91.002,55.725,60.674,61.138,135.842,112.986,134.41,39.638,55.386,41.548,-10.852,110,110,69.938,68.938,55.813,68.375,14.031,35.281,72,70,1000,200,0.106,202.0,118.625,85.188,0.175,70.25,70.063,57.281,65.188,7.34,27.25,72,70,1000,200,0.034,204.25,124.813,89.25,0.039,69.688,69.438,56.563,61.313,32.875,24.906,72,70,1000,200,0.031,193.25,121.875,74.625,0.183,70.813,70.313,55.844,57.875,0.0,30.031,72,70,1000,200,0.034,202.0,92.313,76.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.974,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.146,-0.072,-0.222,-0.072,0.041,1.555,0.0,3.396,0.601,0.266,0.845,0.2,1.247,0.063
6012008,633,1,1,3,1,100,24.174,100.0,100.0,100.0,1,1,596.017,262.295,0.814,12.788,0,80,55,1.4,805.5,858.793,1681.005,792.497,54.983,61.405,69.685,61.248,51.804,1.413,1.694,0.286,65.136,52.109,90.891,55.84,60.881,61.031,136.063,112.986,134.263,39.493,55.596,41.475,-10.852,110,110,70.063,68.938,55.906,68.438,10.266,35.281,72,70,1000,200,0.105,203.625,118.625,85.188,0.176,70.125,70.063,57.5,64.063,14.969,28.438,72,70,1000,200,0.031,194.375,123.563,88.688,0.022,69.688,69.25,56.563,63.688,34.813,24.469,72,70,1000,200,0.032,196.375,123.875,76.875,0.174,70.813,70.313,55.906,57.875,0.0,30.266,72,70,1000,200,0.033,200.125,91.875,76.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.977,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.063,1.574,0.0,3.516,0.596,0.262,0.85,0.111,1.179,0.061
6012008,634,1,1,3,1,100,24.155,100.0,100.0,100.0,1,1,599.53,266.979,0.866,12.788,0,80,55,1.4,796.625,880.289,1723.313,812.955,54.983,61.405,69.685,61.138,51.696,1.391,1.687,0.275,65.219,52.18,90.697,55.897,60.92,61.031,136.358,112.986,134.558,39.42,55.491,41.475,-10.852,110,110,69.938,69.0,55.813,68.438,14.047,36.125,72,70,1000,200,0.099,198.25,118.625,85.188,0.181,70.0,70.063,57.5,63.219,19.625,27.25,72,70,1000,200,0.036,203.375,122.688,88.313,0.022,69.688,69.375,56.563,65.688,33.125,23.328,72,70,1000,200,0.036,204.375,124.563,83.0,0.186,70.938,70.375,55.906,57.875,0.0,30.484,72,70,1000,200,0.033,198.625,91.375,76.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.981,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,0.067,1.635,0.0,3.646,0.6,0.267,0.874,0.109,1.114,0.06
6012008,635,1,1,3,1,100,24.146,100.0,100.0,100.0,1,1,597.188,266.979,0.855,12.729,0,80,55,1.4,793.375,877.6,1717.791,814.417,54.983,61.405,69.685,61.138,51.696,1.368,1.74,0.286,65.204,52.145,90.613,55.84,60.869,60.924,136.358,113.199,134.927,39.42,55.491,41.402,-10.852,110,110,69.938,69.0,55.813,68.438,14.047,36.219,72,70,1000,200,0.099,196.0,118.625,85.188,0.182,70.0,69.875,57.5,62.219,19.609,27.313,72,70,1000,200,0.034,204.25,121.688,87.875,0.022,69.938,69.625,56.563,67.375,24.688,23.672,72,70,1000,200,0.034,204.25,124.813,86.188,0.148,71.0,70.438,55.906,57.875,0.0,30.469,72,70,1000,200,0.033,199.5,90.938,76.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.98,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,0.053,1.57,0.0,3.5,0.597,0.267,0.879,0.107,0.824,0.058
6012008,636,1,1,3,1,100,24.176,100.0,100.0,100.0,1,1,615.923,264.637,0.845,12.759,0,80,55,1.4,799.625,854.766,1695.713,791.037,54.983,61.405,69.793,61.138,51.696,1.421,1.708,0.282,65.224,52.172,90.502,55.811,60.907,61.031,136.137,113.199,135.223,39.275,55.281,41.329,-10.852,110,110,69.938,69.063,55.813,68.438,14.039,34.969,72,70,1000,200,0.107,204.5,118.5,85.313,0.173,69.875,69.813,57.5,61.531,23.422,28.234,72,70,1000,200,0.031,197.375,120.438,87.875,0.022,70.0,70.0,56.563,67.75,21.828,24.406,72,70,1000,200,0.032,199.0,124.938,87.625,0.11,71.0,70.438,55.906,57.969,0.0,30.422,72,70,1000,200,0.033,199.5,90.563,76.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.979,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.034,1.637,0.0,3.636,0.616,0.265,0.829,0.103,0.592,0.057
6012008,637,1,1,3,1,100,24.158,100.0,100.0,100.0,1,1,600.701,266.979,0.793,12.773,0,80,55,1.4,807.375,849.399,1717.791,785.197,54.983,61.512,69.901,61.138,51.696,1.425,1.783,0.282,65.17,52.132,90.53,55.811,61.089,61.138,135.842,113.199,135.444,39.275,55.491,41.329,-10.852,110,110,70.063,69.063,55.813,68.438,14.031,35.688,72,70,1000,200,0.102,201.25,118.5,85.063,0.172,69.75,69.688,57.5,61.156,27.266,28.391,72,70,1000,200,0.032,194.875,120.125,88.438,0.085,70.188,70.188,56.688,67.125,15.164,24.984,72,70,1000,200,0.031,193.25,124.75,87.813,0.069,71.0,70.5,55.906,57.875,0.0,30.688,72,70,1000,200,0.033,198.125,90.188,76.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.979,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,0.014,1.618,0.0,3.64,0.601,0.267,0.831,0.389,0.367,0.055
6012008,638,1,1,3,1,100,24.188,100.0,100.0,100.0,1,1,592.504,266.979,0.761,12.729,0,80,55,1.4,810.875,844.034,1715.951,776.442,54.983,61.405,69.793,61.138,51.696,1.417,1.743,0.286,65.235,52.197,90.558,55.754,61.264,61.031,135.547,112.986,135.37,39.275,55.491,41.329,-10.852,110,110,70.063,69.063,55.906,68.375,14.016,36.0,72,70,1000,200,0.1,197.25,118.5,84.813,0.169,69.75,69.625,57.5,61.719,27.344,27.953,72,70,1000,200,0.033,197.75,122.375,81.188,0.119,70.188,70.25,56.563,65.938,15.102,24.438,72,70,1000,200,0.032,196.125,124.0,88.0,0.043,71.125,70.688,55.906,57.969,0.0,30.531,72,70,1000,200,0.033,200.0,89.75,76.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.972,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,0.006,1.612,0.0,3.627,0.593,0.267,0.822,0.707,0.223,0.054
6012008,639,1,1,3,1,100,24.208,100.0,100.0,100.0,1,1,605.385,265.808,0.73,12.788,0,80,55,1.4,787.75,900.471,1697.552,839.295,54.983,61.512,69.901,61.138,51.587,1.368,1.751,0.29,65.208,52.164,90.419,55.754,61.29,61.031,135.326,113.199,135.223,39.202,55.386,41.256,-10.852,110,110,69.938,69.063,55.813,68.125,14.0,35.031,72,70,1000,200,0.107,203.875,118.188,84.25,0.168,69.75,69.563,57.5,62.906,27.438,26.953,72,70,1000,200,0.035,206.625,124.313,74.563,0.119,70.188,70.313,56.563,64.688,15.031,23.594,72,70,1000,200,0.035,202.375,122.938,87.688,0.026,71.125,70.688,56.0,57.969,0.0,30.609,72,70,1000,200,0.033,199.5,89.375,76.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.977,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.146,0.003,1.623,0.0,3.644,0.605,0.266,0.823,0.853,0.132,0.053
6012008,640,1,1,3,1,100,24.229,100.0,100.0,100.0,1,1,610.068,266.979,0.636,12.817,0,80,55,1.4,786.25,895.086,1717.791,829.046,54.983,61.512,69.901,61.248,51.587,1.353,1.765,0.29,65.221,52.18,90.335,55.782,61.432,61.138,135.326,112.986,134.927,39.202,55.491,41.183,-10.852,110,110,69.938,69.063,55.813,68.125,13.992,35.625,72,70,1000,200,0.103,201.625,118.063,84.0,0.168,69.75,69.625,57.5,63.969,27.516,27.406,72,70,1000,200,0.034,203.25,125.125,78.25,0.119,70.188,70.25,56.688,63.5,14.961,23.484,72,70,1000,200,0.035,205.625,122.063,87.25,0.026,71.125,70.75,56.0,57.969,0.0,30.641,72,70,1000,200,0.033,199.625,89.063,76.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.974,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.011,1.559,0.0,3.523,0.61,0.267,0.826,0.804,0.131,0.051
6012008,641,1,1,3,1,100,24.259,100.0,100.0,100.0,1,1,597.188,266.979,0.573,12.729,0,80,55,1.4,803.0,858.793,1717.791,804.184,54.983,61.512,69.901,61.248,51.696,1.413,1.765,0.282,65.221,52.176,90.335,55.754,61.607,61.138,135.473,113.199,134.706,39.129,55.386,41.183,-10.852,110,110,69.938,69.063,55.906,68.063,13.984,36.5,72,70,1000,200,0.097,194.625,118.188,83.875,0.168,69.75,69.688,57.5,64.688,27.594,28.422,72,70,1000,200,0.031,196.0,125.438,83.188,0.119,70.063,70.188,56.688,62.406,14.898,23.875,72,70,1000,200,0.033,202.75,120.938,87.0,0.026,71.125,70.75,56.0,57.969,0.0,30.625,72,70,1000,200,0.033,199.875,88.688,76.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.977,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.02,1.608,0.0,3.628,0.597,0.267,0.833,0.725,0.127,0.05
6012008,642,1,1,3,1,100,24.31,100.0,100.0,100.0,1,1,591.333,262.295,0.511,12.802,0,80,55,1.4,808.125,854.766,1704.91,779.36,54.983,61.298,69.576,61.028,51.696,1.387,1.715,0.293,65.223,52.155,90.363,55.754,61.763,61.138,135.694,113.199,134.558,39.129,55.596,41.183,-10.852,110,110,69.938,69.063,55.906,67.938,13.977,35.375,72,70,1000,200,0.106,201.5,118.063,83.688,0.168,69.75,69.813,57.5,65.063,23.906,28.469,72,70,1000,200,0.032,194.25,125.75,86.063,0.119,70.0,70.063,56.688,61.469,18.766,24.781,72,70,1000,200,0.031,195.875,119.625,86.813,0.026,71.125,70.688,56.0,57.875,0.0,30.75,72,70,1000,200,0.033,199.0,88.375,76.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.977,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.026,1.597,0.0,3.648,0.591,0.262,0.834,0.68,0.123,0.049
6012008,643,1,1,3,1,100,24.824,100.0,100.0,100.0,1,1,607.726,264.637,0.584,12.802,0,80,55,1.4,803.625,893.74,1690.197,815.879,55.196,61.512,69.901,61.248,51.696,1.406,1.687,0.293,65.294,52.199,90.391,55.782,61.899,61.246,135.916,113.199,134.41,39.057,55.491,41.11,-10.852,110,110,70.063,69.0,55.906,67.813,10.195,35.25,72,70,1000,200,0.105,203.875,118.063,83.563,0.164,69.75,69.813,57.5,65.375,23.969,27.547,72,70,1000,200,0.035,200.75,125.75,87.813,0.119,70.0,69.813,56.688,60.75,21.5,24.641,72,70,1000,200,0.032,194.875,118.188,86.625,0.026,71.25,70.813,56.0,57.875,0.0,29.281,72,70,1000,200,0.037,210.875,88.0,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.977,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.296,-0.146,0.039,1.599,0.0,3.647,0.608,0.265,0.817,0.65,0.119,0.048
