DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
6012008,644,1,1,3,1,100,24.652,100.0,100.0,100.0,1,1,594.846,265.808,0.772,12.744,0,80,55,1.4,807.25,860.136,1712.27,789.577,55.09,61.619,69.793,61.357,51.696,1.356,1.726,0.286,65.129,52.18,90.474,55.84,61.977,61.46,136.137,113.199,134.336,39.057,55.596,41.11,-10.852,110,110,69.938,69.0,55.906,67.938,13.945,36.625,72,70,1000,200,0.097,194.625,118.0,83.563,0.167,69.875,70.0,57.5,65.563,24.031,26.969,72,70,1000,200,0.035,206.25,125.938,88.625,0.119,69.688,69.625,56.688,60.25,24.391,24.328,72,70,1000,200,0.033,196.875,117.938,86.875,0.107,71.25,70.813,55.906,57.969,0.0,30.266,72,70,1000,200,0.033,200.375,87.625,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.974,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,0.061,1.582,0.0,3.63,0.595,0.266,0.831,0.64,0.48,0.046
6012008,645,1,1,3,1,100,24.768,100.0,100.0,100.0,1,1,596.017,265.808,0.824,12.773,0,80,55,1.4,806.375,891.049,1714.11,792.497,55.09,61.726,69.793,61.357,51.696,1.364,1.722,0.286,65.173,52.145,90.474,55.84,62.055,61.567,136.063,113.199,134.706,38.984,55.491,41.11,-10.852,110,110,70.063,69.0,55.906,67.813,10.156,35.688,72,70,1000,200,0.104,199.375,118.0,83.688,0.162,70.0,70.0,57.5,65.688,20.281,27.328,72,70,1000,200,0.034,204.375,125.75,89.063,0.119,69.688,69.438,56.563,61.031,32.969,24.109,72,70,1000,200,0.034,198.625,120.875,75.25,0.208,71.25,70.875,56.0,57.875,0.0,30.344,72,70,1000,200,0.033,199.75,87.438,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.974,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.049,1.645,0.0,3.768,0.596,0.266,0.803,0.629,1.369,0.046
6012008,646,1,1,3,1,100,24.858,100.0,100.0,100.0,1,1,598.359,269.321,0.845,12.831,0,80,55,1.4,794.125,874.912,1736.203,805.646,55.09,61.833,69.793,61.577,51.696,1.387,1.694,0.279,65.09,52.081,90.446,55.84,62.016,61.674,135.99,113.199,135.149,38.984,55.596,41.183,-10.852,110,110,69.938,69.0,55.906,67.938,13.93,35.406,72,70,1000,200,0.104,202.625,117.875,83.563,0.157,70.0,70.0,57.625,65.75,20.313,28.172,72,70,1000,200,0.032,197.75,125.75,89.313,0.119,69.688,69.375,56.688,63.875,33.063,23.422,72,70,1000,200,0.035,205.875,123.5,77.563,0.188,71.25,70.875,56.0,57.875,0.0,30.484,72,70,1000,200,0.033,198.625,87.0,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.975,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,0.031,1.698,0.0,3.915,0.598,0.269,0.778,0.625,1.245,0.044
6012008,647,1,1,3,1,100,24.964,100.0,100.0,100.0,1,1,608.897,271.663,0.824,12.759,0,80,55,1.4,800.625,870.88,1743.571,799.801,55.09,61.941,69.793,61.577,51.696,1.413,1.754,0.279,65.181,52.15,90.391,55.782,62.016,61.781,135.621,112.986,135.223,38.911,55.701,41.11,-10.852,110,110,69.938,69.0,55.906,67.75,13.93,35.031,72,70,1000,200,0.106,202.75,117.813,83.0,0.156,70.0,70.063,57.5,65.75,15.625,28.0,72,70,1000,200,0.033,196.875,126.063,89.625,0.119,69.938,69.438,56.688,66.313,24.688,24.0,72,70,1000,200,0.033,202.125,124.313,84.0,0.215,71.375,70.875,56.0,57.969,0.0,30.641,72,70,1000,200,0.033,198.5,86.688,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.98,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.148,-0.072,-0.072,-0.296,-0.072,0.014,1.671,0.0,3.893,0.609,0.272,0.784,0.625,1.249,0.043
6012008,648,1,1,3,1,100,25.062,100.0,100.0,100.0,1,1,598.359,268.15,0.803,12.744,0,80,55,1.4,792.625,874.912,1726.995,802.723,55.09,62.155,70.01,61.797,51.696,1.387,1.726,0.282,65.257,52.175,90.335,55.754,62.042,61.889,135.252,113.199,135.149,38.911,55.701,41.037,-10.852,110,110,70.063,69.0,55.906,67.75,10.141,35.813,72,70,1000,200,0.101,200.25,117.813,82.875,0.154,70.125,70.063,57.625,65.688,15.602,26.906,72,70,1000,200,0.035,206.375,125.563,89.688,0.085,70.0,69.75,56.688,67.563,24.719,24.875,72,70,1000,200,0.031,195.875,124.563,87.125,0.148,71.5,71.0,56.0,57.875,0.0,30.516,72,70,1000,200,0.033,199.625,86.438,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.979,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,0.004,1.614,0.0,3.759,0.598,0.268,0.777,0.439,0.799,0.042
6012008,649,1,1,3,1,100,25.189,100.0,100.0,100.0,1,1,587.82,266.979,0.761,12.788,0,80,55,1.4,796.125,854.766,1734.361,795.418,55.09,62.155,69.901,61.687,51.696,1.356,1.708,0.268,65.083,52.041,90.307,55.696,62.042,61.996,135.031,113.199,135.001,38.839,55.596,41.037,-10.852,110,110,69.938,68.938,56.0,67.75,13.914,36.344,72,70,1000,200,0.099,195.25,117.813,82.75,0.155,70.125,70.125,57.625,65.25,20.25,27.453,72,70,1000,200,0.034,203.0,124.938,89.813,0.069,70.063,70.063,56.688,67.563,19.109,24.953,72,70,1000,200,0.031,192.875,124.563,87.813,0.113,71.5,71.0,56.0,57.969,0.0,30.625,72,70,1000,200,0.033,198.875,86.25,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.977,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.001,1.677,0.0,3.9,0.588,0.267,0.785,0.349,0.599,0.041
6012008,650,1,1,3,1,100,25.287,100.0,100.0,100.0,1,1,594.846,263.466,0.709,12.831,0,80,55,1.4,803.375,857.451,1706.75,789.577,55.09,62.262,70.01,61.797,51.696,1.368,1.69,0.293,65.203,52.148,90.419,55.61,62.139,62.103,134.957,112.986,134.779,38.766,55.596,40.965,-10.852,110,110,69.938,68.938,55.906,67.75,13.906,35.0,72,70,1000,200,0.107,204.625,117.625,82.75,0.154,70.125,70.125,57.625,64.688,20.234,28.031,72,70,1000,200,0.032,199.0,124.313,89.625,0.069,70.188,70.25,56.781,66.875,15.164,24.359,72,70,1000,200,0.033,197.0,124.313,87.813,0.043,71.563,71.0,56.0,57.969,0.0,30.531,72,70,1000,200,0.033,200.25,85.875,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.975,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.006,1.676,0.0,3.915,0.595,0.263,0.776,0.345,0.226,0.039
6012008,651,1,1,3,1,100,25.386,100.0,100.0,100.0,1,1,597.188,265.808,0.678,12.788,0,80,55,1.4,796.375,860.136,1723.313,789.577,55.09,62.369,70.118,61.906,51.696,1.413,1.726,0.282,65.18,52.127,90.419,55.61,62.178,62.317,134.957,113.199,134.484,38.766,55.596,40.965,-10.852,110,110,70.063,68.875,55.906,67.75,13.898,36.188,72,70,1000,200,0.099,197.625,117.5,82.688,0.154,70.0,70.063,57.625,64.188,20.25,28.672,72,70,1000,200,0.031,194.875,123.875,88.5,0.064,70.313,70.25,56.688,65.563,12.227,23.734,72,70,1000,200,0.035,201.875,123.563,87.688,0.026,71.563,71.063,56.0,57.969,0.0,30.688,72,70,1000,200,0.033,198.75,85.75,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.974,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.146,-0.296,-0.072,0.015,1.671,0.0,3.902,0.597,0.266,0.774,0.326,0.134,0.039
6012008,652,1,1,3,1,100,25.511,100.0,100.0,100.0,1,1,593.675,263.466,0.594,12.817,0,80,55,1.4,796.375,873.568,1710.43,810.031,55.09,62.369,70.01,62.016,51.804,1.398,1.697,0.275,65.186,52.146,90.474,55.523,62.242,62.317,135.178,113.199,134.263,38.839,55.701,40.965,-10.852,110,110,69.938,68.875,56.0,67.563,13.906,35.5,72,70,1000,200,0.105,200.375,117.625,82.688,0.154,70.0,70.0,57.625,63.969,20.266,28.016,72,70,1000,200,0.033,197.25,123.688,86.5,0.064,70.188,70.25,56.781,64.313,12.133,23.375,72,70,1000,200,0.035,205.75,122.375,87.125,0.026,71.5,71.063,56.0,57.969,0.0,30.672,72,70,1000,200,0.033,199.75,85.438,75.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.975,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.025,1.616,0.0,3.781,0.594,0.263,0.777,0.343,0.132,0.039
6012008,653,1,1,3,1,100,25.621,100.0,100.0,100.0,1,1,619.436,269.321,0.532,12.759,0,80,55,1.4,808.75,913.942,1732.519,845.154,55.09,62.476,70.118,62.126,51.696,1.383,1.726,0.279,65.232,52.213,90.307,55.552,62.242,62.425,135.473,113.199,134.115,38.766,55.701,40.965,-10.852,110,110,69.938,68.938,56.0,67.563,13.906,35.313,72,70,1000,200,0.104,203.125,117.375,82.5,0.155,70.0,70.0,57.625,63.625,24.047,26.938,72,70,1000,200,0.035,206.375,123.5,83.75,0.064,70.313,70.188,56.781,62.969,12.055,23.844,72,70,1000,200,0.034,202.75,121.438,86.813,0.026,71.5,71.063,56.0,57.969,0.0,29.328,72,70,1000,200,0.037,208.375,85.188,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.972,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,0.001,0.032,1.657,0.0,3.893,0.619,0.269,0.781,0.367,0.13,0.037
6012008,654,1,1,3,1,100,25.981,100.0,100.0,100.0,1,1,596.017,262.295,0.688,12.86,0,80,55,1.4,820.375,860.136,1686.519,804.184,55.196,62.583,70.118,62.236,51.696,1.436,1.704,0.282,65.165,52.187,90.307,55.523,62.268,62.425,135.768,112.986,134.115,38.766,55.701,40.965,-10.852,110,110,69.938,68.938,55.906,67.563,13.914,36.406,72,70,1000,200,0.098,194.625,117.5,82.5,0.154,70.0,70.0,57.625,63.531,24.078,27.344,72,70,1000,200,0.034,203.75,123.25,81.313,0.064,70.063,70.125,56.688,61.969,18.766,25.047,72,70,1000,200,0.031,192.625,119.625,86.625,0.026,71.375,71.063,56.0,57.969,0.0,30.266,72,70,1000,200,0.033,200.125,84.875,75.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.972,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,0.05,1.67,0.0,3.924,0.596,0.262,0.779,0.387,0.124,0.036
6012008,655,1,1,3,1,100,25.866,100.0,100.0,100.0,1,1,600.701,265.808,0.761,12.773,0,80,55,1.4,799.5,860.136,1715.951,796.879,55.09,62.583,70.01,62.236,51.804,1.341,1.786,0.293,65.188,52.159,90.307,55.552,62.32,62.639,135.842,112.986,134.115,38.693,55.701,40.892,-10.852,110,110,69.938,68.938,56.0,67.563,13.93,35.406,72,70,1000,200,0.105,201.125,117.375,82.5,0.168,69.875,69.938,57.625,63.406,24.109,28.391,72,70,1000,200,0.031,196.125,123.25,79.875,0.064,70.0,70.0,56.688,61.188,21.469,24.813,72,70,1000,200,0.032,193.75,117.813,86.438,0.026,71.5,71.063,56.0,57.969,0.0,30.484,72,70,1000,200,0.033,198.75,84.688,75.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.971,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.058,1.651,0.0,3.898,0.601,0.266,0.846,0.4,0.118,0.036
6012008,656,1,1,3,1,100,25.993,100.0,100.0,100.0,1,1,599.53,266.979,0.803,12.729,0,80,55,1.4,791.125,876.256,1719.631,804.184,55.09,62.69,70.118,62.346,51.696,1.425,1.719,0.275,65.253,52.216,90.307,55.61,62.392,62.532,135.842,113.199,134.41,38.693,55.701,40.892,-10.852,110,110,69.938,68.875,55.906,67.75,13.938,35.375,72,70,1000,200,0.104,203.0,117.25,83.0,0.17,69.875,69.938,57.625,63.406,24.141,28.406,72,70,1000,200,0.032,194.75,123.125,78.938,0.064,69.688,69.875,56.688,60.563,24.344,23.953,72,70,1000,200,0.034,199.5,117.188,86.5,0.074,71.5,71.063,56.0,57.969,0.0,30.406,72,70,1000,200,0.033,199.5,84.5,75.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.971,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.051,1.646,0.0,3.884,0.6,0.267,0.841,0.408,0.328,0.035
6012008,657,1,1,3,1,100,26.12,100.0,100.0,100.0,1,1,586.649,266.979,0.835,12.86,0,80,55,1.4,791.5,880.289,1714.11,796.879,55.09,62.69,70.01,62.346,51.696,1.375,1.758,0.279,65.244,52.181,90.307,55.61,62.443,62.746,135.621,112.986,134.779,38.62,55.596,40.892,-10.852,110,110,69.938,68.875,55.906,67.938,13.953,36.375,72,70,1000,200,0.097,194.875,117.5,83.563,0.173,70.0,69.875,57.625,63.313,20.375,27.547,72,70,1000,200,0.034,200.5,123.0,78.375,0.064,69.688,69.625,56.688,60.563,32.875,23.141,72,70,1000,200,0.035,207.125,118.5,83.375,0.17,71.5,71.0,56.0,57.969,0.0,30.469,72,70,1000,200,0.033,199.625,84.25,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,2.966,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.031,1.721,0.0,4.054,0.587,0.267,0.848,0.412,0.862,0.034
6012008,658,1,1,3,1,100,26.226,100.0,100.0,100.0,1,1,621.778,263.466,0.803,12.788,0,80,55,1.4,791.125,895.086,1699.391,827.583,55.09,62.797,69.901,62.455,51.696,1.433,1.751,0.282,65.233,52.188,90.224,55.696,62.482,62.853,135.399,112.879,135.001,38.693,55.806,40.819,-10.852,110,110,70.063,68.875,56.0,67.938,10.18,35.188,72,70,1000,200,0.107,202.25,117.5,84.0,0.173,70.0,69.813,57.625,63.219,20.391,26.969,72,70,1000,200,0.035,206.5,122.938,77.938,0.064,69.688,69.438,56.688,62.281,32.969,23.625,72,70,1000,200,0.034,204.0,121.75,73.438,0.203,71.5,71.0,56.0,57.969,0.0,30.453,72,70,1000,200,0.033,200.0,84.125,75.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.974,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.014,1.589,0.0,3.773,0.622,0.263,0.837,0.415,1.415,0.033
6012008,659,1,1,3,1,100,26.324,100.0,100.0,100.0,1,1,608.897,269.321,0.741,12.773,0,80,55,1.4,798.5,895.086,1734.361,827.583,55.09,63.011,70.118,62.565,51.696,1.391,1.751,0.282,65.266,52.183,90.196,55.667,62.456,62.96,135.031,113.092,134.927,38.62,55.701,40.819,-10.852,110,110,69.938,68.938,56.0,68.063,13.969,35.5,72,70,1000,200,0.103,202.25,117.375,84.0,0.171,70.125,69.813,57.625,63.219,20.391,27.328,72,70,1000,200,0.034,204.125,122.688,77.75,0.064,69.688,69.375,56.688,64.813,33.094,23.953,72,70,1000,200,0.033,202.25,123.438,79.813,0.207,71.563,71.0,56.0,57.969,0.0,30.625,72,70,1000,200,0.033,198.875,83.813,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,2.971,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.004,1.644,0.0,3.898,0.609,0.269,0.824,0.415,1.302,0.033
6012008,700,1,1,3,1,100,26.423,100.0,100.0,100.0,1,1,584.307,266.979,0.72,12.802,0,80,55,1.4,814.5,840.012,1715.951,774.983,55.09,63.011,70.01,62.675,51.696,1.379,1.751,0.286,65.256,52.237,90.363,55.667,62.417,63.068,134.883,112.879,134.706,38.62,55.911,40.819,-10.852,110,110,69.938,68.938,56.0,68.063,13.977,36.344,72,70,1000,200,0.098,195.125,117.375,84.063,0.174,69.875,69.813,57.625,63.219,24.188,28.406,72,70,1000,200,0.031,195.75,122.688,77.563,0.064,69.938,69.5,56.781,66.75,24.672,25.031,72,70,1000,200,0.031,192.625,124.0,84.813,0.17,71.563,71.0,56.0,57.969,0.0,30.75,72,70,1000,200,0.033,198.875,83.688,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.969,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.006,1.628,0.0,3.907,0.584,0.267,0.837,0.417,0.96,0.032
6012008,701,1,1,3,1,100,26.53,100.0,100.0,100.0,1,1,598.359,263.466,0.688,12.817,0,80,55,1.4,802.875,857.451,1688.358,802.723,55.196,63.118,70.01,62.785,51.804,1.41,1.719,0.286,65.283,52.227,90.474,55.61,62.456,63.175,134.736,112.879,134.41,38.548,55.911,40.746,-10.852,110,110,70.063,68.938,55.906,68.063,13.992,35.156,72,70,1000,200,0.107,203.0,117.375,84.25,0.173,70.0,69.75,57.625,63.219,24.219,28.297,72,70,1000,200,0.032,195.25,123.0,77.25,0.084,70.0,69.875,56.781,67.438,21.828,24.516,72,70,1000,200,0.032,195.875,124.0,86.813,0.13,71.563,71.125,56.0,57.969,0.0,30.781,72,70,1000,200,0.033,199.125,83.375,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.972,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.01,1.623,0.0,3.909,0.598,0.263,0.828,0.554,0.697,0.031
6012008,702,1,1,3,1,100,26.659,100.0,100.0,100.0,1,1,605.385,265.808,0.615,12.773,0,80,55,1.4,787.625,899.125,1688.358,829.046,55.09,63.225,70.01,62.895,51.804,1.41,1.711,0.286,65.265,52.207,90.419,55.61,62.456,63.282,134.809,112.879,134.263,38.548,55.911,40.819,-10.852,110,110,69.938,68.938,55.906,68.125,14.0,35.625,72,70,1000,200,0.103,201.375,117.25,84.25,0.173,69.875,69.75,57.625,63.406,24.25,27.563,72,70,1000,200,0.035,200.375,123.5,77.0,0.085,70.063,70.125,56.688,67.313,19.078,23.641,72,70,1000,200,0.035,202.25,124.0,87.25,0.113,71.688,71.125,56.0,57.969,0.0,30.641,72,70,1000,200,0.033,200.0,83.188,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.964,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.222,-0.072,0.015,1.671,0.0,4.025,0.605,0.266,0.825,0.57,0.599,0.031
6012008,703,1,1,3,1,100,27.096,100.0,100.0,100.0,1,1,614.752,269.321,0.584,12.773,0,80,55,1.4,792.25,904.511,1725.154,826.119,55.196,63.225,70.118,62.895,51.804,1.413,1.797,0.282,65.264,52.205,90.419,55.495,62.456,63.282,134.957,112.986,134.041,38.475,55.911,40.746,-10.852,110,110,70.063,68.938,55.906,68.125,10.234,36.344,72,70,1000,200,0.098,195.0,117.188,84.438,0.173,70.0,69.688,57.625,63.625,20.5,27.297,72,70,1000,200,0.035,204.5,123.563,77.563,0.085,70.063,70.188,56.781,66.313,15.117,23.641,72,70,1000,200,0.034,204.125,123.688,87.438,0.043,71.563,71.125,56.156,57.969,0.0,29.844,72,70,1000,200,0.035,207.0,83.188,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.961,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.024,1.664,0.0,4.025,0.615,0.269,0.818,0.564,0.225,0.03
6012008,704,1,1,3,1,100,27.293,100.0,100.0,100.0,1,1,607.726,266.979,0.594,12.759,0,80,55,1.4,808.875,854.766,1728.837,812.955,55.196,63.332,70.01,63.004,51.804,1.417,1.758,0.29,65.283,52.215,90.419,55.552,62.547,63.282,135.178,113.092,133.893,38.475,56.12,40.746,-10.852,110,110,70.063,68.938,56.0,68.125,10.227,34.969,72,70,1000,200,0.106,204.875,117.25,84.438,0.173,70.0,69.75,57.625,63.781,20.5,27.844,72,70,1000,200,0.032,201.5,123.813,78.813,0.083,70.313,70.25,56.781,65.063,15.047,24.234,72,70,1000,200,0.032,200.375,122.688,87.25,0.026,71.688,71.125,56.156,57.969,0.0,30.156,72,70,1000,200,0.034,201.125,82.813,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.959,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.035,1.642,0.0,4.021,0.608,0.267,0.82,0.538,0.133,0.029
6012008,705,1,1,3,1,100,27.565,100.0,100.0,100.0,1,1,590.162,263.466,0.741,12.744,0,80,55,1.4,808.5,850.741,1693.874,802.723,55.196,63.439,70.118,63.114,51.804,1.383,1.729,0.293,65.179,52.256,90.502,55.552,62.631,63.389,135.473,113.092,133.746,38.475,56.12,40.746,-10.852,110,110,69.938,68.938,56.0,68.375,14.008,35.75,72,70,1000,200,0.101,200.75,117.25,84.25,0.174,70.125,69.75,57.625,63.875,20.5,28.359,72,70,1000,200,0.032,194.75,123.813,80.125,0.085,70.188,70.25,56.781,63.781,12.086,24.906,72,70,1000,200,0.031,193.375,121.563,86.813,0.026,71.688,71.188,56.156,58.219,0.0,30.25,72,70,1000,200,0.033,200.5,82.75,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.963,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.146,-0.072,-0.222,-0.072,0.057,1.64,0.0,4.016,0.59,0.263,0.829,0.535,0.13,0.029
6012008,706,1,1,3,1,100,27.808,100.0,100.0,100.0,1,1,596.017,266.979,0.803,12.817,0,80,55,1.4,806.0,853.424,1725.154,805.646,55.196,63.439,70.118,63.114,51.913,1.413,1.704,0.282,65.278,52.223,90.613,55.495,62.631,63.282,135.768,113.092,133.967,38.402,56.12,40.746,-10.852,110,110,69.938,68.938,56.219,68.438,14.023,36.125,72,70,1000,200,0.1,196.5,117.25,84.625,0.179,70.0,69.75,57.719,63.875,15.813,27.438,72,70,1000,200,0.035,201.125,123.875,80.813,0.085,70.188,70.188,56.781,62.875,14.867,24.078,72,70,1000,200,0.034,198.25,120.563,86.5,0.026,71.875,71.188,56.156,57.969,0.0,30.484,72,70,1000,200,0.033,198.75,82.563,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.961,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.064,1.696,0.0,4.169,0.596,0.267,0.844,0.528,0.128,0.028
6012008,707,1,1,3,1,100,28.082,100.0,100.0,100.0,1,1,612.41,268.15,0.824,12.831,0,80,55,1.4,784.125,899.125,1728.837,836.366,55.196,63.332,70.118,63.114,51.913,1.417,1.743,0.282,65.338,52.28,90.419,55.552,62.657,63.175,135.842,113.092,134.336,38.402,56.12,40.746,-10.852,110,110,69.938,68.938,56.0,68.438,14.031,34.938,72,70,1000,200,0.107,204.875,117.188,84.875,0.174,69.875,69.813,57.625,63.969,20.484,27.141,72,70,1000,200,0.035,205.125,124.125,81.313,0.085,70.188,70.188,56.781,61.781,14.797,23.391,72,70,1000,200,0.036,204.375,119.125,86.188,0.026,72.0,71.188,56.156,58.219,0.0,30.406,72,70,1000,200,0.033,199.25,82.25,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.963,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.072,-0.146,-0.222,-0.072,0.055,1.697,0.0,4.174,0.612,0.268,0.812,0.525,0.124,0.027
6012008,708,1,1,3,1,100,28.364,100.0,100.0,100.0,1,1,594.846,259.953,0.803,12.802,0,80,55,1.4,788.75,874.912,1692.035,818.804,55.196,63.332,70.118,63.114,51.804,1.387,1.736,0.29,65.237,52.213,90.279,55.552,62.78,63.175,135.694,112.773,134.632,38.402,56.33,40.746,-10.852,110,110,69.938,68.938,56.219,68.438,14.039,35.469,72,70,1000,200,0.104,202.375,117.188,84.813,0.186,70.0,69.75,57.719,63.969,20.5,28.297,72,70,1000,200,0.031,197.5,123.875,81.5,0.084,70.188,70.063,56.781,61.031,18.656,23.594,72,70,1000,200,0.034,204.75,117.313,86.063,0.026,72.0,71.25,56.156,58.219,0.0,30.297,72,70,1000,200,0.033,200.0,82.125,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.961,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.037,1.674,0.0,4.164,0.595,0.26,0.87,0.513,0.117,0.026
6012008,709,1,1,3,1,100,28.842,100.0,100.0,100.0,1,1,587.82,266.979,0.803,12.831,0,80,55,1.4,809.5,844.034,1712.27,779.36,55.303,63.332,70.01,63.114,51.913,1.368,1.754,0.293,65.357,52.274,90.419,55.581,62.962,63.282,135.399,112.879,134.853,38.402,56.015,40.673,-10.867,110,110,70.063,68.938,56.0,68.438,10.266,36.563,72,70,1000,200,0.097,194.125,117.188,84.875,0.176,70.0,69.813,57.625,63.969,20.5,28.422,72,70,1000,200,0.032,194.25,124.125,81.75,0.081,70.0,69.813,56.781,60.5,21.375,24.344,72,70,1000,200,0.032,199.375,115.688,85.938,0.026,72.0,71.313,56.156,58.219,0.0,30.297,72,70,1000,200,0.033,200.25,82.0,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.961,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.019,1.654,0.0,4.044,0.588,0.267,0.822,0.495,0.112,0.026
6012008,710,1,1,3,1,100,29.105,100.0,100.0,100.0,1,1,601.872,266.979,0.772,12.86,0,80,55,1.4,812.875,844.034,1745.413,788.117,55.303,63.547,70.118,63.114,51.913,1.379,1.733,0.279,65.35,52.244,90.502,55.581,63.202,63.389,135.252,113.092,134.853,38.475,56.12,40.746,-10.852,110,110,70.063,69.0,56.219,68.438,10.266,35.656,72,70,1000,200,0.104,199.375,117.188,85.063,0.185,70.0,69.813,57.719,64.063,15.828,28.188,72,70,1000,200,0.033,196.0,124.125,81.813,0.074,69.938,69.563,56.781,60.063,24.25,25.063,72,70,1000,200,0.031,192.375,115.688,86.375,0.039,72.0,71.313,56.0,58.219,0.0,30.453,72,70,1000,200,0.033,199.25,81.75,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.964,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.014,1.655,0.0,4.053,0.602,0.267,0.859,0.451,0.165,0.025
6012008,711,1,1,3,1,100,29.436,100.0,100.0,100.0,1,1,607.726,265.808,0.73,12.889,0,80,55,1.4,810.375,870.88,1730.678,807.107,55.303,63.439,70.01,63.224,51.913,1.398,1.74,0.29,65.431,52.313,90.474,55.638,63.377,63.496,135.104,113.092,134.632,39.057,56.12,41.256,-10.852,110,110,69.938,69.0,56.0,68.438,14.039,35.188,72,70,1000,200,0.105,204.0,116.938,84.875,0.173,70.0,69.813,57.625,63.969,20.516,27.578,72,70,1000,200,0.034,200.375,123.875,81.813,0.085,69.688,69.438,56.781,59.938,32.781,24.563,72,70,1000,200,0.032,195.25,116.188,85.188,0.172,72.063,71.375,56.156,57.969,0.0,30.813,72,70,1000,200,0.033,200.5,81.688,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.964,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.016,1.661,0.0,3.933,0.608,0.266,0.801,0.515,0.771,0.025
6012008,712,1,1,3,1,100,29.807,100.0,100.0,100.0,1,1,604.214,270.492,0.667,12.788,0,80,55,1.4,812.125,873.568,1738.045,812.955,55.303,63.547,70.01,63.334,52.022,1.406,1.751,0.282,65.4,52.32,90.558,55.667,63.565,63.603,135.104,113.092,134.484,39.493,56.015,41.621,-10.852,110,110,70.063,69.0,56.219,68.438,10.258,35.844,72,70,1000,200,0.1,199.75,116.875,84.813,0.185,70.0,69.813,57.719,64.063,20.516,27.219,72,70,1000,200,0.034,204.875,123.875,81.813,0.083,69.625,69.313,56.875,61.469,32.875,24.219,72,70,1000,200,0.034,198.0,120.25,72.688,0.2,72.063,71.438,56.156,57.969,0.0,30.172,72,70,1000,200,0.035,204.25,81.563,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,2.964,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.019,1.647,0.0,3.775,0.604,0.27,0.857,0.503,1.373,0.024
6012008,713,1,1,3,1,100,30.41,100.0,100.0,100.0,1,1,610.068,265.808,0.626,12.86,0,80,55,1.4,804.875,903.164,1708.59,842.224,55.41,63.654,70.118,63.334,52.131,1.398,1.751,0.279,65.373,52.29,90.752,55.667,63.733,63.603,135.252,112.879,134.336,39.711,56.12,41.84,-10.852,110,110,70.063,69.0,56.219,68.438,10.25,36.25,72,70,1000,200,0.099,196.0,116.938,84.813,0.175,70.0,69.75,57.625,63.969,20.516,27.625,72,70,1000,200,0.033,202.25,123.875,81.75,0.081,69.688,69.313,56.875,64.313,33.0,23.344,72,70,1000,200,0.036,204.75,122.375,77.813,0.196,72.063,71.5,56.25,58.219,0.0,29.375,72,70,1000,200,0.038,211.25,81.375,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.964,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.026,1.669,0.0,3.798,0.61,0.266,0.812,0.492,1.26,0.024
6012008,714,1,1,3,1,100,30.868,100.0,100.0,100.0,1,1,607.726,269.321,0.573,12.831,0,80,55,1.4,799.875,873.568,1728.837,802.723,55.41,63.654,70.01,63.334,52.24,1.41,1.726,0.275,65.41,52.324,90.891,55.754,63.856,63.711,135.399,113.092,134.189,39.783,56.12,41.912,-10.852,110,110,70.063,69.0,56.344,68.438,10.234,35.188,72,70,1000,200,0.106,204.0,116.875,84.875,0.179,70.0,69.813,57.719,64.063,20.516,28.109,72,70,1000,200,0.031,198.75,123.875,81.75,0.073,69.938,69.375,56.875,66.313,24.625,23.5,72,70,1000,200,0.035,205.875,123.25,83.938,0.196,72.0,71.5,56.25,58.219,0.0,30.766,72,70,1000,200,0.033,202.75,81.125,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.963,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.031,1.672,0.0,3.789,0.608,0.269,0.828,0.443,1.111,0.023
6012008,715,1,1,3,1,100,31.647,100.0,100.0,100.0,1,1,604.214,266.979,0.563,12.817,0,80,55,1.4,792.0,862.821,1738.045,788.117,55.516,63.868,70.226,63.443,52.348,1.417,1.687,0.282,65.361,52.345,91.002,55.725,63.83,63.818,135.694,113.092,134.041,39.929,56.435,42.058,-10.852,110,110,70.063,69.0,56.406,68.5,10.227,36.563,72,70,1000,200,0.097,194.125,116.938,84.688,0.168,70.0,69.813,57.719,63.969,15.836,28.484,72,70,1000,200,0.031,194.125,123.688,81.75,0.072,70.0,69.625,57.094,67.563,24.641,23.969,72,70,1000,200,0.033,202.375,123.563,86.438,0.148,72.0,71.438,56.406,58.219,0.0,29.781,72,70,1000,200,0.034,202.75,81.125,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.958,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,0.041,1.653,0.0,3.785,0.604,0.267,0.783,0.435,0.792,0.023
6012008,716,1,1,3,1,100,32.475,100.0,100.0,100.0,1,1,601.872,265.808,0.72,12.831,0,80,55,1.4,806.125,876.256,1723.313,804.184,55.623,63.868,70.118,63.663,52.457,1.391,1.69,0.279,65.383,52.311,91.002,55.754,63.895,63.925,135.916,112.773,133.967,40.001,56.54,42.277,-10.852,110,110,70.063,68.938,56.5,68.438,10.211,35.438,72,70,1000,200,0.106,200.875,116.875,84.813,0.179,70.0,69.875,57.781,63.875,15.836,27.813,72,70,1000,200,0.034,197.875,123.5,81.75,0.071,70.063,69.938,57.094,67.563,19.031,25.031,72,70,1000,200,0.031,193.25,123.438,87.25,0.113,72.063,71.375,56.406,58.219,0.0,29.781,72,70,1000,200,0.035,209.375,81.0,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.958,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.061,1.766,0.0,4.051,0.602,0.266,0.829,0.427,0.59,0.022
6012008,717,1,1,3,1,100,33.204,100.0,100.0,100.0,1,1,606.555,265.808,0.793,12.875,0,80,55,1.4,806.125,881.633,1699.391,817.342,55.623,63.975,70.118,63.553,52.348,1.425,1.765,0.297,65.252,52.193,90.558,55.696,63.96,64.032,136.137,112.986,134.263,40.147,56.54,42.642,-10.852,110,110,70.063,69.0,56.344,68.5,10.203,35.281,72,70,1000,200,0.105,203.5,116.813,84.813,0.18,70.125,69.875,57.781,63.781,15.813,27.063,72,70,1000,200,0.035,206.125,123.313,81.438,0.071,70.188,70.125,57.094,66.875,15.094,24.547,72,70,1000,200,0.032,195.375,123.438,87.438,0.069,72.063,71.375,56.406,58.219,0.0,29.984,72,70,1000,200,0.034,201.375,80.875,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.956,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.064,1.96,0.0,4.456,0.607,0.266,0.832,0.429,0.358,0.022
6012008,718,1,1,3,1,100,33.633,100.0,100.0,100.0,1,1,606.555,269.321,0.824,12.831,0,80,55,1.4,805.5,909.899,1741.729,830.51,55.516,64.082,70.226,63.663,52.022,1.391,1.747,0.271,65.309,52.246,90.057,55.667,64.025,64.139,136.063,112.773,134.706,40.292,56.225,42.86,-10.852,110,110,69.938,69.0,56.344,68.5,13.977,36.0,72,70,1000,200,0.099,198.875,116.813,84.688,0.176,70.125,69.813,57.781,63.625,15.773,27.578,72,70,1000,200,0.033,202.625,123.25,80.688,0.069,70.188,70.188,57.094,65.688,12.164,23.734,72,70,1000,200,0.035,201.625,122.375,87.0,0.026,72.0,71.313,56.406,58.281,0.0,29.359,72,70,1000,200,0.038,210.625,80.813,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.958,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.048,2.068,0.0,4.57,0.607,0.269,0.817,0.423,0.133,0.021
6012008,719,1,1,3,1,100,33.643,100.0,100.0,100.0,1,1,597.188,268.15,0.814,12.831,0,80,55,1.4,806.5,858.793,1719.631,796.879,55.303,64.296,70.226,63.773,51.696,1.375,1.783,0.29,65.349,52.275,89.835,55.638,64.025,64.354,135.842,112.986,135.001,40.438,56.12,42.933,-10.852,110,110,69.938,69.0,56.344,68.375,13.969,35.969,72,70,1000,200,0.101,197.625,116.688,84.688,0.177,70.125,69.813,57.719,63.625,15.75,28.375,72,70,1000,200,0.032,194.5,123.125,79.875,0.069,70.313,70.188,57.094,64.375,12.078,23.281,72,70,1000,200,0.035,206.625,121.25,86.5,0.026,72.0,71.375,56.25,58.219,0.0,30.156,72,70,1000,200,0.033,200.375,80.625,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.958,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,0.03,2.041,0.0,4.44,0.597,0.268,0.818,0.43,0.13,0.021
6012008,720,1,1,3,1,100,33.751,100.0,100.0,100.0,1,1,604.214,266.979,0.814,12.904,0,80,55,1.4,791.0,893.74,1738.045,833.438,55.196,64.296,70.226,63.883,51.696,1.429,1.772,0.286,65.331,52.281,89.89,55.61,63.921,64.461,135.621,112.773,135.149,40.51,56.015,43.079,-10.852,110,110,70.063,69.0,56.344,68.125,10.195,35.0,72,70,1000,200,0.106,205.125,116.688,84.625,0.168,70.0,69.813,57.719,63.531,20.422,27.625,72,70,1000,200,0.034,199.875,123.0,79.375,0.069,70.313,70.188,56.875,63.156,11.984,23.391,72,70,1000,200,0.035,205.75,120.438,86.188,0.026,72.0,71.313,56.25,58.219,0.0,30.328,72,70,1000,200,0.033,199.75,80.375,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.958,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,0.017,2.138,0.0,4.598,0.604,0.267,0.778,0.434,0.129,0.02
6012008,721,1,1,3,1,100,34.296,100.0,100.0,100.0,1,1,608.897,268.15,0.761,12.86,0,80,55,1.4,800.0,884.323,1699.391,808.569,55.303,64.403,70.226,64.102,51.587,1.413,1.754,0.282,65.243,52.174,89.807,55.638,63.882,64.568,135.399,112.986,135.075,40.583,56.015,43.225,-10.852,110,110,70.063,69.0,56.219,68.125,10.188,36.0,72,70,1000,200,0.1,199.0,116.625,84.063,0.164,70.0,69.813,57.719,63.625,20.438,27.047,72,70,1000,200,0.035,205.625,123.0,78.75,0.069,70.313,70.125,56.875,62.094,14.766,24.344,72,70,1000,200,0.032,199.25,118.75,85.938,0.026,72.0,71.313,56.156,58.219,0.0,30.422,72,70,1000,200,0.033,199.25,80.313,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.958,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.011,2.202,0.0,4.712,0.609,0.268,0.772,0.44,0.123,0.02
6012008,722,1,1,3,1,100,34.297,100.0,100.0,100.0,1,1,590.162,268.15,0.741,12.875,0,80,55,1.4,807.5,857.451,1739.887,798.34,55.196,64.617,70.226,64.102,51.587,1.33,1.711,0.279,65.538,52.359,89.862,55.61,63.882,64.568,135.326,112.773,134.927,40.801,56.12,43.298,-10.852,110,110,70.063,69.0,56.0,68.063,10.18,36.031,72,70,1000,200,0.101,197.375,116.625,84.0,0.168,70.0,69.875,57.719,63.531,15.742,27.313,72,70,1000,200,0.034,204.0,123.0,78.5,0.069,70.188,70.0,56.781,61.313,18.609,24.953,72,70,1000,200,0.031,193.125,116.875,85.813,0.026,72.063,71.375,56.25,58.219,0.0,30.406,72,70,1000,200,0.033,200.25,80.188,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.959,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.013,2.099,0.0,4.458,0.59,0.268,0.792,0.443,0.117,0.019
6012008,723,1,1,3,1,100,34.288,100.0,100.0,100.0,1,1,596.017,268.15,0.709,12.846,0,80,55,1.4,802.75,857.451,1736.203,801.261,55.09,64.51,70.118,64.212,51.587,1.379,1.751,0.271,65.438,52.342,89.779,55.61,63.986,64.675,135.399,112.986,134.706,40.874,55.911,43.517,-10.852,110,110,69.938,69.0,56.0,68.063,13.961,35.188,72,70,1000,200,0.106,204.125,116.625,83.688,0.168,70.125,69.75,57.719,63.531,15.711,28.391,72,70,1000,200,0.031,196.125,123.0,78.438,0.069,70.0,69.938,56.781,60.656,21.313,24.578,72,70,1000,200,0.032,195.125,115.438,85.75,0.026,72.063,71.313,56.156,58.219,0.0,30.422,72,70,1000,200,0.033,200.0,80.188,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.975,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.022,2.258,0.0,4.708,0.596,0.268,0.8,0.443,0.112,0.02
6012008,724,1,1,3,1,100,34.639,100.0,100.0,100.0,1,1,597.188,263.466,0.636,12.846,0,80,55,1.4,801.5,845.376,1693.874,795.418,55.196,64.617,70.118,64.322,51.587,1.463,1.747,0.293,65.254,52.318,89.723,55.61,64.09,64.89,135.547,112.986,134.484,40.946,56.015,43.662,-10.852,110,110,70.063,68.938,55.906,67.938,13.961,35.969,72,70,1000,200,0.099,199.125,116.375,83.563,0.171,70.0,69.688,57.719,63.406,15.703,28.266,72,70,1000,200,0.032,195.375,122.938,78.375,0.062,69.938,69.75,56.781,60.156,24.188,24.328,72,70,1000,200,0.033,197.0,114.875,85.75,0.074,72.063,71.313,56.156,58.219,0.0,30.344,72,70,1000,200,0.034,201.25,79.875,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.977,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.03,2.315,0.0,4.838,0.597,0.263,0.811,0.398,0.312,0.019
6012008,725,1,1,3,1,100,34.271,100.0,100.0,100.0,1,1,608.897,269.321,0.594,12.933,0,80,55,1.4,793.5,907.205,1741.729,837.83,54.983,64.724,70.01,64.432,51.369,1.394,1.751,0.279,65.288,52.224,89.946,55.61,64.232,64.89,135.842,112.986,134.41,41.092,56.015,43.735,-10.852,110,110,69.938,68.938,55.906,67.813,13.961,35.938,72,70,1000,200,0.101,197.375,116.375,83.5,0.168,70.125,69.625,57.719,63.313,15.672,27.234,72,70,1000,200,0.035,202.25,122.688,78.25,0.056,69.688,69.563,56.781,60.156,32.719,23.641,72,70,1000,200,0.035,202.25,116.75,83.375,0.17,72.063,71.313,56.0,57.969,0.0,29.141,72,70,1000,200,0.039,214.625,79.875,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.974,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.146,0.037,2.291,0.0,4.74,0.609,0.269,0.798,0.359,0.82,0.019
6012008,726,1,1,3,1,100,34.641,100.0,100.0,100.0,1,1,604.214,269.321,0.626,12.846,0,80,55,1.4,790.75,909.899,1726.995,830.51,55.09,64.831,70.01,64.541,51.478,1.383,1.743,0.279,65.273,52.208,90.001,55.667,64.297,64.997,136.137,112.667,134.336,41.164,56.12,43.954,-10.852,110,110,70.063,68.938,55.906,67.813,13.953,35.344,72,70,1000,200,0.105,202.75,116.375,83.5,0.171,70.125,69.438,57.719,63.313,15.641,27.281,72,70,1000,200,0.035,204.0,122.5,78.125,0.056,69.688,69.375,56.781,61.969,32.844,23.406,72,70,1000,200,0.035,205.625,120.438,72.75,0.183,72.063,71.313,56.0,57.969,0.0,30.047,72,70,1000,200,0.035,208.875,79.813,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.972,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.048,2.396,0.0,4.97,0.604,0.269,0.812,0.358,1.259,0.019
6012008,727,1,1,3,1,100,34.731,100.0,100.0,100.0,1,1,597.188,264.637,0.761,12.846,0,80,55,1.4,821.25,864.164,1690.197,815.879,55.09,64.831,70.01,64.651,51.587,1.417,1.722,0.286,65.287,52.236,90.113,55.638,64.349,64.997,136.358,112.986,134.41,41.31,56.225,44.027,-10.852,110,110,70.063,68.938,55.906,67.813,10.156,36.406,72,70,1000,200,0.098,194.625,116.313,83.5,0.17,70.125,69.375,57.719,63.0,20.297,28.625,72,70,1000,200,0.031,194.25,122.063,77.813,0.056,69.688,69.313,56.781,64.313,32.938,24.578,72,70,1000,200,0.032,197.5,122.375,78.063,0.183,72.188,71.313,56.0,57.969,0.0,29.719,72,70,1000,200,0.039,217.25,79.625,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.972,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.063,2.34,0.0,4.839,0.597,0.265,0.806,0.357,1.17,0.018
6012008,728,1,1,3,1,100,35.109,100.0,100.0,100.0,1,1,607.726,266.979,0.803,12.875,0,80,55,1.4,827.5,865.507,1723.313,804.184,55.196,64.938,70.01,64.651,51.696,1.337,1.743,0.282,65.343,52.232,90.279,55.667,64.511,65.104,136.432,112.986,134.779,41.31,56.225,44.173,-10.852,110,110,69.938,68.938,56.0,67.813,10.156,35.094,72,70,1000,200,0.106,204.0,116.313,83.5,0.173,70.125,69.313,57.719,62.906,15.578,28.094,72,70,1000,200,0.033,195.75,121.938,77.563,0.056,69.688,69.438,56.781,66.188,21.641,24.766,72,70,1000,200,0.032,193.875,123.063,83.188,0.168,72.188,71.313,56.0,57.969,0.0,30.406,72,70,1000,200,0.037,212.75,79.438,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.972,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.057,2.471,0.0,5.111,0.608,0.267,0.82,0.358,0.966,0.017
6012008,729,1,1,3,1,100,35.003,100.0,100.0,100.0,1,1,608.897,268.15,0.803,12.846,0,80,55,1.4,815.75,891.049,1734.361,818.804,55.09,64.938,70.01,64.651,51.587,1.425,1.697,0.275,65.367,52.305,90.391,55.667,64.589,65.104,136.358,112.986,135.223,41.455,56.33,44.319,-10.852,110,110,69.938,68.938,55.906,67.938,13.93,35.969,72,70,1000,200,0.099,199.0,116.313,83.375,0.167,70.0,69.188,57.719,62.813,20.266,27.359,72,70,1000,200,0.035,202.0,121.75,76.938,0.052,70.0,69.625,56.781,66.938,21.656,24.516,72,70,1000,200,0.032,195.875,123.063,85.313,0.13,72.063,71.25,56.156,57.969,0.0,30.125,72,70,1000,200,0.039,213.5,79.313,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.963,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.039,2.473,0.0,5.101,0.609,0.268,0.795,0.336,0.708,0.017
6012008,730,1,1,3,1,100,35.15,100.0,100.0,100.0,1,1,592.504,263.466,0.803,12.817,0,80,55,1.4,810.25,887.013,1693.874,830.51,55.09,65.045,70.01,64.761,51.587,1.433,1.722,0.275,65.284,52.222,90.196,55.638,64.615,65.104,135.99,112.986,135.37,41.528,56.33,44.465,-10.852,110,110,69.938,68.938,56.0,67.813,13.93,36.375,72,70,1000,200,0.099,195.125,116.188,83.5,0.173,70.0,69.188,57.719,62.625,20.266,27.063,72,70,1000,200,0.035,205.75,121.375,76.313,0.052,70.063,69.875,56.781,66.875,18.906,23.953,72,70,1000,200,0.034,199.875,123.063,86.375,0.074,72.063,71.188,56.156,57.969,0.0,30.484,72,70,1000,200,0.036,206.5,79.313,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.971,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.148,-0.072,-0.072,-0.296,-0.072,0.022,2.543,0.0,5.219,0.593,0.263,0.817,0.338,0.392,0.017
6012008,731,1,1,3,1,100,35.248,100.0,100.0,100.0,1,1,608.897,271.663,0.761,12.817,0,80,55,1.4,802.25,915.29,1738.045,855.413,55.09,65.045,70.118,64.761,51.478,1.41,1.797,0.279,65.424,52.364,90.085,55.552,64.602,65.211,135.694,112.986,135.444,41.6,56.225,44.537,-10.852,110,110,70.063,68.938,56.0,67.75,13.938,35.031,72,70,1000,200,0.107,204.5,116.313,83.375,0.171,70.0,69.125,57.719,62.625,20.281,27.609,72,70,1000,200,0.033,202.125,120.875,75.813,0.052,70.188,70.063,56.688,65.938,14.953,23.313,72,70,1000,200,0.035,205.125,122.5,86.438,0.026,72.063,71.188,56.0,57.875,0.0,29.844,72,70,1000,200,0.038,211.875,79.188,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,2.971,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.008,2.574,0.0,5.219,0.609,0.272,0.814,0.338,0.135,0.017
6012008,732,1,1,3,1,100,35.123,100.0,100.0,100.0,1,1,605.385,270.492,0.751,12.86,0,80,55,1.4,801.875,889.703,1749.099,836.366,54.983,65.045,70.118,64.761,51.369,1.341,1.811,0.279,65.43,52.267,89.918,55.552,64.738,65.104,135.326,112.454,135.296,41.6,56.12,44.537,-10.852,110,110,69.938,68.938,55.906,67.813,13.945,35.75,72,70,1000,200,0.101,200.375,116.313,83.375,0.17,70.0,69.063,57.719,62.344,24.078,28.641,72,70,1000,200,0.031,193.875,120.688,75.375,0.052,70.313,70.125,56.688,64.688,14.883,23.719,72,70,1000,200,0.034,203.875,121.25,85.938,0.026,72.063,71.188,56.0,57.875,0.0,29.313,72,70,1000,200,0.039,218.0,79.125,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.971,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.001,2.601,0.0,5.237,0.605,0.27,0.809,0.34,0.132,0.017
6012008,733,1,1,3,1,100,35.415,100.0,100.0,100.0,1,1,605.385,268.15,0.741,12.831,0,80,55,1.4,813.25,868.193,1732.519,799.801,55.09,65.045,70.118,64.871,51.478,1.406,1.758,0.279,65.447,52.35,90.085,55.552,64.828,65.211,135.252,112.773,135.075,41.092,56.225,44.173,-10.867,110,110,70.063,68.938,56.0,67.75,13.953,36.031,72,70,1000,200,0.1,196.75,116.313,83.375,0.168,70.0,69.063,57.625,62.219,20.328,28.375,72,70,1000,200,0.032,194.25,120.438,74.75,0.052,70.313,70.063,56.688,63.5,11.938,24.813,72,70,1000,200,0.031,196.0,120.438,85.75,0.026,72.063,71.188,56.0,57.875,0.0,29.422,72,70,1000,200,0.039,217.75,79.0,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,2.966,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.006,2.612,0.0,5.482,0.605,0.268,0.8,0.343,0.13,0.016
6012008,734,1,1,3,1,100,35.173,100.0,100.0,100.0,1,1,604.214,272.834,0.688,12.86,0,80,55,1.4,814.875,877.6,1765.687,817.342,54.983,65.152,70.118,64.871,51.478,1.356,1.768,0.29,65.479,52.423,90.113,55.552,64.906,65.211,135.252,112.986,134.779,40.656,56.225,43.808,-10.852,110,110,69.938,68.938,55.906,67.813,13.953,35.031,72,70,1000,200,0.106,204.625,116.063,83.375,0.17,69.875,69.063,57.625,62.094,24.141,28.109,72,70,1000,200,0.032,196.0,120.438,73.938,0.052,70.188,70.063,56.688,62.281,14.719,24.656,72,70,1000,200,0.032,194.625,119.0,85.438,0.026,72.0,71.125,56.0,57.875,0.0,29.703,72,70,1000,200,0.039,216.375,78.813,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.972,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,0.015,2.604,0.0,5.621,0.604,0.273,0.803,0.349,0.126,0.015
6012008,735,1,1,3,1,100,35.166,100.0,100.0,100.0,1,1,594.846,271.663,0.636,12.788,0,80,55,1.4,807.75,889.703,1738.045,815.879,54.983,65.152,70.01,64.871,51.26,1.406,1.765,0.286,65.543,52.449,89.807,55.581,65.029,65.211,135.326,112.879,134.632,40.51,56.12,43.662,-10.852,110,110,69.938,68.938,55.813,67.75,13.961,35.625,72,70,1000,200,0.103,201.75,116.188,83.313,0.171,70.0,69.0,57.625,62.094,24.156,27.375,72,70,1000,200,0.035,201.25,120.438,72.938,0.052,70.188,69.938,56.688,61.313,14.648,23.969,72,70,1000,200,0.034,199.75,117.313,85.188,0.026,72.063,71.125,55.906,57.875,0.0,30.688,72,70,1000,200,0.034,204.75,78.813,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,2.972,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,0.02,2.582,0.0,5.59,0.595,0.272,0.812,0.356,0.121,0.015
6012008,736,1,1,3,1,100,34.864,100.0,100.0,100.0,1,1,608.897,269.321,0.584,12.889,0,80,55,1.4,803.875,885.668,1726.995,826.119,54.876,65.152,70.01,65.31,51.152,1.417,1.786,0.282,65.527,52.419,89.612,55.581,65.282,65.211,135.473,112.773,134.41,40.365,55.911,43.517,-10.852,110,110,70.063,68.875,55.813,67.75,10.188,36.313,72,70,1000,200,0.098,195.125,116.188,83.375,0.18,69.875,69.063,57.625,62.094,20.406,27.125,72,70,1000,200,0.035,205.5,120.25,72.313,0.052,70.063,69.813,56.688,60.563,18.531,23.172,72,70,1000,200,0.035,207.25,115.563,85.125,0.026,72.188,71.125,55.906,57.875,0.0,30.875,72,70,1000,200,0.034,202.5,78.688,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.972,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.027,2.613,0.0,5.635,0.609,0.269,0.854,0.36,0.114,0.015
6012008,737,1,1,3,1,100,34.515,100.0,100.0,100.0,1,1,618.265,265.808,0.584,12.817,0,80,55,1.4,811.0,896.432,1699.391,852.481,54.77,65.152,70.01,64.981,51.043,1.421,1.804,0.286,65.461,52.386,89.501,55.552,65.412,65.104,135.768,112.773,134.336,40.365,55.911,43.517,-10.852,110,110,69.938,68.938,55.688,67.75,13.977,35.5,72,70,1000,200,0.105,200.875,116.188,83.563,0.173,70.0,69.063,57.625,62.094,20.422,27.906,72,70,1000,200,0.032,200.375,120.125,71.938,0.052,69.938,69.625,56.563,60.063,21.25,23.891,72,70,1000,200,0.034,203.0,114.188,85.0,0.038,72.188,71.125,55.844,57.781,0.0,29.938,72,70,1000,200,0.041,222.0,78.688,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.972,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,0.036,2.599,0.0,5.603,0.618,0.266,0.816,0.362,0.16,0.015
6012008,738,1,1,3,1,100,34.263,100.0,100.0,100.0,1,1,606.555,268.15,0.72,12.831,0,80,55,1.4,814.875,877.6,1730.678,820.267,54.77,65.152,70.01,64.871,51.043,1.353,1.793,0.282,65.505,52.373,89.612,55.552,65.451,65.104,135.99,113.092,134.263,40.292,55.806,43.517,-10.852,110,110,69.938,68.938,55.688,67.813,13.992,35.375,72,70,1000,200,0.104,203.375,116.188,83.563,0.179,70.0,69.063,57.625,62.094,20.438,28.578,72,70,1000,200,0.031,194.875,120.125,71.625,0.052,69.938,69.438,56.563,59.844,32.625,24.625,72,70,1000,200,0.031,197.5,114.5,85.438,0.057,72.25,71.125,55.906,57.875,0.0,30.0,72,70,1000,200,0.041,222.0,78.688,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.972,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.054,2.667,0.0,5.739,0.607,0.268,0.844,0.364,0.24,0.015
6012008,739,1,1,3,1,100,34.225,100.0,100.0,100.0,1,1,610.068,268.15,0.782,12.831,0,80,55,1.4,833.625,889.703,1732.519,834.902,54.876,65.152,70.01,64.981,51.043,1.417,1.751,0.279,65.501,52.409,89.723,55.495,65.554,65.211,135.99,112.879,134.558,40.292,55.806,43.371,-10.852,110,110,70.063,68.875,55.688,67.75,10.234,36.406,72,70,1000,200,0.098,194.875,116.188,83.875,0.176,70.0,69.0,57.5,62.094,20.453,28.297,72,70,1000,200,0.032,195.5,120.125,71.563,0.052,69.688,69.25,56.563,60.5,32.719,24.859,72,70,1000,200,0.031,193.75,118.125,75.75,0.197,72.625,71.125,55.844,57.719,0.0,30.281,72,70,1000,200,0.047,238.125,78.375,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.967,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.146,-0.222,-0.072,0.048,2.547,0.0,5.479,0.61,0.268,0.822,0.364,1.206,0.014
6012008,740,1,1,3,1,100,33.438,100.0,100.0,100.0,1,1,622.949,270.492,0.782,12.802,0,80,55,1.4,847.0,938.223,1752.784,864.213,54.663,65.045,69.901,64.981,50.934,1.413,1.779,0.282,65.61,52.529,89.584,55.552,65.451,65.104,135.842,112.879,134.779,40.147,55.911,43.298,-10.852,110,110,69.938,68.938,55.688,67.75,14.016,35.063,72,70,1000,200,0.106,204.375,116.188,84.0,0.18,70.0,69.063,57.5,62.094,20.453,26.859,72,70,1000,200,0.035,205.375,120.25,71.563,0.052,69.625,69.188,56.469,62.969,32.844,23.969,72,70,1000,200,0.034,199.75,121.188,74.938,0.197,72.625,71.125,55.594,57.719,0.0,31.109,72,70,1000,200,0.047,239.625,78.375,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.967,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,0.001,-0.146,-0.222,-0.072,0.036,2.559,0.0,5.595,0.623,0.27,0.837,0.365,1.315,0.014
