DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
6012008,741,1,1,3,1,100,32.836,100.0,100.0,100.0,1,1,625.291,269.321,0.772,12.817,0,80,55,1.4,838.75,920.683,1730.678,856.88,54.557,65.045,69.901,64.761,50.716,1.41,1.751,0.257,65.46,52.33,89.112,55.495,65.574,65.104,135.621,113.092,135.001,40.074,55.491,43.152,-10.852,110,110,69.938,68.875,55.594,67.813,14.023,36.313,72,70,1000,200,0.097,197.125,116.188,83.875,0.173,70.0,69.0,57.5,62.094,20.469,27.5,72,70,1000,200,0.034,202.75,120.25,71.563,0.052,69.938,69.25,56.469,65.313,24.469,23.391,72,70,1000,200,0.035,206.0,122.5,81.625,0.197,72.438,71.063,55.594,57.719,0.0,32.469,72,70,1000,200,0.049,243.875,78.25,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.034,2.964,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.146,0.021,2.559,0.0,5.472,0.625,0.269,0.808,0.365,1.161,0.013
6012008,742,1,1,3,1,100,32.079,100.0,100.0,100.0,1,1,625.291,269.321,0.751,12.817,0,80,55,1.4,847.0,946.327,1749.099,873.017,54.45,65.152,69.901,64.871,50.608,1.436,1.772,0.282,65.497,52.397,89.167,55.408,65.651,65.425,135.399,113.092,135.001,40.074,55.281,43.152,-10.852,110,110,69.938,68.938,55.594,67.75,14.039,35.344,72,70,1000,200,0.105,200.875,116.188,83.875,0.175,70.0,69.063,57.281,62.0,20.469,28.719,72,70,1000,200,0.031,192.5,120.125,71.563,0.052,69.938,69.438,56.25,66.75,24.484,23.797,72,70,1000,200,0.034,203.125,122.875,85.438,0.17,72.625,71.063,55.531,57.406,0.0,31.422,72,70,1000,200,0.056,260.5,78.125,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.967,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.013,2.594,0.0,5.472,0.625,0.269,0.817,0.364,0.918,0.013
6012008,743,1,1,3,1,100,31.214,100.0,100.0,100.0,1,1,619.436,270.492,0.72,12.846,0,80,55,1.4,857.0,938.223,1745.413,855.413,54.343,65.367,70.01,64.981,50.499,1.394,1.797,0.282,65.472,52.353,89.223,55.293,65.716,65.533,135.178,113.092,134.927,40.001,55.281,43.079,-10.852,110,110,69.938,68.875,55.281,67.75,14.047,35.563,72,70,1000,200,0.103,201.875,116.063,83.688,0.176,70.0,69.0,57.281,62.0,20.469,28.109,72,70,1000,200,0.033,196.375,120.25,71.563,0.052,70.063,69.688,56.25,66.75,21.625,24.375,72,70,1000,200,0.032,198.75,122.938,86.375,0.078,72.625,71.063,55.438,57.313,0.0,31.953,72,70,1000,200,0.058,262.5,78.125,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.966,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.146,0.008,2.588,0.0,5.485,0.619,0.27,0.823,0.365,0.411,0.013
6012008,744,1,1,3,1,100,30.506,100.0,100.0,100.0,1,1,621.778,271.663,0.678,12.831,0,80,55,1.4,856.875,932.824,1747.256,870.082,54.343,65.474,70.01,65.09,50.608,1.387,1.761,0.282,65.431,52.373,89.418,55.178,65.781,65.64,135.104,112.986,134.706,40.001,55.491,43.079,-10.852,110,110,69.938,68.875,55.281,67.563,14.063,36.469,72,70,1000,200,0.098,194.625,116.063,83.875,0.173,70.0,69.0,57.281,62.0,20.484,27.453,72,70,1000,200,0.035,201.375,120.25,71.625,0.052,70.188,69.938,56.156,65.688,14.945,25.078,72,70,1000,200,0.031,192.25,122.375,86.875,0.061,72.75,71.0,55.438,57.188,0.0,32.438,72,70,1000,200,0.059,267.5,77.938,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,2.971,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.146,0.012,2.55,0.0,5.478,0.622,0.272,0.805,0.365,0.312,0.013
6012008,745,1,1,3,1,100,29.515,100.0,100.0,100.0,1,1,617.094,257.611,0.657,12.817,0,80,55,1.4,875.125,943.625,1636.932,889.172,54.237,65.474,70.01,65.2,50.608,1.448,1.74,0.304,65.317,52.264,89.668,55.006,65.937,65.747,135.104,112.879,134.484,39.929,55.491,43.006,-10.852,110,110,69.938,68.938,55.281,67.438,14.086,35.656,72,70,1000,200,0.104,199.75,116.063,83.875,0.177,69.875,68.938,57.219,62.0,20.5,27.469,72,70,1000,200,0.034,203.375,120.125,71.625,0.052,70.188,70.0,56.156,64.813,14.883,24.578,72,70,1000,200,0.032,195.375,121.75,86.5,0.061,72.75,71.063,55.344,57.188,0.0,32.75,72,70,1000,200,0.063,276.25,77.938,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.966,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,0.018,2.534,0.0,5.471,0.617,0.258,0.823,0.364,0.31,0.013
6012008,746,1,1,3,1,100,28.991,100.0,100.0,100.0,1,1,624.12,258.782,0.615,12.817,0,80,55,1.4,877.875,958.49,1664.468,912.701,54.343,65.581,70.01,65.31,50.716,1.433,1.69,0.293,65.175,52.192,89.918,54.977,65.988,65.747,135.252,112.879,134.336,39.929,55.596,43.079,-10.852,110,110,69.938,68.875,55.281,67.563,14.086,35.594,72,70,1000,200,0.103,202.125,116.063,83.688,0.176,70.0,68.938,57.219,62.0,20.5,28.578,72,70,1000,200,0.031,194.625,120.25,71.625,0.052,70.188,70.063,56.156,63.688,11.945,23.719,72,70,1000,200,0.035,201.125,120.625,85.938,0.026,72.688,70.938,55.281,57.094,0.0,33.906,72,70,1000,200,0.064,278.25,77.813,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.967,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.025,2.577,0.0,5.6,0.624,0.259,0.823,0.365,0.13,0.012
6012008,747,1,1,3,1,100,28.272,100.0,100.0,100.0,1,1,658.078,257.611,0.647,12.817,0,80,55,1.4,877.875,972.018,1642.436,921.534,54.343,65.688,70.01,65.31,50.825,1.433,1.768,0.301,65.121,52.177,90.057,54.977,65.95,65.854,135.473,112.986,134.263,39.856,55.596,43.006,-10.852,110,110,70.063,68.875,55.281,67.438,10.305,36.281,72,70,1000,200,0.099,195.875,116.0,83.688,0.178,69.875,68.938,57.219,62.0,24.313,28.219,72,70,1000,200,0.032,196.125,120.25,71.563,0.052,70.188,69.938,56.156,62.688,11.867,23.281,72,70,1000,200,0.035,206.625,119.813,85.438,0.026,72.75,70.938,55.344,57.0,0.0,33.031,72,70,1000,200,0.072,294.25,77.688,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.967,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.035,2.565,0.0,5.6,0.658,0.258,0.831,0.365,0.129,0.012
6012008,748,1,1,3,1,100,27.494,100.0,100.0,100.0,1,1,639.342,257.611,0.793,12.846,0,80,55,1.4,892.0,995.045,1644.272,930.373,54.343,65.688,70.01,65.42,50.825,1.402,1.765,0.279,65.131,52.1,90.168,55.006,65.988,65.747,135.768,112.879,134.189,39.856,55.701,43.006,-10.852,110,110,69.938,68.875,55.406,67.438,14.094,35.156,72,70,1000,200,0.106,204.375,116.0,83.688,0.177,69.875,68.938,57.281,61.813,20.578,27.281,72,70,1000,200,0.035,203.0,120.25,71.75,0.052,70.188,69.875,56.156,61.688,14.648,23.781,72,70,1000,200,0.034,203.625,118.75,85.188,0.026,72.688,70.875,55.344,57.0,0.0,33.813,72,70,1000,200,0.074,296.5,77.688,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.964,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.055,2.554,0.0,5.613,0.639,0.258,0.827,0.364,0.126,0.012
6012008,749,1,1,3,1,100,27.108,100.0,100.0,100.0,1,1,621.778,257.611,0.803,12.802,0,80,55,1.4,903.125,938.223,1640.601,900.932,54.45,65.795,70.118,65.53,50.934,1.413,1.743,0.286,65.097,52.152,90.224,55.034,66.144,65.747,136.063,113.092,134.336,39.856,55.701,42.86,-10.852,110,110,69.938,68.938,55.281,67.563,14.102,36.219,72,70,1000,200,0.097,197.625,116.0,83.688,0.177,69.875,68.938,57.219,61.813,20.609,27.141,72,70,1000,200,0.034,205.75,120.125,71.563,0.052,70.063,69.75,56.156,60.75,18.516,24.75,72,70,1000,200,0.031,196.25,117.188,85.0,0.026,72.75,70.813,55.344,57.0,0.0,35.656,72,70,1000,200,0.071,291.5,77.563,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.034,2.958,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.06,2.427,0.0,5.335,0.622,0.258,0.827,0.364,0.121,0.011
6012008,750,1,1,3,1,100,26.457,100.0,100.0,100.0,1,1,633.487,258.782,0.824,12.918,0,80,55,1.4,907.0,919.334,1657.122,903.873,54.45,65.688,70.01,65.42,51.152,1.41,1.779,0.286,65.117,52.112,90.697,55.034,66.345,65.854,136.285,112.879,134.632,39.783,55.806,42.787,-10.852,110,110,69.938,68.875,55.406,67.438,14.125,35.969,72,70,1000,200,0.101,197.375,115.688,83.688,0.176,69.875,68.938,57.219,61.813,24.391,28.0,72,70,1000,200,0.032,199.375,120.125,71.563,0.052,70.0,69.625,56.25,60.156,21.234,24.875,72,70,1000,200,0.032,193.375,115.563,84.813,0.026,72.75,70.813,55.438,56.813,0.0,35.031,72,70,1000,200,0.077,306.25,77.563,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.958,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.146,0.058,2.422,0.0,5.383,0.633,0.259,0.814,0.364,0.116,0.011
6012008,751,1,1,3,1,100,26.145,100.0,100.0,100.0,1,1,624.12,262.295,0.793,12.904,0,80,55,1.4,909.875,974.725,1675.492,924.48,54.663,65.688,69.901,65.42,51.369,1.387,1.783,0.293,65.129,52.103,90.947,55.15,66.468,65.747,136.211,113.092,135.075,39.783,56.33,42.642,-10.852,110,110,69.875,68.875,55.594,67.563,16.891,35.25,72,70,1000,200,0.106,203.75,116.0,83.688,0.175,70.0,68.875,57.219,61.813,24.406,28.641,72,70,1000,200,0.031,192.875,120.125,71.375,0.052,69.938,69.438,56.25,59.656,24.109,24.156,72,70,1000,200,0.033,198.5,115.438,84.813,0.039,72.688,70.75,55.438,56.813,0.0,34.938,72,70,1000,200,0.086,322.5,77.438,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.954,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,0.039,2.23,0.0,5.118,0.624,0.262,0.817,0.366,0.173,0.011
6012008,752,1,1,3,1,100,26.031,100.0,100.0,100.0,1,1,639.342,266.979,0.761,12.846,0,80,55,1.4,915.625,996.4,1752.784,923.007,54.663,65.688,69.901,65.42,51.587,1.387,1.768,0.271,65.251,52.145,91.086,55.265,66.585,65.747,135.99,112.773,135.296,39.783,56.225,42.642,-10.852,110,110,69.875,68.875,55.594,67.75,16.906,36.188,72,70,1000,200,0.098,197.5,115.75,83.875,0.174,69.875,68.875,57.219,61.813,24.453,27.016,72,70,1000,200,0.035,205.5,120.25,71.375,0.085,69.688,69.25,56.25,59.844,32.656,23.234,72,70,1000,200,0.035,206.375,117.188,79.938,0.17,72.75,70.75,55.531,57.0,0.0,35.875,72,70,1000,200,0.082,311.0,77.438,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.954,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.148,-0.072,-0.146,-0.222,-0.22,0.023,2.234,0.0,5.095,0.639,0.267,0.802,0.6,0.915,0.011
6012008,753,1,1,3,1,100,25.982,100.0,100.0,100.0,1,1,642.855,274.005,0.699,12.86,0,80,55,1.4,912.0,1012.679,1780.44,948.068,54.77,65.688,69.901,65.53,51.696,1.333,1.8,0.275,65.451,52.346,90.975,55.495,66.637,65.854,135.694,112.773,135.296,39.783,56.12,42.642,-10.852,110,110,69.875,68.938,55.688,67.75,16.938,35.313,72,70,1000,200,0.104,202.625,116.0,84.0,0.173,69.875,68.813,57.219,62.219,20.734,27.734,72,70,1000,200,0.033,201.0,121.688,71.25,0.085,69.688,69.125,56.25,61.875,34.594,23.766,72,70,1000,200,0.034,203.125,120.438,73.063,0.226,72.875,70.688,55.531,57.0,0.0,35.75,72,70,1000,200,0.087,323.75,77.313,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.961,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.012,2.251,0.0,5.1,0.643,0.274,0.8,0.619,1.545,0.01
6012008,754,1,1,3,1,100,26.051,100.0,100.0,100.0,1,1,629.975,275.176,0.709,12.846,0,80,55,1.4,935.625,985.558,1795.2,902.402,54.77,65.795,69.901,65.53,51.696,1.333,1.758,0.271,65.527,52.438,90.891,55.552,66.611,65.961,135.473,112.986,135.223,39.711,56.33,42.642,-10.852,110,110,69.938,68.875,55.688,67.563,14.211,35.5,72,70,1000,200,0.104,199.625,115.75,84.0,0.178,70.0,68.875,57.219,62.719,20.75,28.219,72,70,1000,200,0.032,194.875,122.375,71.75,0.085,69.938,69.125,56.25,64.813,32.844,25.063,72,70,1000,200,0.031,191.625,122.25,80.313,0.223,72.875,70.563,55.531,57.0,0.0,36.5,72,70,1000,200,0.089,327.25,77.313,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.958,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.008,2.266,0.0,5.223,0.63,0.275,0.817,0.621,1.349,0.01
6012008,755,1,1,3,1,100,25.906,100.0,100.0,100.0,1,1,656.907,276.347,0.667,12.802,0,80,55,1.4,918.875,1039.853,1791.509,967.263,54.876,65.902,69.793,65.639,51.696,1.383,1.815,0.264,65.658,52.492,91.03,55.61,66.611,66.176,135.473,113.092,135.075,39.711,56.33,42.423,-10.852,110,110,69.938,68.938,55.688,67.813,14.219,35.594,72,70,1000,200,0.103,201.0,115.688,84.063,0.177,70.0,68.875,57.281,63.0,20.766,27.172,72,70,1000,200,0.035,204.5,122.688,74.563,0.085,70.0,69.313,56.469,66.625,21.578,23.422,72,70,1000,200,0.035,203.5,122.875,85.313,0.148,72.875,70.625,55.531,56.813,0.0,36.75,72,70,1000,200,0.099,343.5,77.25,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.958,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.146,0.012,2.089,0.0,4.816,0.657,0.276,0.809,0.59,0.802,0.01
6012008,756,1,1,3,1,100,26.072,100.0,100.0,100.0,1,1,670.958,278.689,0.626,12.759,0,80,55,1.4,937.75,1046.654,1804.429,974.653,54.983,66.009,69.901,65.639,51.913,1.353,1.786,0.282,65.831,52.552,91.141,55.638,66.598,66.283,135.399,113.092,134.853,39.638,56.54,42.423,-10.852,110,110,69.938,68.938,55.906,67.75,14.234,35.125,72,70,1000,200,0.104,202.75,115.75,84.0,0.18,70.0,68.938,57.281,63.313,20.797,27.875,72,70,1000,200,0.032,199.875,123.125,77.813,0.085,70.063,69.625,56.469,67.125,18.828,23.594,72,70,1000,200,0.035,204.625,122.875,86.813,0.083,72.75,70.625,55.594,56.813,0.0,36.875,72,70,1000,200,0.105,353.0,77.063,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.958,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,0.015,2.102,0.0,4.929,0.671,0.279,0.826,0.555,0.432,0.01
6012008,757,1,1,3,1,100,26.073,100.0,100.0,100.0,1,1,654.565,278.689,0.626,12.875,0,80,55,1.4,944.25,1004.537,1813.661,937.744,55.09,66.223,70.01,65.859,52.022,1.383,1.761,0.275,65.793,52.641,91.141,55.725,66.624,66.497,135.547,112.773,134.632,39.711,56.645,42.423,-10.852,110,110,69.938,68.938,55.906,67.938,14.234,36.063,72,70,1000,200,0.098,197.875,115.688,83.875,0.168,70.0,68.938,57.281,63.531,20.797,28.563,72,70,1000,200,0.031,195.375,123.25,80.125,0.085,70.188,69.938,56.563,66.313,14.891,24.063,72,70,1000,200,0.033,200.875,122.5,86.813,0.061,72.75,70.625,55.594,57.0,0.0,37.656,72,70,1000,200,0.103,348.5,77.0,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.034,2.958,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.025,2.062,0.0,4.844,0.655,0.279,0.772,0.529,0.314,0.009
6012008,758,1,1,3,1,100,26.638,100.0,100.0,100.0,1,1,659.249,282.201,0.605,12.817,0,80,55,1.4,964.25,1020.826,1841.37,945.117,55.196,66.223,70.01,65.969,52.131,1.368,1.839,0.271,66.029,52.788,91.28,55.696,66.662,66.604,135.694,113.092,134.558,39.638,56.75,42.423,-10.852,110,110,69.938,68.938,55.906,67.938,14.242,35.156,72,70,1000,200,0.105,202.75,115.688,84.063,0.178,70.0,69.0,57.281,63.625,20.797,28.031,72,70,1000,200,0.033,196.375,123.5,81.125,0.085,70.313,70.063,56.563,65.313,14.813,25.016,72,70,1000,200,0.031,192.125,121.75,86.813,0.026,72.75,70.625,55.844,57.0,0.0,37.25,72,70,1000,200,0.108,362.25,77.0,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.959,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.03,2.086,0.0,4.952,0.659,0.282,0.814,0.519,0.131,0.01
6012008,759,1,1,3,1,100,26.852,100.0,100.0,100.0,1,1,668.616,281.03,0.751,12.817,0,80,55,1.4,961.125,1034.414,1821.047,979.089,55.196,66.33,70.01,66.079,52.131,1.379,1.882,0.275,66.228,52.972,91.197,55.782,66.637,66.604,135.916,112.773,134.484,39.638,56.75,42.423,-10.852,110,110,70.063,68.938,55.906,67.938,10.461,36.469,72,70,1000,200,0.096,193.375,115.563,84.063,0.177,70.0,69.0,57.5,63.781,20.813,26.906,72,70,1000,200,0.035,206.375,123.563,81.75,0.085,70.313,70.063,56.688,63.875,5.34,23.984,72,70,1000,200,0.034,199.25,120.625,86.438,0.026,72.75,70.5,55.844,57.0,0.0,37.938,72,70,1000,200,0.11,365.0,77.0,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.959,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,0.046,2.086,0.0,4.952,0.669,0.281,0.806,0.512,0.128,0.01
6012008,800,1,1,3,1,100,27.077,100.0,100.0,100.0,1,1,693.206,281.03,0.835,12.831,0,80,55,1.4,959.25,1069.804,1806.275,996.847,55.196,66.33,70.01,66.079,52.131,1.391,1.875,0.275,66.319,52.956,91.114,55.869,66.598,66.497,135.99,112.879,134.632,39.638,56.855,42.496,-10.852,110,110,70.063,68.938,56.0,67.938,10.438,35.25,72,70,1000,200,0.106,201.0,115.688,84.125,0.178,70.125,69.0,57.5,63.875,20.781,27.266,72,70,1000,200,0.034,204.25,123.5,82.125,0.085,70.313,70.125,56.688,62.688,11.742,23.281,72,70,1000,200,0.035,206.125,119.813,85.938,0.026,72.688,70.563,55.844,57.0,0.0,38.656,72,70,1000,200,0.112,367.25,76.875,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.959,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.049,2.13,0.0,5.087,0.693,0.281,0.812,0.507,0.127,0.009
6012008,801,1,1,3,1,100,27.613,100.0,100.0,100.0,1,1,676.813,281.03,0.855,12.817,0,80,55,1.4,956.875,1046.654,1819.201,973.175,55.303,66.33,70.01,66.188,52.24,1.387,1.854,0.268,66.226,52.967,91.086,55.869,66.65,66.604,135.916,113.092,134.853,39.565,56.855,42.423,-10.852,110,110,69.938,69.063,55.906,68.125,14.195,35.531,72,70,1000,200,0.103,201.5,115.688,84.063,0.178,70.125,69.063,57.5,63.969,16.063,28.578,72,70,1000,200,0.031,194.25,123.563,82.313,0.085,70.313,70.0,56.781,61.781,11.648,23.844,72,70,1000,200,0.034,202.5,118.438,85.75,0.026,72.688,70.5,55.906,57.0,0.0,39.156,72,70,1000,200,0.114,369.0,76.875,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.81,12.772,11.926,12.45,0,0,0,0,1,1,1,1,1,1,1,1,1,1,1,0,0.0,542.5,540.0,526.5,-0.072,539.0,532.5,11.844,0.04,2.119,0.0,5.082,0.677,0.281,0.814,0.506,0.123,0.009
6012008,802,1,1,3,1,100,27.944,100.0,100.0,100.0,1,1,677.984,283.372,0.824,12.846,0,80,55,1.4,986.0,1062.991,1824.742,993.886,55.303,66.437,70.335,66.188,52.348,1.372,1.854,0.282,66.381,53.097,91.28,55.322,66.812,66.604,135.694,112.879,135.075,39.493,56.855,42.496,-10.852,110,110,69.938,69.75,56.219,67.938,14.18,35.063,72,70,1000,200,0.105,203.375,115.688,83.875,0.165,70.25,69.438,57.5,63.875,11.313,26.984,72,70,1000,200,0.035,205.25,123.25,82.5,0.022,70.313,70.063,56.781,60.875,11.555,24.781,72,70,1000,200,0.032,193.375,116.688,85.625,0.026,72.875,70.813,55.906,57.0,0.0,38.063,72,70,1000,200,0.124,385.75,76.75,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.794,12.762,11.917,12.434,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,321.75,555.0,558.5,547.5,291.75,554.0,553.5,547.0,0.022,2.222,0.0,5.352,0.678,0.283,0.759,0.129,0.117,0.009
6012008,803,1,1,3,1,100,28.596,100.0,100.0,100.0,1,1,685.01,286.885,0.793,12.802,0,80,55,1.4,990.75,1090.262,1848.764,1026.498,55.41,66.437,70.768,66.298,52.348,1.372,1.839,0.271,66.487,53.081,91.28,54.603,67.019,66.712,135.473,113.092,135.149,39.493,57.064,42.496,-10.852,110,110,69.938,71.063,56.219,68.063,10.414,36.0,72,70,1000,200,0.099,198.0,115.688,83.563,0.168,70.313,70.0,57.5,63.531,8.219,27.469,72,70,1000,200,0.034,202.75,122.313,82.125,0.022,70.313,70.5,56.781,60.5,11.461,24.031,72,70,1000,200,0.034,198.625,114.875,85.438,0.026,73.313,71.313,55.906,57.0,0.0,39.375,72,70,1000,200,0.138,405.0,76.75,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.785,12.759,11.912,12.431,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.25,556.5,561.0,552.5,302.75,556.0,558.0,554.0,0.011,2.188,0.0,5.333,0.685,0.287,0.78,0.128,0.111,0.009
6012008,804,1,1,3,1,100,29.346,100.0,100.0,100.0,1,1,699.061,289.227,0.761,12.817,0,80,55,1.4,1027.875,1109.383,1854.31,1033.922,55.516,66.651,71.31,66.408,52.566,1.368,1.868,0.279,66.62,53.262,91.364,53.711,67.181,66.604,135.326,113.092,135.001,39.493,57.064,42.496,-10.852,110,110,70.063,72.375,56.344,67.938,10.398,35.125,72,70,1000,200,0.105,203.0,115.563,83.563,0.173,70.563,70.688,57.625,62.625,0.647,28.484,72,70,1000,200,0.031,193.375,121.25,81.813,0.022,70.625,71.25,56.781,60.063,4.789,23.453,72,70,1000,200,0.035,204.75,113.313,85.313,0.026,73.625,71.75,56.0,57.0,0.0,41.063,72,70,1000,200,0.154,429.0,76.75,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.764,12.744,11.897,12.415,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,556.0,560.0,552.0,306.75,555.5,558.0,554.0,0.011,2.191,0.0,5.34,0.699,0.289,0.8,0.125,0.105,0.009
6012008,805,1,1,3,1,100,30.163,100.0,100.0,100.0,1,1,714.284,289.227,0.72,12.773,0,80,55,1.4,1039.5,1144.963,1896.857,1077.065,55.623,66.544,71.744,66.298,52.675,1.353,1.878,0.271,66.738,53.358,91.447,52.964,67.343,66.712,135.252,113.092,134.853,39.493,57.169,42.496,-10.852,110,110,70.375,73.313,56.344,67.813,0.051,36.031,72,70,1000,200,0.098,197.875,115.438,83.5,0.125,70.875,71.438,57.625,61.813,0.0,26.938,72,70,1000,200,0.035,205.875,120.0,81.5,0.022,70.625,71.813,56.875,59.656,0.869,24.188,72,70,1000,200,0.032,200.125,111.938,85.125,0.026,73.813,71.938,56.156,57.094,0.0,42.594,72,70,1000,200,0.167,446.25,76.75,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.771,12.744,11.89,12.415,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,555.0,558.5,551.0,307.5,554.5,557.5,553.0,0.013,2.17,0.0,5.321,0.714,0.289,0.577,0.122,0.101,0.009
6012008,806,1,1,3,1,100,31.031,100.0,100.0,100.0,1,1,737.703,290.398,0.688,12.831,0,80,55,1.4,1073.375,1168.275,1870.953,1093.469,55.729,66.651,72.177,66.408,52.892,1.372,1.9,0.275,67.005,53.49,91.697,52.36,67.544,66.819,135.326,112.879,134.632,39.493,57.274,42.496,-10.852,110,110,70.688,73.875,56.406,65.313,0.0,35.125,72,70,1000,200,0.105,202.875,114.313,83.125,0.012,70.938,72.063,57.625,61.25,0.0,27.453,72,70,1000,200,0.034,202.5,118.313,81.438,0.022,70.813,72.438,56.875,59.469,0.0,24.875,72,70,1000,200,0.031,194.625,110.688,85.0,0.026,74.0,72.188,56.156,57.094,0.0,44.031,72,70,1000,200,0.191,476.0,76.438,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.782,12.746,11.879,12.42,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,553.5,556.5,549.5,307.5,553.5,556.5,551.5,0.021,2.167,0.0,5.346,0.738,0.29,0.054,0.117,0.097,0.008
6012008,807,1,1,3,1,100,32.216,100.0,100.0,100.0,1,1,729.506,293.911,0.657,12.788,0,80,55,1.4,1101.375,1180.632,1876.502,1102.426,55.836,66.651,72.502,66.408,53.11,1.341,1.91,0.286,67.183,53.73,91.725,52.101,67.544,66.819,135.621,113.092,134.484,39.565,57.484,42.569,-10.852,110,110,70.688,74.063,56.594,62.375,0.0,36.438,72,70,1000,200,0.095,195.375,113.5,82.75,0.011,71.063,72.625,57.719,60.813,0.0,28.578,72,70,1000,200,0.031,192.25,116.875,81.313,0.022,70.875,72.875,57.094,59.344,0.0,23.188,72,70,1000,200,0.035,205.375,109.313,84.813,0.026,74.313,72.25,56.25,57.094,0.0,45.375,72,70,1000,200,0.215,509.5,76.375,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.775,12.741,11.877,12.418,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,552.0,554.5,548.0,307.25,551.0,554.5,550.0,0.033,2.144,0.0,5.329,0.73,0.294,0.049,0.113,0.092,0.008
6012008,808,1,1,3,1,100,33.423,100.0,100.0,100.0,1,1,747.07,297.424,0.626,12.817,0,80,55,1.4,1101.375,1237.061,1893.155,1153.313,55.943,66.758,72.719,66.518,53.11,1.33,1.946,0.275,67.46,53.945,91.614,51.871,67.531,67.033,135.99,113.199,134.41,39.493,57.484,42.569,-10.852,110,110,70.563,74.188,56.594,60.594,0.0,35.219,72,70,1000,200,0.104,202.375,112.625,82.688,0.012,71.375,73.0,57.719,60.438,0.0,27.094,72,70,1000,200,0.035,204.0,115.188,81.188,0.022,71.063,73.313,57.094,59.25,0.0,23.766,72,70,1000,200,0.034,202.625,108.063,84.688,0.026,74.375,72.25,56.25,57.094,0.0,47.094,72,70,1000,200,0.234,529.5,76.375,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.769,12.738,11.876,12.41,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,551.0,553.0,547.0,307.25,550.0,553.0,548.0,0.043,2.191,0.0,5.469,0.747,0.297,0.052,0.108,0.088,0.008
6012008,809,1,1,3,1,100,34.746,100.0,100.0,100.0,1,1,759.951,297.424,0.584,12.933,0,80,55,1.4,1138.5,1238.44,1902.41,1162.315,56.049,66.973,72.936,66.628,53.219,1.364,1.967,0.275,67.603,54.011,91.558,51.784,67.596,67.247,136.137,113.092,134.41,39.565,57.589,42.787,-10.852,110,110,70.563,74.438,56.594,59.625,0.0,36.281,72,70,1000,200,0.098,194.5,111.813,82.375,0.012,71.438,73.375,57.781,60.344,0.0,27.859,72,70,1000,200,0.032,199.25,113.563,81.125,0.022,71.188,73.625,57.156,59.25,0.0,24.891,72,70,1000,200,0.031,192.25,107.063,84.5,0.026,74.375,72.188,56.25,57.094,0.0,48.375,72,70,1000,200,0.256,552.5,76.313,74.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.846,12.821,11.958,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.75,549.0,551.0,545.5,306.75,548.0,551.0,546.5,0.044,2.312,0.0,5.781,0.76,0.297,0.051,0.103,0.085,0.008
6012008,810,1,1,3,1,100,35.622,100.0,100.0,100.0,1,1,788.054,302.108,0.542,12.889,0,80,55,1.4,1137.0,1310.339,1930.188,1208.947,55.943,67.08,72.936,66.737,53.001,1.345,1.989,0.268,67.899,54.267,91.253,51.727,67.771,67.462,136.358,112.879,134.41,39.493,57.484,43.225,-10.852,110,110,70.563,74.688,56.594,58.969,0.0,35.188,72,70,1000,200,0.105,203.125,111.125,82.063,0.011,71.563,73.75,57.781,60.031,0.0,26.969,72,70,1000,200,0.035,204.625,112.25,80.938,0.022,71.313,73.938,57.156,59.0,0.0,23.375,72,70,1000,200,0.035,205.0,106.0,84.5,0.026,74.813,72.188,56.25,57.094,0.0,50.719,72,70,1000,200,0.283,581.0,76.313,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.846,12.82,11.955,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,548.0,549.0,544.0,306.75,546.5,549.5,544.5,0.045,2.674,0.0,6.673,0.788,0.302,0.046,0.1,0.081,0.008
6012008,811,1,1,3,1,100,36.381,100.0,100.0,100.0,1,1,791.567,302.108,0.542,12.86,0,80,55,1.4,1190.625,1324.207,1928.335,1227.05,55.836,67.187,72.936,66.847,52.566,1.326,1.982,0.268,68.193,54.481,90.669,51.813,67.907,67.569,136.358,112.879,134.558,39.493,57.484,43.371,-10.852,110,110,70.563,74.75,56.5,58.469,0.0,36.375,72,70,1000,200,0.096,195.625,110.063,81.813,0.011,71.688,74.0,57.781,59.938,0.0,27.641,72,70,1000,200,0.033,200.875,110.938,80.938,0.022,71.375,74.125,57.094,59.0,0.0,24.109,72,70,1000,200,0.033,200.25,105.063,84.438,0.026,74.813,72.063,56.156,57.0,0.0,52.219,72,70,1000,200,0.313,613.5,76.188,74.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.846,12.813,11.956,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.5,546.5,547.0,543.0,306.5,545.0,548.0,542.5,0.042,2.772,0.0,6.919,0.792,0.302,0.045,0.096,0.078,0.008
6012008,812,1,1,3,1,100,36.722,100.0,100.0,100.0,1,1,836.063,305.621,0.688,12.875,0,80,55,1.4,1216.5,1386.779,1928.335,1258.804,55.623,67.294,72.936,67.067,52.457,1.349,1.999,0.271,68.401,54.635,90.697,51.669,67.985,67.676,136.358,113.092,134.706,39.493,57.064,43.517,-10.852,110,110,70.563,74.813,56.5,58.188,0.0,35.094,72,70,1000,200,0.105,203.625,109.438,81.563,0.012,71.75,74.25,57.781,59.813,0.0,27.0,72,70,1000,200,0.035,204.625,109.75,80.813,0.022,71.5,74.375,57.094,58.906,0.0,23.25,72,70,1000,200,0.035,205.0,104.125,84.188,0.026,74.625,71.75,56.0,56.813,0.0,53.469,72,70,1000,200,0.338,638.0,76.188,74.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.833,12.804,11.94,12.477,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,545.5,545.5,542.5,306.5,543.0,546.5,541.0,0.049,2.949,0.0,7.188,0.836,0.306,0.048,0.092,0.075,0.008
6012008,813,1,1,3,1,100,37.151,100.0,100.0,100.0,1,1,833.721,304.45,0.678,12.904,0,80,55,1.4,1246.875,1371.458,1930.188,1273.959,55.516,67.294,72.936,67.067,52.131,1.36,2.049,0.275,68.539,54.684,90.224,51.526,68.114,67.569,136.211,113.092,135.001,39.565,56.855,43.662,-10.852,110,110,70.563,74.813,56.406,57.906,0.0,36.188,72,70,1000,200,0.097,197.0,108.625,81.563,0.012,71.75,74.5,57.719,59.719,0.0,27.797,72,70,1000,200,0.033,199.875,108.5,80.688,0.022,71.688,74.563,56.875,58.844,0.0,23.938,72,70,1000,200,0.033,201.25,103.313,84.125,0.026,74.625,71.563,55.844,56.719,0.0,54.25,72,70,1000,200,0.354,653.0,76.125,74.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.804,11.939,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.75,543.5,544.0,541.0,306.25,542.0,545.0,539.5,0.035,3.058,0.0,7.334,0.834,0.304,0.047,0.089,0.072,0.007
6012008,814,1,1,3,1,100,37.367,100.0,100.0,100.0,1,1,826.695,311.475,0.688,12.889,0,80,55,1.4,1261.625,1368.674,1972.816,1273.959,55.41,67.401,73.044,67.177,52.131,1.36,2.042,0.282,68.789,54.986,90.613,51.295,68.114,67.676,135.916,113.092,135.149,39.565,56.855,43.662,-10.852,110,110,70.688,75.0,56.344,57.75,0.0,35.281,72,70,1000,200,0.105,201.25,107.688,81.25,0.012,71.938,74.625,57.719,59.719,0.0,27.844,72,70,1000,200,0.033,197.375,107.375,80.688,0.022,71.813,74.75,56.875,58.719,0.0,24.703,72,70,1000,200,0.032,193.5,102.438,84.125,0.026,74.5,71.375,55.844,56.625,0.0,55.531,72,70,1000,200,0.369,666.0,76.125,74.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.803,11.939,12.477,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.75,542.5,542.5,540.5,306.0,540.5,543.5,538.0,0.023,3.054,0.0,7.326,0.827,0.311,0.046,0.085,0.069,0.007
6012008,815,1,1,3,1,100,37.561,100.0,100.0,100.0,1,1,850.115,311.475,0.688,12.933,0,80,55,1.4,1253.75,1428.644,1959.838,1330.221,55.303,67.508,73.152,67.286,52.022,1.33,2.042,0.275,68.95,55.089,90.585,51.152,68.049,67.783,135.694,112.879,135.223,39.638,56.75,43.808,-10.852,110,110,70.688,75.125,56.219,57.656,0.0,35.281,72,70,1000,200,0.104,203.125,107.0,81.125,0.012,72.0,74.75,57.719,59.656,0.0,27.422,72,70,1000,200,0.034,203.375,106.5,80.625,0.022,71.938,74.875,56.875,58.719,0.0,23.469,72,70,1000,200,0.035,204.25,101.688,83.938,0.026,74.313,71.25,55.844,56.531,0.0,56.906,72,70,1000,200,0.392,684.0,76.125,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.813,11.935,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,542.0,541.0,540.0,305.75,540.0,542.5,536.0,0.014,3.152,0.0,7.482,0.85,0.311,0.045,0.083,0.067,0.008
6012008,816,1,1,3,1,100,37.902,100.0,100.0,100.0,1,1,850.115,313.817,0.688,12.904,0,80,55,1.4,1297.375,1403.51,1963.546,1283.062,55.303,67.508,73.152,67.286,52.022,1.349,2.024,0.253,69.095,55.168,90.585,51.008,68.023,67.891,135.326,113.092,135.149,39.711,56.855,43.881,-10.852,110,110,70.688,75.063,56.219,57.594,0.0,36.563,72,70,1000,200,0.097,194.125,106.188,80.875,0.012,72.0,74.938,57.719,59.656,0.0,28.547,72,70,1000,200,0.031,194.5,105.375,80.5,0.022,71.938,75.063,56.781,58.719,0.0,24.281,72,70,1000,200,0.032,199.0,101.0,83.938,0.026,74.188,71.125,55.594,56.406,0.0,57.156,72,70,1000,200,0.407,698.5,75.938,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.815,11.932,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,540.5,539.5,539.5,305.75,538.5,541.0,535.0,0.005,3.139,0.0,7.465,0.85,0.314,0.044,0.079,0.064,0.007
6012008,817,1,1,3,1,100,38.223,100.0,100.0,100.0,1,1,862.995,317.33,0.657,12.948,0,80,55,1.4,1302.5,1397.931,1970.962,1296.731,55.303,67.615,73.152,67.396,52.022,1.394,2.042,0.268,69.252,55.447,90.697,50.778,68.075,67.998,135.178,113.199,134.927,39.783,56.645,44.027,-10.867,110,110,70.75,75.0,56.219,57.5,0.0,35.281,72,70,1000,200,0.106,201.75,105.375,80.563,0.012,72.125,75.0,57.625,59.438,0.0,28.078,72,70,1000,200,0.035,205.125,104.5,80.5,0.022,72.0,75.25,56.781,58.625,0.0,24.141,72,70,1000,200,0.033,197.25,100.375,83.813,0.026,73.938,71.188,55.594,56.531,0.0,58.25,72,70,1000,200,0.397,692.5,75.938,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.818,12.793,11.925,12.467,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,539.0,538.5,539.0,305.5,537.5,540.5,533.5,0.008,3.259,0.0,7.623,0.863,0.317,0.043,0.077,0.063,0.007
6012008,818,1,1,3,1,100,38.215,100.0,100.0,100.0,1,1,887.585,317.33,0.626,12.962,0,80,55,1.4,1293.25,1458.022,1967.254,1336.323,55.196,67.722,73.152,67.506,52.022,1.372,2.049,0.29,69.464,55.558,90.752,50.806,68.179,68.105,134.957,113.199,134.706,39.783,56.645,44.1,-10.852,110,110,70.688,75.063,56.219,57.5,0.0,35.844,72,70,1000,200,0.101,200.125,104.688,80.5,0.011,72.125,75.125,57.625,59.438,0.0,28.109,72,70,1000,200,0.035,206.25,103.688,80.5,0.022,72.063,75.313,56.781,58.625,0.0,23.359,72,70,1000,200,0.035,205.125,99.688,83.625,0.026,73.938,71.125,55.594,56.25,0.0,58.219,72,70,1000,200,0.424,714.5,75.938,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.825,12.792,11.925,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,538.0,537.0,538.5,305.25,536.0,539.5,532.5,0.007,3.319,0.0,7.762,0.888,0.317,0.039,0.074,0.061,0.007
6012008,819,1,1,3,1,100,38.711,100.0,100.0,100.0,1,1,888.756,318.501,0.605,12.904,0,80,55,1.4,1329.125,1467.828,1970.962,1356.176,55.303,67.829,73.261,67.616,52.131,1.375,2.127,0.29,69.521,55.581,90.836,50.749,68.25,68.105,134.809,112.986,134.484,39.856,56.855,44.319,-10.852,110,110,70.688,75.063,56.219,57.313,0.0,36.344,72,70,1000,200,0.099,195.25,103.875,80.375,0.012,72.125,75.25,57.625,59.438,0.0,28.391,72,70,1000,200,0.036,206.125,102.875,80.313,0.022,72.063,75.375,56.781,58.625,0.0,23.984,72,70,1000,200,0.033,201.125,99.188,83.625,0.026,73.938,71.063,55.531,56.25,0.0,58.5,72,70,1000,200,0.446,730.0,75.813,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.828,12.805,11.932,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,537.5,536.0,538.0,305.25,534.5,538.5,531.5,0.009,3.388,0.0,7.989,0.889,0.319,0.041,0.072,0.059,0.006
6012008,820,1,1,3,1,100,38.741,100.0,100.0,100.0,1,1,894.611,317.33,0.563,12.933,0,80,55,1.4,1332.0,1487.459,1993.218,1362.293,55.196,67.936,73.261,67.616,52.131,1.368,2.145,0.271,69.623,55.677,90.891,50.576,68.224,68.212,134.662,113.305,134.263,39.929,56.54,44.392,-10.852,110,110,70.75,75.25,56.219,57.313,0.0,35.25,72,70,1000,200,0.107,202.5,103.25,80.063,0.012,72.188,75.313,57.625,59.375,0.0,29.359,72,70,1000,200,0.036,207.125,101.938,80.188,0.022,72.063,75.563,56.781,58.438,0.0,24.625,72,70,1000,200,0.033,201.625,98.5,83.5,0.026,73.813,71.063,55.531,56.25,0.0,59.75,72,70,1000,200,0.456,736.5,75.813,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.821,12.805,11.934,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,536.5,535.0,538.0,305.0,533.5,537.5,530.5,0.011,3.475,0.0,8.006,0.895,0.317,0.04,0.069,0.057,0.006
6012008,821,1,1,3,1,100,39.228,100.0,100.0,100.0,1,1,891.098,319.672,0.532,12.962,0,80,55,1.4,1347.375,1511.333,1996.928,1394.468,55.303,68.043,73.369,67.726,52.131,1.364,2.117,0.279,69.817,55.851,91.058,50.605,68.192,68.319,134.588,112.986,134.115,40.001,56.645,44.537,-10.852,110,110,70.688,75.313,56.219,57.313,0.0,35.969,72,70,1000,200,0.101,199.375,102.563,79.875,0.012,72.188,75.375,57.625,59.375,0.0,28.531,72,70,1000,200,0.04,216.0,101.25,80.188,0.022,72.25,75.625,56.781,58.438,0.0,25.781,72,70,1000,200,0.036,206.5,97.938,83.375,0.026,73.813,71.063,55.531,56.25,0.0,60.281,72,70,1000,200,0.464,747.0,75.75,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.801,11.934,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,535.0,534.0,537.5,304.75,532.0,537.0,530.0,0.012,3.533,0.0,8.156,0.891,0.32,0.04,0.067,0.055,0.006
6012008,822,1,1,3,1,100,39.54,100.0,100.0,100.0,1,1,916.859,323.185,0.49,12.904,0,80,55,1.4,1370.75,1514.144,2009.916,1406.752,55.303,67.936,73.261,67.726,52.131,1.349,2.131,0.279,70.058,55.969,90.836,50.548,68.276,68.105,134.662,113.199,133.967,40.074,56.75,44.61,-10.852,110,110,70.75,75.313,56.219,57.219,0.0,35.969,72,70,1000,200,0.101,198.0,101.938,79.75,0.011,72.313,75.438,57.625,59.281,0.0,28.156,72,70,1000,200,0.041,222.5,100.5,80.125,0.022,72.375,75.625,56.688,58.438,0.0,24.281,72,70,1000,200,0.042,223.0,97.313,83.313,0.026,73.688,71.0,55.531,56.156,0.0,62.344,72,70,1000,200,0.468,750.0,75.75,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.804,12.787,11.925,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,534.5,533.0,537.0,304.75,532.0,536.0,529.0,0.016,3.51,0.0,8.119,0.917,0.323,0.035,0.065,0.053,0.006
6012008,823,1,1,3,1,100,39.551,100.0,100.0,100.0,1,1,947.304,326.698,0.469,12.962,0,80,55,1.4,1384.75,1559.198,2002.494,1449.872,55.196,67.936,73.261,67.835,52.022,1.368,2.177,0.286,70.299,56.095,90.78,50.576,68.503,68.105,134.662,112.986,133.672,40.074,56.435,44.683,-10.852,110,110,70.75,75.375,56.0,57.219,0.0,35.156,72,70,1000,200,0.106,204.625,101.125,79.625,0.012,72.313,75.438,57.625,59.281,0.0,28.688,72,70,1000,200,0.04,221.25,99.875,80.125,0.022,72.25,75.688,56.688,58.313,0.0,25.313,72,70,1000,200,0.042,224.875,96.813,83.188,0.026,73.813,70.875,55.531,56.156,0.0,61.844,72,70,1000,200,0.506,780.5,75.75,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.809,12.795,11.92,12.47,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,533.5,532.5,537.0,304.75,529.0,535.5,528.0,0.021,3.651,0.0,8.287,0.947,0.327,0.037,0.063,0.051,0.006
6012008,824,1,1,3,1,100,39.766,100.0,100.0,100.0,1,1,943.791,324.356,0.417,12.918,0,80,55,1.4,1424.25,1547.921,2009.916,1428.288,55.196,68.043,73.261,67.835,52.131,1.353,2.195,0.29,70.314,56.212,91.086,50.548,68.808,68.319,134.662,112.986,133.524,40.147,56.645,44.756,-10.867,110,110,70.75,75.25,56.219,57.219,0.0,36.531,72,70,1000,200,0.098,194.875,100.563,79.375,0.012,72.188,75.375,57.5,59.156,0.0,28.109,72,70,1000,200,0.042,225.875,99.25,80.125,0.022,72.25,75.688,56.688,58.313,0.0,25.203,72,70,1000,200,0.043,227.875,96.188,83.0,0.026,73.813,70.813,55.531,56.156,0.0,62.281,72,70,1000,200,0.516,786.0,75.625,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.807,12.798,11.926,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,532.5,531.5,536.5,304.5,530.0,534.5,527.5,0.022,3.609,0.0,8.258,0.944,0.324,0.037,0.061,0.05,0.006
6012008,825,1,1,3,1,100,40.214,100.0,100.0,100.0,1,1,960.184,327.869,0.375,12.962,0,80,55,1.4,1422.75,1559.198,2028.476,1466.866,55.303,68.15,73.261,67.835,52.131,1.356,2.141,0.301,70.482,56.363,91.086,50.576,68.911,68.319,134.736,112.986,133.45,40.22,56.54,44.829,-10.852,110,110,70.75,75.375,56.219,57.219,0.0,35.844,72,70,1000,200,0.102,198.25,100.125,79.25,0.012,72.313,75.5,57.625,59.156,0.0,28.906,72,70,1000,200,0.041,223.125,98.438,80.0,0.022,72.375,75.688,56.688,58.25,0.0,25.672,72,70,1000,200,0.043,227.875,95.688,83.0,0.026,73.625,70.75,55.531,56.156,0.0,63.719,72,70,1000,200,0.535,800.5,75.625,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.81,12.79,11.923,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,532.0,531.0,536.0,304.5,528.5,533.5,527.0,0.022,3.661,0.0,8.286,0.96,0.328,0.036,0.059,0.048,0.006
6012008,826,1,1,3,1,100,40.537,100.0,100.0,100.0,1,1,977.749,319.672,0.365,12.86,0,80,55,1.4,1447.125,1593.079,1959.838,1482.341,55.303,68.15,73.261,68.055,52.24,1.356,2.145,0.29,70.449,56.332,91.169,50.634,68.937,68.426,134.736,112.986,133.303,40.292,56.75,45.121,-10.852,110,110,71.0,75.438,56.344,57.063,0.0,35.719,72,70,1000,200,0.103,202.5,99.313,79.125,0.011,72.313,75.5,57.625,59.156,0.0,28.578,72,70,1000,200,0.043,227.125,97.813,79.875,0.022,72.375,75.688,56.688,58.25,0.0,26.109,72,70,1000,200,0.043,228.875,95.188,82.938,0.026,73.438,70.688,55.531,56.156,0.0,63.813,72,70,1000,200,0.552,815.5,75.625,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.8,11.926,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,531.0,530.5,536.5,304.25,528.0,533.0,526.5,0.024,3.773,0.0,8.613,0.978,0.32,0.032,0.057,0.046,0.006
6012008,827,1,1,3,1,100,40.868,100.0,100.0,100.0,1,1,976.578,316.159,0.302,12.904,0,80,55,1.4,1471.25,1591.666,1941.304,1485.439,55.303,68.15,73.261,67.945,52.131,1.398,2.209,0.308,70.589,56.468,90.947,50.605,69.08,68.319,134.736,113.199,133.155,40.292,56.54,45.194,-10.852,110,110,71.0,75.5,56.219,57.219,0.0,36.094,72,70,1000,200,0.1,197.625,98.688,78.875,0.012,72.313,75.5,57.5,59.156,0.0,29.844,72,70,1000,200,0.043,227.375,97.438,79.875,0.022,72.25,75.75,56.688,58.125,0.0,26.531,72,70,1000,200,0.044,230.625,94.813,82.938,0.026,73.625,70.688,55.531,56.156,0.0,64.688,72,70,1000,200,0.564,824.0,75.625,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.821,12.803,11.934,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,530.5,530.0,536.0,304.0,527.5,532.0,526.5,0.022,3.893,0.0,8.773,0.977,0.316,0.035,0.056,0.045,0.006
6012008,828,1,1,3,1,100,41.237,100.0,100.0,100.0,1,1,971.894,319.672,0.271,12.889,0,80,55,1.4,1472.25,1578.952,1963.546,1486.988,55.303,68.15,73.261,67.945,52.348,1.383,2.159,0.319,70.602,56.486,91.086,50.605,69.313,68.319,134.662,112.879,133.007,40.365,56.54,45.267,-10.852,110,110,71.0,75.563,56.219,57.219,0.0,36.438,72,70,1000,200,0.099,196.625,98.063,78.688,0.011,72.313,75.438,57.5,59.063,0.0,30.75,72,70,1000,200,0.043,227.125,96.813,79.875,0.022,72.25,75.75,56.688,58.125,0.0,26.359,72,70,1000,200,0.044,231.75,94.375,82.688,0.026,73.313,70.563,55.531,56.156,0.0,65.75,72,70,1000,200,0.556,819.5,75.563,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.796,11.926,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,530.0,529.5,536.0,304.0,527.0,531.5,526.5,0.021,3.906,0.0,8.763,0.972,0.32,0.031,0.054,0.044,0.006
6012008,829,1,1,3,1,100,41.607,100.0,100.0,100.0,1,1,976.578,318.501,0.25,12.831,0,80,55,1.4,1513.0,1651.14,1961.692,1552.299,55.303,68.15,73.261,67.945,52.24,1.387,2.202,0.312,70.704,56.601,91.002,50.634,69.197,68.319,134.736,113.092,132.933,40.438,56.435,45.485,-10.852,110,110,71.0,75.5,56.219,57.063,0.0,35.281,72,70,1000,200,0.108,203.25,97.5,78.688,0.012,72.313,75.438,57.5,59.063,0.0,29.797,72,70,1000,200,0.048,236.25,96.25,79.75,0.022,72.375,75.813,56.688,58.125,0.0,26.297,72,70,1000,200,0.049,239.875,93.75,82.688,0.026,73.438,70.375,55.531,56.156,0.0,65.625,72,70,1000,200,0.585,839.5,75.563,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.81,12.78,11.901,12.455,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,529.5,529.0,535.5,304.0,526.5,531.0,526.0,0.021,4.048,0.0,8.981,0.977,0.319,0.033,0.053,0.042,0.006
6012008,830,1,1,3,1,100,41.667,100.0,100.0,100.0,1,1,996.484,320.843,0.208,12.948,0,80,55,1.4,1517.0,1639.793,1972.816,1539.823,55.196,68.257,73.261,68.055,51.913,1.349,2.216,0.304,70.832,56.617,90.502,50.605,69.197,68.534,134.662,112.879,132.86,40.438,56.12,45.413,-10.852,110,110,71.063,75.5,56.219,57.063,0.0,36.469,72,70,1000,200,0.098,197.5,97.188,78.5,0.012,72.313,75.438,57.5,58.844,0.0,29.625,72,70,1000,200,0.049,243.375,95.688,79.75,0.022,72.375,75.75,56.563,58.125,0.0,26.188,72,70,1000,200,0.051,245.25,93.625,82.563,0.026,73.438,70.438,55.438,56.031,0.0,66.75,72,70,1000,200,0.589,841.0,75.563,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.812,12.777,11.896,12.455,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,529.0,528.5,535.5,304.0,526.0,530.5,526.0,0.017,4.108,0.0,8.934,0.996,0.321,0.033,0.051,0.042,0.006
6012008,831,1,1,3,1,100,41.619,100.0,100.0,100.0,1,1,1022.245,324.356,0.166,12.86,0,80,55,1.4,1546.5,1659.656,1987.653,1553.86,55.09,68.15,73.261,67.945,51.913,1.372,2.248,0.301,71.023,56.811,90.391,50.49,69.261,68.426,134.588,112.986,132.712,40.51,56.015,45.413,-10.852,110,110,71.063,75.5,56.0,57.063,0.0,36.0,72,70,1000,200,0.101,198.125,96.563,78.313,0.011,72.313,75.313,57.281,58.844,0.0,29.672,72,70,1000,200,0.05,244.75,95.188,79.625,0.022,72.375,75.5,56.469,58.031,0.0,26.281,72,70,1000,200,0.053,248.0,93.063,82.563,0.026,73.438,70.375,55.344,55.906,0.0,67.125,72,70,1000,200,0.613,859.5,75.313,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.79,11.904,12.464,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.5,528.0,535.5,304.0,525.0,530.0,526.0,0.014,4.067,0.0,8.745,1.022,0.324,0.029,0.05,0.04,0.005
6012008,832,1,1,3,1,100,41.698,100.0,100.0,100.0,1,1,1033.955,325.527,0.156,12.846,0,80,55,1.4,1557.125,1678.124,1989.508,1569.482,55.09,68.15,73.152,67.945,52.022,1.345,2.227,0.315,71.146,56.823,90.808,50.519,69.449,68.534,134.588,112.773,132.564,40.51,56.015,45.485,-10.852,110,110,71.188,75.75,56.0,57.0,0.0,35.813,72,70,1000,200,0.102,201.625,96.125,78.188,0.012,72.313,75.25,57.281,58.844,0.0,30.391,72,70,1000,200,0.054,257.0,94.75,79.625,0.022,72.5,75.438,56.469,57.844,0.0,26.422,72,70,1000,200,0.054,249.625,92.563,82.375,0.026,73.313,70.188,55.344,55.906,0.0,68.25,72,70,1000,200,0.621,862.0,75.313,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.788,11.912,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,528.0,527.0,535.5,303.75,525.0,529.0,526.0,0.014,4.122,0.0,8.863,1.034,0.326,0.031,0.048,0.039,0.005
6012008,833,1,1,3,1,100,41.825,100.0,100.0,100.0,1,1,1025.758,330.211,0.01,12.831,0,80,55,1.4,1568.0,1662.496,1993.218,1553.86,55.09,68.257,73.152,68.055,52.022,1.368,2.223,0.304,71.279,57.068,90.78,50.49,69.339,68.426,134.367,112.986,132.49,40.51,56.54,45.631,-10.852,110,110,71.063,75.75,56.219,57.063,0.0,36.125,72,70,1000,200,0.1,198.0,95.563,78.063,0.012,72.313,75.0,57.281,58.75,0.0,31.203,72,70,1000,200,0.049,242.0,94.188,79.5,0.022,72.375,75.188,56.469,57.844,0.0,26.938,72,70,1000,200,0.056,260.0,92.188,82.313,0.026,73.25,70.125,55.438,56.031,0.0,69.688,72,70,1000,200,0.628,867.0,75.313,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.813,12.784,11.91,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.5,527.0,535.0,303.5,525.0,529.0,526.0,0.001,4.099,0.0,9.113,1.026,0.33,0.031,0.047,0.037,0.005
6012008,834,1,1,3,1,100,41.68,100.0,100.0,100.0,1,1,1037.468,331.382,0.323,12.86,0,80,55,1.4,1590.75,1668.177,1995.073,1561.667,54.983,68.15,73.152,68.055,51.804,1.341,2.308,0.312,71.554,57.169,90.558,50.461,69.222,68.426,134.514,112.667,132.343,40.583,56.015,45.631,-10.852,110,110,71.063,75.75,56.0,56.906,0.0,35.781,72,70,1000,200,0.102,202.25,94.938,77.875,0.012,72.313,74.875,57.281,58.75,0.0,31.016,72,70,1000,200,0.052,248.0,93.938,79.5,0.022,72.5,75.25,56.469,57.688,0.0,26.047,72,70,1000,200,0.057,261.25,91.875,82.25,0.026,73.188,70.125,55.344,55.906,0.0,68.813,72,70,1000,200,0.644,879.5,75.313,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.796,12.763,11.894,12.44,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,526.5,535.0,303.75,524.0,528.5,526.0,0.032,4.207,0.0,9.003,1.037,0.331,0.03,0.046,0.036,0.005
6012008,835,1,1,3,1,100,41.691,100.0,100.0,100.0,1,1,1044.493,336.066,0.386,12.773,0,80,55,1.4,1590.5,1676.703,2002.494,1558.544,54.983,68.364,73.152,68.055,51.804,1.364,2.255,0.315,71.628,57.318,90.78,50.576,69.197,68.534,134.293,112.879,132.047,40.656,56.015,45.631,-10.852,110,110,71.063,75.813,56.0,56.906,0.0,36.188,72,70,1000,200,0.1,197.25,94.438,77.625,0.012,72.313,74.688,57.219,58.688,0.0,30.594,72,70,1000,200,0.056,254.875,93.438,79.438,0.022,72.5,75.063,56.25,57.688,0.0,27.516,72,70,1000,200,0.058,263.0,91.5,82.25,0.026,72.625,70.063,55.344,55.906,0.0,69.875,72,70,1000,200,0.627,867.0,75.25,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.79,12.765,11.894,12.44,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,526.0,534.5,303.75,523.5,528.0,525.5,0.04,4.137,0.0,8.813,1.044,0.336,0.029,0.045,0.035,0.005
6012008,836,1,1,3,1,100,41.964,100.0,100.0,100.0,1,1,1055.032,334.895,0.396,12.904,0,80,55,1.4,1591.875,1676.703,2006.205,1581.999,55.09,68.793,73.044,68.494,52.131,1.375,2.305,0.297,71.724,57.348,91.253,50.576,69.339,69.391,134.293,112.879,132.047,40.656,56.33,45.704,-10.852,110,110,71.188,75.875,56.0,57.0,0.0,35.906,72,70,1000,200,0.101,201.25,94.063,77.563,0.012,72.313,74.563,57.219,58.75,0.0,30.188,72,70,1000,200,0.058,262.0,93.0,79.438,0.022,72.625,75.063,56.469,57.688,0.0,27.406,72,70,1000,200,0.062,270.25,91.188,82.0,0.026,72.625,70.063,55.344,55.906,0.0,69.063,72,70,1000,200,0.619,865.0,75.25,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.79,12.763,11.884,12.442,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,526.5,525.5,534.5,303.75,523.0,528.0,525.5,0.042,4.156,0.0,9.034,1.055,0.335,0.029,0.043,0.035,0.005
6012008,837,1,1,3,1,100,42.363,100.0,100.0,100.0,1,1,1059.716,334.895,0.448,12.904,0,80,55,1.4,1591.875,1703.733,2017.339,1608.656,55.196,68.9,73.044,68.714,52.24,1.364,2.273,0.297,71.83,57.44,91.086,50.548,69.423,69.284,134.293,112.773,132.417,40.656,56.645,45.923,-10.852,110,110,71.313,75.875,56.0,57.0,0.0,36.094,72,70,1000,200,0.101,198.0,93.625,77.5,0.011,72.313,74.438,57.219,58.688,0.0,30.797,72,70,1000,200,0.057,261.75,92.625,79.438,0.022,72.5,75.125,56.469,57.688,0.0,27.406,72,70,1000,200,0.063,278.25,90.875,82.125,0.026,72.688,70.063,55.438,55.906,0.0,69.625,72,70,1000,200,0.639,874.5,75.25,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.78,12.763,11.884,12.437,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,526.0,525.5,534.5,303.5,522.5,527.5,525.5,0.039,4.251,0.0,9.426,1.06,0.335,0.026,0.042,0.033,0.005
6012008,838,1,1,3,1,100,42.946,100.0,100.0,100.0,1,1,1083.135,339.578,0.448,12.831,0,80,55,1.4,1612.5,1712.28,2037.759,1607.086,55.303,69.007,73.152,68.824,52.131,1.379,2.312,0.308,72.021,57.503,90.919,50.605,69.514,69.284,134.072,112.773,132.638,40.22,56.33,45.923,-10.852,110,110,71.188,75.625,56.219,57.0,0.0,35.625,72,70,1000,200,0.104,203.0,93.125,77.5,0.011,72.313,74.375,57.219,58.563,0.0,30.391,72,70,1000,200,0.059,266.5,92.25,79.438,0.022,72.5,75.125,56.563,57.688,0.0,27.406,72,70,1000,200,0.062,275.5,90.563,81.813,0.026,72.875,70.0,55.438,56.031,0.0,70.063,72,70,1000,200,0.646,878.5,75.125,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.787,12.763,11.892,12.443,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,526.0,525.0,534.5,303.75,522.5,527.5,525.0,0.03,4.542,0.0,10.149,1.083,0.34,0.025,0.041,0.033,0.004
