DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
6012008,839,1,1,3,1,100,43.25,100.0,100.0,100.0,1,1,1088.99,339.578,0.469,12.817,0,80,55,1.4,1629.25,1742.23,2034.046,1638.545,55.303,69.221,73.044,69.043,52.24,1.375,2.294,0.312,72.18,57.611,90.975,50.605,69.618,69.605,133.924,112.56,132.712,39.856,56.435,45.631,-10.852,110,110,71.063,75.688,56.219,57.063,0.0,36.25,72,70,1000,200,0.099,197.5,92.688,77.25,0.011,72.313,74.25,57.219,58.688,0.0,30.906,72,70,1000,200,0.058,264.25,91.813,79.375,0.022,72.5,74.813,56.563,57.688,0.0,28.281,72,70,1000,200,0.066,280.75,90.25,81.813,0.026,73.188,70.0,55.438,56.031,0.0,70.75,72,70,1000,200,0.68,902.5,75.125,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.779,12.762,11.889,12.439,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,525.5,524.5,534.5,303.75,521.5,527.0,525.0,0.027,4.465,0.0,10.267,1.089,0.34,0.025,0.04,0.032,0.004
6012008,840,1,1,3,1,100,43.338,100.0,100.0,100.0,1,1,1098.357,338.408,0.459,12.831,0,80,55,1.4,1641.75,1730.813,2024.764,1635.394,55.196,69.328,73.044,69.043,52.24,1.349,2.287,0.304,72.224,57.724,90.613,50.576,69.676,69.927,133.777,112.56,132.86,39.711,56.12,45.558,-10.867,110,110,71.063,75.938,56.219,57.0,0.0,36.5,72,70,1000,200,0.099,196.75,92.375,77.063,0.012,72.563,74.25,57.219,58.563,0.0,31.203,72,70,1000,200,0.059,265.5,91.5,79.375,0.022,72.625,74.438,56.469,57.625,0.0,28.359,72,70,1000,200,0.067,288.25,90.0,81.75,0.026,73.188,69.938,55.344,55.906,0.0,72.313,72,70,1000,200,0.683,906.0,75.063,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.774,12.757,11.89,12.431,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,525.5,524.5,534.0,303.5,521.5,526.5,525.5,0.02,4.572,0.0,10.407,1.098,0.338,0.027,0.039,0.031,0.004
6012008,841,1,1,3,1,100,43.582,100.0,100.0,100.0,1,1,1104.212,347.775,0.438,12.773,0,80,55,1.4,1663.625,1753.655,2060.043,1660.634,55.196,69.649,73.044,69.373,52.24,1.375,2.301,0.319,72.532,58.023,91.03,50.691,69.806,70.248,133.556,112.347,132.786,39.638,56.225,45.558,-10.852,110,110,71.188,76.063,56.219,57.063,0.0,35.781,72,70,1000,200,0.104,200.25,91.875,77.063,0.012,72.313,74.188,57.219,58.563,0.0,31.766,72,70,1000,200,0.059,267.25,91.125,79.125,0.022,72.625,74.25,56.563,57.625,0.0,28.391,72,70,1000,200,0.073,291.75,89.5,81.625,0.026,72.875,69.875,55.438,55.906,0.0,72.938,72,70,1000,200,0.7,915.5,75.125,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.771,12.75,11.881,12.427,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,525.5,524.0,534.5,303.5,521.0,526.5,525.0,0.016,4.559,0.0,10.49,1.104,0.348,0.026,0.038,0.03,0.005
6012008,842,1,1,3,1,100,44.106,100.0,100.0,100.0,1,1,1112.409,346.604,0.438,12.773,0,80,55,1.4,1665.5,1765.09,2056.329,1676.446,55.303,69.863,72.936,69.482,52.24,1.345,2.365,0.308,72.68,58.084,91.03,50.778,69.922,70.463,133.408,112.667,132.786,39.565,56.225,45.558,-10.852,110,110,71.313,76.063,56.219,57.0,0.0,36.438,72,70,1000,200,0.099,197.5,91.438,76.938,0.011,72.563,74.25,57.219,58.563,0.0,32.531,72,70,1000,200,0.066,280.25,90.813,79.125,0.022,72.625,74.25,56.25,57.563,0.0,29.672,72,70,1000,200,0.074,297.75,89.375,81.625,0.026,72.875,69.813,55.344,55.906,0.0,73.5,72,70,1000,200,0.698,914.0,75.125,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.772,12.754,11.885,12.429,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,525.0,524.0,534.0,303.5,521.0,526.0,525.0,0.013,4.595,0.0,10.619,1.112,0.347,0.023,0.037,0.029,0.005
6012008,843,1,1,3,1,100,44.165,100.0,100.0,100.0,1,1,1118.264,352.459,0.459,12.846,0,80,55,1.4,1695.0,1772.24,2093.485,1671.699,55.196,69.649,72.936,69.482,52.022,1.337,2.39,0.312,72.907,58.291,90.057,50.72,69.909,70.034,133.187,112.667,132.712,39.493,55.911,45.631,-10.852,110,110,71.375,76.063,56.0,57.0,0.0,35.844,72,70,1000,200,0.102,199.375,91.188,76.875,0.012,72.313,74.188,57.219,58.563,0.0,32.125,72,70,1000,200,0.064,277.5,90.438,79.063,0.022,72.5,74.25,56.25,57.563,0.0,30.125,72,70,1000,200,0.076,301.25,89.063,81.563,0.026,72.875,69.813,55.344,55.906,0.0,72.0,72,70,1000,200,0.716,924.0,75.125,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.771,12.755,11.887,12.431,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,524.5,523.5,534.0,303.5,521.0,525.5,525.0,0.011,4.803,0.0,10.939,1.118,0.352,0.025,0.036,0.028,0.005
6012008,844,1,1,3,1,100,43.779,100.0,100.0,100.0,1,1,1147.537,353.63,0.427,12.773,0,80,55,1.4,1697.875,1809.48,2095.343,1700.219,54.983,69.542,73.044,69.482,51.696,1.33,2.372,0.301,73.084,58.441,90.14,50.663,70.033,69.713,133.113,112.347,132.49,39.42,55.491,45.485,-10.852,110,110,71.313,76.0,56.0,57.0,0.0,35.938,72,70,1000,200,0.1,200.625,90.688,76.688,0.012,72.313,74.125,57.094,58.563,0.0,32.781,72,70,1000,200,0.064,277.0,90.0,79.063,0.022,72.625,74.313,56.25,57.438,0.0,29.234,72,70,1000,200,0.082,316.0,88.75,81.563,0.026,72.75,69.75,55.281,55.813,0.0,73.688,72,70,1000,200,0.743,942.5,75.063,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.763,12.752,11.885,12.427,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,524.5,523.5,534.0,303.5,520.5,525.5,525.0,0.013,4.82,0.0,10.747,1.148,0.354,0.024,0.035,0.027,0.005
6012008,845,1,1,3,1,100,43.78,100.0,100.0,100.0,1,1,1144.025,353.63,0.406,12.759,0,80,55,1.4,1731.625,1785.121,2076.762,1712.925,54.983,69.649,72.936,69.592,51.804,1.383,2.387,0.312,73.238,58.536,90.474,50.691,70.11,69.82,132.892,112.347,132.417,39.42,55.806,45.558,-10.852,110,110,71.313,75.938,55.906,56.906,0.0,35.938,72,70,1000,200,0.102,198.625,90.438,76.688,0.012,72.563,74.188,57.094,58.438,0.0,33.563,72,70,1000,200,0.064,278.5,89.813,79.063,0.022,72.625,74.125,56.25,57.438,0.0,29.984,72,70,1000,200,0.084,315.25,88.438,81.438,0.026,72.875,69.688,55.063,55.625,0.0,74.375,72,70,1000,200,0.726,931.5,75.063,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.764,12.747,11.869,12.423,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,524.0,523.5,534.0,303.5,520.5,525.0,525.0,0.009,4.779,0.0,10.865,1.144,0.354,0.024,0.034,0.027,0.005
6012008,846,1,1,3,1,100,43.81,100.0,100.0,100.0,1,1,1173.299,359.485,0.396,12.817,0,80,55,1.4,1717.75,1864.075,2093.485,1738.394,54.983,69.756,72.827,69.482,51.804,1.356,2.451,0.319,73.539,58.79,90.697,50.605,70.389,70.034,132.597,112.454,132.195,39.347,55.911,45.558,-10.852,110,110,71.313,75.938,56.0,56.906,0.0,36.469,72,70,1000,200,0.099,196.375,90.0,76.375,0.012,72.563,74.063,57.0,58.219,0.0,33.031,72,70,1000,200,0.069,287.0,89.375,78.938,0.022,72.5,73.75,56.156,57.438,0.0,29.531,72,70,1000,200,0.088,325.25,88.125,81.438,0.026,73.063,69.625,55.281,55.625,0.0,75.313,72,70,1000,200,0.76,954.5,75.063,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.752,12.734,11.852,12.415,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,524.0,523.0,534.0,303.5,520.0,525.0,525.0,0.008,4.806,0.0,11.044,1.173,0.359,0.024,0.033,0.025,0.005
6012008,847,1,1,3,1,100,43.8,100.0,100.0,100.0,1,1,1190.863,358.314,0.375,12.773,0,80,55,1.4,1748.375,1851.127,2093.485,1767.138,54.983,69.435,72.827,69.482,51.804,1.341,2.436,0.312,73.843,58.825,90.585,50.691,70.875,69.498,132.449,112.241,132.121,39.347,55.701,45.485,-10.852,110,110,71.375,76.063,56.0,56.906,0.0,35.156,72,70,1000,200,0.107,206.0,89.625,76.375,0.012,72.313,74.063,56.938,58.219,0.0,33.688,72,70,1000,200,0.076,301.0,89.188,78.938,0.022,72.625,73.563,56.156,57.156,0.0,30.469,72,70,1000,200,0.089,325.0,87.938,81.25,0.026,72.75,69.563,55.281,55.625,0.0,76.688,72,70,1000,200,0.763,958.5,74.938,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.755,12.724,11.843,12.406,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,524.0,523.0,533.5,303.5,520.0,525.0,525.5,0.006,4.794,0.0,10.877,1.191,0.358,0.023,0.033,0.025,0.004
6012008,848,1,1,3,1,100,44.335,100.0,100.0,100.0,1,1,1197.889,362.998,0.354,12.817,0,80,55,1.4,1785.25,1835.316,2115.789,1754.351,55.196,69.221,72.719,69.263,52.022,1.326,2.486,0.301,73.994,59.134,90.558,50.806,71.082,69.498,132.228,112.454,131.973,39.347,55.806,45.485,-10.852,110,110,71.375,76.0,56.0,56.906,0.0,36.125,72,70,1000,200,0.1,198.25,89.188,76.375,0.012,72.313,74.0,57.0,58.219,0.0,33.094,72,70,1000,200,0.074,297.5,89.0,78.813,0.022,72.625,73.563,56.156,57.156,0.0,30.75,72,70,1000,200,0.093,329.75,87.688,81.125,0.026,72.75,69.438,55.281,55.813,0.0,76.375,72,70,1000,200,0.759,955.5,74.938,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.758,12.73,11.843,12.41,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,523.5,523.0,534.0,303.5,520.0,524.5,525.5,0.005,4.78,0.0,10.915,1.198,0.363,0.022,0.033,0.025,0.004
6012008,849,1,1,3,1,100,44.725,100.0,100.0,100.0,1,1,1196.718,361.827,0.333,12.817,0,80,55,1.4,1779.125,1843.938,2110.212,1773.539,55.196,69.649,72.611,69.373,52.24,1.337,2.475,0.319,74.212,59.323,90.947,50.922,70.953,70.141,132.007,112.134,131.678,39.275,56.015,45.558,-10.852,110,110,71.563,75.938,56.219,56.906,0.0,36.375,72,70,1000,200,0.1,197.75,89.0,76.125,0.011,72.313,73.875,57.0,58.219,0.0,33.25,72,70,1000,200,0.074,298.0,88.688,78.813,0.022,72.625,73.375,56.25,57.156,0.0,30.328,72,70,1000,200,0.096,341.25,87.375,81.125,0.026,72.75,69.375,55.344,55.813,0.0,76.375,72,70,1000,200,0.769,960.0,74.938,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.812,12.782,11.907,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,523.5,522.5,533.5,303.5,519.0,524.5,525.5,0.006,4.811,0.0,11.173,1.197,0.362,0.021,0.032,0.024,0.004
6012008,850,1,1,3,1,100,44.727,100.0,100.0,100.0,1,1,1218.966,361.827,0.312,12.788,0,80,55,1.4,1791.5,1846.813,2087.91,1757.546,55.196,69.97,72.719,69.702,52.022,1.372,2.486,0.33,74.295,59.442,90.585,50.922,70.823,70.356,131.859,112.241,131.53,39.202,55.806,45.631,-10.852,110,110,71.375,76.125,56.0,57.0,0.0,36.5,72,70,1000,200,0.1,197.875,88.625,76.125,0.011,72.313,73.813,57.0,58.156,0.0,33.625,72,70,1000,200,0.074,298.5,88.438,78.813,0.022,72.688,73.375,56.25,57.156,0.0,31.125,72,70,1000,200,0.097,341.75,87.188,81.125,0.026,72.688,69.375,55.344,55.813,0.0,77.188,72,70,1000,200,0.778,964.0,74.938,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.81,12.793,11.92,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,523.5,523.0,533.5,303.5,520.0,524.0,525.5,0.005,4.951,0.0,11.407,1.219,0.362,0.02,0.031,0.023,0.004
6012008,851,1,1,3,1,100,45.232,100.0,100.0,100.0,1,1,1214.282,367.681,0.302,12.788,0,80,55,1.4,1811.5,1861.197,2115.789,1795.982,55.196,70.078,72.502,69.812,52.24,1.341,2.475,0.334,74.553,59.67,90.724,51.008,70.979,70.677,131.785,112.028,131.309,39.202,56.015,45.777,-10.852,110,110,71.375,76.125,56.0,56.906,0.0,35.625,72,70,1000,200,0.105,201.75,88.25,76.063,0.012,72.313,73.813,57.0,58.156,0.0,34.25,72,70,1000,200,0.075,298.25,88.125,78.75,0.022,72.625,73.313,56.156,57.156,0.0,31.328,72,70,1000,200,0.1,345.75,87.0,81.0,0.026,72.25,69.313,55.344,55.813,0.0,77.188,72,70,1000,200,0.794,974.0,74.938,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.813,12.788,11.904,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,523.0,522.5,533.5,303.5,520.0,524.0,525.5,0.007,5.001,0.0,11.666,1.214,0.368,0.021,0.03,0.023,0.004
6012008,852,1,1,3,1,100,45.515,100.0,100.0,100.0,1,1,1223.65,371.194,0.271,12.817,0,80,55,1.4,1819.375,1842.501,2134.38,1779.946,55.303,70.185,72.502,69.922,52.131,1.379,2.493,0.312,74.581,59.701,90.613,51.008,70.849,70.677,131.785,112.134,131.087,39.129,55.911,45.777,-10.852,110,110,71.375,75.938,56.219,57.0,0.0,36.156,72,70,1000,200,0.101,198.75,88.0,75.75,0.011,72.313,73.813,57.0,58.156,0.0,34.813,72,70,1000,200,0.075,299.75,87.938,78.75,0.022,72.5,73.188,56.25,57.156,0.0,32.063,72,70,1000,200,0.1,346.25,86.75,80.938,0.026,72.625,69.438,55.438,55.906,0.0,76.25,72,70,1000,200,0.77,956.5,74.938,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.785,12.774,11.901,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,523.0,522.5,533.5,303.25,519.5,524.0,525.5,0.01,5.077,0.0,11.822,1.224,0.371,0.02,0.029,0.022,0.004
6012008,853,1,1,3,1,100,45.518,100.0,100.0,100.0,1,1,1245.898,374.707,0.239,12.773,0,80,55,1.4,1820.625,1879.916,2132.521,1823.316,55.196,70.185,72.502,70.031,51.913,1.349,2.497,0.319,74.818,59.829,90.168,51.094,70.739,70.677,131.712,112.134,130.866,39.202,55.806,45.777,-10.852,110,110,71.375,76.0,56.0,56.906,0.0,35.406,72,70,1000,200,0.105,205.375,87.625,75.625,0.012,72.188,73.875,57.094,58.156,0.0,34.813,72,70,1000,200,0.077,302.25,87.5,78.75,0.022,72.5,72.875,56.25,57.156,0.0,31.313,72,70,1000,200,0.107,357.75,86.563,80.875,0.026,72.625,69.438,55.344,55.813,0.0,76.25,72,70,1000,200,0.791,974.5,74.938,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.785,12.768,11.901,12.452,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,523.0,522.0,533.5,303.25,519.0,523.5,525.5,0.01,5.058,0.0,11.652,1.246,0.375,0.021,0.028,0.022,0.004
6012008,854,1,1,3,1,100,45.702,100.0,100.0,100.0,1,1,1228.333,374.707,0.208,12.773,0,80,55,1.4,1835.875,1871.273,2154.836,1807.227,55.09,70.185,72.502,70.031,51.913,1.345,2.511,0.337,75.004,59.976,90.113,50.979,70.778,70.57,131.712,112.028,130.718,39.129,55.596,45.704,-10.852,110,110,71.375,76.125,56.0,56.906,0.0,36.031,72,70,1000,200,0.102,198.75,87.438,75.625,0.011,72.188,73.813,56.938,58.156,0.0,34.406,72,70,1000,200,0.078,310.0,87.313,78.5,0.022,72.625,72.75,56.156,57.156,0.0,32.406,72,70,1000,200,0.104,349.0,86.375,80.875,0.026,72.438,69.438,55.281,55.813,0.0,77.375,72,70,1000,200,0.801,979.5,74.75,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.784,12.774,11.889,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,523.0,522.0,533.0,303.5,519.0,523.5,525.5,0.011,5.1,0.0,11.652,1.228,0.375,0.019,0.028,0.021,0.004
6012008,855,1,1,3,1,100,45.547,100.0,100.0,100.0,1,1,1268.146,379.391,0.187,12.788,0,80,55,1.4,1852.25,1891.447,2143.678,1842.666,55.09,70.078,72.502,70.031,51.804,1.341,2.49,0.33,75.256,60.095,90.196,50.922,70.888,70.463,131.638,112.134,130.57,39.057,55.491,45.704,-10.852,110,110,71.563,76.063,56.0,56.906,0.0,36.219,72,70,1000,200,0.101,198.5,87.0,75.563,0.011,72.313,73.688,56.938,58.094,0.0,33.969,72,70,1000,200,0.082,316.0,87.25,78.5,0.022,72.5,72.625,56.094,57.0,0.0,32.25,72,70,1000,200,0.108,356.0,86.063,80.875,0.026,72.688,69.375,55.281,55.813,0.0,77.0,72,70,1000,200,0.813,986.5,74.75,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.797,12.777,11.89,12.455,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,522.5,522.0,533.5,303.5,519.0,523.5,525.5,0.01,5.172,0.0,11.794,1.268,0.379,0.018,0.028,0.02,0.003
6012008,856,1,1,3,1,100,45.907,100.0,100.0,100.0,1,1,1295.078,382.904,0.156,12.773,0,80,55,1.4,1859.5,1898.658,2164.136,1829.761,55.196,70.506,72.394,70.141,52.022,1.349,2.529,0.33,75.347,60.213,90.419,50.979,70.927,71.106,131.785,112.028,130.349,39.057,55.806,45.777,-10.852,110,110,71.563,76.188,56.219,57.0,0.0,36.438,72,70,1000,200,0.1,197.5,86.938,75.5,0.011,72.188,73.625,56.938,58.094,0.0,33.906,72,70,1000,200,0.084,318.75,86.813,78.5,0.022,72.625,72.563,56.156,57.0,0.0,32.156,72,70,1000,200,0.11,363.5,85.875,80.625,0.026,72.75,69.313,55.281,55.813,0.0,78.75,72,70,1000,200,0.813,986.5,74.625,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.785,12.78,11.893,12.455,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,522.5,522.0,533.0,303.5,519.0,523.5,526.0,0.011,5.125,0.0,11.909,1.295,0.383,0.018,0.027,0.02,0.003
6012008,857,1,1,3,1,100,45.86,100.0,100.0,100.0,1,1,1286.881,380.562,0.01,12.759,0,80,55,1.4,1872.875,1898.658,2154.836,1841.052,55.09,70.613,72.394,70.361,51.696,1.375,2.532,0.315,75.489,60.4,89.529,50.95,71.082,71.106,131.712,111.922,130.201,39.057,55.701,45.777,-10.852,110,110,71.563,76.188,55.906,56.906,0.0,35.531,72,70,1000,200,0.106,202.0,86.5,75.5,0.012,72.188,73.688,56.938,58.094,0.0,34.531,72,70,1000,200,0.078,310.25,86.688,78.438,0.022,72.625,72.5,56.094,56.906,0.0,33.469,72,70,1000,200,0.112,366.25,85.75,80.625,0.026,72.688,69.313,55.281,55.625,0.0,78.0,72,70,1000,200,0.831,997.0,74.625,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.782,12.775,11.892,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,522.5,522.0,533.0,303.5,519.0,523.5,526.0,0.001,5.151,0.0,11.896,1.287,0.381,0.019,0.026,0.019,0.003
6012008,858,1,1,3,1,100,45.404,100.0,100.0,100.0,1,1,1291.565,382.904,0.01,12.729,0,80,55,1.4,1874.625,1898.658,2173.436,1815.267,54.983,70.613,72.394,70.47,51.369,1.391,2.55,0.297,75.536,60.476,88.472,50.778,71.141,71.106,131.712,111.815,130.054,39.057,55.386,45.704,-10.852,110,110,71.563,76.125,55.906,56.906,0.0,36.0,72,70,1000,200,0.102,199.5,86.188,75.25,0.012,72.188,73.625,56.938,58.094,0.0,34.25,72,70,1000,200,0.081,314.5,86.438,78.438,0.022,72.625,72.688,56.094,56.906,0.0,33.469,72,70,1000,200,0.113,368.0,85.438,80.563,0.026,72.625,69.25,54.969,55.531,0.0,78.188,72,70,1000,200,0.83,995.0,74.75,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.763,12.765,11.879,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,523.0,521.5,533.0,303.25,518.5,523.5,526.0,0.001,5.182,0.0,11.739,1.292,0.383,0.019,0.026,0.018,0.004
6012008,859,1,1,3,1,100,44.675,100.0,100.0,100.0,1,1,1312.642,385.246,0.01,12.773,0,80,55,1.4,1884.75,1926.092,2193.9,1860.444,54.663,70.827,72.394,70.58,51.369,1.349,2.589,0.323,75.838,60.507,89.723,50.749,71.348,71.32,131.49,111.815,129.832,39.057,55.491,45.558,-10.852,110,110,71.375,76.313,55.906,56.688,0.0,36.281,72,70,1000,200,0.1,198.0,86.0,75.188,0.011,72.313,73.625,56.688,58.0,0.0,33.844,72,70,1000,200,0.084,319.75,86.188,78.438,0.022,72.5,72.625,55.875,56.844,0.0,32.469,72,70,1000,200,0.121,381.5,85.25,80.438,0.026,72.625,69.188,54.906,55.438,0.0,79.063,72,70,1000,200,0.825,994.0,74.625,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.792,12.763,11.879,12.442,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,523.0,522.0,533.0,303.5,518.5,523.5,526.0,0.001,5.053,0.0,11.521,1.313,0.385,0.017,0.025,0.018,0.004
6012008,900,1,1,3,1,100,44.385,100.0,100.0,100.0,1,1,1317.326,387.588,0.01,12.759,0,80,55,1.4,1884.75,1928.983,2167.856,1871.777,54.663,70.827,72.285,70.69,51.26,1.368,2.571,0.315,75.932,60.619,89.279,50.605,71.322,71.213,131.269,111.815,129.537,39.129,55.491,45.631,-10.852,110,110,71.688,76.188,55.688,56.594,0.0,36.438,72,70,1000,200,0.1,197.75,85.688,75.188,0.012,72.188,73.625,56.625,58.0,0.0,33.969,72,70,1000,200,0.085,321.0,86.125,78.375,0.022,72.625,72.438,56.0,56.844,0.0,33.719,72,70,1000,200,0.123,383.5,85.125,80.438,0.026,72.438,69.188,54.906,55.438,0.0,78.688,72,70,1000,200,0.832,997.5,74.625,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.772,12.76,11.885,12.435,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,523.0,521.5,533.0,303.5,518.5,523.5,526.0,0.001,5.07,0.0,11.51,1.317,0.388,0.018,0.025,0.018,0.003
6012008,901,1,1,3,1,100,44.036,100.0,100.0,100.0,1,1,1306.788,387.588,0.01,12.642,0,80,55,1.4,1900.625,1926.092,2162.276,1862.062,54.663,71.148,72.285,70.8,51.369,1.36,2.586,0.326,76.031,60.802,89.64,50.605,71.283,71.642,130.827,111.709,129.167,39.057,55.806,45.631,-10.852,110,110,71.563,76.188,55.813,56.594,0.0,34.938,72,70,1000,200,0.11,208.0,85.313,75.063,0.012,72.188,73.563,56.625,57.844,0.0,34.969,72,70,1000,200,0.081,314.5,85.688,78.375,0.022,72.625,72.25,55.875,56.594,0.0,34.156,72,70,1000,200,0.125,390.5,84.938,80.313,0.026,72.438,69.063,54.906,55.375,0.0,78.188,72,70,1000,200,0.84,1001.5,74.625,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.752,12.734,11.851,12.409,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,523.0,521.5,533.0,303.5,519.5,523.5,526.0,0.001,4.962,0.0,11.531,1.307,0.388,0.018,0.023,0.018,0.003
6012008,902,1,1,3,1,100,43.959,100.0,100.0,100.0,1,1,1326.694,391.101,0.01,12.744,0,80,55,1.4,1915.125,1949.234,2167.856,1900.993,54.77,71.255,72.177,71.019,51.587,1.341,2.603,0.312,76.244,60.953,90.001,50.576,71.257,71.749,130.605,111.922,129.02,38.984,55.806,45.704,-10.852,110,110,71.563,76.313,55.688,56.688,0.0,36.094,72,70,1000,200,0.101,199.0,85.063,74.938,0.012,72.188,73.5,56.625,57.844,0.0,33.75,72,70,1000,200,0.087,325.5,85.563,78.375,0.022,72.625,72.063,55.875,56.594,0.0,33.563,72,70,1000,200,0.134,399.0,84.625,80.25,0.026,72.188,69.063,54.969,55.438,0.0,78.625,72,70,1000,200,0.829,996.5,74.625,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.757,12.729,11.847,12.41,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,523.5,521.5,533.0,303.5,518.0,523.5,526.5,0.001,5.091,0.0,11.883,1.327,0.391,0.018,0.023,0.017,0.003
6012008,903,1,1,3,1,100,44.018,100.0,100.0,100.0,1,1,1330.207,391.101,0.01,12.715,0,80,55,1.4,1917.125,1930.429,2171.576,1875.018,54.876,71.469,72.285,71.129,51.804,1.379,2.55,0.315,76.219,60.944,90.196,50.72,71.27,71.856,130.679,111.602,129.167,39.057,56.015,45.777,-10.852,110,110,71.563,76.313,55.906,56.594,0.0,36.125,72,70,1000,200,0.102,199.125,85.0,74.938,0.011,72.188,73.375,56.625,57.844,0.0,34.313,72,70,1000,200,0.086,322.75,85.438,78.25,0.022,72.625,71.938,56.0,56.594,0.0,34.156,72,70,1000,200,0.137,405.5,84.625,80.25,0.026,72.188,69.0,55.063,55.531,0.0,78.0,72,70,1000,200,0.81,985.0,74.563,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.846,12.823,11.942,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,523.5,521.5,533.0,303.5,518.5,523.5,526.0,0.001,5.039,0.0,11.855,1.33,0.391,0.016,0.023,0.017,0.003
6012008,904,1,1,3,1,100,44.194,100.0,100.0,100.0,1,1,1332.549,393.443,0.01,12.657,0,80,55,1.4,1911.75,1941.998,2182.738,1899.366,54.983,71.255,72.177,71.129,51.696,1.364,2.632,0.33,76.352,61.082,89.306,50.835,71.361,71.642,130.458,111.602,129.241,39.057,55.806,45.777,-10.852,110,110,71.688,76.375,55.906,56.594,0.0,36.188,72,70,1000,200,0.102,199.125,84.625,74.875,0.012,72.188,73.375,56.625,57.844,0.0,34.063,72,70,1000,200,0.088,325.75,85.188,78.375,0.022,72.688,71.875,56.0,56.594,0.0,34.969,72,70,1000,200,0.136,403.25,84.375,80.25,0.026,72.188,69.063,54.969,55.531,0.0,77.188,72,70,1000,200,0.821,990.5,74.563,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.82,11.947,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,523.5,521.5,533.0,303.25,518.0,523.5,526.5,0.001,5.078,0.0,11.801,1.333,0.393,0.017,0.022,0.016,0.003
6012008,905,1,1,3,1,100,44.088,100.0,100.0,100.0,1,1,1355.968,395.785,0.01,12.657,0,80,55,1.4,1917.0,1959.369,2201.343,1907.499,54.983,71.148,72.177,71.019,51.804,1.353,2.635,0.334,76.527,61.183,89.779,50.72,71.523,71.642,130.163,111.389,129.094,38.984,55.806,45.704,-10.852,110,110,71.563,76.438,55.906,56.594,0.0,36.25,72,70,1000,200,0.102,199.25,84.375,74.875,0.009,72.188,73.313,56.625,57.844,0.0,34.125,72,70,1000,200,0.088,327.0,85.0,78.25,0.022,72.688,71.813,55.875,56.5,0.0,34.688,72,70,1000,200,0.143,412.25,84.188,80.0,0.026,72.438,69.0,54.969,55.438,0.0,77.438,72,70,1000,200,0.815,989.0,74.563,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.82,11.935,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,523.5,521.5,532.5,303.25,518.0,523.5,526.5,0.001,5.056,0.0,11.802,1.356,0.396,0.012,0.022,0.016,0.003
6012008,906,1,1,3,1,100,43.748,100.0,100.0,100.0,1,1,1358.31,392.272,0.01,12.628,0,80,55,1.4,1926.625,1970.961,2177.157,1912.383,54.876,71.576,72.177,71.239,51.587,1.364,2.628,0.33,76.618,61.283,89.696,50.663,71.575,72.178,129.868,111.283,128.872,38.984,55.911,45.777,-10.852,110,110,71.688,76.438,55.813,56.594,0.0,36.438,72,70,1000,200,0.101,198.375,84.063,74.625,0.011,72.188,73.25,56.625,57.656,0.0,34.5,72,70,1000,200,0.088,325.5,84.938,78.25,0.022,72.688,71.75,55.875,56.5,0.0,34.5,72,70,1000,200,0.149,425.0,83.938,79.938,0.026,72.063,69.063,54.969,55.531,0.0,78.25,72,70,1000,200,0.814,987.5,74.563,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.82,12.815,11.937,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,523.5,521.0,532.5,303.5,518.0,523.5,526.0,0.001,5.068,0.0,11.902,1.358,0.392,0.015,0.021,0.015,0.003
6012008,907,1,1,3,1,100,43.633,100.0,100.0,100.0,1,1,1368.848,395.785,0.208,12.657,0,80,55,1.4,1931.625,1972.411,2199.482,1922.159,54.876,71.898,72.177,71.678,51.587,1.379,2.614,0.326,76.668,61.349,89.306,50.605,71.51,72.606,130.015,111.177,128.503,38.984,56.015,45.85,-10.852,110,110,71.688,76.5,55.813,56.594,0.0,36.406,72,70,1000,200,0.101,199.0,84.0,74.563,0.011,72.125,73.313,56.625,57.844,0.0,34.031,72,70,1000,200,0.089,325.75,84.625,78.125,0.022,72.625,71.688,55.875,56.5,0.0,34.656,72,70,1000,200,0.152,427.5,83.75,79.938,0.026,72.188,69.063,54.969,55.531,0.0,77.688,72,70,1000,200,0.82,989.5,74.563,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.833,12.829,11.951,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,523.5,521.0,533.0,303.5,517.5,523.5,526.0,0.017,5.103,0.0,12.058,1.369,0.396,0.015,0.021,0.014,0.003
6012008,908,1,1,3,1,100,43.497,100.0,100.0,100.0,1,1,1377.045,394.614,0.208,12.7,0,80,55,1.4,1937.75,1975.31,2210.646,1897.741,54.876,71.898,72.177,71.678,51.587,1.398,2.593,0.323,76.675,61.348,89.445,50.576,71.614,72.285,130.31,111.07,128.577,38.984,56.015,45.777,-10.852,110,110,71.688,76.438,55.813,56.594,0.0,36.406,72,70,1000,200,0.102,199.5,83.75,74.563,0.011,72.125,73.438,56.625,57.656,0.0,34.438,72,70,1000,200,0.091,328.75,84.5,78.125,0.022,72.688,71.688,55.875,56.5,0.0,35.5,72,70,1000,200,0.153,427.25,83.625,79.938,0.026,71.875,69.063,54.969,55.531,0.0,77.313,72,70,1000,200,0.795,975.5,74.438,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.825,11.942,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,523.5,521.0,532.5,303.25,518.0,523.5,526.0,0.019,5.066,0.0,11.97,1.377,0.395,0.015,0.02,0.014,0.002
6012008,909,1,1,3,1,100,43.615,100.0,100.0,100.0,1,1,1365.335,394.614,0.239,12.744,0,80,55,1.4,1933.5,1972.411,2193.9,1935.212,54.983,72.005,72.177,72.008,51.696,1.372,2.632,0.334,76.764,61.406,89.946,50.548,71.724,72.606,130.605,110.857,128.134,38.984,56.435,45.85,-10.852,110,110,71.75,76.5,55.813,56.688,0.0,36.438,72,70,1000,200,0.102,199.375,83.375,74.5,0.012,72.125,73.375,56.5,57.656,0.0,34.375,72,70,1000,200,0.088,326.0,84.375,78.125,0.022,72.625,71.625,56.0,56.5,0.0,36.188,72,70,1000,200,0.155,431.5,83.563,79.813,0.026,72.063,69.063,55.063,55.531,0.0,77.0,72,70,1000,200,0.812,987.0,74.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.823,11.945,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,523.5,521.0,532.5,303.5,517.5,524.0,526.0,0.03,5.014,0.0,12.141,1.365,0.395,0.016,0.02,0.014,0.004
6012008,910,1,1,3,1,100,43.859,100.0,100.0,100.0,1,1,1377.045,399.297,0.281,12.642,0,80,55,1.4,1949.0,1986.914,2186.458,1914.011,55.09,72.326,72.177,72.008,51.804,1.383,2.664,0.334,76.889,61.53,90.029,50.548,71.828,72.928,130.679,110.857,127.248,38.984,56.225,45.85,-10.852,110,110,71.688,76.438,55.906,56.688,0.0,35.531,72,70,1000,200,0.106,203.125,83.313,74.5,0.012,72.188,73.25,56.625,57.656,0.0,35.063,72,70,1000,200,0.089,328.25,84.25,78.125,0.022,72.625,71.625,56.0,56.5,0.0,37.0,72,70,1000,200,0.155,430.25,83.313,79.688,0.026,72.063,69.063,55.063,55.531,0.0,77.75,72,70,1000,200,0.821,992.0,74.438,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.825,12.81,11.942,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,524.0,521.0,533.0,303.25,518.0,523.5,526.0,0.049,5.035,0.0,12.044,1.377,0.399,0.015,0.02,0.014,0.002
6012008,911,1,1,3,1,100,43.957,100.0,100.0,100.0,1,1,1368.848,400.468,0.323,12.671,0,80,55,1.4,1948.875,1970.961,2212.507,1922.159,55.09,72.326,72.177,72.117,51.804,1.383,2.653,0.308,76.955,61.575,89.529,50.576,71.763,72.821,130.9,110.857,126.878,38.911,56.435,45.85,-10.852,110,110,71.688,76.375,56.0,56.688,0.0,35.906,72,70,1000,200,0.102,200.375,83.188,74.25,0.011,72.188,73.25,56.625,57.656,0.0,35.0,72,70,1000,200,0.089,327.0,84.0,77.938,0.022,72.625,71.625,55.875,56.5,0.0,36.313,72,70,1000,200,0.164,442.25,83.125,79.688,0.026,72.0,69.063,55.281,55.625,0.0,77.5,72,70,1000,200,0.802,979.5,74.438,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.805,11.942,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,523.5,521.5,532.5,303.5,517.5,524.0,526.0,0.065,5.017,0.0,12.2,1.369,0.4,0.014,0.019,0.013,0.002
6012008,912,1,1,3,1,100,44.308,100.0,100.0,100.0,1,1,1394.609,400.468,0.365,12.7,0,80,55,1.4,1946.125,2040.697,2208.786,1967.94,55.196,72.326,72.177,72.117,51.913,1.341,2.667,0.33,77.102,61.635,89.946,50.663,71.931,72.821,130.974,110.538,127.1,38.911,56.54,45.996,-10.852,110,110,71.688,76.5,56.0,56.906,0.0,36.125,72,70,1000,200,0.101,198.75,82.813,74.375,0.011,72.125,73.188,56.688,57.844,0.0,34.813,72,70,1000,200,0.094,337.25,83.875,77.938,0.022,72.5,71.563,56.0,56.5,0.0,36.5,72,70,1000,200,0.167,449.75,83.063,79.688,0.026,72.063,69.063,55.281,55.625,0.0,77.5,72,70,1000,200,0.81,985.5,74.438,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.81,12.798,11.928,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,524.0,521.5,533.0,303.5,518.0,524.0,526.0,0.069,5.104,0.0,12.485,1.395,0.4,0.014,0.019,0.013,0.002
6012008,913,1,1,3,1,100,44.775,100.0,100.0,100.0,1,1,1387.583,403.981,0.438,12.657,0,80,55,1.4,1967.375,2027.598,2216.229,1940.113,55.303,72.54,72.285,72.337,52.022,1.375,2.664,0.323,77.059,61.636,89.529,50.691,72.145,73.035,131.195,110.644,127.691,38.839,56.54,45.923,-10.852,110,110,71.688,76.563,56.0,56.906,0.0,36.031,72,70,1000,200,0.102,199.625,82.688,74.25,0.011,72.188,73.25,56.688,57.844,0.0,35.031,72,70,1000,200,0.091,333.0,83.688,77.938,0.022,72.5,71.438,56.094,56.5,0.0,37.781,72,70,1000,200,0.159,438.25,82.938,79.625,0.026,72.188,69.125,55.344,55.813,0.0,77.25,72,70,1000,200,0.824,992.5,74.438,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.804,12.792,11.92,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,524.0,522.0,532.5,303.5,516.5,524.0,526.0,0.075,5.065,0.0,12.441,1.388,0.404,0.014,0.018,0.013,0.003
6012008,914,1,1,3,1,100,44.825,40.0,40.0,40.0,1,1,1398.122,407.494,0.448,12.729,0,80,55,1.4,1969.25,2055.266,2225.534,1900.993,55.196,72.219,72.177,72.227,51.913,1.379,2.657,0.33,77.13,61.753,89.195,50.691,72.353,72.606,131.122,110.538,128.208,38.839,56.33,45.85,-10.852,110,110,71.75,76.625,56.0,56.906,0.0,35.969,72,70,1000,200,0.103,200.125,82.375,74.063,0.012,72.125,73.313,56.625,57.656,0.0,34.5,72,70,1000,200,0.094,338.5,83.625,77.938,0.022,72.375,71.438,56.094,56.5,0.0,37.594,72,70,1000,200,0.163,445.25,82.875,79.625,0.026,72.188,69.188,55.344,55.813,0.0,77.813,72,70,1000,200,0.82,991.0,74.438,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.81,12.793,11.923,12.467,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,524.0,521.5,532.5,303.25,517.0,524.0,526.0,0.063,5.102,0.0,12.383,1.398,0.407,0.015,0.018,0.012,0.003
6012008,915,1,1,3,1,100,45.302,40.0,40.0,40.0,1,1,1421.541,411.007,0.448,12.759,0,80,55,1.4,1991.5,2091.748,2249.729,760.401,55.303,72.219,72.177,72.117,52.022,1.49,2.635,0.315,76.728,61.625,89.334,50.72,72.443,72.606,131.269,110.432,128.724,38.839,56.54,45.923,-10.852,110,110,71.75,76.625,56.219,56.906,0.0,34.813,72,70,1000,200,0.109,207.125,82.25,74.063,0.012,72.188,73.25,56.688,57.844,0.0,35.188,72,70,1000,200,0.092,334.25,83.438,77.813,0.022,72.5,71.375,56.094,56.5,0.0,36.594,72,70,1000,200,0.172,454.75,82.75,79.438,0.026,72.063,69.125,55.344,55.813,0.0,75.625,72,70,1000,200,0.851,1013.5,74.313,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.801,11.915,12.473,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,524.0,522.0,532.5,303.25,518.0,524.0,526.0,0.055,5.106,0.0,12.542,1.422,0.411,0.014,0.018,0.013,0.003
6012008,916,1,1,3,1,100,45.342,40.0,40.0,40.0,1,1,1374.703,396.956,0.469,12.642,0,80,55,1.4,2016.0,2058.181,2216.229,476.724,55.196,72.326,72.177,72.117,51.804,1.528,2.61,0.312,75.779,60.656,88.667,50.778,72.631,72.713,131.343,110.432,129.094,38.839,56.435,45.85,-10.852,110,110,71.688,76.563,56.0,56.906,0.0,34.188,72,70,1000,200,0.11,206.625,82.063,74.0,0.012,72.125,73.188,56.688,57.656,0.0,34.906,72,70,1000,200,0.094,337.0,83.375,77.813,0.022,72.5,71.25,56.094,56.594,0.0,36.75,72,70,1000,200,0.174,456.75,82.563,79.438,0.026,71.875,69.125,55.281,55.625,0.0,75.188,72,70,1000,200,0.831,999.0,74.438,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.805,12.788,11.909,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,524.0,522.0,532.5,303.5,517.5,524.0,526.0,0.05,5.037,0.0,12.299,1.375,0.397,0.014,0.018,0.012,0.003
6012008,917,1,1,3,1,100,45.265,40.0,40.0,40.0,1,1,1361.823,395.785,0.448,12.642,0,80,55,1.4,1997.25,2046.523,2232.979,447.959,55.09,72.326,72.069,72.227,51.696,1.497,2.596,0.323,75.37,60.346,88.611,50.72,72.683,72.821,131.343,110.112,129.389,38.839,56.33,45.85,-10.852,110,110,71.75,76.563,56.0,56.906,0.0,34.906,72,70,1000,200,0.103,200.5,82.0,73.875,0.012,72.188,73.313,56.625,57.844,0.0,35.5,72,70,1000,200,0.093,333.0,83.063,77.813,0.022,72.375,71.188,55.875,56.5,0.0,36.813,72,70,1000,200,0.183,466.75,82.375,79.438,0.026,72.0,69.188,55.063,55.625,0.0,74.438,72,70,1000,200,0.817,990.0,74.313,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.792,12.785,11.914,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,524.5,521.5,532.5,303.25,517.5,524.0,526.0,0.041,5.067,0.0,12.299,1.362,0.396,0.014,0.017,0.011,0.002
6012008,918,1,1,3,1,100,45.052,40.0,40.0,40.0,1,1,1347.771,389.93,0.448,12.657,0,80,55,1.4,1988.0,2046.523,2214.368,472.407,54.983,72.326,72.069,72.227,51.587,1.49,2.575,0.315,75.022,60.072,88.611,50.576,72.722,72.821,131.269,110.219,129.537,38.839,56.33,45.85,-10.852,110,110,71.75,76.438,55.906,56.688,0.0,35.125,72,70,1000,200,0.101,199.125,81.625,73.875,0.012,72.188,73.25,56.625,57.656,0.0,34.906,72,70,1000,200,0.101,343.75,83.0,77.813,0.022,72.5,71.188,56.0,56.375,0.0,36.25,72,70,1000,200,0.177,460.0,82.375,79.313,0.026,72.063,69.188,55.063,55.531,0.0,75.438,72,70,1000,200,0.813,988.5,74.438,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.809,12.79,11.917,12.467,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,524.5,521.5,532.5,303.5,517.0,524.5,526.0,0.037,5.073,0.0,12.313,1.348,0.39,0.014,0.017,0.012,0.003
6012008,919,1,1,3,1,100,44.732,40.0,40.0,40.0,1,1,1332.549,389.93,0.448,12.671,0,80,55,1.4,1992.75,2026.143,2208.786,462.338,54.876,72.326,72.069,72.227,51.587,1.467,2.539,0.304,74.769,59.908,88.723,50.404,72.761,72.821,131.048,110.112,129.611,38.839,56.225,45.85,-10.852,110,110,71.688,76.438,55.906,56.688,0.0,35.375,72,70,1000,200,0.1,198.0,81.625,73.813,0.012,72.125,73.188,56.5,57.656,0.0,35.375,72,70,1000,200,0.096,337.0,82.813,77.75,0.022,72.5,71.125,55.875,56.344,0.0,38.094,72,70,1000,200,0.176,459.0,82.125,79.313,0.026,72.063,69.188,54.969,55.438,0.0,74.375,72,70,1000,200,0.832,995.0,74.313,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.81,12.796,11.923,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,524.5,522.0,532.5,303.25,518.0,524.5,526.5,0.031,5.11,0.0,12.327,1.333,0.39,0.014,0.016,0.011,0.003
6012008,920,1,1,3,1,100,44.373,40.0,40.0,40.0,1,1,1326.694,386.417,0.448,12.686,0,80,55,1.4,1982.0,2069.849,2206.925,485.358,54.77,72.433,72.177,72.337,51.478,1.459,2.522,0.312,74.692,59.687,88.862,50.346,72.618,73.035,130.974,110.219,129.758,38.766,56.12,45.777,-10.852,110,110,71.75,76.5,55.813,56.688,0.0,34.406,72,70,1000,200,0.106,205.25,81.375,73.813,0.012,72.188,73.313,56.625,57.656,0.0,35.094,72,70,1000,200,0.099,340.25,82.75,77.75,0.022,72.25,71.063,55.875,56.344,0.0,36.813,72,70,1000,200,0.18,459.75,81.938,79.25,0.026,71.875,69.125,54.969,55.531,0.0,74.625,72,70,1000,200,0.815,990.0,74.313,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.8,12.798,11.917,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,524.5,522.0,532.5,303.25,517.5,524.5,526.0,0.026,5.125,0.0,12.342,1.327,0.386,0.013,0.016,0.01,0.003
6012008,921,1,1,3,1,100,44.199,40.0,40.0,40.0,1,1,1309.13,386.417,0.448,12.671,0,80,55,1.4,1978.5,1995.623,2199.482,463.776,54.77,72.433,72.069,72.337,51.478,1.471,2.5,0.308,74.36,59.584,88.889,50.317,72.443,73.142,130.532,110.112,129.832,38.766,56.33,45.777,-10.852,110,110,71.75,76.5,55.813,56.594,0.0,34.875,72,70,1000,200,0.102,199.625,81.063,73.813,0.012,72.125,73.188,56.5,57.656,0.0,35.031,72,70,1000,200,0.099,341.5,82.625,77.75,0.022,72.25,71.063,55.688,56.344,0.0,37.031,72,70,1000,200,0.169,449.25,81.938,79.063,0.026,71.875,69.188,54.906,55.438,0.0,75.875,72,70,1000,200,0.795,976.5,74.313,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.804,11.929,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,524.5,522.0,532.5,303.5,518.0,524.5,526.0,0.015,5.058,0.0,12.327,1.309,0.386,0.013,0.016,0.011,0.003
6012008,922,1,1,3,1,100,43.957,40.0,40.0,40.0,1,1,1324.352,384.075,0.448,12.657,0,80,55,1.4,1988.375,2024.688,2208.786,472.407,54.77,72.433,72.069,72.337,51.478,1.436,2.507,0.282,74.359,59.463,88.973,50.26,72.379,73.142,130.015,110.006,129.758,38.839,56.33,45.777,-10.852,110,110,71.75,76.5,55.813,56.594,0.0,34.781,72,70,1000,200,0.103,201.625,80.875,73.688,0.012,72.125,73.188,56.5,57.531,0.0,35.063,72,70,1000,200,0.1,342.5,82.5,77.625,0.022,72.25,71.063,55.875,56.344,0.0,36.688,72,70,1000,200,0.181,465.5,81.75,79.063,0.026,71.875,69.125,54.969,55.438,0.0,76.063,72,70,1000,200,0.807,983.5,74.188,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.797,12.787,11.92,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,524.5,522.0,532.5,303.5,517.0,524.5,526.0,0.006,5.021,0.0,12.185,1.324,0.384,0.013,0.016,0.01,0.002
6012008,923,1,1,3,1,100,43.715,40.0,40.0,40.0,1,1,1322.01,386.417,0.448,12.729,0,80,55,1.4,1998.0,2021.779,2219.951,469.53,54.77,72.433,72.069,72.337,51.478,1.421,2.522,0.301,74.282,59.414,88.889,50.26,72.456,73.142,129.425,110.006,129.758,38.766,56.225,45.777,-10.852,110,110,71.75,76.438,55.688,56.688,0.0,34.688,72,70,1000,200,0.103,199.75,80.75,73.688,0.012,72.125,73.188,56.438,57.531,0.0,34.5,72,70,1000,200,0.102,348.0,82.188,77.625,0.022,72.063,71.0,55.688,56.219,0.0,37.063,72,70,1000,200,0.18,463.5,81.688,79.063,0.026,71.688,69.063,54.969,55.438,0.0,74.688,72,70,1000,200,0.809,984.0,74.188,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.8,12.788,11.925,12.461,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,524.5,522.0,532.5,303.5,518.5,524.5,526.0,-0.008,5.112,0.0,12.383,1.322,0.386,0.012,0.015,0.01,0.002
6012008,924,1,1,3,1,100,43.492,40.0,40.0,40.0,1,1,1322.01,381.733,0.438,12.7,0,80,55,1.4,1988.0,2017.417,2201.343,470.969,54.77,72.433,72.069,72.337,51.478,1.421,2.486,0.301,74.144,59.31,88.778,50.145,72.34,73.249,128.909,109.899,129.537,38.839,56.225,45.85,-10.852,110,110,71.75,76.438,55.688,56.594,0.0,35.375,72,70,1000,200,0.097,196.875,80.563,73.438,0.012,72.125,73.25,56.438,57.531,0.0,35.594,72,70,1000,200,0.101,347.75,82.188,77.625,0.022,72.063,70.813,55.688,56.219,0.0,37.844,72,70,1000,200,0.177,460.25,81.688,79.0,0.026,72.0,69.125,54.906,55.438,0.0,75.313,72,70,1000,200,0.807,981.5,74.188,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.799,12.78,11.91,12.455,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,525.0,522.5,532.5,303.5,517.5,525.0,526.0,-0.014,5.121,0.0,12.355,1.322,0.382,0.012,0.015,0.01,0.002
6012008,925,1,1,3,1,100,43.229,40.0,40.0,40.0,1,1,1295.078,379.391,0.427,12.657,0,80,55,1.4,1982.125,1991.268,2203.204,450.835,54.77,72.433,72.069,72.557,51.478,1.459,2.486,0.312,74.083,59.289,88.834,50.03,72.456,73.035,128.614,110.006,129.389,38.766,56.33,45.777,-10.852,110,110,71.875,76.563,55.688,56.594,0.0,33.844,72,70,1000,200,0.108,205.125,80.375,73.438,0.012,72.125,73.25,56.5,57.531,0.0,35.813,72,70,1000,200,0.099,340.25,82.125,77.625,0.022,72.0,70.75,55.688,56.344,0.0,37.656,72,70,1000,200,0.168,448.5,81.5,79.0,0.026,71.875,69.125,54.906,55.375,0.0,74.938,72,70,1000,200,0.782,968.0,74.188,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.796,12.785,11.907,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,525.0,522.5,532.5,303.25,517.5,524.5,526.0,-0.018,5.052,0.0,12.313,1.295,0.379,0.012,0.014,0.009,0.002
6012008,926,1,1,3,1,100,42.988,40.0,40.0,40.0,1,1,1316.155,381.733,0.417,12.657,0,80,55,1.4,1979.5,2017.417,2195.761,472.407,54.77,72.54,72.069,72.447,51.369,1.402,2.507,0.297,74.042,59.228,89.001,49.972,72.813,73.249,128.466,109.793,129.02,38.766,56.33,45.777,-10.852,110,110,71.75,76.625,55.688,56.469,0.0,35.5,72,70,1000,200,0.097,195.0,80.375,73.375,0.012,72.125,73.188,56.438,57.531,0.0,34.719,72,70,1000,200,0.102,350.0,82.063,77.563,0.022,72.063,70.75,55.563,56.219,0.0,36.281,72,70,1000,200,0.179,463.5,81.375,79.0,0.026,71.875,69.125,54.906,55.438,0.0,74.875,72,70,1000,200,0.8,979.0,74.188,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.792,12.782,11.899,12.458,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,525.0,522.5,532.5,303.25,517.5,524.5,526.0,-0.012,5.052,0.0,12.313,1.316,0.382,0.012,0.014,0.009,0.002
6012008,927,1,1,3,1,100,42.727,40.0,40.0,40.0,1,1,1296.249,374.707,0.386,12.613,0,80,55,1.4,1975.25,1999.979,2162.276,473.846,54.77,72.54,72.069,72.447,51.478,1.425,2.49,0.297,73.913,59.136,88.778,50.116,73.079,73.571,128.614,109.793,128.651,38.766,56.435,45.777,-10.852,110,110,71.75,76.625,55.688,56.594,0.0,34.563,72,70,1000,200,0.104,200.0,80.125,73.25,0.012,72.0,73.125,56.438,57.5,0.0,35.5,72,70,1000,200,0.094,339.0,81.938,77.563,0.022,72.063,70.813,55.688,56.219,0.0,36.0,72,70,1000,200,0.181,464.25,81.125,78.875,0.026,72.063,69.063,54.906,55.438,0.0,75.375,72,70,1000,200,0.794,973.5,74.188,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.785,12.784,11.894,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,525.0,522.5,532.5,303.25,517.5,524.5,526.0,-0.001,5.005,0.0,12.271,1.296,0.375,0.012,0.014,0.009,0.002
6012008,928,1,1,3,1,100,42.444,40.0,40.0,40.0,1,1,1309.13,381.733,0.375,12.671,0,80,55,1.4,1977.375,2052.351,2186.458,473.846,54.77,72.647,72.069,72.447,51.478,1.421,2.486,0.293,73.941,59.139,88.806,49.972,73.001,73.678,128.909,109.793,128.208,38.693,56.225,45.704,-10.852,110,110,71.875,76.75,55.813,56.469,0.0,34.594,72,70,1000,200,0.103,201.625,80.0,73.25,0.012,72.0,73.125,56.438,57.5,0.0,35.25,72,70,1000,200,0.096,342.0,81.813,77.563,0.022,72.063,70.813,55.688,56.219,0.0,37.031,72,70,1000,200,0.173,451.5,81.125,78.875,0.026,72.188,69.188,54.906,55.375,0.0,75.375,72,70,1000,200,0.811,986.5,74.188,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.785,12.775,11.906,12.45,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,525.0,522.5,532.5,303.5,518.0,525.0,526.0,0.014,5.067,0.0,12.327,1.309,0.382,0.012,0.014,0.009,0.002
6012008,929,1,1,3,1,100,42.204,40.0,40.0,40.0,1,1,1309.13,384.075,0.344,12.671,0,80,55,1.4,1977.375,2021.779,2205.064,466.653,54.77,72.54,72.069,72.447,51.478,1.402,2.493,0.293,73.928,59.135,88.862,49.944,73.202,73.678,129.278,109.899,127.986,38.766,56.435,45.777,-10.852,110,110,71.75,76.563,55.813,56.469,0.0,34.844,72,70,1000,200,0.101,198.0,79.813,73.188,0.012,72.125,73.063,56.438,57.5,0.0,35.5,72,70,1000,200,0.1,346.5,81.625,77.563,0.022,72.063,70.813,55.688,56.219,0.0,36.125,72,70,1000,200,0.179,464.25,81.063,78.875,0.026,72.188,69.125,54.906,55.375,0.0,76.938,72,70,1000,200,0.81,985.0,74.063,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.788,12.78,11.91,12.455,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,525.0,522.5,532.5,303.25,517.5,525.0,526.0,0.023,5.028,0.0,12.327,1.309,0.384,0.012,0.013,0.008,0.002
6012008,930,1,1,3,1,100,41.952,40.0,40.0,40.0,1,1,1316.155,379.391,0.323,12.773,0,80,55,1.4,1991.75,2023.233,2195.761,481.041,54.77,72.54,71.96,72.447,51.478,1.406,2.468,0.286,73.913,59.133,89.112,50.145,73.357,73.571,129.647,109.793,127.691,38.766,56.225,45.777,-10.852,110,110,71.875,76.563,55.688,56.594,0.0,34.594,72,70,1000,200,0.103,201.375,79.688,73.188,0.012,72.125,73.063,56.438,57.5,0.0,35.156,72,70,1000,200,0.103,350.25,81.625,77.563,0.022,72.063,70.875,55.563,56.344,0.0,37.188,72,70,1000,200,0.184,469.0,80.938,78.75,0.026,71.875,69.125,54.906,55.375,0.0,76.313,72,70,1000,200,0.794,975.5,74.188,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.788,12.771,11.893,12.45,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,525.0,522.5,532.5,303.5,518.0,525.0,526.0,0.032,5.129,0.0,12.426,1.316,0.379,0.011,0.013,0.008,0.002
6012008,931,1,1,3,1,100,41.709,40.0,40.0,40.0,1,1,1297.42,378.22,0.302,12.759,0,80,55,1.4,1995.0,2023.233,2197.622,466.653,54.77,72.54,71.96,72.447,51.478,1.421,2.454,0.29,73.842,59.073,88.945,50.001,73.623,73.464,129.868,109.793,127.469,38.766,56.435,45.777,-10.852,110,110,71.938,76.563,55.688,56.469,0.0,34.563,72,70,1000,200,0.104,199.75,79.563,73.25,0.012,72.125,73.0,56.438,57.5,0.0,35.188,72,70,1000,200,0.102,350.75,81.5,77.313,0.022,72.25,70.938,55.688,56.344,0.0,37.438,72,70,1000,200,0.171,452.5,80.75,78.75,0.026,71.688,69.125,54.906,55.375,0.0,75.938,72,70,1000,200,0.8,977.5,74.063,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.787,12.779,11.902,12.455,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,525.0,522.5,533.0,303.5,518.0,525.0,526.0,0.036,5.063,0.0,12.413,1.297,0.378,0.011,0.013,0.008,0.002
6012008,932,1,1,3,1,100,41.448,40.0,40.0,40.0,1,1,1295.078,381.733,0.281,12.729,0,80,55,1.4,1977.125,2010.148,2210.646,456.586,54.77,72.54,72.069,72.447,51.369,1.402,2.475,0.282,73.853,59.106,88.528,50.03,73.688,73.249,130.089,109.687,127.248,38.693,56.12,45.777,-10.852,110,110,71.875,76.438,55.688,56.469,0.0,35.125,72,70,1000,200,0.099,198.375,79.375,73.063,0.011,72.188,73.0,56.438,57.5,0.0,35.438,72,70,1000,200,0.103,350.5,81.438,77.313,0.022,72.063,70.938,55.563,56.219,0.0,37.844,72,70,1000,200,0.174,456.25,80.75,78.625,0.026,71.875,69.125,54.781,55.375,0.0,75.25,72,70,1000,200,0.786,967.5,74.063,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.785,12.774,11.901,12.452,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,525.0,523.0,532.5,303.5,518.0,525.0,526.0,0.039,5.174,0.0,12.513,1.295,0.382,0.01,0.013,0.008,0.002
6012008,933,1,1,3,1,100,40.844,40.0,40.0,40.0,1,1,1316.155,381.733,0.25,12.744,0,80,55,1.4,1970.125,2031.963,2214.368,470.969,54.663,72.54,72.069,72.447,51.369,1.391,2.483,0.293,73.872,59.098,88.723,49.972,74.044,73.356,130.237,109.687,127.248,38.766,56.12,45.704,-10.852,110,110,71.875,76.313,55.813,56.469,0.0,34.063,72,70,1000,200,0.106,203.625,79.25,73.063,0.012,72.188,73.0,56.313,57.375,0.0,36.0,72,70,1000,200,0.101,348.0,81.313,77.313,0.022,72.25,70.875,55.563,56.219,0.0,36.625,72,70,1000,200,0.182,468.25,80.563,78.5,0.026,71.875,69.063,54.781,55.375,0.0,74.563,72,70,1000,200,0.789,971.5,74.063,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.788,12.775,11.882,12.455,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,525.0,523.5,533.0,303.5,518.5,525.0,526.0,0.036,5.095,0.0,12.269,1.316,0.382,0.011,0.013,0.008,0.002
6012008,934,1,1,3,1,100,40.456,40.0,40.0,40.0,1,1,1309.13,379.391,0.229,12.773,0,80,55,1.4,1986.125,2027.598,2206.925,468.092,54.663,72.54,71.96,72.447,51.369,1.398,2.5,0.301,73.865,59.086,88.945,49.915,74.148,73.678,130.384,109.58,127.174,38.766,56.33,45.777,-10.852,110,110,71.875,76.188,55.688,56.594,0.0,35.281,72,70,1000,200,0.097,195.0,79.063,73.063,0.012,72.188,73.0,56.313,57.5,0.0,37.0,72,70,1000,200,0.102,349.25,81.188,77.313,0.022,72.063,70.938,55.563,56.0,0.0,36.906,72,70,1000,200,0.185,466.5,80.563,78.5,0.026,71.875,69.063,54.781,55.375,0.0,75.063,72,70,1000,200,0.795,977.0,74.063,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.78,12.774,11.882,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,525.0,523.5,533.0,303.5,517.5,525.0,526.0,0.035,5.099,0.0,12.426,1.309,0.379,0.011,0.012,0.008,0.002
6012008,935,1,1,3,1,100,40.38,40.0,40.0,40.0,1,1,1323.181,381.733,0.198,12.802,0,80,55,1.4,1985.125,2049.437,2225.534,466.653,54.77,72.647,71.96,72.447,51.478,1.383,2.472,0.304,73.891,59.117,89.195,49.972,73.921,73.892,130.532,109.687,127.174,38.766,56.435,45.777,-10.852,110,110,71.875,76.375,55.688,56.469,0.0,34.406,72,70,1000,200,0.104,202.375,79.0,73.063,0.012,72.188,72.938,56.313,57.375,0.0,35.813,72,70,1000,200,0.11,359.5,81.188,77.313,0.022,72.25,70.875,55.5,56.0,0.0,36.656,72,70,1000,200,0.183,470.5,80.438,78.5,0.026,71.875,69.063,54.906,55.375,0.0,75.875,72,70,1000,200,0.793,975.5,74.063,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.774,12.765,11.882,12.44,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,525.5,523.5,533.0,303.25,518.0,525.0,526.0,0.032,5.08,0.0,12.454,1.323,0.382,0.01,0.012,0.007,0.002
6012008,936,1,1,3,1,100,40.623,40.0,40.0,40.0,1,1,1326.694,379.391,0.187,12.802,0,80,55,1.4,1996.375,2021.779,2205.064,470.969,54.983,72.54,71.96,72.557,51.587,1.394,2.504,0.297,73.903,59.12,89.251,50.087,74.031,73.785,130.532,109.687,127.1,38.766,56.33,45.85,-10.852,110,110,71.938,76.5,55.688,56.469,0.0,34.25,72,70,1000,200,0.105,201.0,78.75,72.75,0.012,72.188,72.875,56.438,57.375,0.0,35.813,72,70,1000,200,0.11,364.0,81.0,77.25,0.022,72.063,70.875,55.563,56.0,0.0,37.313,72,70,1000,200,0.182,467.75,80.375,78.5,0.026,72.0,69.063,54.906,55.438,0.0,76.063,72,70,1000,200,0.782,968.5,74.063,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.766,12.768,11.885,12.448,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,525.5,523.5,533.0,303.5,518.0,525.0,526.0,0.031,5.163,0.0,12.584,1.327,0.379,0.011,0.012,0.007,0.002
