DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
6012008,937,1,1,3,1,100,40.245,40.0,40.0,40.0,1,1,1317.326,380.562,0.145,12.773,0,80,55,1.4,1997.5,2007.242,2208.786,470.969,54.876,72.647,72.069,72.557,51.587,1.379,2.493,0.297,73.889,59.109,88.611,50.001,74.057,73.785,130.605,109.474,127.026,38.693,56.225,45.777,-10.852,110,110,71.875,76.438,55.688,56.594,0.0,35.438,72,70,1000,200,0.096,195.625,78.688,72.75,0.011,72.188,72.75,56.438,57.5,0.0,36.344,72,70,1000,200,0.105,357.75,80.938,77.25,0.022,72.063,70.75,55.563,56.219,0.0,37.969,72,70,1000,200,0.178,463.25,80.375,78.5,0.026,72.0,69.188,54.906,55.438,0.0,75.313,72,70,1000,200,0.793,973.0,74.063,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.764,12.76,11.876,12.439,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,525.5,523.5,533.5,303.5,518.5,525.0,526.0,0.025,5.161,0.0,12.556,1.317,0.381,0.01,0.012,0.007,0.002
6012008,938,1,1,3,1,100,39.809,40.0,40.0,40.0,1,1,1306.788,381.733,0.145,12.744,0,80,55,1.4,2004.0,2015.962,2208.786,466.653,54.77,72.54,71.96,72.666,51.587,1.398,2.479,0.282,73.905,59.124,88.834,49.972,74.323,73.785,130.679,109.58,127.026,38.766,56.33,45.85,-10.852,110,110,71.938,76.563,55.688,56.469,0.0,34.125,72,70,1000,200,0.105,204.0,78.563,72.75,0.012,72.188,72.75,56.438,57.375,0.0,37.594,72,70,1000,200,0.105,354.5,80.813,77.25,0.022,72.0,70.75,55.563,56.219,0.0,37.406,72,70,1000,200,0.185,465.5,80.125,78.438,0.026,71.875,69.125,54.906,55.438,0.0,75.938,72,70,1000,200,0.792,973.0,74.063,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.771,12.765,11.879,12.443,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,525.5,523.5,533.5,303.5,518.5,525.0,526.0,0.025,5.14,0.0,12.527,1.307,0.382,0.01,0.011,0.006,0.002
6012008,939,1,1,3,1,100,39.83,40.0,40.0,40.0,1,1,1299.762,378.22,0.124,12.773,0,80,55,1.4,1997.875,2023.233,2203.204,466.653,54.876,72.647,72.069,72.666,51.587,1.425,2.479,0.304,73.905,59.124,89.251,49.972,74.465,74.214,130.679,109.367,127.026,38.839,56.435,45.85,-10.852,110,110,71.875,76.625,55.813,56.469,0.0,34.844,72,70,1000,200,0.101,197.25,78.5,72.625,0.011,72.0,72.813,56.438,57.375,0.0,37.0,72,70,1000,200,0.107,357.5,80.688,77.25,0.022,72.063,70.75,55.563,56.219,0.0,37.375,72,70,1000,200,0.18,461.75,80.063,78.438,0.026,71.875,69.125,54.906,55.438,0.0,75.438,72,70,1000,200,0.79,974.0,74.063,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.769,12.765,11.869,12.445,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,525.5,523.5,533.5,303.5,518.5,525.0,526.5,0.021,5.089,0.0,12.426,1.3,0.378,0.009,0.011,0.006,0.002
6012008,940,1,1,3,1,100,39.684,40.0,40.0,40.0,1,1,1337.232,380.562,0.01,12.744,0,80,55,1.4,1983.125,2047.98,2205.064,486.798,54.876,72.754,71.96,72.557,51.478,1.391,2.475,0.29,73.96,59.116,88.723,50.03,74.109,74.214,130.532,109.367,126.952,38.766,56.54,45.923,-10.852,110,110,71.875,76.625,55.688,56.594,0.0,34.594,72,70,1000,200,0.103,201.375,78.375,72.625,0.012,72.125,72.875,56.438,57.375,0.0,35.813,72,70,1000,200,0.113,369.0,80.688,77.125,0.022,72.063,70.75,55.563,56.219,0.0,37.219,72,70,1000,200,0.184,469.75,80.063,78.25,0.026,72.0,69.125,54.906,55.438,0.0,76.313,72,70,1000,200,0.786,970.0,74.063,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.761,12.754,11.863,12.434,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,525.5,523.5,533.5,303.5,519.0,525.0,526.5,0.002,5.132,0.0,12.656,1.337,0.381,0.01,0.011,0.007,0.002
6012008,941,1,1,3,1,100,39.539,40.0,40.0,40.0,1,1,1322.01,385.246,0.01,12.788,0,80,55,1.4,2004.875,2036.33,2206.925,481.041,54.876,72.647,71.96,72.557,51.478,1.398,2.511,0.297,73.93,59.16,88.639,49.915,74.044,74.107,130.31,109.367,126.731,38.693,56.54,45.777,-10.852,110,110,71.938,76.625,55.813,56.469,0.0,34.0,72,70,1000,200,0.106,203.375,78.188,72.625,0.012,72.125,72.813,56.313,57.375,0.0,36.063,72,70,1000,200,0.112,369.25,80.625,77.25,0.022,72.0,70.75,55.563,56.219,0.0,38.563,72,70,1000,200,0.175,459.75,79.813,78.25,0.026,71.875,69.125,54.906,55.438,0.0,75.938,72,70,1000,200,0.792,973.0,74.0,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.759,12.755,11.86,12.429,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,525.5,524.0,533.5,303.25,518.0,525.0,526.5,0.002,5.076,0.0,12.571,1.322,0.385,0.01,0.011,0.006,0.002
6012008,942,1,1,3,1,100,39.102,40.0,40.0,40.0,1,1,1320.839,381.733,0.01,12.729,0,80,55,1.4,2006.375,2037.785,2208.786,473.846,54.77,72.647,72.069,72.666,51.587,1.394,2.493,0.301,73.939,59.153,88.834,49.886,74.031,74.107,130.015,109.261,126.435,38.766,56.54,45.85,-10.852,110,110,71.938,76.813,55.688,56.594,0.0,35.156,72,70,1000,200,0.098,195.0,78.0,72.563,0.011,72.125,72.813,56.313,57.375,0.0,35.938,72,70,1000,200,0.114,370.5,80.375,77.125,0.022,72.0,70.813,55.688,56.219,0.0,37.781,72,70,1000,200,0.176,463.25,79.813,78.25,0.026,71.875,69.188,54.969,55.438,0.0,74.75,72,70,1000,200,0.796,975.0,74.0,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.752,12.746,11.856,12.427,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,525.5,523.5,533.5,303.5,518.0,525.5,526.0,0.002,5.073,0.0,12.512,1.321,0.382,0.009,0.01,0.006,0.002
6012008,943,1,1,3,1,100,38.889,40.0,40.0,40.0,1,1,1320.839,382.904,0.01,12.773,0,80,55,1.4,1996.625,2042.154,2201.343,472.407,54.77,72.754,71.96,72.557,51.587,1.394,2.504,0.304,73.941,59.151,88.695,49.886,74.226,74.321,129.573,109.154,126.14,38.766,56.54,45.85,-10.852,110,110,71.938,76.813,55.813,56.469,0.0,34.344,72,70,1000,200,0.104,202.875,78.0,72.563,0.011,72.188,72.813,56.313,57.375,0.0,37.094,72,70,1000,200,0.113,366.0,80.375,77.125,0.022,71.938,70.813,55.563,56.0,0.0,37.281,72,70,1000,200,0.175,462.5,79.75,78.125,0.026,71.875,69.125,54.969,55.438,0.0,74.438,72,70,1000,200,0.792,973.5,74.0,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.749,12.741,11.856,12.42,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,525.5,524.0,533.5,303.5,519.0,525.0,526.5,0.002,5.091,0.0,12.556,1.321,0.383,0.009,0.01,0.006,0.002
6012008,944,1,1,3,1,100,38.686,40.0,40.0,40.0,1,1,1310.3,381.733,0.01,12.817,0,80,55,1.4,1995.875,2033.418,2201.343,469.53,54.77,72.754,72.069,72.666,51.478,1.394,2.483,0.297,73.936,59.148,88.584,49.857,74.278,74.321,129.499,109.261,126.066,38.839,56.54,45.923,-10.852,110,110,71.938,76.75,55.688,56.469,0.0,35.25,72,70,1000,200,0.098,195.375,77.75,72.563,0.01,72.125,72.688,56.313,57.375,0.0,37.375,72,70,1000,200,0.111,368.75,80.313,77.125,0.022,72.0,70.813,55.563,56.0,0.0,36.875,72,70,1000,200,0.183,467.75,79.75,78.125,0.026,71.688,69.188,54.969,55.438,0.0,75.938,72,70,1000,200,0.771,959.0,74.0,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.742,12.732,11.854,12.409,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,525.5,523.5,534.0,303.5,518.5,525.0,526.5,0.002,5.129,0.0,12.599,1.31,0.382,0.008,0.01,0.006,0.002
6012008,945,1,1,3,1,100,38.463,40.0,40.0,40.0,1,1,1303.275,380.562,0.01,12.773,0,80,55,1.4,1991.375,2027.598,2221.812,460.9,54.77,72.754,72.069,72.666,51.478,1.41,2.493,0.304,73.937,59.15,88.611,49.857,74.174,74.214,129.352,109.048,126.14,38.839,56.54,45.85,-10.852,110,110,71.938,76.813,55.813,56.469,0.0,34.063,72,70,1000,200,0.106,204.125,77.75,72.5,0.012,72.188,72.688,56.313,57.375,0.0,37.625,72,70,1000,200,0.11,369.25,80.188,77.125,0.022,72.0,70.813,55.563,56.0,0.0,37.5,72,70,1000,200,0.181,461.5,79.5,78.063,0.026,71.563,69.125,54.969,55.438,0.0,74.813,72,70,1000,200,0.759,954.0,74.0,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.736,12.732,11.852,12.412,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,525.5,524.0,534.0,303.5,518.0,525.5,526.5,0.002,5.059,0.0,12.426,1.303,0.381,0.009,0.01,0.005,0.002
6012008,946,1,1,3,1,100,38.212,40.0,40.0,40.0,1,1,1303.275,378.22,0.01,12.729,0,80,55,1.4,1992.875,2001.431,2182.738,463.776,54.77,72.647,72.069,72.557,51.478,1.417,2.49,0.286,73.928,59.15,88.472,49.886,74.29,73.892,129.204,109.048,126.14,38.839,56.435,45.85,-10.852,110,110,72.188,76.625,55.813,56.469,0.0,35.219,72,70,1000,200,0.098,195.625,77.563,72.5,0.012,72.125,72.625,56.313,57.375,0.0,36.969,72,70,1000,200,0.115,376.5,80.188,77.0,0.022,72.0,70.813,55.563,56.219,0.0,37.813,72,70,1000,200,0.178,459.0,79.438,78.063,0.026,71.688,69.125,54.906,55.438,0.0,73.063,72,70,1000,200,0.751,947.5,74.0,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.82,12.804,11.907,12.486,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,525.5,524.0,534.0,303.5,518.5,525.0,526.5,0.002,5.072,0.0,12.383,1.303,0.378,0.009,0.01,0.005,0.002
6012008,947,1,1,3,1,100,37.96,40.0,40.0,40.0,1,1,1297.42,378.22,0.01,12.773,0,80,55,1.4,1978.0,1994.171,2212.507,452.272,54.77,72.647,72.069,72.557,51.478,1.417,2.461,0.293,73.873,59.123,88.611,49.857,74.375,74.0,128.983,108.941,125.992,38.839,56.33,45.85,-10.852,110,110,72.188,76.625,55.813,56.469,0.0,34.094,72,70,1000,200,0.106,204.375,77.375,72.5,0.012,72.0,72.688,56.438,57.375,0.0,37.781,72,70,1000,200,0.112,365.0,80.125,77.125,0.022,72.0,70.813,55.563,56.219,0.0,38.344,72,70,1000,200,0.174,455.75,79.438,78.063,0.026,71.875,69.25,54.969,55.438,0.0,73.938,72,70,1000,200,0.74,942.0,74.0,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.81,11.91,12.486,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,526.0,523.5,534.0,303.5,519.0,525.0,526.5,0.001,5.12,0.0,12.426,1.297,0.378,0.009,0.01,0.005,0.002
6012008,948,1,1,3,1,100,37.718,40.0,40.0,40.0,1,1,1305.617,377.049,0.01,12.817,0,80,55,1.4,1984.25,2021.779,2188.319,479.602,54.77,72.754,72.069,72.666,51.478,1.402,2.483,0.297,73.825,59.096,88.75,49.8,74.427,74.214,128.688,108.835,125.845,38.766,56.54,45.85,-10.852,110,110,71.938,76.688,55.688,56.594,0.0,35.031,72,70,1000,200,0.103,201.75,77.375,72.5,0.011,72.0,72.688,56.313,57.25,0.0,37.156,72,70,1000,200,0.116,370.5,80.0,77.0,0.022,71.938,70.813,55.563,56.219,0.0,37.531,72,70,1000,200,0.177,463.25,79.375,78.063,0.026,71.875,69.188,54.969,55.438,0.0,72.75,72,70,1000,200,0.76,952.5,74.0,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.818,12.815,11.925,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,525.5,524.0,534.0,303.5,519.0,525.0,526.0,0.001,5.108,0.0,12.599,1.306,0.377,0.008,0.01,0.005,0.002
6012008,949,1,1,3,1,100,37.475,40.0,40.0,40.0,1,1,1330.207,374.707,0.01,12.817,0,80,55,1.4,1975.125,2014.509,2208.786,479.602,54.77,72.754,72.069,72.666,51.478,1.406,2.497,0.293,73.884,59.077,88.667,49.713,74.323,74.107,128.54,108.941,125.697,38.766,56.54,45.85,-10.852,110,110,71.938,76.563,55.688,56.594,0.0,34.625,72,70,1000,200,0.103,199.375,77.25,72.25,0.011,72.125,72.5,56.313,57.25,0.0,36.688,72,70,1000,200,0.12,375.25,80.0,77.0,0.022,71.938,70.813,55.563,56.0,0.0,37.188,72,70,1000,200,0.179,465.5,79.375,77.938,0.026,72.0,69.375,54.906,55.438,0.0,74.0,72,70,1000,200,0.757,953.5,74.0,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.815,12.804,11.91,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,526.0,523.5,534.0,303.25,519.0,525.0,526.0,0.001,5.108,0.0,12.599,1.33,0.375,0.008,0.01,0.005,0.002
6012008,950,1,1,3,1,100,37.224,40.0,40.0,40.0,1,1,1305.617,375.878,0.01,12.715,0,80,55,1.4,1973.5,1991.268,2184.598,468.092,54.77,72.754,72.177,72.666,51.369,1.425,2.483,0.29,73.803,59.057,88.278,49.685,74.278,74.0,128.245,108.729,125.549,38.766,56.435,45.777,-10.852,110,110,72.188,76.5,55.688,56.469,0.0,35.063,72,70,1000,200,0.099,198.75,77.0,72.25,0.012,72.125,72.438,56.313,57.25,0.0,36.563,72,70,1000,200,0.121,376.0,79.813,77.0,0.022,72.0,70.813,55.563,56.0,0.0,37.875,72,70,1000,200,0.17,457.5,79.25,77.938,0.026,71.688,69.438,54.969,55.438,0.0,73.75,72,70,1000,200,0.743,940.0,73.813,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.81,12.804,11.907,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,526.0,523.5,534.0,303.5,519.0,525.0,526.5,0.001,5.045,0.0,12.37,1.306,0.376,0.008,0.009,0.005,0.001
6012008,951,1,1,3,1,100,36.991,40.0,40.0,40.0,1,1,1303.275,379.391,0.01,12.759,0,80,55,1.4,1996.5,2118.07,2203.204,470.969,54.77,72.754,72.069,72.666,51.478,1.391,2.504,0.297,73.821,59.042,88.778,49.742,74.504,74.214,128.024,108.622,125.475,38.839,56.645,45.923,-10.852,110,110,72.188,76.563,55.813,56.594,0.0,34.031,72,70,1000,200,0.106,204.125,77.125,72.063,0.012,72.188,72.375,56.313,57.25,0.0,37.531,72,70,1000,200,0.119,375.75,79.688,77.0,0.022,72.063,70.813,55.563,56.219,0.0,36.906,72,70,1000,200,0.185,471.25,79.25,77.938,0.026,71.563,69.375,54.906,55.438,0.0,72.625,72,70,1000,200,0.747,946.0,73.813,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.81,12.804,11.914,12.48,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,525.5,524.0,534.0,303.5,518.5,525.0,526.0,0.001,5.076,0.0,12.542,1.303,0.379,0.009,0.009,0.005,0.001
6012008,952,1,1,3,1,100,37.254,40.0,40.0,40.0,1,1,1300.933,380.562,0.01,12.773,0,80,55,1.4,1971.0,2078.605,2188.319,472.407,54.983,72.861,72.069,72.666,51.587,1.406,2.504,0.308,73.795,59.058,88.889,49.685,74.705,74.535,127.581,108.622,125.032,38.766,56.75,45.85,-10.852,110,110,71.875,76.688,55.813,56.594,0.0,35.125,72,70,1000,200,0.102,201.25,77.0,72.188,0.012,72.188,72.375,56.313,57.375,0.0,38.313,72,70,1000,200,0.117,373.5,79.688,76.938,0.022,72.063,70.75,55.563,56.0,0.0,37.25,72,70,1000,200,0.183,469.0,79.125,77.813,0.026,71.688,69.375,54.969,55.438,0.0,73.188,72,70,1000,200,0.729,935.5,74.0,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.794,12.798,11.91,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,526.0,523.5,534.5,303.5,519.0,525.0,526.0,0.001,5.031,0.0,12.556,1.301,0.381,0.008,0.009,0.005,0.002
6012008,953,1,1,3,1,100,36.896,40.0,40.0,40.0,1,1,1302.104,378.22,0.145,12.715,0,80,55,1.4,1985.875,1991.268,2208.786,465.215,54.876,72.861,71.96,72.666,51.696,1.398,2.49,0.29,73.809,59.047,88.778,49.742,74.822,74.643,128.171,108.516,125.032,38.766,56.75,45.85,-10.852,110,110,71.938,76.625,55.813,56.594,0.0,34.625,72,70,1000,200,0.107,204.5,76.875,72.188,0.011,72.125,72.563,56.438,57.375,0.0,38.5,72,70,1000,200,0.114,372.75,79.688,76.938,0.022,72.063,70.813,55.688,56.219,0.0,37.0,72,70,1000,200,0.186,469.0,79.0,77.813,0.026,71.5,69.313,54.969,55.438,0.0,71.938,72,70,1000,200,0.733,935.0,73.813,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.802,12.8,11.918,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,526.0,524.0,534.0,303.5,519.0,525.5,526.0,0.023,5.009,0.0,12.499,1.302,0.378,0.008,0.009,0.005,0.001
6012008,954,1,1,3,1,100,36.77,40.0,40.0,40.0,1,1,1288.052,378.22,0.01,12.759,0,80,55,1.4,1966.0,1968.062,2184.598,460.9,54.876,72.861,72.069,72.776,51.587,1.44,2.472,0.308,73.731,59.005,88.444,49.829,75.062,74.643,128.319,108.409,124.958,38.766,56.75,45.85,-10.852,110,110,72.188,76.75,55.813,56.594,0.0,35.156,72,70,1000,200,0.099,196.625,76.75,72.063,0.01,72.125,72.625,56.313,57.25,0.0,38.156,72,70,1000,200,0.118,374.5,79.625,76.938,0.022,72.0,70.813,55.563,56.219,0.0,38.281,72,70,1000,200,0.175,455.75,79.0,77.813,0.026,71.563,69.375,54.969,55.438,0.0,72.688,72,70,1000,200,0.716,925.0,73.813,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.799,12.801,11.914,12.477,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,526.0,524.0,534.5,303.5,518.5,525.0,526.0,0.002,5.026,0.0,12.542,1.288,0.378,0.007,0.009,0.005,0.001
6012008,955,1,1,3,1,100,36.635,40.0,40.0,40.0,1,1,1305.617,378.22,0.01,12.729,0,80,55,1.4,1989.25,2008.695,2210.646,479.602,54.876,72.861,71.96,72.776,51.587,1.394,2.479,0.282,73.771,59.016,88.611,49.713,75.062,74.535,128.024,108.303,124.811,38.766,56.54,45.777,-10.852,110,110,72.188,76.75,55.813,56.594,0.0,34.344,72,70,1000,200,0.105,203.25,76.688,72.063,0.012,72.188,72.563,56.313,57.25,0.0,37.688,72,70,1000,200,0.122,379.25,79.5,76.938,0.022,72.063,70.813,55.688,56.219,0.0,37.219,72,70,1000,200,0.184,469.75,78.813,77.625,0.026,71.563,69.375,54.969,55.438,0.0,71.688,72,70,1000,200,0.731,936.0,73.813,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.797,12.792,11.914,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,526.0,524.0,534.5,303.75,519.5,525.0,526.0,0.002,5.021,0.0,12.383,1.306,0.378,0.008,0.008,0.005,0.001
6012008,956,1,1,3,1,100,36.519,40.0,40.0,40.0,1,1,1311.471,381.733,0.01,12.715,0,80,55,1.4,1986.25,2008.695,2201.343,478.163,54.876,72.754,72.069,72.776,51.587,1.398,2.486,0.293,73.771,59.017,88.778,49.829,75.327,74.535,127.581,108.303,124.368,38.766,56.645,45.85,-10.852,110,110,72.188,76.688,55.813,56.469,0.0,34.625,72,70,1000,200,0.106,204.25,76.563,72.063,0.012,72.188,72.438,56.313,57.375,0.0,37.0,72,70,1000,200,0.126,391.5,79.5,76.75,0.022,72.063,70.813,55.688,56.0,0.0,37.0,72,70,1000,200,0.185,471.0,78.813,77.625,0.026,71.688,69.375,54.969,55.531,0.0,71.625,72,70,1000,200,0.712,924.0,73.813,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.788,12.782,11.892,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,526.0,524.0,534.5,303.5,519.0,525.5,525.5,0.002,5.038,0.0,12.499,1.311,0.382,0.008,0.009,0.005,0.001
6012008,957,1,1,3,1,100,36.685,40.0,40.0,40.0,1,1,1313.813,381.733,0.01,12.729,0,80,55,1.4,1986.25,2010.148,2214.368,462.338,54.983,72.861,72.069,72.776,51.696,1.391,2.468,0.282,73.768,59.014,88.778,49.8,75.451,74.643,127.286,108.09,124.22,38.766,56.855,45.777,-10.852,110,110,72.188,76.875,55.906,56.594,0.0,34.625,72,70,1000,200,0.107,204.375,76.375,72.063,0.012,72.188,72.375,56.438,57.375,0.0,37.219,72,70,1000,200,0.126,390.75,79.5,76.938,0.022,72.063,70.875,55.688,56.219,0.0,36.906,72,70,1000,200,0.185,470.75,78.75,77.563,0.026,71.875,69.438,54.969,55.531,0.0,72.75,72,70,1000,200,0.704,918.0,73.813,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.799,12.792,11.901,12.467,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,526.0,524.0,534.5,303.5,519.0,525.0,525.5,0.002,4.934,0.0,12.383,1.314,0.382,0.008,0.008,0.005,0.001
6012008,958,1,1,3,1,100,36.678,40.0,40.0,40.0,1,1,1326.694,380.562,0.01,12.715,0,80,55,1.4,1983.75,2033.418,2210.646,472.407,54.983,72.968,72.069,72.886,51.696,1.379,2.49,0.308,73.76,59.002,88.75,49.8,75.509,74.857,126.991,108.09,124.072,38.766,56.855,45.85,-10.852,110,110,72.188,76.813,55.906,56.594,0.0,34.688,72,70,1000,200,0.106,204.0,76.375,71.938,0.011,72.125,72.25,56.313,57.25,0.0,37.875,72,70,1000,200,0.121,384.0,79.438,76.75,0.022,72.063,70.938,55.688,56.219,0.0,38.25,72,70,1000,200,0.189,474.0,78.75,77.625,0.026,72.0,69.438,55.063,55.531,0.0,73.0,72,70,1000,200,0.716,927.0,73.813,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.804,12.788,11.897,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,526.0,524.0,534.5,303.5,519.5,525.0,526.0,0.002,4.979,0.0,12.499,1.327,0.381,0.007,0.009,0.004,0.001
6012008,959,1,1,3,1,100,36.668,40.0,40.0,40.0,1,1,1322.01,378.22,0.01,12.759,0,80,55,1.4,1992.125,2024.688,2201.343,478.163,54.983,73.075,72.177,72.996,51.696,1.372,2.493,0.29,73.79,59.015,88.639,49.771,75.152,74.964,126.844,107.877,123.999,38.839,56.96,45.85,-10.852,110,110,72.188,76.75,55.906,56.594,0.0,34.188,72,70,1000,200,0.106,203.375,76.188,71.938,0.01,72.125,72.25,56.438,57.25,0.0,37.406,72,70,1000,200,0.125,388.5,79.188,76.75,0.022,72.063,70.813,55.875,56.219,0.0,37.313,72,70,1000,200,0.188,473.25,78.75,77.563,0.026,72.0,69.563,55.063,55.531,0.0,73.063,72,70,1000,200,0.733,936.5,73.813,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.794,12.79,11.894,12.467,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,526.0,524.0,534.5,303.5,519.5,525.0,526.0,0.001,4.936,0.0,12.412,1.322,0.378,0.006,0.008,0.005,0.001
6012008,1000,1,1,3,1,100,36.892,40.0,40.0,40.0,1,1,1318.497,382.904,0.01,12.657,0,80,55,1.4,2004.25,2024.688,2203.204,479.602,55.09,72.968,71.96,72.886,51.696,1.379,2.479,0.282,73.767,59.003,88.389,49.771,74.757,75.071,126.549,107.771,123.777,38.839,56.96,45.923,-10.852,110,110,72.188,76.813,55.906,56.594,0.0,34.625,72,70,1000,200,0.106,203.75,76.188,71.938,0.012,72.125,72.188,56.438,57.375,0.0,37.719,72,70,1000,200,0.128,391.75,79.188,76.75,0.022,72.063,70.813,55.688,56.219,0.0,38.406,72,70,1000,200,0.18,467.5,78.688,77.563,0.026,72.188,69.563,55.063,55.531,0.0,73.063,72,70,1000,200,0.737,936.0,73.813,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.787,12.78,11.907,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,526.0,524.0,534.5,303.5,519.5,525.5,525.5,0.001,4.948,0.0,12.441,1.318,0.383,0.007,0.008,0.004,0.001
6012008,1001,1,1,3,1,100,36.642,40.0,40.0,40.0,1,1,1297.42,381.733,0.01,12.744,0,80,55,1.4,2002.125,1995.623,2203.204,466.653,54.983,72.968,72.177,72.996,51.696,1.413,2.454,0.304,73.824,59.06,88.278,49.771,74.861,74.75,126.328,107.771,123.556,38.839,56.855,45.923,-10.852,110,110,72.188,76.688,55.813,56.594,0.0,34.563,72,70,1000,200,0.104,199.75,76.063,71.938,0.012,72.125,72.25,56.438,57.375,0.0,38.75,72,70,1000,200,0.121,378.75,79.188,76.75,0.022,72.063,70.875,55.688,56.219,0.0,38.844,72,70,1000,200,0.181,464.0,78.563,77.563,0.026,72.063,69.563,55.063,55.531,0.0,71.875,72,70,1000,200,0.744,943.5,73.813,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.782,12.771,11.894,12.448,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,526.0,524.0,534.5,303.75,519.5,525.5,525.5,0.001,5.011,0.0,12.527,1.297,0.382,0.007,0.008,0.004,0.001
6012008,1002,1,1,3,1,100,36.583,40.0,40.0,40.0,1,1,1326.694,378.22,0.01,12.729,0,80,55,1.4,1991.875,2036.33,2210.646,475.285,54.983,72.861,72.069,72.776,51.587,1.379,2.486,0.29,73.844,59.064,88.417,49.656,75.114,74.643,126.106,107.664,123.482,38.766,56.96,45.85,-10.852,110,110,72.188,76.688,55.813,56.688,0.0,35.281,72,70,1000,200,0.104,201.625,75.938,71.875,0.01,72.125,72.313,56.438,57.25,0.0,37.625,72,70,1000,200,0.129,388.25,79.125,76.75,0.022,72.063,70.938,55.688,56.219,0.0,37.531,72,70,1000,200,0.189,476.5,78.563,77.438,0.026,72.0,69.563,55.063,55.531,0.0,72.563,72,70,1000,200,0.735,937.0,73.75,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.8,12.792,11.902,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,526.0,524.0,534.5,303.5,519.5,525.0,526.0,0.001,4.956,0.0,12.512,1.327,0.378,0.006,0.008,0.004,0.001
6012008,1003,1,1,3,1,100,36.554,40.0,40.0,40.0,1,1,1318.497,380.562,0.01,12.729,0,80,55,1.4,1996.75,2046.523,2203.204,473.846,54.876,72.861,72.069,72.776,51.587,1.391,2.465,0.29,73.826,59.059,88.083,49.685,75.464,74.535,125.885,107.558,123.334,38.766,56.855,45.777,-10.852,110,110,72.188,76.875,55.813,56.594,0.0,35.094,72,70,1000,200,0.106,203.875,75.938,71.875,0.011,72.125,72.313,56.313,57.25,0.0,37.469,72,70,1000,200,0.128,392.0,79.0,76.625,0.022,72.0,70.938,55.688,56.219,0.0,38.063,72,70,1000,200,0.182,469.75,78.563,77.438,0.026,71.875,69.5,55.063,55.531,0.0,73.0,72,70,1000,200,0.72,927.5,73.75,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.792,12.785,11.896,12.464,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,526.0,524.0,534.5,303.5,519.0,525.0,526.0,0.001,4.934,0.0,12.383,1.318,0.381,0.007,0.008,0.004,0.001
6012008,1004,1,1,3,1,100,36.478,40.0,40.0,40.0,1,1,1309.13,382.904,0.01,12.773,0,80,55,1.4,1999.625,2026.143,2201.343,459.462,54.983,72.968,72.069,72.776,51.587,1.413,2.49,0.308,73.777,59.011,88.611,49.656,75.775,74.75,125.811,107.345,123.334,38.766,56.75,45.777,-10.852,110,110,72.188,76.813,55.813,56.688,0.0,35.0,72,70,1000,200,0.108,205.625,75.75,71.875,0.012,72.125,72.375,56.438,57.25,0.0,37.75,72,70,1000,200,0.125,390.75,79.0,76.625,0.022,72.063,70.813,55.688,56.219,0.0,39.031,72,70,1000,200,0.178,463.75,78.375,77.438,0.026,71.688,69.438,55.063,55.531,0.0,72.188,72,70,1000,200,0.709,922.0,73.75,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.788,12.788,11.887,12.461,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,526.0,524.0,534.5,303.5,519.5,525.0,526.0,0.001,4.98,0.0,12.426,1.309,0.383,0.007,0.008,0.004,0.001
6012008,1005,1,1,3,1,100,36.449,40.0,40.0,40.0,1,1,1306.788,375.878,0.01,12.744,0,80,55,1.4,1990.5,2033.418,2201.343,468.092,54.983,72.861,72.069,72.886,51.587,1.413,2.458,0.304,73.818,59.056,88.166,49.656,75.969,74.964,125.59,107.345,123.112,38.766,56.855,45.777,-10.852,110,110,72.188,76.75,55.813,56.594,0.0,34.531,72,70,1000,200,0.107,204.625,75.688,71.688,0.011,72.125,72.313,56.313,57.25,0.0,37.125,72,70,1000,200,0.13,394.5,79.0,76.625,0.022,72.063,70.875,55.688,56.219,0.0,38.719,72,70,1000,200,0.178,465.5,78.25,77.438,0.026,71.563,69.438,54.969,55.531,0.0,71.813,72,70,1000,200,0.71,920.5,73.75,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.792,12.787,11.889,12.464,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,526.0,524.0,534.5,303.5,519.5,525.0,526.0,0.001,4.939,0.0,12.398,1.307,0.376,0.006,0.008,0.003,0.001
6012008,1006,1,1,3,1,100,36.188,40.0,40.0,40.0,1,1,1303.275,375.878,0.01,12.744,0,80,55,1.4,1982.625,2069.849,2173.436,482.48,54.983,72.968,72.069,72.886,51.587,1.429,2.479,0.286,73.739,59.049,88.083,49.541,76.371,74.857,125.369,107.239,123.039,38.766,56.75,45.777,-10.852,110,110,72.25,76.75,55.906,56.594,0.0,35.063,72,70,1000,200,0.107,205.25,75.688,71.688,0.012,72.125,72.25,56.438,57.375,0.0,37.438,72,70,1000,200,0.13,393.75,78.875,76.625,0.022,71.813,70.813,55.688,56.219,0.0,38.438,72,70,1000,200,0.181,468.25,78.25,77.375,0.026,71.688,69.563,55.063,55.531,0.0,70.875,72,70,1000,200,0.702,916.0,73.75,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.785,12.785,11.877,12.464,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,526.0,524.0,535.0,303.5,519.5,525.0,525.5,0.001,4.968,0.0,12.398,1.303,0.376,0.007,0.007,0.003,0.001
6012008,1007,1,1,3,1,100,36.383,40.0,40.0,40.0,1,1,1311.471,379.391,0.01,12.773,0,80,55,1.4,1983.875,2066.931,2190.18,460.9,54.983,72.968,72.069,72.886,51.696,1.394,2.479,0.293,73.796,59.041,88.417,49.598,76.591,75.071,125.221,107.026,122.817,38.766,56.96,45.85,-10.852,110,110,72.188,76.563,55.813,56.688,0.0,35.469,72,70,1000,200,0.108,206.0,75.563,71.688,0.012,72.125,72.125,56.438,57.375,0.0,37.625,72,70,1000,200,0.13,391.5,78.875,76.625,0.022,71.938,70.875,55.688,56.219,0.0,38.0,72,70,1000,200,0.179,464.75,78.188,77.375,0.026,71.688,69.5,55.063,55.625,0.0,71.375,72,70,1000,200,0.699,915.0,73.75,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.775,12.762,11.858,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,526.0,524.0,535.0,303.5,519.5,525.0,525.5,0.001,4.973,0.0,12.556,1.311,0.379,0.007,0.007,0.003,0.001
6012008,1008,1,1,3,1,100,36.374,40.0,40.0,40.0,1,1,1296.249,375.878,0.01,12.729,0,80,55,1.4,1977.25,2034.874,2186.458,470.969,54.983,72.968,72.069,72.996,51.587,1.421,2.454,0.297,73.764,59.02,88.0,49.541,76.248,75.178,125.074,106.813,122.743,38.766,56.96,45.777,-10.852,110,110,72.188,76.688,55.813,56.594,0.0,35.563,72,70,1000,200,0.107,205.125,75.438,71.688,0.011,72.125,72.188,56.438,57.375,0.0,37.406,72,70,1000,200,0.131,396.25,78.875,76.625,0.022,71.938,70.938,55.688,56.219,0.0,38.156,72,70,1000,200,0.178,459.25,78.188,77.375,0.026,71.563,69.5,55.063,55.625,0.0,70.75,72,70,1000,200,0.69,907.5,73.75,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.771,12.772,11.89,12.45,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,526.0,524.0,535.0,303.75,519.5,525.0,525.5,0.001,4.905,0.0,12.383,1.296,0.376,0.006,0.007,0.003,0.001
6012008,1009,1,1,3,1,100,36.279,40.0,40.0,40.0,1,1,1311.471,380.562,0.01,12.744,0,80,55,1.4,1969.125,2082.985,2208.786,472.407,54.876,73.075,72.177,72.886,51.478,1.387,2.458,0.304,73.766,59.012,87.749,49.34,76.118,74.857,124.779,106.813,122.596,38.693,56.75,45.704,-10.852,110,110,72.25,76.75,55.813,56.469,0.0,35.906,72,70,1000,200,0.106,204.0,75.375,71.563,0.011,72.125,72.188,56.313,57.375,0.0,38.125,72,70,1000,200,0.131,396.75,78.813,76.625,0.022,72.0,70.875,55.688,56.219,0.0,36.75,72,70,1000,200,0.183,469.5,78.188,77.375,0.026,71.688,69.625,54.969,55.438,0.0,70.188,72,70,1000,200,0.699,915.5,73.75,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.793,12.784,11.902,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,526.0,524.0,534.5,303.25,519.0,525.0,525.5,0.001,4.948,0.0,12.398,1.311,0.381,0.006,0.007,0.003,0.001
6012008,1010,1,1,3,1,100,35.87,40.0,40.0,40.0,1,1,1312.642,380.562,0.01,12.744,0,80,55,1.4,1970.375,2119.533,2201.343,470.969,54.876,73.075,72.177,72.886,51.478,1.394,2.443,0.282,73.74,58.989,88.25,49.397,76.008,75.071,124.705,106.6,122.448,38.766,56.855,45.704,-10.852,110,110,72.188,76.875,55.813,56.469,0.0,36.063,72,70,1000,200,0.107,204.75,75.375,71.438,0.011,72.125,72.125,56.313,57.25,0.0,37.844,72,70,1000,200,0.131,395.0,78.813,76.625,0.022,72.0,70.813,55.688,56.219,0.0,37.0,72,70,1000,200,0.182,467.25,78.063,77.25,0.026,71.875,69.625,54.969,55.438,0.0,71.5,72,70,1000,200,0.697,913.5,73.75,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.766,12.765,11.893,12.442,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,526.0,524.0,535.0,303.5,519.5,525.0,525.5,0.001,4.888,0.0,12.269,1.313,0.381,0.006,0.007,0.003,0.001
6012008,1011,1,1,3,1,100,35.735,40.0,40.0,40.0,1,1,1312.642,379.391,0.01,12.7,0,80,55,1.4,1976.75,2090.288,2184.598,478.163,54.876,73.075,72.177,72.996,51.587,1.413,2.472,0.301,73.747,59.002,87.944,49.311,75.891,75.178,124.484,106.494,122.374,38.766,56.96,45.704,-10.852,110,110,72.188,76.813,55.813,56.469,0.0,36.5,72,70,1000,200,0.106,204.125,75.125,71.438,0.012,72.188,72.125,56.313,57.25,0.0,38.563,72,70,1000,200,0.132,397.0,78.625,76.563,0.022,72.0,70.938,55.688,56.219,0.0,37.438,72,70,1000,200,0.182,467.5,78.063,77.25,0.026,72.063,69.625,55.063,55.531,0.0,71.375,72,70,1000,200,0.705,919.0,73.75,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.78,12.772,11.889,12.452,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,526.0,524.0,534.5,303.5,519.5,525.0,525.5,0.001,4.843,0.0,12.227,1.313,0.379,0.006,0.007,0.003,0.001
6012008,1012,1,1,3,1,100,35.6,40.0,40.0,40.0,1,1,1299.762,377.049,0.01,12.729,0,80,55,1.4,1992.875,2103.441,2205.064,466.653,54.876,73.182,72.285,72.996,51.478,1.41,2.475,0.301,73.749,58.999,88.111,49.225,75.814,75.178,124.189,106.387,122.226,38.839,57.169,45.704,-10.852,110,110,72.188,76.813,55.813,56.594,0.0,35.063,72,70,1000,200,0.118,214.375,75.063,71.438,0.012,72.188,72.0,56.313,57.25,0.0,38.375,72,70,1000,200,0.132,397.25,78.625,76.563,0.022,71.938,70.938,55.688,56.219,0.0,38.031,72,70,1000,200,0.173,459.0,78.063,77.25,0.026,71.875,69.625,54.969,55.531,0.0,70.563,72,70,1000,200,0.707,919.5,73.75,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.772,12.779,11.889,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,526.0,524.0,534.5,303.5,519.0,525.0,525.5,0.001,4.767,0.0,12.125,1.3,0.377,0.006,0.007,0.003,0.001
6012008,1013,1,1,3,1,100,35.747,40.0,40.0,40.0,1,1,1298.591,379.391,0.01,12.759,0,80,55,1.4,1986.5,2087.366,2195.761,475.285,54.983,73.075,72.069,72.996,51.587,1.406,2.465,0.301,73.728,58.987,88.139,49.34,75.775,75.286,124.041,106.387,122.153,38.766,57.169,45.558,-10.852,110,110,72.25,76.75,55.906,56.594,0.0,36.594,72,70,1000,200,0.105,203.625,75.063,71.438,0.008,72.188,72.063,56.438,57.25,0.0,39.125,72,70,1000,200,0.132,399.25,78.625,76.563,0.022,71.813,71.0,55.688,56.219,0.0,37.625,72,70,1000,200,0.171,455.0,77.938,77.25,0.026,71.688,69.625,55.063,55.531,0.0,70.688,72,70,1000,200,0.71,921.0,73.75,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.777,12.775,11.885,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,526.0,524.0,535.0,303.75,519.5,525.0,525.5,0.001,4.709,0.0,12.025,1.299,0.379,0.004,0.007,0.003,0.001
6012008,1014,1,1,3,1,100,35.699,40.0,40.0,40.0,1,1,1303.275,375.878,0.01,12.759,0,80,55,1.4,1977.875,2122.461,2179.017,479.602,54.983,72.861,71.96,72.996,51.696,1.406,2.468,0.312,73.715,58.97,88.083,49.282,75.742,75.393,123.967,106.174,122.079,38.839,57.379,45.704,-10.852,110,110,72.188,76.875,55.906,56.594,0.0,35.094,72,70,1000,200,0.118,215.0,75.063,71.438,0.008,72.125,72.125,56.313,57.25,0.0,38.313,72,70,1000,200,0.132,397.0,78.5,76.563,0.022,71.813,71.063,55.688,56.219,0.0,36.281,72,70,1000,200,0.178,461.5,77.938,77.063,0.026,71.688,69.625,55.063,55.625,0.0,70.813,72,70,1000,200,0.68,901.5,73.75,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.775,12.772,11.893,12.452,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,526.0,524.5,534.5,303.5,519.5,525.0,525.5,0.001,4.724,0.0,12.154,1.303,0.376,0.004,0.006,0.003,0.001
6012008,1015,1,1,3,1,100,35.68,40.0,40.0,40.0,1,1,1296.249,379.391,0.01,12.759,0,80,55,1.4,1965.25,2159.104,2190.18,465.215,54.983,73.182,72.177,73.106,51.696,1.402,2.468,0.279,73.71,58.951,88.083,49.253,75.742,75.5,123.672,106.068,121.931,38.766,57.274,45.631,-10.852,110,110,72.188,76.938,55.813,56.594,0.0,35.938,72,70,1000,200,0.109,208.5,75.0,71.438,0.008,72.125,72.125,56.438,57.25,0.0,39.281,72,70,1000,200,0.132,396.75,78.5,76.563,0.022,71.938,71.063,55.875,56.219,0.0,37.031,72,70,1000,200,0.175,459.25,77.938,77.063,0.026,72.0,69.625,55.063,55.625,0.0,71.375,72,70,1000,200,0.686,906.0,73.75,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.782,12.777,11.896,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,526.0,524.0,534.5,303.5,519.0,525.0,525.5,0.001,4.733,0.0,12.154,1.296,0.379,0.004,0.006,0.003,0.001
6012008,1016,1,1,3,1,100,35.671,40.0,40.0,40.0,1,1,1292.736,374.707,0.01,12.744,0,80,55,1.4,1977.625,2157.636,2197.622,465.215,54.983,73.182,72.177,72.996,51.696,1.394,2.475,0.304,73.712,58.971,87.972,49.311,75.677,75.393,123.451,105.961,121.783,38.766,57.274,45.631,-10.852,110,110,72.188,76.75,55.813,56.688,0.0,35.906,72,70,1000,200,0.112,207.25,74.875,71.313,0.008,72.125,72.188,56.438,57.375,0.0,38.375,72,70,1000,200,0.137,408.5,78.5,76.563,0.022,71.938,71.063,55.875,56.344,0.0,37.5,72,70,1000,200,0.167,450.75,77.813,76.938,0.026,71.875,69.625,55.281,55.625,0.0,70.875,72,70,1000,200,0.69,908.5,73.75,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.769,12.768,11.885,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,526.0,524.0,534.5,303.5,519.5,525.0,525.5,0.001,4.727,0.0,12.14,1.293,0.375,0.004,0.006,0.003,0.001
6012008,1017,1,1,3,1,100,35.692,40.0,40.0,40.0,1,1,1320.839,380.562,0.01,12.773,0,80,55,1.4,1989.0,2027.598,2225.534,460.9,55.09,73.182,72.177,73.106,51.696,1.383,2.472,0.279,73.792,58.972,88.083,49.34,75.801,75.5,123.304,105.961,121.636,38.766,57.379,45.631,-10.852,110,110,72.25,76.688,55.906,56.594,0.0,35.688,72,70,1000,200,0.115,212.5,74.875,71.438,0.008,72.188,72.125,56.438,57.375,0.0,38.938,72,70,1000,200,0.139,410.25,78.438,76.563,0.022,71.938,71.0,55.875,56.344,0.0,36.406,72,70,1000,200,0.176,459.5,77.813,77.063,0.026,72.0,69.625,55.281,55.625,0.0,71.688,72,70,1000,200,0.698,913.0,73.75,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.775,12.769,11.887,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,525.5,524.0,534.5,303.5,519.5,525.0,525.5,0.001,4.711,0.0,12.167,1.321,0.381,0.004,0.006,0.003,0.001
6012008,1018,1,1,3,1,100,36.051,40.0,40.0,40.0,1,1,1324.352,377.049,0.01,12.715,0,80,55,1.4,1996.25,2120.997,2197.622,479.602,55.09,73.182,72.177,73.106,51.696,1.394,2.447,0.304,73.748,59.014,87.833,49.455,75.762,75.5,123.082,105.749,121.562,38.766,57.379,45.704,-10.852,110,110,72.188,76.813,55.906,56.688,0.0,35.188,72,70,1000,200,0.116,213.0,74.75,71.313,0.008,72.188,71.938,56.438,57.375,0.0,38.813,72,70,1000,200,0.141,411.75,78.438,76.563,0.022,71.813,71.063,55.875,56.344,0.0,37.0,72,70,1000,200,0.176,458.25,77.625,76.938,0.026,71.875,69.625,55.281,55.625,0.0,70.5,72,70,1000,200,0.698,914.0,73.75,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.769,12.767,11.866,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,526.0,524.0,534.5,303.5,519.0,525.0,525.5,0.001,4.74,0.0,12.241,1.324,0.377,0.004,0.006,0.003,0.001
6012008,1019,1,1,3,1,100,36.159,40.0,40.0,40.0,1,1,1296.249,375.878,0.01,12.7,0,80,55,1.4,1993.375,2104.903,2199.482,463.776,55.09,73.29,72.069,73.106,51.804,1.406,2.472,0.297,73.75,59.0,87.972,49.426,76.008,75.822,122.861,105.536,121.414,38.766,57.274,45.704,-10.852,110,110,72.188,76.875,55.906,56.594,0.0,35.0,72,70,1000,200,0.118,215.125,74.75,71.313,0.008,72.125,71.875,56.438,57.25,0.0,38.688,72,70,1000,200,0.143,414.25,78.313,76.563,0.022,72.0,71.063,55.875,56.344,0.0,37.125,72,70,1000,200,0.172,450.5,77.625,76.938,0.026,71.875,69.563,55.281,55.625,0.0,71.438,72,70,1000,200,0.683,904.0,73.75,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.758,12.762,11.863,12.44,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,526.0,524.0,535.0,303.5,520.0,525.0,525.5,0.001,4.761,0.0,12.227,1.296,0.376,0.004,0.006,0.003,0.001
6012008,1020,1,1,3,1,100,36.511,40.0,40.0,40.0,1,1,1305.617,375.878,0.01,12.788,0,80,55,1.4,1979.25,2096.132,2195.761,466.653,55.09,73.29,72.177,73.215,51.804,1.406,2.454,0.29,73.729,58.976,87.972,49.34,76.183,76.036,122.714,105.429,121.414,38.766,57.379,45.777,-10.852,110,110,72.188,76.75,55.906,56.688,0.0,35.844,72,70,1000,200,0.111,210.0,74.438,71.25,0.008,72.125,71.938,56.438,57.375,0.0,38.5,72,70,1000,200,0.145,415.25,78.313,76.438,0.022,71.938,71.063,55.875,56.375,0.0,36.938,72,70,1000,200,0.176,458.5,77.625,76.875,0.026,71.688,69.625,55.281,55.813,0.0,70.25,72,70,1000,200,0.668,892.5,73.75,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.746,12.754,11.863,12.434,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,526.0,524.5,535.0,303.5,519.5,525.0,525.5,0.001,4.817,0.0,12.441,1.306,0.376,0.004,0.006,0.003,0.001
6012008,1021,1,1,3,1,100,36.433,40.0,40.0,40.0,1,1,1300.933,378.22,0.01,12.729,0,80,55,1.4,1979.875,2107.828,2205.064,469.53,55.09,73.29,72.177,73.215,51.804,1.391,2.465,0.293,73.73,58.985,87.861,49.311,76.092,76.036,122.419,105.429,121.193,38.766,57.379,45.704,-10.852,110,110,72.188,76.75,55.906,56.688,0.0,35.313,72,70,1000,200,0.118,214.625,74.438,71.25,0.008,72.125,72.0,56.438,57.25,0.0,39.469,72,70,1000,200,0.135,405.5,78.313,76.438,0.022,72.063,71.125,55.875,56.344,0.0,36.625,72,70,1000,200,0.177,459.75,77.625,76.938,0.026,72.0,69.625,55.281,55.625,0.0,70.75,72,70,1000,200,0.683,904.5,73.75,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.741,12.755,11.866,12.434,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,526.0,524.0,535.0,303.5,520.0,525.0,525.5,0.001,4.745,0.0,12.255,1.301,0.378,0.004,0.006,0.003,0.001
6012008,1022,1,1,3,1,100,36.523,40.0,40.0,40.0,1,1,1306.788,373.536,0.01,12.773,0,80,55,1.4,1979.875,2099.055,2192.04,478.163,55.09,73.29,72.177,73.215,51.804,1.41,2.461,0.319,73.733,58.988,87.944,49.426,76.079,76.143,122.197,105.216,121.119,38.693,57.484,45.704,-10.852,110,110,72.188,76.875,55.906,56.594,0.0,36.125,72,70,1000,200,0.111,206.75,74.438,71.25,0.008,72.188,71.938,56.438,57.25,0.0,38.406,72,70,1000,200,0.143,414.5,78.313,76.438,0.022,72.063,71.063,55.875,56.344,0.0,36.531,72,70,1000,200,0.177,460.25,77.563,76.875,0.026,71.875,69.625,55.281,55.813,0.0,70.688,72,70,1000,200,0.684,904.5,73.75,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.728,12.734,11.854,12.415,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,526.0,524.5,535.0,303.5,520.0,525.0,525.0,0.001,4.766,0.0,12.427,1.307,0.374,0.004,0.006,0.003,0.001
6012008,1023,1,1,3,1,100,36.621,40.0,40.0,40.0,1,1,1302.104,380.562,0.01,12.788,0,80,55,1.4,1982.125,2101.979,2206.925,476.724,55.09,73.29,72.177,73.215,51.804,1.387,2.49,0.29,73.744,58.987,87.805,49.397,76.079,76.036,122.05,105.11,120.971,38.766,57.274,45.704,-10.852,110,110,72.25,76.813,55.906,56.688,0.0,35.375,72,70,1000,200,0.116,214.0,74.375,71.25,0.008,72.125,71.875,56.438,57.375,0.0,39.375,72,70,1000,200,0.143,412.75,78.188,76.438,0.022,72.063,71.0,55.875,56.344,0.0,36.375,72,70,1000,200,0.176,460.5,77.563,76.875,0.026,71.875,69.688,55.281,55.625,0.0,70.875,72,70,1000,200,0.681,902.0,73.75,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.746,12.752,11.868,12.429,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,526.0,524.0,535.0,303.5,520.0,525.0,525.0,0.001,4.794,0.0,12.311,1.302,0.381,0.004,0.006,0.003,0.001
6012008,1024,1,1,3,1,100,36.727,40.0,40.0,40.0,1,1,1305.617,375.878,0.01,12.788,0,80,55,1.4,1990.75,2062.555,2184.598,483.919,55.09,73.29,72.177,73.215,51.804,1.398,2.465,0.29,73.736,58.989,88.083,49.34,76.248,76.036,121.829,105.004,120.897,38.766,57.379,45.704,-10.852,110,110,72.25,76.875,55.906,56.594,0.0,35.469,72,70,1000,200,0.118,214.125,74.25,71.25,0.008,72.125,71.813,56.5,57.375,0.0,39.75,72,70,1000,200,0.143,413.25,78.188,76.438,0.022,72.0,70.938,55.875,56.344,0.0,36.25,72,70,1000,200,0.177,460.5,77.438,76.875,0.026,72.0,69.813,55.281,55.813,0.0,70.438,72,70,1000,200,0.683,903.5,73.75,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.741,12.75,11.866,12.431,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,526.0,524.0,535.0,303.5,520.0,525.0,525.5,0.001,4.767,0.0,12.311,1.306,0.376,0.004,0.006,0.002,0.001
6012008,1025,1,1,3,1,100,36.835,40.0,40.0,40.0,1,1,1306.788,374.707,0.01,12.759,0,80,55,1.4,1991.875,2043.61,2192.04,472.407,55.09,73.29,72.177,73.215,51.804,1.394,2.468,0.304,73.737,58.99,87.749,49.368,76.345,76.036,121.607,104.897,120.75,38.766,57.274,45.704,-10.852,110,110,72.25,76.75,55.906,56.594,0.0,35.406,72,70,1000,200,0.118,215.0,74.25,71.0,0.008,72.188,71.75,56.438,57.375,0.0,40.25,72,70,1000,200,0.143,414.0,78.188,76.313,0.022,72.063,70.875,55.875,56.344,0.0,36.313,72,70,1000,200,0.176,459.5,77.438,76.875,0.026,71.563,69.813,55.281,55.813,0.0,70.375,72,70,1000,200,0.683,904.0,73.75,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.757,12.752,11.861,12.432,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,526.0,524.0,535.0,303.5,520.0,525.0,525.0,0.001,4.783,0.0,12.283,1.307,0.375,0.004,0.006,0.002,0.001
6012008,1026,1,1,3,1,100,36.933,40.0,40.0,40.0,1,1,1302.104,378.22,0.01,12.729,0,80,55,1.4,1991.0,2027.598,2203.204,476.724,55.09,73.29,72.177,73.215,51.804,1.402,2.472,0.286,73.737,58.99,87.749,49.397,76.339,76.143,121.386,104.791,120.602,38.766,57.379,45.704,-10.852,110,110,72.188,76.625,56.0,56.688,0.0,35.406,72,70,1000,200,0.118,215.375,74.25,71.0,0.008,72.188,71.813,56.438,57.375,0.0,40.719,72,70,1000,200,0.143,414.5,78.188,76.438,0.022,72.063,70.875,56.0,56.375,0.0,37.031,72,70,1000,200,0.176,459.25,77.438,76.875,0.026,71.688,69.813,55.344,55.813,0.0,70.125,72,70,1000,200,0.66,889.5,73.75,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.739,12.738,11.846,12.415,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,526.0,524.5,535.0,303.5,520.5,525.0,525.0,0.0,4.745,0.0,12.255,1.302,0.378,0.004,0.006,0.002,0.001
6012008,1027,1,1,3,1,100,37.031,40.0,40.0,40.0,1,1,1303.275,375.878,0.01,12.831,0,80,55,1.4,1978.625,2058.181,2186.458,482.48,55.09,73.29,72.069,73.215,51.696,1.41,2.472,0.301,73.755,59.01,87.861,49.397,76.261,76.036,121.165,104.578,120.528,38.766,57.379,45.704,-10.852,110,110,72.25,76.688,55.906,56.594,0.0,35.344,72,70,1000,200,0.118,214.5,74.188,71.0,0.008,72.188,71.813,56.438,57.375,0.0,40.156,72,70,1000,200,0.149,419.5,78.063,76.438,0.022,72.063,70.938,55.875,56.375,0.0,37.5,72,70,1000,200,0.175,458.5,77.375,76.875,0.026,71.875,69.75,55.281,55.813,0.0,69.813,72,70,1000,200,0.677,902.0,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.744,12.744,11.854,12.425,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,526.0,524.5,535.0,303.5,520.5,525.0,525.0,0.0,4.783,0.0,12.353,1.303,0.376,0.004,0.005,0.002,0.0
6012008,1028,1,1,3,1,100,37.129,40.0,40.0,40.0,1,1,1316.155,378.22,0.01,12.759,0,80,55,1.4,1992.125,2031.963,2188.319,475.285,55.09,73.29,72.069,73.215,51.804,1.406,2.479,0.301,73.762,59.032,87.722,49.34,76.287,76.143,121.017,104.578,120.454,38.839,57.379,45.777,-10.852,110,110,72.25,76.75,55.906,56.688,0.0,35.313,72,70,1000,200,0.118,214.625,74.188,71.0,0.008,72.188,71.688,56.438,57.25,0.0,39.344,72,70,1000,200,0.154,429.25,78.063,76.438,0.022,72.25,71.0,55.875,56.344,0.0,37.844,72,70,1000,200,0.176,459.0,77.438,76.75,0.026,71.5,69.813,55.281,55.813,0.0,68.813,72,70,1000,200,0.647,879.5,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.739,12.732,11.852,12.417,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.75,526.0,524.5,535.0,303.5,520.5,525.0,525.0,0.0,4.775,0.0,12.283,1.316,0.378,0.004,0.005,0.003,0.0
6012008,1029,1,1,3,1,100,37.247,40.0,40.0,40.0,1,1,1312.642,382.904,0.01,12.7,0,80,55,1.4,1978.375,2045.066,2214.368,481.041,55.09,73.29,72.177,73.325,51.804,1.394,2.461,0.29,73.757,59.005,87.638,49.455,76.501,75.929,120.796,104.365,120.306,38.766,57.484,45.704,-10.852,110,110,72.25,76.813,56.0,56.594,0.0,35.375,72,70,1000,200,0.118,214.375,74.188,71.0,0.008,72.313,71.688,56.438,57.375,0.0,39.438,72,70,1000,200,0.15,425.5,77.938,76.313,0.022,72.375,71.0,55.875,56.344,0.0,37.844,72,70,1000,200,0.188,474.75,77.375,76.75,0.026,71.563,69.75,55.344,55.813,0.0,68.625,72,70,1000,200,0.641,874.5,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.736,12.746,11.854,12.418,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,525.5,524.0,535.0,303.5,520.0,525.0,525.0,0.0,4.707,0.0,12.227,1.313,0.383,0.004,0.005,0.002,0.0
6012008,1030,1,1,3,1,100,37.366,40.0,40.0,40.0,1,1,1316.155,377.049,0.01,12.744,0,80,55,1.4,1990.0,2077.145,2197.622,485.358,55.196,73.29,72.069,73.215,51.804,1.375,2.475,0.293,73.781,59.009,88.111,49.426,76.663,76.036,120.575,104.365,120.159,38.766,57.379,45.704,-10.852,110,110,72.25,76.813,56.0,56.688,0.0,35.438,72,70,1000,200,0.117,214.625,73.875,71.0,0.008,72.188,71.625,56.5,57.375,0.0,40.094,72,70,1000,200,0.151,427.25,77.938,76.313,0.022,72.375,71.0,56.0,56.344,0.0,38.969,72,70,1000,200,0.188,475.0,77.375,76.75,0.026,71.563,69.813,55.344,55.813,0.0,68.75,72,70,1000,200,0.649,881.5,73.75,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.744,12.741,11.839,12.422,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,526.0,524.0,535.5,303.5,520.0,525.0,524.5,0.0,4.75,0.0,12.269,1.316,0.377,0.003,0.005,0.002,0.001
6012008,1031,1,1,3,1,100,37.842,40.0,40.0,40.0,1,1,1310.3,377.049,0.01,12.7,0,80,55,1.4,2001.5,2037.785,2190.18,485.358,55.196,73.29,72.069,73.215,51.913,1.394,2.461,0.301,73.778,59.023,87.749,49.426,76.539,76.143,120.353,104.259,120.085,38.766,57.379,45.777,-10.852,110,110,72.188,76.875,56.0,56.688,0.0,35.563,72,70,1000,200,0.118,214.625,73.875,71.0,0.008,72.188,71.625,56.438,57.375,0.0,39.938,72,70,1000,200,0.154,429.25,77.938,76.313,0.022,72.25,70.938,56.0,56.375,0.0,39.094,72,70,1000,200,0.188,475.5,77.188,76.625,0.026,71.875,69.813,55.344,55.906,0.0,69.188,72,70,1000,200,0.639,871.5,73.563,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.738,12.734,11.838,12.417,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,526.0,524.5,535.0,303.25,520.5,525.0,525.0,0.0,4.784,0.0,12.355,1.31,0.377,0.003,0.005,0.002,0.0
6012008,1032,1,1,3,1,100,38.056,40.0,40.0,40.0,1,1,1331.378,382.904,0.01,12.729,0,80,55,1.4,1991.25,2053.809,2212.507,486.798,55.196,73.29,72.069,73.215,51.913,1.379,2.483,0.304,73.846,59.072,87.944,49.397,76.604,76.143,120.132,104.152,119.937,38.766,57.379,45.777,-10.852,110,110,72.188,76.875,56.0,56.906,0.0,35.844,72,70,1000,200,0.117,213.375,73.875,71.0,0.008,72.188,71.563,56.5,57.375,0.0,40.281,72,70,1000,200,0.153,428.5,77.938,76.313,0.022,72.25,70.938,56.0,56.344,0.0,38.75,72,70,1000,200,0.198,487.75,77.188,76.625,0.026,72.0,69.875,55.344,55.906,0.0,69.125,72,70,1000,200,0.65,883.0,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.734,12.733,11.833,12.415,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,526.0,524.5,535.0,303.25,520.5,525.0,524.5,0.0,4.795,0.0,12.383,1.331,0.383,0.003,0.005,0.002,0.0
6012008,1033,1,1,3,1,100,38.271,40.0,40.0,40.0,1,1,1318.497,378.22,0.01,12.744,0,80,55,1.4,2015.875,2050.894,2195.761,488.237,55.196,73.397,72.069,73.215,51.913,1.387,2.49,0.293,73.837,59.071,87.555,49.483,76.591,76.25,119.985,104.046,119.863,38.766,57.484,45.777,-10.852,110,110,72.25,76.813,56.0,56.906,0.0,36.125,72,70,1000,200,0.118,214.75,73.875,71.0,0.008,72.188,71.563,56.438,57.375,0.0,40.375,72,70,1000,200,0.154,430.0,77.938,76.313,0.022,71.938,70.875,56.0,56.375,0.0,38.781,72,70,1000,200,0.187,472.75,77.188,76.625,0.026,72.0,69.875,55.344,55.906,0.0,68.563,72,70,1000,200,0.656,885.5,73.563,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.82,12.817,11.92,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,526.0,524.0,535.0,303.5,520.0,524.5,524.5,0.0,4.773,0.0,12.398,1.318,0.378,0.003,0.005,0.002,0.0
6012008,1034,1,1,3,1,100,38.505,40.0,40.0,40.0,1,1,1313.813,380.562,0.01,12.773,0,80,55,1.4,2002.5,2052.351,2192.04,491.116,55.196,73.29,72.069,73.325,51.913,1.391,2.5,0.275,73.837,59.071,88.083,49.483,76.766,76.25,119.763,103.939,119.79,38.693,57.484,45.777,-10.852,110,110,72.188,76.625,56.0,56.688,0.0,36.375,72,70,1000,200,0.118,214.625,73.813,71.0,0.008,72.188,71.625,56.5,57.375,0.0,40.656,72,70,1000,200,0.154,430.25,77.813,76.313,0.022,72.0,70.938,56.0,56.375,0.0,37.813,72,70,1000,200,0.186,471.0,77.188,76.625,0.026,72.063,69.813,55.438,55.906,0.0,68.813,72,70,1000,200,0.658,888.0,73.563,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.815,12.818,11.932,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,526.0,524.0,535.5,303.25,520.0,525.0,524.5,0.0,4.815,0.0,12.556,1.314,0.381,0.003,0.005,0.002,0.0
