DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
6012008,1035,1,1,3,1,100,38.778,40.0,40.0,40.0,1,1,1326.694,384.075,0.01,12.773,0,80,55,1.4,2001.625,2059.639,2206.925,488.237,55.196,73.397,72.069,73.215,51.913,1.394,2.475,0.301,73.847,59.082,87.722,49.512,76.883,76.357,119.542,103.726,119.642,38.766,57.379,45.777,-10.852,110,110,72.25,76.563,56.0,56.688,0.0,36.719,72,70,1000,200,0.118,214.75,73.688,70.875,0.008,72.188,71.688,56.5,57.375,0.0,41.125,72,70,1000,200,0.154,430.5,77.813,76.313,0.022,72.0,70.938,56.094,56.375,0.0,37.938,72,70,1000,200,0.187,473.25,77.063,76.438,0.026,72.0,69.875,55.344,55.906,0.0,69.25,72,70,1000,200,0.662,889.5,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.812,12.823,11.939,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,525.5,524.0,535.0,303.25,520.0,525.0,524.5,0.0,4.811,0.0,12.426,1.327,0.384,0.003,0.005,0.002,0.0
6012008,1036,1,1,3,1,100,39.042,40.0,40.0,40.0,1,1,1323.181,379.391,0.01,12.773,0,80,55,1.4,2008.25,2055.266,2193.9,493.995,55.196,73.397,72.177,73.325,51.804,1.394,2.479,0.308,73.843,59.074,87.36,49.455,76.922,76.357,119.247,103.62,119.494,38.766,57.379,45.777,-10.852,110,110,72.25,76.688,56.0,56.688,0.0,36.656,72,70,1000,200,0.118,215.5,73.688,70.875,0.008,72.188,71.688,56.5,57.375,0.0,41.656,72,70,1000,200,0.154,430.25,77.813,76.125,0.022,72.063,71.125,56.0,56.375,0.0,38.875,72,70,1000,200,0.185,470.5,77.063,76.438,0.026,72.0,69.938,55.344,55.813,0.0,68.938,72,70,1000,200,0.658,888.5,73.563,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.804,12.815,11.923,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,525.5,524.0,535.5,303.25,520.5,524.5,524.5,0.0,4.811,0.0,12.426,1.323,0.379,0.003,0.005,0.002,0.0
6012008,1037,1,1,3,1,100,39.247,40.0,40.0,40.0,1,1,1329.036,380.562,0.01,12.802,0,80,55,1.4,2002.5,2061.097,2203.204,486.798,55.196,73.397,72.177,73.325,51.804,1.387,2.483,0.297,73.855,59.086,87.888,49.368,77.142,76.465,119.173,103.407,119.42,38.839,57.379,45.777,-10.852,110,110,72.25,76.688,56.219,56.688,0.0,37.344,72,70,1000,200,0.118,214.375,73.563,70.875,0.008,72.188,71.625,56.5,57.375,0.0,40.156,72,70,1000,200,0.164,444.75,77.813,76.313,0.022,72.0,71.188,56.0,56.375,0.0,38.688,72,70,1000,200,0.184,469.0,77.063,76.438,0.026,72.0,69.938,55.344,55.906,0.0,69.0,72,70,1000,200,0.659,887.5,73.563,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.81,12.815,11.926,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,525.5,524.0,535.0,303.25,520.5,524.5,524.5,0.0,4.791,0.0,12.325,1.329,0.381,0.003,0.005,0.002,0.0
6012008,1038,1,1,3,1,100,39.734,40.0,40.0,40.0,1,1,1325.523,379.391,0.01,12.788,0,80,55,1.4,2006.0,2049.437,2212.507,489.677,55.303,73.504,72.177,73.435,51.913,1.383,2.454,0.297,73.875,59.09,87.833,49.34,77.129,76.786,118.952,103.301,119.273,38.766,57.484,45.777,-10.852,110,110,72.25,76.75,56.219,56.906,0.0,37.469,72,70,1000,200,0.118,214.5,73.563,71.0,0.008,72.188,71.563,56.438,57.375,0.0,40.719,72,70,1000,200,0.163,443.0,77.75,76.125,0.022,72.0,71.188,56.0,56.375,0.0,38.688,72,70,1000,200,0.185,470.0,76.938,76.438,0.026,71.875,69.938,55.438,55.906,0.0,69.0,72,70,1000,200,0.656,886.0,73.563,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.805,12.817,11.922,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,525.5,524.0,535.5,303.25,520.5,524.5,524.5,0.0,4.79,0.0,12.441,1.326,0.379,0.003,0.005,0.002,0.0
6012008,1039,1,1,3,1,100,40.008,40.0,40.0,40.0,1,1,1331.378,380.562,0.01,12.744,0,80,55,1.4,2011.875,2078.605,2203.204,486.798,55.303,73.504,72.177,73.435,51.913,1.375,2.507,0.29,73.893,59.105,87.749,49.368,76.98,76.893,118.731,103.301,119.199,38.766,57.484,45.85,-10.852,110,110,72.25,76.813,56.0,56.688,0.0,36.719,72,70,1000,200,0.126,222.5,73.375,70.875,0.008,72.188,71.688,56.5,57.375,0.0,41.25,72,70,1000,200,0.162,440.75,77.75,76.313,0.022,72.0,71.188,56.0,56.375,0.0,38.0,72,70,1000,200,0.184,469.0,76.938,76.625,0.026,71.875,69.875,55.344,55.906,0.0,68.25,72,70,1000,200,0.658,886.5,73.563,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.809,12.817,11.901,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,526.0,524.0,535.5,303.25,520.0,524.5,524.5,0.0,4.823,0.0,12.527,1.331,0.381,0.003,0.005,0.001,0.0
6012008,1040,1,1,3,1,100,40.368,40.0,40.0,40.0,1,1,1338.403,385.246,0.01,12.729,0,80,55,1.4,2019.25,2084.445,2221.812,481.041,55.303,73.504,72.177,73.435,51.913,1.391,2.507,0.297,73.916,59.135,87.193,49.34,76.909,76.893,118.583,103.194,119.051,38.766,57.589,45.85,-10.852,110,110,72.25,76.75,56.219,56.688,0.0,36.344,72,70,1000,200,0.128,224.0,73.375,70.875,0.008,72.188,71.75,56.5,57.375,0.0,40.594,72,70,1000,200,0.166,446.5,77.75,76.125,0.022,72.0,71.063,56.094,56.375,0.0,38.531,72,70,1000,200,0.183,469.5,76.938,76.375,0.026,71.688,69.875,55.438,55.906,0.0,68.938,72,70,1000,200,0.628,867.5,73.563,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.807,12.813,11.91,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,525.5,524.0,535.5,303.25,520.5,524.5,524.5,0.0,4.791,0.0,12.512,1.338,0.385,0.003,0.005,0.002,0.0
6012008,1041,1,1,3,1,100,40.389,40.0,40.0,40.0,1,1,1314.984,378.22,0.01,12.802,0,80,55,1.4,2008.25,2056.724,2192.04,502.635,55.196,73.504,72.285,73.435,51.804,1.421,2.493,0.304,73.917,59.136,87.305,49.225,76.954,77.0,118.362,102.981,118.977,38.766,57.589,45.85,-10.852,110,110,72.25,76.813,56.0,56.906,0.0,37.313,72,70,1000,200,0.119,215.0,73.25,70.75,0.008,72.188,71.75,56.5,57.375,0.0,41.688,72,70,1000,200,0.155,435.25,77.75,76.125,0.022,71.938,71.125,56.0,56.375,0.0,38.188,72,70,1000,200,0.187,472.0,76.938,76.375,0.026,72.0,69.938,55.344,55.906,0.0,68.313,72,70,1000,200,0.651,880.5,73.438,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.8,12.81,11.932,12.486,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,526.0,524.0,535.5,303.25,520.5,524.5,524.5,0.0,4.818,0.0,12.584,1.315,0.378,0.003,0.005,0.002,0.0
6012008,1042,1,1,3,1,100,40.614,40.0,40.0,40.0,1,1,1333.719,381.733,0.01,12.788,0,80,55,1.4,2007.0,2064.014,2203.204,485.358,55.196,73.504,72.177,73.435,51.804,1.394,2.486,0.301,73.937,59.158,87.471,49.282,77.038,77.108,118.215,102.875,118.83,38.839,57.484,45.85,-10.852,110,110,72.25,76.813,56.0,56.688,0.0,36.5,72,70,1000,200,0.128,224.0,73.25,70.875,0.008,72.188,71.75,56.5,57.375,0.0,40.375,72,70,1000,200,0.167,444.5,77.75,76.125,0.022,71.938,71.313,56.0,56.375,0.0,37.688,72,70,1000,200,0.184,469.5,76.938,76.375,0.026,71.688,69.938,55.344,55.906,0.0,67.875,72,70,1000,200,0.636,873.0,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.792,12.795,11.912,12.47,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,525.5,524.0,535.5,303.25,521.0,524.5,524.5,0.0,4.809,0.0,12.441,1.334,0.382,0.003,0.005,0.002,0.0
6012008,1043,1,1,3,1,100,40.847,40.0,40.0,40.0,1,1,1305.617,381.733,0.01,12.773,0,80,55,1.4,1998.25,2040.697,2197.622,483.919,55.196,73.611,72.285,73.545,51.804,1.41,2.504,0.304,73.928,59.144,87.138,49.138,77.038,77.0,117.993,102.875,118.756,38.766,57.589,45.923,-10.852,110,110,72.375,76.875,56.219,56.688,0.0,37.469,72,70,1000,200,0.119,215.375,73.25,70.75,0.008,72.125,71.813,56.5,57.375,0.0,40.531,72,70,1000,200,0.166,447.0,77.625,76.125,0.022,71.938,71.5,56.0,56.375,0.0,38.906,72,70,1000,200,0.176,457.5,76.875,76.375,0.026,71.688,70.0,55.344,55.906,0.0,67.938,72,70,1000,200,0.63,868.0,73.563,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.799,12.804,11.923,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,525.5,524.0,535.0,303.25,520.5,524.5,524.0,-0.001,4.857,0.0,12.685,1.306,0.382,0.003,0.005,0.002,0.0
6012008,1044,1,1,3,1,100,41.052,40.0,40.0,40.0,1,1,1311.471,380.562,0.01,12.744,0,80,55,1.4,1995.75,2050.894,2199.482,482.48,55.196,73.611,72.285,73.545,51.696,1.417,2.497,0.297,73.925,59.141,87.138,49.052,76.993,77.0,117.698,102.662,118.608,38.766,57.379,45.777,-10.852,110,110,72.188,76.75,56.0,56.688,0.0,36.563,72,70,1000,200,0.128,224.75,73.188,70.75,0.008,72.125,71.75,56.5,57.375,0.0,41.125,72,70,1000,200,0.165,440.75,77.625,76.125,0.022,72.0,71.5,56.0,56.375,0.0,38.844,72,70,1000,200,0.175,457.25,76.875,76.375,0.026,71.875,70.063,55.344,55.906,0.0,68.438,72,70,1000,200,0.62,862.5,73.563,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.797,12.807,11.922,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,525.5,524.0,535.5,303.25,520.5,524.5,524.5,-0.001,4.8,0.0,12.398,1.311,0.381,0.003,0.005,0.002,0.0
6012008,1045,1,1,3,1,100,41.21,40.0,40.0,40.0,1,1,1347.771,382.904,0.01,12.817,0,80,55,1.4,2009.25,2094.671,2229.256,501.195,55.196,73.611,72.394,73.545,51.804,1.387,2.504,0.304,73.97,59.158,87.471,49.109,76.993,77.215,117.477,102.449,118.534,38.766,57.589,45.85,-10.852,110,110,72.188,76.813,56.0,56.594,0.0,36.406,72,70,1000,200,0.129,224.875,73.188,70.75,0.008,72.125,71.625,56.5,57.375,0.0,41.313,72,70,1000,200,0.164,443.5,77.438,76.125,0.022,72.0,71.5,56.0,56.375,0.0,37.75,72,70,1000,200,0.187,468.0,76.875,76.25,0.026,72.0,70.0,55.344,55.906,0.0,68.188,72,70,1000,200,0.648,880.5,73.563,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.802,12.81,11.923,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,525.5,524.0,535.5,303.25,521.0,524.5,524.0,-0.001,4.824,0.0,12.599,1.348,0.383,0.003,0.004,0.002,0.0
6012008,1046,1,1,3,1,100,41.442,40.0,40.0,40.0,1,1,1333.719,382.904,0.01,12.846,0,80,55,1.4,2019.5,2097.594,2201.343,495.435,55.196,73.611,72.177,73.655,51.913,1.372,2.486,0.312,74.006,59.166,87.527,49.167,76.753,77.215,117.256,102.449,118.387,38.766,57.589,45.85,-10.852,110,110,72.25,77.0,56.219,56.688,0.0,36.406,72,70,1000,200,0.129,224.375,73.188,70.625,0.008,72.125,71.563,56.5,57.375,0.0,41.219,72,70,1000,200,0.165,445.0,77.438,76.125,0.022,72.25,71.5,56.0,56.375,0.0,38.031,72,70,1000,200,0.187,472.75,76.75,76.375,0.026,72.063,69.875,55.438,55.906,0.0,68.625,72,70,1000,200,0.65,883.0,73.563,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.799,12.793,11.902,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,525.5,524.0,535.5,303.25,521.0,524.5,524.5,-0.001,4.835,0.0,12.627,1.334,0.383,0.003,0.004,0.001,0.0
6012008,1047,1,1,3,1,100,41.678,40.0,40.0,40.0,1,1,1344.258,384.075,0.01,12.86,0,80,55,1.4,2031.25,2100.517,2227.395,495.435,55.303,73.611,72.177,73.545,52.022,1.379,2.49,0.308,74.03,59.211,87.471,49.109,76.727,77.108,117.182,102.343,118.239,38.766,57.589,45.923,-10.852,110,110,72.188,77.063,56.219,56.688,0.0,36.188,72,70,1000,200,0.128,224.125,73.188,70.625,0.008,72.188,71.625,56.438,57.25,0.0,42.125,72,70,1000,200,0.166,445.5,77.438,76.125,0.022,72.0,71.438,56.094,56.375,0.0,37.844,72,70,1000,200,0.187,474.25,76.75,76.25,0.026,72.0,69.938,55.438,55.906,0.0,68.125,72,70,1000,200,0.654,885.0,73.438,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.802,12.798,11.897,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,526.0,524.0,535.5,303.25,520.5,524.5,524.5,-0.001,4.89,0.0,12.771,1.344,0.384,0.003,0.004,0.002,0.0
6012008,1048,1,1,3,1,100,42.27,40.0,40.0,40.0,1,1,1325.523,379.391,0.01,12.817,0,80,55,1.4,2014.25,2075.685,2203.204,486.798,55.303,73.611,72.177,73.545,52.022,1.421,2.497,0.301,73.999,59.234,87.555,49.167,76.578,77.108,116.961,102.343,118.239,38.766,57.589,45.923,-10.852,110,110,72.188,77.0,56.219,56.688,0.0,37.219,72,70,1000,200,0.121,216.5,73.063,70.75,0.008,72.188,71.75,56.5,57.375,0.0,41.156,72,70,1000,200,0.169,450.75,77.625,76.125,0.022,72.0,71.375,56.094,56.5,0.0,38.063,72,70,1000,200,0.178,463.5,76.75,76.375,0.026,72.0,69.875,55.531,56.031,0.0,68.438,72,70,1000,200,0.644,878.0,73.563,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.777,12.785,11.902,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,525.5,524.0,535.5,303.25,520.5,524.5,524.5,-0.001,4.873,0.0,12.729,1.326,0.379,0.003,0.005,0.001,0.0
6012008,1049,1,1,3,1,100,42.574,40.0,40.0,40.0,1,1,1343.087,379.391,0.01,12.802,0,80,55,1.4,2012.75,2087.366,2214.368,495.435,55.303,73.718,72.285,73.545,52.022,1.383,2.486,0.286,74.109,59.288,87.805,49.225,76.714,77.322,116.739,102.236,118.091,38.911,57.589,45.996,-10.852,110,110,72.188,76.938,56.0,56.688,0.0,36.469,72,70,1000,200,0.128,224.125,72.938,70.625,0.008,72.188,71.688,56.5,57.25,0.0,42.563,72,70,1000,200,0.167,447.5,77.438,76.125,0.022,72.063,71.5,56.094,56.5,0.0,38.156,72,70,1000,200,0.181,466.75,76.75,76.25,0.026,72.0,69.938,55.438,56.031,0.0,68.25,72,70,1000,200,0.656,885.0,73.563,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.794,12.792,11.914,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,525.5,524.0,535.5,303.25,521.0,524.5,524.5,-0.001,4.856,0.0,12.585,1.343,0.379,0.003,0.004,0.002,0.001
6012008,1050,1,1,3,1,100,43.264,40.0,40.0,40.0,1,1,1344.258,385.246,0.01,12.831,0,80,55,1.4,2019.625,2081.524,2201.343,505.516,55.41,73.718,72.177,73.655,51.913,1.394,2.504,0.297,74.067,59.254,87.416,49.253,76.805,77.322,116.592,102.023,117.944,38.766,57.589,45.923,-10.867,110,110,72.25,76.875,56.344,56.688,0.0,36.156,72,70,1000,200,0.13,225.75,73.063,70.625,0.008,72.188,71.625,56.5,57.375,0.0,42.25,72,70,1000,200,0.168,449.25,77.438,76.125,0.022,72.25,71.5,56.094,56.375,0.0,38.844,72,70,1000,200,0.183,467.5,76.75,76.25,0.026,72.0,69.938,55.438,56.031,0.0,67.625,72,70,1000,200,0.646,879.0,73.563,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.797,12.792,11.909,12.47,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,525.5,524.0,535.5,303.5,521.0,524.5,524.0,-0.001,4.879,0.0,12.743,1.344,0.385,0.003,0.004,0.002,0.0
6012008,1051,1,1,3,1,100,43.43,40.0,40.0,40.0,1,1,1338.403,385.246,0.01,12.846,0,80,55,1.4,2016.0,2078.605,2221.812,495.435,55.303,73.611,72.285,73.545,51.913,1.391,2.511,0.308,74.08,59.265,87.221,49.138,77.019,77.215,116.371,102.023,117.87,38.766,57.694,45.923,-10.852,110,110,72.188,76.938,56.219,56.688,0.0,36.438,72,70,1000,200,0.129,224.875,72.75,70.625,0.008,72.125,71.688,56.5,57.375,0.0,42.719,72,70,1000,200,0.167,448.0,77.438,76.0,0.022,72.063,71.5,56.094,56.375,0.0,38.594,72,70,1000,200,0.196,484.0,76.563,76.25,0.026,71.688,69.938,55.438,56.031,0.0,67.688,72,70,1000,200,0.614,858.0,73.563,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.804,12.795,11.918,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,525.5,524.0,535.5,303.5,521.0,524.5,524.5,-0.001,4.857,0.0,12.758,1.338,0.385,0.002,0.005,0.001,0.0
6012008,1052,1,1,3,1,100,43.995,40.0,40.0,40.0,1,1,1357.139,386.417,0.01,12.788,0,80,55,1.4,2016.0,2103.441,2231.118,482.48,55.41,73.718,72.177,73.655,52.022,1.368,2.518,0.286,74.232,59.273,87.861,49.196,77.103,77.536,116.223,101.917,117.722,38.839,57.589,45.923,-10.852,110,110,72.25,76.938,56.219,56.906,0.0,36.438,72,70,1000,200,0.128,224.125,72.75,70.625,0.008,72.188,71.625,56.625,57.375,0.0,42.75,72,70,1000,200,0.173,454.75,77.313,76.0,0.022,71.938,71.375,56.094,56.5,0.0,38.219,72,70,1000,200,0.189,476.75,76.563,76.25,0.026,71.688,69.875,55.531,56.031,0.0,67.438,72,70,1000,200,0.641,874.5,73.563,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.796,12.788,11.91,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,525.5,524.0,536.0,303.25,521.0,524.5,524.0,-0.001,4.831,0.0,12.57,1.357,0.386,0.002,0.004,0.001,0.0
6012008,1053,1,1,3,1,100,44.501,40.0,40.0,40.0,1,1,1331.378,387.588,0.01,12.788,0,80,55,1.4,2031.125,2090.288,2227.395,482.48,55.41,73.825,72.285,73.655,52.131,1.398,2.5,0.275,74.138,59.311,87.527,49.311,77.239,77.751,116.002,101.811,117.648,38.839,57.799,46.142,-10.852,110,110,72.188,76.938,56.344,57.0,0.0,36.531,72,70,1000,200,0.13,225.375,72.75,70.625,0.008,72.125,71.625,56.625,57.375,0.0,42.844,72,70,1000,200,0.171,452.25,77.438,76.0,0.022,72.0,71.5,56.156,56.5,0.0,38.938,72,70,1000,200,0.181,465.0,76.563,76.25,0.026,71.688,70.0,55.531,56.156,0.0,67.813,72,70,1000,200,0.634,870.0,73.563,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.797,12.793,11.906,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,525.5,524.0,535.5,303.25,521.5,524.5,524.5,-0.001,4.926,0.0,12.959,1.331,0.388,0.002,0.005,0.001,0.0
6012008,1054,1,1,3,1,100,44.932,40.0,40.0,40.0,1,1,1344.258,384.075,0.01,12.788,0,80,55,1.4,2013.625,2097.594,2205.064,488.237,55.41,73.825,72.285,73.655,52.022,1.394,2.507,0.315,74.155,59.325,87.527,49.34,77.518,77.751,115.854,101.704,117.5,38.839,57.589,46.069,-10.852,110,110,72.25,76.75,56.344,56.906,0.0,36.563,72,70,1000,200,0.13,225.5,72.75,70.438,0.008,72.125,71.625,56.625,57.375,0.0,42.219,72,70,1000,200,0.174,460.5,77.313,76.0,0.022,72.063,71.563,56.094,56.5,0.0,38.469,72,70,1000,200,0.187,468.75,76.563,76.125,0.026,71.563,70.0,55.531,56.156,0.0,67.875,72,70,1000,200,0.631,868.5,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.784,12.779,11.907,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,525.5,524.0,535.5,303.25,521.0,524.5,524.0,-0.001,4.931,0.0,12.829,1.344,0.384,0.003,0.004,0.002,0.0
6012008,1055,1,1,3,1,100,45.417,40.0,40.0,40.0,1,1,1329.036,379.391,0.01,12.773,0,80,55,1.4,2022.875,2080.065,2197.622,482.48,55.41,73.825,72.285,73.764,52.022,1.417,2.504,0.301,74.077,59.306,87.555,49.311,77.712,77.751,116.223,101.598,117.427,38.839,57.484,46.215,-10.852,110,110,72.25,76.75,56.219,56.906,0.0,36.219,72,70,1000,200,0.131,226.75,72.563,70.625,0.008,72.0,71.875,56.625,57.375,0.0,42.625,72,70,1000,200,0.174,456.25,77.313,76.0,0.022,72.063,71.563,56.156,56.5,0.0,39.281,72,70,1000,200,0.18,465.0,76.563,76.125,0.026,71.688,70.063,55.531,56.031,0.0,67.0,72,70,1000,200,0.608,852.5,73.438,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.774,12.774,11.892,12.455,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,525.5,523.5,535.5,303.25,521.0,524.5,524.0,-0.001,5.053,0.0,13.073,1.329,0.379,0.002,0.004,0.002,0.0
6012008,1056,1,1,3,1,100,45.642,40.0,40.0,40.0,1,1,1319.668,381.733,0.01,12.773,0,80,55,1.4,1997.125,2078.605,2201.343,488.237,55.303,73.825,72.285,73.764,52.022,1.402,2.515,0.308,74.113,59.289,87.61,49.368,77.699,77.858,116.518,101.491,117.353,38.839,57.169,46.36,-10.852,110,110,72.375,76.813,56.344,56.906,0.0,36.563,72,70,1000,200,0.131,226.375,72.625,70.438,0.008,72.0,71.75,56.5,57.375,0.0,42.344,72,70,1000,200,0.172,453.0,77.313,76.0,0.022,71.938,71.5,56.156,56.5,0.0,39.125,72,70,1000,200,0.182,465.75,76.563,76.125,0.026,71.688,70.063,55.531,56.156,0.0,67.063,72,70,1000,200,0.61,854.0,73.563,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.779,12.78,11.899,12.458,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,525.5,524.0,535.5,303.25,520.5,524.5,524.0,-0.001,5.241,0.0,13.33,1.32,0.382,0.003,0.004,0.002,0.0
6012008,1057,1,1,3,1,100,45.983,40.0,40.0,40.0,1,1,1337.232,386.417,0.01,12.788,0,80,55,1.4,1996.25,2081.524,2221.812,488.237,55.303,73.825,72.285,73.764,51.804,1.398,2.511,0.304,74.115,59.292,87.305,49.368,77.447,77.858,116.002,101.278,117.131,38.911,57.064,46.36,-10.852,110,110,72.25,76.813,56.0,56.906,0.0,36.906,72,70,1000,200,0.13,225.375,72.563,70.625,0.008,72.0,71.625,56.625,57.375,0.0,42.063,72,70,1000,200,0.172,454.5,77.313,76.0,0.022,72.0,71.625,56.094,56.5,0.0,39.156,72,70,1000,200,0.182,465.0,76.563,76.125,0.026,72.0,70.0,55.438,55.906,0.0,66.625,72,70,1000,200,0.628,866.0,73.563,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.775,12.784,11.907,12.458,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,525.5,524.0,536.0,303.25,521.5,524.5,524.0,-0.001,5.247,0.0,13.217,1.337,0.386,0.002,0.004,0.002,0.0
6012008,1058,1,1,3,1,100,45.75,40.0,40.0,40.0,1,1,1336.061,384.075,0.01,12.744,0,80,55,1.4,2004.875,2069.849,2221.812,496.875,55.09,73.825,72.285,73.764,51.696,1.41,2.507,0.301,74.116,59.293,87.249,49.225,77.499,77.965,115.854,101.172,116.836,38.839,57.064,46.215,-10.852,110,110,72.375,76.688,56.0,56.688,0.0,36.719,72,70,1000,200,0.131,225.875,72.625,70.438,0.008,72.125,71.875,56.5,57.375,0.0,43.125,72,70,1000,200,0.171,453.25,77.188,76.0,0.022,72.0,71.563,56.0,56.5,0.0,38.656,72,70,1000,200,0.178,465.0,76.5,76.125,0.026,72.0,69.938,55.344,55.906,0.0,66.938,72,70,1000,200,0.628,868.5,73.563,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.774,12.769,11.889,12.445,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,525.5,523.5,536.0,303.25,521.0,524.5,524.0,-0.001,5.158,0.0,13.043,1.336,0.384,0.003,0.004,0.001,0.0
6012008,1059,1,1,3,1,100,46.121,40.0,40.0,40.0,1,1,1348.942,385.246,0.01,12.773,0,80,55,1.4,2014.875,2104.903,2223.673,502.635,55.196,73.825,72.285,73.764,51.804,1.391,2.504,0.29,74.138,59.318,87.638,49.225,77.557,77.858,115.707,101.172,116.688,38.839,57.064,46.288,-10.852,110,110,72.25,76.75,56.0,56.688,0.0,37.5,72,70,1000,200,0.128,224.25,72.563,70.438,0.008,72.125,71.813,56.5,57.375,0.0,43.0,72,70,1000,200,0.174,455.25,77.188,76.0,0.022,71.813,71.625,56.0,56.375,0.0,38.188,72,70,1000,200,0.188,475.5,76.5,76.125,0.026,72.0,70.0,55.438,55.906,0.0,66.813,72,70,1000,200,0.632,870.5,73.563,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.767,12.765,11.876,12.443,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,525.5,524.0,536.0,303.25,521.0,524.5,524.0,-0.001,5.221,0.0,13.202,1.349,0.385,0.002,0.004,0.001,0.0
6012008,1100,1,1,3,1,100,46.054,40.0,40.0,40.0,1,1,1329.036,382.904,0.01,12.744,0,80,55,1.4,2021.625,2094.671,2206.925,495.435,55.09,73.718,72.285,73.655,51.587,1.406,2.497,0.312,74.122,59.295,86.415,49.167,77.699,77.536,115.486,100.959,116.54,38.911,56.645,46.288,-10.852,110,110,72.25,76.813,55.906,56.688,0.0,37.625,72,70,1000,200,0.13,225.125,72.563,70.438,0.008,72.0,71.75,56.5,57.375,0.0,42.813,72,70,1000,200,0.172,452.5,77.188,75.938,0.022,72.0,71.75,55.875,56.375,0.0,38.25,72,70,1000,200,0.178,463.5,76.375,76.125,0.026,71.875,69.938,55.344,55.813,0.0,68.313,72,70,1000,200,0.616,859.0,73.563,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.779,12.774,11.889,12.452,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,525.5,523.5,535.5,303.25,521.5,524.5,524.0,-0.001,5.301,0.0,13.045,1.329,0.383,0.002,0.004,0.001,0.0
6012008,1101,1,1,3,1,100,45.549,40.0,40.0,40.0,1,1,1333.719,388.759,0.01,12.802,0,80,55,1.4,2009.375,2078.605,2223.673,493.995,54.876,73.718,72.177,73.655,51.478,1.394,2.5,0.293,74.127,59.3,86.665,48.994,78.257,77.215,115.338,100.853,116.393,38.911,56.75,46.215,-10.852,110,110,72.25,76.875,55.906,56.688,0.0,37.906,72,70,1000,200,0.129,225.375,72.438,70.375,0.008,72.0,71.688,56.438,57.25,0.0,43.063,72,70,1000,200,0.171,452.25,77.188,75.938,0.022,72.0,71.688,55.875,56.375,0.0,37.906,72,70,1000,200,0.18,465.25,76.5,76.063,0.026,71.688,70.0,55.063,55.813,0.0,66.688,72,70,1000,200,0.633,869.0,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.772,12.777,11.885,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,525.5,523.5,536.0,303.5,521.0,524.5,524.0,-0.001,5.242,0.0,12.974,1.334,0.389,0.002,0.004,0.002,0.0
6012008,1102,1,1,3,1,100,45.414,40.0,40.0,40.0,1,1,1323.181,386.417,0.01,12.729,0,80,55,1.4,2006.0,2068.39,2227.395,476.724,54.876,73.718,72.177,73.655,51.369,1.421,2.511,0.297,74.112,59.293,86.693,48.851,78.691,77.215,115.117,100.746,116.245,38.911,56.645,46.288,-10.852,110,110,72.25,76.813,55.813,56.594,0.0,38.063,72,70,1000,200,0.131,226.375,72.438,70.438,0.008,72.0,71.813,56.438,57.25,0.0,42.844,72,70,1000,200,0.172,453.75,77.188,75.938,0.022,72.0,71.75,55.688,56.344,0.0,37.719,72,70,1000,200,0.184,469.25,76.5,76.063,0.026,71.563,70.0,55.063,55.813,0.0,67.0,72,70,1000,200,0.592,841.5,73.563,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.766,12.782,11.887,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,525.5,523.5,536.0,303.25,521.5,525.0,524.0,-0.001,5.295,0.0,13.029,1.323,0.386,0.002,0.004,0.002,0.0
6012008,1103,1,1,3,1,100,45.23,40.0,40.0,40.0,1,1,1327.865,384.075,0.01,12.744,0,80,55,1.4,1996.375,2049.437,2238.562,470.969,54.876,73.611,72.177,73.545,51.369,1.394,2.472,0.29,74.12,59.296,87.11,48.822,79.203,77.0,114.969,100.64,116.097,38.911,56.855,46.215,-10.852,110,110,72.25,76.75,55.813,56.469,0.0,38.313,72,70,1000,200,0.129,225.5,72.563,70.375,0.008,72.125,71.75,56.313,57.063,0.0,43.344,72,70,1000,200,0.169,451.25,77.188,75.938,0.022,72.063,71.625,55.563,56.344,0.0,38.0,72,70,1000,200,0.182,467.0,76.5,76.063,0.026,71.563,69.875,55.063,55.625,0.0,65.625,72,70,1000,200,0.604,852.0,73.563,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.763,12.769,11.871,12.448,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,525.5,523.5,536.0,303.5,521.0,524.5,524.0,-0.001,5.187,0.0,12.916,1.328,0.384,0.003,0.004,0.002,0.0
6012008,1104,1,1,3,1,100,45.085,40.0,40.0,40.0,1,1,1331.378,385.246,0.01,12.788,0,80,55,1.4,2000.875,2052.351,2219.951,479.602,54.876,73.611,72.177,73.545,51.369,1.398,2.507,0.308,74.12,59.296,87.555,48.822,79.177,77.0,114.822,100.64,115.95,38.911,56.75,46.288,-10.852,110,110,72.25,76.938,55.813,56.469,0.0,37.625,72,70,1000,200,0.14,234.125,72.438,70.375,0.008,72.0,71.688,56.313,57.063,0.0,43.344,72,70,1000,200,0.171,452.25,77.125,75.813,0.022,72.0,71.813,55.688,56.344,0.0,37.813,72,70,1000,200,0.182,467.75,76.375,76.063,0.026,71.875,69.75,55.063,55.625,0.0,66.625,72,70,1000,200,0.604,851.0,73.563,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.757,12.767,11.863,12.439,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,525.5,524.0,536.0,303.25,521.0,524.5,524.0,-0.001,5.288,0.0,13.09,1.331,0.385,0.002,0.004,0.001,0.0
6012008,1105,1,1,3,1,100,45.212,40.0,40.0,40.0,1,1,1336.061,385.246,0.01,12.744,0,80,55,1.4,2005.75,2064.014,2208.786,488.237,54.983,73.718,72.177,73.655,51.478,1.387,2.504,0.301,74.119,59.296,87.749,48.822,78.613,77.322,114.674,100.427,115.876,38.911,56.96,46.288,-10.852,110,110,72.25,76.875,55.813,56.469,0.0,38.5,72,70,1000,200,0.132,225.875,72.375,70.375,0.008,72.0,71.688,56.313,57.063,0.0,42.125,72,70,1000,200,0.176,463.25,77.125,75.938,0.022,72.063,71.75,55.875,56.219,0.0,38.719,72,70,1000,200,0.182,466.5,76.5,76.063,0.026,72.0,69.875,55.281,55.625,0.0,67.063,72,70,1000,200,0.606,852.5,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.766,12.777,11.876,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,525.5,524.0,536.0,303.5,521.0,524.5,524.0,-0.001,5.209,0.0,13.045,1.336,0.385,0.002,0.004,0.002,0.0
6012008,1106,1,1,3,1,100,45.194,40.0,40.0,40.0,1,1,1320.839,378.22,0.01,12.729,0,80,55,1.4,2008.75,2059.639,2199.482,502.635,54.983,73.718,72.177,73.655,51.478,1.425,2.511,0.293,74.07,59.296,87.583,48.851,78.069,77.536,114.453,100.427,115.654,38.911,56.96,46.36,-10.852,110,110,72.375,76.813,55.813,56.469,0.0,37.188,72,70,1000,200,0.142,235.375,72.375,70.375,0.008,72.0,71.625,56.313,57.063,0.0,42.781,72,70,1000,200,0.173,456.0,77.125,75.938,0.022,72.0,71.625,55.875,56.219,0.0,38.719,72,70,1000,200,0.185,469.75,76.375,75.875,0.026,71.688,69.813,55.281,55.625,0.0,66.313,72,70,1000,200,0.583,834.5,73.563,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.759,12.762,11.863,12.439,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,525.5,524.0,536.0,303.25,522.0,524.5,524.0,-0.001,5.253,0.0,13.157,1.321,0.378,0.002,0.004,0.002,0.0
6012008,1107,1,1,3,1,100,45.194,40.0,40.0,40.0,1,1,1330.207,385.246,0.01,12.831,0,80,55,1.4,1993.375,2058.181,2203.204,493.995,54.983,73.718,72.177,73.655,51.587,1.402,2.493,0.308,74.093,59.273,87.471,48.822,77.609,77.215,114.306,100.214,115.581,38.984,56.855,46.288,-10.852,110,110,72.25,76.75,55.813,56.594,0.0,37.688,72,70,1000,200,0.139,233.375,72.188,70.375,0.008,72.125,71.563,56.313,57.063,0.0,42.031,72,70,1000,200,0.184,466.75,77.125,75.938,0.022,71.938,71.688,55.688,56.344,0.0,39.25,72,70,1000,200,0.183,467.5,76.375,76.063,0.026,71.688,69.938,55.281,55.625,0.0,66.0,72,70,1000,200,0.575,831.5,73.563,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.766,12.768,11.879,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,525.5,524.0,536.0,303.25,521.5,524.5,524.0,-0.001,5.244,0.0,13.004,1.33,0.385,0.002,0.004,0.001,0.0
6012008,1108,1,1,3,1,100,45.419,40.0,40.0,40.0,1,1,1322.01,377.049,0.01,12.773,0,80,55,1.4,2001.75,2074.226,2218.09,502.635,55.09,73.611,72.177,73.545,51.478,1.425,2.486,0.304,74.086,59.268,87.471,48.851,77.395,77.108,114.158,100.108,115.433,39.057,56.855,46.288,-10.852,110,110,72.188,77.0,55.813,56.406,0.0,38.594,72,70,1000,200,0.13,225.5,72.188,70.375,0.008,72.125,71.625,56.313,57.063,0.0,42.344,72,70,1000,200,0.184,465.25,77.125,75.938,0.022,71.938,71.625,55.688,56.219,0.0,38.625,72,70,1000,200,0.184,469.25,76.375,76.063,0.026,71.688,69.938,55.281,55.625,0.0,65.375,72,70,1000,200,0.583,837.5,73.563,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.769,12.772,11.89,12.448,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,525.5,523.5,536.0,303.5,521.0,524.5,524.0,-0.001,5.189,0.0,12.815,1.322,0.377,0.002,0.004,0.001,0.0
6012008,1109,1,1,3,1,100,44.885,40.0,40.0,40.0,1,1,1326.694,381.733,0.01,12.759,0,80,55,1.4,1997.75,2075.685,2216.229,483.919,54.876,73.611,72.177,73.545,51.478,1.41,2.486,0.308,74.073,59.241,87.36,48.937,77.343,76.893,114.01,100.001,115.359,38.984,56.75,46.288,-10.852,110,110,72.188,76.938,55.688,56.469,0.0,37.375,72,70,1000,200,0.142,235.875,72.063,70.25,0.008,72.125,71.75,56.313,57.063,0.0,41.563,72,70,1000,200,0.18,466.75,77.125,75.938,0.022,72.0,71.625,55.688,56.344,0.0,38.688,72,70,1000,200,0.183,467.75,76.375,75.875,0.026,71.688,69.938,55.063,55.625,0.0,65.625,72,70,1000,200,0.575,832.5,73.438,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.769,12.768,11.887,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,525.5,524.0,536.0,303.25,521.5,524.5,523.5,-0.001,5.246,0.0,12.931,1.327,0.382,0.002,0.004,0.002,0.0
6012008,1110,1,1,3,1,100,44.818,40.0,40.0,40.0,1,1,1316.155,378.22,0.01,12.788,0,80,55,1.4,1994.875,2046.523,2192.04,486.798,54.876,73.611,72.177,73.545,51.696,1.41,2.486,0.297,74.008,59.243,87.499,48.764,77.395,77.0,113.863,99.788,115.211,39.057,56.855,46.288,-10.852,110,110,72.188,76.688,55.813,56.469,0.0,38.625,72,70,1000,200,0.131,225.5,72.188,70.25,0.008,72.0,71.625,56.313,57.063,0.0,41.75,72,70,1000,200,0.179,464.5,77.125,75.938,0.022,72.0,71.563,55.688,56.219,0.0,38.219,72,70,1000,200,0.185,470.5,76.25,75.875,0.026,71.563,70.125,55.063,55.813,0.0,64.125,72,70,1000,200,0.577,830.0,73.438,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.757,12.762,11.882,12.437,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,525.5,523.5,536.0,303.5,521.0,524.5,524.0,-0.001,5.196,0.0,12.83,1.316,0.378,0.002,0.004,0.001,0.0
6012008,1111,1,1,3,1,100,44.692,40.0,40.0,40.0,1,1,1304.446,381.733,0.01,12.817,0,80,55,1.4,1991.0,2043.61,2208.786,470.969,54.876,73.611,72.177,73.545,51.478,1.41,2.497,0.304,73.995,59.225,87.138,48.822,77.557,77.0,113.715,99.788,115.064,38.984,56.645,46.288,-10.852,110,110,72.25,76.625,55.813,56.469,0.0,37.594,72,70,1000,200,0.141,232.75,72.188,70.25,0.008,71.938,71.5,56.313,57.063,0.0,42.813,72,70,1000,200,0.17,456.75,77.063,75.938,0.022,72.25,71.688,55.688,56.219,0.0,38.844,72,70,1000,200,0.185,470.5,76.25,75.875,0.026,71.563,70.063,55.063,55.625,0.0,64.125,72,70,1000,200,0.561,818.0,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.761,12.767,11.887,12.443,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,525.5,523.5,536.0,303.25,521.5,524.5,523.5,-0.001,5.301,0.0,12.989,1.304,0.382,0.002,0.004,0.001,0.0
6012008,1112,1,1,3,1,100,44.586,40.0,40.0,40.0,1,1,1314.984,379.391,0.01,12.86,0,80,55,1.4,1975.0,2021.779,2197.622,465.215,54.876,73.718,72.177,73.545,51.478,1.413,2.497,0.297,73.936,59.177,87.638,48.851,77.687,77.322,113.568,99.682,114.916,38.984,56.855,46.288,-10.852,110,110,72.188,76.75,55.688,56.469,0.0,37.844,72,70,1000,200,0.14,234.75,72.063,70.25,0.008,72.125,71.625,56.313,57.063,0.0,43.0,72,70,1000,200,0.171,454.0,77.063,75.938,0.022,72.25,71.813,55.688,56.219,0.0,39.281,72,70,1000,200,0.184,469.25,76.25,75.875,0.026,71.688,69.875,55.063,55.625,0.0,64.5,72,70,1000,200,0.557,818.5,73.438,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.759,12.765,11.871,12.442,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,526.0,524.0,536.0,303.25,521.5,524.0,523.5,-0.001,5.256,0.0,13.033,1.315,0.379,0.002,0.004,0.001,0.0
6012008,1113,1,1,3,1,100,44.684,40.0,40.0,40.0,1,1,1344.258,377.049,0.01,12.788,0,80,55,1.4,1994.75,2074.226,2205.064,501.195,54.983,73.718,72.177,73.655,51.587,1.391,2.493,0.293,74.007,59.193,87.833,48.822,78.056,77.644,113.494,99.576,114.842,39.057,56.855,46.36,-10.852,110,110,72.188,76.75,55.813,56.469,0.0,37.531,72,70,1000,200,0.141,234.875,71.938,70.25,0.008,72.0,71.688,56.313,56.938,0.0,41.5,72,70,1000,200,0.18,464.0,77.063,75.938,0.022,72.063,71.688,55.688,56.219,0.0,39.281,72,70,1000,200,0.195,482.75,76.25,75.875,0.026,71.875,70.0,55.281,55.813,0.0,64.625,72,70,1000,200,0.579,830.0,73.563,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.775,12.779,11.874,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,526.0,523.5,536.0,303.25,521.5,524.0,523.5,-0.001,5.247,0.0,12.958,1.344,0.377,0.002,0.004,0.001,0.0
6012008,1114,1,1,3,1,100,44.664,40.0,40.0,40.0,1,1,1322.01,380.562,0.01,12.744,0,80,55,1.4,2004.125,2055.266,2197.622,498.315,54.983,73.718,72.285,73.655,51.587,1.387,2.483,0.282,73.991,59.193,87.833,48.793,78.587,77.751,113.42,99.043,114.694,39.057,56.855,46.36,-10.852,110,110,72.188,76.688,55.813,56.406,0.0,37.25,72,70,1000,200,0.143,236.125,71.938,70.25,0.008,72.0,71.625,56.313,57.063,0.0,42.594,72,70,1000,200,0.178,463.0,77.063,75.938,0.022,72.063,71.75,55.688,56.219,0.0,39.031,72,70,1000,200,0.188,476.5,76.188,75.875,0.026,71.688,70.0,55.063,55.813,0.0,65.625,72,70,1000,200,0.566,823.5,73.563,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.769,12.772,11.881,12.45,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,526.0,523.5,536.5,303.25,521.0,524.5,523.5,-0.001,5.229,0.0,12.913,1.322,0.381,0.002,0.004,0.001,0.0
6012008,1115,1,1,3,1,100,44.657,40.0,40.0,40.0,1,1,1325.523,381.733,0.01,12.846,0,80,55,1.4,2003.5,2045.066,2205.064,478.163,54.983,73.718,72.177,73.655,51.587,1.413,2.479,0.297,73.991,59.192,87.555,48.736,78.996,77.536,113.199,99.363,114.547,39.057,56.96,46.433,-10.852,110,110,72.25,76.813,55.906,56.469,0.0,37.313,72,70,1000,200,0.143,236.5,71.938,70.125,0.008,72.0,71.625,56.313,57.063,0.0,41.969,72,70,1000,200,0.18,460.0,77.063,75.75,0.022,71.938,71.813,55.875,56.219,0.0,39.469,72,70,1000,200,0.182,466.75,76.25,75.875,0.026,71.688,69.938,55.063,55.813,0.0,64.063,72,70,1000,200,0.565,823.0,73.438,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.763,12.774,11.882,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,526.0,523.5,536.0,303.25,521.5,524.5,523.5,-0.001,5.293,0.0,13.147,1.326,0.382,0.002,0.004,0.001,0.0
6012008,1116,1,1,3,1,100,44.639,40.0,40.0,40.0,1,1,1310.3,381.733,0.01,12.817,0,80,55,1.4,1988.75,2064.014,2205.064,476.724,54.983,73.718,72.177,73.655,51.587,1.402,2.483,0.312,73.985,59.186,87.749,48.937,79.06,77.429,113.125,99.15,114.473,39.057,56.96,46.36,-10.852,110,110,72.188,76.813,55.906,56.469,0.0,38.75,72,70,1000,200,0.131,225.875,71.938,70.125,0.008,72.0,71.813,56.313,57.063,0.0,41.25,72,70,1000,200,0.181,466.25,77.063,75.813,0.022,72.0,71.813,55.688,56.344,0.0,38.688,72,70,1000,200,0.182,466.0,76.188,75.875,0.026,71.875,69.875,55.281,55.813,0.0,65.25,72,70,1000,200,0.566,823.0,73.563,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.759,12.768,11.879,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,526.0,523.5,536.5,303.25,522.0,524.0,523.5,-0.001,5.228,0.0,12.987,1.31,0.382,0.002,0.004,0.001,0.0
6012008,1117,1,1,3,1,100,44.639,40.0,40.0,40.0,1,1,1305.617,378.22,0.01,12.759,0,80,55,1.4,1978.625,2072.767,2201.343,482.48,55.09,73.718,72.285,73.655,51.913,1.406,2.515,0.308,73.983,59.186,87.861,48.994,78.484,77.644,112.978,99.15,114.325,39.129,56.855,46.36,-10.852,110,110,72.188,76.563,55.906,56.469,0.0,37.719,72,70,1000,200,0.143,236.125,71.938,70.125,0.008,71.938,71.875,56.313,57.063,0.0,41.656,72,70,1000,200,0.179,464.0,76.813,75.938,0.022,72.0,71.875,55.875,56.219,0.0,38.031,72,70,1000,200,0.19,475.0,76.25,75.75,0.026,71.875,69.875,55.344,55.813,0.0,64.75,72,70,1000,200,0.553,812.5,73.563,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.759,12.769,11.874,12.443,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,526.5,523.5,536.5,303.5,521.5,524.5,523.5,-0.001,5.205,0.0,12.801,1.306,0.378,0.002,0.003,0.002,0.0
6012008,1118,1,1,3,1,100,44.631,40.0,40.0,40.0,1,1,1332.549,377.049,0.01,12.759,0,80,55,1.4,1978.875,2082.985,2199.482,493.995,54.983,73.718,72.177,73.655,51.804,1.41,2.493,0.319,73.968,59.172,87.61,48.937,78.114,77.751,112.83,98.831,114.251,39.057,56.855,46.36,-10.852,110,110,72.188,76.438,55.813,56.406,0.0,37.375,72,70,1000,200,0.143,237.0,71.938,70.125,0.008,72.0,71.875,56.313,57.25,0.0,43.094,72,70,1000,200,0.167,447.25,77.063,75.938,0.022,71.938,71.938,55.688,56.219,0.0,37.938,72,70,1000,200,0.193,481.75,76.188,75.75,0.026,71.875,70.0,55.281,55.625,0.0,63.813,72,70,1000,200,0.574,830.5,73.563,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.747,12.765,11.86,12.44,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,526.5,523.5,536.5,303.5,521.5,524.5,523.5,-0.001,5.235,0.0,12.928,1.333,0.377,0.002,0.004,0.002,0.0
6012008,1119,1,1,3,1,100,44.612,40.0,40.0,40.0,1,1,1311.471,373.536,0.01,12.831,0,80,55,1.4,1985.625,2064.014,2180.877,485.358,54.983,73.825,72.177,73.874,51.587,1.417,2.5,0.315,73.928,59.175,87.416,48.822,77.849,77.858,112.83,98.937,114.178,39.129,56.855,46.433,-10.852,110,110,72.188,76.5,55.813,56.469,0.0,37.594,72,70,1000,200,0.144,236.75,71.875,70.125,0.008,72.0,71.625,56.313,57.063,0.0,42.5,72,70,1000,200,0.172,457.5,77.063,75.813,0.022,71.938,72.063,55.688,56.219,0.0,38.156,72,70,1000,200,0.185,468.75,76.188,75.75,0.026,71.688,70.0,55.281,55.813,0.0,65.063,72,70,1000,200,0.562,819.5,73.563,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.763,12.765,11.866,12.442,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,526.5,523.5,536.5,303.25,521.5,524.0,523.5,-0.001,5.287,0.0,13.003,1.311,0.374,0.002,0.004,0.002,0.0
6012008,1120,1,1,3,1,100,44.321,40.0,40.0,40.0,1,1,1309.13,378.22,0.01,12.817,0,80,55,1.4,1981.25,2055.266,2199.482,476.724,54.983,73.825,72.177,73.655,51.587,1.406,2.479,0.282,73.944,59.164,87.388,48.822,77.777,77.965,112.609,98.937,114.03,39.129,56.96,46.36,-10.852,110,110,72.188,76.5,55.813,56.406,0.0,37.469,72,70,1000,200,0.143,236.25,71.875,70.125,0.008,71.938,71.563,56.313,56.938,0.0,43.156,72,70,1000,200,0.17,452.25,76.813,75.813,0.022,72.063,71.938,55.688,56.219,0.0,37.719,72,70,1000,200,0.191,476.25,76.188,75.75,0.026,71.688,69.938,55.063,55.813,0.0,63.531,72,70,1000,200,0.559,817.5,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.766,12.772,11.879,12.452,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,526.5,523.5,536.5,303.25,521.0,524.0,523.5,-0.001,5.198,0.0,12.859,1.309,0.378,0.002,0.003,0.002,0.0
6012008,1121,1,1,3,1,100,44.457,40.0,40.0,40.0,1,1,1313.813,375.878,0.01,12.831,0,80,55,1.4,1983.625,2055.266,2180.877,479.602,54.983,73.825,72.177,73.764,51.587,1.421,2.49,0.304,73.928,59.159,87.694,48.764,77.874,78.179,112.462,98.724,113.882,39.129,56.855,46.433,-10.852,110,110,72.188,76.563,55.813,56.406,0.0,37.438,72,70,1000,200,0.143,236.5,71.813,70.25,0.008,71.938,71.688,56.313,56.938,0.0,42.156,72,70,1000,200,0.171,454.0,76.813,75.813,0.022,72.25,71.938,55.688,56.219,0.0,38.969,72,70,1000,200,0.197,484.75,76.188,75.75,0.026,71.563,69.938,55.063,55.813,0.0,64.0,72,70,1000,200,0.536,801.0,73.438,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.749,12.763,11.874,12.439,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,526.5,523.5,536.5,303.25,521.0,524.5,523.5,-0.001,5.287,0.0,13.003,1.314,0.376,0.002,0.003,0.002,0.0
6012008,1122,1,1,3,1,100,44.449,40.0,40.0,40.0,1,1,1317.326,375.878,0.01,12.831,0,80,55,1.4,1977.625,2042.154,2188.319,472.407,54.983,73.932,72.285,73.874,51.587,1.425,2.486,0.297,73.94,59.152,87.777,48.736,77.823,78.501,112.24,98.511,113.808,39.202,57.064,46.433,-10.852,110,110,72.188,76.688,55.813,56.469,0.0,37.406,72,70,1000,200,0.144,237.0,71.875,70.125,0.008,71.938,71.625,56.313,57.063,0.0,41.938,72,70,1000,200,0.176,459.75,76.813,75.813,0.022,71.938,71.875,55.688,56.219,0.0,38.313,72,70,1000,200,0.192,481.0,76.188,75.75,0.026,71.563,70.0,55.063,55.625,0.0,63.813,72,70,1000,200,0.531,796.5,73.563,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.763,12.767,11.869,12.445,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,526.5,523.5,536.5,303.25,521.0,524.0,523.5,-0.001,5.194,0.0,12.873,1.317,0.376,0.002,0.003,0.002,0.0
6012008,1123,1,1,3,1,100,44.682,40.0,40.0,40.0,1,1,1302.104,378.22,0.01,12.831,0,80,55,1.4,1974.875,2014.509,2199.482,470.969,55.09,74.039,72.285,73.874,51.696,1.41,2.475,0.301,73.852,59.093,87.833,48.764,77.797,78.822,112.167,98.405,113.734,39.202,57.064,46.506,-10.852,110,110,72.25,76.563,55.813,56.469,0.0,37.438,72,70,1000,200,0.144,236.75,71.813,70.125,0.008,72.0,71.563,56.313,57.063,0.0,41.531,72,70,1000,200,0.178,460.75,76.813,75.813,0.022,72.0,72.0,55.688,56.219,0.0,38.469,72,70,1000,200,0.182,469.0,76.188,75.625,0.026,71.563,69.938,55.281,55.813,0.0,62.438,72,70,1000,200,0.537,801.0,73.563,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.752,12.754,11.856,12.432,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,526.5,524.0,536.5,303.25,521.5,524.0,523.0,-0.001,5.247,0.0,13.003,1.302,0.378,0.002,0.003,0.002,0.0
6012008,1124,1,1,3,1,100,44.702,40.0,40.0,40.0,1,1,1309.13,374.707,0.01,12.904,0,80,55,1.4,1967.375,2027.598,2188.319,482.48,55.09,74.146,72.394,73.874,51.696,1.421,2.472,0.301,73.848,59.074,87.916,48.793,77.874,78.822,112.093,98.298,113.587,39.275,56.96,46.506,-10.852,110,110,72.188,76.5,55.813,56.469,0.0,37.531,72,70,1000,200,0.143,236.625,71.563,70.063,0.008,72.0,71.563,56.313,56.938,0.0,41.719,72,70,1000,200,0.175,459.25,76.813,75.813,0.022,72.0,71.938,55.875,56.219,0.0,37.469,72,70,1000,200,0.191,478.75,76.188,75.625,0.026,71.563,70.063,55.281,55.813,0.0,62.563,72,70,1000,200,0.528,795.5,73.438,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.747,12.747,11.86,12.427,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,526.5,523.5,536.5,303.25,521.0,524.0,523.5,-0.001,5.276,0.0,12.946,1.309,0.375,0.002,0.003,0.002,0.0
6012008,1125,1,1,3,1,100,44.489,40.0,40.0,40.0,1,1,1296.249,375.878,0.01,12.86,0,80,55,1.4,1958.375,2021.779,2190.18,475.285,54.983,74.039,72.285,73.984,51.587,1.406,2.472,0.293,73.794,59.036,87.305,48.793,77.505,78.822,111.945,98.086,113.439,39.275,57.064,46.433,-10.852,110,110,72.188,76.688,55.906,56.469,0.0,37.625,72,70,1000,200,0.143,236.375,71.813,70.063,0.008,72.0,71.563,56.313,57.063,0.0,41.906,72,70,1000,200,0.175,457.25,76.75,75.813,0.022,72.0,71.875,55.688,56.344,0.0,38.531,72,70,1000,200,0.182,469.5,75.938,75.75,0.026,71.563,70.063,55.281,55.813,0.0,62.781,72,70,1000,200,0.527,795.5,73.438,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.752,12.749,11.839,12.427,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.75,527.0,523.5,536.5,303.25,521.0,524.5,523.0,-0.001,5.175,0.0,12.771,1.296,0.376,0.002,0.003,0.001,0.0
6012008,1126,1,1,3,1,100,44.48,40.0,40.0,40.0,1,1,1283.368,372.365,0.01,12.918,0,80,55,1.4,1957.875,2027.598,2167.856,466.653,54.983,74.039,72.285,73.984,51.587,1.436,2.475,0.297,73.699,59.062,87.221,48.707,77.369,79.037,111.724,98.086,113.365,39.202,56.96,46.506,-10.852,110,110,72.188,76.5,55.813,56.469,0.0,37.688,72,70,1000,200,0.144,236.625,71.813,70.063,0.008,72.125,71.625,56.313,57.063,0.0,41.406,72,70,1000,200,0.177,460.5,76.813,75.813,0.022,72.0,71.938,55.688,56.219,0.0,38.594,72,70,1000,200,0.178,465.25,76.188,75.625,0.026,71.688,70.063,55.281,55.813,0.0,61.719,72,70,1000,200,0.526,791.0,73.563,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.746,12.741,11.847,12.418,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.75,527.0,523.5,536.5,303.25,521.5,524.0,523.0,-0.001,5.313,0.0,13.091,1.283,0.372,0.002,0.003,0.002,0.0
6012008,1127,1,1,3,1,100,44.209,40.0,40.0,40.0,1,1,1310.3,375.878,0.01,12.875,0,80,55,1.4,1962.875,2062.555,2203.204,481.041,54.876,74.146,72.285,74.094,51.587,1.402,2.479,0.297,73.756,59.004,87.61,48.649,77.544,79.144,111.65,97.873,113.218,39.275,56.855,46.506,-10.852,110,110,72.188,76.563,55.813,56.469,0.0,37.938,72,70,1000,200,0.143,235.875,71.563,70.125,0.008,72.0,71.625,56.313,56.938,0.0,42.594,72,70,1000,200,0.176,459.0,76.813,75.75,0.022,72.25,71.938,55.563,56.219,0.0,38.563,72,70,1000,200,0.188,475.0,75.938,75.625,0.026,71.688,70.063,55.063,55.625,0.0,62.625,72,70,1000,200,0.538,799.5,73.438,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.754,12.75,11.866,12.427,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,527.0,523.5,537.0,303.25,521.5,524.0,523.0,-0.001,5.296,0.0,12.917,1.31,0.376,0.002,0.003,0.001,0.0
6012008,1128,1,1,3,1,100,44.414,40.0,40.0,40.0,1,1,1299.762,379.391,0.01,12.86,0,80,55,1.4,1968.25,2046.523,2203.204,470.969,54.983,74.146,72.285,74.094,51.587,1.402,2.451,0.304,73.73,58.978,87.861,48.736,77.823,79.251,111.503,97.873,113.144,39.275,57.169,46.506,-10.852,110,110,72.25,76.5,55.813,56.406,0.0,38.125,72,70,1000,200,0.142,235.5,71.563,70.063,0.008,71.938,71.563,56.313,56.938,0.0,42.063,72,70,1000,200,0.176,458.5,76.813,75.75,0.022,72.25,72.0,55.688,56.219,0.0,38.281,72,70,1000,200,0.191,477.75,75.938,75.625,0.026,71.688,70.063,55.281,55.625,0.0,63.375,72,70,1000,200,0.526,793.0,73.563,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.769,12.771,11.882,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.0,523.5,536.5,303.25,521.0,524.0,523.0,-0.001,5.197,0.0,12.902,1.3,0.379,0.002,0.003,0.001,0.0
6012008,1129,1,1,3,1,100,44.658,40.0,40.0,40.0,1,1,1292.736,378.22,0.01,12.846,0,80,55,1.4,1964.5,2027.598,2192.04,476.724,55.09,74.146,72.285,74.094,51.804,1.398,2.49,0.304,73.739,58.991,87.944,48.793,78.082,79.144,111.355,97.766,113.07,39.275,57.064,46.579,-10.852,110,110,72.188,76.625,55.813,56.594,0.0,38.281,72,70,1000,200,0.143,236.0,71.563,70.063,0.008,72.0,71.5,56.313,57.063,0.0,42.156,72,70,1000,200,0.175,458.25,76.75,75.813,0.022,72.063,71.938,55.875,56.219,0.0,38.5,72,70,1000,200,0.19,477.0,75.938,75.625,0.026,71.875,70.125,55.344,55.813,0.0,61.906,72,70,1000,200,0.524,792.0,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.796,12.803,11.904,12.48,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.0,523.5,536.5,303.25,521.5,524.0,523.0,-0.001,5.274,0.0,13.018,1.293,0.378,0.002,0.003,0.001,0.0
6012008,1130,1,1,3,1,100,44.776,40.0,40.0,40.0,1,1,1299.762,377.049,0.01,12.86,0,80,55,1.4,1962.25,2024.688,2203.204,472.407,55.09,74.146,72.285,74.094,51.804,1.398,2.475,0.312,73.737,58.99,88.027,48.764,78.231,79.037,111.282,97.66,112.996,39.347,57.064,46.579,-10.852,110,110,72.188,76.5,55.906,56.469,0.0,37.813,72,70,1000,200,0.143,235.75,71.563,70.063,0.008,72.188,71.5,56.313,57.063,0.0,42.188,72,70,1000,200,0.175,458.75,76.75,75.75,0.022,72.0,71.938,55.875,56.219,0.0,38.406,72,70,1000,200,0.191,478.75,75.938,75.625,0.026,71.875,70.063,55.281,55.813,0.0,61.719,72,70,1000,200,0.521,788.0,73.563,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.785,12.793,11.897,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.0,523.5,537.0,303.25,521.5,524.0,523.0,-0.001,5.249,0.0,12.903,1.3,0.377,0.002,0.003,0.001,0.0
6012008,1131,1,1,3,1,100,44.874,40.0,40.0,40.0,1,1,1302.104,375.878,0.01,12.86,0,80,55,1.4,1960.5,2018.87,2175.296,472.407,55.09,74.146,72.394,73.984,51.696,1.406,2.475,0.304,73.719,58.975,87.166,48.793,78.127,78.93,111.134,97.553,112.848,39.347,57.169,46.579,-10.852,110,110,72.188,76.5,55.906,56.594,0.0,38.313,72,70,1000,200,0.144,236.625,71.563,70.063,0.008,72.0,71.563,56.313,57.063,0.0,42.219,72,70,1000,200,0.176,458.5,76.75,75.813,0.022,72.063,72.0,55.688,56.344,0.0,38.594,72,70,1000,200,0.181,468.5,75.938,75.563,0.026,71.875,70.125,55.281,55.813,0.0,61.938,72,70,1000,200,0.53,796.0,73.563,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.8,12.798,11.907,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.0,523.5,536.5,303.25,521.5,524.0,523.0,-0.001,5.218,0.0,12.903,1.302,0.376,0.002,0.003,0.001,0.0
6012008,1132,1,1,3,1,100,44.671,40.0,40.0,40.0,1,1,1289.223,375.878,0.01,12.817,0,80,55,1.4,1954.0,2005.789,2195.761,453.71,54.983,74.146,72.394,73.984,51.587,1.421,2.472,0.297,73.698,58.958,87.11,48.793,78.101,78.822,110.987,97.341,112.775,39.347,57.064,46.506,-10.852,110,110,72.188,76.5,55.813,56.469,0.0,38.844,72,70,1000,200,0.143,236.5,71.438,69.875,0.008,72.0,71.75,56.313,57.063,0.0,42.188,72,70,1000,200,0.176,459.0,76.75,75.75,0.022,72.063,72.125,55.688,56.344,0.0,38.531,72,70,1000,200,0.191,478.75,75.938,75.625,0.026,71.875,70.0,55.281,55.813,0.0,62.281,72,70,1000,200,0.507,780.0,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.799,12.8,11.91,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.0,523.5,537.0,303.25,521.5,524.0,523.0,-0.001,5.179,0.0,12.73,1.289,0.376,0.002,0.003,0.001,0.0
